P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.036283,20,20.125568,4.53,4.085711,89.706711,NaN,5.709593,NaN,38.034065,400,399.99942,25,31.708891,10.29771,63.517044,49.990753,401.469299,398.638885,400.00589,3516.581055,8.759514,8.903567,66.054207,49.703392,1.261595,82.443298,46.023022,29.80789,25.739641,9.831625,1.308811,25.730995,34.70332,87.590218,0.505214095115662,157.463531,584.867173160821,2.43622557002717,0.118235315277187,1.70941844397189,-5.18711039414052,705.356796090392,2.55269591513027,0.0272217333528465,2.3407520083288,57.5623905266244,664.11879258025,72.3827466830471,0.0243929029085311,2.44145479844108
4,4.037382,20,20.127985,4.53,4.085711,89.706711,NaN,5.710474,NaN,38.034065,400,399.99942,25,31.708891,10.295281,63.478699,49.990753,401.392853,398.61142,399.943146,3517.980225,8.760274,8.90933,66.082397,49.679535,1.222217,82.469139,46.031788,29.812904,25.69371,9.886621,1.252769,25.769072,34.753014,87.56176,0.519428312778473,157.449081,584.862787623677,2.43616288818773,0.118199759442552,1.70946769021787,-5.17855307957814,705.350002193794,2.55265906070454,0.0272174816214667,2.34083981822703,57.5681520468944,664.103029238248,72.3799273906244,0.0243882022511591,2.44165146641432
4,4.038535,20,20.126774,4.53,4.06874,89.825256,NaN,5.711774,NaN,38.067848,400,400.010559,25,31.716139,10.299893,63.534508,49.990753,401.392853,398.61142,399.943146,3517.980225,8.760274,8.90933,66.100418,49.629078,1.256486,82.480408,46.045952,29.812904,25.69371,9.886621,1.252769,25.769072,34.753014,87.56176,0.519428312778473,157.449081,584.82917432524,2.43599248997669,0.118152800555842,1.70948526086581,-5.16957716935093,705.630876859406,2.55344208471701,0.0272376804859859,2.34047558593638,57.5652653913251,664.041200625852,72.3527832782582,0.0243855043996011,2.44184908294567
4,4.038108,20,20.126301,4.53,4.033542,89.905968,NaN,5.713569,NaN,38.101826,400,399.97467,25,31.718191,10.328112,63.648979,49.979839,401.405792,398.575531,399.959473,3518.504883,8.751798,8.895518,66.103523,49.650768,1.283616,82.471458,46.061192,29.819166,25.71245,9.873706,1.26124,25.728451,34.72522,87.579247,0.514145076274872,157.398514,584.770710193494,2.43579978102596,0.118146531962744,1.70939542684478,-5.17290106867011,705.821098716704,2.55396963919365,0.0272508069467215,2.34024242965731,57.5641378683584,663.973468558361,72.3243345583834,0.024381291267142,2.44211190331182
4,4.037315,20,20.126966,4.53,4.005033,89.973808,NaN,5.716746,NaN,38.134716,400,399.974182,25,31.723516,10.349507,63.640869,49.979839,401.405792,398.575531,399.959473,3518.504883,8.751798,8.895518,66.08136,49.615021,1.299562,82.450562,46.062626,29.819166,25.71245,9.873706,1.26124,25.728451,34.72522,87.579247,0.514145076274872,157.398514,584.725145342055,2.43566919130607,0.118155910507466,1.70930263119426,-5.17907472221134,705.977991839591,2.55439675282422,0.0272599652497714,2.34008603849434,57.5657230694763,663.929975480893,72.3075273613548,0.0243771594819876,2.44233309081617
4,4.03807,20,20.126831,4.53,3.988901,90.023727,NaN,5.714441,NaN,38.154663,400,399.929199,25,31.727448,10.367485,63.613899,49.979839,401.223022,398.3992,399.756592,3517.651123,8.763721,8.906507,66.020218,49.612804,1.322388,82.395912,46.05162,29.812775,25.702724,9.827253,1.306398,25.752291,34.740597,87.566887,0.508967995643616,157.398529,584.694554885997,2.43552663171447,0.118122299841132,1.70930418195553,-5.17319688509855,706.09518121912,2.55472046985903,0.0272677999290235,2.33994914012455,57.5654012648635,663.880399593076,72.2870262407424,0.0243737637494401,2.44253744425904
4,4.038306,20,20.126146,4.53,3.983643,90.060013,NaN,5.715728,NaN,38.176895,400,399.911407,25,31.716911,10.369959,63.605869,49.979839,401.223022,398.3992,399.756592,3517.651123,8.763721,8.906507,65.964882,49.649956,1.395469,82.356621,46.06036,29.812775,25.702724,9.827253,1.306398,25.752291,34.740597,87.566887,0.508967995643616,157.398529,584.684624481548,2.43548074105845,0.118111673167589,1.70930424402689,-5.17135974308616,706.182003567542,2.55496466701911,0.0272745263040419,2.33982891763553,57.5637683798275,663.862877857019,72.2788204851489,0.0243735013277131,2.44257539971752
4,4.039349,20,20.127012,4.53,3.991444,90.112854,NaN,5.717519,NaN,38.217506,400,399.903625,25,31.702879,10.357121,63.630978,49.979839,401.299164,398.426697,399.870361,3520.352783,8.765071,8.891328,65.907227,49.65696,1.425518,82.366486,46.076317,29.807505,25.731371,9.841415,1.292856,25.759295,34.724308,87.573761,0.508765697479248,157.299805,584.693791843599,2.43546937428422,0.118082422011277,1.70936672132615,-5.16324147126306,706.303217296268,2.55529186842849,0.0272810393596292,2.33972139266206,57.5658327210548,663.861062126922,72.2793821847237,0.0243720952179035,2.44262982455943
4,4.038223,20,20.128475,4.53,3.992388,90.163483,NaN,5.716431,NaN,38.263622,400,399.884705,25,31.690765,10.326747,63.788589,49.979839,401.305908,398.484772,399.832367,3521.282227,8.754774,8.906993,65.877861,49.639202,1.445929,82.374275,46.053623,29.826544,25.718994,9.860997,1.264514,25.723711,34.738247,87.567451,0.512678980827332,157.238403,584.699904009641,2.4355394117781,0.118119343469416,1.70931804219828,-5.17200584743358,706.417583374036,2.55559568918757,0.0272861625776978,2.33964160609424,57.5693200213326,663.88882123568,72.2929512838914,0.0243719551442058,2.44259003283018
4,4.03918,20,20.127909,4.53,3.993856,90.168533,NaN,5.714349,NaN,38.287994,400,399.8078,25,31.684191,10.307813,63.908039,49.979839,401.305908,398.484772,399.832367,3521.282227,8.754774,8.906993,65.889717,49.602375,1.432513,82.398521,46.077522,29.826544,25.718994,9.860997,1.264514,25.723711,34.738247,87.567451,0.512678980827332,157.238403,584.698590028248,2.43549388814138,0.11808925686304,1.70936396309178,-5.16455678947,706.430980127216,2.5556368137171,0.0272879264269006,2.33960815815206,57.5679708897927,663.871716155144,72.2850956292294,0.0243715477810543,2.44263262478146
4,4.039356,20,20.127659,4.53,3.993856,90.168533,NaN,5.715302,NaN,38.287994,400,399.8078,25,31.684191,10.302659,63.938343,49.979839,401.249481,398.376892,399.742584,3517.927246,8.733713,8.888846,65.899391,49.608433,1.336124,82.402336,46.06765,29.824688,25.652771,9.87371,1.252453,25.734369,34.745937,87.558273,0.525241196155548,157.308228,584.697886875514,2.43548385193253,0.11808357129035,1.70937186789043,-5.16318699151469,706.43167870329,2.55564061418311,0.0272883664397308,2.33959919871211,57.5673749747055,663.86764001733,72.2830501498635,0.0243716200986883,2.44263657440525
4,4.039878,20,20.128834,4.53,3.996693,90.088303,NaN,5.718223,NaN,38.290371,400,399.794952,25,31.674646,10.317101,63.949757,49.979839,401.203278,398.343842,399.708954,3520.551758,8.767558,8.913993,65.913116,49.612518,1.214108,82.392525,46.029381,29.789278,25.698967,9.855375,1.267781,25.741478,34.749779,87.553825,0.519080281257629,157.53334,584.700650907125,2.43547158568346,0.118068328856956,1.70940099683368,-5.15912455788339,706.24067751738,2.55510601944149,0.0272740990421201,2.33985118481426,57.5701757280389,663.866266400186,72.2842584837377,0.0243697915895395,2.44270576247986
4,4.037892,20,20.12911,4.53,4.004708,89.980804,NaN,5.716141,NaN,38.262028,400,399.789551,25,31.659163,10.31579,63.961906,49.979839,401.203278,398.343842,399.708954,3520.551758,8.767558,8.913993,65.902351,49.627174,1.156305,82.384995,46.093102,29.789278,25.698967,9.855375,1.267781,25.741478,34.749779,87.553825,0.519080281257629,157.53334,584.722285108862,2.43563427477863,0.11813706959682,1.7093278814453,-5.17458257924721,705.988357515969,2.55440920418775,0.0272572576325953,2.34014476433083,57.5708335895899,663.923139368369,72.3079581981079,0.0243735087878178,2.44247769277875
4,4.039151,20,20.131435,4.53,4.005924,89.856911,NaN,5.716695,NaN,38.222595,400,399.743317,25,31.651138,10.324841,63.91964,49.971741,401.098541,398.24353,399.674225,3517.280273,8.739164,8.888158,65.890205,49.60054,1.192667,82.416458,46.059315,29.805307,25.729443,9.880994,1.233971,25.750097,34.704189,87.584557,0.508897662162781,157.653732,584.719334622434,2.43556997355628,0.118097075417661,1.70938684534148,-5.16478249909937,705.69188618064,2.55357518612778,0.0272343039446671,2.34055926741445,57.5763750934122,663.906592409585,72.3046865024296,0.0243688886258712,2.44267356360542
4,4.039151,20,20.131435,4.53,3.998684,89.828262,NaN,5.716695,NaN,38.170025,400,399.724854,25,31.641571,10.343035,63.841423,49.971741,401.13205,398.258881,399.69519,3517.094727,8.729781,8.882013,65.894859,49.569103,1.099748,82.413002,46.058968,29.808132,25.6779,9.895997,1.218462,25.723534,34.735291,87.564728,0.499534577131271,157.737991,584.706958714204,2.4355253197394,0.118092946894022,1.70937233498242,-5.16478249909937,705.624830395669,2.55339045567455,0.0272299397558707,2.34063626804677,57.5763750934122,663.891166681387,72.2983714874716,0.0243677703693093,2.44273947706911
4,4.038984,20,20.13113,4.53,3.982541,89.813408,NaN,5.71795,NaN,38.110409,400,399.68988,25,31.630138,10.356552,63.880783,49.971741,401.13205,398.258881,399.69519,3517.094727,8.729781,8.882013,65.87796,49.543533,1.07574,82.411461,46.138115,29.808132,25.6779,9.895997,1.218462,25.723534,34.735291,87.564728,0.499534577131271,157.737991,584.68003185054,2.43543527612202,0.118089136394325,1.7093324913858,-5.16608229883491,705.590918546599,2.5532993151226,0.027228213055409,2.34066522013521,57.575648170412,663.859318681742,72.2848743824286,0.0243659100942572,2.44285921533448
4,4.038713,20,20.132288,4.53,3.989306,89.817276,NaN,5.716763,NaN,38.088188,400,399.693481,25,31.629553,10.375667,63.990753,49.971741,401.190308,398.326569,399.774811,3518.546875,8.767259,8.906237,65.857735,49.606827,1.112433,82.441963,46.120968,29.795195,25.724482,9.87641,1.234087,25.719549,34.758678,87.553986,0.516249060630798,157.80899,584.692678254088,2.43549245669199,0.118101750512745,1.70933387174721,-5.16819164025236,705.596721361138,2.55330661574045,0.027226765985442,2.3406967505006,57.5784080512329,663.881892725781,72.2958603137765,0.0243658433531864,2.4428250827486
4,4.039116,20,20.133598,4.53,4.004122,89.907288,NaN,5.716614,NaN,38.064255,400,399.790924,25,31.626951,10.389754,63.937008,49.971741,401.383209,398.50531,399.944519,3519.436035,8.746348,8.90664,65.819679,49.621353,1.088735,82.458603,46.099892,29.79941,25.720772,9.868497,1.240615,25.716213,34.793903,87.530807,0.521520793437958,157.747604,584.716394124833,2.43556085534644,0.11809717862353,1.70938166186215,-5.16505490888699,705.803727825118,2.55386703482784,0.0272381721115365,2.34050250685587,57.5815300547284,663.908713125553,72.3088134760734,0.0243658608162224,2.44278101786103
4,4.040409,20,20.132669,4.53,4.018167,89.979935,NaN,5.715318,NaN,38.027889,400,399.884521,25,31.615568,10.375737,63.922531,49.971741,401.383209,398.50531,399.944519,3519.436035,8.746348,8.90664,65.775795,49.685349,1.142566,82.499084,46.161613,29.79941,25.720772,9.868497,1.240615,25.716213,34.793903,87.530807,0.521520793437958,157.747604,584.735238070113,2.43557375817415,0.118063424619731,1.70946786793267,-5.15499248517091,705.976353909822,2.5543494368747,0.027250864803577,2.34027536784809,57.5793160692641,663.910906858336,72.3083119087318,0.0243673862102873,2.44272160117387
4,4.038923,20,20.134581,4.53,4.019613,89.996376,NaN,5.716721,NaN,37.997501,400,399.857178,25,31.613306,10.364761,64.069412,49.971741,401.365143,398.540985,399.973267,3519.17041,8.754547,8.902267,65.809235,49.675137,1.158049,82.518295,46.190983,29.784197,25.697908,9.862041,1.24489,25.73967,34.870842,87.48175,0.511844515800476,157.639267,584.743645232834,2.43566740149307,0.11811224804284,1.70940405555278,-5.16655708600916,706.009474504358,2.55442629553312,0.0272500043025374,2.34030064741595,57.5838726503321,663.947916594747,72.3263433778574,0.0243672565706457,2.44266650602462
4,4.038871,20,20.135426,4.53,4.008774,90.011978,NaN,5.715855,NaN,37.973343,400,399.877838,25,31.611723,10.345215,64.132652,49.971741,401.365143,398.540985,399.973267,3519.17041,8.754547,8.902267,65.851021,49.671814,1.208778,82.50457,46.25214,29.784197,25.697908,9.862041,1.24489,25.73967,34.870842,87.48175,0.511844515800476,157.639267,584.725324830262,2.43560351795038,0.118107747391905,1.70937998683542,-5.16696182685104,706.043621079422,2.55451398256578,0.0272508924581777,2.34028971621734,57.5858863093912,663.927905483928,72.319424139853,0.02436456359422,2.44279747569092
4,4.040373,20,20.136047,4.53,3.988095,90.069214,NaN,5.716168,NaN,37.952923,400,399.816467,25,31.623222,10.337368,64.105324,49.971741,401.264221,398.411377,399.822235,3517.605469,8.743295,8.9001,65.881088,49.712299,1.314495,82.486412,46.223843,29.767561,25.763647,9.865577,1.232136,25.769295,34.758045,87.563538,0.504623174667358,157.639282,584.683975703998,2.43539033117695,0.118047442836602,1.7094060141673,-5.15527261285513,706.175827659245,2.55487333675812,0.0272585075402621,2.3401607188243,57.5873661302455,663.855771873813,72.2908328091104,0.0243584219999835,2.4431394667939
4,4.040297,20,20.135616,4.53,3.970977,90.090797,NaN,5.715823,NaN,37.981358,400,399.806122,25,31.644882,10.343858,64.014862,49.971741,401.103699,398.265594,399.72049,3518.380127,8.75662,8.899723,65.88958,49.69516,1.287951,82.477188,46.192799,29.773911,25.737764,9.85683,1.240547,25.762129,34.705063,87.595764,0.507229924201965,157.694656,584.655018116925,2.43528907724826,0.11804013678865,1.70936833544462,-5.15586399965565,706.227540583855,2.55501894106553,0.027262547940536,2.34008834968462,57.5863390761978,663.819745609023,72.275437687433,0.0243564439583899,2.44327055575879
4,4.041201,20,20.137569,4.53,3.970977,90.090797,NaN,5.716889,NaN,37.981358,400,399.806122,25,31.644882,10.332337,63.988716,49.971741,401.103699,398.265594,399.72049,3518.380127,8.75662,8.899723,65.908997,49.712868,1.170354,82.479904,46.094536,29.773911,25.737764,9.85683,1.240547,25.762129,34.705063,87.595764,0.507229924201965,157.694656,584.651405216966,2.43523753871279,0.118010957027891,1.70940896659069,-5.14883014844264,706.222076359858,2.5549892410309,0.027259113760335,2.34015855938903,57.5909928592908,663.806699391422,72.2730423224447,0.0243526271281537,2.4434318607949
4,4.040775,20,20.137779,4.53,3.946484,90.099548,NaN,5.716511,NaN,38.013428,400,399.761047,25,31.649794,10.332028,63.857758,49.975307,401.248169,398.385162,399.779327,3517.380371,8.734766,8.890898,65.912857,49.698689,1.077967,82.47847,46.109821,29.789736,25.72995,9.86683,1.22814,25.728436,34.767551,87.546844,0.522893786430359,157.641678,584.611240295759,2.43511073773122,0.11801074177539,1.70934083629852,-5.15214462635413,706.241967481849,2.55504242458837,0.0272600752665341,2.3401430645298,57.5914932462067,663.763411885858,72.2556437989424,0.0243491800801265,2.44362898027928
4,4.040977,20,20.137869,4.53,3.927795,90.13237,NaN,5.716866,NaN,38.024658,400,399.806488,25,31.641451,10.339241,63.749489,49.975307,401.231262,398.396271,399.766113,3519.118164,8.765244,8.914482,65.929184,49.687729,1.122762,82.416992,46.074566,29.785629,25.731544,9.851831,1.235514,25.741095,34.801872,87.526932,0.536583065986633,157.653717,584.578487068202,2.43498392971282,0.117993566982998,1.70931257447191,-5.15057293992282,706.318522558238,2.55525249027756,0.0272649074763211,2.34006002626888,57.5917076965607,663.719831933777,72.2379461203744,0.0243458878369746,2.44382112076032
4,4.040207,20,20.138178,4.53,3.917682,90.156502,NaN,5.716985,NaN,38.043549,400,399.833588,25,31.630236,10.337608,63.638077,49.975307,401.231262,398.396271,399.766113,3519.118164,8.765244,8.914482,65.941216,49.701801,1.075655,82.397705,46.07325,29.785629,25.731544,9.851831,1.235514,25.741095,34.801872,87.526932,0.536583065986633,157.653717,584.564280068046,2.43496544806514,0.118012652781587,1.70925772947953,-5.15656433689196,706.374128274535,2.55540323077059,0.0272680326422533,2.34000784807918,57.5924439707182,663.714200887469,72.2361080249523,0.0243450254003801,2.44386203315119
4,4.038942,20,20.139551,4.53,3.908454,90.176636,NaN,5.716258,NaN,38.022991,400,399.825623,25,31.62339,10.340954,63.619751,49.975307,401.382874,398.514069,399.928955,3519.101563,8.752341,8.902576,65.92543,49.72541,0.992206752300262,82.422707,46.097004,29.781265,25.746706,9.830583,1.254096,25.733175,34.756889,87.560219,0.524086952209473,157.870407,584.553565983148,2.43498066758257,0.118048237607585,1.70918237751891,-5.1664092009035,706.417403958007,2.55551203874029,0.0272686788362812,2.34000440706015,57.5957154050485,663.722800015621,72.2416976244236,0.0243436313520248,2.44389923416504
4,4.03897,20,20.139261,4.53,3.89932,90.165199,NaN,5.716489,NaN,37.997524,400,399.852966,25,31.624954,10.334312,63.63393,49.975307,401.382874,398.514069,399.928955,3519.101563,8.752341,8.902576,65.886337,49.690735,0.964954018592834,82.374916,46.166302,29.781265,25.746706,9.830583,1.254096,25.733175,34.756889,87.560219,0.524086952209473,157.870407,584.537842412562,2.434922721826,0.118042123013232,1.70916538755038,-5.16619126590854,706.391451832564,2.55544278494741,0.0272674504137483,2.34002393398606,57.5950244384819,663.702080342509,72.232782193234,0.0243425550500328,2.44397270377238
4,4.038687,20,20.139826,4.53,3.889472,90.11969,NaN,5.71189,NaN,37.994011,400,399.865875,25,31.622049,10.316939,63.636074,49.975307,401.350525,398.483765,399.917816,3519.237305,8.753352,8.899822,65.864792,49.656395,1.058919,82.38459,46.193901,29.785414,25.71171,9.824128,1.252618,25.732056,34.788857,87.52372,0.499289989471436,158.120804,584.522142584493,2.4348781109755,0.118045646316856,1.7091329800482,-5.16839401805834,706.283376617733,2.55514105667266,0.0272595390337661,2.34016363310327,57.5963706251716,663.688047935135,72.2278930002792,0.0243407073248742,2.44406364588689
4,4.038687,20,20.139826,4.53,3.872026,90.098755,NaN,5.71189,NaN,38.014725,400,399.869843,25,31.613853,10.315462,63.661846,49.975307,401.18811,398.328217,399.730621,3519.344727,8.765787,8.908957,65.869041,49.652149,1.144333,82.427376,46.208157,29.811241,25.726364,9.824335,1.252951,25.756056,34.816662,87.514977,0.485938668251038,158.223129,584.492325354423,2.43477047949349,0.11803569362928,1.70909814448418,-5.16839401805834,706.23438471544,2.55500618906497,0.0272563559132136,2.34021873870978,57.5963706251716,663.65087522191,72.2126841100484,0.0243380115649808,2.44422378240133
4,4.036187,20,20.1394,4.53,3.850639,90.07872,NaN,5.710777,NaN,38.045513,400,399.801331,25,31.61619,10.319602,63.78088,49.975307,401.18811,398.328217,399.730621,3519.344727,8.765787,8.908957,65.877296,49.660389,1.121135,82.474655,46.223419,29.811241,25.726364,9.824335,1.252951,25.756056,34.816662,87.514977,0.485938668251038,158.223129,584.46577629179,2.43478119542062,0.118104286814581,1.70894288144316,-5.18785797664299,706.188690090335,2.55488358773229,0.0272540580894319,2.34025624969967,57.5953556268229,663.653539288703,72.213131248064,0.0243388306507408,2.44418925996179
4,4.036603,20,20.13942,4.53,3.84153,90.026352,NaN,5.711008,NaN,38.084839,400,399.832306,25,31.615908,10.321914,63.904396,49.975307,401.333282,398.462982,399.880219,3516.931152,8.744295,8.902837,65.811584,49.628212,1.192508,82.485268,46.234634,29.830553,25.700121,9.811213,1.258444,25.747383,34.785591,87.540527,0.479702234268188,158.337479,584.448545055064,2.43470125209883,0.118085636573397,1.70894342652863,-5.18461854853018,706.066075917984,2.55454584594745,0.027246057500504,2.34039550549062,57.595403279683,663.625978939955,72.2018858406167,0.0243368023919584,2.44430916231108
4,4.035569,20,20.139511,4.53,3.835318,89.960388,NaN,5.710827,NaN,38.088253,400,399.904846,25,31.62068,10.293,63.942307,49.975307,401.397583,398.522614,399.980286,3518.38501,8.749186,8.90152,65.756256,49.595959,1.28788,82.479988,46.177666,29.829546,25.691957,9.823713,1.241168,25.747637,34.789436,87.529869,0.490204572677612,158.45787,584.44206673813,2.43472195073694,0.118115528061951,1.7088844578424,-5.19267085748163,705.911433232276,2.55411931859808,0.0272358602354356,2.34057423682581,57.5956200997527,663.63334875247,72.2050382804992,0.0243372032250938,2.44428230274975
4,4.035331,20,20.137878,4.53,3.835318,89.960388,NaN,5.708537,NaN,38.088253,400,399.904846,25,31.62068,10.286781,63.927299,49.975307,401.397583,398.522614,399.980286,3518.38501,8.749186,8.90152,65.706253,49.605507,1.295853,82.436935,46.154446,29.829546,25.691957,9.823713,1.241168,25.747637,34.789436,87.529869,0.490204572677612,158.45787,584.44301907006,2.43473553836367,0.118123226832002,1.70887373983198,-5.19452450881323,705.916010112179,2.55414417255584,0.027238730641912,2.34051529158583,57.5917291415577,663.634066827491,72.2028676780612,0.0243396546444257,2.44419086538167
4,4.032931,20,20.138205,4.53,3.837638,89.947235,NaN,5.705746,NaN,38.070049,400,399.911591,25,31.632513,10.301412,63.905849,49.975834,401.277557,398.393982,399.825134,3518.052246,8.753497,8.89848,65.637764,49.606407,1.389184,82.432098,46.222271,29.788425,25.684385,9.822672,1.237235,25.764318,34.80748,87.516281,0.439362764358521,158.951447,584.456585993624,2.43488690307161,0.118202236873286,1.70877032091641,-5.21322136355042,705.88430845022,2.55405441220275,0.0272361538585946,2.34056218655746,57.592508304957,663.687138702,72.2250754892844,0.0243430232423248,2.44397993421815
4,4.032244,20,20.138773,4.53,3.851025,89.98243,NaN,5.706721,NaN,38.052433,400,399.887268,25,31.645506,10.324718,63.832363,49.975834,401.296967,398.462708,399.929047,3517.55835,8.757046,8.898422,65.526321,49.600864,1.315325,82.47084,46.249207,29.79748,25.697092,9.791425,1.262612,25.701775,34.767574,87.545959,0.39605113863945,159.203064,584.482209478162,2.43500872868837,0.118232138396238,1.70876617879807,-5.21857487058787,705.965091388515,2.5542726236168,0.0272405119070218,2.34048886911924,57.5938616919298,663.730598115292,72.2437150784975,0.0243453400214043,2.44382366738767
4,4.031497,20,20.139553,4.53,3.866958,90.003548,NaN,5.703259,NaN,38.040913,400,399.890198,25,31.652187,10.328566,63.732086,49.975834,401.296967,398.462708,399.929047,3517.55835,8.757046,8.898422,65.430687,49.621742,1.169424,82.488434,46.270741,29.79748,25.697092,9.791425,1.262612,25.701775,34.767574,87.545959,0.39605113863945,159.203064,584.51242283573,2.43514968635967,0.118265448416216,1.70876446876319,-5.22439670725549,706.012332281893,2.55439686134952,0.0272423542724291,2.34046083392595,57.5957201703098,663.781184582048,72.2655917905327,0.0243478614769944,2.4436484387609
4,4.031497,20,20.139553,4.53,3.887778,90.01973,NaN,5.703259,NaN,38.034328,400,399.854584,25,31.649776,10.337557,63.749458,49.975834,401.213776,398.35321,399.780975,3515.024414,8.729856,8.890541,65.361862,49.631317,1.076741,82.49263,46.276588,29.792358,25.688009,9.781427,1.265889,25.712811,34.729675,87.569229,0.367503166198731,159.68338,584.547999746104,2.4352781101708,0.118277342215975,1.70880617696099,-5.22439670725549,706.050205271348,2.5545011482163,0.0272448162853773,2.34041786340173,57.5957201703098,663.82554533121,72.2837459884586,0.0243510772891187,2.44345808453849
4,4.031127,20,20.138493,4.53,3.923504,90.106354,NaN,5.702519,NaN,38.042946,400,399.838318,25,31.645542,10.335258,63.909161,49.975834,401.390625,398.51651,399.919037,3519.020508,8.766576,8.915072,65.34639,49.617989,1.036634,82.51033,46.261395,29.795429,25.704182,9.7883,1.256773,25.706993,34.748032,87.56488,0.341461956501007,160.115555,584.610528513814,2.43551959822952,0.118309746233656,1.70886119060978,-5.22728064678012,706.255897064411,2.55507541322899,0.0272598548272433,2.34015081409264,57.5931945328642,663.906385644705,72.3152356705754,0.0243584946491463,2.443054701042
4,4.029424,20,20.138636,4.53,3.95459,90.161758,NaN,5.702117,NaN,38.019047,400,399.902527,25,31.647438,10.335281,64.163124,49.975834,401.390625,398.51651,399.919037,3519.020508,8.766576,8.915072,65.304626,49.646698,1.021259,82.500656,46.25798,29.795429,25.704182,9.7883,1.256773,25.706993,34.748032,87.56488,0.341461956501007,160.115555,584.670454259668,2.4358086031983,0.118382753144414,1.70884716170464,-5.24055711703164,706.385146993745,2.55543012203935,0.0272680262714325,2.34001051839107,57.5935352613869,664.00658114177,72.356466970284,0.0243655448404305,2.44263443208015
4,4.0287,20,20.138489,4.53,3.986325,90.160126,NaN,5.700185,NaN,38.000103,400,399.925873,25,31.654575,10.332235,64.313316,49.975834,401.434052,398.581451,399.98468,3519.36792,8.751884,8.912477,65.305771,49.662514,1.078294,82.492706,46.247791,29.827311,25.670248,9.798301,1.247455,25.701097,34.710148,87.58036,0.29948964715004,160.385208,584.727576518319,2.43604566500816,0.118424389863403,1.7088785194847,-5.24620264270533,706.381739037974,2.55542184506401,0.027268036672111,2.34000951714426,57.5931850019707,664.08813323708,72.3896350518532,0.0243716688944923,2.44227910377166
4,4.029206,20,20.136484,4.53,4.010572,90.164688,NaN,5.699369,NaN,37.996067,400,400.009186,25,31.655773,10.320818,64.148117,49.975834,401.621094,398.720459,400.19043,3518.48291,8.75519,8.900941,65.371811,49.657818,1.156696,82.478928,46.254692,29.820017,25.625162,9.812053,1.231832,25.704578,34.787109,87.530266,0.278365880250931,160.489944,584.766992358444,2.43616626330611,0.11842181412315,1.7089500252295,-5.24225693302617,706.398018682772,2.55548170349078,0.0272722557740694,2.33992564639224,57.5884074654358,664.124918370209,72.4016804691055,0.024377282072823,2.44201496575882
4,4.028277,20,20.136328,4.53,4.010572,90.164688,NaN,5.697342,NaN,37.996067,400,400.009186,25,31.655773,10.321157,63.921101,49.975834,401.621094,398.720459,400.19043,3518.48291,8.75519,8.900941,65.402161,49.681114,1.120539,82.491631,46.259323,29.820017,25.625162,9.812053,1.231832,25.704578,34.787109,87.530266,0.278365880250931,160.489944,584.770700837382,2.43621934180337,0.118451981979164,1.70890838707902,-5.2495014157692,706.398454732736,2.55548407471143,0.0272725301193958,2.33992005061381,57.5880357321358,664.142879624288,72.4088009767366,0.0243788124795724,2.44193029128517
4,4.027498,20,20.137486,4.53,4.015129,90.18116,NaN,5.698028,NaN,37.997948,400,400.227722,25,31.654648,10.319673,63.962791,49.98241,402.042328,399.129974,400.559479,3517.66748,8.772494,8.926632,65.434204,49.676254,1.187272,82.507027,46.251896,29.822443,25.628036,9.822469,1.228675,25.680069,34.798077,87.520905,0.230505377054215,160.554962,584.781597728258,2.43629195394215,0.118479893675215,1.70888266256253,-5.25557713936263,706.433761342376,2.5555725591463,0.0272729973166638,2.33991852520927,57.5907950862561,664.170794949209,72.4219748482523,0.0243791309512816,2.44187395076223
4,4.026124,20,20.13656,4.53,4.006033,90.173889,NaN,5.695294,NaN,37.990719,400,400.411041,25,31.653904,10.327868,64.047104,49.98241,402.042328,399.129974,400.559479,3517.66748,8.772494,8.926632,65.513634,49.710701,1.279081,82.498451,46.237926,29.822443,25.628036,9.822469,1.228675,25.680069,34.798077,87.520905,0.230505377054215,160.554962,584.771538333572,2.43631440465799,0.118519355662445,1.70880275931513,-5.26629564239931,706.419335817686,2.55553980627153,0.027273520639033,2.33990431806028,57.588588565502,664.1762957076,72.4228346405541,0.0243808913837651,2.44180090444517
4,4.025965,20,20.135084,4.53,3.997021,90.206024,NaN,5.695214,NaN,37.971004,400,400.586395,25,31.653069,10.324475,64.003563,49.98241,402.080109,399.182007,400.615051,3519.174316,8.811145,8.952814,65.615654,49.734974,1.337437,82.490654,46.2267,29.823452,25.647715,9.823717,1.22511,25.67251,34.781509,87.531166,0.200657680630684,160.651291,584.756773391292,2.43626793013728,0.118519373851501,1.70877746331358,-5.26753616984951,706.498650736411,2.55576918110627,0.0272810004080232,2.33976758822656,57.5850713211798,664.156636940991,72.4125633829881,0.0243816388881255,2.44180509546635
4,4.025302,20,20.134548,4.53,4.010599,90.248039,NaN,5.695657,NaN,37.966576,400,400.622223,25,31.65316,10.326697,63.874107,49.98241,402.144684,399.266327,400.700714,3520.657227,8.776616,8.945472,65.66301,49.755173,1.359441,82.492149,46.233871,29.823797,25.650124,9.829549,1.226039,25.652384,34.758736,87.541252,0.187910228967667,160.668137,584.78262149432,2.4363895482005,0.118548698722053,1.70877514361035,-5.27270933037676,706.598450324685,2.55604785047073,0.0272883271683724,2.33963921618514,57.5837940091249,664.19735759683,72.4284342801015,0.0243853766975644,2.44160361995723
4,4.025645,20,20.134874,4.53,4.032625,90.218094,NaN,5.693686,NaN,37.968117,400,400.672333,25,31.642864,10.313865,63.826073,49.98241,402.037415,399.167999,400.623474,3520.385254,8.78265,8.932567,65.664085,49.747978,1.339666,82.600372,46.239079,29.837374,25.599873,9.799557,1.262126,25.702782,34.749218,87.544342,0.182452961802483,160.642853,584.818890850022,2.43650573293708,0.118550134003143,1.70883495751144,-5.27003293999309,706.527478103926,2.5558500929432,0.0272832039267637,2.33972865564858,57.5845708847503,664.23830453986,72.4456955748667,0.0243878623043991,2.44144764358212
4,4.023787,20,20.133141,4.53,4.04019,90.103348,NaN,5.693945,NaN,37.975849,400,400.641602,25,31.634033,10.295087,63.857605,49.98241,402.037415,399.167999,400.623474,3520.385254,8.78265,8.932567,65.631241,49.739483,1.292129,82.506454,46.242477,29.837374,25.599873,9.799557,1.262126,25.702782,34.749218,87.544342,0.182452961802483,160.642853,584.839230941911,2.43665860018926,0.118614919701845,1.70876706079816,-5.28453274642089,706.263833938908,2.55513743234543,0.0272688096201075,2.33996640823551,57.5804409453752,664.28690918081,72.4629994908673,0.0243939320078326,2.44114914685566
4,4.022977,20,20.131886,4.53,4.03077,89.991867,NaN,5.694293,NaN,37.982346,400,400.507843,25,31.629761,10.291885,63.970901,49.98241,401.360931,398.828583,400.086914,3518.289063,8.712582,8.922158,65.622162,49.719624,1.147585,82.44136,46.239849,29.844782,25.605492,9.824761,1.239092,25.666945,34.76849,87.522751,0.170589908957481,160.694626,584.826366113334,2.43664685292845,0.118635907574696,1.70871176909052,-5.29085554322916,706.006471105223,2.5544382495287,0.0272540579078283,2.34021547667389,57.57744997119,664.279787681395,72.4581956472556,0.0243952635226017,2.44111200448119
4,4.023178,20,20.13097,4.53,4.004164,89.9263,NaN,5.690869,NaN,37.993111,400,400.228546,25,31.630787,10.28742,64.016754,49.98241,401.360931,398.828583,400.086914,3518.289063,8.712582,8.922158,65.616585,49.698681,1.095612,82.511055,46.234657,29.844782,25.605492,9.824761,1.239092,25.666945,34.76849,87.522751,0.170589908957481,160.694626,584.780102686089,2.43647133525021,0.118614144614128,1.70866702069295,-5.28928646406558,705.855592341335,2.55402960462632,0.0272456886796626,2.34035680552365,57.5752668304999,664.216895260185,72.431055712287,0.024392057173266,2.44132893982276
4,4.023178,20,20.13097,4.53,3.970075,89.895653,NaN,5.690869,NaN,38.018005,400,400.194366,25,31.634272,10.275404,63.955193,49.98241,401.457611,398.831207,400.171051,3520.776367,8.718102,8.914431,65.588066,49.654121,1.052751,82.47525,46.240631,29.824371,25.605801,9.857674,1.211506,25.678278,34.744801,87.535812,0.152822062373161,160.908905,584.721857108806,2.43626116644482,0.118594645933577,1.70859822590291,-5.28928646406558,705.78386617273,2.55383204506109,0.0272410221827329,2.34043865160862,57.5752668304999,664.144268033723,72.4013085327795,0.0243867964326307,2.44163673034861
4,4.024252,20,20.129744,4.53,3.919109,89.787216,NaN,5.692858,NaN,38.019482,400,400.119568,25,31.640827,10.28762,63.820477,49.98241,401.436371,398.859558,400.110931,3517.643066,8.725367,8.924546,65.625031,49.624912,1.029848,82.418671,46.219742,29.805122,25.613852,9.871213,1.209154,25.640657,34.730919,87.539169,0.130427911877632,161.056961,584.630488897766,2.43588547584536,0.11853053810497,1.70854369960591,-5.280903422942,705.533503196384,2.55315152181376,0.027226659565264,2.3406856284985,57.572344739059,664.011468885782,72.3450794745601,0.0243789783067628,2.44213526405654
4,4.023458,20,20.128433,4.53,3.868793,89.681473,NaN,5.695821,NaN,38.014454,400,400.213806,25,31.640099,10.310537,63.74651,49.98241,401.436371,398.859558,400.110931,3517.643066,8.725367,8.924546,65.637657,49.632343,0.959106862545013,82.490753,46.194012,29.805122,25.613852,9.871213,1.209154,25.640657,34.730919,87.539169,0.130427911877632,161.056961,584.547698048565,2.43562060941777,0.118527589683457,1.70840684501626,-5.28710077990092,705.289663470505,2.55248940667404,0.0272128451430195,2.34092476277517,57.5692199100617,663.916768481295,72.3043299340534,0.0243740431150905,2.44246843112227
4,4.024029,20,20.127794,4.53,3.83113,89.622795,NaN,5.695005,NaN,37.999912,400,400.303314,25,31.640608,10.330627,63.757637,49.986427,401.667969,399.113037,400.404266,3521.552979,8.736269,8.922199,65.695381,49.640797,1.026588,82.470306,46.184689,29.803333,25.606461,9.853091,1.229469,25.640446,34.806103,87.493347,0.128674194216728,161.165298,584.481072457617,2.43535565497396,0.118487462658444,1.708356846277,-5.28264389805531,705.154096168358,2.55212053163384,0.0272050187354339,2.34106173977617,57.5676967695321,663.823686688479,72.2652601183975,0.0243682342369746,2.4428318250702
4,4.023385,20,20.125648,4.53,3.83113,89.622795,NaN,5.694013,NaN,37.999912,400,400.303314,25,31.640608,10.329172,63.389614,49.986427,401.546173,398.987396,400.230804,3518.6875,8.70865,8.913623,65.726059,49.677322,1.078038,82.417099,46.158882,29.798197,25.583763,9.872882,1.220418,25.673183,34.708988,87.549667,0.114861346781254,161.277267,584.483647650191,2.43539250390946,0.118508414827516,1.70832789815923,-5.28767060801869,705.160134856624,2.55215327193424,0.027208793338553,2.34098357975005,57.5625812346939,663.831185049166,72.265095063619,0.0243719359362847,2.44268404961945
4,4.024117,20,20.126398,4.53,3.808664,89.615784,NaN,5.695869,NaN,37.977127,400,400.321533,25,31.644295,10.334387,63.189934,49.986427,401.546173,398.987396,400.230804,3518.6875,8.70865,8.913623,65.727966,49.705948,1.154902,82.405991,46.137207,29.798197,25.583763,9.872882,1.220418,25.673183,34.708988,87.549667,0.114861346781254,161.277267,584.442341032807,2.43521205075642,0.118471745950967,1.70831572492906,-5.28195706517749,705.141611562883,2.55209658614453,0.0272064044177973,2.3410300824605,57.5643690955955,663.770683632575,72.2414588229805,0.0243664442417513,2.4429834978081
4,4.023351,20,20.124029,4.53,3.822318,89.654625,NaN,5.693075,NaN,37.975559,400,400.24234,25,31.645615,10.342175,63.243351,49.986427,401.459961,398.892181,400.175293,3518.855469,8.711875,8.907083,65.661171,49.713261,1.306046,82.400452,46.117489,29.813837,25.566536,9.866009,1.231514,25.662451,34.678806,87.574974,0.110005713999271,161.156906,584.46872991076,2.43534009944275,0.118504478653689,1.70830867877815,-5.28793601005731,705.239200582028,2.5523833547634,0.0272164973205941,2.34083774215248,57.5587216710328,663.809138177398,72.2536289770296,0.024372719789717,2.4426910725882
4,4.022194,20,20.122404,4.53,3.843835,89.754814,NaN,5.693151,NaN,37.960613,400,400.176605,25,31.641918,10.351604,63.367958,49.986427,401.459961,398.892181,400.175293,3518.855469,8.711875,8.907083,65.559891,49.719864,1.378434,82.394142,46.101074,29.813837,25.566536,9.866009,1.231514,25.662451,34.678806,87.574974,0.110005713999271,161.156906,584.510113681297,2.4355390200055,0.11855445243487,1.70829989955699,-5.29696848558717,705.478277466998,2.5530544251088,0.0272346346759125,2.34050695981566,57.5548475730272,663.87388730689,72.2776891045196,0.0243798079366265,2.44232678027187
4,4.023059,20,20.121071,4.53,3.871872,89.811981,NaN,5.693534,NaN,37.936386,400,400.197235,25,31.633593,10.365655,63.500439,49.986427,401.448486,398.902374,400.11615,3519.727539,8.72961,8.923528,65.481964,49.743675,1.457685,82.519798,46.09087,29.816492,25.59067,9.886629,1.220487,25.652071,34.668159,87.580627,0.106973350048065,161.060593,584.554552968976,2.4356624275231,0.118542337206979,1.70839511606973,-5.29021541429773,705.615814046166,2.55344338819278,0.0272456940394734,2.34030479059112,57.5516694479527,663.913266399021,72.291805077395,0.0243846264282691,2.44208700565057
4,4.022178,20,20.120871,4.53,3.888376,89.803726,NaN,5.694202,NaN,37.921295,400,400.179474,25,31.625656,10.362081,63.534138,49.986427,401.530945,399.00351,400.250061,3521.738525,8.722132,8.919157,65.435097,49.739277,1.462878,82.49498,46.088142,29.825552,25.572596,9.88684,1.22703,25.660635,34.738602,87.518944,0.101011596620083,160.946228,584.586268994626,2.4358146177771,0.118580464125517,1.70838876384676,-5.29709340812354,705.5970561084,2.55339320872215,0.0272447880939583,2.34031971410757,57.551192596553,663.965353138192,72.3128336203505,0.0243886978380768,2.44185435903287
4,4.020647,20,20.119331,4.53,3.898969,89.791519,NaN,5.692012,NaN,37.89468,400,400.239777,25,31.616373,10.357574,63.56395,49.986427,401.530945,399.00351,400.250061,3521.738525,8.722132,8.919157,65.424835,49.747478,1.427854,82.433914,46.066677,29.825552,25.572596,9.88684,1.22703,25.660635,34.738602,87.518944,0.101011596620083,160.946228,584.610482639038,2.43596756332078,0.118636403785372,1.70834139143972,-5.30904865358076,705.572810735214,2.5533379676651,0.0272456387162968,2.34029674539514,57.5475207234074,664.014435187197,72.330616188503,0.024394524734183,2.4415628094921
4,4.021272,20,20.118279,4.53,3.92595,89.77816,NaN,5.692911,NaN,37.841843,400,400.207855,25,31.616261,10.361526,63.639122,49.986427,401.333679,398.780823,400.040161,3518.931152,8.699017,8.903277,65.445908,49.740803,1.359336,82.39576,46.025398,29.815243,25.597769,9.904961,1.211121,25.635458,34.787167,87.486671,0.0916388854384422,160.917328,584.654079989664,2.43609815744512,0.118631479453055,1.7084238020016,-5.30416775340063,705.544500049219,2.55326786016448,0.0272454546662602,2.34029455444887,57.545012285421,664.056987409492,72.3464616348037,0.024399159466157,2.44132559315049
4,4.021105,20,20.116257,4.53,3.948667,89.751152,NaN,5.692035,NaN,37.823452,400,400.132477,25,31.613575,10.339768,63.783192,49.986427,401.333679,398.780823,400.040161,3518.931152,8.699017,8.903277,65.475197,49.739025,1.183506,82.339287,46.01968,29.815243,25.597769,9.904961,1.211121,25.635458,34.787167,87.486671,0.0916388854384422,160.917328,584.693557581737,2.43624778137418,0.118649922093154,1.7084621293655,-5.30547187435906,705.486971031418,2.55312452056021,0.0272448977632677,2.34029397636168,57.5401906617687,664.1037489955,72.3625739408658,0.0244055288349589,2.44101877448075
4,4.019499,20,20.115765,4.53,3.964622,89.67955,NaN,5.692327,NaN,37.800167,400,400.083099,25,31.611757,10.30902,63.838856,49.986351,401.262848,398.716064,399.999847,3519.780029,8.73127,8.915844,65.541496,49.751244,1.029483,82.375305,46.007732,29.817427,25.574358,9.899963,1.223525,25.652016,34.781822,87.490311,0.0693879425525665,160.890854,584.727227400863,2.43643806888554,0.118711413905522,1.70842237719578,-5.31801537019436,705.320777352022,2.55267021022724,0.0272348450012334,2.34046959846194,57.5390173935108,664.168297279343,72.3882785355065,0.0244109326223863,2.44071921636021
4,4.019499,20,20.115765,4.53,3.98417,89.644615,NaN,5.692327,NaN,37.758942,400,400.033966,25,31.610043,10.294239,63.969337,49.986351,401.229553,398.700012,399.958252,3517.37915,8.705048,8.904327,65.579468,49.763084,0.98739355802536,82.471909,46.008137,29.828949,25.613682,9.907249,1.219638,25.666899,34.760201,87.502029,0,160.811401,584.760624027531,2.43655858020522,0.118722603466885,1.70846187775929,-5.31801537019436,705.239011390803,2.55244484297722,0.0272295156221037,2.34056444129856,57.5390173935108,664.209939578435,72.4053406375994,0.0244139505250675,2.44054326637286
4,4.019638,20,20.11499,4.53,4.006761,89.70414,NaN,5.692185,NaN,37.747208,400,400.00885,25,31.608929,10.312473,64.090187,49.986351,401.229553,398.700012,399.958252,3517.37915,8.705048,8.904327,65.566574,49.761093,0.992391228675842,82.537086,45.988422,29.828949,25.613682,9.907249,1.219638,25.666899,34.760201,87.502029,0,160.811401,584.7986658134,2.43668988844535,0.118730999950576,1.70851377892858,-5.3169295769502,705.380506403515,2.55284064247229,0.0272399602506975,2.3403748917032,57.5371692145067,664.253422684734,72.421993137577,0.0244182440275076,2.44031826111116
4,4.01963,20,20.114822,4.53,4.029792,89.811157,NaN,5.691829,NaN,37.738499,400,400.153748,25,31.611176,10.326685,64.065712,49.986351,401.633423,399.055939,400.346588,3517.807373,8.716863,8.906686,65.560188,49.741142,0.98529040813446,82.528481,45.99033,29.823822,25.613832,9.876838,1.261363,25.63019,34.708431,87.542824,0,160.872787,584.838047041668,2.43683231534557,0.118744442221565,1.7085600214073,-5.31699206788488,705.631422286546,2.55353330810653,0.02725657170405,2.340080868235,57.5367685700518,664.302232577243,72.4417429261381,0.0244220282822429,2.44010359283076
4,4.018257,20,20.113686,4.53,4.040243,89.935661,NaN,5.689577,NaN,37.745625,400,400.216949,25,31.615364,10.333932,63.933228,49.986351,401.449738,398.888794,400.131958,3517.569336,8.706821,8.904448,65.547157,49.739861,0.958836078643799,82.436829,46.015221,29.846169,25.579254,9.862675,1.280441,25.641371,34.669945,87.558907,0,160.671768,584.861379146078,2.43697532164087,0.118795229283392,1.70851977723273,-5.32771845344541,705.925933536822,2.55435311417115,0.0272775402756838,2.33970845143289,57.5340593854833,664.348880984197,72.4591541817872,0.0244270830334403,2.43984655063259
4,4.018397,20,20.111391,4.53,4.028209,90.000359,NaN,5.689741,NaN,37.739502,400,400.190735,25,31.621277,10.342773,63.691265,49.986351,401.449738,398.888794,400.131958,3517.569336,8.706821,8.904448,65.574188,49.704487,0.97896146774292,82.445343,46.003357,29.846169,25.579254,9.862675,1.280441,25.641371,34.669945,87.558907,0,160.671768,584.840260559581,2.43689313211722,0.118783770470722,1.70850166210237,-5.32662459594661,706.083726202501,2.55480490794566,0.0272914347759604,2.33945521705485,57.528585819791,664.314870128028,72.4417657931344,0.0244280038748256,2.43986683289191
4,4.017639,20,20.110523,4.53,4.028209,90.000359,NaN,5.689354,NaN,37.739502,400,400.190735,25,31.621277,10.342515,63.675236,49.986351,401.49411,398.989044,400.243958,3520.068848,8.741123,8.924696,65.590515,49.696259,1.084584,82.474403,46.004578,29.842844,25.579273,9.883297,1.265855,25.622868,34.790726,87.468254,0,160.604355,584.84328387407,2.43693652680604,0.118808517020663,1.70846776038325,-5.33254739376167,706.086155626069,2.55481812116817,0.0272929645490399,2.33942400302629,57.5265155229677,664.327746613635,72.4457390191293,0.0244302172698638,2.43976625319304
4,4.01683,20,20.108402,4.53,4.008641,90.020805,NaN,5.688605,NaN,37.735283,400,400.18808,25,31.633083,10.339537,63.782887,49.986351,401.111542,398.544769,399.738068,3517.707275,8.696025,8.90948,65.589348,49.691402,1.138744,82.540886,46.000813,29.826509,25.538551,9.915796,1.240179,25.643026,34.799591,87.46701,0,160.446655,584.813080251012,2.43686223479908,0.118823733455847,1.70839193778916,-5.33886961358979,706.139921518779,2.55498211324221,0.0272998154814715,2.33929412273461,57.5214563745741,664.296890459,72.4299043167949,0.0244311105193059,2.43978256320853
4,4.016878,20,20.107533,4.53,3.990991,90.045807,NaN,5.688526,NaN,37.757004,400,400.063477,25,31.653828,10.339056,63.944771,49.986351,401.111542,398.544769,399.738068,3517.707275,8.696025,8.90948,65.572868,49.669949,1.227247,82.606247,45.995667,29.826509,25.538551,9.915796,1.240179,25.643026,34.799591,87.46701,0,160.446655,584.782735932203,2.43675068991277,0.118812058154083,1.70835834814366,-5.33849447383852,706.200838308788,2.55515637614163,0.0273051528396642,2.33919749415081,57.5193834648237,664.256220802028,72.4119291053026,0.0244294452057909,2.43990722445739
4,4.016457,20,20.106745,4.53,3.980467,90.109726,NaN,5.686218,NaN,37.792973,400,399.907501,25,31.679764,10.337767,64.040443,49.98645,401.393646,398.80072,400.054321,3515.952637,8.720356,8.904994,65.577866,49.655582,1.255009,82.587044,45.982166,29.80373,25.566147,9.908504,1.252474,25.612349,34.80761,87.459435,0,160.332306,584.766437219981,2.43670992807373,0.11881978265482,1.7083182053245,-5.34178487638491,706.352554303563,2.55557998934957,0.0273162681098506,2.3390027241961,57.5175037149531,664.240210180885,72.4041824595744,0.024429447421664,2.43993246885465
4,4.016511,20,20.104622,4.53,3.986588,90.135071,NaN,5.686571,NaN,37.836929,400,399.94931,25,31.69907,10.348164,64.045021,49.98645,401.464478,398.914459,400.125214,3517.981934,8.732585,8.929126,65.573997,49.649937,1.219131,82.548393,45.965248,29.792913,25.533842,9.913089,1.260927,25.619869,34.800499,87.466759,0,160.244415,584.776678411698,2.43674456682811,0.118821524312139,1.70833301150005,-5.34136281507517,706.417766268949,2.55577546804857,0.0273238676340694,2.33886097786991,57.5124390924434,664.246992983188,72.4037706057097,0.0244330720009664,2.43979025798643
4,4.01581,20,20.104252,4.53,4.010385,90.119606,NaN,5.686458,NaN,37.864754,400,400.063202,25,31.704847,10.337672,63.951073,49.98645,401.464478,398.914459,400.125214,3517.981934,8.732585,8.929126,65.571754,49.645237,1.015722,82.526833,45.944534,29.792913,25.533842,9.913089,1.260927,25.619869,34.800499,87.466759,0,160.244415,584.820128400077,2.43693140045781,0.118858058150027,1.70834984624786,-5.34684212635847,706.382629264401,2.55568152865495,0.0273221677560546,2.33888778899997,57.5115563810852,664.310652310384,72.4293081133229,0.0244382322867075,2.43950273080617
4,4.01581,20,20.104252,4.53,4.028835,90.089462,NaN,5.686458,NaN,37.853355,400,400.160095,25,31.71114,10.325124,63.845871,49.98645,401.499451,398.917633,400.21051,3518.179443,8.71291,8.912386,65.569191,49.666412,0.87796688079834,82.536652,45.94751,29.806686,25.545357,9.892049,1.287812,25.61611,34.754921,87.485641,0,160.01088,584.851647799706,2.43704511927293,0.118868625282217,1.70838724456127,-5.34684212635847,706.312124652209,2.55548743716909,0.0273175816608792,2.33896602843802,57.5115563810852,664.349952093119,72.4454184098423,0.0244410804186907,2.43933769945119
4,4.016918,20,20.102041,4.53,4.04784,90.137741,NaN,5.686917,NaN,37.83791,400,400.216858,25,31.709465,10.327446,63.772903,49.98645,401.499451,398.917633,400.21051,3518.179443,8.71291,8.912386,65.592438,49.646301,0.834086894989014,82.594604,45.944691,29.806686,25.545357,9.892049,1.287812,25.61611,34.754921,87.485641,0,160.01088,584.879698172971,2.43709880527063,0.118843304787118,1.70847531255471,-5.33818185994085,706.431220479901,2.55583191701222,0.0273288266631721,2.33876169408677,57.5062813339803,664.363101393392,72.4474872378271,0.0244452975883564,2.43916438100258
4,4.015664,20,20.102287,4.53,4.047853,90.214325,NaN,5.686627,NaN,37.838017,400,400.184021,25,31.708542,10.343863,63.80397,49.98645,401.428009,398.82843,400.123779,3517.721436,8.722132,8.910464,65.608345,49.640701,0.830730557441711,82.606171,45.940666,29.82766,25.513195,9.928714,1.262938,25.635134,34.707542,87.519768,0,159.800201,584.884720394148,2.4371706952269,0.118884289318398,1.70841929217332,-5.34798341390302,706.609638192791,2.55632113405309,0.0273400391042365,2.33857318423582,57.5068682668026,664.388548140718,72.4582895608335,0.0244467784227499,2.43907084526076
4,4.014291,20,20.099295,4.53,4.03243,90.26181,NaN,5.686647,NaN,37.827415,400,400.141144,25,31.714041,10.36693,63.878563,49.98645,401.354675,398.763641,400.117249,3519.578613,8.720482,8.902763,65.613716,49.642876,0.833164751529694,82.645287,45.93565,29.79096,25.562279,9.909754,1.284198,25.638264,34.688892,87.529968,0,159.697891,584.86384669304,2.4371542862271,0.118920348554938,1.70832663555452,-5.35871772618572,706.729026032232,2.55667219084509,0.0273525375253547,2.33834487512504,57.4997292762424,664.375562139351,72.448470718335,0.0244502558569792,2.43896545043936
4,4.01383,20,20.098515,4.53,4.01163,90.276276,NaN,5.685026,NaN,37.830929,400,400.117523,25,31.714523,10.370606,63.910202,49.98645,401.354675,398.763641,400.117249,3519.578613,8.720482,8.902763,65.580132,49.657253,0.828230619430542,82.645325,45.913132,29.79096,25.562279,9.909754,1.284198,25.638264,34.688892,87.529968,0,159.697891,584.830152560168,2.43705250167144,0.118923510993095,1.70826382926812,-5.36232250678154,706.765026864624,2.55677712334796,0.0273561129765662,2.33828017817023,57.4978680466697,664.338479328434,72.4320948719802,0.0244487201479879,2.4390792284548
