P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.012673,20,20.097107,4.53,4.004253,90.267517,NaN,5.683548,NaN,37.837196,400,400.048248,25,31.706924,10.374736,63.777107,49.98645,401.260193,398.738007,400.021454,3519.022949,8.700233,8.902843,65.593452,49.681747,0.858786821365356,82.583199,45.921364,29.818272,25.540022,9.893092,1.307805,25.618233,34.67411,87.537613,0,159.284988,584.822165413652,2.43707333545701,0.118957142712781,1.70819713566843,-5.37137101051275,706.748471513315,2.55674216802614,0.0273572671623086,2.33825233787116,57.4945081534809,664.342236559986,72.4315197317754,0.0244510722729482,2.43898823588475
4,4.01189,20,20.095713,4.53,4.009552,90.211571,NaN,5.682285,NaN,37.877335,400,400.035217,25,31.692194,10.378752,63.712429,49.98645,401.260193,398.738007,400.021454,3519.022949,8.700233,8.902843,65.623871,49.684608,0.916368007659912,82.587379,45.948257,29.818272,25.540022,9.893092,1.307805,25.618233,34.67411,87.537613,0,159.284988,584.83433978385,2.43715087217593,0.118985813136563,1.70817288743165,-5.37749569502103,706.621540972039,2.55640336532308,0.0273512228809207,2.33834558092673,57.4911814968975,664.365623364838,72.4390144182974,0.0244548269502921,2.43881576453952
4,4.011661,20,20.094263,4.53,4.02488,90.107796,NaN,5.680605,NaN,37.913742,400,400.057526,25,31.683521,10.382791,63.909355,49.98951,401.322632,398.729675,400.063995,3517.644775,8.695119,8.889028,65.636528,49.691353,0.988881707191467,82.602127,45.969273,29.803699,25.491701,9.90976,1.298925,25.595112,34.653702,87.541695,0,159.065887,584.861435964077,2.43725846477741,0.119002097954755,1.70819377840119,-5.37928711917436,706.382916087096,2.55575747029462,0.0273379977505492,2.33856073162134,57.4877210203073,664.399260526363,72.4506293113981,0.0244594077115037,2.43859753763021
4,4.011946,20,20.092911,4.53,4.029874,90.030624,NaN,5.679851,NaN,37.944286,400,400.059631,25,31.688614,10.361996,64.087448,49.98951,401.279419,398.698669,400.022461,3517.949707,8.727267,8.910029,65.665245,49.700298,0.996456801891327,82.595642,45.975414,29.81958,25.528698,9.918297,1.297789,25.600344,34.635643,87.550613,NaN,158.869659,584.86883042019,2.43727290675161,0.118995627398636,1.70821665620803,-5.37705762914055,706.206217525445,2.55528116537189,0.0273286390060759,2.33871236888667,57.484494257906,664.400944616626,72.4492892155388,0.0244615278924864,2.43851832582082
4,4.011715,20,20.092339,4.53,4.028847,90.007629,NaN,5.681341,NaN,37.958324,400,400.106781,25,31.708654,10.342488,64.071571,49.98951,401.279419,398.698669,400.022461,3517.949707,8.727267,8.910029,65.563576,49.704102,0.981109857559204,82.580002,45.968849,29.81958,25.528698,9.918297,1.297789,25.600344,34.635643,87.550613,NaN,158.869659,584.867997086942,2.43727981760641,0.119002603324295,1.70820424924093,-5.37886468038374,706.154038038186,2.55514179129881,0.0273261478172149,2.33875171475757,57.4831290408835,664.401933775843,72.4488357228171,0.0244624450312148,2.43848365897745
4,4.012769,20,20.090002,4.53,4.028734,90.003708,NaN,5.680799,NaN,37.983124,400,400.163727,25,31.726585,10.330692,64.029564,49.98951,401.474457,398.883636,400.212738,3516.860596,8.712866,8.90454,65.516258,49.70676,0.895887732505798,82.570969,45.953068,29.792908,25.514427,9.895385,1.334613,25.585787,34.658447,87.530266,NaN,158.902176,584.86360161994,2.43721871437697,0.118968030259584,1.70825111495681,-5.37062015287972,706.151404426196,2.55515212549286,0.0273296771914068,2.3386780563011,57.4775509238846,664.375099966291,72.4343209998371,0.0244639543571285,2.43847113607966
4,4.012769,20,20.090002,4.53,4.021566,89.952904,NaN,5.680799,NaN,37.995991,400,400.198975,25,31.742117,10.320375,64.118835,49.98951,401.559906,398.965302,400.249359,3514.937256,8.700031,8.896826,65.538872,49.700272,0.733034193515778,82.559715,45.943592,29.788298,25.526897,9.930172,1.306517,25.60644,34.664948,87.518837,NaN,158.805862,584.851356928105,2.43717453764671,0.118963922508745,1.70823656264342,-5.37062015287972,706.032586859863,2.5548249200268,0.0273219397777804,2.33881068275968,57.4775509238846,664.359833320299,72.4280603368212,0.0244628475130506,2.43853501109708
4,4.01079,20,20.088951,4.53,4.008286,89.920914,NaN,5.678821,NaN,37.98901,400,400.016235,25,31.764626,10.311346,64.141891,49.98951,401.559906,398.965302,400.249359,3514.937256,8.700031,8.896826,65.434525,49.687263,0.662914574146271,82.550781,45.926479,29.788298,25.526897,9.930172,1.306517,25.60644,34.664948,87.518837,NaN,158.805862,584.83656385433,2.43720612730331,0.119021115396534,1.70812115331015,-5.3861014882645,705.960709613191,2.5546348667153,0.0273189222305291,2.33885670290256,57.4750421663402,664.36817888232,72.4299038440284,0.02446500639621,2.43844397623473
4,4.010928,20,20.088444,4.53,4.008286,89.920914,NaN,5.676951,NaN,37.98901,400,400.016235,25,31.764626,10.297986,63.993759,49.98951,401.056702,398.686615,399.78653,3515.056152,8.681659,8.915944,65.364578,49.667404,0.607462644577026,82.5662,45.929787,29.812147,25.522171,9.940586,1.305071,25.545143,34.644279,87.531944,NaN,158.378525,584.836013549345,2.43719821570444,0.119016594457393,1.70812732069592,-5.38502175551275,705.962129104962,2.5546425913325,0.0273198175381847,2.33883846535478,57.4738319127399,664.364204414927,72.4275122635424,0.0244654678434045,2.43843353307941
4,4.011052,20,20.08779,4.53,3.993581,89.933365,NaN,5.67927,NaN,38.000191,400,399.877136,25,31.779041,10.312856,63.842728,49.98951,400.989288,398.615845,399.70929,3513.681152,8.650917,8.899041,65.308899,49.649071,0.619924068450928,82.573837,45.933067,29.774084,25.536419,9.939545,1.31538,25.594837,34.645714,87.528557,NaN,158.337585,584.810401194289,2.43710047804563,0.119004102124205,1.70810300810086,-5.38405158457374,705.993080513822,2.55473276011805,0.0273228694716542,2.33878231395648,57.472270723859,664.328829247972,72.4120226601728,0.0244638697684269,2.4385466545232
4,4.009639,20,20.087479,4.53,3.992091,89.997543,NaN,5.680807,NaN,38.018337,400,399.829834,25,31.783224,10.314119,63.752098,49.98951,400.989288,398.615845,399.70929,3513.681152,8.650917,8.899041,65.205429,49.647861,0.648020684719086,82.530205,45.928669,29.774084,25.536419,9.939545,1.31538,25.594837,34.645714,87.528557,NaN,158.337585,584.813491616621,2.43717231433265,0.119049547608045,1.70803681931079,-5.3951081683295,706.144043350709,2.55515084405688,0.0273331942071762,2.33860356690808,57.4715283104612,664.352892615963,72.4214235320415,0.0244660745138754,2.43842933074296
4,4.009508,20,20.084942,4.53,4.00098,90.066841,NaN,5.679451,NaN,38.047134,400,399.825409,25,31.777832,10.31036,63.791874,49.98951,401.125763,398.734497,399.805511,3514.525879,8.670258,8.90526,65.175011,49.646854,0.634641349315643,82.540489,45.919365,29.756838,25.505877,9.950796,1.316236,25.561785,34.670013,87.501495,NaN,158.1185,584.829196829562,2.43723460926086,0.119058939301907,1.70804902089049,-5.39613337790121,706.313186884404,2.55563566924048,0.0273482270109604,2.33833289386323,57.4654717140125,664.368212378842,72.4238950327464,0.0244709373029941,2.4382298209864
4,4.010456,20,20.083479,4.53,4.011735,90.109314,NaN,5.679839,NaN,38.073891,400,399.836945,25,31.768566,10.295938,63.962429,49.996452,400.882294,398.569427,399.618774,3514.593262,8.652667,8.896636,65.158081,49.661659,0.674808502197266,82.549782,45.906689,29.755758,25.550911,9.948084,1.327401,25.55291,34.732773,87.465057,NaN,157.977646,584.843787003486,2.43724653237532,0.119034036123382,1.70811323316128,-5.38871486955139,706.416586200255,2.55593134590634,0.0273572768142184,2.33817104427717,57.4619788276004,664.36875242476,72.4219187471245,0.0244731405312166,2.43814947535191
4,4.009313,20,20.083603,4.53,4.020201,90.086655,NaN,5.679193,NaN,38.107315,400,399.765625,25,31.764397,10.285557,63.994011,49.996452,400.882294,398.569427,399.618774,3514.593262,8.652667,8.896636,65.155029,49.657162,0.754505336284637,82.574692,45.916904,29.755758,25.550911,9.948084,1.327401,25.55291,34.732773,87.465057,NaN,157.977646,584.862805048601,2.43736424543352,0.11907635466559,1.70807937251346,-5.39765949964135,706.363258541229,2.55578360422894,0.0273536090487339,2.33823382985652,57.4622748826843,664.40973523386,72.4389145503677,0.0244759288726749,2.43798493015433
4,4.008396,20,20.083574,4.53,4.017976,90.043999,NaN,5.680206,NaN,38.141491,400,399.764954,25,31.755638,10.279363,63.897732,49.996452,400.989563,398.676086,399.773346,3516.76123,8.674763,8.906013,65.166817,49.658394,0.791339099407196,82.583138,45.907932,29.772989,25.495037,9.967669,1.319932,25.562572,34.763546,87.438553,NaN,157.809113,584.862660476737,2.43740312440851,0.119105150755192,1.70803388895759,-5.40483692973771,706.263597543351,2.55550943715913,0.0273471668061773,2.33834297098329,57.4622056441162,664.42310049977,72.4443531577336,0.0244769408514985,2.43792760773782
4,4.007452,20,20.082647,4.53,4.011679,90.007759,NaN,5.679536,NaN,38.161167,400,399.788208,25,31.75005,10.288696,63.791588,49.996452,400.917389,398.562317,399.654327,3514.416992,8.6804,8.908343,65.191948,49.657845,0.857029378414154,82.579689,45.888779,29.779257,25.518919,9.955585,1.335513,25.533699,34.716801,87.483307,NaN,157.500946,584.855668626387,2.43741846894981,0.11913251006685,1.70797891835424,-5.41222697446233,706.181446351258,2.5552902147541,0.0273432866469974,2.33840367524731,57.4599923585425,664.426134399024,72.444205525111,0.0244785323305132,2.43786551399598
4,4.007965,20,20.081619,4.53,4.003837,90.00811,NaN,5.677306,NaN,38.184147,400,399.742035,25,31.744598,10.294733,63.714546,49.996452,400.917389,398.562317,399.654327,3514.416992,8.6804,8.908343,65.217133,49.674618,0.875995397567749,82.577255,45.874722,29.779257,25.518919,9.955585,1.335513,25.533699,34.716801,87.483307,NaN,157.500946,584.840229304261,2.43734071441431,0.119111179266384,1.7079858846941,-5.40821082460138,706.185141502989,2.55530813020383,0.0273451567755104,2.33836590329953,57.4575378391974,664.39674705095,72.4306072535461,0.0244779224454932,2.43793330731759
4,4.00787,20,20.081795,4.53,4.01042,90.010506,NaN,5.676163,NaN,38.194435,400,399.725922,25,31.743904,10.302935,63.780968,49.996452,400.906128,398.580627,399.656616,3517.581787,8.683035,8.91707,65.294342,49.662861,0.773330867290497,82.568871,45.865299,29.796345,25.541052,9.936003,1.362051,25.554861,34.656994,87.51902,NaN,157.234894,584.851851776585,2.43738673185336,0.119118072215652,1.70799502761283,-5.40895452703666,706.190252131483,2.55532087764871,0.0273452106211063,2.33836599763417,57.4579580747795,664.413080764176,72.4375714889261,0.0244788464526722,2.43787453241816
4,4.007748,20,20.08007,4.53,4.036627,89.970795,NaN,5.679253,NaN,38.206127,400,399.760773,25,31.745218,10.311122,63.798485,49.996452,400.981262,398.658844,399.794983,3514.700684,8.66436,8.899327,65.318336,49.653645,0.641854882240295,82.579933,45.866116,29.817728,25.499187,9.939548,1.369371,25.518215,34.661766,87.511223,NaN,157.027847,584.897100158891,2.43755522463845,0.119137107921218,1.70804290206094,-5.40990961687817,706.102216601373,2.55509143833932,0.0273422109395687,2.3384072868597,57.4538391711081,664.467088262063,72.4571362147642,0.0244853152494323,2.43755744918621
4,4.007434,20,20.079811,4.53,4.047664,89.900444,NaN,5.678811,NaN,38.20649,400,399.785736,25,31.750376,10.332685,63.758224,49.996452,400.981262,398.658844,399.794983,3514.700684,8.66436,8.899327,65.352013,49.660316,0.567058861255646,82.593842,45.850361,29.817728,25.499187,9.939548,1.369371,25.518215,34.661766,87.511223,NaN,157.027847,584.917203297888,2.43764124549347,0.119153743386795,1.70805135819248,-5.4123678989875,705.938425995024,2.55464228098386,0.0273319495699388,2.33858160225056,57.4532207160324,664.496183976153,72.4686841542879,0.0244878081201612,2.43742253782223
4,4.005919,20,20.077766,4.53,4.039239,89.843109,NaN,5.678379,NaN,38.189018,400,399.736603,25,31.760712,10.356026,63.664555,49.996452,400.934845,398.572205,399.713348,3512.72583,8.654963,8.883336,65.347672,49.66814,0.553966999053955,82.580368,45.819824,29.790924,25.491102,9.960795,1.359266,25.542618,34.674767,87.50946,NaN,156.864136,584.90885081868,2.43767624889689,0.119198650423615,1.70796658510775,-5.42423074441831,705.810068624303,2.55430409600634,0.0273268242191936,2.33865845592383,57.4483373404775,664.503273684129,72.4685233005036,0.0244913494310391,2.43728412991501
4,4.007231,20,20.077507,4.53,4.021302,89.806091,NaN,5.67756,NaN,38.172314,400,399.708954,25,31.770702,10.346975,63.517143,49.9949,400.882721,398.566498,399.692261,3513.292725,8.682712,8.905282,65.424332,49.658936,0.537404298782349,82.56588,45.808369,29.795538,25.46187,9.956215,1.370347,25.552052,34.727741,87.465897,NaN,156.430756,584.872985572671,2.43749044704451,0.119145283397804,1.70798862834893,-5.41395724725152,705.724220326351,2.55406953248462,0.0273216374203666,2.33874663695855,57.4477188329427,664.438425364522,72.4415290675997,0.0244870306507209,2.43754023639137
4,4.006924,20,20.076139,4.53,4.015405,89.808571,NaN,5.675746,NaN,38.160099,400,399.736938,25,31.767008,10.344878,63.375011,49.9949,400.882721,398.566498,399.692261,3513.292725,8.682712,8.905282,65.445969,49.66605,0.554755568504333,82.555939,45.795151,29.795538,25.46187,9.956215,1.370347,25.552052,34.727741,87.465897,NaN,156.430756,584.864137452797,2.43747172103606,0.119151976860296,1.70796291906801,-5.41636095735572,705.7338546292,2.55410637454005,0.0273244336720899,2.33869077497938,57.4444518690416,664.428603956583,72.435445589049,0.0244883436625164,2.43750823075631
4,4.006924,20,20.076139,4.53,4.014466,89.781952,NaN,5.675746,NaN,38.16423,400,399.78476,25,31.754505,10.327684,63.421101,49.9949,400.949768,398.63028,399.769409,3512.781738,8.657235,8.895749,65.495384,49.629402,0.563623368740082,82.555412,45.777962,29.800222,25.495728,9.929132,1.406238,25.564764,34.707008,87.487877,NaN,156.279083,584.862533676513,2.43746593467538,0.119151438132391,1.70796100826749,-5.41636095735572,705.671600084626,2.55393484855193,0.0273203738807833,2.33876104155945,57.4444518690416,664.426604277059,72.4346252118781,0.0244881986379919,2.43751656179459
4,4.006493,20,20.076069,4.53,4.014466,89.781952,NaN,5.675508,NaN,38.16423,400,399.78476,25,31.754505,10.309147,63.458336,49.9949,400.946655,398.57132,399.729858,3510.678711,8.663262,8.881256,65.533157,49.609699,0.571164190769196,82.560013,45.75185,29.790304,25.487808,9.930799,1.410347,25.561775,34.700207,87.486023,NaN,156.118988,584.864251835488,2.43749066328131,0.119165587137782,1.70794176191458,-5.4197357796574,705.671796342841,2.55393591624868,0.0273204976153389,2.33875851609459,57.4442846954114,664.434978723798,72.4379557709735,0.0244889096196934,2.43747794435937
4,4.005343,20,20.074259,4.53,4.002277,89.764343,NaN,5.672426,NaN,38.186794,400,399.75058,25,31.737665,10.298013,63.486744,49.9949,400.946655,398.57132,399.729858,3510.678711,8.663262,8.881256,65.556038,49.608829,0.607130825519562,82.567039,45.758259,29.790304,25.487808,9.930799,1.410347,25.561775,34.700207,87.486023,NaN,156.118988,584.848018707893,2.43748154461089,0.119196359072455,1.70786559869248,-5.42874185556565,705.635688411514,2.55385004992962,0.0273210112180811,2.33873976163722,57.439961913349,664.427394762721,72.4321263672335,0.0244910396544389,2.4374130546288
4,4.004022,20,20.071938,4.53,3.975121,89.696243,NaN,5.670411,NaN,38.203571,400,399.74176,25,31.742985,10.28329,63.60054,49.9949,400.888336,398.553467,399.69696,3512.290039,8.677234,8.897779,65.580704,49.630295,0.713124871253967,82.578506,45.759773,29.769083,25.455395,9.9433,1.405538,25.56917,34.681255,87.499931,NaN,155.796356,584.806908438435,2.43739002872623,0.119224177066346,1.70775132589649,-5.43908948395699,705.482928020634,2.55344655622365,0.0273147235991952,2.33883652954604,57.4344182999375,664.390084915923,72.4133335683873,0.0244917706396929,2.43744475316796
4,4.004451,20,20.069744,4.53,3.943198,89.609962,NaN,5.671213,NaN,38.220837,400,399.731323,25,31.75725,10.28354,63.738766,49.9949,400.818207,398.488495,399.641357,3509.980957,8.643955,8.876283,65.69146,49.64423,0.747452259063721,82.604538,45.737431,29.788254,25.491388,9.959962,1.393441,25.527758,34.69313,87.488342,NaN,155.679596,584.750681631313,2.43716866892369,0.119191751786138,1.70770556998446,-5.43572877046057,705.287284863598,2.55292381723453,0.0273054305542216,2.3389873412228,57.4291775851615,664.308221972739,72.37645338838,0.0244890807515856,2.43766920152825
4,4.003576,20,20.068089,4.53,3.902088,89.587654,NaN,5.671042,NaN,38.248253,400,399.71701,25,31.774208,10.27358,63.873917,49.9949,400.818207,398.488495,399.641357,3509.980957,8.643955,8.876283,65.693596,49.622196,0.786848127841949,82.588196,45.71534,29.788254,25.491388,9.959962,1.393441,25.527758,34.69313,87.488342,NaN,155.679596,584.683971544086,2.4369655431907,0.119196900910409,1.70758291457267,-5.44258365825635,705.23975675491,2.55280525282098,0.0273049501614441,2.33898712014756,57.425224076628,664.23398730928,72.343514097515,0.0244861445502307,2.43789108718452
4,4.003627,20,20.067623,4.53,3.874851,89.617065,NaN,5.671071,NaN,38.249123,400,399.723297,25,31.785357,10.273724,63.993202,49.9949,401.054901,398.712402,399.793304,3513.371094,8.68457,8.915293,65.692444,49.642902,0.814735293388367,82.597961,45.699032,29.838675,25.473974,9.953922,1.408987,25.557438,34.644268,87.518135,NaN,155.270294,584.637259272129,2.43679473611072,0.119179582747658,1.7075299069781,-5.44218408546027,705.309856504765,2.5530020049098,0.0273102661735297,2.33889148270503,57.4241108398072,664.173835773505,72.318140951791,0.0244824682525369,2.43811802877942
4,4.002924,20,20.065081,4.53,3.857796,89.649231,NaN,5.668826,NaN,38.253475,400,399.785004,25,31.79138,10.297627,63.990055,49.9949,401.054901,398.712402,399.793304,3513.371094,8.68457,8.915293,65.711517,49.695465,0.779092192649841,82.587715,45.688671,29.838675,25.473974,9.953922,1.408987,25.557438,34.644268,87.518135,NaN,155.270294,584.610944463629,2.43672998896596,0.119192892984094,1.70746383385436,-5.44769225786746,705.392224891707,2.55324819013915,0.0273196744420912,2.33871361710097,57.4180378681872,664.145244544885,72.3025908843317,0.0244841578526831,2.43810190557651
4,4.001909,20,20.062365,4.53,3.855433,89.707977,NaN,5.668849,NaN,38.246304,400,399.76297,25,31.797495,10.306621,63.980438,49.9949,400.990967,398.589844,399.69632,3509.806641,8.673078,8.894795,65.707123,49.726665,0.720166504383087,82.592865,45.683163,29.830338,25.452753,9.972254,1.394794,25.565563,34.655212,87.498474,NaN,154.720169,584.610962149812,2.4367737330099,0.119224909380144,1.70741359800031,-5.45564630174829,705.537229489705,2.55366829619202,0.0273334484695405,2.33845949603195,57.4115485729907,664.153705496841,72.3019761323703,0.0244887964556371,2.43792119032938
4,4.000724,20,20.061537,4.53,3.875013,89.724823,NaN,5.66727,NaN,38.238537,400,399.725555,25,31.806694,10.322117,64.046181,49.996151,400.811737,398.425781,399.542419,3509.609863,8.6523,8.877036,65.658997,49.71706,0.570907711982727,82.576927,45.706001,29.816978,25.420027,9.963092,1.41075,25.548325,34.637764,87.506805,NaN,154.05687,584.649123493254,2.43696250412097,0.119275145646655,1.70740032378017,-5.46493446026847,705.57894493455,2.55378949457662,0.0273374850536945,2.33838507178985,57.4095701167308,664.216891261443,72.3266505243612,0.0244946115805503,2.4376125189972
4,3.998628,20,20.057941,4.53,3.925514,89.741325,NaN,5.662966,NaN,38.21133,400,399.677673,25,31.817642,10.322219,64.009796,49.996151,400.882263,398.508026,399.610352,3508.585449,8.642711,8.867955,65.521515,49.676369,0.408515602350235,82.583817,45.696518,29.824924,25.432127,9.959341,1.413174,25.493692,34.60495,87.527679,NaN,153.27681,584.743711903096,2.43739419024343,0.119373190426534,1.70740934932544,-5.48136817780932,705.627614771159,2.55395070902217,0.0273463692855377,2.33821182605361,57.4009769904213,664.357228935404,72.3788271899034,0.0245101309858758,2.43683530058716
4,3.996953,20,20.05567,4.53,3.985237,89.714767,NaN,5.660037,NaN,38.170258,400,399.657471,25,31.832706,10.329581,63.945953,49.996151,400.882263,398.508026,399.610352,3508.585449,8.642711,8.867955,65.581779,49.729431,0.368197023868561,82.615997,45.692272,29.824924,25.432127,9.959341,1.413174,25.493692,34.60495,87.527679,NaN,153.27681,584.852363059331,2.43785846728826,0.119462740389235,1.70745637972308,-5.49450567353705,705.571884443329,2.55381424452238,0.0273463370345579,2.33819989377334,57.3955495434068,664.512096080454,72.438979766689,0.0245247389272212,2.43607156541449
4,3.995109,20,20.051991,4.53,4.0333,89.708359,NaN,5.657861,NaN,38.141678,400,399.583435,25,31.840931,10.317804,63.781116,49.996151,400.655548,398.336823,399.421967,3507.506836,8.659864,8.886919,65.617783,49.734432,0.361758232116699,82.628922,45.683647,29.835884,25.439766,9.940593,1.433595,25.504269,34.627735,87.506348,NaN,152.446167,584.941775650995,2.43826058149211,0.119551228430141,1.70747244116665,-5.50897344899624,705.567218543258,2.5538291147553,0.0273518749293265,2.33808405091383,57.3867561629657,664.642046535135,72.4868126977345,0.0245396273787702,2.43533921672999
4,3.993,20,20.049198,4.53,4.075239,89.787117,NaN,5.654256,NaN,38.112144,400,399.513245,25,31.839642,10.310959,63.734028,49.996151,400.655548,398.336823,399.421967,3507.506836,8.659864,8.886919,65.648346,49.733395,0.30914318561554,82.651863,45.702351,29.835884,25.439766,9.940593,1.433595,25.504269,34.627735,87.506348,NaN,152.446167,585.021782471316,2.43864019347993,0.11964502583272,1.7074644804372,-5.52552650604792,705.759177147473,2.55437913293697,0.0273688439503763,2.33777677533305,57.380079663594,664.766408137095,72.5336980969815,0.0245527953059845,2.43467951428853
4,3.992302,20,20.04649,4.53,4.111487,89.912796,NaN,5.653742,NaN,38.106499,400,399.607056,25,31.817776,10.327131,63.651459,49.996151,400.911469,398.553223,399.703918,3507.814697,8.653572,8.88446,65.649788,49.728321,0.288775265216827,82.637131,45.67437,29.856033,25.395882,9.925599,1.453298,25.492622,34.626858,87.504265,NaN,151.302567,585.086453173947,2.43890358466726,0.11968895493493,1.70750785195377,-5.5310063888781,706.060538989077,2.55522975721285,0.0273928137237805,2.33735321580917,57.3736056952301,664.85081193637,72.5643119437561,0.0245629393870842,2.43419015162073
4,3.991658,20,20.043453,4.53,4.136327,90.039398,NaN,5.650562,NaN,38.10141,400,399.67688,25,31.802002,10.354164,63.713219,49.996151,400.804199,398.460327,399.564392,3505.762207,8.644231,8.875401,65.588615,49.751915,0.315381020307541,82.643173,45.661442,29.847321,25.39061,9.92185,1.465615,25.444668,34.613873,87.499664,NaN,150.802994,585.131429817392,2.43909359806859,0.119724546784712,1.70753028858471,-5.53606296257556,706.364910474764,2.55609087526226,0.027417494975516,2.33692006465465,57.3663444233124,664.9090430372,72.583688202881,0.0245716757307139,2.4337914655494
4,3.991658,20,20.043453,4.53,4.136327,90.039398,NaN,5.650562,NaN,38.10141,400,399.67688,25,31.802002,10.37361,63.842068,49.996151,400.804199,398.460327,399.564392,3505.762207,8.644231,8.875401,65.629158,49.737396,0.330162942409515,82.646561,45.659424,29.847321,25.39061,9.92185,1.465615,25.444668,34.613873,87.499664,NaN,150.802994,585.131429817392,2.43909359806859,0.119724546784712,1.70753028858471,-5.53606296257556,706.364910474764,2.55609087526226,0.027417494975516,2.33692006465465,57.3663444233124,664.9090430372,72.583688202881,0.0245716757307139,2.4337914655494
4,3.98947,20,20.040384,4.53,4.159991,90.137619,NaN,5.647286,NaN,38.090794,400,399.673065,25,31.800591,10.373924,63.825539,49.996151,400.937622,398.583344,399.73877,3507.084717,8.678891,8.897047,65.69355,49.705036,0.366738557815552,82.668365,45.658691,29.818794,25.36772,9.926227,1.464845,25.471348,34.631016,87.484787,NaN,150.089142,585.180537139003,2.43936519188323,0.119810598257034,1.70748181930608,-5.55324731223743,706.602989122016,2.5567694823052,0.0274378996567653,2.33656183751757,57.3590058153233,664.995403653709,72.6145821729621,0.0245825006426048,2.43327719957896
4,3.988323,20,20.037731,4.53,4.185523,90.207001,NaN,5.645718,NaN,38.076359,400,399.692749,25,31.796524,10.35247,63.721512,49.997597,400.742767,398.397247,399.535919,3503.277344,8.641829,8.883541,65.740356,49.749775,0.387640774250031,82.65081,45.665577,29.807039,25.329794,9.937269,1.463946,25.414837,34.626923,87.479599,NaN,149.662979,585.228692091368,2.43958839841262,0.119863298746144,1.70748354887396,-5.56225856210659,706.772487679041,2.55725604713636,0.0274531704775689,2.33629333307981,57.3526612791943,665.066060422408,72.6396532283767,0.0245915694363316,2.43284992495733
4,3.987224,20,20.035168,4.53,4.210773,90.240135,NaN,5.647193,NaN,38.070721,400,399.674896,25,31.79328,10.346421,63.55188,49.997597,400.742767,398.397247,399.535919,3503.277344,8.641829,8.883541,65.75251,49.735523,0.460030496120453,82.63781,45.673748,29.807039,25.329794,9.937269,1.463946,25.414837,34.626923,87.479599,NaN,149.662979,585.276173259856,2.43980710167859,0.119914271919095,1.70748692790894,-5.57089452604509,706.857032065996,2.557508079403,0.0274627633559884,2.33611968841903,57.346531384579,665.135384492772,72.6643177568687,0.0246004086487002,2.43243367395135
4,3.987692,20,20.032509,4.53,4.229105,90.219215,NaN,5.648323,NaN,38.085148,400,399.6091,25,31.79459,10.333781,63.45034,49.997597,400.963135,398.612427,399.808533,3503.069092,8.668364,8.88191,65.788803,49.728333,0.565114140510559,82.619324,45.714672,29.809443,25.34029,9.94331,1.469121,25.407778,34.588154,87.498161,NaN,149.393326,585.305616213179,2.43989301971931,0.119909301306542,1.7075455420499,-5.56721675495817,706.815563537532,2.55741405660102,0.0274643012930018,2.33607751904671,57.340171275417,665.158554421256,72.6698682695055,0.0246060465107383,2.43219986349555
4,3.98736,20,20.030212,4.53,4.244781,90.206558,NaN,5.646818,NaN,38.104343,400,399.699432,25,31.794573,10.34143,63.562378,49.997597,401.083313,398.774841,399.90274,3506.150635,8.677465,8.908135,65.827911,49.775501,0.619745194911957,82.642632,45.673862,29.836493,25.327784,9.949767,1.47497,25.414785,34.528652,87.531876,NaN,149.145325,585.333702534826,2.44000862589258,0.119929334255629,1.70756322898108,-5.56982573875609,706.792391844863,2.55736764873716,0.0274664545288281,2.33602759175388,57.3346765381414,665.19288126218,72.6805489863438,0.0246119551811735,2.43194018125734
4,3.987285,20,20.02667,4.53,4.24378,90.217033,NaN,5.646648,NaN,38.131073,400,399.837128,25,31.804855,10.359318,63.686089,49.997597,401.083313,398.774841,399.90274,3506.150635,8.677465,8.908135,65.866425,49.832741,0.652877509593964,82.651337,45.650703,29.836493,25.327784,9.949767,1.47497,25.414785,34.528652,87.531876,NaN,149.145325,585.332291137636,2.4400067804327,0.119931245950395,1.70755783676014,-5.57041514013702,706.826722465917,2.55748890704387,0.0274743419106043,2.33587588022756,57.3262026782629,665.183524685533,72.6714073922527,0.0246165531430453,2.43179165976912
4,3.986195,20,20.025177,4.53,4.230202,90.248146,NaN,5.646739,NaN,38.144173,400,399.947479,25,31.827751,10.366018,63.586712,49.997597,401.230194,398.930176,400.098572,3505.018555,8.679173,8.899726,65.882912,49.835773,0.712049543857574,82.607811,45.647816,29.81366,25.337681,9.958933,1.476412,25.378664,34.531639,87.525703,NaN,148.993652,585.313435694585,2.43998593809877,0.119959595968854,1.70748147122894,-5.57898204352654,706.90355188694,2.55771162517699,0.0274817308208173,2.33574571562528,57.3226305020327,665.172641671782,72.6647004003912,0.0246179886735264,2.43175708308902
4,3.984213,20,20.021206,4.53,4.213687,90.188591,NaN,5.644684,NaN,38.154396,400,400.013947,25,31.85017,10.351196,63.340588,49.997597,401.230194,398.930176,400.098572,3505.018555,8.679173,8.899726,65.88166,49.908546,0.746389389038086,82.577469,45.646774,29.81366,25.337681,9.958933,1.476412,25.378664,34.531639,87.525703,NaN,148.993652,585.293110347488,2.43999839870722,0.120015895099415,1.7073594998575,-5.59456415371511,706.775499556143,2.55738925332421,0.0274797233346493,2.33575288333545,57.3131284643788,665.167173782829,72.6565159099763,0.024623510395211,2.43157027843511
4,3.983724,20,20.019066,4.53,4.204369,90.094345,NaN,5.644174,NaN,38.172741,400,399.938904,25,31.867401,10.338478,63.238541,49.997597,401.071564,398.760101,399.889496,3503.475098,8.656473,8.893583,65.825859,49.926865,0.761119782924652,82.560417,45.654991,29.779264,25.308491,9.953728,1.489141,25.410519,34.547894,87.508781,NaN,148.844391,585.279143856098,2.43996920388274,0.12002677392553,1.70731855964828,-5.59840947164537,706.561318621343,2.5568158806401,0.0274691730540068,2.33591234550026,57.3080071714731,665.151808508091,72.6469977181119,0.0246255864417366,2.43151974554124
4,3.983546,20,20.016203,4.53,4.177939,90.025078,NaN,5.642827,NaN,38.184399,400,399.921417,25,31.874308,10.30735,63.412964,49.997597,401.128021,398.831024,399.939758,3504.262695,8.684922,8.907302,65.820374,49.829693,0.670084178447723,82.564651,45.782505,29.773087,25.30526,9.92394,1.533287,25.41173,34.486031,87.535446,NaN,148.560272,585.234727463542,2.43981675626273,0.120017463946429,1.70725602749218,-5.59980928652362,706.407498358017,2.55641402843954,0.0274637074097786,2.33598464861652,57.3011550145986,665.092044483479,72.6181385226184,0.0246255206647727,2.43161052916225
4,3.982685,20,20.014284,4.53,4.155207,89.963951,NaN,5.642781,NaN,38.183537,400,399.957886,25,31.866608,10.285574,63.560497,49.997597,401.128021,398.831024,399.939758,3504.262695,8.684922,8.907302,65.864296,49.779346,0.51371443271637,82.572556,45.700779,29.773087,25.30526,9.92394,1.533287,25.41173,34.486031,87.535446,NaN,148.560272,585.199340752619,2.43972641712764,0.120032979898508,1.70717087464484,-5.60658096210153,706.27005945619,2.55605007090141,0.027457799983222,2.33607074431237,57.2965617732767,665.056083225415,72.6004794886351,0.0246257736065533,2.43165490985986
4,3.982494,20,20.010906,4.53,4.151595,89.905464,NaN,5.641987,NaN,38.168571,400,400.016052,25,31.86042,10.285771,63.692673,49.997597,401.204041,398.877533,400.005829,3504.186035,8.673646,8.900179,65.902069,49.862282,0.501767814159393,82.581856,45.654972,29.789318,25.311153,9.931439,1.533984,25.408262,34.510006,87.519569,NaN,148.171448,585.193933613308,2.43971518586025,0.120037247250433,1.70715494089669,-5.60808330574224,706.142862476972,2.55572529207122,0.0274548867746848,2.33609863065385,57.2884755373591,665.043880778252,72.5904082942505,0.0246299269285481,2.43152637182121
4,3.982494,20,20.010906,4.53,4.172173,89.896591,NaN,5.641987,NaN,38.157059,400,400.01947,25,31.85429,10.282743,63.814331,49.98735,401.293762,398.859558,400.028381,3504.624023,8.665509,8.884871,65.921341,49.820164,0.510029196739197,82.586273,45.619976,29.808884,25.3344,9.92352,1.555094,25.395729,34.512386,87.511986,NaN,147.856033,585.2290638852,2.43984186731146,0.120049104091373,1.70719746824278,-5.60808330574224,706.122134173646,2.55566819733313,0.0274535330046642,2.33612121371597,57.2884755373591,665.087680815221,72.6084223418256,0.0246331050110287,2.43134935247306
4,3.981821,20,20.007275,4.53,4.210469,89.883682,NaN,5.640323,NaN,38.162014,400,399.984406,25,31.843784,10.283042,63.891747,49.98735,401.293762,398.859558,400.028381,3504.624023,8.665509,8.884871,65.921089,49.879726,0.500423789024353,82.557098,45.61124,29.808884,25.3344,9.92352,1.555094,25.395729,34.512386,87.511986,NaN,147.856033,585.297117315911,2.44011638187227,0.120093546687292,1.70724687099839,-5.61337733379662,706.102122632024,2.5556405355193,0.0274580230413322,2.33602430487889,57.2797825465415,665.173654247344,72.6383579572516,0.0246447611409484,2.43081169204037
4,3.980701,20,20.004669,4.53,4.233791,89.855568,NaN,5.639421,NaN,38.151901,400,399.875671,25,31.850056,10.281737,63.958103,49.98735,401.04187,398.638092,399.753723,3501.422363,8.677409,8.897395,65.900322,49.885815,0.50684005022049,82.526772,45.598206,29.784906,25.296314,9.933106,1.557587,25.347044,34.53907,87.492722,NaN,147.450363,585.341381409712,2.44032446842354,0.12014424589365,1.70724558975956,-5.62218908809842,706.043730177562,2.55549939480695,0.0274583698892346,2.33600275286536,57.273542793391,665.239187001872,72.6614249712019,0.0246534058561429,2.43041126668872
4,3.980354,20,20.003698,4.53,4.233791,89.855568,NaN,5.64008,NaN,38.151901,400,399.875671,25,31.850056,10.289966,63.923885,49.98735,401.027405,398.656677,399.780792,3502.190186,8.653559,8.882068,65.908386,49.7635,0.486064195632935,82.500275,45.59671,29.795298,25.257317,9.930193,1.568828,25.374184,34.571606,87.467636,NaN,146.853256,585.342759162298,2.44034446583674,0.120155794609246,1.7072302301294,-5.62491953488922,706.046443885559,2.5555142155152,0.0274600980749593,2.33596802947014,57.2712176972192,665.243708407805,72.6618345885718,0.0246551839107263,2.43034213365606
4,3.977652,20,20.000544,4.53,4.255677,89.845528,NaN,5.634965,NaN,38.131336,400,399.82196,25,31.856419,10.282352,63.722393,49.98735,401.027405,398.656677,399.780792,3502.190186,8.653559,8.882068,65.900642,49.765347,0.470164626836777,82.528076,45.64674,29.795298,25.257317,9.930193,1.568828,25.374184,34.571606,87.467636,NaN,146.853256,585.390848715195,2.4406349165874,0.120258409156115,1.70715609860548,-5.64618692050112,706.031805864404,2.55549775145597,0.0274641800729128,2.33588082574627,57.2636647495873,665.33637651883,72.6952575111295,0.0246666170810697,2.42980519151932
4,3.976254,20,19.998466,4.53,4.277122,89.960815,NaN,5.632739,NaN,38.102547,400,399.813782,25,31.849939,10.275569,63.657696,49.98735,401.117889,398.753662,399.832184,3499.787109,8.643232,8.880441,65.874084,49.836273,0.466476649045944,82.508308,45.739861,29.776653,25.281162,9.92165,1.586676,25.308371,34.559818,87.462837,NaN,146.105698,585.433006010172,2.44084749790215,0.120317390838871,1.70713886210537,-5.65719479391396,706.306884540337,2.55627115868861,0.0274854729821884,2.33551467123691,57.2586880399167,665.404772858566,72.720306345946,0.0246746829209552,2.42942290329534
4,3.975094,20,19.995096,4.53,4.274632,90.070198,NaN,5.633346,NaN,38.094646,400,399.853088,25,31.833765,10.284656,63.636036,49.98735,401.117889,398.753662,399.832184,3499.787109,8.643232,8.880441,65.866821,49.890331,0.509101510047913,82.513245,45.710903,29.776653,25.281162,9.92165,1.586676,25.308371,34.559818,87.462837,NaN,146.105698,585.433357558715,2.44089908114828,0.120354660178221,1.70708242150262,-5.66633085077359,706.57172551958,2.55702593138727,0.0275081568060972,2.33512097572583,57.2506162401357,665.414297609529,72.7191971805272,0.024680411603294,2.42920845869535
4,3.976203,20,19.994087,4.53,4.255421,90.177025,NaN,5.632828,NaN,38.072392,400,399.866608,25,31.816076,10.301519,63.723984,49.98735,401.147461,398.795288,399.867432,3503.015381,8.646713,8.876192,65.84996,49.904087,0.509900033473969,82.528267,45.662025,29.783504,25.244514,9.938734,1.583894,25.367029,34.520405,87.491203,NaN,145.716873,585.396162272547,2.44071689941085,0.120306576571275,1.70709149429159,-5.65759642345381,706.823972866471,2.55772794724154,0.0275262348131702,2.33482071372055,57.2481992950198,665.348799062527,72.6907291891962,0.024677169283782,2.42941713943625
4,3.974961,20,19.991739,4.53,4.231388,90.273491,NaN,5.630317,NaN,38.053185,400,399.87735,25,31.807461,10.296188,63.835468,49.98735,401.016205,398.661835,399.739624,3499.346191,8.647781,8.878334,65.835869,49.87513,0.534996926784515,82.572662,45.567749,29.791428,25.252476,9.940192,1.588866,25.31822,34.505943,87.503281,NaN,145.248581,585.360066344381,2.4406406461954,0.120334152556116,1.70698663210328,-5.66737847444648,707.055717200566,2.55838349466062,0.0275451121966211,2.33450134064266,57.2425745782505,665.31663389625,72.6739832485267,0.0246783466937588,2.42942267698716
4,3.974227,20,19.989309,4.53,4.219831,90.328003,NaN,5.629578,NaN,38.052925,400,399.836151,25,31.797831,10.286046,63.793941,49.997673,401.051392,398.731415,399.755341,3496.630371,8.641012,8.881116,65.82206,49.867561,0.589172303676605,82.589745,45.532986,29.82233,25.200367,9.922281,1.626316,25.380716,34.542591,87.466255,NaN,144.775497,585.343252586094,2.44061187446202,0.12035198480469,1.70693015480165,-5.67316056878968,707.189719571897,2.55877061002626,0.027557743936342,2.33428317444895,57.2367529135071,665.300686948444,72.6637900497809,0.0246808238914195,2.42935908041352
4,3.974511,20,19.986496,4.53,4.220519,90.394325,NaN,5.627835,NaN,38.065189,400,399.832367,25,31.789307,10.308684,63.501766,49.997673,401.051392,398.731415,399.755341,3496.630371,8.641012,8.881116,65.828781,49.871471,0.615285515785217,82.59774,45.573112,29.82233,25.200367,9.922281,1.626316,25.380716,34.542591,87.466255,NaN,144.775497,585.343299588249,2.44059972151436,0.120342901217524,1.70694414618241,-5.67092326038426,707.352332558431,2.55923928093086,0.0275728547569818,2.33402409704272,57.230013024569,665.289541151245,72.6550006841197,0.0246842231862244,2.42925620339713
4,3.972462,20,19.9844,4.53,4.232052,90.450943,NaN,5.627564,NaN,38.087795,400,399.831146,25,31.787746,10.30613,63.378235,49.997673,401.034393,398.700836,399.777161,3498.287598,8.659934,8.879554,65.83226,49.821362,0.724119782447815,82.572502,45.649086,29.801912,25.202406,9.936654,1.618659,25.35428,34.584648,87.440193,NaN,144.296387,585.371118150479,2.44078893925509,0.120417988594769,1.70687751439675,-5.68706765118918,707.49028671804,2.55963462071071,0.0275852080060158,2.33381475878278,57.2249905968038,665.349801041887,72.6766784089492,0.0246917328216532,2.42890576837151
4,3.972046,20,19.98308,4.53,4.233222,90.496887,NaN,5.628455,NaN,38.11953,400,399.828369,25,31.790239,10.31552,63.469757,49.997673,400.977295,398.698608,399.76535,3497.440674,8.656237,8.884144,65.757988,49.763344,0.69684249162674,82.541817,45.705376,29.76553,25.259367,9.928526,1.637415,25.361345,34.570724,87.445999,NaN,144.176025,585.374766110461,2.44082015119973,0.120432566194022,1.70686155888956,-5.69034614121733,707.601165782229,2.55994956404593,0.0275945512409889,2.3336589517617,57.2218274177159,665.35733550734,72.6778097171863,0.0246942552963053,2.4288066080096
4,3.971953,20,19.981056,4.53,4.219552,90.539841,NaN,5.62616,NaN,38.141266,400,399.834045,25,31.788609,10.319336,63.635658,49.997673,400.977295,398.698608,399.76535,3497.440674,8.656237,8.884144,65.745941,49.843399,0.571278810501099,82.560532,45.713379,29.76553,25.259367,9.928526,1.637415,25.361345,34.570724,87.445999,NaN,144.176025,585.351802631985,2.44074140088472,0.120427783349898,1.70682901076544,-5.69107910802933,707.70700733769,2.56025596331097,0.0276046953992216,2.33348620576555,57.2169769098763,665.325103913213,72.661517200036,0.0246949459018548,2.42882917365478
4,3.971525,20,19.977705,4.53,4.190587,90.575394,NaN,5.623408,NaN,38.105988,400,399.907013,25,31.778358,10.319309,63.573429,49.997673,401.287781,398.979614,400.051392,3497.389648,8.655251,8.888692,65.725533,49.833912,0.370469033718109,82.571617,45.721935,29.750448,25.210526,9.919365,1.660472,25.305553,34.515717,87.485825,NaN,143.936447,585.304064491095,2.44058786526136,0.120425366846914,1.70674985953879,-5.69445249723151,707.79924111853,2.56053499519718,0.0276160840023013,2.33328514529569,57.2089454536339,665.263736480476,72.6312465749791,0.0246955083281232,2.42889857629158
4,3.970279,20,19.975229,4.53,4.161611,90.590263,NaN,5.622684,NaN,38.08926,400,400.025757,25,31.763687,10.325963,63.574421,49.997673,401.287781,398.979614,400.051392,3497.389648,8.655251,8.888692,65.72422,49.839062,0.240347027778625,82.609062,45.715347,29.750448,25.210526,9.919365,1.660472,25.305553,34.515717,87.485825,NaN,143.936447,585.259558926468,2.44048149586025,0.120450294411413,1.70663451266589,-5.70427470765128,707.840784131917,2.56066800926503,0.0276227669525056,2.33316371321074,57.2030105002437,665.220842391645,72.6098878085757,0.0246961016589647,2.42894017240023
4,3.970279,20,19.975229,4.53,4.147728,90.574837,NaN,5.622684,NaN,38.063004,400,399.989777,25,31.753475,10.329431,63.596684,49.997673,401.11792,398.859528,399.860382,3497.376465,8.658369,8.890027,65.757111,49.838943,0.225904226303101,82.620079,45.686337,29.786781,25.218973,9.946444,1.642733,25.312906,34.457695,87.516327,NaN,143.0625,585.235865919731,2.44039605551486,0.120442276062879,1.7066056732135,-5.70427470765128,707.804792468838,2.56056905836529,0.0276204221963676,2.33319997768843,57.2030105002437,665.191301067439,72.597725876267,0.024693956300512,2.42905830434934
4,3.968871,20,19.970938,4.53,4.147728,90.574837,NaN,5.620672,NaN,38.063004,400,399.989777,25,31.753475,10.337346,63.715984,49.997673,400.983582,398.747772,399.814484,3496.763672,8.653694,8.877176,65.816505,49.829475,0.229283660650253,82.627747,45.7038,29.784494,25.17667,9.972277,1.623363,25.313917,34.395237,87.553078,NaN,141.867142,585.241458054294,2.4404773894763,0.120489379337676,1.70654335011318,-5.71537674007993,707.816664263057,2.56063428724137,0.0276280896252906,2.33305015164103,57.1927237179524,665.208824303268,72.5985282261327,0.024701656703762,2.42876322167132
4,3.967036,20,19.968336,4.53,4.160025,90.559891,NaN,5.619475,NaN,38.046257,400,399.90741,25,31.750513,10.317493,63.791832,49.997673,400.894287,398.652527,399.700897,3493.37207,8.625928,8.864765,65.843193,49.837086,0.23300389945507,82.641098,45.709698,29.792053,25.173443,9.992274,1.616541,25.305248,34.40324,87.543526,NaN,141.353119,585.269729917119,2.4406590961029,0.120557923987095,1.70648772834763,-5.72985007840663,707.788993716595,2.56057797591253,0.0276304682763413,2.33299441066051,57.1864851672683,665.26522244641,72.6178635811197,0.0247096521922196,2.42840177033622
4,3.966793,20,19.965467,4.53,4.181921,90.551506,NaN,5.620075,NaN,37.998489,400,399.82251,25,31.756355,10.313852,63.753769,49.997673,400.894287,398.652527,399.700897,3493.37207,8.625928,8.864765,65.888779,49.876324,0.187064245343208,82.636154,45.737469,29.792053,25.173443,9.992274,1.616541,25.305248,34.40324,87.543526,NaN,141.353119,585.308060270617,2.44080787736266,0.120578718828921,1.70652255628827,-5.73176708692034,707.777369899421,2.56056781362212,0.0276343227203008,2.33291392830453,57.1796057614814,665.309576985793,72.63184484579,0.0247171744764318,2.42807487040743
4,3.967047,20,19.962357,4.53,4.200987,90.567009,NaN,5.617945,NaN,37.98045,400,399.784027,25,31.770685,10.320435,63.683887,50.005009,400.918732,398.635162,399.874634,3495.240234,8.680456,8.868385,65.897476,49.864601,0.247484996914864,82.584961,45.743874,29.757273,25.158113,10.006441,1.620216,25.257465,34.379898,87.546593,NaN,141.130432,585.339589157617,2.44091051674556,0.12058122693159,1.70657349233101,-5.72976330232262,707.822139575672,2.56071453846046,0.0276422418188004,2.33276903017285,57.1721476508666,665.33738008939,72.638652395942,0.0247238576678684,2.42780156648215
4,3.965897,20,19.959885,4.53,4.220957,90.587929,NaN,5.620486,NaN,37.977852,400,399.907776,25,31.770472,10.330178,63.417625,50.005009,400.918732,398.635162,399.874634,3495.240234,8.680456,8.868385,65.880386,49.840736,0.302690923213959,82.552841,45.769188,29.757273,25.158113,10.006441,1.620216,25.257465,34.379898,87.546593,NaN,141.130432,585.378232717867,2.44109984864885,0.12063130758394,1.70656430401361,-5.73883632240103,707.877776181775,2.56088628987693,0.0276498446710672,2.33263391140052,57.1662189196029,665.396738148623,72.6594133980454,0.0247318770439741,2.42743666956951
4,3.966489,20,19.957073,4.53,4.236079,90.574356,NaN,5.619088,NaN,37.97282,400,400.144165,25,31.753254,10.34124,63.249779,50.005009,401.558075,398.879517,400.386322,3497.258057,8.726768,8.858992,65.861008,49.82864,0.351957827806473,82.532715,45.80191,29.776203,25.186357,9.985191,1.65243,25.293076,34.380459,87.541397,NaN,140.815033,585.401691168892,2.44115867586604,0.120620203076817,1.70662198902623,-5.73416544355882,707.853891590678,2.56084200156719,0.0276528126092891,2.33256755697643,57.1594740882818,665.410125858814,72.6607320455671,0.0247370692471933,2.42723667151955
4,3.964649,20,19.954231,4.53,4.245897,90.483917,NaN,5.619036,NaN,37.987183,400,400.13739,25,31.733276,10.338453,63.221848,50.005009,401.513184,398.755798,400.315155,3498.75293,8.740225,8.857698,65.856071,49.79668,0.340394556522369,82.501816,45.803181,29.795683,25.208868,9.971441,1.678616,25.279306,34.358269,87.553627,NaN,140.183044,585.425745061064,2.44132542319682,0.120687575352459,1.70656124253951,-5.74868474992934,707.650794661065,2.56030515682261,0.0276441429304113,2.33268025816237,57.1526565857424,665.460758856401,72.6773532174736,0.0247450128876058,2.42688785208185
4,3.964941,20,19.952221,4.53,4.257087,90.407036,NaN,5.619952,NaN,38.019428,400,400.147644,25,31.717867,10.348682,63.164604,50.005009,401.513184,398.755798,400.315155,3498.75293,8.740225,8.857698,65.829872,49.813866,0.391437709331513,82.429848,45.80756,29.795683,25.208868,9.971441,1.678616,25.279306,34.358269,87.553627,NaN,140.183044,585.44368362067,2.44137738589854,0.120684248160085,1.70659749821796,-5.74638026249113,707.477018329798,2.55984249794934,0.0276360401559286,2.33279134387523,57.1478344846948,665.473754895229,72.6797097910771,0.0247489750327634,2.426731580178
4,3.963793,20,19.948997,4.53,4.276395,90.267525,NaN,5.618615,NaN,38.057663,400,400.200653,25,31.712244,10.340387,63.167931,50.005009,401.536011,398.725861,400.272797,3497.333984,8.763879,8.875234,65.799873,49.817757,0.465942800045013,82.419502,45.808182,29.770338,25.177599,9.983109,1.679459,25.287626,34.405621,87.526291,NaN,139.818283,585.48118655212,2.44156252373275,0.120733929731773,1.70658719736528,-5.75544110280163,707.160493452541,2.55899620281569,0.0276205637358707,2.33301046438205,57.1400991809053,665.529802244398,72.6979987569559,0.0247578883287728,2.42634221516505
4,3.962015,20,19.946701,4.53,4.286287,90.076477,NaN,5.616147,NaN,38.088509,400,400.218475,25,31.706047,10.334089,63.275417,50.005009,401.447906,398.654419,400.236115,3497.929199,8.758989,8.864614,65.800156,49.81345,0.471533894538879,82.433662,45.81731,29.769714,25.138,9.970822,1.701175,25.239426,34.429344,87.502045,NaN,138.909424,585.505116190376,2.44172617484116,0.120799355652175,1.7065294900248,-5.76947823313566,706.721120024942,2.55780432720906,0.0275955452381084,2.33339118746019,57.1345898529946,665.580716857215,72.7155607982451,0.0247650359628089,2.42602203137019
4,3.961044,20,19.944315,4.53,4.297023,89.896561,NaN,5.612968,NaN,38.106525,400,400.154541,25,31.692682,10.328417,63.341805,50.005009,401.447906,398.654419,400.236115,3497.929199,8.758989,8.864614,65.831024,49.81752,0.497393727302551,82.434067,45.788162,29.769714,25.138,9.970822,1.701175,25.239426,34.429344,87.502045,NaN,138.909424,585.52728587291,2.44184836696644,0.120838194982959,1.70650917130593,-5.7771461707386,706.307918601521,2.55668458330555,0.027572351376969,2.33374865808134,57.128864070594,665.617069922435,72.7269895692609,0.024771262376056,2.42575484437405
4,3.959946,20,19.941496,4.53,4.308732,89.817184,NaN,5.611235,NaN,38.108776,400,400.217834,25,31.666651,10.318314,63.390873,50.005009,401.640411,398.803467,400.386292,3495.649902,8.740643,8.865209,65.850624,49.822132,0.355599284172058,82.443222,45.79805,29.765619,25.134712,9.940202,1.744046,25.222075,34.434978,87.498779,NaN,138.432724,585.551618285656,2.44198389572844,0.120881886487944,1.70648533051828,-5.78581871611021,706.130532083375,2.55621733355396,0.0275652699527628,2.3338456063442,57.1220985479865,665.656963007176,72.7392350730059,0.024778398071034,2.4254515370393
4,3.960513,20,19.938383,4.53,4.308732,89.817184,NaN,5.610834,NaN,38.108776,400,400.217834,25,31.666651,10.324017,63.415901,50.000469,401.67334,398.824066,400.434753,3493.218018,8.739453,8.849504,65.849022,49.829327,0.236650794744492,82.393105,45.79636,29.779867,25.157791,9.971446,1.723658,25.236593,34.398266,87.51548,NaN,137.427536,585.549371620601,2.44195109759892,0.120862819022432,1.70651030728418,-5.78134004582898,706.139219048542,2.5562649105857,0.0275708438401173,2.33373481664888,57.114626612335,665.637904663744,72.7267383012021,0.0247816963556592,2.4253643432494
4,3.958173,20,19.935104,4.53,4.325454,89.816757,NaN,5.608475,NaN,38.11425,400,400.299469,25,31.642126,10.329958,63.423576,50.000469,401.67334,398.824066,400.434753,3493.218018,8.739453,8.849504,65.839561,49.831699,0.243031516671181,82.39196,45.78857,29.779867,25.157791,9.971446,1.723658,25.236593,34.398266,87.51548,NaN,137.427536,585.587177919161,2.44218931878245,0.120951221554843,1.70644233199829,-5.7998265449416,706.147371880564,2.55631228201403,0.0275766514620703,2.33361921469697,57.1067553052437,665.71217528285,72.7524781654732,0.0247920241103311,2.4249029394897
