P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.95826,20,19.93236,4.53,4.349574,89.832436,NaN,5.60796,NaN,38.116615,400,400.382446,25,31.62491,10.329859,63.417614,50.000469,401.755798,398.923889,400.483124,3494.948975,8.768865,8.884332,65.85228,49.848164,0.228419721126556,82.385925,45.763493,29.763313,25.100517,9.989365,1.722939,25.228197,34.38377,87.523491,NaN,136.612564,585.627993390085,2.44233261585108,0.120962249224218,1.70649680256458,-5.79913907998605,706.191614680603,2.55645502158029,0.0275839639915063,2.33348271767455,57.1001675414138,665.75493913993,72.7660276425078,0.0247992601723365,2.42459327917669
4,3.95826,20,19.93236,4.53,4.368543,89.786743,NaN,5.60796,NaN,38.137314,400,400.37616,25,31.608494,10.326015,63.440144,50.000469,401.859039,399.022949,400.634094,3495.314697,8.751711,8.870522,65.879372,49.868988,0.201078861951828,82.39222,45.760166,29.79022,25.092045,9.982906,1.740065,25.281729,34.387573,87.509506,NaN,135.867432,585.660364305866,2.4424492639921,0.120973224546605,1.70653665376195,-5.79913907998605,706.084988263353,2.55616125218962,0.0275769793534598,2.33359622671423,57.1001675414138,665.79529057159,72.7826707399936,0.0248021903151072,2.4244358110995
4,3.957375,20,19.928764,4.53,4.390643,89.727364,NaN,5.607317,NaN,38.162918,400,400.430573,25,31.594021,10.312987,63.539192,50.000469,401.859039,399.022949,400.634094,3495.314697,8.751711,8.870522,65.889214,49.868828,0.0957870557904243,82.393005,45.768272,29.79022,25.092045,9.982906,1.740065,25.281729,34.387573,87.509506,NaN,135.867432,585.701582287419,2.44263636474748,0.121015816224779,1.70654420630067,-5.80613278571911,705.956460632432,2.55583441527058,0.0275743432069432,2.33361625559797,57.0915332911728,665.851095917537,72.8003375133829,0.0248116579634256,2.42403188496929
4,3.956439,20,19.927267,4.53,4.393194,89.711792,NaN,5.606791,NaN,38.157883,400,400.431335,25,31.589806,10.313536,63.472183,50.000469,401.639343,398.824463,400.371704,3493.01001,8.728695,8.859318,65.911034,49.874817,0.168614149093628,82.369614,45.774857,29.791582,25.090876,9.958535,1.782529,25.183035,34.371376,87.5186,NaN,135.210144,585.709640260268,2.44270621581099,0.121048830080308,1.70650843465168,-5.81353079254194,705.924302772953,2.5557571700027,0.0275746443796724,2.3336018239656,57.0879385489762,665.871546547924,72.8065464876429,0.0248153980863784,2.4238747428605
4,3.956903,20,19.924046,4.53,4.376267,89.746948,NaN,5.605471,NaN,38.147278,400,400.32074,25,31.595512,10.310299,63.387287,50.000469,401.639343,398.824463,400.371704,3493.01001,8.728695,8.859318,65.912132,49.886852,0.256158798933029,82.315247,45.774567,29.791582,25.090876,9.958535,1.782529,25.183035,34.371376,87.5186,NaN,135.210144,585.678917719514,2.44257528222882,0.121023398397055,1.70649321847791,-5.80986324081493,706.0153337417,2.55603250821714,0.0275857960323175,2.33339930026581,57.0802032935064,665.818257773736,72.7797676160022,0.0248163817650297,2.42391503796364
4,3.955871,20,19.921551,4.53,4.344769,89.723328,NaN,5.605798,NaN,38.136909,400,400.311462,25,31.599499,10.296181,63.34549,50.000469,401.64917,398.856415,400.421051,3493.084229,8.764115,8.881844,65.907623,49.889778,0.315043449401856,82.315811,45.755135,29.798544,25.092262,9.962284,1.790795,25.198606,34.421974,87.478165,NaN,135.107834,585.629254238446,2.44244133050375,0.121039944925386,1.70638160571767,-5.81802082004248,705.967185191325,2.55591879238116,0.0275866572449333,2.33336928110666,57.0742108973812,665.765729905174,72.7543826157445,0.0248163265247121,2.42399014067427
4,3.955573,20,19.91872,4.53,4.311835,89.64801,NaN,5.604221,NaN,38.140087,400,400.342651,25,31.58046,10.291092,63.352844,50.000469,401.725586,398.891296,400.488983,3493.219727,8.738358,8.866073,65.921547,49.897202,0.407962113618851,82.323296,45.760899,29.794672,25.103626,9.954993,1.813316,25.219748,34.393543,87.488075,NaN,134.747894,585.574237836803,2.44225605639272,0.121030923146894,1.7062992908144,-5.82037669649793,705.799345627638,2.55547773680763,0.0275802101303951,2.33345664075768,57.0674108376529,665.694620512562,72.7208312996701,0.0248154272448703,2.42412041893711
4,3.955227,20,19.916904,4.53,4.311835,89.64801,NaN,5.604775,NaN,38.140087,400,400.342651,25,31.58046,10.302921,63.25927,50.000469,401.869965,399.062653,400.629547,3492.865967,8.758657,8.875889,65.926117,49.880394,0.363726139068604,82.330826,45.766579,29.775484,25.086189,9.954995,1.823709,25.192263,34.406593,87.480629,NaN,134.561325,585.575608377574,2.44227608946318,0.121042586946284,1.70628406213689,-5.82311220966665,705.804420714987,2.55550553174866,0.0275834677404615,2.33339182054168,57.0630484311595,665.697042603988,72.7191252429526,0.0248183410835302,2.42401667005401
4,3.952483,20,19.913673,4.53,4.289981,89.652809,NaN,5.603542,NaN,38.138161,400,400.402771,25,31.580326,10.310612,63.173492,50.000469,401.869965,399.062653,400.629547,3492.865967,8.758657,8.875889,65.950043,49.860107,0.474332451820373,82.329597,45.774921,29.775484,25.086189,9.954995,1.823709,25.192263,34.406593,87.480629,NaN,134.561325,585.549190650491,2.44230062468766,0.121122499053784,1.70611737156233,-5.84481291430689,705.824646889671,2.55558584987266,0.0275899995693693,2.33326451418567,57.0552861762413,665.697508925317,72.7145045783758,0.024823247324055,2.42384709944
4,3.952844,20,19.910629,4.53,4.286802,89.650856,NaN,5.601379,NaN,38.12867,400,400.474792,25,31.58514,10.345079,63.142483,49.995113,401.526855,399.013367,400.313812,3488.053223,8.688817,8.859654,65.957802,49.860977,0.526315450668335,82.307335,45.765018,29.790298,25.064951,9.950414,1.843116,25.204967,34.334358,87.531471,NaN,133.07103,585.542336791056,2.44226016118729,0.121108472151987,1.70612658020659,-5.84195733056043,705.828595129587,2.55561988338812,0.027595164028431,2.3331608130425,57.0479723246136,665.675957651813,72.7010783685001,0.0248262725545416,2.42377306236743
4,3.951333,20,19.909792,4.53,4.31092,89.598145,NaN,5.599971,NaN,38.117096,400,400.486511,25,31.588856,10.372481,63.113022,49.995113,401.526855,399.013367,400.313812,3488.053223,8.688817,8.859654,65.989067,49.875549,0.469418257474899,82.293213,45.738243,29.790298,25.064951,9.950414,1.843116,25.204967,34.334358,87.531471,NaN,133.07103,585.589469871733,2.4424960153918,0.12117346453897,1.70611080694688,-5.85391095102642,705.70794847264,2.55529368290644,0.0275885965349956,2.33326293758051,57.0459611108783,665.755453548842,72.7326324866418,0.0248333136651568,2.42342013774784
4,3.951397,20,19.90596,4.53,4.343413,89.495697,NaN,5.600402,NaN,38.116112,400,400.313873,25,31.59444,10.380787,63.22467,49.995113,401.271576,398.803162,400.045837,3488.101074,8.698614,8.878048,65.999153,49.869839,0.370748519897461,82.303131,45.712639,29.788111,25.072355,9.950205,1.851894,25.191242,34.341473,87.522881,NaN,132.618393,585.644654280379,2.44269209943673,0.121190129780205,1.70618202222371,-5.85340457342289,705.479623789113,2.55469330719157,0.0275797829457251,2.33338404325754,57.0367524624263,665.813759367359,72.7509886668993,0.0248433350538381,2.42299505811554
4,3.949867,20,19.903091,4.53,4.352593,89.394913,NaN,5.598525,NaN,38.115406,400,400.120972,25,31.591768,10.353422,63.43198,49.995113,401.363983,398.860718,400.11261,3489.051514,8.676932,8.87383,65.983093,49.849228,0.181695729494095,82.279236,45.713673,29.765938,25.046162,9.942916,1.872801,25.190554,34.328449,87.526703,NaN,132.635254,585.666373149391,2.44283720073609,0.121247155884476,1.70613412586532,-5.86551184439196,705.252483643813,2.55408869653855,0.0275694853274948,2.3335371810272,57.0298571341493,665.856822406069,72.7644923117364,0.0248507968918958,2.42267957598993
4,3.950118,20,19.89925,4.53,4.354473,89.33448,NaN,5.599192,NaN,38.11615,400,400.048492,25,31.588989,10.34084,63.479652,49.995113,401.363983,398.860718,400.11261,3489.051514,8.676932,8.87383,65.956894,49.85416,0.128170147538185,82.276054,45.727028,29.765938,25.046162,9.942916,1.872801,25.190554,34.328449,87.526703,NaN,132.635254,585.668587238174,2.44283421294707,0.121239759959172,1.70614911714986,-5.86352537819818,705.122228137356,2.55375859537644,0.0275671144676464,2.33355360409219,57.0206245602277,665.846242744077,72.7544089858994,0.024855829991024,2.42252168436695
4,3.949414,20,19.89679,4.53,4.362386,89.310532,NaN,5.59768,NaN,38.148376,400,400.099976,25,31.591557,10.335511,63.279736,49.995113,401.577179,399.088837,400.335083,3489.010254,8.686614,8.870085,65.915016,49.883255,0.22858789563179,82.271095,45.747753,29.774885,25.070179,9.931458,1.893985,25.16428,34.264244,87.577065,NaN,131.095596,585.684874181453,2.44292366328073,0.121268148906979,1.70613487358845,-5.86909721977025,705.073243793919,2.55364216518938,0.0275678592608663,2.33352648030887,57.0147107907544,665.87106908978,72.7609967651422,0.0248613517648321,2.4222983284632
4,3.948572,20,19.894987,4.53,4.365037,89.329788,NaN,5.598281,NaN,38.179768,400,400.229736,25,31.598703,10.322056,63.059696,49.995113,401.577179,399.088837,400.335083,3489.010254,8.686614,8.870085,65.858688,49.893925,0.244421795010567,82.245323,45.762169,29.774885,25.070179,9.931458,1.893985,25.16428,34.264244,87.577065,NaN,131.095596,585.692729163891,2.44298876645745,0.121298165908033,1.70610348406564,-5.87576224538924,705.12323355695,2.55379379368887,0.0275740533170969,2.33341231838297,57.010376087391,665.889106283734,72.7657605633617,0.0248653879936902,2.4221353480262
4,3.947486,20,19.892847,4.53,4.367523,89.396744,NaN,5.595759,NaN,38.188152,400,400.291809,25,31.601376,10.321103,62.932968,49.995113,401.502411,399.029999,400.223907,3490.784424,8.710204,8.893349,65.811737,49.870651,0.271382659673691,82.280502,45.772232,29.815023,25.022774,9.92917,1.910689,25.18331,34.209759,87.60173,NaN,130.225266,585.701267762373,2.44306700926535,0.121336358840062,1.70606104214855,-5.88436027486017,705.285459118799,2.55425757787653,0.0275881701635832,2.33316481882215,57.0052308048882,665.910850222145,72.7715542914003,0.0248702037952377,2.42194072997517
4,3.947031,20,19.889627,4.53,4.363544,89.527405,NaN,5.59646,NaN,38.202805,400,400.28952,25,31.606977,10.312081,63.003746,49.995113,401.399902,398.913605,400.166077,3488.907715,8.683059,8.872336,65.78611,49.843071,0.420684814453125,82.305786,45.760216,29.792084,25.024385,9.961248,1.88906,25.16872,34.253582,87.565445,NaN,129.41391,585.696279759681,2.44306893023737,0.12134945543207,1.70603266403309,-5.88796310637787,705.599296364816,2.5551475780238,0.0276139905556684,2.33271995826893,56.997488067139,665.903505816726,72.7637314088259,0.0248745392279254,2.42180258002386
4,3.947031,20,19.889627,4.53,4.343883,89.659859,NaN,5.59646,NaN,38.224487,400,400.231903,25,31.60742,10.321128,63.119949,49.995113,401.399902,398.913605,400.166077,3488.907715,8.683059,8.872336,65.7966,49.811024,0.465258568525314,82.325386,45.773552,29.792084,25.024385,9.961248,1.88906,25.16872,34.253582,87.565445,NaN,129.41391,585.66273785945,2.44294806014226,0.121338054562918,1.70599116698768,-5.88796310637787,705.908252567908,2.55599929857958,0.0276342800249266,2.33239016800666,56.997488067139,665.861696235038,72.7464681564567,0.0248714994572039,2.4219639467346
4,3.945725,20,19.888159,4.53,4.315691,89.710838,NaN,5.596279,NaN,38.252243,400,400.181427,25,31.599564,10.312534,63.151642,50.000366,401.328003,398.768402,400.095734,3486.046387,8.679503,8.851655,65.759117,49.813725,0.588164627552032,82.300858,45.766541,29.779469,25.057083,9.965412,1.900066,25.171839,34.303009,87.527397,NaN,128.73497,585.619813604863,2.44285048300072,0.121365931655771,1.70587431219048,-5.89830614781516,706.031247852169,2.5563494650232,0.0276447252715643,2.33221216539236,56.9939578408521,665.824294407482,72.7288408679684,0.0248709999869633,2.42203248953743
4,3.945085,20,19.886051,4.53,4.28488,89.718369,NaN,5.593444,NaN,38.266575,400,400.15799,25,31.589571,10.311508,63.236965,50.000366,401.608978,399.072723,400.353882,3485.71875,8.691638,8.869202,65.752846,49.837498,0.629681289196014,82.314713,45.736126,29.782431,25.042738,9.935417,1.946548,25.154362,34.325813,87.503685,NaN,127.64312,585.56978927357,2.44269817899511,0.121369739111365,1.70578120775843,-5.90337564897851,706.054691894962,2.55643013442949,0.027649670814405,2.33211876300267,56.9888882146254,665.766375036514,72.7017898116199,0.0248699759859149,2.42214736017337
4,3.945227,20,19.883545,4.53,4.278558,89.698517,NaN,5.594687,NaN,38.285473,400,400.278503,25,31.586668,10.302053,63.26321,50.000366,401.608978,399.072723,400.353882,3485.71875,8.691638,8.869202,65.737228,49.843227,0.593982636928558,82.336746,45.732121,29.782431,25.042738,9.935417,1.946548,25.154362,34.325813,87.503685,NaN,127.64312,585.558443024346,2.44265106960414,0.121361260051606,1.70577412505193,-5.90225080026534,706.015385890868,2.55634090731374,0.0276511416711442,2.33207854168262,56.9828609033207,665.743849790889,72.6887585976597,0.0248721284862444,2.4221047446241
4,3.943798,20,19.879717,4.53,4.295387,89.664955,NaN,5.592148,NaN,38.283012,400,400.318573,25,31.582085,10.324205,63.258018,50.000366,401.554169,399.051605,400.332245,3488.400391,8.711605,8.884696,65.720078,49.858669,0.45516887307167,82.371529,45.72884,29.807787,25.027952,9.900632,1.989844,25.119164,34.306606,87.516212,NaN,126.50914,585.59280758961,2.44283745877409,0.121419457138064,1.70574679738162,-5.91357196310554,705.947798861923,2.55618380463783,0.0276528935252079,2.3320250903224,56.973652897403,665.79878904755,72.7057436794607,0.0248819182986703,2.42169413851448
4,3.942268,20,19.875826,4.53,4.326965,89.571526,NaN,5.590734,NaN,38.315922,400,400.174194,25,31.569267,10.329754,63.166935,50.000366,401.374939,398.859436,400.187927,3486.05249,8.681998,8.862079,65.709663,49.879719,0.390098810195923,82.393059,45.711296,29.811102,24.95801,9.914802,1.987942,25.112383,34.275826,87.529678,NaN,125.478691,585.652727741157,2.44312039097109,0.121489682505608,1.70574627071356,-5.92569669672901,705.740780350171,2.55564279753964,0.0276455874166016,2.33211752418858,56.964292006577,665.886963155163,72.7363672831216,0.0248942238719481,2.42115296684217
4,3.942253,20,19.87394,4.53,4.326965,89.571526,NaN,5.589434,NaN,38.315922,400,400.174194,25,31.569267,10.325727,63.088272,50.000366,401.374939,398.859436,400.187927,3486.05249,8.681998,8.862079,65.717773,49.876602,0.356242150068283,82.392998,45.699108,29.811102,24.95801,9.914802,1.987942,25.112383,34.275826,87.529678,NaN,125.478691,585.652787101451,2.4431212616567,0.121490191530838,1.70574561211517,-5.92581558410137,705.746049159988,2.55567169874108,0.0276489840073954,2.3320503208206,56.9597542179488,665.882569021615,72.7317463487368,0.0248967608764357,2.42107241997681
4,3.942334,20,19.871233,4.53,4.375125,89.481331,NaN,5.588522,NaN,38.320908,400,400.188538,25,31.560715,10.323243,63.133831,50.000366,401.619507,399.06897,400.380005,3486.411133,8.693894,8.868009,65.776711,49.858574,0.347606867551804,82.388565,45.681629,29.78199,24.96393,9.931466,1.984231,25.127745,34.277889,87.529007,NaN,124.438606,585.734617887004,2.44341259970572,0.121515395415294,1.70585101143501,-5.9251735963079,705.54327033025,2.55513321471848,0.0276400338482719,2.33217813058905,56.9532405156786,665.976601570762,72.7665631769689,0.0249077022694063,2.42057135653927
4,3.94054,20,19.868515,4.53,4.427176,89.410072,NaN,5.587778,NaN,38.328907,400,400.258545,25,31.557678,10.323968,63.20483,50.000366,401.619507,399.06897,400.380005,3486.411133,8.693894,8.868009,65.840538,49.848637,0.341598868370056,82.374512,45.673592,29.78199,24.96393,9.931466,1.984231,25.127745,34.277889,87.529007,NaN,124.438606,585.830503266808,2.4438366419593,0.121606527343196,1.70588264498381,-5.93939475027622,705.384682898359,2.55471656418909,0.0276340007579141,2.33225937813432,56.9466996851733,666.116524351725,72.820336998187,0.0249219979567662,2.41989575314681
4,3.939732,20,19.866835,4.53,4.470263,89.406166,NaN,5.58616,NaN,38.321125,400,400.329163,25,31.560127,10.324855,63.041824,50.000366,401.69043,399.193817,400.481232,3488.452148,8.71986,8.893171,65.885765,49.813923,0.309839904308319,82.365417,45.684608,29.763336,24.961609,9.945631,1.982355,25.098053,34.244759,87.541328,NaN,124.012459,585.907198666433,2.44414832685133,0.121658999638389,1.70593872539429,-5.94580140164248,705.380275256667,2.55471721256613,0.0276364284592987,2.33220907151102,56.9426564571675,666.220176621391,72.8606793495389,0.0249320815773433,2.41941418662276
5,4.918715,25,24.684443,11.73,12.666839,100.321968,NaN,6.973717,NaN,43.765903,400,399.733765,25,34.002846,10.589276,76.702225,50.015797,400.975891,398.490479,399.699127,4243.14209,9.312503,9.597733,74.036392,61.85614,6.587601,92.076324,55.383572,30.834106,30.742266,10.990173,12.557869,30.775965,43.322872,97.972771,NaN,174.29985,596.330726028903,2.44309624265468,0.0989199411325523,1.76443890921588,1.18587822756086,718.096785563484,2.55698839888604,0.0220733619458042,2.47295679870725,67.6200831077009,676.511438840289,83.9225714761346,0.0196932599916777,2.62811703489153
5,4.920271,25,24.686014,11.73,12.664521,100.234695,NaN,6.974319,NaN,43.755753,400,399.737427,25,34.024632,10.602521,76.63179,50.015797,401.099426,398.522461,399.769836,4243.62207,9.302542,9.588227,74.070702,61.887669,6.591616,92.045128,55.382389,30.784439,30.732048,10.998089,12.545691,30.791323,43.322559,97.974159,NaN,174.80545,596.320701655184,2.44300732694048,0.0988838106673796,1.7645018171324,1.19633217071771,717.876532456572,2.55638930196498,0.0220597339949201,2.47345872186983,67.6232996528923,676.482783415461,83.9138880976538,0.0196899604058034,2.62838209959415
5,4.9202,25,24.685959,11.73,12.654184,100.255119,NaN,6.97345,NaN,43.74831,400,399.765533,25,34.026806,10.612055,76.525261,50.00145,401.062836,398.495728,399.790253,4242.751465,9.311541,9.596751,74.128502,61.890759,6.621483,92.044495,55.38171,30.770088,30.784664,11.006417,12.526889,30.811605,43.298267,97.98008,NaN,175.052231,596.302732923753,2.44294691370296,0.098880452231736,1.764480399138,1.19585521273268,717.927203729885,2.55652533116262,0.0220625434431156,2.47335334730509,67.6231870456993,676.461103990038,83.9055623869893,0.01968870243874,2.62851286259714
5,4.920611,25,24.687332,11.73,12.6426,100.250633,NaN,6.973679,NaN,43.730923,400,399.764465,25,34.022659,10.604799,76.487846,50.00145,401.062836,398.495728,399.790253,4242.751465,9.311541,9.596751,74.143234,61.904938,6.66257,92.058037,55.363518,30.770088,30.784664,11.006417,12.526889,30.811605,43.298267,97.98008,NaN,175.052231,596.280725325352,2.44285569107338,0.0988656524939713,1.76447755025678,1.19861612389872,717.912253347288,2.5564771809878,0.0220602702577152,2.47343031767518,67.6259980742784,676.431235913194,83.8961401632699,0.0196855266913971,2.6287746371706
5,4.921506,25,24.689508,11.73,12.632076,100.237808,NaN,6.974856,NaN,43.737518,400,399.72052,25,34.026028,10.604173,76.276215,50.00145,400.928375,398.320557,399.651917,4242.754883,9.311989,9.589907,74.145493,61.920372,6.66125,92.023155,55.372276,30.782457,30.745544,11.037666,12.494734,30.808441,43.295902,97.993095,NaN,175.23642,596.258741079992,2.44274780807584,0.0988404790105736,1.76449747066929,1.20462773349078,717.874420362433,2.55636300454399,0.0220559004705701,2.4735812801692,67.6304528940374,676.397000351108,83.8861932896749,0.0196812872795993,2.62910886297948
5,4.92097,25,24.690153,11.73,12.624519,100.255745,NaN,6.975202,NaN,43.752789,400,399.69162,25,34.046883,10.605517,76.112488,50.00145,400.928375,398.320557,399.651917,4242.754883,9.311989,9.589907,74.151566,61.940197,6.767214,92.032661,55.39542,30.782457,30.745544,11.037666,12.494734,30.808441,43.295902,97.993095,NaN,175.23642,596.247452192079,2.44272684492937,0.0988489094150346,1.76446095914687,1.20102758232127,717.916977213361,2.55647316669744,0.0220575241977722,2.4735160959539,67.6317733146647,676.390785174476,83.8847411272351,0.0196802689036114,2.62918364643799
5,4.921033,25,24.691776,11.73,12.620771,100.240982,NaN,6.976302,NaN,43.750088,400,399.732208,25,34.062424,10.603735,75.931107,50.00145,401.075439,398.472382,399.761017,4243.019043,9.307207,9.596448,74.197617,61.935757,6.91703,92.076729,55.403778,30.786806,30.741838,11.017044,12.506642,30.780388,43.387096,97.936867,NaN,175.306244,596.240598590716,2.44270068308533,0.0988456957022292,1.76445703214736,1.20145074954831,717.875902150877,2.55635357678502,0.0220535675213726,2.4736550059621,67.6350957466844,676.384638434175,83.8846976984277,0.0196782814120517,2.62931308459254
5,4.922916,25,24.693388,11.73,12.621971,100.309044,NaN,6.975192,NaN,43.733765,400,399.774628,25,34.068703,10.605947,75.857895,50.00145,400.999115,398.330627,399.71167,4244.607422,9.313648,9.591306,74.22654,61.941513,7.001689,92.119598,55.414101,30.816601,30.805794,11.038494,12.480769,30.818871,43.430569,97.91217,NaN,175.291779,596.235529932378,2.44261782884063,0.0988039405716352,1.76454038049541,1.21409688757859,718.039729367553,2.5567827703266,0.0220607433459926,2.4733749979958,67.6383954981023,676.358228796302,83.8769329442451,0.0196750780272505,2.6295675209836
5,4.92385,25,24.694759,11.73,12.621971,100.309044,NaN,6.981509,NaN,43.733765,400,399.774628,25,34.068703,10.599834,75.922966,50.00145,400.999115,398.330627,399.71167,4244.607422,9.313648,9.591306,74.237762,61.944481,7.031415,92.148399,55.433643,30.816601,30.805794,11.038494,12.480769,30.818871,43.430569,97.91217,NaN,175.291779,596.231965267323,2.44257306597249,0.0987829558049364,1.76458067654386,1.22036825175911,718.035882411561,2.55676437106782,0.022059075777882,2.47342916585898,67.6412017969133,676.344944620955,83.873819816004,0.0196729095165855,2.62972713985185
5,4.92402,25,24.696472,11.73,12.624764,100.43399,NaN,6.98045,NaN,43.751434,400,399.738586,25,34.073879,10.586286,76.009071,50.00145,400.946228,398.304535,399.687347,4242.842773,9.289617,9.586531,74.230881,61.938393,6.913018,92.138443,55.450214,30.850662,30.773209,11.040789,12.473305,30.838501,43.450974,97.900642,NaN,175.400146,596.236244933518,2.44258216541045,0.0987804755931098,1.76459295499041,1.22150962540536,718.340089881131,2.55756868215446,0.0220737520830344,2.47286946772262,67.6447079705859,676.351563217356,83.8787588258292,0.0196716062679738,2.6297826026006
5,4.924009,25,24.697683,11.73,12.628378,100.514259,NaN,6.98174,NaN,43.74968,400,399.684998,25,34.078247,10.581851,76.054619,50.00145,400.967468,398.29306,399.741516,4244.630859,9.297061,9.585097,74.233528,61.942478,6.886743,92.078705,55.472744,30.871298,30.733068,11.013087,12.491487,30.849033,43.395611,97.940712,NaN,175.394104,596.242664164607,2.44260500804825,0.0987824545357853,1.76459887778864,1.22143577270407,718.535180040328,2.5580836822685,0.0220830374005623,2.47251688383061,67.6471865387518,676.36210095859,83.8844781848325,0.0196710398182346,2.62978546679289
5,4.924009,25,24.697683,11.73,12.62911,100.55986,NaN,6.98174,NaN,43.736362,400,399.677704,25,34.088272,10.58258,76.164352,50.00145,400.967468,398.29306,399.741516,4244.630859,9.297061,9.585097,74.288338,61.960617,6.953226,92.141418,55.414444,30.871298,30.733068,11.013087,12.491487,30.849033,43.395611,97.940712,NaN,175.394104,596.24395585146,2.44260952793253,0.0987828053139223,1.76460017366798,1.22143577270407,718.647924118794,2.55838538947469,0.022089146081801,2.47229052228464,67.6471865387518,676.363714714507,83.8850918314624,0.0196711375339086,2.62977545750726
5,4.925425,25,24.69976,11.73,12.647418,100.555153,NaN,6.983248,NaN,43.731888,400,399.739655,25,34.085815,10.577279,76.189194,49.987923,401.144165,398.433258,399.930237,4247.463867,9.3101,9.603517,74.322189,61.954231,6.974159,92.173775,55.455029,30.844824,30.837889,11.004953,12.493907,30.812366,43.340004,97.981697,NaN,175.678207,596.270859350378,2.44265472742369,0.0987597786169832,1.76469366799463,1.23094162067702,718.630478335524,2.55832643060784,0.02208598972105,2.47239527903914,67.6514373466443,676.383938367185,83.8957185789048,0.0196702963168193,2.62976704012031
5,4.926536,25,24.701836,11.73,12.663641,100.569481,NaN,6.985645,NaN,43.712242,400,399.783752,25,34.073723,10.582225,75.954247,49.987923,401.144165,398.433258,399.930237,4247.463867,9.3101,9.603517,74.36277,61.925934,6.96795,92.211052,55.380192,30.844824,30.837889,11.004953,12.493907,30.812366,43.340004,97.981697,NaN,175.678207,596.295249389347,2.4427016781642,0.0987426116163755,1.76477030712042,1.23839852863614,718.660097248169,2.55839341776046,0.0220853843440457,2.47240560731431,67.655685839279,676.40478565343,83.9065807477704,0.0196694939841257,2.62975470879403
5,4.927722,25,24.703455,11.73,12.67456,100.610214,NaN,6.987149,NaN,43.719837,400,399.762207,25,34.070862,10.57528,75.713463,49.987923,400.993103,398.414795,399.866791,4248.302246,9.308386,9.596404,74.400864,61.938629,6.959912,92.184006,55.348152,30.807861,30.795376,11.026414,12.469587,30.854715,43.354462,97.978531,NaN,176.181396,596.309994319234,2.44271229790287,0.0987212303592488,1.76484078399837,1.2463574477178,718.756276805476,2.55864119345828,0.0220888700499102,2.47226732677754,67.6589989041382,676.411761922249,83.9115220548462,0.0196683065122206,2.62980263174606
5,4.926898,25,24.705124,11.73,12.676148,100.60421,NaN,6.987954,NaN,43.717209,400,399.74823,25,34.066483,10.587514,75.829163,49.987923,401.033691,398.453156,399.857697,4249.163086,9.316586,9.610403,74.417099,61.964935,7.006752,92.251427,55.370491,30.804842,30.800261,11.030787,12.463366,30.854359,43.325157,97.997856,NaN,176.259644,596.315940502525,2.44276156437081,0.098740478196253,1.76480806435208,1.24082796198121,718.736768027054,2.55857913398842,0.0220860372638655,2.47236238312881,67.6624141162943,676.432635943375,83.9218185964561,0.0196679107024217,2.62976722375332
5,4.926708,25,24.705864,11.73,12.665915,100.513245,NaN,6.989188,NaN,43.726387,400,399.788208,25,34.059166,10.598868,76.168289,49.987923,400.971191,398.474854,399.872711,4248.617188,9.312519,9.600872,74.444664,61.989155,6.961954,92.304466,55.396618,30.809439,30.771709,11.012459,12.474067,30.879768,43.414524,97.943039,NaN,176.341507,596.298606239885,2.44270748087833,0.0987398408400794,1.7647817508764,1.23955286159139,718.509777892558,2.55796736337006,0.0220729549352215,2.47284318378839,67.6639282950353,676.414779765786,83.9160746962065,0.0196660942777244,2.62991957971639
5,4.9277,25,24.707273,11.73,12.645174,100.414246,NaN,6.990135,NaN,43.747719,400,399.798279,25,34.057297,10.607049,76.291054,49.987923,400.971191,398.474854,399.872711,4248.617188,9.312519,9.600872,74.444633,61.959488,7.094372,92.272713,55.410706,30.809439,30.771709,11.012459,12.474067,30.879768,43.414524,97.943039,NaN,176.341507,596.258217434691,2.44253189925762,0.0987076510349979,1.76478784706053,1.24620982475591,718.260995183355,2.55729315975992,0.0220579739234476,2.47339378414559,67.666811278895,676.354857949206,83.8952839398784,0.0196610665791261,2.63037086312219
5,4.928404,25,24.709061,11.73,12.633543,100.435158,NaN,6.991826,NaN,43.787838,400,399.803589,25,34.054699,10.625292,76.33905,49.987923,401.11731,398.57962,399.963776,4253.027344,9.328274,9.619543,74.464607,61.960709,7.100122,92.206764,55.397835,30.821617,30.800924,10.999332,12.484873,30.851784,43.41544,97.944725,NaN,176.43541,596.235004094438,2.4424263613636,0.0986862924049689,1.76479767506233,1.25093351637418,718.307707413432,2.5574076434434,0.0220586048472159,2.47335931584982,67.6704695644172,676.320691748639,83.8848240350136,0.0196572214138592,2.63068404723325
5,4.929087,25,24.710991,11.73,12.63352,100.513809,NaN,6.992174,NaN,43.847725,400,399.855591,25,34.053844,10.614738,76.401314,49.987923,401.11731,398.57962,399.963776,4253.027344,9.328274,9.619543,74.471626,61.939354,7.033183,92.181747,55.39917,30.821617,30.800924,10.999332,12.484873,30.851784,43.41544,97.944725,NaN,176.43541,596.232356347424,2.44239351308365,0.0986709683696359,1.76482711896697,1.2555158226827,718.496821590784,2.55790240779875,0.0220668000886384,2.47304182099601,67.6744181614643,676.31275738581,83.8845376253354,0.0196548235287142,2.63084227533613
5,4.929733,25,24.713251,11.73,12.633554,100.557533,NaN,6.994775,NaN,43.883678,400,399.820374,25,34.053848,10.619642,76.473213,49.987923,400.997101,398.484375,399.871643,4251.38623,9.322187,9.60784,74.502213,61.938984,6.794921,92.114372,55.418129,30.83213,30.737999,11.006838,12.474359,30.863602,43.494755,97.906189,NaN,176.500412,596.229950340324,2.44236279163425,0.0986565050288638,1.76485506917861,1.25984945811007,718.598625316229,2.55816149259836,0.0220699110861519,2.47291269472801,67.6790416123872,676.30623044811,83.8852532146591,0.0196521834061354,2.63101040921953
5,4.928832,25,24.715775,11.73,12.632793,100.552002,NaN,6.993375,NaN,43.89986,400,399.758636,25,34.038864,10.612936,76.441978,49.987923,400.844421,398.330597,399.68515,4251.37207,9.316727,9.614191,74.505653,61.824039,6.725991,92.110069,55.437199,30.837442,30.817148,11.041825,12.429667,30.856133,43.471378,97.925552,NaN,176.570236,596.232046727709,2.44240123417699,0.0986763369115584,1.76481482645481,1.25380506080103,718.577885119907,2.55809108899702,0.0220661044374223,2.47303932792248,67.6842047719318,676.324916033815,83.8959249522277,0.0196508076899835,2.63103650483059
5,4.930415,25,24.717642,11.73,12.629536,100.524506,NaN,6.992359,NaN,43.923191,400,399.728302,25,34.020016,10.61797,76.264435,49.987923,400.844421,398.330597,399.68515,4251.37207,9.316727,9.614191,74.478271,61.790867,6.697727,92.115181,55.456757,30.837442,30.817148,11.041825,12.429667,30.856133,43.471378,97.925552,NaN,176.570236,596.220255515104,2.44230532601971,0.0986392989538771,1.76487742657067,1.26442413800908,718.50465810359,2.55788410844085,0.0220601541914472,2.47324984057663,67.6880237001391,676.294341307549,83.8869454263605,0.0196471031223361,2.63133227445956
5,4.932121,25,24.719006,11.73,12.632174,100.551239,NaN,6.993344,NaN,43.921524,400,399.802399,25,34.014446,10.615712,76.14106,49.977802,401.082336,398.57019,399.875458,4250.317383,9.323469,9.611783,74.446182,61.791195,6.702761,92.117989,55.469837,30.826841,30.767748,11.024751,12.447248,30.85606,43.446217,97.950562,NaN,176.801376,596.21839807648,2.44223995372222,0.0986023517286056,1.76495575933336,1.27586548415348,718.5669566002,2.55804276855464,0.0220620783936987,2.47317002429361,67.690813610151,676.273680862836,83.8810235058116,0.0196444983305401,2.63153806882574
5,4.930676,25,24.722263,11.73,12.637764,100.560593,NaN,6.993529,NaN,43.945107,400,399.796631,25,34.017097,10.609666,76.131409,49.977802,400.963074,398.443787,399.730469,4252.525879,9.324867,9.614613,74.333366,61.782036,6.705245,92.118141,55.476662,30.852633,30.80603,11.056825,12.406434,30.885639,43.463951,97.938644,NaN,176.891663,596.233780640339,2.44234364404258,0.0986373905066465,1.76490321613254,1.26617473405946,718.580976370744,2.55806105724458,0.0220593765589961,2.47325130685145,67.6974749723732,676.317100733172,83.9021305597886,0.0196438932636961,2.6314512893789
5,4.931362,25,24.723234,11.73,12.637308,100.544548,NaN,6.994281,NaN,43.966881,400,399.739105,25,34.023941,10.595625,76.125534,49.977802,400.963074,398.443787,399.730469,4252.525879,9.324867,9.614613,74.310295,61.776039,6.723514,92.14447,55.45924,30.852633,30.80603,11.056825,12.406434,30.885639,43.463951,97.938644,NaN,176.891663,596.230357012829,2.44230798952084,0.0986218057354265,1.76493203360727,1.27077558884736,718.538574482101,2.5579418616701,0.0220560490882111,2.47336954242195,67.6994607773086,676.306277602464,83.8993910047793,0.0196422745478643,2.63157355434742
5,4.931282,25,24.72525,11.73,12.637308,100.544548,NaN,6.99536,NaN,43.966881,400,399.739105,25,34.023941,10.607285,76.069069,49.977802,401.393311,398.519104,400.232147,4251.78418,9.387199,9.574495,74.303032,61.79401,6.843009,92.180534,55.46175,30.851833,30.827656,11.05953,12.394092,30.894934,43.434631,97.96727,NaN,176.98555,596.230662421176,2.44231181890699,0.0986235975269502,1.76492857895739,1.27023907054121,718.532931235478,2.55791486234805,0.0220536020384548,2.47344878543646,67.7035835382139,676.311604605223,83.9042666288966,0.0196405962916287,2.63165415423846
5,4.932595,25,24.727806,11.73,12.628334,100.520782,NaN,6.997508,NaN,43.993244,400,399.849335,25,34.038525,10.603535,75.996368,49.977802,401.467194,398.532043,400.245972,4254.092773,9.415552,9.594069,74.311584,61.795776,6.935198,92.183456,55.456512,30.815245,30.83987,11.014952,12.436494,30.89423,43.425758,97.976501,NaN,177.208252,596.209810825439,2.44219355195981,0.0985899021357746,1.76496946586109,1.27904385836501,718.466988125525,2.55772331156401,0.0220473169767756,2.47366822138304,67.7088102465606,676.27439703375,83.8937446641847,0.019635808702975,2.63203063188067
5,4.932595,25,24.727806,11.73,12.617931,100.553474,NaN,6.997508,NaN,43.998917,400,400.016724,25,34.033115,10.601367,76.078293,49.977802,401.467194,398.532043,400.245972,4254.092773,9.415552,9.594069,74.287666,61.810524,7.019019,92.1894,55.430546,30.815245,30.83987,11.014952,12.436494,30.89423,43.425758,97.976501,NaN,177.208252,596.191449943434,2.44212930210592,0.0985849232126709,1.76495113629307,1.27904385836501,718.547854612293,2.55793971314919,0.0220516954003893,2.47350465306933,67.7088102465606,676.251457305194,83.8850293004393,0.0196344204259933,2.63217389150285
5,4.932409,25,24.729073,11.73,12.621069,100.617798,NaN,6.998857,NaN,43.980354,400,400.08255,25,34.018059,10.582309,76.087814,49.977802,401.542999,398.595917,400.318634,4252.519531,9.39639,9.582906,74.2733,61.827927,7.054869,92.220612,55.44471,30.776865,30.882299,11.010781,12.435339,30.909859,43.383709,98.006516,NaN,177.565781,596.197698620917,2.44215758507435,0.0985905888260377,1.76494862810965,1.27779667532053,718.703406573851,2.55834844474833,0.0220587694879891,2.47323362902578,67.7114009564216,676.264043058403,83.8916033694619,0.019633925299708,2.63216687063971
5,4.932789,25,24.731241,11.73,12.624589,100.682724,NaN,6.996543,NaN,43.935032,400,400.107697,25,34.006638,10.585779,75.992188,49.977802,401.60022,398.628632,400.377838,4253.497559,9.397851,9.58523,74.337936,61.812275,7.022596,92.247009,55.457275,30.802311,30.859062,11.009118,12.432162,30.870579,43.447094,97.967644,NaN,177.46225,596.202460248088,2.44216113794679,0.0985837672418926,1.76497124807904,1.28034464641689,718.857915207819,2.5587489945934,0.0220648265126125,2.47299615591769,67.7158337626944,676.269568029063,83.8967694969809,0.0196321093690811,2.63225486158936
5,4.934867,25,24.733223,11.73,12.622483,100.709702,NaN,6.998334,NaN,43.901985,400,400.160858,25,34.008072,10.600137,75.902061,49.977802,401.60022,398.628632,400.377838,4253.497559,9.397851,9.58523,74.377975,61.808922,6.924375,92.261574,55.477875,30.802311,30.859062,11.009118,12.432162,30.870579,43.447094,97.967644,NaN,177.46225,596.190807788304,2.4420486949577,0.0985362663601935,1.76505733626145,1.29427544318281,718.919093323358,2.55890094142517,0.0220660303939439,2.47294011289041,67.7198860078653,676.233311911474,83.8858008536141,0.0196279500001164,2.63259351964499
5,4.936614,25,24.734922,11.73,12.624031,100.721191,NaN,6.999716,NaN,43.858536,400,400.186127,25,34.011215,10.617428,76.103088,49.983269,401.596497,398.641449,400.394409,4254.050781,9.398593,9.585237,74.42524,61.853466,6.795781,92.262177,55.485771,30.812326,30.868803,10.991411,12.447454,30.90082,43.486427,97.947037,NaN,177.711441,596.186868079425,2.44197468296839,0.0984979494716865,1.76513557542133,1.30598385803154,718.942759073972,2.55895421400438,0.0220655058406141,2.47294972492402,67.7233594585003,676.210221744009,83.8794346404576,0.0196248682620454,2.63283408798925
5,4.936879,25,24.736296,11.73,12.626328,100.663017,NaN,7.000765,NaN,43.841019,400,400.182037,25,34.009697,10.612677,76.255524,49.983269,401.477722,398.517303,400.297607,4254.291016,9.392075,9.581449,74.472992,61.85593,6.722679,92.264595,55.486534,30.80714,30.881306,11.000991,12.433319,30.922543,43.477825,97.948166,NaN,177.793304,596.189910499935,2.44197619565666,0.098493125924742,1.76515107037293,1.30775962193326,718.795048242771,2.5585509903395,0.0220560579690828,2.47329197981476,67.7261683449987,676.213458197464,83.8826083662354,0.0196237020902732,2.63289154830319
5,4.936927,25,24.738268,11.73,12.609045,100.589676,NaN,7.002687,NaN,43.838318,400,400.079926,25,34.00576,10.604843,76.374283,49.983269,401.477722,398.517303,400.297607,4254.291016,9.392075,9.581449,74.5,61.840591,6.692685,92.292801,55.50058,30.80714,30.881306,11.000991,12.433319,30.922543,43.477825,97.948166,NaN,177.793304,596.15922029515,2.44186714571555,0.0984837867140931,1.7651227701645,1.30808126214919,718.608122389226,2.55803925622979,0.0220438515296081,2.47373490374003,67.7301995257574,676.178393778467,83.8720823868929,0.0196196256989825,2.63322279362375
5,4.936247,25,24.741053,11.73,12.593997,100.553749,NaN,7.002479,NaN,43.834801,400,400.027344,25,34.003498,10.597108,76.364838,49.983269,401.454895,398.487274,400.241211,4256.191406,9.385439,9.588326,74.528885,61.874504,6.70466,92.357819,55.522839,30.808685,30.863152,10.997035,12.428622,30.882364,43.520782,97.922028,NaN,177.854691,596.13525694212,2.44180672194757,0.0984917849017211,1.76506692430693,1.30352447543936,718.5114468066,2.55776414870448,0.0220356649012889,2.47402429577842,67.7358922369319,676.16228477039,83.8699073570163,0.0196158912526511,2.63348147676374
5,4.936835,25,24.742071,11.73,12.577381,100.529236,NaN,7.002256,NaN,43.828918,400,400.081848,25,33.996731,10.590825,76.293732,49.983269,401.369202,398.393372,400.213989,4255.056641,9.392377,9.577546,74.573151,61.880661,6.755672,92.411842,55.551636,30.836258,30.873444,10.989743,12.428933,30.919811,43.504761,97.952141,NaN,177.837845,596.103681896313,2.4416759516442,0.0984706960415104,1.76506319464477,1.30746478302592,718.447947819581,2.55758822286945,0.0220311482626635,2.4741874270763,67.7379729711921,676.117594892635,83.8543798344047,0.0196121782389031,2.63381968925158
5,4.938301,25,24.745529,11.73,12.565222,100.529457,NaN,7.004724,NaN,43.816608,400,400.015381,25,33.998169,10.572103,76.08577,49.983269,401.369202,398.393372,400.213989,4255.056641,9.392377,9.577546,74.605331,61.859337,6.878209,92.466309,55.539604,30.836258,30.873444,10.989743,12.428933,30.919811,43.504761,97.952141,NaN,177.837845,596.076617470712,2.44153071430079,0.0984321341745362,1.76510533190564,1.31728722705674,718.438807098531,2.55754337593664,0.0220269866482236,2.47432254776762,67.7450404461408,676.072526239122,83.8421669515893,0.0196060257507799,2.63429907426875
5,4.939295,25,24.747173,11.73,12.552981,100.548546,NaN,7.007439,NaN,43.809654,400,399.942505,25,34.004822,10.577034,75.949806,49.983269,401.313629,398.345184,400.146454,4255.5,9.385262,9.582644,74.598038,61.875603,6.96991,92.469452,55.529251,30.840919,30.899641,10.984324,12.433156,30.883154,43.515751,97.940628,NaN,177.960648,596.051211020812,2.44140754983069,0.098404088684171,1.76512693844196,1.3239459585422,718.481433773982,2.5576477552262,0.0220275506245452,2.4742913488623,67.7484001996789,676.03178119105,83.829029597102,0.0196019318773684,2.63464890310794
5,4.939464,25,24.748577,11.73,12.5331,100.569923,NaN,7.008107,NaN,43.781086,400,400.040771,25,33.998901,10.596902,75.942207,49.983269,401.507721,398.553101,400.419983,4255.88916,9.403197,9.584642,74.566696,61.902855,6.989418,92.455696,55.502712,30.834463,30.862411,10.985578,12.424918,30.896276,43.51041,97.954285,NaN,178.071381,596.015472647197,2.44127663557935,0.0983908088076732,1.76509947240866,1.32507797771916,718.530394027787,2.55777049103248,0.0220287114982319,2.47423927606421,67.7512693453203,675.987800337683,83.8143267536495,0.0195978798453182,2.63500592427754
5,4.940321,25,24.751015,11.73,12.5331,100.569923,NaN,7.009274,NaN,43.781086,400,400.040771,25,33.998901,10.625832,76.074844,49.983269,401.507721,398.553101,400.419983,4255.88916,9.403197,9.584642,74.543228,61.912621,6.968843,92.468933,55.479828,30.834463,30.862411,10.985578,12.424918,30.896276,43.51041,97.954285,NaN,178.071381,596.012195511758,2.4412356516769,0.0983716861983201,1.76513661357037,1.33081801018034,718.523566667119,2.55773785268565,0.0220257577825199,2.47433524547893,67.7562512318031,675.977948148597,83.814042790689,0.0195948704879271,2.63520658659727
5,4.940321,25,24.751015,11.73,12.535949,100.53241,NaN,7.009274,NaN,43.746361,400,400.128601,25,33.993023,10.6526,76.187469,49.983269,401.589417,398.642578,400.47464,4257.816895,9.398551,9.591055,74.520241,61.926861,6.798086,92.441666,55.378742,30.836203,30.876774,11.008698,12.396608,30.945099,43.487568,97.97216,NaN,178.179733,596.017224393065,2.44125325459507,0.09837304856975,1.76514159452399,1.33081801018034,718.430743392327,2.55748946364315,0.0220207350909274,2.47452388946396,67.7562512318031,675.984231778449,83.8164273009513,0.0195952508335317,2.63516691847311
5,4.941123,25,24.752193,11.73,12.553697,100.481339,NaN,7.008722,NaN,43.730442,400,400.182861,25,33.987076,10.67684,76.345596,49.982235,401.519714,398.551544,400.350433,4257.265137,9.431496,9.596453,74.522308,61.94545,6.754501,92.401131,55.303833,30.848255,30.920952,11.034733,12.362102,30.898254,43.54948,97.948639,NaN,178.308533,596.045486155912,2.44132456362773,0.0983636446513559,1.76520738360086,1.33618899157864,718.301057248943,2.55713544981793,0.0220124678130128,2.47482803922065,67.7586582620604,676.011995495249,83.8286325500183,0.0195957654742948,2.63505861574196
5,4.941811,25,24.754461,11.73,12.561389,100.424309,NaN,7.010024,NaN,43.739567,400,400.201721,25,33.974476,10.670104,76.542862,49.982235,401.519714,398.551544,400.350433,4257.265137,9.431496,9.596453,74.485168,61.963718,6.685185,92.391014,55.267166,30.848255,30.920952,11.034733,12.362102,30.898254,43.54948,97.948639,NaN,178.308533,596.056433906078,2.44133919653762,0.0983519788455065,1.76525064493333,1.34079599998967,718.153544565959,2.5567272517972,0.022002079378805,2.47520667169384,67.7632922677881,676.0216633133,83.8355147590839,0.0195941063488206,2.63512640119823
5,4.94223,25,24.757742,11.73,12.56736,100.415588,NaN,7.009494,NaN,43.733395,400,400.181763,25,33.95694,10.659736,76.678078,49.982235,401.372131,398.428711,400.198029,4253.950684,9.416092,9.590713,74.503288,61.96772,6.61658,92.394981,55.27829,30.842098,30.92807,11.036608,12.353878,30.942978,43.521313,97.971909,NaN,178.560135,596.065372437968,2.44135605855205,0.0983454908403037,1.76527924033641,1.34360148791279,718.122748254634,2.55662549213951,0.0219969378419202,2.47538087298133,67.7699954824361,676.034111304677,83.8448868207705,0.0195916136956751,2.63523415190725
5,4.943301,25,24.761408,11.73,12.565655,100.471558,NaN,7.00873,NaN,43.732681,400,400.092834,25,33.943203,10.644803,76.51313,49.982235,401.357422,398.396179,400.196777,4258.385742,9.426929,9.594209,74.514488,61.968185,6.597951,92.382629,55.294582,30.83353,30.907288,11.053274,12.337645,30.976318,43.446987,98.022873,NaN,178.707001,596.058268021543,2.44129433339474,0.0983208030934292,1.76532266258405,1.35077175202167,718.251003853641,2.55694720795366,0.0219999998776158,2.4752416647207,67.7774844770089,676.019257208968,83.8444442048926,0.0195870891644119,2.63553610493247
5,4.943565,25,24.763006,11.73,12.552186,100.537575,NaN,7.012697,NaN,43.75872,400,400.032074,25,33.931686,10.631006,76.404869,49.982235,401.357422,398.396179,400.196777,4258.385742,9.426929,9.594209,74.533524,61.927494,6.614743,92.381149,55.30777,30.83353,30.907288,11.053274,12.337645,30.976318,43.446987,98.022873,NaN,178.707001,596.033481539335,2.44119849463431,0.0983084828621849,1.76531057115457,1.35253903453628,718.409922101404,2.55736310571155,0.0220069074176642,2.47497071579765,67.7807486494822,675.988173500804,83.8349150396514,0.0195836283406401,2.63582330528873
5,4.943664,25,24.765724,11.73,12.553116,100.602951,NaN,7.012165,NaN,43.801571,400,399.965271,25,33.928925,10.62057,76.300751,49.982235,401.292084,398.345642,400.117615,4258.976563,9.422368,9.597023,74.466331,61.844646,6.631051,92.398781,55.309975,30.820051,30.941847,11.032648,12.347013,30.985519,43.464436,98.021637,NaN,178.805695,596.03474471286,2.44119950942456,0.0983067214545977,1.76531648668169,1.35320174737961,718.564103723306,2.55775965740357,0.0220123691987081,2.4747483845653,67.7863002384169,675.993858280483,83.8409232579381,0.0195812853574401,2.63594183049867
5,4.943566,25,24.768936,11.73,12.564907,100.641548,NaN,7.012202,NaN,43.822582,400,400.012604,25,33.930595,10.628807,76.298592,49.982235,401.292084,398.345642,400.117615,4258.976563,9.422368,9.597023,74.374893,61.785759,6.747219,92.393669,55.323402,30.820051,30.941847,11.032648,12.347013,30.985519,43.464436,98.021637,NaN,178.805695,596.055934373076,2.44127704672127,0.0983145402988045,1.76533283850796,1.35254572865574,718.650627265319,2.55797222793002,0.0220136469913689,2.47468085852369,67.7928602448733,676.027828396943,83.8583616601266,0.019580165803432,2.63590958692391
5,4.94484,25,24.77107,11.73,12.563718,100.59729,NaN,7.013915,NaN,43.821568,400,400.106873,25,33.940807,10.630699,76.428955,49.982235,401.528442,398.584778,400.358398,4257.10791,9.427925,9.594648,74.309906,61.774803,6.799507,92.411949,55.333767,30.837772,30.968166,11.053892,12.320178,30.929239,43.513336,97.991402,NaN,178.797287,596.04896416872,2.44120881901373,0.0982855908762614,1.76538597519847,1.3610732175909,718.535120524964,2.55765062980156,0.0220051435680877,2.47498746196541,67.7972182514583,676.007648744924,83.8537298810361,0.0195768363816289,2.63615844585054
5,4.947682,25,24.773485,11.73,12.561571,100.563774,NaN,7.013544,NaN,43.785221,400,400.06604,25,33.959942,10.651197,76.515892,49.982235,401.411316,398.461243,400.188873,4261.230469,9.421478,9.599412,74.250984,61.751251,6.900978,92.3592,55.35939,30.815304,30.969757,11.027437,12.34244,30.945244,43.52486,97.988632,NaN,179.0513,596.034305780849,2.4410597811012,0.0982213055040339,1.76550544252961,1.3800901896123,718.445397874019,2.55739633963588,0.0219977367839828,2.47525181352909,67.8021497691908,675.959169933144,83.8387638312732,0.0195715179180184,2.63660267691719
5,4.947891,25,24.777227,11.73,12.543758,100.581871,NaN,7.015971,NaN,43.785831,400,400.014435,25,33.973427,10.699649,76.458702,49.982235,401.411316,398.461243,400.188873,4261.230469,9.421478,9.599412,74.23497,61.763893,6.944205,92.342224,55.379475,30.815304,30.969757,11.027437,12.34244,30.945244,43.52486,97.988632,NaN,179.0513,596.002057640381,2.44093972331901,0.0982081481819469,1.76548346581817,1.38148837239152,718.47970626066,2.55746611655451,0.0219956340301511,2.47530799301763,67.8097903547371,675.923633712701,83.8305910901815,0.0195656725410516,2.63704093915114
5,4.949051,25,24.778074,11.73,12.526805,100.610336,NaN,7.018734,NaN,43.802486,400,399.994598,25,33.977222,10.716274,76.437195,49.979378,401.412811,398.457428,400.234589,4265.217773,9.433509,9.600608,74.224495,61.779743,6.953945,92.419716,55.386398,30.782387,30.972174,11.033687,12.332663,30.970461,43.541706,97.994118,NaN,179.236679,595.967689382428,2.44077955252894,0.0981742558233128,1.7655042934194,1.38924782279304,718.547791273368,2.55764330064815,0.0219984191156846,2.47519770558319,67.8115196773006,675.868114473788,83.8107399929939,0.0195614773631236,2.63744175730786
5,4.949279,25,24.780106,11.73,12.519751,100.639069,NaN,7.018459,NaN,43.807114,400,400.00946,25,33.977417,10.706511,76.472656,49.979378,401.24292,398.280945,400.034821,4261.570801,9.421031,9.596466,74.246872,61.778332,6.838906,92.503052,55.418667,30.792114,30.970997,11.043477,12.323049,31.020964,43.542843,97.998611,NaN,179.257141,595.954363105279,2.44072506877007,0.0981658184050952,1.7655019227369,1.39077279705276,718.613219140578,2.55780638725376,0.0219998066388001,2.47513296164382,67.8156682367482,675.852640585455,83.8077548847764,0.0195585352268104,2.63765593156835
5,4.949279,25,24.780106,11.73,12.516682,100.642921,NaN,7.018459,NaN,43.802414,400,399.939148,25,33.989944,10.675989,76.398499,49.979378,401.24292,398.280945,400.034821,4261.570801,9.421031,9.596466,74.202431,61.781193,6.744315,92.434082,55.438026,30.792114,30.970997,11.043477,12.323049,31.020964,43.542843,97.998611,NaN,179.257141,595.948944788066,2.44070610160152,0.0981643526899376,1.7654965865416,1.39077279705276,718.622753315391,2.55783189395387,0.0220003219173425,2.47511356737627,67.8156682367482,675.845870131865,83.8051880608626,0.0195581255870047,2.6376989970129
