P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.949465,25,24.784105,11.73,12.509188,100.645859,NaN,7.020339,NaN,43.797001,400,400.013977,25,34.014118,10.650236,75.974922,49.979378,401.631134,398.62912,400.446594,4263.214844,9.413003,9.591489,74.196236,61.78183,6.708674,92.431625,55.464371,30.811516,30.963831,11.058892,12.292077,31.009773,43.553806,97.994698,NaN,179.174088,595.93500237372,2.44065090298231,0.098156639274582,1.76549163652256,1.39201681629595,718.618827419615,2.55779785669459,0.0219958813315349,2.47525625287792,67.8238319032423,675.833987027668,83.8063550496556,0.0195534600951364,2.63800260463618
5,4.949387,25,24.783894,11.73,12.509188,100.645859,NaN,7.019348,NaN,43.797001,400,400.013977,25,34.014118,10.638372,75.762955,49.979378,401.631134,398.62912,400.446594,4263.214844,9.413003,9.591489,74.233269,61.791389,6.722743,92.503761,55.479614,30.811516,30.963831,11.058892,12.292077,31.009773,43.553806,97.994698,NaN,179.174088,595.935300884719,2.4406546281891,0.0981583729829418,1.76548824927691,1.39149513504015,718.619418282864,2.55780067903467,0.0219961363312247,2.47524794261701,67.8234011869183,675.834904183208,83.8064034471607,0.0195537237807187,2.63798473423492
5,4.950786,25,24.78644,11.73,12.500036,100.654594,NaN,7.019164,NaN,43.800564,400,400.136139,25,34.032101,10.640015,75.932228,49.979378,401.457275,398.465302,400.230804,4260.245605,9.401232,9.588521,74.265182,61.795509,6.741697,92.552811,55.504551,30.8349,30.964647,11.056184,12.292295,31.018579,43.576878,97.991241,NaN,179.128342,595.913788389869,2.44053125412382,0.0981229154531313,1.76553311799842,1.40085102781069,718.63391044253,2.55782446764062,0.021994228016811,2.47530420432684,67.8285981769363,675.795843468488,83.7952090739498,0.0195488486837324,2.63837881352403
5,4.950446,25,24.790417,11.73,12.495634,100.660881,NaN,7.021705,NaN,43.792442,400,400.067749,25,34.039974,10.632341,76.178474,49.979378,401.29837,398.303375,400.110992,4263.890625,9.398104,9.583221,74.302071,61.780411,6.778026,92.585518,55.500793,30.84285,30.94763,11.063478,12.277792,31.020887,43.586647,97.996429,NaN,179.174088,595.907318019624,2.44052028222743,0.0981283667269032,1.76551070483378,1.39857743922084,718.638336650444,2.55781291060779,0.0219902640754713,2.47542915389295,67.8367153737435,675.799700907232,83.8023131128886,0.0195451595478211,2.63858115520373
5,4.951092,25,24.792072,11.73,12.494964,100.65979,NaN,7.022635,NaN,43.780857,400,399.989136,25,34.043137,10.607968,76.333084,49.979378,401.29837,398.303375,400.110992,4263.890625,9.398104,9.583221,74.356537,61.770779,6.870897,92.520164,55.52853,30.84285,30.94763,11.063478,12.277792,31.020887,43.586647,97.996429,NaN,179.174088,595.903662257118,2.44048529344532,0.0981136964418635,1.76553760965198,1.40289715823457,718.631001351343,2.55778355210893,0.021988119104138,2.47549984860258,67.8400929982049,675.790446143321,83.8011536790315,0.019542967742053,2.63873465497871
5,4.95174,25,24.793919,11.73,12.505013,100.671059,NaN,7.025294,NaN,43.789211,400,399.95578,25,34.046539,10.603074,76.326965,49.979378,401.3815,398.393829,400.194641,4264.671875,9.398525,9.589458,74.389565,61.795502,6.919955,92.488312,55.564152,30.855719,30.962284,11.059934,12.273113,31.034061,43.587818,98.00415,NaN,179.192139,595.91892389747,2.44051646510299,0.0981041032078344,1.76558320334034,1.40722982979804,718.653725712237,2.55783347841188,0.0219873954195608,2.47551577400431,67.8438622675985,675.805182530752,83.8093586038351,0.0195420381571493,2.63874604158981
5,4.951793,25,24.797178,11.73,12.515334,100.65554,NaN,7.022676,NaN,43.811771,400,399.988556,25,34.043808,10.618755,76.279053,49.979378,401.33197,398.355774,400.16153,4263.34375,9.398963,9.585623,74.410378,61.825752,7.027966,92.462891,55.625557,30.828966,30.937172,11.018692,12.308498,31.024,43.583092,98.008537,NaN,179.452164,595.936943727009,2.4405777262429,0.0981078537717885,1.7656034211161,1.40758418088205,718.606179454952,2.55768711933345,0.0219813847781942,2.47572251549384,67.85051256388,675.833419242533,83.8246823053835,0.0195405334186559,2.63875187737482
5,4.952838,25,24.798954,11.73,12.509738,100.573502,NaN,7.02458,NaN,43.823887,400,399.958313,25,34.036213,10.623064,76.232018,49.979378,401.33197,398.355774,400.16153,4263.34375,9.398963,9.585623,74.350044,61.832233,7.096479,92.445816,55.651527,30.828966,30.937172,11.018692,12.308498,31.024,43.583092,98.008537,NaN,179.452164,595.92306352554,2.44049325202163,0.0980819815752835,1.76563910723015,1.41457033835314,718.398078575335,2.55711990763086,0.0219682657051549,2.47620839493351,67.8541363822048,675.806734504834,83.8170894501316,0.0195371692041944,2.63902352020679
5,4.952968,25,24.799997,11.73,12.51108,100.56221,NaN,7.026383,NaN,43.830532,400,400.004517,25,34.025539,10.617688,76.009628,49.979092,401.491669,398.485168,400.260864,4264.401855,9.408012,9.592914,74.264664,61.837486,7.181473,92.421783,55.657776,30.803802,30.999495,11.021185,12.30243,31.03371,43.617416,97.991058,NaN,179.77478,595.924935409099,2.44049534132898,0.0980797366475432,1.76564708365199,1.41543935302434,718.367191380349,2.55703112851552,0.0219654955526323,2.47630707701118,67.8562644682752,675.809518003398,83.8196237902411,0.0195363097502567,2.63906528625487
5,4.954829,25,24.803818,11.73,12.520679,100.579163,NaN,7.027783,NaN,43.862995,400,400.075562,25,34.013607,10.623604,75.960732,49.979092,401.491669,398.485168,400.260864,4264.401855,9.408012,9.592914,74.18634,61.873096,7.234094,92.442825,55.669991,30.803802,30.999495,11.021185,12.30243,31.03371,43.617416,97.991058,NaN,179.77478,595.934760892827,2.44046585324675,0.0980430261982024,1.76574459220606,1.42787777273963,718.398455677142,2.55709232857578,0.0219631528634275,2.47637191735529,67.8640600741055,675.806455660322,83.8238839550501,0.0195323600052956,2.63930298608729
5,4.952487,25,24.803942,11.73,12.528557,100.58493,NaN,7.029384,NaN,43.882229,400,400.142761,25,33.995846,10.62499,76.050186,49.979092,401.605011,398.60083,400.374298,4267.732422,9.412489,9.59341,74.186325,61.883949,7.23322,92.464264,55.687824,30.832447,30.97714,11.047017,12.263966,30.998722,43.58667,98.019501,NaN,179.692917,595.957634645738,2.44062632236715,0.098098756671867,1.76565652302231,1.41222391398469,718.412389084986,2.55712888166513,0.0219637749077483,2.47634748129942,67.8643130438188,675.86398293082,83.8458577104062,0.0195357163197892,2.63894281369406
5,4.955671,25,24.806421,11.73,12.521962,100.584152,NaN,7.032581,NaN,43.89534,400,400.125092,25,33.983517,10.608695,76.148651,49.979092,401.519684,398.528137,400.29837,4268.208008,9.406783,9.588831,74.215599,61.87888,7.099019,92.484833,55.697392,30.855413,30.996519,11.06368,12.241387,31.002075,43.576603,98.031509,NaN,179.619476,595.933803360198,2.44043360641485,0.0980249658953833,1.76578340505798,1.43350433074659,718.403510050967,2.55709055641395,0.0219606797167418,2.47644946235422,67.8693701983279,675.800028252251,83.8251415278941,0.0195294074901582,2.63949269888687
5,4.95509,25,24.809519,11.73,12.508101,100.579124,NaN,7.033378,NaN,43.914074,400,400.011841,25,33.989708,10.62694,76.218903,49.979092,401.382507,398.409607,400.200409,4271.046875,9.407272,9.58706,74.247513,61.886314,7.011598,92.500313,55.674824,30.876299,31.022991,11.058886,12.242703,31.026516,43.572731,98.036758,NaN,179.564117,595.911552305094,2.44037565174544,0.0980312354686077,1.76573413578664,1.42962194813362,718.382368608845,2.55701578571023,0.0219562697680346,2.47659761075866,67.8756895768881,675.785389510016,83.8239910363492,0.0195254716902447,2.63976326734764
5,4.955975,25,24.812323,11.73,12.508101,100.579124,NaN,7.036547,NaN,43.914074,400,400.011841,25,33.989708,10.649776,76.328392,49.979092,401.382507,398.409607,400.200409,4271.046875,9.407272,9.58706,74.287888,61.895115,6.805058,92.516174,55.682816,30.876299,31.022991,11.058886,12.242703,31.026516,43.572731,98.036758,NaN,179.564117,595.908164139113,2.44033342272443,0.0980116124071725,1.76577260599654,1.43553559739684,718.374502775652,2.55697826683307,0.0219528879956106,2.47670856145727,67.8814087348822,675.775789314481,83.8243328753028,0.0195221308136151,2.63998491851867
5,4.95593,25,24.815479,11.73,12.501366,100.597977,NaN,7.036193,NaN,43.926109,400,400.024384,25,34.001656,10.670815,76.220108,49.979092,401.629364,398.637634,400.404663,4272.335938,9.414779,9.595137,74.303131,61.88126,6.837966,92.516968,55.599247,30.868923,31.049955,11.051594,12.245088,31.046101,43.602009,98.032135,NaN,179.625504,595.896443996788,2.44029393766176,0.0980093964759961,1.76575898803942,1.43523492232248,718.412343540181,2.55706097875968,0.0219516048863791,2.47673731592095,67.8878452653266,675.767854750123,83.8258056004101,0.0195185449529001,2.64021610483391
5,4.95593,25,24.815479,11.73,12.505279,100.609955,NaN,7.036193,NaN,43.926586,400,400.133118,25,34.017975,10.664307,76.127769,49.979092,401.629364,398.637634,400.404663,4272.335938,9.414779,9.595137,74.321732,61.817833,6.779754,92.518433,55.667038,30.868923,31.049955,11.051594,12.245088,31.046101,43.602009,98.032135,NaN,179.625504,595.903353424963,2.44031812582143,0.0980112635385881,1.76576576303007,1.43523492232248,718.442009534215,2.55714035181451,0.0219532072338648,2.47667629002125,67.8878452653266,675.776489377497,83.8290760591419,0.0195190669867978,2.64016080032531
5,4.957632,25,24.818811,11.73,12.515827,100.538467,NaN,7.034097,NaN,43.912785,400,400.1362,25,34.032669,10.642525,76.132828,49.979092,401.61618,398.65271,400.417603,4271.489258,9.431108,9.5976,74.377594,61.819878,6.854058,92.536354,55.701057,30.852369,31.07379,11.036592,12.249714,31.048349,43.59964,98.041862,NaN,179.727829,595.915462930622,2.4403021305105,0.0979785757992672,1.7658580182521,1.4466057079116,718.255589744175,2.55662196865503,0.0219396251442688,2.47717337579669,67.8946400719523,675.777282560899,83.8341042168583,0.0195158364322444,2.64034616860431
5,4.95778,25,24.820782,11.73,12.517573,100.436676,NaN,7.035305,NaN,43.925613,400,400.184204,25,34.045811,10.600925,76.163315,49.986305,401.743927,398.762421,400.572662,4274.695313,9.43868,9.605132,74.431908,61.870064,6.854619,92.549522,55.594086,30.847454,31.003494,11.007229,12.276093,31.032009,43.6115,98.041397,NaN,179.762741,595.917979503924,2.44030586391199,0.0979761297912201,1.76586747453616,1.44759433463923,717.997867464832,2.55592063392454,0.0219236205837014,2.47777515978221,67.898659125713,675.782461745941,83.8388623335576,0.0195142105662178,2.64042564981856
5,4.959029,25,24.823008,11.73,12.514365,100.379211,NaN,7.03638,NaN,43.955662,400,400.30835,25,34.063404,10.603263,76.104469,49.986305,401.743927,398.762421,400.572662,4274.695313,9.43868,9.605132,74.435753,61.926048,6.869323,92.509293,55.588158,30.847454,31.003494,11.007229,12.276093,31.032009,43.6115,98.041397,NaN,179.762741,595.907532454611,2.44022646192812,0.0979469366656214,1.76591623307156,1.45593666838249,717.849209398749,2.55550962108982,0.0219132394957077,2.47816119869109,67.9031978595845,675.758459815558,83.8329312249618,0.01951057031841,2.64070679656749
5,4.959663,25,24.826351,11.73,12.512575,100.39402,NaN,7.037519,NaN,43.972435,400,400.317291,25,34.070713,10.635693,76.003426,49.986305,401.62442,398.668213,400.475403,4276.090332,9.447667,9.608818,74.415421,61.920273,6.911693,92.472527,55.575439,30.84549,31.043957,11.043469,12.236191,31.04818,43.613258,98.04332,NaN,179.783203,595.901943837189,2.44018516164857,0.0979320464627194,1.76594071113935,1.46017068973993,717.87650156655,2.55556307478746,0.0219111967285081,2.47821769743827,67.9100135408555,675.75023803815,83.8345618993058,0.0195067861715787,2.64095075904018
5,4.960783,25,24.829256,11.73,12.516641,100.466125,NaN,7.039342,NaN,43.994606,400,400.27533,25,34.069889,10.638,75.964294,49.986305,401.608032,398.612762,400.455902,4272.327637,9.448366,9.602962,74.420677,61.899982,7.027264,92.457123,55.577168,30.831383,31.075678,11.035343,12.241663,31.069202,43.675098,98.004341,NaN,179.836197,595.904835593178,2.44015689299595,0.0979091973297372,1.76599645271266,1.46764936521657,718.047013627219,2.55600246108246,0.0219173562042058,2.47796028969866,67.9159356704189,675.745812798732,83.837008950125,0.0195036629750751,2.64114536724501
5,4.960863,25,24.831253,11.73,12.515043,100.520264,NaN,7.039659,NaN,43.985474,400,400.257568,25,34.078987,10.638037,75.921577,49.986305,401.608032,398.612762,400.455902,4272.327637,9.448366,9.602962,74.350548,61.778755,7.051576,92.449646,55.564285,30.831383,31.075678,11.035343,12.241663,31.069202,43.675098,98.004341,NaN,179.836197,595.901707190407,2.44014319984246,0.0979066652823475,1.76599717167108,1.46818350826243,718.175550389725,2.55633475505964,0.0219221993376337,2.47776060400378,67.9200064498144,675.744819183535,83.8394668353316,0.019501640197556,2.64126601722843
5,4.960527,25,24.834562,11.73,12.501521,100.530525,NaN,7.043631,NaN,43.968536,400,400.337402,25,34.095737,10.637418,75.853592,49.986305,401.792572,398.778961,400.589386,4276.264648,9.456554,9.620521,74.381042,61.74226,7.050651,92.449059,55.573425,30.858313,31.037436,11.046178,12.226769,31.090534,43.704082,97.984657,NaN,179.725433,595.879114361993,2.44007562557947,0.0979076527836542,1.7659591977727,1.46594006441609,718.191679376259,2.55635850659073,0.0219195885167215,2.47783922497429,67.926751129812,675.72714832882,83.837473223895,0.019497320804357,2.6415689707377
5,4.96236,25,24.837845,11.73,12.474573,100.5214,NaN,7.044066,NaN,43.969456,400,400.38681,25,34.126518,10.624768,75.875275,49.986305,401.792572,398.778961,400.589386,4276.264648,9.456554,9.620521,74.301971,61.73988,6.935959,92.439774,55.563473,30.858313,31.037436,11.046178,12.226769,31.090534,43.704082,97.984657,NaN,179.725433,595.824503368842,2.43982162380121,0.097854259497654,1.76599249801707,1.47817747847881,718.159844754967,2.55625405787868,0.021914415353972,2.47801665802797,67.9334421460659,675.64287593988,83.8102360268543,0.0194890027212506,2.64229962030513
5,4.96236,25,24.837845,11.73,12.453053,100.540985,NaN,7.044066,NaN,43.935745,400,400.413727,25,34.146469,10.61931,76.003906,49.986305,401.928955,398.903809,400.677429,4277.600586,9.453733,9.621408,74.250854,61.867569,6.922801,92.4375,55.565712,30.862337,31.102459,11.044505,12.220519,31.113361,43.730106,97.984528,NaN,179.715805,595.786499609187,2.43968856385124,0.0978439997459815,1.76595543095819,1.47817747847881,718.208375723099,2.5563839305325,0.021917036420554,2.47791577601345,67.9334421460659,675.595380024386,83.7922618493402,0.0194861316880616,2.64260602843356
5,4.963394,25,24.839952,11.73,12.430859,100.598976,NaN,7.046715,NaN,43.898132,400,400.387421,25,34.16143,10.631276,76.155685,49.986305,401.600189,398.604828,400.403625,4278.523926,9.449263,9.616993,74.251205,61.826889,6.92495,92.427483,55.573593,30.82365,31.014343,11.060761,12.198328,31.097769,43.788734,97.95015,NaN,179.891556,595.743342687015,2.43950203106596,0.0978105635498308,1.76596231338337,1.48507915188674,718.346149936024,2.55674022869802,0.0219222590545232,2.47770141044515,67.9377360297066,675.532905627602,83.7716163443364,0.0194802859981881,2.64313067254601
5,4.962688,25,24.843365,11.73,12.412387,100.59391,NaN,7.044898,NaN,43.851456,400,400.25238,25,34.173687,10.646234,76.388618,49.986305,401.600189,398.604828,400.403625,4278.523926,9.449263,9.616993,74.251556,61.782951,6.918465,92.408417,55.567303,30.82365,31.014343,11.060761,12.198328,31.097769,43.788734,97.95015,NaN,179.891556,595.713429095633,2.43942146309686,0.0978173597908033,1.76589978240286,1.48036690657244,718.324016689912,2.55666099183258,0.021917474489649,2.47786275460163,67.9446908466931,675.510797141167,83.7681023301292,0.0194755993289351,2.64346981727661
5,4.964759,25,24.8458,11.73,12.401011,100.554329,NaN,7.046324,NaN,43.825371,400,400.228424,25,34.18055,10.658644,76.429039,49.986305,401.611664,398.613403,400.419922,4276.836914,9.451384,9.614408,74.228867,61.752338,6.941504,92.364853,55.553181,30.844149,31.091425,11.064713,12.185239,31.090925,43.781338,97.970055,NaN,179.842209,595.685398290335,2.43925237765672,0.0977661801573265,1.76597058990761,1.49418852414738,718.219096290693,2.55636597126147,0.0219092499948826,2.4781630310355,67.9496523114523,675.455190580448,83.7505298613939,0.0194698479633521,2.64397019298497
5,4.965333,25,24.849539,11.73,12.392214,100.533012,NaN,7.048242,NaN,43.827709,400,400.28302,25,34.182816,10.662369,76.389153,49.989536,401.76178,398.736145,400.535461,4277.924805,9.434034,9.609548,74.2257,61.748196,6.943718,92.358063,55.56345,30.862806,31.093941,11.053672,12.191287,31.092201,43.754406,97.989113,NaN,179.725433,595.667661505235,2.43917061139268,0.0977493121463594,1.76598055277402,1.49801857557708,718.155760849072,2.55617456867189,0.0219019005647379,2.47842163226892,67.9572700453584,675.433287121651,83.7475617504631,0.0194648559142635,2.64432747024373
5,4.965178,25,24.852009,11.73,12.4035,100.551224,NaN,7.049147,NaN,43.861206,400,400.333801,25,34.183201,10.677619,76.452637,49.989536,401.76178,398.736145,400.535461,4277.924805,9.434034,9.609548,74.244102,61.768551,6.936405,92.364639,55.579468,30.862806,31.093941,11.053672,12.191287,31.092201,43.754406,97.989113,NaN,179.725433,595.688186912622,2.43924779841896,0.0977581140049072,1.76599314228947,1.4969843606994,718.193956991987,2.55626230517408,0.0219013673673132,2.47842578911106,67.9623018810092,675.465643352887,83.7633094378727,0.0194643897602363,2.64425951117028
5,4.967002,25,24.853449,11.73,12.423284,100.589233,NaN,7.049235,NaN,43.887569,400,400.30603,25,34.174427,10.690198,76.566925,49.989536,401.795685,398.742249,400.54303,4277.501953,9.440187,9.615391,74.253319,61.785065,7.059127,92.351265,55.611393,30.840588,31.151577,11.033253,12.205278,31.136007,43.748142,97.995872,0,179.827759,595.716131662975,2.43928322481803,0.0977272805013132,1.76610665925265,1.50915321335577,718.284111685021,2.5564951013894,0.0219047206839573,2.47828700255919,67.9652352471291,675.481090483726,83.7711980940973,0.0194639114993021,2.64424208768412
5,4.967991,25,24.855957,11.73,12.446796,100.64875,NaN,7.053321,NaN,43.941341,400,400.179199,25,34.149597,10.722196,76.493187,49.989536,401.455322,398.777985,400.30835,4279.29834,9.375819,9.620485,74.236191,61.740902,7.163276,92.358757,55.635899,30.854565,31.128218,11.050961,12.182312,31.143332,43.791054,97.973801,0,179.721817,595.753865300227,2.43938151054859,0.0977166626127516,1.7661901341432,1.51574995705784,718.424564865556,2.55685617697364,0.0219096642923624,2.47808049480305,67.9703438877099,675.52105320604,83.7898759464683,0.0194638678804806,2.64412706665919
5,4.967614,25,24.858294,11.73,12.446796,100.64875,NaN,7.051489,NaN,43.941341,400,400.179199,25,34.149597,10.738974,76.225777,49.989536,401.455322,398.777985,400.30835,4279.29834,9.375819,9.620485,74.217514,61.711727,7.215278,92.357246,55.681492,30.854565,31.128218,11.050961,12.182312,31.143332,43.791054,97.973801,0,179.721817,595.755310633104,2.43939947086152,0.0977249795251423,1.76617369260949,1.51323543893193,718.418006324281,2.55682493422184,0.0219068552238217,2.47817313596877,67.9751038626879,675.532012540634,83.7973415858629,0.019462239189842,2.64419034137402
5,4.967768,25,24.860714,11.73,12.458646,100.722603,NaN,7.051743,NaN,43.985413,400,400.110199,25,34.133789,10.74066,76.083603,49.989536,401.154175,398.438263,399.996063,4276.697266,9.36964,9.613395,74.18486,61.696781,7.240061,92.36338,55.70496,30.869074,31.122339,10.994719,12.230716,31.128328,43.713223,98.028976,0,179.709778,595.77564959397,2.43946541553742,0.0977272272868946,1.76620074946697,1.51426260671985,718.594227979809,2.55728213872543,0.0219138169801054,2.47789057395005,67.9800325361426,675.560261564586,83.8114635744697,0.019461574156823,2.64414628413822
5,4.969425,25,24.864622,11.73,12.465017,100.768288,NaN,7.052444,NaN,44.03101,400,399.964813,25,34.120747,10.72369,76.097916,49.989536,401.165466,398.456482,400.00592,4280.016602,9.366307,9.618047,74.21286,61.727871,7.265996,92.400688,55.743858,30.848164,31.097618,11.056171,12.157102,31.158392,43.677372,98.064323,0,179.797668,595.780550559785,2.43942588755617,0.0976937170207866,1.76628393453612,1.52531316719461,718.696474342752,2.55753269585197,0.0219152237379077,2.47781179186295,67.9879909703649,675.553756295507,83.8145558181706,0.0194573516039939,2.64441306517374
5,4.970037,25,24.866886,11.73,12.461896,100.73587,NaN,7.054807,NaN,44.084316,400,399.905762,25,34.120579,10.693795,76.24099,49.989536,401.165466,398.456482,400.00592,4280.016602,9.366307,9.618047,74.266937,61.73328,7.148623,92.414841,55.758659,30.848164,31.097618,11.056171,12.157102,31.158392,43.677372,98.064323,0,179.797668,595.772691871968,2.4393774406618,0.0976787391005561,1.76630526933578,1.52939391228523,718.609798432984,2.5572876137204,0.0219081738632327,2.47806688466362,67.9926010552792,675.540867316672,83.8128987912406,0.019454354990483,2.64462684944578
5,4.971287,25,24.869598,11.73,12.450304,100.7173,NaN,7.056647,NaN,44.122028,400,399.87088,25,34.125698,10.669044,76.397621,49.989536,401.302124,398.562622,400.144226,4277.669434,9.3786,9.623837,74.284592,61.741894,7.055046,92.435356,55.766392,30.841585,31.117691,11.064501,12.144213,31.129522,43.669411,98.073151,0,179.762756,595.747424170818,2.43924622680895,0.0976456736372754,1.76633992829797,1.53772760629744,718.556173710268,2.55712829526136,0.0219024356771391,2.47826930380273,67.9981229672592,675.499304937822,83.8010382538214,0.0194491878514595,2.64505280862616
5,4.971281,25,24.872124,11.73,12.450197,100.755257,NaN,7.054904,NaN,44.123924,400,399.961182,25,34.121559,10.638322,76.458115,49.984272,401.41394,398.684357,400.290161,4278.251953,9.376939,9.622571,74.274719,61.749554,7.027456,92.453087,55.794182,30.844454,31.14072,11.045335,12.159489,31.124062,43.744011,98.033722,0,179.721817,595.747258178765,2.43924585074266,0.0976457548721632,1.76633948321134,1.53768760828905,718.643156442984,2.55734614203705,0.021904472671516,2.47817491440898,68.003265756346,675.504083288523,83.8064347893321,0.0194470031465312,2.64516709782541
5,4.972361,25,24.87372,11.73,12.449339,100.76844,NaN,7.054664,NaN,44.113503,400,400.071747,25,34.112026,10.622008,76.46505,49.984272,401.41394,398.684357,400.290161,4278.251953,9.376939,9.622571,74.247681,61.761337,7.014667,92.375061,55.824711,30.844454,31.14072,11.045335,12.159489,31.124062,43.744011,98.033722,0,179.721817,595.741601357592,2.43918912360975,0.0976215584737648,1.76638514130382,1.54488667142022,718.67135219486,2.55741219988079,0.0219043169808638,2.4781706164545,68.0065149168433,675.486937827214,83.8022216167631,0.0194444048925742,2.64537046641816
5,4.973525,25,24.87674,11.73,12.446589,100.75573,NaN,7.05759,NaN,44.106842,400,400.062439,25,34.10054,10.63392,76.510704,49.984272,401.320801,398.584412,400.188965,4279.919922,9.370544,9.619095,74.191002,61.774246,7.006155,92.309402,55.825409,30.844856,31.124737,11.044087,12.155692,31.129185,43.747257,98.037987,0,179.686905,595.732279976535,2.43911670375633,0.0975946228542755,1.76643123917452,1.55264435957548,718.631387071845,2.55728762668607,0.0218989940598066,2.47835510709476,68.0126626482737,675.466959099292,83.7989624938918,0.0194402420518147,2.64567439363887
5,4.974591,25,24.878656,11.73,12.447289,100.733147,NaN,7.058684,NaN,44.112286,400,399.971985,25,34.097229,10.654518,76.651871,49.984272,401.317688,398.711578,400.181244,4278.019043,9.349432,9.633211,74.160332,61.787205,7.021433,92.306847,55.834301,30.870434,31.195568,11.06116,12.13046,31.15711,43.757889,98.034401,0,179.505142,595.7294282443,2.43907029539351,0.0975714975351992,1.76647897212165,1.55974772446621,718.570043076358,2.55711233835125,0.021893678024811,2.47854672695944,68.01656270581,675.454118228163,83.7968329029627,0.0194375914318883,2.64586840027567
5,4.974591,25,24.878656,11.73,12.44665,100.690323,NaN,7.058684,NaN,44.138863,400,399.993805,25,34.107796,10.659122,76.715279,49.984272,401.317688,398.711578,400.181244,4278.019043,9.349432,9.633211,74.163704,61.828018,7.096189,92.245926,55.833614,30.870434,31.195568,11.06116,12.13046,31.15711,43.757889,98.034401,0,179.505142,595.728299464586,2.43906634304165,0.0975711934167115,1.76647787965932,1.55974772446621,718.463897080955,2.55682842056648,0.0218879567175667,2.47876682545942,68.01656270581,675.45270744973,83.7962997033592,0.0194375062078718,2.64587759351612
5,4.975317,25,24.880903,11.73,12.444806,100.635475,NaN,7.058592,NaN,44.177158,400,400.024048,25,34.127201,10.663908,76.729218,49.984272,401.272675,398.639648,400.140778,4280.569824,9.355449,9.631398,74.173325,61.825775,7.136547,92.252098,55.830727,30.901981,31.157461,11.07158,12.114853,31.172478,43.735966,98.054039,0,179.314941,595.722257566833,2.43902038663023,0.0975543451596391,1.76650642648548,1.56458482771916,718.321622436611,2.55643466277298,0.0218779298157704,2.47913899369588,68.0211362326196,675.44067078879,83.7949452443322,0.0194345807068084,2.64608551791012
5,4.976615,25,24.884262,11.73,12.433068,100.603561,NaN,7.059315,NaN,44.221565,400,400.030396,25,34.152,10.66299,76.637878,49.984272,401.364929,398.756592,400.243042,4277.34082,9.35889,9.637395,74.199104,61.827492,7.208246,92.290276,55.841171,30.8813,31.166817,11.061163,12.119209,31.196983,43.761101,98.044395,0,179.349854,595.696543103865,2.43888601587224,0.0975202180941917,1.76654307168662,1.57323167382219,718.23306056092,2.55617806271751,0.021869633254532,2.47943785159222,68.0279725360436,675.39923566038,83.784063856713,0.0194287922451256,2.64654955216916
5,4.978403,25,24.887138,11.73,12.42346,100.605591,NaN,7.058967,NaN,44.227642,400,400.087646,25,34.165867,10.68127,76.66748,49.984272,401.364929,398.756592,400.243042,4277.34082,9.35889,9.637395,74.216522,61.813362,7.241746,92.283791,55.842899,30.8813,31.166817,11.061163,12.119209,31.196983,43.761101,98.044395,0,179.349854,595.672709839819,2.43874151622877,0.0974763562489236,1.76660481423765,1.58513999128837,718.230010679934,2.55615307538336,0.0218664551495527,2.47954179133553,68.0338252762837,675.353246691889,83.7707789596321,0.0194232019179686,2.64701608013317
5,4.976854,25,24.889881,11.73,12.410668,100.604439,NaN,7.05997,NaN,44.228382,400,400.04129,25,34.166172,10.680993,76.705612,49.984272,401.19104,398.627075,400.112732,4280.129883,9.356559,9.62872,74.272278,61.813923,7.191031,92.250046,55.831871,30.859222,31.177326,11.062829,12.113124,31.180975,43.782722,98.035835,0,179.431717,595.656055852183,2.43873607885266,0.0975043062968406,1.76651530644556,1.57482362979465,718.219444133026,2.55610875746756,0.0218630117942872,2.4796569762662,68.0394068834428,675.356633409927,83.7759602281793,0.0194207251934216,2.64715224924939
5,4.977786,25,24.892801,11.73,12.377625,100.560089,NaN,7.058502,NaN,44.21452,400,400.031555,25,34.167263,10.659832,76.766594,49.984272,401.173737,398.622772,400.083008,4280.605957,9.356421,9.634953,74.333267,61.842216,7.035293,92.200829,55.828129,30.855387,31.143255,11.056583,12.111217,31.159559,43.807316,98.024292,0,179.45578,595.594107986838,2.43848731318713,0.0974681040003688,1.76649978359125,1.58103104885032,718.101252736215,2.55577543323628,0.0218535802407953,2.48000413884888,68.045348151093,675.273515576065,83.748720098978,0.0194128503275311,2.64786552698419
5,4.978287,25,24.894342,11.73,12.347762,100.479233,NaN,7.061128,NaN,44.198647,400,399.998932,25,34.174374,10.626927,76.858292,49.984272,401.173737,398.622772,400.083008,4280.605957,9.356421,9.634953,74.379349,61.840172,6.968245,92.198273,55.832802,30.855387,31.143255,11.056583,12.111217,31.159559,43.807316,98.024292,0,179.45578,595.53943175313,2.43827871036319,0.0974428898651776,1.76647093787562,1.58436751238384,717.896372585088,2.55521813133194,0.0218409153063798,2.48048856819293,68.0484833825508,675.202059152294,83.7239300566201,0.0194070272932305,2.64842398177172
5,4.979742,25,24.897346,11.73,12.325978,100.462059,NaN,7.062638,NaN,44.19323,400,400.006866,25,34.176575,10.618686,76.954315,49.978077,401.263397,398.666626,400.109039,4281.121582,9.358287,9.632943,74.390488,61.816864,6.951871,92.139641,55.76614,30.835417,31.198294,11.102406,12.054777,31.186884,43.805511,98.026825,0,179.493103,595.49536196252,2.4380746916887,0.0974005803016632,1.76649768432814,1.59405582620485,717.845309196757,2.55506390132899,0.0218350167179952,2.48069896949929,68.0545947310816,675.135081171558,83.7029210141664,0.0194000459498189,2.64903880814521
5,4.979765,25,24.9016,11.73,12.313669,100.496857,NaN,7.061403,NaN,44.203545,400,399.977875,25,34.173065,10.615253,76.958092,49.978077,401.305115,398.64325,400.158966,4280.864258,9.376847,9.629727,74.345436,61.790401,6.975332,92.129852,55.783226,30.847176,31.215851,11.109278,12.040331,31.235216,43.802502,98.037247,0,179.467819,595.473529900205,2.43799742931446,0.0973942193041354,1.76647782476183,1.59420895790373,717.9196498397,2.55523800997854,0.021834577033164,2.48068642994939,68.0632481345569,675.115761563069,83.7016878121191,0.0193947254184174,2.64941272962139
5,4.980565,25,24.904747,11.73,12.313669,100.496857,NaN,7.063988,NaN,44.203545,400,399.977875,25,34.173065,10.604917,76.857849,49.978077,401.305115,398.64325,400.158966,4280.864258,9.376847,9.629727,74.311096,61.694771,6.977943,92.142761,55.798943,30.847176,31.215851,11.109278,12.040331,31.235216,43.802502,98.037247,0,179.467819,595.470456062467,2.43795936957437,0.0973766643638804,1.76651288370105,1.59953495052741,717.910786682091,2.55519590095081,0.0218308076333557,2.48081234279273,68.0696489841452,675.108282814689,83.7033480577799,0.0193912022096539,2.64964453602892
5,4.981749,25,24.907486,11.73,12.3144,100.525261,NaN,7.066076,NaN,44.193657,400,400.004456,25,34.175152,10.600998,76.744484,49.978077,401.228516,398.580902,400.133331,4283.828125,9.373589,9.622692,74.30426,61.57811,6.964775,92.122566,55.765999,30.851099,31.209942,11.0647,12.080011,31.237009,43.808716,98.045334,0,179.320969,595.467197884275,2.43790757300303,0.0973510409462718,1.76656601667541,1.60741625204741,717.973537903446,2.55534783460983,0.0218313277464025,2.48077278496615,68.0752194853584,675.095109837747,83.702278652775,0.0193877338128106,2.64989037088631
5,4.981661,25,24.910007,11.73,12.321255,100.522552,NaN,7.066813,NaN,44.161362,400,400.000977,25,34.173512,10.593095,76.616539,49.978077,401.228516,398.580902,400.133331,4283.828125,9.373589,9.622692,74.332199,61.504284,6.925607,92.100609,55.763535,30.851099,31.209942,11.0647,12.080011,31.237009,43.808716,98.045334,0,179.320969,595.479645856721,2.43795417960161,0.0973562313079243,1.76657376703226,1.60683052756468,717.959718752176,2.55529612534543,0.0218279469427668,2.48088782924525,68.0803462167203,675.116629283295,83.7139908563541,0.019386574856825,2.6498944430473
5,4.983821,25,24.912556,11.73,12.319302,100.490891,NaN,7.066993,NaN,44.122696,400,400.005463,25,34.172138,10.591353,76.544907,49.978077,401.329163,398.674011,400.211639,4281.360352,9.379142,9.630451,74.225662,61.489048,6.967633,92.113602,55.758038,30.869316,31.174618,11.061371,12.078279,31.247122,43.795681,98.059189,0,179.218643,595.46789569216,2.43783937291934,0.0973079515308434,1.76666514597764,1.62120517810075,717.873987381074,2.55505179845151,0.0218206597215088,2.48115635144156,68.0855294920156,675.080600528022,83.7040269276756,0.0193819120978233,2.65028041842054
5,4.983552,25,24.916498,11.73,12.329426,100.481163,NaN,7.067078,NaN,44.095684,400,400.029114,25,34.164379,10.583727,76.512909,49.978077,401.408813,398.74472,400.301086,4284.832031,9.380731,9.629151,74.260368,61.517925,7.05454,92.093163,55.761169,30.86841,31.282423,11.099689,12.036529,31.224901,43.815239,98.048119,0,179.101883,595.486815096746,2.43791481623485,0.097318660184091,1.76667048212792,1.61941525433917,717.838741930897,2.55493444904024,0.0218146403933106,2.48136556666094,68.0935445831278,675.115163486658,83.7226841062912,0.0193801566700982,2.65028061166758
5,4.985918,25,24.918694,11.73,12.328547,100.522148,NaN,7.067054,NaN,44.063118,400,400.071198,25,34.164063,10.579511,76.592743,49.978077,401.264679,398.590515,400.102936,4281.381836,9.380847,9.629497,74.248192,61.5312,7.058687,92.083328,55.783066,30.869823,31.198357,11.098448,12.041978,31.246153,43.784435,98.076424,0,179.004364,595.476170489859,2.43779689505011,0.0972664148942029,1.76677272325435,1.63515613589811,717.934250993391,2.55517723735029,0.0218174961967447,2.48123757650832,68.0980091969852,675.077336690338,83.7115409230179,0.0193757310415613,2.65065826476131
5,4.985918,25,24.918694,11.73,12.319841,100.544044,NaN,7.067054,NaN,44.030159,400,400.038177,25,34.171947,10.58074,76.822937,49.978077,401.264679,398.590515,400.102936,4281.381836,9.380847,9.629497,74.261093,61.538132,6.918273,92.101898,55.798988,30.869823,31.198357,11.098448,12.041978,31.246153,43.784435,98.076424,0,179.004364,595.460789030571,2.43774301466579,0.0972622766444559,1.76675801239542,1.63515613589811,717.988578910389,2.5553226223506,0.0218204248760902,2.48112242743001,68.0980091969852,675.058109048714,83.7042871852565,0.0193745694692195,2.65078557035255
5,4.986769,25,24.921312,11.73,12.318519,100.586548,NaN,7.071095,NaN,43.992474,400,399.879547,25,34.186729,10.590367,76.902451,49.976498,401.189423,398.550995,400.086304,4284.865234,9.385313,9.627554,74.330215,61.576572,6.851554,92.12516,55.819866,30.870115,31.205145,11.085323,12.049399,31.278303,43.853367,98.038689,0.126407325267792,178.873123,595.455182610217,2.43769438377449,0.0972430194983251,1.76679310577256,1.64081643857992,718.086664107886,2.55556979520475,0.0218229763956698,2.4810039995935,68.1033313777897,675.045826759791,83.7033846627604,0.0193712762374089,2.65101898479708
5,4.98636,25,24.924055,11.73,12.318124,100.632607,NaN,7.070103,NaN,43.973484,400,399.94339,25,34.206272,10.619818,76.627968,49.976498,401.189423,398.550995,400.086304,4284.865234,9.385313,9.627554,74.396774,61.60672,6.824642,92.143532,55.828045,30.870115,31.205145,11.085323,12.049399,31.278303,43.853367,98.038689,0.126407325267792,178.873123,595.456056721105,2.43771137875871,0.0972517841485809,1.766774498403,1.63809612426064,718.193216061214,2.55583885992625,0.0218258519868323,2.48087236031952,68.1089072218426,675.057204815994,83.7115854276445,0.0193692911043659,2.65110290224834
5,4.986595,25,24.928043,11.73,12.318549,100.66507,NaN,7.07032,NaN,43.980396,400,400.115417,25,34.20528,10.633394,76.46685,49.976498,401.41983,398.735046,400.226318,4286.071777,9.404821,9.645601,74.328506,61.636562,6.809953,92.180618,55.807335,30.88328,31.249619,11.107191,12.022457,31.230997,43.839504,98.064735,0.137849614024162,178.861099,595.455904385333,2.43770283947671,0.0972468421799719,1.76678552400179,1.6396591613269,718.262537097255,2.556001024615,0.0218254205866234,2.48086178206431,68.1170130204042,675.061881197571,83.7190321050902,0.0193656891357937,2.65130355009875
5,4.987811,25,24.931408,11.73,12.310842,100.706848,NaN,7.072326,NaN,43.978596,400,400.088623,25,34.186737,10.624893,76.432976,49.976498,401.343781,398.669617,400.171326,4284.969238,9.401429,9.638056,74.313271,61.630241,6.83371,92.203354,55.824139,30.883043,31.287973,11.125935,12.005511,31.257765,43.855167,98.052834,0.145993530750275,178.67691,595.437613556955,2.4375973476097,0.0972165699774271,1.76682586427344,1.64774617170144,718.356721404951,2.55623331845827,0.0218269781165256,2.48077791471692,68.1238517825195,675.030750470128,83.7120867606924,0.0193605323847117,2.65170562836885
5,4.989425,25,24.935579,11.73,12.31643,100.735428,NaN,7.074852,NaN,43.957718,400,400.064392,25,34.171417,10.631553,76.478836,49.976498,401.343781,398.669617,400.171326,4284.969238,9.401429,9.638056,74.306442,61.612892,6.827826,92.243896,55.834488,30.883043,31.287973,11.125935,12.005511,31.257765,43.855167,98.052834,0.145993530750275,178.67691,595.441282339447,2.43755524299191,0.097183926358732,1.766906114453,1.65847781742758,718.415901648397,2.55636725887143,0.0218258090725394,2.48079511054953,68.1323276312349,675.023799202169,83.715410211096,0.0193560525868926,2.65199427894626
5,4.990019,25,24.937599,11.73,12.32126,100.741219,NaN,7.072442,NaN,43.943371,400,400.052856,25,34.154343,10.618055,76.696388,49.976498,401.346649,398.657349,400.160675,4283.166992,9.39272,9.629732,74.315849,61.605915,6.807748,92.271873,55.818653,30.86986,31.259405,11.159683,11.963794,31.295485,43.86134,98.050766,0.142858326435089,178.791275,595.447533142818,2.43755691881639,0.0971732354261825,1.76694032438786,1.66242673226429,718.424592665983,2.55637871247832,0.0218241682846995,2.48084536355162,68.1364320699825,675.02830700141,83.7199890069236,0.019354359075069,2.65208177947489
5,4.989641,25,24.941675,11.73,12.319161,100.642067,NaN,7.07114,NaN,43.939281,400,399.972443,25,34.134735,10.60818,76.83316,49.976498,401.143707,398.483459,399.987091,4286.225586,9.388577,9.630495,74.307983,61.621578,6.890434,92.273254,55.817871,30.86771,31.242485,11.152394,11.971724,31.300074,43.863113,98.064293,0.159277036786079,178.595062,595.445277438012,2.43756188459133,0.0971805014790298,1.76692019758883,1.65991382691192,718.16711754999,2.5556661996695,0.0218060552330253,2.48152633176811,68.1447133337174,675.03796730843,83.7294406106254,0.0193509768276274,2.65225458355866
5,4.990664,25,24.944683,11.73,12.319161,100.642067,NaN,7.076803,NaN,43.939281,400,399.972443,25,34.134735,10.622981,76.939362,49.976498,401.143707,398.483459,399.987091,4286.225586,9.388577,9.630495,74.30632,61.635658,6.955182,92.281929,55.836651,30.86771,31.242485,11.152394,11.971724,31.300074,43.863113,98.064293,0.159277036786079,178.595062,595.441344771611,2.43751328709011,0.0971581412340091,1.76696509520977,1.66671429945069,718.158652998965,2.55562600814752,0.0218024625394823,2.48164652899734,68.1508240740645,675.026444089926,83.7293832225038,0.0193473554387271,2.65250614372418
5,4.992923,25,24.948561,11.73,12.295524,100.42321,NaN,7.078875,NaN,43.950119,400,399.959381,25,34.119606,10.644017,76.907211,49.976498,401.493134,398.79184,400.323486,4286.22168,9.408035,9.640046,74.309059,61.654457,7.059422,92.265457,55.859207,30.905544,31.262423,11.146144,11.976505,31.30831,43.840313,98.072266,0.174477115273476,178.153275,595.39089217122,2.43725968078367,0.0970975724423964,1.76702451227437,1.68172750722084,717.604452876317,2.55412032252119,0.0217685646141277,2.48296139764122,68.158701397273,674.943441695584,83.7036243297372,0.0193385732997942,2.65328476471808
5,4.993882,25,24.951212,11.73,12.272808,100.271736,NaN,7.079155,NaN,43.965179,400,400.082153,25,34.108074,10.646924,76.954453,49.976498,401.274506,398.605072,400.114105,4289.97998,9.401413,9.641902,74.273216,61.63224,7.087837,92.258904,55.876854,30.879829,31.268145,11.120937,11.997053,31.271523,43.961411,98.00264,0.187863558530807,178.077423,595.34706360363,2.43707351279783,0.0970658529297095,1.76702850155383,1.68809944865387,717.220786320724,2.5530776533392,0.0217451142208376,2.48388201301821,68.1640858032139,674.882134597206,83.684301605034,0.0193322946370094,2.65384862829906
5,4.993882,25,24.951212,11.73,12.263399,100.183784,NaN,7.079155,NaN,43.980907,400,400.06781,25,34.096195,10.669741,77.088982,49.976498,401.274506,398.605072,400.114105,4289.97998,9.401413,9.641902,74.266022,61.635632,7.08189,92.23362,55.880501,30.879829,31.268145,11.120937,11.997053,31.271523,43.961411,98.00264,0.187863558530807,178.077423,595.330437706737,2.43701526177349,0.0970613848699472,1.76701271402415,1.68809944865387,717.002302995433,2.55249249977482,0.0217333238309991,2.48435854699588,68.1640858032139,674.861348861667,83.6764695112339,0.0193310393324452,2.65398759674498
5,4.993524,25,24.954569,11.73,12.258039,100.126816,NaN,7.080378,NaN,43.968727,400,400.061615,25,34.091515,10.673655,76.963844,49.982922,401.292938,398.607025,400.138367,4289.02832,9.403269,9.63887,74.281151,61.676826,7.001955,92.220795,55.891296,30.865,31.23481,11.140105,11.97543,31.266214,43.935669,98.025673,0.193776652216911,178.115936,595.322344024562,2.43699907881326,0.0970666520217516,1.76698798153769,1.68572087415941,716.851246001692,2.55206831368251,0.0217216773482225,2.48480541430831,68.1709035369251,674.862063201881,83.6815279477059,0.0193278209148851,2.65417865927866
5,4.994754,25,24.957993,11.73,12.245058,100.050797,NaN,7.081221,NaN,43.984711,400,400.063324,25,34.104111,10.68029,76.770172,49.982922,401.401825,398.722717,400.243958,4291.119141,9.410436,9.649396,74.29567,61.689472,6.96529,92.225235,55.88792,30.852728,31.313787,11.168842,11.94824,31.297295,43.929123,98.035164,0.208003491163254,178.032883,595.294673385407,2.43686029958155,0.0970336508906373,1.76702031628916,1.69389254086497,716.652616928058,2.55151621639704,0.0217073914885235,2.48536145520925,68.1778566295438,674.819160012007,83.6702505286581,0.0193219043882372,2.65466578673082
5,4.996076,25,24.960606,11.73,12.240248,99.981018,NaN,7.08335,NaN,44.030193,400,400.071747,25,34.121265,10.657914,76.554993,49.982922,401.401825,398.722717,400.243958,4291.119141,9.410436,9.649396,74.308846,61.684078,6.950997,92.249489,55.902401,30.852728,31.313787,11.168842,11.94824,31.297295,43.929123,98.035164,0.208003491163254,178.032883,595.281085824949,2.43676774866228,0.0970025383836628,1.76707042759887,1.70267375316212,716.471750953944,2.55101634092139,0.0216949058286909,2.48585280050283,68.1831623469259,674.791184546219,83.6634420856261,0.0193176777800461,2.65500598563227
5,4.997572,25,24.962814,11.73,12.224507,99.945648,NaN,7.084094,NaN,44.047909,400,400.161133,25,34.13319,10.62458,76.446976,49.982922,401.498352,398.813751,400.335114,4288.777344,9.41267,9.649752,74.331909,61.693386,7.000926,92.278618,55.90657,30.845612,31.280096,11.189469,11.927754,31.316744,43.907791,98.053925,0.229067847132683,177.796921,595.247511159106,2.43659926156787,0.0969624618547359,1.76710995334172,1.71260865381726,716.377543745592,2.55075101502755,0.02168752210244,2.48613899724871,68.1876453825236,674.735332326771,83.6455594046005,0.0193121612822238,2.65551009802062
5,4.998562,25,24.967548,11.73,12.202778,99.95372,NaN,7.087118,NaN,44.079468,400,400.172638,25,34.143085,10.617063,76.521927,49.982922,401.498352,398.813751,400.335114,4288.777344,9.41267,9.649752,74.362633,61.713524,7.04951,92.276833,55.915211,30.845612,31.280096,11.189469,11.927754,31.316744,43.907791,98.053925,0.229067847132683,177.796921,595.205301423072,2.43641771271584,0.0969305835472043,1.76711727466087,1.7191820043862,716.384149188772,2.55074120437628,0.0216829643180374,2.48628831521813,68.1972561019109,674.67969828484,83.6313714983313,0.0193042074559492,2.65616142250874
5,4.999484,25,24.970861,11.73,12.18837,100.004288,NaN,7.087572,NaN,44.120094,400,400.026489,25,34.149685,10.623306,76.516068,49.982922,401.162628,398.494263,400.006287,4289.619141,9.367926,9.631408,74.355698,61.724632,7.089935,92.313896,55.922752,30.81707,31.287863,11.19426,11.927304,31.339275,43.921677,98.063278,0.240479677915573,177.781281,595.17628946767,2.43628472409462,0.0969036707188554,1.76713388066154,1.72530298141425,716.500452949389,2.55103364940827,0.0216858086505226,2.48614396028725,68.2039811651323,674.63864567593,83.620649420049,0.0192985144227199,2.65663218869383
5,4.999325,25,24.97401,11.73,12.191098,100.135132,NaN,7.088666,NaN,44.155807,400,399.967285,25,34.157299,10.63201,76.505341,49.982922,401.24704,398.579468,400.129639,4288.533203,9.379026,9.627998,74.371399,61.75359,7.097499,92.334206,55.97963,30.83526,31.391142,11.184459,11.934575,31.364063,43.975227,98.031624,0.249196648597717,177.678955,595.181722670286,2.43630916516594,0.0969084267253421,1.76713141915723,1.724247471529,716.816769015634,2.55186287955658,0.0216996176652468,2.48555188700471,68.2103727016693,674.653442418056,83.6307173440649,0.0192963546441712,2.65671685866958
5,5.000422,25,24.976408,11.73,12.194595,100.309624,NaN,7.090971,NaN,44.165924,400,399.947723,25,34.155006,10.624443,76.561363,49.982922,401.24704,398.579468,400.129639,4288.533203,9.379026,9.627998,74.342476,61.769249,7.170884,92.353622,56.007454,30.83526,31.391142,11.184459,11.934575,31.364063,43.975227,98.031624,0.249196648597717,177.678955,595.183676838863,2.436278761505,0.0968862099597887,1.76718560000766,1.73152931789821,717.243608040943,2.55299213558182,0.0217201501154283,2.48469778237588,68.2152395237514,674.647221903677,83.6318014100965,0.0192936542248871,2.65689933780228
5,5.000965,25,24.979389,11.73,12.189209,100.421074,NaN,7.092386,NaN,44.17614,400,399.932251,25,34.148373,10.627378,76.555054,49.982922,401.233734,398.554779,400.095459,4294.069336,9.378998,9.634409,74.316048,61.774906,7.221434,92.351234,56.027439,30.836779,31.361467,11.16988,11.949829,31.333675,43.964012,98.049759,0.250000685453415,177.611542,595.172067009265,2.43621963818483,0.0968718395760346,1.76720056667845,1.73513329271981,717.512070055288,2.55369354061438,0.0217315207004295,2.48421627336055,68.221289073418,674.631878693368,83.6302853358738,0.0192898383969959,2.65717765586648
5,5.001986,25,24.982891,11.73,12.195263,100.456108,NaN,7.093824,NaN,44.196507,400,399.987061,25,34.143387,10.624547,76.596268,49.979485,401.315887,398.621521,400.193542,4294.338867,9.389372,9.634572,74.272385,61.797401,7.264861,92.364532,56.023788,30.828432,31.31337,11.183842,11.938186,31.347158,43.980869,98.0513,0.255761086940765,177.62117,595.178832582523,2.43620868973761,0.0968525038679623,1.76725566137405,1.74190903937364,717.589206499056,2.55387964366026,0.0217320378448006,2.48416920317679,68.2283952299168,674.634727207373,83.6363602545295,0.0192866171233935,2.65736370924169
5,5.002721,25,24.986689,11.73,12.200452,100.48877,NaN,7.094856,NaN,44.233799,400,400.008514,25,34.138187,10.640726,76.562973,49.979485,401.315887,398.621521,400.193542,4294.338867,9.389372,9.634572,74.222115,61.795017,7.259147,92.386589,56.012943,30.828432,31.31337,11.183842,11.938186,31.347158,43.980869,98.0513,0.255761086940765,177.62117,595.185171557931,2.43620595908199,0.0968389835254003,1.76729670472607,1.74678614390194,717.659616955578,2.55404600587814,0.0217318849201028,2.48414697227121,68.236101173026,674.641077367402,83.6441755115863,0.0192833215086199,2.65754346235943
5,5.002086,25,24.990023,11.73,12.200452,100.48877,NaN,7.096025,NaN,44.233799,400,400.008514,25,34.138187,10.646573,76.544624,49.979485,401.347229,398.683746,400.205231,4298.186523,9.385455,9.64918,74.24926,61.789963,7.109029,92.378136,55.985931,30.824545,31.282595,11.173013,11.951438,31.349798,44.022011,98.028732,0.266816049814224,177.545334,595.18761768571,2.43623608288779,0.0968527909392402,1.76726870877238,1.74257262233237,717.650201533816,2.55400141690084,0.0217279165180581,2.48428144039241,68.2428649573533,674.658254229048,83.655401381713,0.0192811297964427,2.657622810785
5,5.003796,25,24.994297,11.73,12.195711,100.525764,NaN,7.099569,NaN,44.282158,400,400.068115,25,34.13382,10.635824,76.63578,49.979485,401.553497,398.871277,400.43811,4297.703125,9.39404,9.646818,74.281769,61.769257,7.048874,92.358192,55.863823,30.815825,31.363974,11.190086,11.929169,31.38238,44.048317,98.014282,0.270603746175766,177.506805,595.172651312628,2.43612560438334,0.0968133679934939,1.76733622112164,1.753918364453,717.730036294694,2.5541902216836,0.0217277773265547,2.48425516595795,68.2515347534214,674.627074681026,83.6497758516932,0.01927510994923,2.65808438948449
5,5.004372,25,24.99695,11.73,12.197215,100.53038,NaN,7.100568,NaN,44.312687,400,400.185638,25,34.136787,10.615178,76.65284,49.979485,401.553497,398.871277,400.43811,4297.703125,9.39404,9.646818,74.340797,61.744289,7.043657,92.356415,55.875942,30.815825,31.363974,11.190086,11.929169,31.38238,44.048317,98.014282,0.270603746175766,177.506805,595.173090242257,2.43610760107472,0.096801565242286,1.76736412563836,1.75773943890442,717.734014104657,2.55418544154617,0.0217252382209792,2.484337328384,68.256915794221,674.62576441047,83.6530732127331,0.0192724632762314,2.65824891239931
5,5.004372,25,24.99695,11.73,12.195958,100.519722,NaN,7.100568,NaN,44.314529,400,400.133789,25,34.147343,10.600011,76.735954,49.979485,401.277283,398.595184,400.123413,4297.802734,9.383155,9.643415,74.373619,61.650291,7.05448,92.373611,55.899239,30.825012,31.387651,11.222161,11.89491,31.437742,44.071648,98.004906,0.271007746458054,177.216705,595.170868666864,2.43609981554127,0.0968009690950521,1.76736203594664,1.75773943890442,717.707535732539,2.55411458219377,0.0217238133147614,2.48439454548666,68.256915794221,674.622986512271,83.6520282058656,0.0192722955993732,2.65826772631271
