P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.006302,25,25.000767,11.73,12.192535,100.533249,NaN,7.103454,NaN,44.29808,400,400.023712,25,34.149723,10.612636,76.857529,49.979485,401.331329,398.655212,400.219391,4300.07959,9.388826,9.64307,74.361069,61.582649,7.017445,92.387543,55.888725,30.859612,31.382473,11.215914,11.898793,31.391232,44.108101,97.994339,0.264864534139633,176.819443,595.157382383282,2.43598709321063,0.0967574293687901,1.76744149075402,1.77054030837326,717.730365576561,2.55415348853756,0.0217210818131935,2.48447579662216,68.264657004452,674.590122497173,83.6451202155473,0.0192666188856276,2.6587145164843
5,5.006289,25,25.00383,11.73,12.191271,100.483658,NaN,7.104385,NaN,44.293453,400,400.028015,25,34.149426,10.626038,76.967514,49.979485,401.331329,398.655212,400.219391,4300.07959,9.388826,9.64307,74.331276,61.561066,6.974882,92.38533,55.844559,30.859612,31.382473,11.215914,11.898793,31.391232,44.108101,97.994339,0.264864534139633,176.819443,595.15519843322,2.43597988023004,0.0967571122895117,1.76743881860752,1.77045409717761,717.598496889816,2.55378277490851,0.0217108089971408,2.48486631131218,68.2708683928691,674.593449863026,83.6507486287737,0.0192638571242052,2.65887180400369
5,5.00728,25,25.005974,11.73,12.18811,100.40799,NaN,7.105071,NaN,44.299805,400,400.062988,25,34.15678,10.630281,76.923355,49.979485,401.365845,398.72998,400.25177,4299.802734,9.386461,9.650023,74.297676,61.577759,7.086045,92.374847,55.840015,30.848309,31.350801,11.206751,11.908321,31.411676,44.124359,97.993202,0.26923131942749,176.748413,595.145792567737,2.43591331621609,0.0967341032620375,1.76747730487809,1.77702556562139,717.40439168791,2.55325075974739,0.0216981379192537,2.48536235876476,68.2752158209872,674.57382973836,83.6464337522598,0.0192605996964395,2.6591309030237
5,5.009902,25,25.009277,11.73,12.1764,100.376892,NaN,7.104838,NaN,44.307915,400,400.082336,25,34.164803,10.622167,76.762703,49.979485,401.365845,398.72998,400.25177,4299.802734,9.386461,9.650023,74.188255,61.54747,7.278822,92.387154,55.800865,30.848309,31.350801,11.206751,11.908321,31.411676,44.124359,97.993202,0.26923131942749,176.748413,595.11498876221,2.43571649548654,0.096671682154425,1.76757365766093,1.79440777424423,717.317750909999,2.55299963343064,0.0216900504632364,2.48566521929824,68.2819128252337,674.509967314627,83.6271416194643,0.0192535520050728,2.65975917534724
5,5.010226,25,25.011763,11.73,12.161942,100.35202,NaN,7.1069,NaN,44.31189,400,400.027496,25,34.163651,10.639215,76.549873,49.976437,401.238617,398.592621,400.184326,4299.523438,9.393028,9.640228,74.146286,61.558025,7.272814,92.359985,55.788429,30.838205,31.385622,11.180293,11.925396,31.43795,44.091183,98.018692,0.276425421237946,176.42099,595.088184152423,2.43561157247205,0.0966578071556947,1.76756404337172,1.79655522052093,717.248886593191,2.55280083073045,0.0216837672302049,2.48590162149597,68.2869528800842,674.47731952824,83.6184222517553,0.0192491788191436,2.6601277438423
5,5.011518,25,25.015938,11.73,12.148041,100.352341,NaN,7.106681,NaN,44.310303,400,400.055328,25,34.171371,10.63216,76.530937,49.976437,401.355774,398.709656,400.227173,4299.03418,9.391711,9.653795,74.215355,61.590908,7.328581,92.349144,55.800644,30.836363,31.410353,11.191748,11.914445,31.40098,44.048004,98.05703,0.275725394487381,176.304214,595.058630990338,2.43546422448384,0.0966232240628076,1.76759816068047,1.80511746712193,717.237861797015,2.55274707805207,0.0216788505439737,2.4860694375846,68.2954163227919,674.432786341273,83.607653786384,0.0192424572339808,2.660677255253
5,5.011818,25,25.019146,11.73,12.13735,100.339966,NaN,7.107983,NaN,44.32761,400,400.079895,25,34.181828,10.625357,76.649658,49.976437,401.355774,398.709656,400.227173,4299.03418,9.391711,9.653795,74.159805,61.534187,7.399374,92.355057,55.808224,30.836363,31.410353,11.191748,11.914445,31.40098,44.048004,98.05703,0.275725394487381,176.304214,595.038576590755,2.43538377053881,0.0966116599106172,1.76759376933715,1.80710537004552,717.198009203343,2.55262175871035,0.0216733840342491,2.48626742970487,68.3019187674153,674.410256201786,83.6037752887325,0.0192379991455781,2.66102012969322
5,5.012349,25,25.023434,11.73,12.144035,100.321136,NaN,7.110243,NaN,44.337173,400,400.08252,25,34.186569,10.625743,76.748268,49.976437,401.32019,398.674591,400.232513,4300.353516,9.393682,9.6477,74.175156,61.517345,7.240988,92.362709,55.808865,30.832054,31.422897,11.217993,11.87781,31.462828,44.072506,98.043602,0.286465734243393,176.052612,595.048345029408,2.43540002967683,0.0966033274573975,1.76762828241601,1.81062374130937,717.139040825575,2.55243899071178,0.021665771963572,2.48654494959251,68.3106093335992,674.424305351761,83.6151885497651,0.0192347073292234,2.66117683025943
5,5.012905,25,25.026136,11.73,12.155377,100.341469,NaN,7.113595,NaN,44.355934,400,400.03653,25,34.189693,10.621374,76.710526,49.976437,401.143524,398.551392,400.041199,4300.188477,9.391068,9.651654,74.246841,61.516342,7.045579,92.350708,55.814777,30.827116,31.42436,11.20341,11.879789,31.451071,44.095016,98.034866,0.300860494375229,176.359589,595.066249404691,2.4354439603761,0.0965966618182807,1.76767158752523,1.81430746389532,717.181943308112,2.55253818833221,0.0216652869430586,2.48654344158697,68.3160849491043,674.44517558895,83.6268957309413,0.0192333588795527,2.66119343458921
5,5.013705,25,25.02841,11.73,12.155377,100.341469,NaN,7.114249,NaN,44.355934,400,400.03653,25,34.189693,10.616124,76.614792,49.976437,401.143524,398.551392,400.041199,4300.188477,9.391068,9.651654,74.246811,61.53157,7.013714,92.346024,55.83984,30.827116,31.42436,11.20341,11.879789,31.451071,44.095016,98.034866,0.300860494375229,176.359589,595.063164146462,2.43540606309381,0.0965793436100771,1.76770695449906,1.81960725111395,717.175500119228,2.55250774702571,0.0216625882387514,2.48663594775698,68.3206928755179,674.436028071255,83.6267109268589,0.0192306124571337,2.66138995716108
5,5.014262,25,25.0303,11.73,12.159876,100.381088,NaN,7.114135,NaN,44.390327,400,399.95932,25,34.192116,10.61569,76.46125,49.976437,401.484161,398.80249,400.368713,4301.675781,9.409405,9.653404,74.25148,61.536606,7.001593,92.369797,55.867847,30.854441,31.397039,11.250282,11.829116,31.460806,44.051197,98.073792,0.320545971393585,195.406021,595.068968992704,2.43540755500341,0.0965694199639668,1.76773900449523,1.82329685663893,717.268661393916,2.55274620503635,0.0216656483075961,2.48649586072659,68.3245224424409,674.440194790257,83.6309797835789,0.0192290403340646,2.66147285862979
5,5.014262,25,25.0303,11.73,12.160819,100.41864,NaN,7.114135,NaN,44.443089,400,400.069305,25,34.182735,10.602307,76.440498,49.976437,401.323181,398.669403,400.197784,4302.483398,9.403791,9.654392,74.31028,61.504272,7.098992,92.292572,55.872726,30.880568,31.4725,11.259233,11.809031,31.458752,43.996147,98.103828,0.33110773563385,190.679916,595.070635971319,2.43541339768886,0.09656986660947,1.76774056057992,1.82329685663893,717.362030433629,2.55299615570922,0.0216706727917406,2.48629074998867,68.3245224424409,674.442279351591,83.6317630216677,0.0192291661138873,2.66145860582517
5,5.015529,25,25.033756,11.73,12.165036,100.442207,NaN,7.11338,NaN,44.484047,400,400.126526,25,34.166912,10.619817,76.614754,49.976437,401.323181,398.669403,400.197784,4302.483398,9.403791,9.654392,74.32209,61.500626,7.109436,92.222481,55.875389,30.880568,31.4725,11.259233,11.809031,31.458752,43.996147,98.103828,0.33110773563385,190.679916,595.073204364453,2.43537952120475,0.0965444525480693,1.76780353494842,1.83168841501976,717.410843753409,2.55310677204899,0.0216697249654548,2.48630246885678,68.3315245157809,674.436837757764,83.634661607014,0.0192255040195574,2.66169952666895
5,5.017045,25,25.03742,11.73,12.157548,100.428078,NaN,7.114554,NaN,44.514824,400,400.150604,25,34.151245,10.611824,76.708771,49.976437,401.460785,398.789398,400.340302,4304.016602,9.409366,9.652018,74.25589,61.500633,7.09518,92.194328,55.884556,30.852024,31.435835,11.250695,11.811979,31.467712,44.075756,98.067535,0.354468703269958,176.130844,595.054119676437,2.43526134125814,0.0965081267877357,1.76785823661477,1.84172707189606,717.365342837851,2.5529637268518,0.0216634891509676,2.48652824269476,68.3389472149553,674.401716624541,83.62670895865,0.0192198517557181,2.66215604567135
5,5.016273,25,25.041164,11.73,12.148769,100.421051,NaN,7.117723,NaN,44.536999,400,400.162323,25,34.135529,10.604298,76.829384,49.976437,401.460785,398.789398,400.340302,4304.016602,9.409366,9.652018,74.202957,61.5257,7.183412,92.171509,55.901932,30.852024,31.435835,11.250695,11.811979,31.467712,44.075756,98.067535,0.354468703269958,176.130844,595.041577786568,2.43524349715592,0.0965206599414054,1.76780962603681,1.83661532008819,717.337269737395,2.55286687094366,0.021658109574125,2.48671868630152,68.3465311365176,674.402545460136,83.6323765032033,0.0192162925400167,2.66237125068358
5,5.018187,25,25.044199,11.73,12.13997,100.446495,NaN,7.117233,NaN,44.53133,400,400.132935,25,34.126583,10.612963,76.842873,49.969967,401.442902,398.701569,400.248474,4303.275391,9.407921,9.657958,74.167938,61.533501,7.244915,92.16111,55.906006,30.877087,31.507685,11.26277,11.793385,31.460295,44.126675,98.03933,0.368322432041168,174.502106,595.018638442156,2.43509835219355,0.0964751254123908,1.76787983162002,1.84928768409685,717.391949488132,2.55299564137622,0.0216579147912511,2.48670285114934,68.3526782665595,674.35659251306,83.6194604464841,0.0192105954036412,2.66286564824714
5,5.019251,25,25.045387,11.73,12.120054,100.498154,NaN,7.118692,NaN,44.521214,400,400.154449,25,34.119137,10.609755,76.706192,49.969967,401.504181,398.771759,400.340698,4305.59375,9.409305,9.658221,74.159088,61.526993,7.317935,92.164116,55.925934,30.876633,31.45009,11.252986,11.796862,31.473274,44.11808,98.047974,0.371787518262863,174.238464,594.979323338644,2.43492456387876,0.0964427150122966,1.76789420453706,1.85633074596069,717.517042432851,2.55332356519138,0.0216634139061632,2.48646927005633,68.3550843049881,674.296873887223,83.5987363437558,0.0192058476810657,2.66334623094751
5,5.020007,25,25.048309,11.73,12.099869,100.568085,NaN,7.121827,NaN,44.510288,400,400.157288,25,34.109123,10.606335,76.585907,49.969967,401.504181,398.771759,400.340698,4305.59375,9.409305,9.658221,74.206665,61.527779,7.359035,92.178925,55.933006,30.876633,31.45009,11.252986,11.796862,31.473274,44.11808,98.047974,0.371787518262863,174.238464,594.940720240735,2.43476368189334,0.0964168375617008,1.76789456798844,1.86133435212736,717.682653053143,2.5537498079183,0.0216692964028356,2.48620756251354,68.3610018215837,674.245091750464,83.5834792449444,0.0191999085889315,2.66387552960209
5,5.020629,25,25.052101,11.73,12.091589,100.619263,NaN,7.121028,NaN,44.516907,400,399.947845,25,34.111618,10.615856,76.476715,49.969967,400.983917,398.21051,399.825439,4300.922852,9.391525,9.630559,74.221245,61.514286,7.384702,92.201332,55.923592,30.871822,31.510593,11.235481,11.800667,31.496479,44.107399,98.06176,0.394108057022095,173.749725,594.923680616656,2.43468292271064,0.096399493043974,1.76790855902986,1.86545065558545,717.79917590052,2.55403959317402,0.0216716389708158,2.48608365588256,68.3686804517548,674.223562020003,83.5808279565699,0.0191949582175759,2.66424838796918
5,5.021737,25,25.056162,11.73,12.095216,100.634651,NaN,7.122827,NaN,44.543476,400,399.897675,25,34.122906,10.623337,76.487282,49.969967,401.269104,398.549438,400.101196,4307.150879,9.426517,9.661798,74.13134,61.499405,7.261048,92.26368,55.930779,30.852037,31.465197,11.251526,11.77719,31.524632,44.172485,98.015907,0.395783334970474,173.486084,594.925814859881,2.43465296376647,0.0963773026953311,1.76796361311694,1.87278229542937,717.825963370616,2.55408771592967,0.0216688828362753,2.4861644314644,68.3769028238863,674.220668913574,83.5855580193042,0.0191908747695974,2.66450878470413
5,5.022889,25,25.059044,11.73,12.100234,100.605721,NaN,7.123473,NaN,44.552433,400,399.971466,25,34.130619,10.637133,76.346001,49.969967,401.269104,398.549438,400.101196,4307.150879,9.426517,9.661798,74.046768,61.514538,7.183719,92.307304,55.926014,30.852037,31.465197,11.251526,11.77719,31.524632,44.172485,98.015907,0.395783334970474,173.486084,594.930238633298,2.43462955394814,0.0963548315699959,1.7680228969843,1.88040380805921,717.745893733808,2.55385678910988,0.0216616062121095,2.48643756106503,68.382737446624,674.217848149017,83.5886269179162,0.0191879313332302,2.66469892535722
5,5.02336,25,25.064278,11.73,12.096539,100.595375,NaN,7.124581,NaN,44.556808,400,399.964752,25,34.117268,10.643695,76.312607,49.969967,401.196442,398.509705,400.059723,4308.150879,9.426343,9.660113,74.058418,61.537395,7.167594,92.323029,55.925827,30.869692,31.496054,11.267771,11.753471,31.490042,44.244747,97.97876,0.407287627458572,173.047913,594.921887099886,2.43458436678405,0.0963429283106501,1.76803773016343,1.88351952090511,717.705376889072,2.55371805340438,0.0216540273842802,2.48670543453097,68.393332411848,674.211769573949,83.5938421079588,0.0191825298259528,2.66505094783415
5,5.02336,25,25.064278,11.73,12.084972,100.612305,NaN,7.124581,NaN,44.573769,400,400.015411,25,34.101791,10.643431,76.194565,49.969967,401.395844,398.684387,400.247009,4308.001465,9.428267,9.662108,74.0821,61.577515,7.166248,92.336494,55.930866,30.848587,31.492922,11.231942,11.779058,31.53289,44.22842,98.000587,0.410474061965942,173.04187,594.901436316916,2.43451267021693,0.0963374555790543,1.76801880650558,1.88351952090511,717.747476033567,2.55383069209863,0.0216562883994354,2.48661348442512,68.393332411848,674.186192609103,83.5842452496331,0.0191809868623469,2.66522779287402
5,5.023684,25,25.066875,11.73,12.08272,100.626419,NaN,7.125638,NaN,44.619007,400,400.106018,25,34.094681,10.650071,76.105705,49.969967,401.395844,398.684387,400.247009,4308.001465,9.428267,9.662108,74.102814,61.597118,7.169446,92.313965,55.936485,30.848587,31.492922,11.231942,11.779058,31.53289,44.22842,98.000587,0.410474061965942,173.04187,594.896203435259,2.43448338167026,0.0963294058757321,1.7680294934221,1.88566268770978,717.775234520794,2.55388991178279,0.0216550990767389,2.48664190114811,68.3985887905478,674.180725292271,83.5859141181231,0.019178159803052,2.6654195508145
5,5.025044,25,25.069628,11.73,12.08272,100.626419,NaN,7.128197,NaN,44.619007,400,400.106018,25,34.094681,10.65058,75.891548,49.970619,401.475494,398.708435,400.284149,4311.737793,9.428781,9.668223,74.16761,61.598381,7.158213,92.286644,55.926712,30.846733,31.522076,11.25152,11.752826,31.563448,44.286705,97.971123,0.425605028867722,172.696396,594.890950778645,2.43441904310916,0.0963000992349124,1.76808982013437,1.89465757551767,717.767456116596,2.55385315289756,0.0216518410383603,2.48675322411755,68.4041604682812,674.163052739588,83.5832280546866,0.0191744471005108,2.66570512874203
5,5.025816,25,25.071709,11.73,12.082279,100.645027,NaN,7.126739,NaN,44.648785,400,400.160217,25,34.089172,10.656051,75.917885,49.970619,401.541412,398.758728,400.381256,4312.849121,9.424201,9.661472,74.220169,61.607243,7.253811,92.288071,55.927296,30.85652,31.588203,11.265054,11.73418,31.576542,44.282547,97.976662,0.429437637329102,172.418304,594.88718919775,2.43437979337914,0.0962832617782733,1.76812335014214,1.89976269173849,717.80785009405,2.55394916573282,0.0216518630684267,2.48673636344544,68.4083718083123,674.153041003373,83.5824538800844,0.0191718430199415,2.66589791618499
5,5.027079,25,25.076683,11.73,12.084234,100.635933,NaN,7.128663,NaN,44.694839,400,400.231567,25,34.085556,10.664455,76.066864,49.970619,401.541412,398.758728,400.381256,4312.849121,9.424201,9.661472,74.191238,61.61932,7.346584,92.314163,55.965675,30.85652,31.588203,11.265054,11.73418,31.576542,44.282547,97.976662,0.429437637329102,172.418304,594.885767362218,2.43433218058461,0.0962569921686433,1.76818258364795,1.9081134576042,717.771181158278,2.55382225825487,0.0216447650129026,2.48698689824,68.4184366736903,674.145590645514,83.5867860031295,0.0191666143311084,2.66624467294539
5,5.025842,25,25.079313,11.73,12.090528,100.573013,NaN,7.130308,NaN,44.707008,400,400.181763,25,34.088741,10.670821,76.227242,49.970619,401.223175,398.428986,400.015533,4310.132813,9.414497,9.654064,74.200233,61.604881,7.417568,92.276886,56.006893,30.879709,31.530315,11.26735,11.722693,31.560255,44.241417,98.013931,0.439880847930908,172.301544,594.901674084919,2.43442969776081,0.0962866033716047,1.76813797645135,1.89993461555429,717.607250376135,2.55336842598091,0.0216332525588238,2.48743632991438,68.4237578582403,674.185420324999,83.6054926967068,0.0191664901057084,2.66612454439585
5,5.028144,25,25.081945,11.73,12.072984,100.464516,NaN,7.129915,NaN,44.718082,400,400.053741,25,34.105785,10.668467,76.48217,49.970619,401.223175,398.428986,400.015533,4310.132813,9.414497,9.654064,74.197586,61.617023,7.441408,92.253494,56.044628,30.879709,31.530315,11.26735,11.722693,31.560255,44.241417,98.013931,0.439880847930908,172.301544,594.861760887243,2.43421207923544,0.0962287522699325,1.76821150573309,1.91515386500157,717.32988210411,2.55261091061499,0.0216156423815848,2.48813852938113,68.4290826683815,674.112829984057,83.5820402508763,0.0191595846589675,2.66678444511696
5,5.028625,25,25.086452,11.73,12.040619,100.343147,NaN,7.132077,NaN,44.726925,400,400.030823,25,34.121471,10.656198,76.701309,49.970619,401.31488,398.562378,400.155121,4310.532715,9.412409,9.652391,74.16523,61.649883,7.441754,92.235909,56.045559,30.885033,31.54281,11.266725,11.714892,31.529879,44.234936,98.028404,0.480627596378326,171.871765,594.802674504047,2.43398868214613,0.0962031007170419,1.7681801612383,1.9183332535942,717.015066133517,2.55174208459517,0.0215940823026821,2.48899430146997,68.4381998210993,674.041772622836,83.5618590288568,0.0191509722831822,2.66754653804504
5,5.030065,25,25.089476,11.73,12.014916,100.216789,NaN,7.133224,NaN,44.753139,400,399.972687,25,34.142643,10.646931,76.833961,49.970619,401.203827,398.463501,400.051361,4310.035156,9.40985,9.652547,74.123726,61.679241,7.37865,92.232849,56.050602,30.863173,31.592003,11.250262,11.726295,31.521971,44.230801,98.037125,0.466319590806961,171.64064,594.751659934665,2.43376122854153,0.0961599830044912,1.76820238896948,1.92785023785814,716.691917452481,2.55085925335913,0.0215735922064078,2.48982450051658,68.444316340189,673.966430071374,83.5379550743997,0.0191435257796573,2.6682518649679
5,5.029853,25,25.091194,11.73,12.000708,100.097702,NaN,7.133289,NaN,44.735523,400,399.95166,25,34.172386,10.654911,76.86097,49.970619,401.203827,398.463501,400.051361,4310.035156,9.40985,9.652547,74.099686,61.682373,7.24282,92.259132,56.057487,30.863173,31.592003,11.250262,11.726295,31.521971,44.230801,98.037125,0.466319590806961,171.64064,594.727357312301,2.43368315228799,0.0961578225406055,1.76816989868395,1.9264492534661,716.390477270465,2.55004184360113,0.0215556032342904,2.49056696735531,68.4477910199186,673.941870064123,83.5312153716053,0.0191403960985388,2.66852573786243
5,5.032265,25,25.095516,11.73,11.990977,100.026711,NaN,7.137337,NaN,44.686749,400,400.077087,25,34.188766,10.647849,76.859558,49.970619,401.507843,398.750702,400.321838,4311.688477,9.443694,9.675981,74.069,61.670128,7.191946,92.292503,56.058624,30.875986,31.564842,11.26568,11.698721,31.54516,44.221897,98.050125,0.457974344491959,171.348114,594.700822152843,2.43350877969414,0.0961013963259935,1.76826143394052,1.94238616392585,716.201328072993,2.54951007543596,0.02154097838748,2.49114897328606,68.4565315343692,673.887946736833,83.5172116732175,0.0191329982265701,2.66916055665933
5,5.032265,25,25.095516,11.73,11.987059,99.998795,NaN,7.137337,NaN,44.628307,400,400.136353,25,34.197472,10.647022,76.694054,49.97644,401.455933,398.686798,400.264954,4313.781738,9.439812,9.67084,74.067223,61.642105,7.193717,92.32695,56.064354,30.860645,31.621778,11.299005,11.667946,31.599386,44.26091,98.038612,0.44663268327713,170.891891,594.693894116976,2.43348448264803,0.0960995443286622,1.76825508874862,1.94238616392585,716.131782935937,2.54932370866555,0.0215372328067078,2.49130823960001,68.4565315343692,673.87928081657,83.5139650263554,0.0191324753952915,2.66922124752342
5,5.034389,25,25.100401,11.73,11.983461,100.064072,NaN,7.137991,NaN,44.561699,400,400.150482,25,34.201023,10.655712,76.47953,49.97644,401.455933,398.686798,400.264954,4313.781738,9.439812,9.67084,74.094337,61.635166,7.232071,92.337486,56.095581,30.860645,31.621778,11.299005,11.667946,31.599386,44.26091,98.038612,0.44663268327713,170.891891,594.679314914091,2.43336178395914,0.0960522482388379,1.76834382106737,1.95641545742114,716.280468632025,2.54969394152075,0.0215402234819523,2.49113824588385,68.4664092556273,673.844863539839,83.5080832148149,0.0191257165219525,2.6697539744527
5,5.033473,25,25.104053,11.73,11.976338,100.210609,NaN,7.137811,NaN,44.4995,400,400.062653,25,34.192444,10.673217,76.567047,49.97644,401.3125,398.601044,400.173889,4311.249023,9.442142,9.670776,74.147835,61.617195,7.253085,92.298714,56.102242,30.863169,31.611425,11.262968,11.693553,31.590382,44.297035,98.015266,0.430933862924576,170.810028,594.670263147948,2.4333608979277,0.0960685406235364,1.76829151549803,1.95036569930517,716.63506037851,2.55062277683443,0.0215555540550748,2.49045869839698,68.4737928411565,673.851531672324,83.5158226495159,0.0191226195356094,2.66992517927368
5,5.035851,25,25.106842,11.73,11.976338,100.210609,NaN,7.139709,NaN,44.4995,400,400.062653,25,34.192444,10.671898,76.703079,49.97644,401.3125,398.601044,400.173889,4311.249023,9.442142,9.670776,74.170097,61.519348,7.199416,92.257965,56.138062,30.863169,31.611425,11.262968,11.693553,31.590382,44.297035,98.015266,0.430933862924576,170.810028,594.66106201238,2.4332485261015,0.0960175205601415,1.7683974209397,1.96606959866034,716.6271238581,2.55058541910254,0.0215522633122238,2.49057348883769,68.4794310747987,673.816785622399,83.5068132848444,0.0191178519101965,2.67033571515456
5,5.03798,25,25.109631,11.73,11.979242,100.363647,NaN,7.142457,NaN,44.471897,400,400.06369,25,34.179947,10.653253,76.682266,49.97644,401.394043,398.728851,400.255615,4314.385254,9.431015,9.670437,74.194031,61.530659,7.293278,92.211823,56.154423,30.873093,31.605707,11.281091,11.672325,31.606571,44.300568,98.018219,0.42836520075798,170.306854,594.657958960525,2.4331659649831,0.0959732546939139,1.76849695577566,1.98012446792814,717.000290712481,2.55156859273668,0.0215694587777016,2.48982869651525,68.4850688364528,673.792671238038,83.5017875854501,0.0191137263556681,2.67067189231394
5,5.037501,25,25.11466,11.73,11.993188,100.472916,NaN,7.14477,NaN,44.459743,400,400.100159,25,34.16058,10.642961,76.692375,49.97644,401.406372,398.714478,400.229279,4315.116699,9.434727,9.673593,74.207848,61.548286,7.420242,92.167297,56.175747,30.88368,31.593939,11.281717,11.657395,31.629642,44.326595,98.009018,0.437490433454514,170.016739,594.684475929205,2.43327508648202,0.095990106639453,1.7684981249929,1.97696267245965,717.258058855656,2.55222956609601,0.0215781378331802,2.48942578188421,68.4952334034288,673.84120281965,83.5271794872749,0.0191118390794665,2.67063110046384
5,5.037736,25,25.117735,11.73,11.998537,100.503548,NaN,7.145643,NaN,44.436378,400,400.135437,25,34.150173,10.632645,76.844749,49.97644,401.406372,398.714478,400.229279,4315.116699,9.434727,9.673593,74.203766,61.631279,7.54863,92.159607,56.172401,30.88368,31.593939,11.281717,11.657395,31.629642,44.326595,98.009018,0.437490433454514,170.016739,594.693026446025,2.43329716212693,0.0959875966582257,1.76851722880649,1.97851389441064,717.325595963543,2.55239256268852,0.0215786052584626,2.48938132333919,68.5014478084915,673.854953369518,83.536741942261,0.0191097252398781,2.67071810984331
5,5.038435,25,25.120449,11.73,11.98262,100.461754,NaN,7.145451,NaN,44.418953,400,400.114807,25,34.138424,10.626781,77.033348,49.97644,401.375519,398.713593,400.199554,4317.434082,9.443773,9.681236,74.243271,61.685562,7.591414,92.137459,56.203987,30.877924,31.638151,11.267964,11.657469,31.641872,44.310303,98.029617,0.457147389650345,170.016724,594.662172198563,2.43316542712647,0.0959651014855994,1.76852267786864,1.98312763659084,717.213851504305,2.552077815836,0.0215698203679817,2.48972424898537,68.506932176168,673.813151700598,83.5249873354228,0.0191046076454113,2.6711743585529
5,5.040025,25,25.123184,11.73,11.959326,100.39547,NaN,7.148511,NaN,44.416164,400,400.070984,25,34.12875,10.630923,77.129593,49.97644,401.348328,398.698578,400.192535,4316.850586,9.436893,9.674457,74.2369,61.675056,7.527832,92.118851,56.250389,30.879986,31.618382,11.287547,11.632304,31.620642,44.321571,98.021576,0.459983825683594,169.691696,594.614821689641,2.4329458523355,0.0959200489287653,1.76855601685403,1.99362064270611,717.041044332819,2.55159945636885,0.0215577349309936,2.49020593236352,68.5124585282526,673.740061587021,83.501555646925,0.0190975836050967,2.67185314733593
5,5.040025,25,25.123184,11.73,11.938856,100.390564,NaN,7.148511,NaN,44.435688,400,400.048553,25,34.121136,10.629858,77.14402,49.97644,401.348328,398.698578,400.192535,4316.850586,9.436893,9.674457,74.173157,61.581795,7.32934,92.114105,56.210304,30.879986,31.618382,11.287547,11.632304,31.620642,44.321571,98.021576,0.459983825683594,169.691696,594.578619685092,2.43281887190762,0.0959103823965387,1.76852308467558,1.99362064270611,717.02882731519,2.55156675058378,0.0215570788416073,2.49023337983526,68.5124585282526,673.694774895893,83.4846071174798,0.0190948520745208,2.6721729390137
5,5.042771,25,25.125374,11.73,11.936323,100.442024,NaN,7.15223,NaN,44.432091,400,400.122589,25,34.109966,10.617854,76.897247,49.97644,401.607941,398.864471,400.382568,4318.916016,9.447921,9.68179,74.165253,61.50951,7.273674,92.186569,56.123848,30.873257,31.69906,11.290873,11.621184,31.639269,44.309414,98.037483,0.471030354499817,168.899597,594.56350594881,2.4326735043213,0.0958504331145073,1.76864154739281,2.01173673176504,717.150752506818,2.55188049334549,0.0215613785379139,2.49003552111136,68.51688332424,673.647114079892,83.4699194240137,0.0190898830106215,2.67264120111637
5,5.042564,25,25.129322,11.73,11.948827,100.519936,NaN,7.153166,NaN,44.390064,400,400.112549,25,34.105988,10.621842,76.556824,49.97644,401.607941,398.864471,400.382568,4318.916016,9.447921,9.68179,74.171021,61.48225,7.362719,92.256897,56.177414,30.873257,31.69906,11.290873,11.621184,31.639269,44.309414,98.037483,0.471030354499817,168.899597,594.586422733317,2.4327608478636,0.0958607626123318,1.7686523874155,2.01037135360787,717.333547057803,2.55234694551814,0.021567138434293,2.48976315408018,68.5248593454529,673.685799808346,83.4900671305959,0.0190884424874623,2.67260410982693
5,5.043187,25,25.133627,11.73,11.94813,100.574211,NaN,7.151005,NaN,44.319653,400,400.044098,25,34.119205,10.624017,76.554909,49.969936,401.285309,398.683472,400.069946,4315.277344,9.405968,9.682716,74.136833,61.456284,7.337373,92.297112,56.193474,30.888311,31.638308,11.279213,11.624753,31.658257,44.357937,98.011246,0.478868335485458,168.601044,594.582777494674,2.43272711587407,0.0958471111581467,1.76867906756936,2.01448055412095,717.45647450105,2.55265104830503,0.0215693162276043,2.48963768950024,68.5335555262798,673.68198618851,83.4948255361674,0.0190840984768267,2.67288909182696
5,5.043674,25,25.137154,11.73,11.918653,100.542618,NaN,7.151911,NaN,44.28159,400,400.048584,25,34.124542,10.638335,76.659264,49.969936,401.348328,398.719849,400.108185,4318.995605,9.416092,9.694707,74.113586,61.448608,7.315722,92.310997,56.142815,30.886799,31.610401,11.280674,11.608482,31.654203,44.390503,97.999794,0.488410741090774,168.437317,594.528756291945,2.43252125202334,0.0958227858543867,1.76865351959031,2.01769245927795,717.367818691489,2.55239346290601,0.0215609438401288,2.48995678343112,68.5406792958672,673.615297615637,83.4749472552622,0.0190767073127918,2.67357320316368
5,5.044325,25,25.140957,11.73,11.881321,100.480774,NaN,7.153012,NaN,44.240814,400,400.020203,25,34.125351,10.652723,76.83313,49.969936,401.348328,398.719849,400.108185,4318.995605,9.416092,9.694707,74.179527,61.458817,7.292516,92.314072,56.112923,30.886799,31.610401,11.280674,11.608482,31.654203,44.390503,97.999794,0.488410741090774,168.437317,594.460207013539,2.43225888991575,0.0957912507136848,1.76862283331733,2.02198563152058,717.203028042212,2.55193050976745,0.0215482050420721,2.49045669054547,68.5483596810977,673.528989451299,83.4481379981485,0.0190678701345501,2.67441479910931
5,5.044804,25,25.143089,11.73,11.881321,100.480774,NaN,7.155324,NaN,44.240814,400,400.020203,25,34.125351,10.657584,76.881966,49.969936,401.193298,398.555908,399.970032,4319.546875,9.410769,9.689569,74.225555,61.455338,7.310664,92.344543,56.114304,30.878317,31.69054,11.306913,11.574948,31.728485,44.375622,98.020584,0.493871212005615,168.135178,594.458350535955,2.43223627965189,0.0957810165311399,1.76864424477399,2.02514424635058,717.196977875705,2.5519020218134,0.0215456957312323,2.49054391983742,68.5526649991459,673.524991682816,83.4497092422594,0.0190655938625664,2.6745714017692
5,5.045767,25,25.145502,11.73,11.84724,100.459328,NaN,7.154328,NaN,44.206169,400,399.93335,25,34.111389,10.65874,76.833923,49.969936,401.251434,398.591949,400.011841,4319.318359,9.41758,9.695873,74.27755,61.458324,7.376051,92.378151,56.113354,30.87398,31.663599,11.32733,11.546321,31.69836,44.366188,98.026276,0.490838706493378,167.936554,594.394340341668,2.43197933764498,0.0957443616946903,1.76863288386955,2.03149377222167,717.136714199773,2.55172681182715,0.0215399903364186,2.49076267957236,68.5575374310092,673.437969588153,83.4206481146621,0.0190580415365615,2.67533680623165
5,5.045721,25,25.149288,11.73,11.839336,100.451286,NaN,7.156647,NaN,44.146973,400,399.931183,25,34.103962,10.675505,76.789337,49.969936,401.251434,398.591949,400.011841,4319.318359,9.41758,9.695873,74.286606,61.454857,7.422341,92.399033,56.130207,30.87398,31.663599,11.32733,11.546321,31.69836,44.366188,98.026276,0.490838706493378,167.936554,594.380539499629,2.43193245785917,0.0957416131718611,1.76861821907639,2.03119049241229,717.105933077095,2.55162259725733,0.0215344613599171,2.49096286476648,68.565181572422,673.428468170387,83.4225444737081,0.0190538565163738,2.67563261630959
5,5.046473,25,25.152708,11.73,11.840566,100.436371,NaN,7.158237,NaN,44.107582,400,400.005157,25,34.110943,10.71043,76.78009,49.969936,401.37146,398.688782,400.141113,4322.166016,9.401504,9.688129,74.249969,61.449501,7.432501,92.419174,56.132057,30.859461,31.688841,11.309829,11.553173,31.670568,44.320923,98.070709,0.496627688407898,167.787277,594.379798717563,2.43190459733473,0.0957261383971967,1.76865383381246,2.03614820012331,717.059065584114,2.55147743626725,0.0215284453834136,2.49118681916295,68.5720859941379,673.425049647463,83.4261880962346,0.0190503886319267,2.67586303005549
5,5.048218,25,25.156435,11.73,11.834668,100.454147,NaN,7.160736,NaN,44.085724,400,400.049835,25,34.123146,10.712971,76.76458,49.969936,401.37146,398.688782,400.141113,4322.166016,9.401504,9.688129,74.188339,61.412952,7.3726,92.447708,56.119652,30.859461,31.688841,11.309829,11.553173,31.670568,44.320923,98.070709,0.496627688407898,167.787277,594.362599331258,2.43178564442868,0.0956861174446254,1.7687225512848,2.0476503396431,717.092763418405,2.55154615918609,0.0215264386658206,2.49123979412844,68.5796093930028,673.389733360237,83.4183547847491,0.019044705004347,2.67634019026741
5,5.049812,25,25.158609,11.73,11.829942,100.47905,NaN,7.162181,NaN,44.10025,400,400.077911,25,34.129238,10.696972,76.773727,49.969936,401.352661,398.637024,400.147614,4321.591797,9.400098,9.678459,74.22747,61.39579,7.219803,92.474945,56.116619,30.868469,31.755714,11.319613,11.535518,31.723055,44.361126,98.043144,0.479690730571747,167.580231,594.348057181216,2.43168110590324,0.0956498950712814,1.76878641380346,2.05815458195769,717.14862855477,2.55168315846534,0.0215272104700903,2.49118909761165,68.5839974861445,673.356598590084,83.4091042949117,0.0190406341640363,2.67670857122139
5,5.049812,25,25.158609,11.73,11.827278,100.513512,NaN,7.162181,NaN,44.09605,400,400.021637,25,34.141048,10.654367,76.765236,49.977345,401.237244,398.570435,400.010986,4325.731934,9.403435,9.68442,74.2202,61.412613,7.155723,92.506454,56.11261,30.875803,31.741003,11.309823,11.534657,31.731197,44.410843,98.015747,0.473571568727493,167.617554,594.343345139851,2.43166457118379,0.0956486382977656,1.76878217862975,2.05815458195769,717.234476584214,2.55191291594968,0.0215318142686965,2.49099596291161,68.5839974861445,673.350703003528,83.4069017615114,0.0190402785166809,2.67675081965628
5,5.048797,25,25.162249,11.73,11.824583,100.536438,NaN,7.161171,NaN,44.057114,400,399.968018,25,34.145672,10.629949,76.761734,49.977345,401.237244,398.570435,400.010986,4325.731934,9.403435,9.68442,74.162117,61.42416,7.173934,92.53315,56.116013,30.875803,31.741003,11.309823,11.534657,31.731197,44.410843,98.015747,0.473571568727493,167.617554,594.342515810114,2.43169573185335,0.0956690091446816,1.76873243213852,2.05146615571778,717.281256544373,2.55201713112011,0.0215305976312979,2.49101663065712,68.5913439755193,673.368743970198,83.4188814176151,0.0190378983196995,2.67684109988458
5,5.049289,25,25.166126,11.73,11.821913,100.561348,NaN,7.164613,NaN,44.005871,400,399.959625,25,34.140488,10.634579,76.887169,49.977345,401.349243,398.629456,400.097992,4325.829102,9.415621,9.688369,74.125198,61.400753,7.252743,92.529999,56.116982,30.891138,31.766205,11.318153,11.515108,31.726482,44.453175,97.98848,0.466734290122986,167.658478,594.335884633939,2.43165594635626,0.0956572577233263,1.76875022327103,2.05470835514438,717.332309163703,2.55213140880686,0.0215293678396977,2.4910359199195,68.5991679129974,673.361937837234,83.4219198558328,0.0190337946468503,2.67712378558627
5,5.050151,25,25.171186,11.73,11.831621,100.578262,NaN,7.163447,NaN,43.945885,400,399.986816,25,34.132256,10.626727,76.941086,49.977345,401.349243,398.629456,400.097992,4325.829102,9.415621,9.688369,74.119102,61.407608,7.323213,92.496361,56.128494,30.891138,31.766205,11.318153,11.515108,31.726482,44.453175,97.98848,0.466734290122986,167.658478,594.349711933909,2.43167553475674,0.0956434606031948,1.76880426669533,2.06038822776691,717.360090886521,2.55217659987019,0.021525681573974,2.49114827375944,68.6093778240168,673.378552777467,83.4354095510049,0.0190299782241294,2.6773099148503
5,5.051282,25,25.174267,11.73,11.835304,100.600212,NaN,7.163031,NaN,43.889656,400,399.916534,25,34.121532,10.624336,76.936943,49.977345,401.119324,398.446594,399.856628,4327.326172,9.407817,9.68561,74.105461,61.4263,7.411957,92.489319,56.14883,30.888458,31.754519,11.340652,11.490259,31.727312,44.474194,97.981041,0.46627876162529,167.50441,594.351839097632,2.43164504580585,0.095621094806352,1.76886077994344,2.06783949645427,717.406033768619,2.55228178263346,0.0215249929739097,2.49115156201495,68.6155938123874,673.373543461287,83.4379734345085,0.0190267432326742,2.67753177232211
5,5.052727,25,25.178007,11.73,11.817318,100.631508,NaN,7.165435,NaN,43.815609,400,399.853363,25,34.104408,10.623196,76.888626,49.977345,401.197784,398.4953,399.871979,4325.692383,9.412378,9.687704,74.104477,61.425915,7.489725,92.533478,56.17202,30.877468,31.760351,11.335651,11.481951,31.742277,44.412312,98.034866,0.481991231441498,167.483917,594.314417624426,2.43146525582835,0.095581833646257,1.76889697692644,2.07735765943431,717.473392643484,2.552440461031,0.0215247779165346,2.49112964661202,68.6231385778325,673.316548640641,83.4220740314713,0.0190197475088709,2.67816708967136
5,5.052396,25,25.182196,11.73,11.803859,100.643684,NaN,7.165962,NaN,43.762264,400,399.878876,25,34.092381,10.621402,76.935738,49.977345,401.197784,398.4953,399.871979,4325.692383,9.412378,9.687704,74.10762,61.404877,7.572894,92.538544,56.191154,30.877468,31.760351,11.335651,11.481951,31.742277,44.412312,98.034866,0.481991231441498,167.483917,594.2918947966,2.43139731991612,0.0955825347450945,1.76886079752568,2.07517755306083,717.491850640117,2.55246572125087,0.0215214851945286,2.49123277661498,68.631588115536,673.300290925059,83.4220361223788,0.0190147823562422,2.67853721053286
5,5.053823,25,25.185377,11.73,11.802343,100.65844,NaN,7.167813,NaN,43.756828,400,399.866608,25,34.095333,10.625945,76.977737,49.977345,401.085449,398.396179,399.736938,4326.347656,9.392559,9.677526,74.120117,61.397369,7.607189,92.523323,56.237274,30.921572,31.816534,11.323565,11.484613,31.735184,44.472698,98.002037,0.458373814821243,167.267258,594.283674736379,2.43132061441956,0.0955514399145002,1.76892238162022,2.08457562245655,717.519595113672,2.55252163005344,0.0215197206327012,2.49128033329214,68.6380037312848,673.278987936121,83.418664560582,0.0190104729203519,2.67888296982409
5,5.053823,25,25.185377,11.73,11.806289,100.628426,NaN,7.167813,NaN,43.721481,400,399.783264,25,34.087421,10.637667,76.842834,49.977345,401.102386,398.463806,399.7771,4329.485352,9.412832,9.69774,74.107376,61.394226,7.614818,92.416161,56.24789,30.926456,31.789331,11.306694,11.495596,31.742548,44.484829,97.999184,0.451533555984497,167.187805,594.290654916428,2.43134511020593,0.0955533005797017,1.76892863171742,2.08457562245655,717.44481931125,2.55232158426373,0.0215157165187418,2.49144794685735,68.6380037312848,673.287722405898,83.4219250883788,0.0190109995487266,2.67882003148586
5,5.054795,25,25.188326,11.73,11.81698,100.626305,NaN,7.173029,NaN,43.686108,400,399.795349,25,34.074535,10.642533,76.670334,49.977345,401.102386,398.463806,399.7771,4329.485352,9.412832,9.69774,74.116516,61.422901,7.5293,92.367012,56.261044,30.926456,31.789331,11.306694,11.495596,31.742548,44.484829,97.999184,0.451533555984497,167.187805,594.305794473501,2.43136564818671,0.0955376571255067,1.76898915067885,2.09097598097634,717.431172256977,2.55226809925097,0.0215119735841324,2.49158035332074,68.6439508910008,673.300651811751,83.4309984686763,0.0190089753583803,2.67890517631291
5,5.0565,25,25.192354,11.73,11.81698,100.626305,NaN,7.173701,NaN,43.686108,400,399.795349,25,34.074535,10.648363,76.605247,49.991894,401.172028,398.557312,399.998535,4330.567383,9.41376,9.687499,74.095512,61.440086,7.407481,92.324684,56.264103,30.902773,31.79845,11.333774,11.461698,31.795553,44.54723,97.963753,0.457745671272278,166.827866,594.299177173395,2.43128527614222,0.0955013930910005,1.76906561037718,2.10220073743557,717.419748551659,2.55221435647378,0.0215072488981626,2.49174506148168,68.6520731894819,673.279648539009,83.4289597813017,0.0190038807896624,2.67930018899737
5,5.058404,25,25.196274,11.73,11.819528,100.634483,NaN,7.176431,NaN,43.653313,400,399.873657,25,34.0676,10.644508,76.667633,49.991894,401.172028,398.557312,399.998535,4330.567383,9.41376,9.687499,74.08268,61.445702,7.373307,92.313538,56.267818,30.902773,31.79845,11.333774,11.461698,31.795553,44.54723,97.963753,0.457745671272278,166.827866,594.296294557478,2.43121136495339,0.0954621255761967,1.76915504613198,2.11473227224377,717.429008392459,2.55221657618991,0.0215037432777806,2.49185957478015,68.6599767703136,673.26074198416,83.4275498710715,0.0189990166467455,2.67967382232967
5,5.058439,25,25.199226,11.73,11.81982,100.662811,NaN,7.17691,NaN,43.610374,400,399.876648,25,34.050156,10.635607,76.711594,49.991894,401.15567,398.497101,399.929016,4327.117188,9.404119,9.686797,74.09008,61.447483,7.367487,92.258102,56.267868,30.860653,31.755121,11.32357,11.467474,31.807146,44.564388,97.949852,0.46681872010231,166.758057,594.296675294345,2.43121152855145,0.0954615195418765,1.76915707781992,2.11496259851356,717.491225943886,2.55236604061397,0.0215040612565907,2.49182164050941,68.6659280386494,673.266408466369,83.4339164913218,0.0189965542808438,2.67981156428931
5,5.059363,25,25.201979,11.73,11.814939,100.650497,NaN,7.175762,NaN,43.571701,400,399.878479,25,34.037693,10.633777,76.765884,49.991894,401.074524,398.459564,399.903992,4329.502441,9.406663,9.689306,74.080124,61.435974,7.372039,92.179321,56.283928,30.850878,31.826803,11.330438,11.447682,31.81073,44.577408,97.948456,0.46114456653595,166.889252,594.284453144083,2.43113768928752,0.0954395918539819,1.76919082411399,2.12104278355042,717.452733765363,2.55224723166326,0.0214991919750912,2.49200316894293,68.6714776468728,673.245307933191,83.4300086830789,0.0189926682202024,2.68013069687569
5,5.060557,25,25.205177,11.73,11.809176,100.650314,NaN,7.176678,NaN,43.54237,400,399.819489,25,34.033363,10.64619,76.789093,49.991894,401.059601,398.454956,399.90863,4330.20459,9.415614,9.693864,74.057205,61.401138,7.393651,92.18119,56.295971,30.869415,31.787554,11.311486,11.462453,31.795343,44.568245,97.973091,0.464045494794846,166.688232,594.26962169159,2.43104565856513,0.0954115244080693,1.7692353152132,2.12889842351956,717.443207396174,2.55220335475094,0.0214954199822663,2.49213501413008,68.6779237301678,673.21856497661,83.4246384529982,0.0189880203675951,2.6805178459297
5,5.061574,25,25.208136,11.73,11.806314,100.670097,NaN,7.177022,NaN,43.51609,400,399.805237,25,34.046654,10.677471,76.874763,49.991894,401.059601,398.454956,399.90863,4330.20459,9.415614,9.693864,74.02829,61.412872,7.421116,92.173965,56.320477,30.869415,31.787554,11.311486,11.462453,31.795343,44.568245,97.973091,0.464045494794846,166.688232,594.260609321431,2.43097998371924,0.0953885917060943,1.7692764581053,2.13558844733143,717.484117333866,2.55229578017152,0.0214945917412927,2.4921451089771,68.6838875212974,673.200765051232,83.4222618809251,0.0189841392507021,2.68082605104108
5,5.062123,25,25.211105,11.73,11.789424,100.705147,NaN,7.178538,NaN,43.501907,400,399.879944,25,34.072258,10.672105,77.017838,49.991894,401.161621,398.608276,400.013092,4333.887207,9.422117,9.707244,73.989204,61.414429,7.50572,92.155945,56.31712,30.888115,31.858398,11.31606,11.441215,31.787706,44.599926,97.951759,0.468173831701279,166.57988,594.228594286543,2.43084925338395,0.0953689884548297,1.7692745038441,2.13919946078812,717.563047833174,2.55248984458148,0.0214957875402137,2.49207014496681,68.6898709366931,673.159786565389,83.4112561568749,0.0189788524308935,2.6813031631402
5,5.064038,25,25.214699,11.73,11.765404,100.73896,NaN,7.179672,NaN,43.516865,400,399.941986,25,34.092094,10.662103,77.115829,49.991894,401.161621,398.608276,400.013092,4333.887207,9.422117,9.707244,73.98806,61.433525,7.571661,92.151329,56.31591,30.888115,31.858398,11.31606,11.441215,31.787706,44.599926,97.951759,0.468173831701279,166.57988,594.178656779404,2.43060990928032,0.095317068258263,1.76932278614344,2.15179297599161,717.637125602998,2.55266731740828,0.0214960858367181,2.4920278264598,68.6971132016191,673.081268151704,83.3871579988887,0.0189707108267433,2.68209175033572
5,5.064449,25,25.217649,11.73,11.765404,100.73896,NaN,7.183195,NaN,43.516865,400,399.941986,25,34.092094,10.654737,77.080673,49.991894,401.183777,398.66214,400.011536,4331.64209,9.41857,9.70801,74.019897,61.438416,7.655777,92.179253,56.337475,30.860039,31.872059,11.33085,11.423929,31.813553,44.626835,97.938805,0.458968549966812,166.705078,594.177059890511,2.43059055532015,0.095308357227615,1.76934126403906,2.15449535249854,717.628766097211,2.55262800000874,0.0214926318268911,2.49214827249446,68.7030571613239,673.079963644844,83.390925453542,0.0189678352219968,2.68228046497679
5,5.064557,25,25.219727,11.73,11.732168,100.762123,NaN,7.182924,NaN,43.555347,400,399.957153,25,34.101894,10.643523,76.895271,49.991894,401.096313,398.593384,399.950836,4333.460449,9.425484,9.706377,74.048096,61.449207,7.704244,92.164375,56.349201,30.848461,31.90727,11.353343,11.383728,31.833908,44.57975,97.97065,0.45307394862175,166.842316,594.117835142842,2.43037906273377,0.0952904174408673,1.76929397666172,2.15520543898288,717.680603244053,2.55275469388779,0.0214932860336495,2.49210363080996,68.7072438121077,673.008501246467,83.3672833237937,0.0189615576363552,2.68292744219009
5,5.064943,25,25.222752,11.73,11.707967,100.761482,NaN,7.183607,NaN,43.612579,400,399.921967,25,34.104267,10.652504,76.841759,49.991894,401.096313,398.593384,399.950836,4333.460449,9.425484,9.706377,74.08223,61.460636,7.695589,92.175903,56.362347,30.848461,31.90727,11.353343,11.383728,31.833908,44.57975,97.97065,0.45307394862175,166.842316,594.07351612188,2.43021057590851,0.095270841900974,1.76927344063275,2.15774324866385,717.670435211734,2.55271011331349,0.0214896600441116,2.49223068166474,68.7133379663578,672.954169061648,83.3513989553992,0.0189554155648367,2.68350821748946
5,5.064943,25,25.222752,11.73,11.702393,100.709496,NaN,7.183607,NaN,43.673359,400,399.870209,25,34.114918,10.652311,76.90226,49.984463,401.013641,398.450073,399.827454,4334.03125,9.419454,9.701397,74.068886,61.463585,7.667461,92.194618,56.357971,30.856407,31.840494,11.358974,11.369635,31.853529,44.616135,97.950592,0.452059835195541,166.930191,594.063654216035,2.4301759551379,0.0952682168372521,1.76926471705146,2.15774324866385,717.540866543453,2.55236356691767,0.0214827314592842,2.49252186140913,68.7133379663578,672.941826788097,83.3467997274027,0.0189546714111209,2.68359842423511
5,5.065008,25,25.225994,11.73,11.701989,100.660583,NaN,7.186749,NaN,43.706974,400,399.819489,25,34.133984,10.641549,76.958626,49.984463,401.013641,398.450073,399.827454,4334.03125,9.419454,9.701397,74.041924,61.476395,7.648073,92.237366,56.367161,30.856407,31.840494,11.358974,11.369635,31.853529,44.616135,97.950592,0.452059835195541,166.930191,594.062686687631,2.43017038464636,0.0952666495814697,1.7692670116209,2.15817058588897,717.409743426878,2.55199418970062,0.0214724162989993,2.49292961946852,68.7198686762264,672.945985555652,83.3530280333493,0.0189518510867048,2.68376549212546
5,5.067642,25,25.230118,11.73,11.696728,100.614517,NaN,7.189664,NaN,43.682911,400,399.889252,25,34.148067,10.657548,76.940552,49.984463,401.218933,398.627014,399.994904,4335.933105,9.419818,9.702776,74.041695,61.481968,7.530488,92.281166,56.380638,30.897223,31.902706,11.337303,11.382372,31.87109,44.629139,97.955276,0.424598693847656,166.678619,594.043135135423,2.43001368036081,0.0952084021861877,1.76937742165215,2.17548417617451,717.283186535263,2.55163192548168,0.0214614478733679,2.49335890599665,68.7281751791878,672.897935280442,83.3410782858247,0.0189450489289864,2.68436851035356
5,5.068078,25,25.233271,11.73,11.699126,100.531479,NaN,7.192347,NaN,43.65696,400,399.921448,25,34.142765,10.691537,76.915115,49.984463,401.143341,398.531586,399.902191,4338.206055,9.427245,9.709541,74.071861,61.500626,7.466755,92.318405,56.391418,30.897314,31.863007,11.35793,11.349032,31.826696,44.629189,97.954674,0.426562249660492,166.836319,594.045682425515,2.43000805062097,0.095200305123608,1.76940080904144,2.17834940982323,717.067157575522,2.55103577959466,0.0214466793992152,2.49396001980984,68.7345252169704,672.901901252534,83.3471070981391,0.018942303263996,2.68453170643681
5,5.068268,25,25.235922,11.73,11.710367,100.495903,NaN,7.194061,NaN,43.647148,400,399.893463,25,34.134052,10.714911,77.055717,49.984463,401.143341,398.531586,399.902191,4338.206055,9.427245,9.709541,74.056168,61.503662,7.474052,92.336449,56.397873,30.897314,31.863007,11.35793,11.349032,31.826696,44.629189,97.954674,0.426562249660492,166.836319,594.064833497629,2.43006893166456,0.0952015765642837,1.76942692416757,2.17959796348964,716.970885892541,2.55076292419034,0.0214388302546725,2.49427225578101,68.7398637803333,672.928627073588,83.3608890933484,0.018941405259864,2.68449751656705
5,5.069384,25,25.240759,11.73,11.724987,100.507355,NaN,7.196078,NaN,43.662861,400,399.86911,25,34.121315,10.705468,77.143845,49.984463,401.137878,398.516876,399.893402,4338.932129,9.422884,9.710703,74.043495,61.504269,7.527531,92.36174,56.391289,30.891827,31.92568,11.358966,11.345433,31.843296,44.564941,98.012421,0.414215743541717,166.821854,594.086363419121,2.43010721736639,0.0951848501030842,1.76950002708066,2.18693087111154,716.985687775628,2.55077478796418,0.0214347059423386,2.49440632420583,68.7496034039672,672.951437822817,83.3763668287929,0.0189382032689935,2.68462525526393
