P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.070598,25,25.242546,11.73,11.735682,100.535439,NaN,7.196766,NaN,43.689663,400,399.862915,25,34.107906,10.692564,77.134399,49.984463,401.137878,398.516876,399.893402,4338.932129,9.422884,9.710703,74.051003,61.532013,7.554163,92.390388,56.394497,30.891827,31.92568,11.358966,11.345433,31.843296,44.564941,98.012421,0.414215743541717,166.821854,594.100568261013,2.43011652181302,0.0951642127524103,1.76957140568408,2.19490634524198,717.050655634732,2.55093840051054,0.0214363669640511,2.49431958585009,68.7532012921641,672.958139268966,83.3814418040987,0.0189369166521216,2.68468507997935
5,5.070952,25,25.247217,11.73,11.735682,100.535439,NaN,7.197751,NaN,43.689663,400,399.862915,25,34.107906,10.667048,77.12207,49.984463,401.173309,398.58902,399.958588,4341.443359,9.427757,9.715158,74.048988,61.516766,7.566373,92.415825,56.416008,30.874874,31.90642,11.352509,11.344296,31.885086,44.597157,97.987816,0.418740928173065,166.913345,594.09919184069,2.43009986565479,0.0951567295472014,1.76958734838707,2.19723171041534,717.037368495758,2.55087605183699,0.0214309100349455,2.49451214977323,68.7626048258601,672.961045202644,83.3892645899014,0.018932674227574,2.68494850759351
5,5.07261,25,25.251644,11.73,11.741385,100.549431,NaN,7.19647,NaN,43.695492,400,399.899475,25,34.101826,10.63134,77.117538,49.984463,401.25769,398.677277,400.042297,4340.53418,9.420029,9.709971,74.096207,61.497334,7.579676,92.462776,56.412735,30.87719,31.905348,11.362509,11.318687,31.863956,44.657269,97.968582,0.450766921043396,166.811005,594.102837245935,2.4300572914659,0.0951243774000454,1.76967092695797,2.20812122160294,717.059678869236,2.55091036786669,0.0214276073415345,2.49461472317128,68.7715159342808,672.954246228353,83.3931209154401,0.0189280793938724,2.68526828076683
5,5.073339,25,25.255077,11.73,11.73094,100.54335,NaN,7.195925,NaN,43.707294,400,399.951355,25,34.086605,10.608223,77.123047,49.984463,401.25769,398.677277,400.042297,4340.53418,9.420029,9.709971,74.115013,61.505295,7.65139,92.48275,56.424774,30.87719,31.905348,11.362509,11.318687,31.863956,44.657269,97.968582,0.450766921043396,166.811005,594.081518105679,2.42995811863566,0.0951040672293944,1.76968748082349,2.21290835379745,717.034742038407,2.55082395520146,0.0214227875670954,2.49479108426064,68.7784254090363,672.925384279494,83.3873280686113,0.0189230962504551,2.68568955006717
5,5.073792,25,25.256731,11.73,11.708574,100.515129,NaN,7.197656,NaN,43.732304,400,399.953186,25,34.067146,10.598806,77.081902,49.985668,401.146271,398.485413,399.882599,4341.168457,9.407948,9.699694,74.107628,61.498184,7.666924,92.489716,56.438206,30.892035,31.930964,11.373129,11.303168,31.896545,44.666412,97.959419,0.443913012742996,166.866394,594.040175473275,2.42979786858941,0.0950839821895233,1.76967306163377,2.21588281620268,716.959626287983,2.55061345753375,0.0214170899134248,2.49502104653941,68.7817541020825,672.871380057737,83.3696094597987,0.0189182799255193,2.68618752069331
5,5.073842,25,25.261694,11.73,11.687649,100.466782,NaN,7.197615,NaN,43.755955,400,399.895691,25,34.044941,10.580584,77.01757,49.985668,401.339691,398.693298,400.036163,4340.645508,9.410749,9.71191,74.073616,61.49287,7.705351,92.486664,56.448364,30.869713,31.958195,11.401248,11.271333,31.89431,44.693054,97.953728,0.42524266242981,166.866394,594.002950852634,2.42966551730535,0.0950730840976669,1.76964276512183,2.2162111112134,716.824854660996,2.55022431954452,0.021404842806782,2.49550420581858,68.7917412070704,672.833582100463,83.3627061544342,0.0189113151828202,2.68676910686939
5,5.073842,25,25.261694,11.73,11.677172,100.385155,NaN,7.197615,NaN,43.796192,400,399.936768,25,34.033348,10.571902,77.003136,49.985668,401.339691,398.693298,400.036163,4340.645508,9.410749,9.71191,74.075432,61.478539,7.731835,92.465179,56.467613,30.869713,31.958195,11.401248,11.271333,31.89431,44.693054,97.953728,0.42524266242981,166.866394,593.9844103907,2.42960042477637,0.0950681557769719,1.7696264802208,2.2162111112134,716.621134904435,2.54967899603538,0.0213939383525266,2.49597593576217,68.7917412070704,672.810376067893,83.3540692776056,0.0189099169645719,2.68694019022612
5,5.07436,25,25.263596,11.73,11.680357,100.338844,NaN,7.197533,NaN,43.818222,400,399.967682,25,34.031803,10.5539,77.036392,49.985668,401.329315,398.675293,400.007294,4341.952148,9.420979,9.718851,74.071121,61.450432,7.722107,92.431633,56.466167,30.865889,31.947701,11.367713,11.288006,31.899517,44.693047,97.96312,0.430120080709457,167.15892,593.988030891573,2.4295958473412,0.095058720031735,1.76965479982049,2.21961210601489,716.500108626867,2.54934408147972,0.0213855295401028,2.49632384065322,68.7955682324746,672.812340692372,83.3575475333683,0.0189082395893663,2.68704201312606
5,5.073796,25,25.266142,11.73,11.680405,100.266922,NaN,7.198494,NaN,43.827251,400,399.926483,25,34.041603,10.532173,77.101418,49.985668,401.14679,398.505951,399.836853,4339.575684,9.415162,9.712686,74.092407,61.32943,7.623019,92.413078,56.473396,30.89583,31.949913,11.400623,11.243362,31.93392,44.693302,97.959206,0.418684750795364,166.977158,593.990310604548,2.42962267510131,0.0950706476568863,1.76962942927444,2.21590907989213,716.31327772829,2.54882922656181,0.0213729422457487,2.49684939165962,68.8006907139619,672.826718954583,83.3665755147225,0.0189067024684419,2.68709165069384
5,5.076106,25,25.269619,11.73,11.675033,100.223015,NaN,7.199692,NaN,43.839912,400,399.85968,25,34.055798,10.5545,77.147293,49.985668,401.14679,398.505951,399.836853,4339.575684,9.415162,9.712686,74.0653,61.231686,7.417821,92.409645,56.382675,30.89583,31.949913,11.400623,11.243362,31.93392,44.693302,97.959206,0.418684750795364,166.977158,593.971813943089,2.42948065220174,0.0950193779476564,1.76972532508176,2.23107379007558,716.19370003996,2.54848908449951,0.0213630135842267,2.49725184400567,68.8076857128267,672.782659072951,83.3552024096199,0.0189007667200608,2.68762960412088
5,5.077041,25,25.272018,11.73,11.66909,100.202072,NaN,7.199854,NaN,43.838524,400,399.840118,25,34.062393,10.561863,77.143517,49.985668,401.190125,398.565155,399.885376,4341.02002,9.425841,9.721375,74.043282,61.167255,7.411861,92.396111,56.288788,30.900082,31.968849,11.423119,11.214781,31.931488,44.708401,97.956863,0.411030262708664,166.909744,593.957656992201,2.42939975885329,0.094996866788365,1.76975831671589,2.23721042859768,716.134535860056,2.54831689664517,0.0213574141700943,2.49747521919853,68.8125115773009,672.758354245769,83.3496255187793,0.0188970390964529,2.68795612040407
5,5.078875,25,25.275139,11.73,11.665846,100.2258,NaN,7.19995,NaN,43.845928,400,399.926147,25,34.063885,10.572421,77.217735,49.985668,401.190125,398.565155,399.885376,4341.02002,9.425841,9.721375,74.037888,61.262321,7.369985,92.335381,56.342453,30.900082,31.968849,11.423119,11.214781,31.931488,44.708401,97.956863,0.411030262708664,166.909744,593.944776186528,2.42929337652179,0.0949566889377086,1.76983610963989,2.24924498897235,716.184868208536,2.5484338516253,0.0213569515380668,2.49746610616426,68.8187893107104,672.726326383732,83.3422207411488,0.0188921657916348,2.68838430515886
5,5.079102,25,25.279034,11.73,11.661046,100.26123,NaN,7.199684,NaN,43.882874,400,399.997711,25,34.078476,10.591407,77.336868,49.985668,401.360687,398.707825,400.076813,4341.643555,9.43594,9.719026,74.009064,61.271255,7.374948,92.269646,56.397053,30.890333,31.960899,11.420204,11.205297,31.922256,44.654243,97.997612,0.421586960554123,167.087906,593.935397182986,2.42925287829162,0.0949496503380041,1.7698389340639,2.2507343200204,716.262214548532,2.54861871763258,0.0213571524593218,2.49742064414446,68.8266230858109,672.719246719344,83.3452160860937,0.0188880667004287,2.68867544535463
5,5.079434,25,25.281588,11.73,11.661046,100.26123,NaN,7.203908,NaN,43.882874,400,399.997711,25,34.078476,10.613823,77.41629,49.992435,401.30542,398.68158,400.080994,4344.0625,9.439213,9.721916,73.98539,61.23735,7.267303,92.232216,56.337498,30.881157,31.973574,11.452908,11.169656,31.970268,44.676987,97.976677,0.428295463323593,167.103546,593.934104543904,2.42923727197493,0.0949426569258813,1.76985393154628,2.25291245958812,716.254912322978,2.54858455566509,0.0213541768849421,2.49752729243061,68.8317592954982,672.718506814567,83.348631760859,0.018885614617103,2.68883747949969
5,5.081263,25,25.2861,11.73,11.64891,100.297012,NaN,7.202505,NaN,43.928501,400,400.026337,25,34.093613,10.624939,77.44249,49.992435,401.30542,398.68158,400.080994,4344.0625,9.439213,9.721916,73.99646,61.244404,7.238349,92.215073,56.309528,30.881157,31.973574,11.452908,11.169656,31.970268,44.676987,97.976677,0.428295463323593,167.103546,593.905503061611,2.42907588978731,0.0948984428171641,1.76991782107145,2.26491001210923,716.33137998915,2.54876352608782,0.0213537067440094,2.49750558489838,68.8408321755111,672.669494793987,83.3369273690266,0.0188784103391501,2.68947788590847
5,5.081168,25,25.288403,11.73,11.630358,100.321159,NaN,7.205558,NaN,43.961506,400,400.01767,25,34.103008,10.629952,77.467842,49.992435,401.238129,398.635742,400.055878,4343.771484,9.426798,9.710931,74.044327,61.285416,7.395257,92.223007,56.322151,30.875103,32.00032,11.436239,11.176262,31.950926,44.76107,97.93277,0.439813703298569,167.214294,593.873037867475,2.42896505818712,0.094891723316461,1.76988489034079,2.26428692686591,716.38510529124,2.54889421638935,0.0213542533246583,2.49746007115927,68.8454626539749,672.634332521526,83.327183797303,0.0188741226593362,2.68988058330526
5,5.081168,25,25.288403,11.73,11.597459,100.367981,NaN,7.205558,NaN,44.012516,400,399.979034,25,34.109589,10.630924,77.38797,49.992435,401.2995,398.674347,400.073364,4343.654785,9.439296,9.723994,74.082787,61.295265,7.513158,92.246376,56.324631,30.89818,31.970705,11.457907,11.143529,31.950867,44.766403,97.935837,0.442105352878571,167.052994,593.814811258944,2.4287605849135,0.0948762601499116,1.76983417511323,2.26428692686591,716.502034950076,2.54920728562386,0.021360511542063,2.49718613395576,68.8454626539749,672.561445234898,83.3000896805066,0.018869731214045,2.69042318341111
5,5.082558,25,25.294016,11.73,11.57456,100.381157,NaN,7.209155,NaN,44.060131,400,399.993011,25,34.097775,10.637848,77.194756,49.992435,401.2995,398.674347,400.073364,4343.654785,9.439296,9.723994,74.084778,61.30117,7.615727,92.261353,56.330109,30.89818,31.970705,11.457907,11.143529,31.950867,44.766403,97.935837,0.442105352878571,167.052994,593.768866016743,2.42855291795273,0.0948362538783996,1.76986186458294,2.27340278435344,716.518911645502,2.54922037279583,0.0213557373544776,2.4973428477686,68.8567469820267,672.498012956965,83.2846368136378,0.0188606242473348,2.69124174849991
5,5.0824,25,25.297697,11.73,11.548902,100.3675,NaN,7.209973,NaN,44.113361,400,400.014343,25,34.086407,10.640903,77.083191,49.992435,401.328339,398.740295,400.117249,4345.068359,9.441035,9.724122,74.023323,61.312153,7.680703,92.269379,56.344063,30.912777,32.008095,11.441863,11.149899,31.943159,44.722599,97.973412,0.447673588991165,166.980743,593.724071495826,2.4284008477272,0.0948275172250765,1.76981529555676,2.27236668671969,716.474291614437,2.54907987337018,0.0213496283991227,2.49757605683199,68.8641462080017,672.450752225521,83.2724050130482,0.0188543122407976,2.69182181633027
5,5.086126,25,25.300228,11.73,11.52548,100.345627,NaN,7.213096,NaN,44.151249,400,400.074188,25,34.086205,10.637161,76.76767,49.992435,401.328949,398.735718,400.062408,4346.234863,9.445813,9.730785,73.91964,61.317493,7.674638,92.283363,56.342308,30.894537,32.021942,11.4077,11.179062,31.955837,44.732944,97.974922,0.437485337257385,167.071045,593.668085040116,2.42808013591111,0.0947382062153101,1.76994832393298,2.29679385704628,716.412428952577,2.54889978146062,0.0213437603353488,2.49780977596323,68.8692333328437,672.341220175161,83.2353863502757,0.0188453298635653,2.69279900046197
5,5.086126,25,25.300228,11.73,11.518266,100.310379,NaN,7.213096,NaN,44.16777,400,400.094055,25,34.076603,10.621566,76.747101,49.992435,401.328949,398.735718,400.062408,4346.234863,9.445813,9.730785,73.90419,61.322285,7.550334,92.333992,56.336174,30.894537,32.021942,11.4077,11.179062,31.955837,44.732944,97.974922,0.437485337257385,167.071045,593.655316672699,2.42803528298173,0.0947348167929215,1.7699372924142,2.29679385704628,716.324382505737,2.54866403411739,0.0213390487444507,2.49801684270187,68.8692333328437,672.325235379718,83.2294503561127,0.0188443663133739,2.69291905537584
5,5.086891,25,25.306763,11.73,11.525392,100.316345,NaN,7.216063,NaN,44.169403,400,400.057098,25,34.068031,10.622272,76.833115,49.992435,401.181244,398.613678,399.954468,4347.987305,9.43588,9.719451,73.854866,61.352081,7.493193,92.317871,56.336823,30.917059,32.035904,11.430404,11.142975,31.943584,44.770252,97.958099,0.422387540340424,167.152908,593.66494480022,2.42804364840514,0.0947221025070588,1.7699828924007,2.30180745131054,716.320602595358,2.54861657897919,0.0213322450927359,2.49825470660278,68.882366429757,672.340529794838,83.244595121404,0.0188391435999758,2.69320766450447
5,5.086891,25,25.306763,11.73,11.53582,100.306076,NaN,7.216063,NaN,44.172844,400,399.978302,25,34.064857,10.627378,76.954285,49.992435,401.181244,398.613678,399.954468,4347.987305,9.43588,9.719451,73.822388,61.3549,7.528554,92.340218,56.343021,30.917059,32.035904,11.430404,11.142975,31.943584,44.770252,97.958099,0.422387540340424,167.152908,593.683402264954,2.42810848409941,0.0947270013244355,1.76999883794608,2.30180745131054,716.294947707205,2.54854788405872,0.0213308722933787,2.49831520083924,68.882366429757,672.363637163991,83.2531752670601,0.0188405361662018,2.69303405368913
5,5.086225,25,25.31127,11.73,11.5371,100.278229,NaN,7.213841,NaN,44.187649,400,399.91095,25,34.068768,10.608532,77.048767,49.984432,401.299896,398.661865,400.006927,4350.45459,9.432149,9.725531,73.85836,61.333473,7.536326,92.38913,56.356075,30.894714,32.060585,11.430609,11.129996,31.994711,44.766056,97.968475,0.426135867834091,167.445435,593.688265775646,2.42814773013397,0.0947415865733713,1.76997059136705,2.29744270670352,716.212480317675,2.54830131523077,0.0213219088717476,2.49866805505177,68.8914224553087,672.386115647456,83.2680485563287,0.0188376544992935,2.69314341021719
5,5.086952,25,25.313547,11.73,11.53653,100.283173,NaN,7.215766,NaN,44.182713,400,399.925232,25,34.067936,10.596984,77.168297,49.984432,401.299896,398.661865,400.006927,4350.45459,9.432149,9.725531,73.774963,61.336506,7.529494,92.418533,56.350449,30.894714,32.060585,11.430609,11.129996,31.994711,44.766056,97.968475,0.426135867834091,167.445435,593.684421011061,2.4281100328725,0.0947260542291013,1.7700026906029,2.30220720397961,716.218318944347,2.54830394986711,0.0213199232077308,2.49873412874737,68.8959972246821,672.376968692557,83.267949494507,0.0188349637850249,2.69335268127488
5,5.08963,25,25.317425,11.73,11.539524,100.317337,NaN,7.218732,NaN,44.156219,400,399.94104,25,34.061302,10.605267,77.202217,49.984432,401.289581,398.638428,399.986755,4350.752441,9.445598,9.732272,73.693016,61.340393,7.629819,92.451233,56.353085,30.887859,32.046936,11.439152,11.117781,32.011749,44.67783,98.020554,0.402476221323013,167.400909,593.679273382481,2.42800287020354,0.0946712682241335,1.77012875098621,2.31975349055165,716.292591389329,2.54848069246172,0.0213199838150659,2.49869452546795,68.9037878828368,672.346077439116,83.2620972429248,0.018829459642105,2.69382447372595
5,5.08983,25,25.321653,11.73,11.531202,100.348793,NaN,7.220735,NaN,44.148979,400,399.883575,25,34.06039,10.619015,77.22171,49.984432,401.151764,398.495392,399.839569,4350.564941,9.438166,9.731712,73.688721,61.324081,7.693664,92.444801,56.37138,30.876566,32.059151,11.458731,11.089394,32.060806,44.839096,97.926132,0.388865679502487,167.515274,593.663762071533,2.4279417337436,0.0946631661600849,1.77012512193673,2.32106361741432,716.359099587493,2.54863463319986,0.0213192757325396,2.49868566387707,68.9122806432473,672.332247714998,83.2630876214387,0.0188246561353867,2.69418984381163
5,5.091334,25,25.325127,11.73,11.531202,100.348793,NaN,7.222075,NaN,44.148979,400,399.883575,25,34.06039,10.607416,77.158485,49.984432,401.151764,398.495392,399.839569,4350.564941,9.438166,9.731712,73.699203,61.312923,7.78573,92.396751,56.374557,30.876566,32.059151,11.458731,11.089394,32.060806,44.839096,97.926132,0.388865679502487,167.515274,593.657893527993,2.42787111611121,0.0946316365240007,1.77019338536254,2.33091454574253,716.349166250278,2.5485882101511,0.021315240642037,2.49883086622454,68.9192580473858,672.313617657189,83.261205464271,0.0188202726342013,2.69454499529967
5,5.092287,25,25.328381,11.73,11.504649,100.35363,NaN,7.223814,NaN,44.126095,400,399.870178,25,34.064644,10.585965,77.08577,49.984432,401.273315,398.634125,399.98111,4351.71875,9.44748,9.736715,73.729126,61.324135,7.820996,92.318695,56.357811,30.90605,32.133022,11.45289,11.084696,32.049328,44.895943,97.885681,0.41045293211937,167.132446,593.607170137489,2.4276612567116,0.0945992023836013,1.77019621839806,2.33715540410867,716.351948419622,2.54857709023988,0.021312108338194,2.49893834742467,68.9257929345112,672.244946541637,83.2404384619886,0.0188130819005304,2.69526468281911
5,5.092012,25,25.330568,11.73,11.471164,100.371292,NaN,7.221442,NaN,44.060772,400,399.918701,25,34.06459,10.590472,77.13826,49.984432,401.150726,398.544067,399.917053,4352.288574,9.438871,9.724285,73.772141,61.338295,7.713669,92.239548,56.358543,30.904301,32.048038,11.449358,11.074772,32.080654,44.918697,97.88073,0.414389610290527,167.255234,593.548969856785,2.42746592454269,0.0945892420126974,1.77013281240422,2.33535461594573,716.38983124144,2.54866603475125,0.0213119290313315,2.49892550248824,68.9301846493366,672.179447853122,83.2193099898618,0.0188070837448972,2.69589566476936
5,5.091589,25,25.334251,11.73,11.441008,100.391342,NaN,7.219148,NaN,44.007023,400,399.909058,25,34.053455,10.603161,77.157738,49.984432,401.150726,398.544067,399.917053,4352.288574,9.438871,9.724285,73.820244,61.372475,7.595763,92.172867,56.365459,30.904301,32.048038,11.449358,11.074772,32.080654,44.918697,97.88073,0.414389610290527,167.255234,593.497242801885,2.42729823297037,0.0945839430436333,1.7700677960609,2.33258453521262,716.429406144811,2.54875097010342,0.0213103323025415,2.49896110325474,68.9375798353649,672.126614345158,83.2050549376814,0.0188004461701681,2.6965245679683
5,5.093253,25,25.337355,11.73,11.430589,100.430763,NaN,7.224053,NaN,43.957737,400,399.906403,25,34.046799,10.599093,77.075462,49.984432,401.260071,398.639282,400.009369,4352.525879,9.43887,9.72873,73.838379,61.38554,7.623631,92.12841,56.368309,30.904514,32.133312,11.448307,11.0724,32.036633,44.900986,97.89978,0.423578590154648,167.339493,593.472299379611,2.42715529230429,0.0945442020128852,1.77012771143308,2.34348050892021,716.519044904657,2.54897321965052,0.0213119947920672,2.49885841517528,68.9438118032476,672.081512374897,83.1928328052834,0.0187948183540117,2.69705975716419
5,5.094841,25,25.341152,11.73,11.424143,100.479774,NaN,7.224032,NaN,43.909988,400,399.938232,25,34.041084,10.594756,76.966812,49.984432,401.267975,398.61203,400.009552,4352.956055,9.446816,9.730539,73.833946,61.398102,7.639709,92.130943,56.374443,30.911345,32.144032,11.451222,11.055939,32.048382,44.953659,97.872421,0.422596842050552,167.128845,593.45468386766,2.4270406442132,0.0945079405841105,1.77019023949274,2.35387636274805,716.630667855554,2.54925033132294,0.0213141322371361,2.49872859553834,68.9514343389804,672.047794081406,83.1858406993547,0.0187892280847198,2.69755210380158
5,5.09442,25,25.344151,11.73,11.422058,100.516609,NaN,7.227048,NaN,43.869919,400,399.967255,25,34.027088,10.592216,76.929581,49.984432,401.267975,398.61203,400.009552,4352.956055,9.446816,9.730539,73.891518,61.394535,7.661441,92.161377,56.379974,30.911345,32.144032,11.451222,11.055939,32.048382,44.953659,97.872421,0.422596842050552,167.128845,593.452638228749,2.42704743793406,0.0945157707978351,1.77016791848066,2.35112051776161,716.714145219463,2.54945663511888,0.0213155689841781,2.49863740048117,68.9574542683966,672.05584949357,83.1931780664233,0.0187869039329022,2.69767717287075
5,5.09442,25,25.344151,11.73,11.416702,100.512741,NaN,7.227048,NaN,43.859295,400,399.936646,25,34.01355,10.60017,77.051689,49.984268,401.136841,398.50058,399.938568,4354.244629,9.426126,9.709602,73.884521,61.400589,7.681841,92.190109,56.397499,30.877798,32.139355,11.4381,11.0594,32.093197,44.968117,97.85997,0.425049304962158,167.246811,593.443157231074,2.42701412093532,0.0945132563738868,1.77015981740608,2.35112051776161,716.704480446143,2.54943077028881,0.0213150528772807,2.49866007690781,68.9574542683966,672.043977281673,83.1887772385085,0.0187861885163523,2.69776756575249
5,5.093253,25,25.349354,11.73,11.405393,100.485664,NaN,7.228415,NaN,43.871262,400,399.868103,25,34.009396,10.593511,77.18676,49.984268,401.137115,398.494537,399.926422,4354.808105,9.438557,9.71476,73.850464,61.395672,7.752716,92.189896,56.437408,30.862461,32.095181,11.442479,11.048385,32.089664,44.914547,97.906044,0.416570603847504,167.746368,593.427699722346,2.42699856470774,0.094532371535949,1.77008957481593,2.34348050892021,716.621963795828,2.54918025627172,0.0213054058431286,2.49903588933203,68.9678970390108,672.048207176156,83.1978943858857,0.0187815706655871,2.6980588031703
5,5.095045,25,25.351093,11.73,11.385392,100.429939,NaN,7.227056,NaN,43.899879,400,399.831696,25,34.020332,10.595016,77.386856,49.984268,401.137115,398.494537,399.926422,4354.808105,9.438557,9.71476,73.779297,61.393272,7.862584,92.141418,56.448936,30.862461,32.095181,11.442479,11.048385,32.089664,44.914547,97.906044,0.416570603847504,167.746368,593.385290803909,2.42679000424898,0.0944854812555314,1.77014098603886,2.35521167568373,716.477725205628,2.548784272092,0.0212959510646429,2.49943695407647,68.9713869682644,671.977155180008,83.1740867819815,0.0187756612399177,2.6987089601182
5,5.096311,25,25.352205,11.73,11.363183,100.395012,NaN,7.226128,NaN,43.926598,400,399.863007,25,34.027664,10.590889,77.478012,49.984268,401.183655,398.546173,399.946716,4354.27832,9.452582,9.725288,73.735634,61.388008,7.891071,92.125336,56.446541,30.85969,32.113297,11.470598,11.014249,32.103317,44.913048,97.904778,0.421356350183487,167.860733,593.341027076082,2.42659239983968,0.0944485802649664,1.77016521493119,2.36349758221951,716.387243513786,2.54853572070675,0.0212899979337041,2.49969005109187,68.9736185017192,671.908833877745,83.150387711157,0.0187705028838177,2.69930046536227
5,5.09669,25,25.354694,11.73,11.355968,100.279045,NaN,7.229067,NaN,43.942764,400,399.878174,25,34.023876,10.577929,77.293159,49.984268,401.183655,398.546173,399.946716,4354.27832,9.452582,9.725288,73.751747,61.374596,7.900698,92.07901,56.438213,30.85969,32.113297,11.470598,11.014249,32.103317,44.913048,97.904778,0.421356350183487,167.860733,593.3267729936,2.42652971840156,0.0944372705221517,1.77017163715345,2.36597782064791,716.090191130977,2.54772619009903,0.0212716174548035,2.5004842881918,68.978613096274,671.891172104662,83.1474595247233,0.0187671092090293,2.699590817766
5,5.098838,25,25.356956,11.73,11.355968,100.279045,NaN,7.230682,NaN,43.942764,400,399.878174,25,34.023876,10.557955,77.251434,49.984268,401.150604,398.482269,399.960419,4354.584961,9.431548,9.705751,73.755447,61.372814,7.762639,92.008163,56.428127,30.847034,32.06303,11.479352,11.000673,32.089149,44.884354,97.928131,0.418124794960022,167.997971,593.318370911779,2.42642890369156,0.0943923896261758,1.77026962838941,2.38003209683382,716.083710101571,2.54769595042439,0.0212689963550269,2.50057935119479,68.9831518565074,671.859497170285,83.1390125108716,0.0187630838241431,2.69997460274761
5,5.098508,25,25.360134,11.73,11.361491,100.052887,NaN,7.23063,NaN,43.969463,400,399.873749,25,34.026726,10.565052,77.357117,49.984268,401.271027,398.629395,400.039032,4355.686523,9.455717,9.727884,73.744919,61.366283,7.644143,92.022469,56.437859,30.866184,32.132156,11.488928,10.978411,32.108807,44.905052,97.919342,0.418762236833572,168.165298,593.329438942609,2.42647875501319,0.0944018741992427,1.77026287517321,2.37787320647544,715.508893754102,2.54613810042288,0.0212350522928492,2.50207659852816,68.9895280778106,671.883221645421,83.1524153402198,0.0187615411342598,2.69999097588385
5,5.098678,25,25.362762,11.73,11.356074,99.890869,NaN,7.234113,NaN,44.001469,400,399.924896,25,34.026012,10.586514,77.521545,49.984268,401.271027,398.629395,400.039032,4355.686523,9.455717,9.727884,73.730766,61.400177,7.61813,92.09893,56.438641,30.866184,32.132156,11.488928,10.978411,32.108807,44.905052,97.919342,0.418762236833572,168.165298,593.319184449718,2.42643707168498,0.0943957811701313,1.77026248735687,2.3789853750846,715.095858044089,2.5450161800337,0.0212102936459379,2.503178727703,68.9948003440949,671.873299903468,83.152557703467,0.01875848565732,2.70023099277126
5,5.099454,25,25.36607,11.73,11.356456,99.860352,NaN,7.235435,NaN,44.044556,400,400.011322,25,34.02169,10.614437,77.572823,49.984268,401.220367,398.536011,400.069702,4359.004395,9.44889,9.706131,73.726135,61.417522,7.61004,92.162781,56.433037,30.903387,32.187634,11.507877,10.942274,32.1161,44.87722,97.93808,0.425818592309952,168.030472,593.316825085068,2.42640303427843,0.0943797546088591,1.77029846967298,2.38406174764447,715.009926419069,2.54476701033286,0.0212023702669096,2.50350779181552,69.0014362333264,671.867376980516,83.1551691265975,0.0187550360639492,2.70048285287449
5,5.100188,25,25.371645,11.73,11.362263,99.918335,NaN,7.235034,NaN,44.089809,400,400.004761,25,34.024574,10.642319,77.591461,49.98576,401.202515,398.548645,400.059326,4358.222656,9.434952,9.705789,73.733902,61.411839,7.623788,92.162163,56.43264,30.874269,32.151699,11.544542,10.89854,32.076942,44.907158,97.924683,0.428027182817459,168.062973,593.32423399328,2.42640472805981,0.094367154889668,1.77034068643604,2.38886283970407,715.139011887115,2.54508135995764,0.0212036943291852,2.50338849885766,69.0126182753221,671.878435159813,83.1673613141136,0.0187504920625675,2.70074590534113
5,5.103084,25,25.372425,11.73,11.360767,99.883202,NaN,7.236234,NaN,44.128998,400,399.950836,25,34.038177,10.662073,77.582375,49.98576,401.202515,398.548645,400.059326,4358.222656,9.434952,9.705789,73.751457,61.391865,7.600698,92.130524,56.413235,30.874269,32.151699,11.544542,10.89854,32.076942,44.907158,97.924683,0.428027182817459,168.062973,593.310255662805,2.42625957327974,0.0943060326903273,1.77047062446087,2.40780055898915,715.048807474346,2.54483512515561,0.021198080277148,2.50363815952463,69.014182610471,671.828177651787,83.1498871186175,0.0187467352522467,2.70118076997333
5,5.103084,25,25.372425,11.73,11.349393,99.811821,NaN,7.236234,NaN,44.180038,400,399.937988,25,34.055885,10.670426,77.44593,49.98576,401.14801,398.499969,399.97644,4359.151367,9.422992,9.708923,73.735779,61.397949,7.701424,92.074104,56.436127,30.910416,32.190468,11.533708,10.908942,32.144772,44.92366,97.920029,0.428496152162552,167.825821,593.290118426861,2.42618879339789,0.0943006983236222,1.77045358074865,2.40780055898915,714.870079541357,2.54435595859677,0.0211885034723871,2.50407946627385,69.014182610471,671.802959118294,83.1405513390939,0.0187452156585326,2.70137475231985
5,5.102817,25,25.375265,11.73,11.334534,99.790138,NaN,7.236288,NaN,44.198223,400,399.916962,25,34.071346,10.665239,77.368164,49.98576,401.188141,398.547119,400.012329,4358.975098,9.428887,9.713794,73.730675,61.379501,7.746439,92.079697,56.445488,30.928534,32.184109,11.535166,10.894183,32.148216,44.913593,97.93306,0.436450868844986,167.858337,593.264856396589,2.42610884660409,0.09429929642806,1.77041913392278,2.40605490884758,714.807581449931,2.5441722488054,0.0211823075344239,2.50433559317834,69.0198780882583,671.779798075189,83.1361051110081,0.0187411672260892,2.70173058609772
5,5.10193,25,25.377554,11.73,11.324759,99.831619,NaN,7.236291,NaN,44.209324,400,399.930054,25,34.080929,10.653032,77.355148,49.98576,401.188141,398.547119,400.012329,4358.975098,9.428887,9.713794,73.737564,61.365986,7.828824,92.094238,56.448372,30.928534,32.184109,11.535166,10.894183,32.148216,44.913593,97.93306,0.436450868844986,167.858337,593.251022404668,2.42608962193419,0.0943132098747022,1.77036398002339,2.40025520164511,714.904852347672,2.54442005477883,0.0211852266924297,2.5041762332497,69.024468213056,671.777238160446,83.1384841996794,0.0187388753676145,2.70189343841325
5,5.103064,25,25.382156,11.73,11.313943,99.864456,NaN,7.238784,NaN,44.242126,400,399.996033,25,34.102345,10.653733,77.471565,49.98576,401.346497,398.658295,400.14505,4360.126465,9.454153,9.72536,73.686722,61.393948,7.869636,92.062729,56.441753,30.927755,32.240677,11.533078,10.885719,32.185825,44.953217,97.915482,0.433342814445496,167.916107,593.227435082707,2.42596911400882,0.0942844880383999,1.77039961302335,2.40766980103081,714.973802165066,2.54457877032439,0.0211843100017088,2.5041696763216,69.0336956443475,671.742925102639,83.132474631235,0.0187325115318015,2.70244593926241
5,5.104772,25,25.384022,11.73,11.314178,99.847054,NaN,7.237641,NaN,44.266281,400,400.053131,25,34.113243,10.671698,77.402946,49.98576,401.346497,398.658295,400.14505,4360.126465,9.454153,9.72536,73.605804,61.392632,7.827868,91.939079,56.435017,30.927755,32.240677,11.533078,10.885719,32.185825,44.953217,97.915482,0.433342814445496,167.916107,593.221164451949,2.42589047001323,0.0942490001889123,1.77047803506046,2.41883515819433,714.924838430572,2.54443690573662,0.0211798180672759,2.50435729122095,69.0374367854217,671.718401061769,83.1261130010035,0.0187292923233541,2.70275210031059
5,5.106615,25,25.38562,11.73,11.316628,99.731834,NaN,7.239407,NaN,44.292011,400,400.063446,25,34.1227,10.683554,77.334915,49.98576,401.319489,398.711334,400.165985,4359.195801,9.438751,9.722531,73.5298,61.385155,7.769497,91.950356,56.44009,30.90564,32.163822,11.537667,10.873501,32.162628,44.960938,97.903191,0.439597606658936,167.957047,593.218286388184,2.42581930240371,0.0942117633768551,1.77056595563358,2.43087990895725,714.63162517454,2.54364161197651,0.0211625055130018,2.50514318997681,69.0406404486616,671.696038668355,83.1201628296245,0.0187264537193228,2.70302499303725
5,5.105693,25,25.389875,11.73,11.316628,99.731834,NaN,7.241159,NaN,44.292011,400,400.063446,25,34.1227,10.689662,77.24202,49.98576,401.403992,398.759583,400.207062,4361.65625,9.436152,9.725036,73.446556,61.363037,7.616961,91.916962,56.437794,30.888662,32.205086,11.487671,10.911571,32.166496,44.939919,97.934898,0.445184499025345,168.018433,593.221896313823,2.42586253114858,0.094230963250399,1.77052379885241,2.4248546698168,714.619322482255,2.54358447244826,0.0211575878193285,2.50532606019235,69.049170111516,671.719407661999,83.1349945681892,0.0187238922806727,2.70311085387694
5,5.107332,25,25.390579,11.73,11.316286,99.588913,NaN,7.243382,NaN,44.261139,400,400.065979,25,34.118397,10.676161,77.28067,49.98576,401.403992,398.759583,400.207062,4361.65625,9.436152,9.725036,73.391418,61.329697,7.576961,91.905212,56.43903,30.888662,32.205086,11.487671,10.911571,32.166496,44.939919,97.934898,0.445184499025345,168.018433,593.214873422515,2.42578356037517,0.0941966768497272,1.77059823367869,2.43556492110258,714.259154636332,2.54261439041702,0.0211375702022764,2.50625540149479,69.0505812607714,671.692589993795,83.126097554911,0.0187216199347487,2.70336235473147
5,5.107734,25,25.393635,11.73,11.309916,99.524696,NaN,7.245987,NaN,44.225544,400,400.033386,25,34.120232,10.644311,77.356071,49.98576,401.246368,398.630859,400.044159,4361.404297,9.437466,9.725824,73.352394,61.284195,7.546162,91.91378,56.421074,30.900805,32.165894,11.512255,10.877134,32.160751,44.956799,97.919861,0.429972797632217,167.893234,593.20202053131,2.42572506642865,0.0941853239877102,1.77060712549383,2.4381914504408,714.089332862908,2.54214141929132,0.021125403269622,2.50679463929932,69.056706589126,671.677470784827,83.1249488889385,0.0187178591971056,2.70367090808701
5,5.108571,25,25.397736,11.73,11.293004,99.526794,NaN,7.246551,NaN,44.207642,400,399.985016,25,34.134438,10.60451,77.386726,49.991661,401.33551,398.781403,400.164429,4363.853516,9.429257,9.725089,73.332481,61.272034,7.510182,91.847374,56.413094,30.893515,32.24086,11.504957,10.872845,32.177517,44.954411,97.934258,0.443077176809311,167.819809,593.168797821169,2.42558056036386,0.0941599808701641,1.77062024075327,2.44365962679251,714.082695364808,2.54210036453316,0.0211209489885776,2.50695899357572,69.0649256009651,671.633662502668,83.1147117751865,0.0187113967801343,2.70426761624546
5,5.108571,25,25.397736,11.73,11.264844,99.574554,NaN,7.246551,NaN,44.196144,400,399.994781,25,34.136951,10.608014,77.342499,49.991661,401.33551,398.781403,400.164429,4363.853516,9.429257,9.725089,73.356827,61.281261,7.510382,91.773407,56.405212,30.893515,32.24086,11.504957,10.872845,32.177517,44.954411,97.934258,0.443077176809311,167.819809,593.11893774479,2.42540526146772,0.094146780535359,1.77057837649543,2.44365962679251,714.202420480621,2.54242160118359,0.0211273723058481,2.50665573775087,69.0649256009651,671.571211716053,83.0916204249678,0.0187076337873603,2.70475245397904
5,5.10975,25,25.401814,11.73,11.240068,99.643974,NaN,7.248906,NaN,44.201859,400,400.118683,25,34.139843,10.623502,77.178406,49.991661,401.457428,398.874176,400.263489,4364.799805,9.431902,9.733217,73.34243,61.296371,7.503051,91.794357,56.423775,30.907454,32.266369,11.508495,10.8576,32.1609,44.977814,97.920082,0.433343976736069,167.834259,593.07044923377,2.42519574750233,0.0941106480570472,1.77059562375296,2.45136098226533,714.364606363046,2.54283358074432,0.0211319951380612,2.50639274207045,69.0730975242603,671.50420346987,83.072784779829,0.0186997960504801,2.70553004298304
5,5.110086,25,25.404211,11.73,11.217107,99.754387,NaN,7.251549,NaN,44.214996,400,400.184082,25,34.151104,10.636103,77.022049,49.991661,401.457428,398.874176,400.263489,4364.799805,9.431902,9.733217,73.304863,61.312229,7.553942,91.92363,56.419056,30.907454,32.266369,11.508495,10.8576,32.1609,44.977814,97.920082,0.433343976736069,167.834259,593.028477605907,2.42503703848037,0.0940929001116212,1.77057701781107,2.45355552876146,714.6343746781,2.54354352338864,0.0211440581621964,2.5058011938353,69.0779004217529,671.452150647444,83.0570371340509,0.0186944263183875,2.70608664960312
5,5.110096,25,25.407139,11.73,11.203006,99.843102,NaN,7.254125,NaN,44.217796,400,400.158966,25,34.163265,10.629929,76.936729,49.991661,401.439514,398.816711,400.201874,4368.374023,9.436128,9.737672,73.349541,61.308578,7.620312,92.006966,56.428406,30.907063,32.222832,11.523914,10.838872,32.176823,44.999107,97.909187,0.425841003656387,167.743973,593.003471632107,2.42494876988314,0.0940860820711354,1.77055661451799,2.45362084100168,714.848195465171,2.54410024482316,0.021152583901899,2.50537211433146,69.0837668262278,671.426182087069,83.0517053379925,0.0186901348081323,2.70647375491191
5,5.110379,25,25.410889,11.73,11.196109,99.819656,NaN,7.253433,NaN,44.188515,400,400.171234,25,34.165245,10.617666,76.969894,49.991661,401.485809,398.853485,400.238892,4366.036133,9.43539,9.737888,73.379715,61.292671,7.721984,92.057007,56.444939,30.898977,32.313629,11.535986,10.806565,32.202778,44.981617,97.921356,0.417423725128174,167.945007,592.990150272208,2.42489255784897,0.0940769670684441,1.77055940008007,2.45546913802093,714.778617002484,2.54389243476924,0.0211451107028405,2.50567945731728,69.0912794064379,671.413167245276,83.0523584018079,0.0186858597510054,2.70681170715839
5,5.112914,25,25.413095,11.73,11.203787,99.709404,NaN,7.253725,NaN,44.139191,400,400.179901,25,34.15794,10.617339,77.130943,49.991661,401.485809,398.853485,400.238892,4366.036133,9.43539,9.737888,73.380348,61.272148,7.800042,91.991776,56.461914,30.898977,32.313629,11.535986,10.806565,32.202778,44.981617,97.921356,0.417423725128174,167.945007,592.993802999369,2.42482155532269,0.0940279072479972,1.77068705843814,2.47202204636636,714.495937322201,2.54312190329328,0.0211277657811717,2.50646660053775,69.0956984160524,671.391997875068,83.0477512438635,0.0186825310130926,2.70711631502193
5,5.112845,25,25.416313,11.73,11.20853,99.637451,NaN,7.254595,NaN,44.122105,400,400.166107,25,34.151081,10.631294,77.264908,49.991661,401.444,398.807953,400.204803,4365.246094,9.42931,9.734897,73.387161,61.26479,7.870941,92.032784,56.466423,30.912983,32.263485,11.549114,10.789465,32.257137,44.903114,97.978493,0.410435408353805,167.828232,593.002471991179,2.42485432337325,0.0940315624687365,1.77069089414543,2.47157157459543,714.306247669998,2.54259488057488,0.0211143877747324,2.50706045773653,69.1021441221242,671.409681693023,83.0589707930112,0.0186806027605206,2.70718079914838
5,5.113028,25,25.418261,11.73,11.20853,99.637451,NaN,7.255376,NaN,44.122105,400,400.166107,25,34.151081,10.634381,77.453125,49.991661,401.338135,398.73114,400.124634,4366.770996,9.430014,9.732294,73.41552,61.265865,7.829612,92.102837,56.461277,30.915169,32.27179,11.568695,10.758467,32.239357,44.953159,97.941406,0.416376352310181,168.202621,593.001754293286,2.42484574814001,0.0940277628782978,1.77069929121961,2.47276629417604,714.300602047766,2.54256870349695,0.0211121412483277,2.5071446983076,69.1060456983512,671.410265913289,83.0620238687649,0.0186788259267127,2.70729901928957
5,5.114272,25,25.422682,11.73,11.203181,99.656258,NaN,7.257616,NaN,44.102345,400,400.112762,25,34.144222,10.635061,77.495026,49.991661,401.338135,398.73114,400.124634,4366.770996,9.430014,9.732294,73.451309,61.293228,7.684525,92.167862,56.457756,30.915169,32.27179,11.568695,10.758467,32.239357,44.953159,97.941406,0.416376352310181,168.202621,592.987403555038,2.42475415153908,0.0939994350045588,1.77074849095145,2.48088693371164,714.334942299144,2.54263578330632,0.0211095709060577,2.50721658676609,69.1148995163789,671.385894895554,83.0594623738131,0.0186732461195899,2.70776864559882
5,5.115169,25,25.426712,11.73,11.198683,99.748146,NaN,7.260736,NaN,44.077835,400,400.118958,25,34.130939,10.63374,77.45134,49.991241,401.456299,398.826355,400.272064,4371.628418,9.43804,9.733883,73.478676,61.274986,7.612899,92.169319,56.453529,30.881994,32.30069,11.585148,10.731598,32.241333,44.964111,97.938232,0.415774613618851,168.398834,592.975920069147,2.42468411728316,0.0939787167498066,1.77078303977213,2.48674150004251,714.55363558191,2.54319950419967,0.0211172661646127,2.50680936765936,69.1229692767277,671.368472402414,83.0588994806489,0.018668450072056,2.70815949748341
5,5.114943,25,25.429485,11.73,11.187731,99.824844,NaN,7.256351,NaN,44.051167,400,400.166107,25,34.121777,10.615865,77.385201,49.991241,401.456299,398.826355,400.272064,4371.628418,9.43804,9.733883,73.507523,61.257008,7.614724,92.097343,56.445034,30.881994,32.30069,11.585148,10.731598,32.241333,44.964111,97.938232,0.415774613618851,168.398834,592.957413206215,2.42462650047175,0.0939782743023961,1.77075653049663,2.4852665084187,714.737867340635,2.54367780267684,0.0211243633266402,2.50644604359981,69.1285214320353,671.353125104018,83.0572728425004,0.0186649483821959,2.70845495880485
5,5.114943,25,25.429485,11.73,11.168803,99.860275,NaN,7.256351,NaN,43.996017,400,400.13855,25,34.124725,10.630507,77.334206,49.991241,401.471069,398.848907,400.286926,4368.472656,9.430319,9.734698,73.541634,61.262768,7.613098,92.150055,56.420341,30.891386,32.277607,11.544531,10.758853,32.263649,44.927383,97.96756,0.419440239667893,168.47226,592.923896590312,2.42450862047246,0.0939694063295697,1.77072867124517,2.4852665084187,714.826669292192,2.54391588236349,0.0211291158562421,2.50622383070759,69.1285214320353,671.311136304719,83.0417709256809,0.0186624183915914,2.70878477143531
5,5.114371,25,25.431978,11.73,11.138455,99.900421,NaN,7.258981,NaN,43.959087,400,400.148499,25,34.125141,10.642386,77.235542,49.991241,401.280243,398.597046,400.073303,4370.324707,9.431709,9.726662,73.52034,61.254425,7.608919,92.101013,56.440952,30.878162,32.294476,11.543488,10.741939,32.245098,44.941315,97.949402,0.433692693710327,168.767197,592.872404560017,2.42434640992401,0.0939670526096462,1.77065776940895,2.4815331273274,714.920079116333,2.54415216882964,0.0211316264045484,2.50607963749163,69.1335125757116,671.258011391298,83.0257947362609,0.0186569010488599,2.70936024854905
5,5.113825,25,25.434135,11.73,11.100701,99.964729,NaN,7.257257,NaN,43.945744,400,400.065735,25,34.125935,10.631691,77.179016,49.991241,401.280243,398.597046,400.073303,4370.324707,9.431709,9.726662,73.487465,61.243271,7.614263,92.050018,56.442711,30.878162,32.294476,11.543488,10.741939,32.245098,44.941315,97.949402,0.433692693710327,168.767197,592.807700373918,2.42413684209315,0.0939606870714323,1.77057724168525,2.4779691558702,715.075003063646,2.54455520345129,0.0211377604065854,2.50577089772432,69.137830728137,671.18739442256,83.0028792065322,0.0186506418098648,2.71005336624544
5,5.112857,25,25.435949,11.73,11.065241,100.002716,NaN,7.257463,NaN,43.953114,400,399.926758,25,34.123737,10.616568,77.109062,49.991241,401.06897,398.435852,399.841858,4367.761719,9.42178,9.723702,73.440201,61.238472,7.589192,92.119011,56.451458,30.905457,32.326088,11.569522,10.703209,32.240242,45.023308,97.900192,0.424892902374268,168.887573,592.748719440029,2.42396133334929,0.093964151906284,1.77048072309671,2.47164991783688,715.164953536016,2.54478599419864,0.0211407597722133,2.50561225132959,69.1414620062664,671.128270910818,82.983711273269,0.0186453937532625,2.71063527888465
5,5.112529,25,25.438528,11.73,11.036382,100.013641,NaN,7.256023,NaN,43.942474,400,399.893066,25,34.119019,10.62052,77.085167,49.991241,401.398773,398.729645,400.177521,4371.696289,9.450425,9.734639,73.429588,61.231289,7.583536,92.246086,56.453327,30.907471,32.234856,11.570782,10.689317,32.27301,45.107635,97.852493,0.444654792547226,169.077774,592.698914689313,2.42379693256321,0.0939574284754385,1.77042337900237,2.46950848672333,715.184889567999,2.54482480890308,0.0211392524960554,2.50565465062363,69.1466243303345,671.074531489668,82.9676512908039,0.0186397602376473,2.71122408752637
5,5.110657,25,25.439289,11.73,10.997704,99.97863,NaN,7.255207,NaN,43.919418,400,400.042542,25,34.111858,10.615427,77.115158,49.991241,401.398773,398.729645,400.177521,4371.696289,9.450425,9.734639,73.44783,61.229378,7.681703,92.244308,56.442215,30.907471,32.234856,11.570782,10.689317,32.27301,45.107635,97.852493,0.444654792547226,169.077774,592.637798606955,2.42364376451252,0.0939781537395243,1.77028058046154,2.45728470554593,715.094964427519,2.54457950654767,0.0211336862547527,2.50590497617967,69.1481475307737,671.021405395838,82.9491689124783,0.0186358509734401,2.71169350977289
5,5.11129,25,25.44099,11.73,10.968846,99.957092,NaN,7.254998,NaN,43.904827,400,400.117493,25,34.10569,10.591019,77.130394,49.991241,401.4935,398.83136,400.245209,4372.447266,9.454045,9.747006,73.482574,61.209618,7.697861,92.271118,56.45747,30.863415,32.295792,11.554111,10.691362,32.239933,45.152069,97.818626,0.441114813089371,169.437714,592.584223240167,2.42343427359842,0.0939514733831009,1.77026763409566,2.46141843978563,715.036080826496,2.54441205803983,0.0211288416921004,2.50611209773867,69.151552089653,670.949977811998,82.9253154057062,0.0186299656001009,2.71236886158866
5,5.112251,25,25.442947,11.73,10.953855,99.917358,NaN,7.257137,NaN,43.889847,400,400.147736,25,34.109879,10.583827,77.107414,49.991241,401.4935,398.83136,400.245209,4372.447266,9.454045,9.747006,73.468979,61.190037,7.731308,92.189468,56.431664,30.863415,32.295792,11.554111,10.691362,32.239933,45.152069,97.818626,0.441114813089371,169.437714,592.553905427973,2.42329578827449,0.0939244949878423,1.77029012157066,2.46769341333084,714.9308454497,2.54411891064022,0.021121263331525,2.50644435892058,69.1554688210783,670.904313011631,82.9113397580462,0.0186253963184496,2.71285669150192
5,5.111113,25,25.445017,11.73,10.953855,99.917358,NaN,7.255391,NaN,43.889847,400,400.147736,25,34.109879,10.592145,76.995262,49.996937,401.271606,398.599731,400.065613,4371.50293,9.434851,9.726698,73.45121,61.131069,7.787367,92.115822,56.404911,30.861052,32.285542,11.57765,10.660388,32.217995,45.229347,97.759392,0.456469357013702,169.577332,592.558381491006,2.42334917021287,0.0939481156698466,1.7702376146371,2.46026259981437,714.924866087999,2.54409116439993,0.0211188803105857,2.50653320837006,69.1596114627308,670.927175962797,82.922791337765,0.0186248553819665,2.71280640192656
5,5.112189,25,25.447254,11.73,10.951738,99.882484,NaN,7.255373,NaN,43.871941,400,400.014252,25,34.116241,10.596807,77.003624,49.996937,401.376373,398.748108,400.16626,4370.670898,9.435499,9.734916,73.44516,61.053318,7.768321,92.100266,56.392693,30.881502,32.226841,11.566407,10.657594,32.225094,45.178131,97.805031,0.461183220148087,169.552048,592.550401603766,2.42328550505495,0.0939247886242668,1.77028417803642,2.46728860278483,714.830983886543,2.54382684137315,0.0211116302978291,2.50684805169847,69.1640880314868,670.908672668782,82.9192387731545,0.0186216652790109,2.71309610441656
5,5.112189,25,25.447254,11.73,10.960359,99.892349,NaN,7.255373,NaN,43.869736,400,399.980255,25,34.113876,10.617074,77.085014,49.996937,401.376373,398.748108,400.16626,4370.670898,9.435499,9.734916,73.432449,61.003128,7.738744,92.074097,56.409618,30.881502,32.226841,11.566407,10.657594,32.225094,45.178131,97.805031,0.461183220148087,169.552048,592.565663277781,2.4233392232848,0.0939288322970712,1.77029673361793,2.46728860278483,714.855713636979,2.54389313432218,0.021112952920954,2.50678610345054,69.1640880314868,670.927800267313,82.9262890709854,0.0186228187133924,2.71294377153965
5,5.11129,25,25.44924,11.73,10.966947,99.944107,NaN,7.254332,NaN,43.857426,400,400.072296,25,34.106377,10.621026,77.21637,49.996937,401.349945,398.69812,400.123047,4372.312012,9.440759,9.733444,73.433884,60.995235,7.565161,92.097145,56.409435,30.892509,32.264179,11.557239,10.651254,32.225616,45.102951,97.856293,0.468592166900635,169.499084,592.580861504559,2.42342244141308,0.0939505825846483,1.77026486476828,2.46141843978563,714.97971625089,2.54421427965377,0.0211176047438857,2.5065469700122,69.168062063083,670.961131409989,82.9414760376762,0.0186229871224411,2.71280482490693
5,5.111142,25,25.45104,11.73,10.959743,100.015396,NaN,7.253044,NaN,43.826412,400,400.074402,25,34.09536,10.62449,77.271797,49.996937,401.352844,398.722626,400.128174,4371.757813,9.442655,9.73558,73.444008,61.008293,7.443625,92.049026,56.395725,30.908882,32.242481,11.57328,10.630865,32.239838,45.058239,97.897598,0.457927465438843,169.60141,592.56869062212,2.42338449734506,0.093950275762041,1.77024753458973,2.46045197676199,715.153196698749,2.5446690238976,0.0211250835767153,2.50617896154698,69.1716637021598,670.950971804382,82.9403599592106,0.0186207059518369,2.71300018413487
5,5.111067,25,25.453432,11.73,10.956413,100.113525,NaN,7.253786,NaN,43.791496,400,400.074219,25,34.093925,10.623393,77.207443,49.996937,401.352844,398.722626,400.128174,4371.757813,9.442655,9.73558,73.434738,61.009327,7.391375,91.89727,56.392582,30.908882,32.242481,11.57328,10.630865,32.239838,45.058239,97.897598,0.457927465438843,169.60141,592.563090682268,2.42336726688531,0.0939502706954084,1.77023922066982,2.45996220715546,715.392204383454,2.54529588418743,0.0211354673960967,2.50567169233404,69.1764495827629,670.9492899746,82.9432336322427,0.0186183875100878,2.71316576564414
5,5.111003,25,25.454567,11.73,10.956774,100.178665,NaN,7.252,NaN,43.758873,400,400.125916,25,34.096851,10.628184,77.09388,49.996937,401.448761,398.807373,400.219086,4373.818359,9.45866,9.744124,73.407616,61.025093,7.45391,91.837646,56.375233,30.927809,32.244518,11.542659,10.655871,32.257996,45.118305,97.851181,0.469139248132706,169.607437,592.56398144977,2.42337251862555,0.0939517687951516,1.77023679443946,2.45954426620045,715.55214381459,2.54571790878921,0.0211428754095789,2.50531756996373,69.1787203563304,670.953273232888,82.9463594275711,0.0186175758020631,2.71320626236931
5,4.918715,25,24.684443,11.73,12.666839,100.321968,NaN,6.973717,NaN,43.765903,400,399.733765,25,34.002846,10.589276,76.702225,50.015797,400.975891,398.490479,399.699127,4243.14209,9.312503,9.597733,74.036392,61.85614,6.587601,92.076324,55.383572,30.834106,30.742266,10.990173,12.557869,30.775965,43.322872,97.972771,NaN,174.29985,596.330726028903,2.44309624265468,0.0989199411325523,1.76443890921588,1.18587822756086,718.096785563484,2.55698839888604,0.0220733619458042,2.47295679870725,67.6200831077009,676.511438840289,83.9225714761346,0.0196932599916777,2.62811703489153
