P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.920271,25,24.686014,11.73,12.664521,100.234695,NaN,6.974319,NaN,43.755753,400,399.737427,25,34.024632,10.602521,76.63179,50.015797,401.099426,398.522461,399.769836,4243.62207,9.302542,9.588227,74.070702,61.887669,6.591616,92.045128,55.382389,30.784439,30.732048,10.998089,12.545691,30.791323,43.322559,97.974159,NaN,174.80545,596.320701655184,2.44300732694048,0.0988838106673796,1.7645018171324,1.19633217071771,717.876532456572,2.55638930196498,0.0220597339949201,2.47345872186983,67.6232996528923,676.482783415461,83.9138880976538,0.0196899604058034,2.62838209959415
5,4.9202,25,24.685959,11.73,12.654184,100.255119,NaN,6.97345,NaN,43.74831,400,399.765533,25,34.026806,10.612055,76.525261,50.00145,401.062836,398.495728,399.790253,4242.751465,9.311541,9.596751,74.128502,61.890759,6.621483,92.044495,55.38171,30.770088,30.784664,11.006417,12.526889,30.811605,43.298267,97.98008,NaN,175.052231,596.302732923753,2.44294691370296,0.098880452231736,1.764480399138,1.19585521273268,717.927203729885,2.55652533116262,0.0220625434431156,2.47335334730509,67.6231870456993,676.461103990038,83.9055623869893,0.01968870243874,2.62851286259714
5,4.920611,25,24.687332,11.73,12.6426,100.250633,NaN,6.973679,NaN,43.730923,400,399.764465,25,34.022659,10.604799,76.487846,50.00145,401.062836,398.495728,399.790253,4242.751465,9.311541,9.596751,74.143234,61.904938,6.66257,92.058037,55.363518,30.770088,30.784664,11.006417,12.526889,30.811605,43.298267,97.98008,NaN,175.052231,596.280725325352,2.44285569107338,0.0988656524939713,1.76447755025678,1.19861612389872,717.912253347288,2.5564771809878,0.0220602702577152,2.47343031767518,67.6259980742784,676.431235913194,83.8961401632699,0.0196855266913971,2.6287746371706
5,4.921506,25,24.689508,11.73,12.632076,100.237808,NaN,6.974856,NaN,43.737518,400,399.72052,25,34.026028,10.604173,76.276215,50.00145,400.928375,398.320557,399.651917,4242.754883,9.311989,9.589907,74.145493,61.920372,6.66125,92.023155,55.372276,30.782457,30.745544,11.037666,12.494734,30.808441,43.295902,97.993095,NaN,175.23642,596.258741079992,2.44274780807584,0.0988404790105736,1.76449747066929,1.20462773349078,717.874420362433,2.55636300454399,0.0220559004705701,2.4735812801692,67.6304528940374,676.397000351108,83.8861932896749,0.0196812872795993,2.62910886297948
5,4.92097,25,24.690153,11.73,12.624519,100.255745,NaN,6.975202,NaN,43.752789,400,399.69162,25,34.046883,10.605517,76.112488,50.00145,400.928375,398.320557,399.651917,4242.754883,9.311989,9.589907,74.151566,61.940197,6.767214,92.032661,55.39542,30.782457,30.745544,11.037666,12.494734,30.808441,43.295902,97.993095,NaN,175.23642,596.247452192079,2.44272684492937,0.0988489094150346,1.76446095914687,1.20102758232127,717.916977213361,2.55647316669744,0.0220575241977722,2.4735160959539,67.6317733146647,676.390785174476,83.8847411272351,0.0196802689036114,2.62918364643799
5,4.921033,25,24.691776,11.73,12.620771,100.240982,NaN,6.976302,NaN,43.750088,400,399.732208,25,34.062424,10.603735,75.931107,50.00145,401.075439,398.472382,399.761017,4243.019043,9.307207,9.596448,74.197617,61.935757,6.91703,92.076729,55.403778,30.786806,30.741838,11.017044,12.506642,30.780388,43.387096,97.936867,NaN,175.306244,596.240598590716,2.44270068308533,0.0988456957022292,1.76445703214736,1.20145074954831,717.875902150877,2.55635357678502,0.0220535675213726,2.4736550059621,67.6350957466844,676.384638434175,83.8846976984277,0.0196782814120517,2.62931308459254
5,4.922916,25,24.693388,11.73,12.621971,100.309044,NaN,6.975192,NaN,43.733765,400,399.774628,25,34.068703,10.605947,75.857895,50.00145,400.999115,398.330627,399.71167,4244.607422,9.313648,9.591306,74.22654,61.941513,7.001689,92.119598,55.414101,30.816601,30.805794,11.038494,12.480769,30.818871,43.430569,97.91217,NaN,175.291779,596.235529932378,2.44261782884063,0.0988039405716352,1.76454038049541,1.21409688757859,718.039729367553,2.5567827703266,0.0220607433459926,2.4733749979958,67.6383954981023,676.358228796302,83.8769329442451,0.0196750780272505,2.6295675209836
5,4.92385,25,24.694759,11.73,12.621971,100.309044,NaN,6.981509,NaN,43.733765,400,399.774628,25,34.068703,10.599834,75.922966,50.00145,400.999115,398.330627,399.71167,4244.607422,9.313648,9.591306,74.237762,61.944481,7.031415,92.148399,55.433643,30.816601,30.805794,11.038494,12.480769,30.818871,43.430569,97.91217,NaN,175.291779,596.231965267323,2.44257306597249,0.0987829558049364,1.76458067654386,1.22036825175911,718.035882411561,2.55676437106782,0.022059075777882,2.47342916585898,67.6412017969133,676.344944620955,83.873819816004,0.0196729095165855,2.62972713985185
5,4.92402,25,24.696472,11.73,12.624764,100.43399,NaN,6.98045,NaN,43.751434,400,399.738586,25,34.073879,10.586286,76.009071,50.00145,400.946228,398.304535,399.687347,4242.842773,9.289617,9.586531,74.230881,61.938393,6.913018,92.138443,55.450214,30.850662,30.773209,11.040789,12.473305,30.838501,43.450974,97.900642,NaN,175.400146,596.236244933518,2.44258216541045,0.0987804755931098,1.76459295499041,1.22150962540536,718.340089881131,2.55756868215446,0.0220737520830344,2.47286946772262,67.6447079705859,676.351563217356,83.8787588258292,0.0196716062679738,2.6297826026006
5,4.924009,25,24.697683,11.73,12.628378,100.514259,NaN,6.98174,NaN,43.74968,400,399.684998,25,34.078247,10.581851,76.054619,50.00145,400.967468,398.29306,399.741516,4244.630859,9.297061,9.585097,74.233528,61.942478,6.886743,92.078705,55.472744,30.871298,30.733068,11.013087,12.491487,30.849033,43.395611,97.940712,NaN,175.394104,596.242664164607,2.44260500804825,0.0987824545357853,1.76459887778864,1.22143577270407,718.535180040328,2.5580836822685,0.0220830374005623,2.47251688383061,67.6471865387518,676.36210095859,83.8844781848325,0.0196710398182346,2.62978546679289
5,4.924009,25,24.697683,11.73,12.62911,100.55986,NaN,6.98174,NaN,43.736362,400,399.677704,25,34.088272,10.58258,76.164352,50.00145,400.967468,398.29306,399.741516,4244.630859,9.297061,9.585097,74.288338,61.960617,6.953226,92.141418,55.414444,30.871298,30.733068,11.013087,12.491487,30.849033,43.395611,97.940712,NaN,175.394104,596.24395585146,2.44260952793253,0.0987828053139223,1.76460017366798,1.22143577270407,718.647924118794,2.55838538947469,0.022089146081801,2.47229052228464,67.6471865387518,676.363714714507,83.8850918314624,0.0196711375339086,2.62977545750726
5,4.925425,25,24.69976,11.73,12.647418,100.555153,NaN,6.983248,NaN,43.731888,400,399.739655,25,34.085815,10.577279,76.189194,49.987923,401.144165,398.433258,399.930237,4247.463867,9.3101,9.603517,74.322189,61.954231,6.974159,92.173775,55.455029,30.844824,30.837889,11.004953,12.493907,30.812366,43.340004,97.981697,NaN,175.678207,596.270859350378,2.44265472742369,0.0987597786169832,1.76469366799463,1.23094162067702,718.630478335524,2.55832643060784,0.02208598972105,2.47239527903914,67.6514373466443,676.383938367185,83.8957185789048,0.0196702963168193,2.62976704012031
5,4.926536,25,24.701836,11.73,12.663641,100.569481,NaN,6.985645,NaN,43.712242,400,399.783752,25,34.073723,10.582225,75.954247,49.987923,401.144165,398.433258,399.930237,4247.463867,9.3101,9.603517,74.36277,61.925934,6.96795,92.211052,55.380192,30.844824,30.837889,11.004953,12.493907,30.812366,43.340004,97.981697,NaN,175.678207,596.295249389347,2.4427016781642,0.0987426116163755,1.76477030712042,1.23839852863614,718.660097248169,2.55839341776046,0.0220853843440457,2.47240560731431,67.655685839279,676.40478565343,83.9065807477704,0.0196694939841257,2.62975470879403
5,4.927722,25,24.703455,11.73,12.67456,100.610214,NaN,6.987149,NaN,43.719837,400,399.762207,25,34.070862,10.57528,75.713463,49.987923,400.993103,398.414795,399.866791,4248.302246,9.308386,9.596404,74.400864,61.938629,6.959912,92.184006,55.348152,30.807861,30.795376,11.026414,12.469587,30.854715,43.354462,97.978531,NaN,176.181396,596.309994319234,2.44271229790287,0.0987212303592488,1.76484078399837,1.2463574477178,718.756276805476,2.55864119345828,0.0220888700499102,2.47226732677754,67.6589989041382,676.411761922249,83.9115220548462,0.0196683065122206,2.62980263174606
5,4.926898,25,24.705124,11.73,12.676148,100.60421,NaN,6.987954,NaN,43.717209,400,399.74823,25,34.066483,10.587514,75.829163,49.987923,401.033691,398.453156,399.857697,4249.163086,9.316586,9.610403,74.417099,61.964935,7.006752,92.251427,55.370491,30.804842,30.800261,11.030787,12.463366,30.854359,43.325157,97.997856,NaN,176.259644,596.315940502525,2.44276156437081,0.098740478196253,1.76480806435208,1.24082796198121,718.736768027054,2.55857913398842,0.0220860372638655,2.47236238312881,67.6624141162943,676.432635943375,83.9218185964561,0.0196679107024217,2.62976722375332
5,4.926708,25,24.705864,11.73,12.665915,100.513245,NaN,6.989188,NaN,43.726387,400,399.788208,25,34.059166,10.598868,76.168289,49.987923,400.971191,398.474854,399.872711,4248.617188,9.312519,9.600872,74.444664,61.989155,6.961954,92.304466,55.396618,30.809439,30.771709,11.012459,12.474067,30.879768,43.414524,97.943039,NaN,176.341507,596.298606239885,2.44270748087833,0.0987398408400794,1.7647817508764,1.23955286159139,718.509777892558,2.55796736337006,0.0220729549352215,2.47284318378839,67.6639282950353,676.414779765786,83.9160746962065,0.0196660942777244,2.62991957971639
5,4.9277,25,24.707273,11.73,12.645174,100.414246,NaN,6.990135,NaN,43.747719,400,399.798279,25,34.057297,10.607049,76.291054,49.987923,400.971191,398.474854,399.872711,4248.617188,9.312519,9.600872,74.444633,61.959488,7.094372,92.272713,55.410706,30.809439,30.771709,11.012459,12.474067,30.879768,43.414524,97.943039,NaN,176.341507,596.258217434691,2.44253189925762,0.0987076510349979,1.76478784706053,1.24620982475591,718.260995183355,2.55729315975992,0.0220579739234476,2.47339378414559,67.666811278895,676.354857949206,83.8952839398784,0.0196610665791261,2.63037086312219
5,4.928404,25,24.709061,11.73,12.633543,100.435158,NaN,6.991826,NaN,43.787838,400,399.803589,25,34.054699,10.625292,76.33905,49.987923,401.11731,398.57962,399.963776,4253.027344,9.328274,9.619543,74.464607,61.960709,7.100122,92.206764,55.397835,30.821617,30.800924,10.999332,12.484873,30.851784,43.41544,97.944725,NaN,176.43541,596.235004094438,2.4424263613636,0.0986862924049689,1.76479767506233,1.25093351637418,718.307707413432,2.5574076434434,0.0220586048472159,2.47335931584982,67.6704695644172,676.320691748639,83.8848240350136,0.0196572214138592,2.63068404723325
5,4.929087,25,24.710991,11.73,12.63352,100.513809,NaN,6.992174,NaN,43.847725,400,399.855591,25,34.053844,10.614738,76.401314,49.987923,401.11731,398.57962,399.963776,4253.027344,9.328274,9.619543,74.471626,61.939354,7.033183,92.181747,55.39917,30.821617,30.800924,10.999332,12.484873,30.851784,43.41544,97.944725,NaN,176.43541,596.232356347424,2.44239351308365,0.0986709683696359,1.76482711896697,1.2555158226827,718.496821590784,2.55790240779875,0.0220668000886384,2.47304182099601,67.6744181614643,676.31275738581,83.8845376253354,0.0196548235287142,2.63084227533613
5,4.929733,25,24.713251,11.73,12.633554,100.557533,NaN,6.994775,NaN,43.883678,400,399.820374,25,34.053848,10.619642,76.473213,49.987923,400.997101,398.484375,399.871643,4251.38623,9.322187,9.60784,74.502213,61.938984,6.794921,92.114372,55.418129,30.83213,30.737999,11.006838,12.474359,30.863602,43.494755,97.906189,NaN,176.500412,596.229950340324,2.44236279163425,0.0986565050288638,1.76485506917861,1.25984945811007,718.598625316229,2.55816149259836,0.0220699110861519,2.47291269472801,67.6790416123872,676.30623044811,83.8852532146591,0.0196521834061354,2.63101040921953
5,4.928832,25,24.715775,11.73,12.632793,100.552002,NaN,6.993375,NaN,43.89986,400,399.758636,25,34.038864,10.612936,76.441978,49.987923,400.844421,398.330597,399.68515,4251.37207,9.316727,9.614191,74.505653,61.824039,6.725991,92.110069,55.437199,30.837442,30.817148,11.041825,12.429667,30.856133,43.471378,97.925552,NaN,176.570236,596.232046727709,2.44240123417699,0.0986763369115584,1.76481482645481,1.25380506080103,718.577885119907,2.55809108899702,0.0220661044374223,2.47303932792248,67.6842047719318,676.324916033815,83.8959249522277,0.0196508076899835,2.63103650483059
5,4.930415,25,24.717642,11.73,12.629536,100.524506,NaN,6.992359,NaN,43.923191,400,399.728302,25,34.020016,10.61797,76.264435,49.987923,400.844421,398.330597,399.68515,4251.37207,9.316727,9.614191,74.478271,61.790867,6.697727,92.115181,55.456757,30.837442,30.817148,11.041825,12.429667,30.856133,43.471378,97.925552,NaN,176.570236,596.220255515104,2.44230532601971,0.0986392989538771,1.76487742657067,1.26442413800908,718.50465810359,2.55788410844085,0.0220601541914472,2.47324984057663,67.6880237001391,676.294341307549,83.8869454263605,0.0196471031223361,2.63133227445956
5,4.932121,25,24.719006,11.73,12.632174,100.551239,NaN,6.993344,NaN,43.921524,400,399.802399,25,34.014446,10.615712,76.14106,49.977802,401.082336,398.57019,399.875458,4250.317383,9.323469,9.611783,74.446182,61.791195,6.702761,92.117989,55.469837,30.826841,30.767748,11.024751,12.447248,30.85606,43.446217,97.950562,NaN,176.801376,596.21839807648,2.44223995372222,0.0986023517286056,1.76495575933336,1.27586548415348,718.5669566002,2.55804276855464,0.0220620783936987,2.47317002429361,67.690813610151,676.273680862836,83.8810235058116,0.0196444983305401,2.63153806882574
5,4.930676,25,24.722263,11.73,12.637764,100.560593,NaN,6.993529,NaN,43.945107,400,399.796631,25,34.017097,10.609666,76.131409,49.977802,400.963074,398.443787,399.730469,4252.525879,9.324867,9.614613,74.333366,61.782036,6.705245,92.118141,55.476662,30.852633,30.80603,11.056825,12.406434,30.885639,43.463951,97.938644,NaN,176.891663,596.233780640339,2.44234364404258,0.0986373905066465,1.76490321613254,1.26617473405946,718.580976370744,2.55806105724458,0.0220593765589961,2.47325130685145,67.6974749723732,676.317100733172,83.9021305597886,0.0196438932636961,2.6314512893789
5,4.931362,25,24.723234,11.73,12.637308,100.544548,NaN,6.994281,NaN,43.966881,400,399.739105,25,34.023941,10.595625,76.125534,49.977802,400.963074,398.443787,399.730469,4252.525879,9.324867,9.614613,74.310295,61.776039,6.723514,92.14447,55.45924,30.852633,30.80603,11.056825,12.406434,30.885639,43.463951,97.938644,NaN,176.891663,596.230357012829,2.44230798952084,0.0986218057354265,1.76493203360727,1.27077558884736,718.538574482101,2.5579418616701,0.0220560490882111,2.47336954242195,67.6994607773086,676.306277602464,83.8993910047793,0.0196422745478643,2.63157355434742
5,4.931282,25,24.72525,11.73,12.637308,100.544548,NaN,6.99536,NaN,43.966881,400,399.739105,25,34.023941,10.607285,76.069069,49.977802,401.393311,398.519104,400.232147,4251.78418,9.387199,9.574495,74.303032,61.79401,6.843009,92.180534,55.46175,30.851833,30.827656,11.05953,12.394092,30.894934,43.434631,97.96727,NaN,176.98555,596.230662421176,2.44231181890699,0.0986235975269502,1.76492857895739,1.27023907054121,718.532931235478,2.55791486234805,0.0220536020384548,2.47344878543646,67.7035835382139,676.311604605223,83.9042666288966,0.0196405962916287,2.63165415423846
5,4.932595,25,24.727806,11.73,12.628334,100.520782,NaN,6.997508,NaN,43.993244,400,399.849335,25,34.038525,10.603535,75.996368,49.977802,401.467194,398.532043,400.245972,4254.092773,9.415552,9.594069,74.311584,61.795776,6.935198,92.183456,55.456512,30.815245,30.83987,11.014952,12.436494,30.89423,43.425758,97.976501,NaN,177.208252,596.209810825439,2.44219355195981,0.0985899021357746,1.76496946586109,1.27904385836501,718.466988125525,2.55772331156401,0.0220473169767756,2.47366822138304,67.7088102465606,676.27439703375,83.8937446641847,0.019635808702975,2.63203063188067
5,4.932595,25,24.727806,11.73,12.617931,100.553474,NaN,6.997508,NaN,43.998917,400,400.016724,25,34.033115,10.601367,76.078293,49.977802,401.467194,398.532043,400.245972,4254.092773,9.415552,9.594069,74.287666,61.810524,7.019019,92.1894,55.430546,30.815245,30.83987,11.014952,12.436494,30.89423,43.425758,97.976501,NaN,177.208252,596.191449943434,2.44212930210592,0.0985849232126709,1.76495113629307,1.27904385836501,718.547854612293,2.55793971314919,0.0220516954003893,2.47350465306933,67.7088102465606,676.251457305194,83.8850293004393,0.0196344204259933,2.63217389150285
5,4.932409,25,24.729073,11.73,12.621069,100.617798,NaN,6.998857,NaN,43.980354,400,400.08255,25,34.018059,10.582309,76.087814,49.977802,401.542999,398.595917,400.318634,4252.519531,9.39639,9.582906,74.2733,61.827927,7.054869,92.220612,55.44471,30.776865,30.882299,11.010781,12.435339,30.909859,43.383709,98.006516,NaN,177.565781,596.197698620917,2.44215758507435,0.0985905888260377,1.76494862810965,1.27779667532053,718.703406573851,2.55834844474833,0.0220587694879891,2.47323362902578,67.7114009564216,676.264043058403,83.8916033694619,0.019633925299708,2.63216687063971
5,4.932789,25,24.731241,11.73,12.624589,100.682724,NaN,6.996543,NaN,43.935032,400,400.107697,25,34.006638,10.585779,75.992188,49.977802,401.60022,398.628632,400.377838,4253.497559,9.397851,9.58523,74.337936,61.812275,7.022596,92.247009,55.457275,30.802311,30.859062,11.009118,12.432162,30.870579,43.447094,97.967644,NaN,177.46225,596.202460248088,2.44216113794679,0.0985837672418926,1.76497124807904,1.28034464641689,718.857915207819,2.5587489945934,0.0220648265126125,2.47299615591769,67.7158337626944,676.269568029063,83.8967694969809,0.0196321093690811,2.63225486158936
5,4.934867,25,24.733223,11.73,12.622483,100.709702,NaN,6.998334,NaN,43.901985,400,400.160858,25,34.008072,10.600137,75.902061,49.977802,401.60022,398.628632,400.377838,4253.497559,9.397851,9.58523,74.377975,61.808922,6.924375,92.261574,55.477875,30.802311,30.859062,11.009118,12.432162,30.870579,43.447094,97.967644,NaN,177.46225,596.190807788304,2.4420486949577,0.0985362663601935,1.76505733626145,1.29427544318281,718.919093323358,2.55890094142517,0.0220660303939439,2.47294011289041,67.7198860078653,676.233311911474,83.8858008536141,0.0196279500001164,2.63259351964499
5,4.936614,25,24.734922,11.73,12.624031,100.721191,NaN,6.999716,NaN,43.858536,400,400.186127,25,34.011215,10.617428,76.103088,49.983269,401.596497,398.641449,400.394409,4254.050781,9.398593,9.585237,74.42524,61.853466,6.795781,92.262177,55.485771,30.812326,30.868803,10.991411,12.447454,30.90082,43.486427,97.947037,NaN,177.711441,596.186868079425,2.44197468296839,0.0984979494716865,1.76513557542133,1.30598385803154,718.942759073972,2.55895421400438,0.0220655058406141,2.47294972492402,67.7233594585003,676.210221744009,83.8794346404576,0.0196248682620454,2.63283408798925
5,4.936879,25,24.736296,11.73,12.626328,100.663017,NaN,7.000765,NaN,43.841019,400,400.182037,25,34.009697,10.612677,76.255524,49.983269,401.477722,398.517303,400.297607,4254.291016,9.392075,9.581449,74.472992,61.85593,6.722679,92.264595,55.486534,30.80714,30.881306,11.000991,12.433319,30.922543,43.477825,97.948166,NaN,177.793304,596.189910499935,2.44197619565666,0.098493125924742,1.76515107037293,1.30775962193326,718.795048242771,2.5585509903395,0.0220560579690828,2.47329197981476,67.7261683449987,676.213458197464,83.8826083662354,0.0196237020902732,2.63289154830319
5,4.936927,25,24.738268,11.73,12.609045,100.589676,NaN,7.002687,NaN,43.838318,400,400.079926,25,34.00576,10.604843,76.374283,49.983269,401.477722,398.517303,400.297607,4254.291016,9.392075,9.581449,74.5,61.840591,6.692685,92.292801,55.50058,30.80714,30.881306,11.000991,12.433319,30.922543,43.477825,97.948166,NaN,177.793304,596.15922029515,2.44186714571555,0.0984837867140931,1.7651227701645,1.30808126214919,718.608122389226,2.55803925622979,0.0220438515296081,2.47373490374003,67.7301995257574,676.178393778467,83.8720823868929,0.0196196256989825,2.63322279362375
5,4.936247,25,24.741053,11.73,12.593997,100.553749,NaN,7.002479,NaN,43.834801,400,400.027344,25,34.003498,10.597108,76.364838,49.983269,401.454895,398.487274,400.241211,4256.191406,9.385439,9.588326,74.528885,61.874504,6.70466,92.357819,55.522839,30.808685,30.863152,10.997035,12.428622,30.882364,43.520782,97.922028,NaN,177.854691,596.13525694212,2.44180672194757,0.0984917849017211,1.76506692430693,1.30352447543936,718.5114468066,2.55776414870448,0.0220356649012889,2.47402429577842,67.7358922369319,676.16228477039,83.8699073570163,0.0196158912526511,2.63348147676374
5,4.936835,25,24.742071,11.73,12.577381,100.529236,NaN,7.002256,NaN,43.828918,400,400.081848,25,33.996731,10.590825,76.293732,49.983269,401.369202,398.393372,400.213989,4255.056641,9.392377,9.577546,74.573151,61.880661,6.755672,92.411842,55.551636,30.836258,30.873444,10.989743,12.428933,30.919811,43.504761,97.952141,NaN,177.837845,596.103681896313,2.4416759516442,0.0984706960415104,1.76506319464477,1.30746478302592,718.447947819581,2.55758822286945,0.0220311482626635,2.4741874270763,67.7379729711921,676.117594892635,83.8543798344047,0.0196121782389031,2.63381968925158
5,4.938301,25,24.745529,11.73,12.565222,100.529457,NaN,7.004724,NaN,43.816608,400,400.015381,25,33.998169,10.572103,76.08577,49.983269,401.369202,398.393372,400.213989,4255.056641,9.392377,9.577546,74.605331,61.859337,6.878209,92.466309,55.539604,30.836258,30.873444,10.989743,12.428933,30.919811,43.504761,97.952141,NaN,177.837845,596.076617470712,2.44153071430079,0.0984321341745362,1.76510533190564,1.31728722705674,718.438807098531,2.55754337593664,0.0220269866482236,2.47432254776762,67.7450404461408,676.072526239122,83.8421669515893,0.0196060257507799,2.63429907426875
5,4.939295,25,24.747173,11.73,12.552981,100.548546,NaN,7.007439,NaN,43.809654,400,399.942505,25,34.004822,10.577034,75.949806,49.983269,401.313629,398.345184,400.146454,4255.5,9.385262,9.582644,74.598038,61.875603,6.96991,92.469452,55.529251,30.840919,30.899641,10.984324,12.433156,30.883154,43.515751,97.940628,NaN,177.960648,596.051211020812,2.44140754983069,0.098404088684171,1.76512693844196,1.3239459585422,718.481433773982,2.5576477552262,0.0220275506245452,2.4742913488623,67.7484001996789,676.03178119105,83.829029597102,0.0196019318773684,2.63464890310794
5,4.939464,25,24.748577,11.73,12.5331,100.569923,NaN,7.008107,NaN,43.781086,400,400.040771,25,33.998901,10.596902,75.942207,49.983269,401.507721,398.553101,400.419983,4255.88916,9.403197,9.584642,74.566696,61.902855,6.989418,92.455696,55.502712,30.834463,30.862411,10.985578,12.424918,30.896276,43.51041,97.954285,NaN,178.071381,596.015472647197,2.44127663557935,0.0983908088076732,1.76509947240866,1.32507797771916,718.530394027787,2.55777049103248,0.0220287114982319,2.47423927606421,67.7512693453203,675.987800337683,83.8143267536495,0.0195978798453182,2.63500592427754
5,4.940321,25,24.751015,11.73,12.5331,100.569923,NaN,7.009274,NaN,43.781086,400,400.040771,25,33.998901,10.625832,76.074844,49.983269,401.507721,398.553101,400.419983,4255.88916,9.403197,9.584642,74.543228,61.912621,6.968843,92.468933,55.479828,30.834463,30.862411,10.985578,12.424918,30.896276,43.51041,97.954285,NaN,178.071381,596.012195511758,2.4412356516769,0.0983716861983201,1.76513661357037,1.33081801018034,718.523566667119,2.55773785268565,0.0220257577825199,2.47433524547893,67.7562512318031,675.977948148597,83.814042790689,0.0195948704879271,2.63520658659727
5,4.940321,25,24.751015,11.73,12.535949,100.53241,NaN,7.009274,NaN,43.746361,400,400.128601,25,33.993023,10.6526,76.187469,49.983269,401.589417,398.642578,400.47464,4257.816895,9.398551,9.591055,74.520241,61.926861,6.798086,92.441666,55.378742,30.836203,30.876774,11.008698,12.396608,30.945099,43.487568,97.97216,NaN,178.179733,596.017224393065,2.44125325459507,0.09837304856975,1.76514159452399,1.33081801018034,718.430743392327,2.55748946364315,0.0220207350909274,2.47452388946396,67.7562512318031,675.984231778449,83.8164273009513,0.0195952508335317,2.63516691847311
5,4.941123,25,24.752193,11.73,12.553697,100.481339,NaN,7.008722,NaN,43.730442,400,400.182861,25,33.987076,10.67684,76.345596,49.982235,401.519714,398.551544,400.350433,4257.265137,9.431496,9.596453,74.522308,61.94545,6.754501,92.401131,55.303833,30.848255,30.920952,11.034733,12.362102,30.898254,43.54948,97.948639,NaN,178.308533,596.045486155912,2.44132456362773,0.0983636446513559,1.76520738360086,1.33618899157864,718.301057248943,2.55713544981793,0.0220124678130128,2.47482803922065,67.7586582620604,676.011995495249,83.8286325500183,0.0195957654742948,2.63505861574196
5,4.941811,25,24.754461,11.73,12.561389,100.424309,NaN,7.010024,NaN,43.739567,400,400.201721,25,33.974476,10.670104,76.542862,49.982235,401.519714,398.551544,400.350433,4257.265137,9.431496,9.596453,74.485168,61.963718,6.685185,92.391014,55.267166,30.848255,30.920952,11.034733,12.362102,30.898254,43.54948,97.948639,NaN,178.308533,596.056433906078,2.44133919653762,0.0983519788455065,1.76525064493333,1.34079599998967,718.153544565959,2.5567272517972,0.022002079378805,2.47520667169384,67.7632922677881,676.0216633133,83.8355147590839,0.0195941063488206,2.63512640119823
5,4.94223,25,24.757742,11.73,12.56736,100.415588,NaN,7.009494,NaN,43.733395,400,400.181763,25,33.95694,10.659736,76.678078,49.982235,401.372131,398.428711,400.198029,4253.950684,9.416092,9.590713,74.503288,61.96772,6.61658,92.394981,55.27829,30.842098,30.92807,11.036608,12.353878,30.942978,43.521313,97.971909,NaN,178.560135,596.065372437968,2.44135605855205,0.0983454908403037,1.76527924033641,1.34360148791279,718.122748254634,2.55662549213951,0.0219969378419202,2.47538087298133,67.7699954824361,676.034111304677,83.8448868207705,0.0195916136956751,2.63523415190725
5,4.943301,25,24.761408,11.73,12.565655,100.471558,NaN,7.00873,NaN,43.732681,400,400.092834,25,33.943203,10.644803,76.51313,49.982235,401.357422,398.396179,400.196777,4258.385742,9.426929,9.594209,74.514488,61.968185,6.597951,92.382629,55.294582,30.83353,30.907288,11.053274,12.337645,30.976318,43.446987,98.022873,NaN,178.707001,596.058268021543,2.44129433339474,0.0983208030934292,1.76532266258405,1.35077175202167,718.251003853641,2.55694720795366,0.0219999998776158,2.4752416647207,67.7774844770089,676.019257208968,83.8444442048926,0.0195870891644119,2.63553610493247
5,4.943565,25,24.763006,11.73,12.552186,100.537575,NaN,7.012697,NaN,43.75872,400,400.032074,25,33.931686,10.631006,76.404869,49.982235,401.357422,398.396179,400.196777,4258.385742,9.426929,9.594209,74.533524,61.927494,6.614743,92.381149,55.30777,30.83353,30.907288,11.053274,12.337645,30.976318,43.446987,98.022873,NaN,178.707001,596.033481539335,2.44119849463431,0.0983084828621849,1.76531057115457,1.35253903453628,718.409922101404,2.55736310571155,0.0220069074176642,2.47497071579765,67.7807486494822,675.988173500804,83.8349150396514,0.0195836283406401,2.63582330528873
5,4.943664,25,24.765724,11.73,12.553116,100.602951,NaN,7.012165,NaN,43.801571,400,399.965271,25,33.928925,10.62057,76.300751,49.982235,401.292084,398.345642,400.117615,4258.976563,9.422368,9.597023,74.466331,61.844646,6.631051,92.398781,55.309975,30.820051,30.941847,11.032648,12.347013,30.985519,43.464436,98.021637,NaN,178.805695,596.03474471286,2.44119950942456,0.0983067214545977,1.76531648668169,1.35320174737961,718.564103723306,2.55775965740357,0.0220123691987081,2.4747483845653,67.7863002384169,675.993858280483,83.8409232579381,0.0195812853574401,2.63594183049867
5,4.943566,25,24.768936,11.73,12.564907,100.641548,NaN,7.012202,NaN,43.822582,400,400.012604,25,33.930595,10.628807,76.298592,49.982235,401.292084,398.345642,400.117615,4258.976563,9.422368,9.597023,74.374893,61.785759,6.747219,92.393669,55.323402,30.820051,30.941847,11.032648,12.347013,30.985519,43.464436,98.021637,NaN,178.805695,596.055934373076,2.44127704672127,0.0983145402988045,1.76533283850796,1.35254572865574,718.650627265319,2.55797222793002,0.0220136469913689,2.47468085852369,67.7928602448733,676.027828396943,83.8583616601266,0.019580165803432,2.63590958692391
5,4.94484,25,24.77107,11.73,12.563718,100.59729,NaN,7.013915,NaN,43.821568,400,400.106873,25,33.940807,10.630699,76.428955,49.982235,401.528442,398.584778,400.358398,4257.10791,9.427925,9.594648,74.309906,61.774803,6.799507,92.411949,55.333767,30.837772,30.968166,11.053892,12.320178,30.929239,43.513336,97.991402,NaN,178.797287,596.04896416872,2.44120881901373,0.0982855908762614,1.76538597519847,1.3610732175909,718.535120524964,2.55765062980156,0.0220051435680877,2.47498746196541,67.7972182514583,676.007648744924,83.8537298810361,0.0195768363816289,2.63615844585054
5,4.947682,25,24.773485,11.73,12.561571,100.563774,NaN,7.013544,NaN,43.785221,400,400.06604,25,33.959942,10.651197,76.515892,49.982235,401.411316,398.461243,400.188873,4261.230469,9.421478,9.599412,74.250984,61.751251,6.900978,92.3592,55.35939,30.815304,30.969757,11.027437,12.34244,30.945244,43.52486,97.988632,NaN,179.0513,596.034305780849,2.4410597811012,0.0982213055040339,1.76550544252961,1.3800901896123,718.445397874019,2.55739633963588,0.0219977367839828,2.47525181352909,67.8021497691908,675.959169933144,83.8387638312732,0.0195715179180184,2.63660267691719
5,4.947891,25,24.777227,11.73,12.543758,100.581871,NaN,7.015971,NaN,43.785831,400,400.014435,25,33.973427,10.699649,76.458702,49.982235,401.411316,398.461243,400.188873,4261.230469,9.421478,9.599412,74.23497,61.763893,6.944205,92.342224,55.379475,30.815304,30.969757,11.027437,12.34244,30.945244,43.52486,97.988632,NaN,179.0513,596.002057640381,2.44093972331901,0.0982081481819469,1.76548346581817,1.38148837239152,718.47970626066,2.55746611655451,0.0219956340301511,2.47530799301763,67.8097903547371,675.923633712701,83.8305910901815,0.0195656725410516,2.63704093915114
5,4.949051,25,24.778074,11.73,12.526805,100.610336,NaN,7.018734,NaN,43.802486,400,399.994598,25,33.977222,10.716274,76.437195,49.979378,401.412811,398.457428,400.234589,4265.217773,9.433509,9.600608,74.224495,61.779743,6.953945,92.419716,55.386398,30.782387,30.972174,11.033687,12.332663,30.970461,43.541706,97.994118,NaN,179.236679,595.967689382428,2.44077955252894,0.0981742558233128,1.7655042934194,1.38924782279304,718.547791273368,2.55764330064815,0.0219984191156846,2.47519770558319,67.8115196773006,675.868114473788,83.8107399929939,0.0195614773631236,2.63744175730786
5,4.949279,25,24.780106,11.73,12.519751,100.639069,NaN,7.018459,NaN,43.807114,400,400.00946,25,33.977417,10.706511,76.472656,49.979378,401.24292,398.280945,400.034821,4261.570801,9.421031,9.596466,74.246872,61.778332,6.838906,92.503052,55.418667,30.792114,30.970997,11.043477,12.323049,31.020964,43.542843,97.998611,NaN,179.257141,595.954363105279,2.44072506877007,0.0981658184050952,1.7655019227369,1.39077279705276,718.613219140578,2.55780638725376,0.0219998066388001,2.47513296164382,67.8156682367482,675.852640585455,83.8077548847764,0.0195585352268104,2.63765593156835
5,4.949279,25,24.780106,11.73,12.516682,100.642921,NaN,7.018459,NaN,43.802414,400,399.939148,25,33.989944,10.675989,76.398499,49.979378,401.24292,398.280945,400.034821,4261.570801,9.421031,9.596466,74.202431,61.781193,6.744315,92.434082,55.438026,30.792114,30.970997,11.043477,12.323049,31.020964,43.542843,97.998611,NaN,179.257141,595.948944788066,2.44070610160152,0.0981643526899376,1.7654965865416,1.39077279705276,718.622753315391,2.55783189395387,0.0220003219173425,2.47511356737627,67.8156682367482,675.845870131865,83.8051880608626,0.0195581255870047,2.6376989970129
5,4.949465,25,24.784105,11.73,12.509188,100.645859,NaN,7.020339,NaN,43.797001,400,400.013977,25,34.014118,10.650236,75.974922,49.979378,401.631134,398.62912,400.446594,4263.214844,9.413003,9.591489,74.196236,61.78183,6.708674,92.431625,55.464371,30.811516,30.963831,11.058892,12.292077,31.009773,43.553806,97.994698,NaN,179.174088,595.93500237372,2.44065090298231,0.098156639274582,1.76549163652256,1.39201681629595,718.618827419615,2.55779785669459,0.0219958813315349,2.47525625287792,67.8238319032423,675.833987027668,83.8063550496556,0.0195534600951364,2.63800260463618
5,4.949387,25,24.783894,11.73,12.509188,100.645859,NaN,7.019348,NaN,43.797001,400,400.013977,25,34.014118,10.638372,75.762955,49.979378,401.631134,398.62912,400.446594,4263.214844,9.413003,9.591489,74.233269,61.791389,6.722743,92.503761,55.479614,30.811516,30.963831,11.058892,12.292077,31.009773,43.553806,97.994698,NaN,179.174088,595.935300884719,2.4406546281891,0.0981583729829418,1.76548824927691,1.39149513504015,718.619418282864,2.55780067903467,0.0219961363312247,2.47524794261701,67.8234011869183,675.834904183208,83.8064034471607,0.0195537237807187,2.63798473423492
5,4.950786,25,24.78644,11.73,12.500036,100.654594,NaN,7.019164,NaN,43.800564,400,400.136139,25,34.032101,10.640015,75.932228,49.979378,401.457275,398.465302,400.230804,4260.245605,9.401232,9.588521,74.265182,61.795509,6.741697,92.552811,55.504551,30.8349,30.964647,11.056184,12.292295,31.018579,43.576878,97.991241,NaN,179.128342,595.913788389869,2.44053125412382,0.0981229154531313,1.76553311799842,1.40085102781069,718.63391044253,2.55782446764062,0.021994228016811,2.47530420432684,67.8285981769363,675.795843468488,83.7952090739498,0.0195488486837324,2.63837881352403
5,4.950446,25,24.790417,11.73,12.495634,100.660881,NaN,7.021705,NaN,43.792442,400,400.067749,25,34.039974,10.632341,76.178474,49.979378,401.29837,398.303375,400.110992,4263.890625,9.398104,9.583221,74.302071,61.780411,6.778026,92.585518,55.500793,30.84285,30.94763,11.063478,12.277792,31.020887,43.586647,97.996429,NaN,179.174088,595.907318019624,2.44052028222743,0.0981283667269032,1.76551070483378,1.39857743922084,718.638336650444,2.55781291060779,0.0219902640754713,2.47542915389295,67.8367153737435,675.799700907232,83.8023131128886,0.0195451595478211,2.63858115520373
5,4.951092,25,24.792072,11.73,12.494964,100.65979,NaN,7.022635,NaN,43.780857,400,399.989136,25,34.043137,10.607968,76.333084,49.979378,401.29837,398.303375,400.110992,4263.890625,9.398104,9.583221,74.356537,61.770779,6.870897,92.520164,55.52853,30.84285,30.94763,11.063478,12.277792,31.020887,43.586647,97.996429,NaN,179.174088,595.903662257118,2.44048529344532,0.0981136964418635,1.76553760965198,1.40289715823457,718.631001351343,2.55778355210893,0.021988119104138,2.47549984860258,67.8400929982049,675.790446143321,83.8011536790315,0.019542967742053,2.63873465497871
5,4.95174,25,24.793919,11.73,12.505013,100.671059,NaN,7.025294,NaN,43.789211,400,399.95578,25,34.046539,10.603074,76.326965,49.979378,401.3815,398.393829,400.194641,4264.671875,9.398525,9.589458,74.389565,61.795502,6.919955,92.488312,55.564152,30.855719,30.962284,11.059934,12.273113,31.034061,43.587818,98.00415,NaN,179.192139,595.91892389747,2.44051646510299,0.0981041032078344,1.76558320334034,1.40722982979804,718.653725712237,2.55783347841188,0.0219873954195608,2.47551577400431,67.8438622675985,675.805182530752,83.8093586038351,0.0195420381571493,2.63874604158981
5,4.951793,25,24.797178,11.73,12.515334,100.65554,NaN,7.022676,NaN,43.811771,400,399.988556,25,34.043808,10.618755,76.279053,49.979378,401.33197,398.355774,400.16153,4263.34375,9.398963,9.585623,74.410378,61.825752,7.027966,92.462891,55.625557,30.828966,30.937172,11.018692,12.308498,31.024,43.583092,98.008537,NaN,179.452164,595.936943727009,2.4405777262429,0.0981078537717885,1.7656034211161,1.40758418088205,718.606179454952,2.55768711933345,0.0219813847781942,2.47572251549384,67.85051256388,675.833419242533,83.8246823053835,0.0195405334186559,2.63875187737482
5,4.952838,25,24.798954,11.73,12.509738,100.573502,NaN,7.02458,NaN,43.823887,400,399.958313,25,34.036213,10.623064,76.232018,49.979378,401.33197,398.355774,400.16153,4263.34375,9.398963,9.585623,74.350044,61.832233,7.096479,92.445816,55.651527,30.828966,30.937172,11.018692,12.308498,31.024,43.583092,98.008537,NaN,179.452164,595.92306352554,2.44049325202163,0.0980819815752835,1.76563910723015,1.41457033835314,718.398078575335,2.55711990763086,0.0219682657051549,2.47620839493351,67.8541363822048,675.806734504834,83.8170894501316,0.0195371692041944,2.63902352020679
5,4.952968,25,24.799997,11.73,12.51108,100.56221,NaN,7.026383,NaN,43.830532,400,400.004517,25,34.025539,10.617688,76.009628,49.979092,401.491669,398.485168,400.260864,4264.401855,9.408012,9.592914,74.264664,61.837486,7.181473,92.421783,55.657776,30.803802,30.999495,11.021185,12.30243,31.03371,43.617416,97.991058,NaN,179.77478,595.924935409099,2.44049534132898,0.0980797366475432,1.76564708365199,1.41543935302434,718.367191380349,2.55703112851552,0.0219654955526323,2.47630707701118,67.8562644682752,675.809518003398,83.8196237902411,0.0195363097502567,2.63906528625487
5,4.954829,25,24.803818,11.73,12.520679,100.579163,NaN,7.027783,NaN,43.862995,400,400.075562,25,34.013607,10.623604,75.960732,49.979092,401.491669,398.485168,400.260864,4264.401855,9.408012,9.592914,74.18634,61.873096,7.234094,92.442825,55.669991,30.803802,30.999495,11.021185,12.30243,31.03371,43.617416,97.991058,NaN,179.77478,595.934760892827,2.44046585324675,0.0980430261982024,1.76574459220606,1.42787777273963,718.398455677142,2.55709232857578,0.0219631528634275,2.47637191735529,67.8640600741055,675.806455660322,83.8238839550501,0.0195323600052956,2.63930298608729
5,4.952487,25,24.803942,11.73,12.528557,100.58493,NaN,7.029384,NaN,43.882229,400,400.142761,25,33.995846,10.62499,76.050186,49.979092,401.605011,398.60083,400.374298,4267.732422,9.412489,9.59341,74.186325,61.883949,7.23322,92.464264,55.687824,30.832447,30.97714,11.047017,12.263966,30.998722,43.58667,98.019501,NaN,179.692917,595.957634645738,2.44062632236715,0.098098756671867,1.76565652302231,1.41222391398469,718.412389084986,2.55712888166513,0.0219637749077483,2.47634748129942,67.8643130438188,675.86398293082,83.8458577104062,0.0195357163197892,2.63894281369406
5,4.955671,25,24.806421,11.73,12.521962,100.584152,NaN,7.032581,NaN,43.89534,400,400.125092,25,33.983517,10.608695,76.148651,49.979092,401.519684,398.528137,400.29837,4268.208008,9.406783,9.588831,74.215599,61.87888,7.099019,92.484833,55.697392,30.855413,30.996519,11.06368,12.241387,31.002075,43.576603,98.031509,NaN,179.619476,595.933803360198,2.44043360641485,0.0980249658953833,1.76578340505798,1.43350433074659,718.403510050967,2.55709055641395,0.0219606797167418,2.47644946235422,67.8693701983279,675.800028252251,83.8251415278941,0.0195294074901582,2.63949269888687
5,4.95509,25,24.809519,11.73,12.508101,100.579124,NaN,7.033378,NaN,43.914074,400,400.011841,25,33.989708,10.62694,76.218903,49.979092,401.382507,398.409607,400.200409,4271.046875,9.407272,9.58706,74.247513,61.886314,7.011598,92.500313,55.674824,30.876299,31.022991,11.058886,12.242703,31.026516,43.572731,98.036758,NaN,179.564117,595.911552305094,2.44037565174544,0.0980312354686077,1.76573413578664,1.42962194813362,718.382368608845,2.55701578571023,0.0219562697680346,2.47659761075866,67.8756895768881,675.785389510016,83.8239910363492,0.0195254716902447,2.63976326734764
5,4.955975,25,24.812323,11.73,12.508101,100.579124,NaN,7.036547,NaN,43.914074,400,400.011841,25,33.989708,10.649776,76.328392,49.979092,401.382507,398.409607,400.200409,4271.046875,9.407272,9.58706,74.287888,61.895115,6.805058,92.516174,55.682816,30.876299,31.022991,11.058886,12.242703,31.026516,43.572731,98.036758,NaN,179.564117,595.908164139113,2.44033342272443,0.0980116124071725,1.76577260599654,1.43553559739684,718.374502775652,2.55697826683307,0.0219528879956106,2.47670856145727,67.8814087348822,675.775789314481,83.8243328753028,0.0195221308136151,2.63998491851867
5,4.95593,25,24.815479,11.73,12.501366,100.597977,NaN,7.036193,NaN,43.926109,400,400.024384,25,34.001656,10.670815,76.220108,49.979092,401.629364,398.637634,400.404663,4272.335938,9.414779,9.595137,74.303131,61.88126,6.837966,92.516968,55.599247,30.868923,31.049955,11.051594,12.245088,31.046101,43.602009,98.032135,NaN,179.625504,595.896443996788,2.44029393766176,0.0980093964759961,1.76575898803942,1.43523492232248,718.412343540181,2.55706097875968,0.0219516048863791,2.47673731592095,67.8878452653266,675.767854750123,83.8258056004101,0.0195185449529001,2.64021610483391
5,4.95593,25,24.815479,11.73,12.505279,100.609955,NaN,7.036193,NaN,43.926586,400,400.133118,25,34.017975,10.664307,76.127769,49.979092,401.629364,398.637634,400.404663,4272.335938,9.414779,9.595137,74.321732,61.817833,6.779754,92.518433,55.667038,30.868923,31.049955,11.051594,12.245088,31.046101,43.602009,98.032135,NaN,179.625504,595.903353424963,2.44031812582143,0.0980112635385881,1.76576576303007,1.43523492232248,718.442009534215,2.55714035181451,0.0219532072338648,2.47667629002125,67.8878452653266,675.776489377497,83.8290760591419,0.0195190669867978,2.64016080032531
5,4.957632,25,24.818811,11.73,12.515827,100.538467,NaN,7.034097,NaN,43.912785,400,400.1362,25,34.032669,10.642525,76.132828,49.979092,401.61618,398.65271,400.417603,4271.489258,9.431108,9.5976,74.377594,61.819878,6.854058,92.536354,55.701057,30.852369,31.07379,11.036592,12.249714,31.048349,43.59964,98.041862,NaN,179.727829,595.915462930622,2.4403021305105,0.0979785757992672,1.7658580182521,1.4466057079116,718.255589744175,2.55662196865503,0.0219396251442688,2.47717337579669,67.8946400719523,675.777282560899,83.8341042168583,0.0195158364322444,2.64034616860431
5,4.95778,25,24.820782,11.73,12.517573,100.436676,NaN,7.035305,NaN,43.925613,400,400.184204,25,34.045811,10.600925,76.163315,49.986305,401.743927,398.762421,400.572662,4274.695313,9.43868,9.605132,74.431908,61.870064,6.854619,92.549522,55.594086,30.847454,31.003494,11.007229,12.276093,31.032009,43.6115,98.041397,NaN,179.762741,595.917979503924,2.44030586391199,0.0979761297912201,1.76586747453616,1.44759433463923,717.997867464832,2.55592063392454,0.0219236205837014,2.47777515978221,67.898659125713,675.782461745941,83.8388623335576,0.0195142105662178,2.64042564981856
5,4.959029,25,24.823008,11.73,12.514365,100.379211,NaN,7.03638,NaN,43.955662,400,400.30835,25,34.063404,10.603263,76.104469,49.986305,401.743927,398.762421,400.572662,4274.695313,9.43868,9.605132,74.435753,61.926048,6.869323,92.509293,55.588158,30.847454,31.003494,11.007229,12.276093,31.032009,43.6115,98.041397,NaN,179.762741,595.907532454611,2.44022646192812,0.0979469366656214,1.76591623307156,1.45593666838249,717.849209398749,2.55550962108982,0.0219132394957077,2.47816119869109,67.9031978595845,675.758459815558,83.8329312249618,0.01951057031841,2.64070679656749
5,4.959663,25,24.826351,11.73,12.512575,100.39402,NaN,7.037519,NaN,43.972435,400,400.317291,25,34.070713,10.635693,76.003426,49.986305,401.62442,398.668213,400.475403,4276.090332,9.447667,9.608818,74.415421,61.920273,6.911693,92.472527,55.575439,30.84549,31.043957,11.043469,12.236191,31.04818,43.613258,98.04332,NaN,179.783203,595.901943837189,2.44018516164857,0.0979320464627194,1.76594071113935,1.46017068973993,717.87650156655,2.55556307478746,0.0219111967285081,2.47821769743827,67.9100135408555,675.75023803815,83.8345618993058,0.0195067861715787,2.64095075904018
5,4.960783,25,24.829256,11.73,12.516641,100.466125,NaN,7.039342,NaN,43.994606,400,400.27533,25,34.069889,10.638,75.964294,49.986305,401.608032,398.612762,400.455902,4272.327637,9.448366,9.602962,74.420677,61.899982,7.027264,92.457123,55.577168,30.831383,31.075678,11.035343,12.241663,31.069202,43.675098,98.004341,NaN,179.836197,595.904835593178,2.44015689299595,0.0979091973297372,1.76599645271266,1.46764936521657,718.047013627219,2.55600246108246,0.0219173562042058,2.47796028969866,67.9159356704189,675.745812798732,83.837008950125,0.0195036629750751,2.64114536724501
5,4.960863,25,24.831253,11.73,12.515043,100.520264,NaN,7.039659,NaN,43.985474,400,400.257568,25,34.078987,10.638037,75.921577,49.986305,401.608032,398.612762,400.455902,4272.327637,9.448366,9.602962,74.350548,61.778755,7.051576,92.449646,55.564285,30.831383,31.075678,11.035343,12.241663,31.069202,43.675098,98.004341,NaN,179.836197,595.901707190407,2.44014319984246,0.0979066652823475,1.76599717167108,1.46818350826243,718.175550389725,2.55633475505964,0.0219221993376337,2.47776060400378,67.9200064498144,675.744819183535,83.8394668353316,0.019501640197556,2.64126601722843
5,4.960527,25,24.834562,11.73,12.501521,100.530525,NaN,7.043631,NaN,43.968536,400,400.337402,25,34.095737,10.637418,75.853592,49.986305,401.792572,398.778961,400.589386,4276.264648,9.456554,9.620521,74.381042,61.74226,7.050651,92.449059,55.573425,30.858313,31.037436,11.046178,12.226769,31.090534,43.704082,97.984657,NaN,179.725433,595.879114361993,2.44007562557947,0.0979076527836542,1.7659591977727,1.46594006441609,718.191679376259,2.55635850659073,0.0219195885167215,2.47783922497429,67.926751129812,675.72714832882,83.837473223895,0.019497320804357,2.6415689707377
5,4.96236,25,24.837845,11.73,12.474573,100.5214,NaN,7.044066,NaN,43.969456,400,400.38681,25,34.126518,10.624768,75.875275,49.986305,401.792572,398.778961,400.589386,4276.264648,9.456554,9.620521,74.301971,61.73988,6.935959,92.439774,55.563473,30.858313,31.037436,11.046178,12.226769,31.090534,43.704082,97.984657,NaN,179.725433,595.824503368842,2.43982162380121,0.097854259497654,1.76599249801707,1.47817747847881,718.159844754967,2.55625405787868,0.021914415353972,2.47801665802797,67.9334421460659,675.64287593988,83.8102360268543,0.0194890027212506,2.64229962030513
5,4.96236,25,24.837845,11.73,12.453053,100.540985,NaN,7.044066,NaN,43.935745,400,400.413727,25,34.146469,10.61931,76.003906,49.986305,401.928955,398.903809,400.677429,4277.600586,9.453733,9.621408,74.250854,61.867569,6.922801,92.4375,55.565712,30.862337,31.102459,11.044505,12.220519,31.113361,43.730106,97.984528,NaN,179.715805,595.786499609187,2.43968856385124,0.0978439997459815,1.76595543095819,1.47817747847881,718.208375723099,2.5563839305325,0.021917036420554,2.47791577601345,67.9334421460659,675.595380024386,83.7922618493402,0.0194861316880616,2.64260602843356
5,4.963394,25,24.839952,11.73,12.430859,100.598976,NaN,7.046715,NaN,43.898132,400,400.387421,25,34.16143,10.631276,76.155685,49.986305,401.600189,398.604828,400.403625,4278.523926,9.449263,9.616993,74.251205,61.826889,6.92495,92.427483,55.573593,30.82365,31.014343,11.060761,12.198328,31.097769,43.788734,97.95015,NaN,179.891556,595.743342687015,2.43950203106596,0.0978105635498308,1.76596231338337,1.48507915188674,718.346149936024,2.55674022869802,0.0219222590545232,2.47770141044515,67.9377360297066,675.532905627602,83.7716163443364,0.0194802859981881,2.64313067254601
5,4.962688,25,24.843365,11.73,12.412387,100.59391,NaN,7.044898,NaN,43.851456,400,400.25238,25,34.173687,10.646234,76.388618,49.986305,401.600189,398.604828,400.403625,4278.523926,9.449263,9.616993,74.251556,61.782951,6.918465,92.408417,55.567303,30.82365,31.014343,11.060761,12.198328,31.097769,43.788734,97.95015,NaN,179.891556,595.713429095633,2.43942146309686,0.0978173597908033,1.76589978240286,1.48036690657244,718.324016689912,2.55666099183258,0.021917474489649,2.47786275460163,67.9446908466931,675.510797141167,83.7681023301292,0.0194755993289351,2.64346981727661
5,4.964759,25,24.8458,11.73,12.401011,100.554329,NaN,7.046324,NaN,43.825371,400,400.228424,25,34.18055,10.658644,76.429039,49.986305,401.611664,398.613403,400.419922,4276.836914,9.451384,9.614408,74.228867,61.752338,6.941504,92.364853,55.553181,30.844149,31.091425,11.064713,12.185239,31.090925,43.781338,97.970055,NaN,179.842209,595.685398290335,2.43925237765672,0.0977661801573265,1.76597058990761,1.49418852414738,718.219096290693,2.55636597126147,0.0219092499948826,2.4781630310355,67.9496523114523,675.455190580448,83.7505298613939,0.0194698479633521,2.64397019298497
5,4.965333,25,24.849539,11.73,12.392214,100.533012,NaN,7.048242,NaN,43.827709,400,400.28302,25,34.182816,10.662369,76.389153,49.989536,401.76178,398.736145,400.535461,4277.924805,9.434034,9.609548,74.2257,61.748196,6.943718,92.358063,55.56345,30.862806,31.093941,11.053672,12.191287,31.092201,43.754406,97.989113,NaN,179.725433,595.667661505235,2.43917061139268,0.0977493121463594,1.76598055277402,1.49801857557708,718.155760849072,2.55617456867189,0.0219019005647379,2.47842163226892,67.9572700453584,675.433287121651,83.7475617504631,0.0194648559142635,2.64432747024373
