P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.965178,25,24.852009,11.73,12.4035,100.551224,NaN,7.049147,NaN,43.861206,400,400.333801,25,34.183201,10.677619,76.452637,49.989536,401.76178,398.736145,400.535461,4277.924805,9.434034,9.609548,74.244102,61.768551,6.936405,92.364639,55.579468,30.862806,31.093941,11.053672,12.191287,31.092201,43.754406,97.989113,NaN,179.725433,595.688186912622,2.43924779841896,0.0977581140049072,1.76599314228947,1.4969843606994,718.193956991987,2.55626230517408,0.0219013673673132,2.47842578911106,67.9623018810092,675.465643352887,83.7633094378727,0.0194643897602363,2.64425951117028
5,4.967002,25,24.853449,11.73,12.423284,100.589233,NaN,7.049235,NaN,43.887569,400,400.30603,25,34.174427,10.690198,76.566925,49.989536,401.795685,398.742249,400.54303,4277.501953,9.440187,9.615391,74.253319,61.785065,7.059127,92.351265,55.611393,30.840588,31.151577,11.033253,12.205278,31.136007,43.748142,97.995872,0,179.827759,595.716131662975,2.43928322481803,0.0977272805013132,1.76610665925265,1.50915321335577,718.284111685021,2.5564951013894,0.0219047206839573,2.47828700255919,67.9652352471291,675.481090483726,83.7711980940973,0.0194639114993021,2.64424208768412
5,4.967991,25,24.855957,11.73,12.446796,100.64875,NaN,7.053321,NaN,43.941341,400,400.179199,25,34.149597,10.722196,76.493187,49.989536,401.455322,398.777985,400.30835,4279.29834,9.375819,9.620485,74.236191,61.740902,7.163276,92.358757,55.635899,30.854565,31.128218,11.050961,12.182312,31.143332,43.791054,97.973801,0,179.721817,595.753865300227,2.43938151054859,0.0977166626127516,1.7661901341432,1.51574995705784,718.424564865556,2.55685617697364,0.0219096642923624,2.47808049480305,67.9703438877099,675.52105320604,83.7898759464683,0.0194638678804806,2.64412706665919
5,4.967614,25,24.858294,11.73,12.446796,100.64875,NaN,7.051489,NaN,43.941341,400,400.179199,25,34.149597,10.738974,76.225777,49.989536,401.455322,398.777985,400.30835,4279.29834,9.375819,9.620485,74.217514,61.711727,7.215278,92.357246,55.681492,30.854565,31.128218,11.050961,12.182312,31.143332,43.791054,97.973801,0,179.721817,595.755310633104,2.43939947086152,0.0977249795251423,1.76617369260949,1.51323543893193,718.418006324281,2.55682493422184,0.0219068552238217,2.47817313596877,67.9751038626879,675.532012540634,83.7973415858629,0.019462239189842,2.64419034137402
5,4.967768,25,24.860714,11.73,12.458646,100.722603,NaN,7.051743,NaN,43.985413,400,400.110199,25,34.133789,10.74066,76.083603,49.989536,401.154175,398.438263,399.996063,4276.697266,9.36964,9.613395,74.18486,61.696781,7.240061,92.36338,55.70496,30.869074,31.122339,10.994719,12.230716,31.128328,43.713223,98.028976,0,179.709778,595.77564959397,2.43946541553742,0.0977272272868946,1.76620074946697,1.51426260671985,718.594227979809,2.55728213872543,0.0219138169801054,2.47789057395005,67.9800325361426,675.560261564586,83.8114635744697,0.019461574156823,2.64414628413822
5,4.969425,25,24.864622,11.73,12.465017,100.768288,NaN,7.052444,NaN,44.03101,400,399.964813,25,34.120747,10.72369,76.097916,49.989536,401.165466,398.456482,400.00592,4280.016602,9.366307,9.618047,74.21286,61.727871,7.265996,92.400688,55.743858,30.848164,31.097618,11.056171,12.157102,31.158392,43.677372,98.064323,0,179.797668,595.780550559785,2.43942588755617,0.0976937170207866,1.76628393453612,1.52531316719461,718.696474342752,2.55753269585197,0.0219152237379077,2.47781179186295,67.9879909703649,675.553756295507,83.8145558181706,0.0194573516039939,2.64441306517374
5,4.970037,25,24.866886,11.73,12.461896,100.73587,NaN,7.054807,NaN,44.084316,400,399.905762,25,34.120579,10.693795,76.24099,49.989536,401.165466,398.456482,400.00592,4280.016602,9.366307,9.618047,74.266937,61.73328,7.148623,92.414841,55.758659,30.848164,31.097618,11.056171,12.157102,31.158392,43.677372,98.064323,0,179.797668,595.772691871968,2.4393774406618,0.0976787391005561,1.76630526933578,1.52939391228523,718.609798432984,2.5572876137204,0.0219081738632327,2.47806688466362,67.9926010552792,675.540867316672,83.8128987912406,0.019454354990483,2.64462684944578
5,4.971287,25,24.869598,11.73,12.450304,100.7173,NaN,7.056647,NaN,44.122028,400,399.87088,25,34.125698,10.669044,76.397621,49.989536,401.302124,398.562622,400.144226,4277.669434,9.3786,9.623837,74.284592,61.741894,7.055046,92.435356,55.766392,30.841585,31.117691,11.064501,12.144213,31.129522,43.669411,98.073151,0,179.762756,595.747424170818,2.43924622680895,0.0976456736372754,1.76633992829797,1.53772760629744,718.556173710268,2.55712829526136,0.0219024356771391,2.47826930380273,67.9981229672592,675.499304937822,83.8010382538214,0.0194491878514595,2.64505280862616
5,4.971281,25,24.872124,11.73,12.450197,100.755257,NaN,7.054904,NaN,44.123924,400,399.961182,25,34.121559,10.638322,76.458115,49.984272,401.41394,398.684357,400.290161,4278.251953,9.376939,9.622571,74.274719,61.749554,7.027456,92.453087,55.794182,30.844454,31.14072,11.045335,12.159489,31.124062,43.744011,98.033722,0,179.721817,595.747258178765,2.43924585074266,0.0976457548721632,1.76633948321134,1.53768760828905,718.643156442984,2.55734614203705,0.021904472671516,2.47817491440898,68.003265756346,675.504083288523,83.8064347893321,0.0194470031465312,2.64516709782541
5,4.972361,25,24.87372,11.73,12.449339,100.76844,NaN,7.054664,NaN,44.113503,400,400.071747,25,34.112026,10.622008,76.46505,49.984272,401.41394,398.684357,400.290161,4278.251953,9.376939,9.622571,74.247681,61.761337,7.014667,92.375061,55.824711,30.844454,31.14072,11.045335,12.159489,31.124062,43.744011,98.033722,0,179.721817,595.741601357592,2.43918912360975,0.0976215584737648,1.76638514130382,1.54488667142022,718.67135219486,2.55741219988079,0.0219043169808638,2.4781706164545,68.0065149168433,675.486937827214,83.8022216167631,0.0194444048925742,2.64537046641816
5,4.973525,25,24.87674,11.73,12.446589,100.75573,NaN,7.05759,NaN,44.106842,400,400.062439,25,34.10054,10.63392,76.510704,49.984272,401.320801,398.584412,400.188965,4279.919922,9.370544,9.619095,74.191002,61.774246,7.006155,92.309402,55.825409,30.844856,31.124737,11.044087,12.155692,31.129185,43.747257,98.037987,0,179.686905,595.732279976535,2.43911670375633,0.0975946228542755,1.76643123917452,1.55264435957548,718.631387071845,2.55728762668607,0.0218989940598066,2.47835510709476,68.0126626482737,675.466959099292,83.7989624938918,0.0194402420518147,2.64567439363887
5,4.974591,25,24.878656,11.73,12.447289,100.733147,NaN,7.058684,NaN,44.112286,400,399.971985,25,34.097229,10.654518,76.651871,49.984272,401.317688,398.711578,400.181244,4278.019043,9.349432,9.633211,74.160332,61.787205,7.021433,92.306847,55.834301,30.870434,31.195568,11.06116,12.13046,31.15711,43.757889,98.034401,0,179.505142,595.7294282443,2.43907029539351,0.0975714975351992,1.76647897212165,1.55974772446621,718.570043076358,2.55711233835125,0.021893678024811,2.47854672695944,68.01656270581,675.454118228163,83.7968329029627,0.0194375914318883,2.64586840027567
5,4.974591,25,24.878656,11.73,12.44665,100.690323,NaN,7.058684,NaN,44.138863,400,399.993805,25,34.107796,10.659122,76.715279,49.984272,401.317688,398.711578,400.181244,4278.019043,9.349432,9.633211,74.163704,61.828018,7.096189,92.245926,55.833614,30.870434,31.195568,11.06116,12.13046,31.15711,43.757889,98.034401,0,179.505142,595.728299464586,2.43906634304165,0.0975711934167115,1.76647787965932,1.55974772446621,718.463897080955,2.55682842056648,0.0218879567175667,2.47876682545942,68.01656270581,675.45270744973,83.7962997033592,0.0194375062078718,2.64587759351612
5,4.975317,25,24.880903,11.73,12.444806,100.635475,NaN,7.058592,NaN,44.177158,400,400.024048,25,34.127201,10.663908,76.729218,49.984272,401.272675,398.639648,400.140778,4280.569824,9.355449,9.631398,74.173325,61.825775,7.136547,92.252098,55.830727,30.901981,31.157461,11.07158,12.114853,31.172478,43.735966,98.054039,0,179.314941,595.722257566833,2.43902038663023,0.0975543451596391,1.76650642648548,1.56458482771916,718.321622436611,2.55643466277298,0.0218779298157704,2.47913899369588,68.0211362326196,675.44067078879,83.7949452443322,0.0194345807068084,2.64608551791012
5,4.976615,25,24.884262,11.73,12.433068,100.603561,NaN,7.059315,NaN,44.221565,400,400.030396,25,34.152,10.66299,76.637878,49.984272,401.364929,398.756592,400.243042,4277.34082,9.35889,9.637395,74.199104,61.827492,7.208246,92.290276,55.841171,30.8813,31.166817,11.061163,12.119209,31.196983,43.761101,98.044395,0,179.349854,595.696543103865,2.43888601587224,0.0975202180941917,1.76654307168662,1.57323167382219,718.23306056092,2.55617806271751,0.021869633254532,2.47943785159222,68.0279725360436,675.39923566038,83.784063856713,0.0194287922451256,2.64654955216916
5,4.978403,25,24.887138,11.73,12.42346,100.605591,NaN,7.058967,NaN,44.227642,400,400.087646,25,34.165867,10.68127,76.66748,49.984272,401.364929,398.756592,400.243042,4277.34082,9.35889,9.637395,74.216522,61.813362,7.241746,92.283791,55.842899,30.8813,31.166817,11.061163,12.119209,31.196983,43.761101,98.044395,0,179.349854,595.672709839819,2.43874151622877,0.0974763562489236,1.76660481423765,1.58513999128837,718.230010679934,2.55615307538336,0.0218664551495527,2.47954179133553,68.0338252762837,675.353246691889,83.7707789596321,0.0194232019179686,2.64701608013317
5,4.976854,25,24.889881,11.73,12.410668,100.604439,NaN,7.05997,NaN,44.228382,400,400.04129,25,34.166172,10.680993,76.705612,49.984272,401.19104,398.627075,400.112732,4280.129883,9.356559,9.62872,74.272278,61.813923,7.191031,92.250046,55.831871,30.859222,31.177326,11.062829,12.113124,31.180975,43.782722,98.035835,0,179.431717,595.656055852183,2.43873607885266,0.0975043062968406,1.76651530644556,1.57482362979465,718.219444133026,2.55610875746756,0.0218630117942872,2.4796569762662,68.0394068834428,675.356633409927,83.7759602281793,0.0194207251934216,2.64715224924939
5,4.977786,25,24.892801,11.73,12.377625,100.560089,NaN,7.058502,NaN,44.21452,400,400.031555,25,34.167263,10.659832,76.766594,49.984272,401.173737,398.622772,400.083008,4280.605957,9.356421,9.634953,74.333267,61.842216,7.035293,92.200829,55.828129,30.855387,31.143255,11.056583,12.111217,31.159559,43.807316,98.024292,0,179.45578,595.594107986838,2.43848731318713,0.0974681040003688,1.76649978359125,1.58103104885032,718.101252736215,2.55577543323628,0.0218535802407953,2.48000413884888,68.045348151093,675.273515576065,83.748720098978,0.0194128503275311,2.64786552698419
5,4.978287,25,24.894342,11.73,12.347762,100.479233,NaN,7.061128,NaN,44.198647,400,399.998932,25,34.174374,10.626927,76.858292,49.984272,401.173737,398.622772,400.083008,4280.605957,9.356421,9.634953,74.379349,61.840172,6.968245,92.198273,55.832802,30.855387,31.143255,11.056583,12.111217,31.159559,43.807316,98.024292,0,179.45578,595.53943175313,2.43827871036319,0.0974428898651776,1.76647093787562,1.58436751238384,717.896372585088,2.55521813133194,0.0218409153063798,2.48048856819293,68.0484833825508,675.202059152294,83.7239300566201,0.0194070272932305,2.64842398177172
5,4.979742,25,24.897346,11.73,12.325978,100.462059,NaN,7.062638,NaN,44.19323,400,400.006866,25,34.176575,10.618686,76.954315,49.978077,401.263397,398.666626,400.109039,4281.121582,9.358287,9.632943,74.390488,61.816864,6.951871,92.139641,55.76614,30.835417,31.198294,11.102406,12.054777,31.186884,43.805511,98.026825,0,179.493103,595.49536196252,2.4380746916887,0.0974005803016632,1.76649768432814,1.59405582620485,717.845309196757,2.55506390132899,0.0218350167179952,2.48069896949929,68.0545947310816,675.135081171558,83.7029210141664,0.0194000459498189,2.64903880814521
5,4.979765,25,24.9016,11.73,12.313669,100.496857,NaN,7.061403,NaN,44.203545,400,399.977875,25,34.173065,10.615253,76.958092,49.978077,401.305115,398.64325,400.158966,4280.864258,9.376847,9.629727,74.345436,61.790401,6.975332,92.129852,55.783226,30.847176,31.215851,11.109278,12.040331,31.235216,43.802502,98.037247,0,179.467819,595.473529900205,2.43799742931446,0.0973942193041354,1.76647782476183,1.59420895790373,717.9196498397,2.55523800997854,0.021834577033164,2.48068642994939,68.0632481345569,675.115761563069,83.7016878121191,0.0193947254184174,2.64941272962139
5,4.980565,25,24.904747,11.73,12.313669,100.496857,NaN,7.063988,NaN,44.203545,400,399.977875,25,34.173065,10.604917,76.857849,49.978077,401.305115,398.64325,400.158966,4280.864258,9.376847,9.629727,74.311096,61.694771,6.977943,92.142761,55.798943,30.847176,31.215851,11.109278,12.040331,31.235216,43.802502,98.037247,0,179.467819,595.470456062467,2.43795936957437,0.0973766643638804,1.76651288370105,1.59953495052741,717.910786682091,2.55519590095081,0.0218308076333557,2.48081234279273,68.0696489841452,675.108282814689,83.7033480577799,0.0193912022096539,2.64964453602892
5,4.981749,25,24.907486,11.73,12.3144,100.525261,NaN,7.066076,NaN,44.193657,400,400.004456,25,34.175152,10.600998,76.744484,49.978077,401.228516,398.580902,400.133331,4283.828125,9.373589,9.622692,74.30426,61.57811,6.964775,92.122566,55.765999,30.851099,31.209942,11.0647,12.080011,31.237009,43.808716,98.045334,0,179.320969,595.467197884275,2.43790757300303,0.0973510409462718,1.76656601667541,1.60741625204741,717.973537903446,2.55534783460983,0.0218313277464025,2.48077278496615,68.0752194853584,675.095109837747,83.702278652775,0.0193877338128106,2.64989037088631
5,4.981661,25,24.910007,11.73,12.321255,100.522552,NaN,7.066813,NaN,44.161362,400,400.000977,25,34.173512,10.593095,76.616539,49.978077,401.228516,398.580902,400.133331,4283.828125,9.373589,9.622692,74.332199,61.504284,6.925607,92.100609,55.763535,30.851099,31.209942,11.0647,12.080011,31.237009,43.808716,98.045334,0,179.320969,595.479645856721,2.43795417960161,0.0973562313079243,1.76657376703226,1.60683052756468,717.959718752176,2.55529612534543,0.0218279469427668,2.48088782924525,68.0803462167203,675.116629283295,83.7139908563541,0.019386574856825,2.6498944430473
5,4.983821,25,24.912556,11.73,12.319302,100.490891,NaN,7.066993,NaN,44.122696,400,400.005463,25,34.172138,10.591353,76.544907,49.978077,401.329163,398.674011,400.211639,4281.360352,9.379142,9.630451,74.225662,61.489048,6.967633,92.113602,55.758038,30.869316,31.174618,11.061371,12.078279,31.247122,43.795681,98.059189,0,179.218643,595.46789569216,2.43783937291934,0.0973079515308434,1.76666514597764,1.62120517810075,717.873987381074,2.55505179845151,0.0218206597215088,2.48115635144156,68.0855294920156,675.080600528022,83.7040269276756,0.0193819120978233,2.65028041842054
5,4.983552,25,24.916498,11.73,12.329426,100.481163,NaN,7.067078,NaN,44.095684,400,400.029114,25,34.164379,10.583727,76.512909,49.978077,401.408813,398.74472,400.301086,4284.832031,9.380731,9.629151,74.260368,61.517925,7.05454,92.093163,55.761169,30.86841,31.282423,11.099689,12.036529,31.224901,43.815239,98.048119,0,179.101883,595.486815096746,2.43791481623485,0.097318660184091,1.76667048212792,1.61941525433917,717.838741930897,2.55493444904024,0.0218146403933106,2.48136556666094,68.0935445831278,675.115163486658,83.7226841062912,0.0193801566700982,2.65028061166758
5,4.985918,25,24.918694,11.73,12.328547,100.522148,NaN,7.067054,NaN,44.063118,400,400.071198,25,34.164063,10.579511,76.592743,49.978077,401.264679,398.590515,400.102936,4281.381836,9.380847,9.629497,74.248192,61.5312,7.058687,92.083328,55.783066,30.869823,31.198357,11.098448,12.041978,31.246153,43.784435,98.076424,0,179.004364,595.476170489859,2.43779689505011,0.0972664148942029,1.76677272325435,1.63515613589811,717.934250993391,2.55517723735029,0.0218174961967447,2.48123757650832,68.0980091969852,675.077336690338,83.7115409230179,0.0193757310415613,2.65065826476131
5,4.985918,25,24.918694,11.73,12.319841,100.544044,NaN,7.067054,NaN,44.030159,400,400.038177,25,34.171947,10.58074,76.822937,49.978077,401.264679,398.590515,400.102936,4281.381836,9.380847,9.629497,74.261093,61.538132,6.918273,92.101898,55.798988,30.869823,31.198357,11.098448,12.041978,31.246153,43.784435,98.076424,0,179.004364,595.460789030571,2.43774301466579,0.0972622766444559,1.76675801239542,1.63515613589811,717.988578910389,2.5553226223506,0.0218204248760902,2.48112242743001,68.0980091969852,675.058109048714,83.7042871852565,0.0193745694692195,2.65078557035255
5,4.986769,25,24.921312,11.73,12.318519,100.586548,NaN,7.071095,NaN,43.992474,400,399.879547,25,34.186729,10.590367,76.902451,49.976498,401.189423,398.550995,400.086304,4284.865234,9.385313,9.627554,74.330215,61.576572,6.851554,92.12516,55.819866,30.870115,31.205145,11.085323,12.049399,31.278303,43.853367,98.038689,0.126407325267792,178.873123,595.455182610217,2.43769438377449,0.0972430194983251,1.76679310577256,1.64081643857992,718.086664107886,2.55556979520475,0.0218229763956698,2.4810039995935,68.1033313777897,675.045826759791,83.7033846627604,0.0193712762374089,2.65101898479708
5,4.98636,25,24.924055,11.73,12.318124,100.632607,NaN,7.070103,NaN,43.973484,400,399.94339,25,34.206272,10.619818,76.627968,49.976498,401.189423,398.550995,400.086304,4284.865234,9.385313,9.627554,74.396774,61.60672,6.824642,92.143532,55.828045,30.870115,31.205145,11.085323,12.049399,31.278303,43.853367,98.038689,0.126407325267792,178.873123,595.456056721105,2.43771137875871,0.0972517841485809,1.766774498403,1.63809612426064,718.193216061214,2.55583885992625,0.0218258519868323,2.48087236031952,68.1089072218426,675.057204815994,83.7115854276445,0.0193692911043659,2.65110290224834
5,4.986595,25,24.928043,11.73,12.318549,100.66507,NaN,7.07032,NaN,43.980396,400,400.115417,25,34.20528,10.633394,76.46685,49.976498,401.41983,398.735046,400.226318,4286.071777,9.404821,9.645601,74.328506,61.636562,6.809953,92.180618,55.807335,30.88328,31.249619,11.107191,12.022457,31.230997,43.839504,98.064735,0.137849614024162,178.861099,595.455904385333,2.43770283947671,0.0972468421799719,1.76678552400179,1.6396591613269,718.262537097255,2.556001024615,0.0218254205866234,2.48086178206431,68.1170130204042,675.061881197571,83.7190321050902,0.0193656891357937,2.65130355009875
5,4.987811,25,24.931408,11.73,12.310842,100.706848,NaN,7.072326,NaN,43.978596,400,400.088623,25,34.186737,10.624893,76.432976,49.976498,401.343781,398.669617,400.171326,4284.969238,9.401429,9.638056,74.313271,61.630241,6.83371,92.203354,55.824139,30.883043,31.287973,11.125935,12.005511,31.257765,43.855167,98.052834,0.145993530750275,178.67691,595.437613556955,2.4375973476097,0.0972165699774271,1.76682586427344,1.64774617170144,718.356721404951,2.55623331845827,0.0218269781165256,2.48077791471692,68.1238517825195,675.030750470128,83.7120867606924,0.0193605323847117,2.65170562836885
5,4.989425,25,24.935579,11.73,12.31643,100.735428,NaN,7.074852,NaN,43.957718,400,400.064392,25,34.171417,10.631553,76.478836,49.976498,401.343781,398.669617,400.171326,4284.969238,9.401429,9.638056,74.306442,61.612892,6.827826,92.243896,55.834488,30.883043,31.287973,11.125935,12.005511,31.257765,43.855167,98.052834,0.145993530750275,178.67691,595.441282339447,2.43755524299191,0.097183926358732,1.766906114453,1.65847781742758,718.415901648397,2.55636725887143,0.0218258090725394,2.48079511054953,68.1323276312349,675.023799202169,83.715410211096,0.0193560525868926,2.65199427894626
5,4.990019,25,24.937599,11.73,12.32126,100.741219,NaN,7.072442,NaN,43.943371,400,400.052856,25,34.154343,10.618055,76.696388,49.976498,401.346649,398.657349,400.160675,4283.166992,9.39272,9.629732,74.315849,61.605915,6.807748,92.271873,55.818653,30.86986,31.259405,11.159683,11.963794,31.295485,43.86134,98.050766,0.142858326435089,178.791275,595.447533142818,2.43755691881639,0.0971732354261825,1.76694032438786,1.66242673226429,718.424592665983,2.55637871247832,0.0218241682846995,2.48084536355162,68.1364320699825,675.02830700141,83.7199890069236,0.019354359075069,2.65208177947489
5,4.989641,25,24.941675,11.73,12.319161,100.642067,NaN,7.07114,NaN,43.939281,400,399.972443,25,34.134735,10.60818,76.83316,49.976498,401.143707,398.483459,399.987091,4286.225586,9.388577,9.630495,74.307983,61.621578,6.890434,92.273254,55.817871,30.86771,31.242485,11.152394,11.971724,31.300074,43.863113,98.064293,0.159277036786079,178.595062,595.445277438012,2.43756188459133,0.0971805014790298,1.76692019758883,1.65991382691192,718.16711754999,2.5556661996695,0.0218060552330253,2.48152633176811,68.1447133337174,675.03796730843,83.7294406106254,0.0193509768276274,2.65225458355866
5,4.990664,25,24.944683,11.73,12.319161,100.642067,NaN,7.076803,NaN,43.939281,400,399.972443,25,34.134735,10.622981,76.939362,49.976498,401.143707,398.483459,399.987091,4286.225586,9.388577,9.630495,74.30632,61.635658,6.955182,92.281929,55.836651,30.86771,31.242485,11.152394,11.971724,31.300074,43.863113,98.064293,0.159277036786079,178.595062,595.441344771611,2.43751328709011,0.0971581412340091,1.76696509520977,1.66671429945069,718.158652998965,2.55562600814752,0.0218024625394823,2.48164652899734,68.1508240740645,675.026444089926,83.7293832225038,0.0193473554387271,2.65250614372418
5,4.992923,25,24.948561,11.73,12.295524,100.42321,NaN,7.078875,NaN,43.950119,400,399.959381,25,34.119606,10.644017,76.907211,49.976498,401.493134,398.79184,400.323486,4286.22168,9.408035,9.640046,74.309059,61.654457,7.059422,92.265457,55.859207,30.905544,31.262423,11.146144,11.976505,31.30831,43.840313,98.072266,0.174477115273476,178.153275,595.39089217122,2.43725968078367,0.0970975724423964,1.76702451227437,1.68172750722084,717.604452876317,2.55412032252119,0.0217685646141277,2.48296139764122,68.158701397273,674.943441695584,83.7036243297372,0.0193385732997942,2.65328476471808
5,4.993882,25,24.951212,11.73,12.272808,100.271736,NaN,7.079155,NaN,43.965179,400,400.082153,25,34.108074,10.646924,76.954453,49.976498,401.274506,398.605072,400.114105,4289.97998,9.401413,9.641902,74.273216,61.63224,7.087837,92.258904,55.876854,30.879829,31.268145,11.120937,11.997053,31.271523,43.961411,98.00264,0.187863558530807,178.077423,595.34706360363,2.43707351279783,0.0970658529297095,1.76702850155383,1.68809944865387,717.220786320724,2.5530776533392,0.0217451142208376,2.48388201301821,68.1640858032139,674.882134597206,83.684301605034,0.0193322946370094,2.65384862829906
5,4.993882,25,24.951212,11.73,12.263399,100.183784,NaN,7.079155,NaN,43.980907,400,400.06781,25,34.096195,10.669741,77.088982,49.976498,401.274506,398.605072,400.114105,4289.97998,9.401413,9.641902,74.266022,61.635632,7.08189,92.23362,55.880501,30.879829,31.268145,11.120937,11.997053,31.271523,43.961411,98.00264,0.187863558530807,178.077423,595.330437706737,2.43701526177349,0.0970613848699472,1.76701271402415,1.68809944865387,717.002302995433,2.55249249977482,0.0217333238309991,2.48435854699588,68.1640858032139,674.861348861667,83.6764695112339,0.0193310393324452,2.65398759674498
5,4.993524,25,24.954569,11.73,12.258039,100.126816,NaN,7.080378,NaN,43.968727,400,400.061615,25,34.091515,10.673655,76.963844,49.982922,401.292938,398.607025,400.138367,4289.02832,9.403269,9.63887,74.281151,61.676826,7.001955,92.220795,55.891296,30.865,31.23481,11.140105,11.97543,31.266214,43.935669,98.025673,0.193776652216911,178.115936,595.322344024562,2.43699907881326,0.0970666520217516,1.76698798153769,1.68572087415941,716.851246001692,2.55206831368251,0.0217216773482225,2.48480541430831,68.1709035369251,674.862063201881,83.6815279477059,0.0193278209148851,2.65417865927866
5,4.994754,25,24.957993,11.73,12.245058,100.050797,NaN,7.081221,NaN,43.984711,400,400.063324,25,34.104111,10.68029,76.770172,49.982922,401.401825,398.722717,400.243958,4291.119141,9.410436,9.649396,74.29567,61.689472,6.96529,92.225235,55.88792,30.852728,31.313787,11.168842,11.94824,31.297295,43.929123,98.035164,0.208003491163254,178.032883,595.294673385407,2.43686029958155,0.0970336508906373,1.76702031628916,1.69389254086497,716.652616928058,2.55151621639704,0.0217073914885235,2.48536145520925,68.1778566295438,674.819160012007,83.6702505286581,0.0193219043882372,2.65466578673082
5,4.996076,25,24.960606,11.73,12.240248,99.981018,NaN,7.08335,NaN,44.030193,400,400.071747,25,34.121265,10.657914,76.554993,49.982922,401.401825,398.722717,400.243958,4291.119141,9.410436,9.649396,74.308846,61.684078,6.950997,92.249489,55.902401,30.852728,31.313787,11.168842,11.94824,31.297295,43.929123,98.035164,0.208003491163254,178.032883,595.281085824949,2.43676774866228,0.0970025383836628,1.76707042759887,1.70267375316212,716.471750953944,2.55101634092139,0.0216949058286909,2.48585280050283,68.1831623469259,674.791184546219,83.6634420856261,0.0193176777800461,2.65500598563227
5,4.997572,25,24.962814,11.73,12.224507,99.945648,NaN,7.084094,NaN,44.047909,400,400.161133,25,34.13319,10.62458,76.446976,49.982922,401.498352,398.813751,400.335114,4288.777344,9.41267,9.649752,74.331909,61.693386,7.000926,92.278618,55.90657,30.845612,31.280096,11.189469,11.927754,31.316744,43.907791,98.053925,0.229067847132683,177.796921,595.247511159106,2.43659926156787,0.0969624618547359,1.76710995334172,1.71260865381726,716.377543745592,2.55075101502755,0.02168752210244,2.48613899724871,68.1876453825236,674.735332326771,83.6455594046005,0.0193121612822238,2.65551009802062
5,4.998562,25,24.967548,11.73,12.202778,99.95372,NaN,7.087118,NaN,44.079468,400,400.172638,25,34.143085,10.617063,76.521927,49.982922,401.498352,398.813751,400.335114,4288.777344,9.41267,9.649752,74.362633,61.713524,7.04951,92.276833,55.915211,30.845612,31.280096,11.189469,11.927754,31.316744,43.907791,98.053925,0.229067847132683,177.796921,595.205301423072,2.43641771271584,0.0969305835472043,1.76711727466087,1.7191820043862,716.384149188772,2.55074120437628,0.0216829643180374,2.48628831521813,68.1972561019109,674.67969828484,83.6313714983313,0.0193042074559492,2.65616142250874
5,4.999484,25,24.970861,11.73,12.18837,100.004288,NaN,7.087572,NaN,44.120094,400,400.026489,25,34.149685,10.623306,76.516068,49.982922,401.162628,398.494263,400.006287,4289.619141,9.367926,9.631408,74.355698,61.724632,7.089935,92.313896,55.922752,30.81707,31.287863,11.19426,11.927304,31.339275,43.921677,98.063278,0.240479677915573,177.781281,595.17628946767,2.43628472409462,0.0969036707188554,1.76713388066154,1.72530298141425,716.500452949389,2.55103364940827,0.0216858086505226,2.48614396028725,68.2039811651323,674.63864567593,83.620649420049,0.0192985144227199,2.65663218869383
5,4.999325,25,24.97401,11.73,12.191098,100.135132,NaN,7.088666,NaN,44.155807,400,399.967285,25,34.157299,10.63201,76.505341,49.982922,401.24704,398.579468,400.129639,4288.533203,9.379026,9.627998,74.371399,61.75359,7.097499,92.334206,55.97963,30.83526,31.391142,11.184459,11.934575,31.364063,43.975227,98.031624,0.249196648597717,177.678955,595.181722670286,2.43630916516594,0.0969084267253421,1.76713141915723,1.724247471529,716.816769015634,2.55186287955658,0.0216996176652468,2.48555188700471,68.2103727016693,674.653442418056,83.6307173440649,0.0192963546441712,2.65671685866958
5,5.000422,25,24.976408,11.73,12.194595,100.309624,NaN,7.090971,NaN,44.165924,400,399.947723,25,34.155006,10.624443,76.561363,49.982922,401.24704,398.579468,400.129639,4288.533203,9.379026,9.627998,74.342476,61.769249,7.170884,92.353622,56.007454,30.83526,31.391142,11.184459,11.934575,31.364063,43.975227,98.031624,0.249196648597717,177.678955,595.183676838863,2.436278761505,0.0968862099597887,1.76718560000766,1.73152931789821,717.243608040943,2.55299213558182,0.0217201501154283,2.48469778237588,68.2152395237514,674.647221903677,83.6318014100965,0.0192936542248871,2.65689933780228
5,5.000965,25,24.979389,11.73,12.189209,100.421074,NaN,7.092386,NaN,44.17614,400,399.932251,25,34.148373,10.627378,76.555054,49.982922,401.233734,398.554779,400.095459,4294.069336,9.378998,9.634409,74.316048,61.774906,7.221434,92.351234,56.027439,30.836779,31.361467,11.16988,11.949829,31.333675,43.964012,98.049759,0.250000685453415,177.611542,595.172067009265,2.43621963818483,0.0968718395760346,1.76720056667845,1.73513329271981,717.512070055288,2.55369354061438,0.0217315207004295,2.48421627336055,68.221289073418,674.631878693368,83.6302853358738,0.0192898383969959,2.65717765586648
5,5.001986,25,24.982891,11.73,12.195263,100.456108,NaN,7.093824,NaN,44.196507,400,399.987061,25,34.143387,10.624547,76.596268,49.979485,401.315887,398.621521,400.193542,4294.338867,9.389372,9.634572,74.272385,61.797401,7.264861,92.364532,56.023788,30.828432,31.31337,11.183842,11.938186,31.347158,43.980869,98.0513,0.255761086940765,177.62117,595.178832582523,2.43620868973761,0.0968525038679623,1.76725566137405,1.74190903937364,717.589206499056,2.55387964366026,0.0217320378448006,2.48416920317679,68.2283952299168,674.634727207373,83.6363602545295,0.0192866171233935,2.65736370924169
5,5.002721,25,24.986689,11.73,12.200452,100.48877,NaN,7.094856,NaN,44.233799,400,400.008514,25,34.138187,10.640726,76.562973,49.979485,401.315887,398.621521,400.193542,4294.338867,9.389372,9.634572,74.222115,61.795017,7.259147,92.386589,56.012943,30.828432,31.31337,11.183842,11.938186,31.347158,43.980869,98.0513,0.255761086940765,177.62117,595.185171557931,2.43620595908199,0.0968389835254003,1.76729670472607,1.74678614390194,717.659616955578,2.55404600587814,0.0217318849201028,2.48414697227121,68.236101173026,674.641077367402,83.6441755115863,0.0192833215086199,2.65754346235943
5,5.002086,25,24.990023,11.73,12.200452,100.48877,NaN,7.096025,NaN,44.233799,400,400.008514,25,34.138187,10.646573,76.544624,49.979485,401.347229,398.683746,400.205231,4298.186523,9.385455,9.64918,74.24926,61.789963,7.109029,92.378136,55.985931,30.824545,31.282595,11.173013,11.951438,31.349798,44.022011,98.028732,0.266816049814224,177.545334,595.18761768571,2.43623608288779,0.0968527909392402,1.76726870877238,1.74257262233237,717.650201533816,2.55400141690084,0.0217279165180581,2.48428144039241,68.2428649573533,674.658254229048,83.655401381713,0.0192811297964427,2.657622810785
5,5.003796,25,24.994297,11.73,12.195711,100.525764,NaN,7.099569,NaN,44.282158,400,400.068115,25,34.13382,10.635824,76.63578,49.979485,401.553497,398.871277,400.43811,4297.703125,9.39404,9.646818,74.281769,61.769257,7.048874,92.358192,55.863823,30.815825,31.363974,11.190086,11.929169,31.38238,44.048317,98.014282,0.270603746175766,177.506805,595.172651312628,2.43612560438334,0.0968133679934939,1.76733622112164,1.753918364453,717.730036294694,2.5541902216836,0.0217277773265547,2.48425516595795,68.2515347534214,674.627074681026,83.6497758516932,0.01927510994923,2.65808438948449
5,5.004372,25,24.99695,11.73,12.197215,100.53038,NaN,7.100568,NaN,44.312687,400,400.185638,25,34.136787,10.615178,76.65284,49.979485,401.553497,398.871277,400.43811,4297.703125,9.39404,9.646818,74.340797,61.744289,7.043657,92.356415,55.875942,30.815825,31.363974,11.190086,11.929169,31.38238,44.048317,98.014282,0.270603746175766,177.506805,595.173090242257,2.43610760107472,0.096801565242286,1.76736412563836,1.75773943890442,717.734014104657,2.55418544154617,0.0217252382209792,2.484337328384,68.256915794221,674.62576441047,83.6530732127331,0.0192724632762314,2.65824891239931
5,5.004372,25,24.99695,11.73,12.195958,100.519722,NaN,7.100568,NaN,44.314529,400,400.133789,25,34.147343,10.600011,76.735954,49.979485,401.277283,398.595184,400.123413,4297.802734,9.383155,9.643415,74.373619,61.650291,7.05448,92.373611,55.899239,30.825012,31.387651,11.222161,11.89491,31.437742,44.071648,98.004906,0.271007746458054,177.216705,595.170868666864,2.43609981554127,0.0968009690950521,1.76736203594664,1.75773943890442,717.707535732539,2.55411458219377,0.0217238133147614,2.48439454548666,68.256915794221,674.622986512271,83.6520282058656,0.0192722955993732,2.65826772631271
5,5.006302,25,25.000767,11.73,12.192535,100.533249,NaN,7.103454,NaN,44.29808,400,400.023712,25,34.149723,10.612636,76.857529,49.979485,401.331329,398.655212,400.219391,4300.07959,9.388826,9.64307,74.361069,61.582649,7.017445,92.387543,55.888725,30.859612,31.382473,11.215914,11.898793,31.391232,44.108101,97.994339,0.264864534139633,176.819443,595.157382383282,2.43598709321063,0.0967574293687901,1.76744149075402,1.77054030837326,717.730365576561,2.55415348853756,0.0217210818131935,2.48447579662216,68.264657004452,674.590122497173,83.6451202155473,0.0192666188856276,2.6587145164843
5,5.006289,25,25.00383,11.73,12.191271,100.483658,NaN,7.104385,NaN,44.293453,400,400.028015,25,34.149426,10.626038,76.967514,49.979485,401.331329,398.655212,400.219391,4300.07959,9.388826,9.64307,74.331276,61.561066,6.974882,92.38533,55.844559,30.859612,31.382473,11.215914,11.898793,31.391232,44.108101,97.994339,0.264864534139633,176.819443,595.15519843322,2.43597988023004,0.0967571122895117,1.76743881860752,1.77045409717761,717.598496889816,2.55378277490851,0.0217108089971408,2.48486631131218,68.2708683928691,674.593449863026,83.6507486287737,0.0192638571242052,2.65887180400369
5,5.00728,25,25.005974,11.73,12.18811,100.40799,NaN,7.105071,NaN,44.299805,400,400.062988,25,34.15678,10.630281,76.923355,49.979485,401.365845,398.72998,400.25177,4299.802734,9.386461,9.650023,74.297676,61.577759,7.086045,92.374847,55.840015,30.848309,31.350801,11.206751,11.908321,31.411676,44.124359,97.993202,0.26923131942749,176.748413,595.145792567737,2.43591331621609,0.0967341032620375,1.76747730487809,1.77702556562139,717.40439168791,2.55325075974739,0.0216981379192537,2.48536235876476,68.2752158209872,674.57382973836,83.6464337522598,0.0192605996964395,2.6591309030237
5,5.009902,25,25.009277,11.73,12.1764,100.376892,NaN,7.104838,NaN,44.307915,400,400.082336,25,34.164803,10.622167,76.762703,49.979485,401.365845,398.72998,400.25177,4299.802734,9.386461,9.650023,74.188255,61.54747,7.278822,92.387154,55.800865,30.848309,31.350801,11.206751,11.908321,31.411676,44.124359,97.993202,0.26923131942749,176.748413,595.11498876221,2.43571649548654,0.096671682154425,1.76757365766093,1.79440777424423,717.317750909999,2.55299963343064,0.0216900504632364,2.48566521929824,68.2819128252337,674.509967314627,83.6271416194643,0.0192535520050728,2.65975917534724
5,5.010226,25,25.011763,11.73,12.161942,100.35202,NaN,7.1069,NaN,44.31189,400,400.027496,25,34.163651,10.639215,76.549873,49.976437,401.238617,398.592621,400.184326,4299.523438,9.393028,9.640228,74.146286,61.558025,7.272814,92.359985,55.788429,30.838205,31.385622,11.180293,11.925396,31.43795,44.091183,98.018692,0.276425421237946,176.42099,595.088184152423,2.43561157247205,0.0966578071556947,1.76756404337172,1.79655522052093,717.248886593191,2.55280083073045,0.0216837672302049,2.48590162149597,68.2869528800842,674.47731952824,83.6184222517553,0.0192491788191436,2.6601277438423
5,5.011518,25,25.015938,11.73,12.148041,100.352341,NaN,7.106681,NaN,44.310303,400,400.055328,25,34.171371,10.63216,76.530937,49.976437,401.355774,398.709656,400.227173,4299.03418,9.391711,9.653795,74.215355,61.590908,7.328581,92.349144,55.800644,30.836363,31.410353,11.191748,11.914445,31.40098,44.048004,98.05703,0.275725394487381,176.304214,595.058630990338,2.43546422448384,0.0966232240628076,1.76759816068047,1.80511746712193,717.237861797015,2.55274707805207,0.0216788505439737,2.4860694375846,68.2954163227919,674.432786341273,83.607653786384,0.0192424572339808,2.660677255253
5,5.011818,25,25.019146,11.73,12.13735,100.339966,NaN,7.107983,NaN,44.32761,400,400.079895,25,34.181828,10.625357,76.649658,49.976437,401.355774,398.709656,400.227173,4299.03418,9.391711,9.653795,74.159805,61.534187,7.399374,92.355057,55.808224,30.836363,31.410353,11.191748,11.914445,31.40098,44.048004,98.05703,0.275725394487381,176.304214,595.038576590755,2.43538377053881,0.0966116599106172,1.76759376933715,1.80710537004552,717.198009203343,2.55262175871035,0.0216733840342491,2.48626742970487,68.3019187674153,674.410256201786,83.6037752887325,0.0192379991455781,2.66102012969322
5,5.012349,25,25.023434,11.73,12.144035,100.321136,NaN,7.110243,NaN,44.337173,400,400.08252,25,34.186569,10.625743,76.748268,49.976437,401.32019,398.674591,400.232513,4300.353516,9.393682,9.6477,74.175156,61.517345,7.240988,92.362709,55.808865,30.832054,31.422897,11.217993,11.87781,31.462828,44.072506,98.043602,0.286465734243393,176.052612,595.048345029408,2.43540002967683,0.0966033274573975,1.76762828241601,1.81062374130937,717.139040825575,2.55243899071178,0.021665771963572,2.48654494959251,68.3106093335992,674.424305351761,83.6151885497651,0.0192347073292234,2.66117683025943
5,5.012905,25,25.026136,11.73,12.155377,100.341469,NaN,7.113595,NaN,44.355934,400,400.03653,25,34.189693,10.621374,76.710526,49.976437,401.143524,398.551392,400.041199,4300.188477,9.391068,9.651654,74.246841,61.516342,7.045579,92.350708,55.814777,30.827116,31.42436,11.20341,11.879789,31.451071,44.095016,98.034866,0.300860494375229,176.359589,595.066249404691,2.4354439603761,0.0965966618182807,1.76767158752523,1.81430746389532,717.181943308112,2.55253818833221,0.0216652869430586,2.48654344158697,68.3160849491043,674.44517558895,83.6268957309413,0.0192333588795527,2.66119343458921
5,5.013705,25,25.02841,11.73,12.155377,100.341469,NaN,7.114249,NaN,44.355934,400,400.03653,25,34.189693,10.616124,76.614792,49.976437,401.143524,398.551392,400.041199,4300.188477,9.391068,9.651654,74.246811,61.53157,7.013714,92.346024,55.83984,30.827116,31.42436,11.20341,11.879789,31.451071,44.095016,98.034866,0.300860494375229,176.359589,595.063164146462,2.43540606309381,0.0965793436100771,1.76770695449906,1.81960725111395,717.175500119228,2.55250774702571,0.0216625882387514,2.48663594775698,68.3206928755179,674.436028071255,83.6267109268589,0.0192306124571337,2.66138995716108
5,5.014262,25,25.0303,11.73,12.159876,100.381088,NaN,7.114135,NaN,44.390327,400,399.95932,25,34.192116,10.61569,76.46125,49.976437,401.484161,398.80249,400.368713,4301.675781,9.409405,9.653404,74.25148,61.536606,7.001593,92.369797,55.867847,30.854441,31.397039,11.250282,11.829116,31.460806,44.051197,98.073792,0.320545971393585,195.406021,595.068968992704,2.43540755500341,0.0965694199639668,1.76773900449523,1.82329685663893,717.268661393916,2.55274620503635,0.0216656483075961,2.48649586072659,68.3245224424409,674.440194790257,83.6309797835789,0.0192290403340646,2.66147285862979
5,5.014262,25,25.0303,11.73,12.160819,100.41864,NaN,7.114135,NaN,44.443089,400,400.069305,25,34.182735,10.602307,76.440498,49.976437,401.323181,398.669403,400.197784,4302.483398,9.403791,9.654392,74.31028,61.504272,7.098992,92.292572,55.872726,30.880568,31.4725,11.259233,11.809031,31.458752,43.996147,98.103828,0.33110773563385,190.679916,595.070635971319,2.43541339768886,0.09656986660947,1.76774056057992,1.82329685663893,717.362030433629,2.55299615570922,0.0216706727917406,2.48629074998867,68.3245224424409,674.442279351591,83.6317630216677,0.0192291661138873,2.66145860582517
5,5.015529,25,25.033756,11.73,12.165036,100.442207,NaN,7.11338,NaN,44.484047,400,400.126526,25,34.166912,10.619817,76.614754,49.976437,401.323181,398.669403,400.197784,4302.483398,9.403791,9.654392,74.32209,61.500626,7.109436,92.222481,55.875389,30.880568,31.4725,11.259233,11.809031,31.458752,43.996147,98.103828,0.33110773563385,190.679916,595.073204364453,2.43537952120475,0.0965444525480693,1.76780353494842,1.83168841501976,717.410843753409,2.55310677204899,0.0216697249654548,2.48630246885678,68.3315245157809,674.436837757764,83.634661607014,0.0192255040195574,2.66169952666895
5,5.017045,25,25.03742,11.73,12.157548,100.428078,NaN,7.114554,NaN,44.514824,400,400.150604,25,34.151245,10.611824,76.708771,49.976437,401.460785,398.789398,400.340302,4304.016602,9.409366,9.652018,74.25589,61.500633,7.09518,92.194328,55.884556,30.852024,31.435835,11.250695,11.811979,31.467712,44.075756,98.067535,0.354468703269958,176.130844,595.054119676437,2.43526134125814,0.0965081267877357,1.76785823661477,1.84172707189606,717.365342837851,2.5529637268518,0.0216634891509676,2.48652824269476,68.3389472149553,674.401716624541,83.62670895865,0.0192198517557181,2.66215604567135
5,5.016273,25,25.041164,11.73,12.148769,100.421051,NaN,7.117723,NaN,44.536999,400,400.162323,25,34.135529,10.604298,76.829384,49.976437,401.460785,398.789398,400.340302,4304.016602,9.409366,9.652018,74.202957,61.5257,7.183412,92.171509,55.901932,30.852024,31.435835,11.250695,11.811979,31.467712,44.075756,98.067535,0.354468703269958,176.130844,595.041577786568,2.43524349715592,0.0965206599414054,1.76780962603681,1.83661532008819,717.337269737395,2.55286687094366,0.021658109574125,2.48671868630152,68.3465311365176,674.402545460136,83.6323765032033,0.0192162925400167,2.66237125068358
5,5.018187,25,25.044199,11.73,12.13997,100.446495,NaN,7.117233,NaN,44.53133,400,400.132935,25,34.126583,10.612963,76.842873,49.969967,401.442902,398.701569,400.248474,4303.275391,9.407921,9.657958,74.167938,61.533501,7.244915,92.16111,55.906006,30.877087,31.507685,11.26277,11.793385,31.460295,44.126675,98.03933,0.368322432041168,174.502106,595.018638442156,2.43509835219355,0.0964751254123908,1.76787983162002,1.84928768409685,717.391949488132,2.55299564137622,0.0216579147912511,2.48670285114934,68.3526782665595,674.35659251306,83.6194604464841,0.0192105954036412,2.66286564824714
5,5.019251,25,25.045387,11.73,12.120054,100.498154,NaN,7.118692,NaN,44.521214,400,400.154449,25,34.119137,10.609755,76.706192,49.969967,401.504181,398.771759,400.340698,4305.59375,9.409305,9.658221,74.159088,61.526993,7.317935,92.164116,55.925934,30.876633,31.45009,11.252986,11.796862,31.473274,44.11808,98.047974,0.371787518262863,174.238464,594.979323338644,2.43492456387876,0.0964427150122966,1.76789420453706,1.85633074596069,717.517042432851,2.55332356519138,0.0216634139061632,2.48646927005633,68.3550843049881,674.296873887223,83.5987363437558,0.0192058476810657,2.66334623094751
5,5.020007,25,25.048309,11.73,12.099869,100.568085,NaN,7.121827,NaN,44.510288,400,400.157288,25,34.109123,10.606335,76.585907,49.969967,401.504181,398.771759,400.340698,4305.59375,9.409305,9.658221,74.206665,61.527779,7.359035,92.178925,55.933006,30.876633,31.45009,11.252986,11.796862,31.473274,44.11808,98.047974,0.371787518262863,174.238464,594.940720240735,2.43476368189334,0.0964168375617008,1.76789456798844,1.86133435212736,717.682653053143,2.5537498079183,0.0216692964028356,2.48620756251354,68.3610018215837,674.245091750464,83.5834792449444,0.0191999085889315,2.66387552960209
5,5.020629,25,25.052101,11.73,12.091589,100.619263,NaN,7.121028,NaN,44.516907,400,399.947845,25,34.111618,10.615856,76.476715,49.969967,400.983917,398.21051,399.825439,4300.922852,9.391525,9.630559,74.221245,61.514286,7.384702,92.201332,55.923592,30.871822,31.510593,11.235481,11.800667,31.496479,44.107399,98.06176,0.394108057022095,173.749725,594.923680616656,2.43468292271064,0.096399493043974,1.76790855902986,1.86545065558545,717.79917590052,2.55403959317402,0.0216716389708158,2.48608365588256,68.3686804517548,674.223562020003,83.5808279565699,0.0191949582175759,2.66424838796918
5,5.021737,25,25.056162,11.73,12.095216,100.634651,NaN,7.122827,NaN,44.543476,400,399.897675,25,34.122906,10.623337,76.487282,49.969967,401.269104,398.549438,400.101196,4307.150879,9.426517,9.661798,74.13134,61.499405,7.261048,92.26368,55.930779,30.852037,31.465197,11.251526,11.77719,31.524632,44.172485,98.015907,0.395783334970474,173.486084,594.925814859881,2.43465296376647,0.0963773026953311,1.76796361311694,1.87278229542937,717.825963370616,2.55408771592967,0.0216688828362753,2.4861644314644,68.3769028238863,674.220668913574,83.5855580193042,0.0191908747695974,2.66450878470413
5,5.022889,25,25.059044,11.73,12.100234,100.605721,NaN,7.123473,NaN,44.552433,400,399.971466,25,34.130619,10.637133,76.346001,49.969967,401.269104,398.549438,400.101196,4307.150879,9.426517,9.661798,74.046768,61.514538,7.183719,92.307304,55.926014,30.852037,31.465197,11.251526,11.77719,31.524632,44.172485,98.015907,0.395783334970474,173.486084,594.930238633298,2.43462955394814,0.0963548315699959,1.7680228969843,1.88040380805921,717.745893733808,2.55385678910988,0.0216616062121095,2.48643756106503,68.382737446624,674.217848149017,83.5886269179162,0.0191879313332302,2.66469892535722
5,5.02336,25,25.064278,11.73,12.096539,100.595375,NaN,7.124581,NaN,44.556808,400,399.964752,25,34.117268,10.643695,76.312607,49.969967,401.196442,398.509705,400.059723,4308.150879,9.426343,9.660113,74.058418,61.537395,7.167594,92.323029,55.925827,30.869692,31.496054,11.267771,11.753471,31.490042,44.244747,97.97876,0.407287627458572,173.047913,594.921887099886,2.43458436678405,0.0963429283106501,1.76803773016343,1.88351952090511,717.705376889072,2.55371805340438,0.0216540273842802,2.48670543453097,68.393332411848,674.211769573949,83.5938421079588,0.0191825298259528,2.66505094783415
5,5.02336,25,25.064278,11.73,12.084972,100.612305,NaN,7.124581,NaN,44.573769,400,400.015411,25,34.101791,10.643431,76.194565,49.969967,401.395844,398.684387,400.247009,4308.001465,9.428267,9.662108,74.0821,61.577515,7.166248,92.336494,55.930866,30.848587,31.492922,11.231942,11.779058,31.53289,44.22842,98.000587,0.410474061965942,173.04187,594.901436316916,2.43451267021693,0.0963374555790543,1.76801880650558,1.88351952090511,717.747476033567,2.55383069209863,0.0216562883994354,2.48661348442512,68.393332411848,674.186192609103,83.5842452496331,0.0191809868623469,2.66522779287402
5,5.023684,25,25.066875,11.73,12.08272,100.626419,NaN,7.125638,NaN,44.619007,400,400.106018,25,34.094681,10.650071,76.105705,49.969967,401.395844,398.684387,400.247009,4308.001465,9.428267,9.662108,74.102814,61.597118,7.169446,92.313965,55.936485,30.848587,31.492922,11.231942,11.779058,31.53289,44.22842,98.000587,0.410474061965942,173.04187,594.896203435259,2.43448338167026,0.0963294058757321,1.7680294934221,1.88566268770978,717.775234520794,2.55388991178279,0.0216550990767389,2.48664190114811,68.3985887905478,674.180725292271,83.5859141181231,0.019178159803052,2.6654195508145
5,5.025044,25,25.069628,11.73,12.08272,100.626419,NaN,7.128197,NaN,44.619007,400,400.106018,25,34.094681,10.65058,75.891548,49.970619,401.475494,398.708435,400.284149,4311.737793,9.428781,9.668223,74.16761,61.598381,7.158213,92.286644,55.926712,30.846733,31.522076,11.25152,11.752826,31.563448,44.286705,97.971123,0.425605028867722,172.696396,594.890950778645,2.43441904310916,0.0963000992349124,1.76808982013437,1.89465757551767,717.767456116596,2.55385315289756,0.0216518410383603,2.48675322411755,68.4041604682812,674.163052739588,83.5832280546866,0.0191744471005108,2.66570512874203
5,5.025816,25,25.071709,11.73,12.082279,100.645027,NaN,7.126739,NaN,44.648785,400,400.160217,25,34.089172,10.656051,75.917885,49.970619,401.541412,398.758728,400.381256,4312.849121,9.424201,9.661472,74.220169,61.607243,7.253811,92.288071,55.927296,30.85652,31.588203,11.265054,11.73418,31.576542,44.282547,97.976662,0.429437637329102,172.418304,594.88718919775,2.43437979337914,0.0962832617782733,1.76812335014214,1.89976269173849,717.80785009405,2.55394916573282,0.0216518630684267,2.48673636344544,68.4083718083123,674.153041003373,83.5824538800844,0.0191718430199415,2.66589791618499
5,5.027079,25,25.076683,11.73,12.084234,100.635933,NaN,7.128663,NaN,44.694839,400,400.231567,25,34.085556,10.664455,76.066864,49.970619,401.541412,398.758728,400.381256,4312.849121,9.424201,9.661472,74.191238,61.61932,7.346584,92.314163,55.965675,30.85652,31.588203,11.265054,11.73418,31.576542,44.282547,97.976662,0.429437637329102,172.418304,594.885767362218,2.43433218058461,0.0962569921686433,1.76818258364795,1.9081134576042,717.771181158278,2.55382225825487,0.0216447650129026,2.48698689824,68.4184366736903,674.145590645514,83.5867860031295,0.0191666143311084,2.66624467294539
5,5.025842,25,25.079313,11.73,12.090528,100.573013,NaN,7.130308,NaN,44.707008,400,400.181763,25,34.088741,10.670821,76.227242,49.970619,401.223175,398.428986,400.015533,4310.132813,9.414497,9.654064,74.200233,61.604881,7.417568,92.276886,56.006893,30.879709,31.530315,11.26735,11.722693,31.560255,44.241417,98.013931,0.439880847930908,172.301544,594.901674084919,2.43442969776081,0.0962866033716047,1.76813797645135,1.89993461555429,717.607250376135,2.55336842598091,0.0216332525588238,2.48743632991438,68.4237578582403,674.185420324999,83.6054926967068,0.0191664901057084,2.66612454439585
