P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.028144,25,25.081945,11.73,12.072984,100.464516,NaN,7.129915,NaN,44.718082,400,400.053741,25,34.105785,10.668467,76.48217,49.970619,401.223175,398.428986,400.015533,4310.132813,9.414497,9.654064,74.197586,61.617023,7.441408,92.253494,56.044628,30.879709,31.530315,11.26735,11.722693,31.560255,44.241417,98.013931,0.439880847930908,172.301544,594.861760887243,2.43421207923544,0.0962287522699325,1.76821150573309,1.91515386500157,717.32988210411,2.55261091061499,0.0216156423815848,2.48813852938113,68.4290826683815,674.112829984057,83.5820402508763,0.0191595846589675,2.66678444511696
5,5.028625,25,25.086452,11.73,12.040619,100.343147,NaN,7.132077,NaN,44.726925,400,400.030823,25,34.121471,10.656198,76.701309,49.970619,401.31488,398.562378,400.155121,4310.532715,9.412409,9.652391,74.16523,61.649883,7.441754,92.235909,56.045559,30.885033,31.54281,11.266725,11.714892,31.529879,44.234936,98.028404,0.480627596378326,171.871765,594.802674504047,2.43398868214613,0.0962031007170419,1.7681801612383,1.9183332535942,717.015066133517,2.55174208459517,0.0215940823026821,2.48899430146997,68.4381998210993,674.041772622836,83.5618590288568,0.0191509722831822,2.66754653804504
5,5.030065,25,25.089476,11.73,12.014916,100.216789,NaN,7.133224,NaN,44.753139,400,399.972687,25,34.142643,10.646931,76.833961,49.970619,401.203827,398.463501,400.051361,4310.035156,9.40985,9.652547,74.123726,61.679241,7.37865,92.232849,56.050602,30.863173,31.592003,11.250262,11.726295,31.521971,44.230801,98.037125,0.466319590806961,171.64064,594.751659934665,2.43376122854153,0.0961599830044912,1.76820238896948,1.92785023785814,716.691917452481,2.55085925335913,0.0215735922064078,2.48982450051658,68.444316340189,673.966430071374,83.5379550743997,0.0191435257796573,2.6682518649679
5,5.029853,25,25.091194,11.73,12.000708,100.097702,NaN,7.133289,NaN,44.735523,400,399.95166,25,34.172386,10.654911,76.86097,49.970619,401.203827,398.463501,400.051361,4310.035156,9.40985,9.652547,74.099686,61.682373,7.24282,92.259132,56.057487,30.863173,31.592003,11.250262,11.726295,31.521971,44.230801,98.037125,0.466319590806961,171.64064,594.727357312301,2.43368315228799,0.0961578225406055,1.76816989868395,1.9264492534661,716.390477270465,2.55004184360113,0.0215556032342904,2.49056696735531,68.4477910199186,673.941870064123,83.5312153716053,0.0191403960985388,2.66852573786243
5,5.032265,25,25.095516,11.73,11.990977,100.026711,NaN,7.137337,NaN,44.686749,400,400.077087,25,34.188766,10.647849,76.859558,49.970619,401.507843,398.750702,400.321838,4311.688477,9.443694,9.675981,74.069,61.670128,7.191946,92.292503,56.058624,30.875986,31.564842,11.26568,11.698721,31.54516,44.221897,98.050125,0.457974344491959,171.348114,594.700822152843,2.43350877969414,0.0961013963259935,1.76826143394052,1.94238616392585,716.201328072993,2.54951007543596,0.02154097838748,2.49114897328606,68.4565315343692,673.887946736833,83.5172116732175,0.0191329982265701,2.66916055665933
5,5.032265,25,25.095516,11.73,11.987059,99.998795,NaN,7.137337,NaN,44.628307,400,400.136353,25,34.197472,10.647022,76.694054,49.97644,401.455933,398.686798,400.264954,4313.781738,9.439812,9.67084,74.067223,61.642105,7.193717,92.32695,56.064354,30.860645,31.621778,11.299005,11.667946,31.599386,44.26091,98.038612,0.44663268327713,170.891891,594.693894116976,2.43348448264803,0.0960995443286622,1.76825508874862,1.94238616392585,716.131782935937,2.54932370866555,0.0215372328067078,2.49130823960001,68.4565315343692,673.87928081657,83.5139650263554,0.0191324753952915,2.66922124752342
5,5.034389,25,25.100401,11.73,11.983461,100.064072,NaN,7.137991,NaN,44.561699,400,400.150482,25,34.201023,10.655712,76.47953,49.97644,401.455933,398.686798,400.264954,4313.781738,9.439812,9.67084,74.094337,61.635166,7.232071,92.337486,56.095581,30.860645,31.621778,11.299005,11.667946,31.599386,44.26091,98.038612,0.44663268327713,170.891891,594.679314914091,2.43336178395914,0.0960522482388379,1.76834382106737,1.95641545742114,716.280468632025,2.54969394152075,0.0215402234819523,2.49113824588385,68.4664092556273,673.844863539839,83.5080832148149,0.0191257165219525,2.6697539744527
5,5.033473,25,25.104053,11.73,11.976338,100.210609,NaN,7.137811,NaN,44.4995,400,400.062653,25,34.192444,10.673217,76.567047,49.97644,401.3125,398.601044,400.173889,4311.249023,9.442142,9.670776,74.147835,61.617195,7.253085,92.298714,56.102242,30.863169,31.611425,11.262968,11.693553,31.590382,44.297035,98.015266,0.430933862924576,170.810028,594.670263147948,2.4333608979277,0.0960685406235364,1.76829151549803,1.95036569930517,716.63506037851,2.55062277683443,0.0215555540550748,2.49045869839698,68.4737928411565,673.851531672324,83.5158226495159,0.0191226195356094,2.66992517927368
5,5.035851,25,25.106842,11.73,11.976338,100.210609,NaN,7.139709,NaN,44.4995,400,400.062653,25,34.192444,10.671898,76.703079,49.97644,401.3125,398.601044,400.173889,4311.249023,9.442142,9.670776,74.170097,61.519348,7.199416,92.257965,56.138062,30.863169,31.611425,11.262968,11.693553,31.590382,44.297035,98.015266,0.430933862924576,170.810028,594.66106201238,2.4332485261015,0.0960175205601415,1.7683974209397,1.96606959866034,716.6271238581,2.55058541910254,0.0215522633122238,2.49057348883769,68.4794310747987,673.816785622399,83.5068132848444,0.0191178519101965,2.67033571515456
5,5.03798,25,25.109631,11.73,11.979242,100.363647,NaN,7.142457,NaN,44.471897,400,400.06369,25,34.179947,10.653253,76.682266,49.97644,401.394043,398.728851,400.255615,4314.385254,9.431015,9.670437,74.194031,61.530659,7.293278,92.211823,56.154423,30.873093,31.605707,11.281091,11.672325,31.606571,44.300568,98.018219,0.42836520075798,170.306854,594.657958960525,2.4331659649831,0.0959732546939139,1.76849695577566,1.98012446792814,717.000290712481,2.55156859273668,0.0215694587777016,2.48982869651525,68.4850688364528,673.792671238038,83.5017875854501,0.0191137263556681,2.67067189231394
5,5.037501,25,25.11466,11.73,11.993188,100.472916,NaN,7.14477,NaN,44.459743,400,400.100159,25,34.16058,10.642961,76.692375,49.97644,401.406372,398.714478,400.229279,4315.116699,9.434727,9.673593,74.207848,61.548286,7.420242,92.167297,56.175747,30.88368,31.593939,11.281717,11.657395,31.629642,44.326595,98.009018,0.437490433454514,170.016739,594.684475929205,2.43327508648202,0.095990106639453,1.7684981249929,1.97696267245965,717.258058855656,2.55222956609601,0.0215781378331802,2.48942578188421,68.4952334034288,673.84120281965,83.5271794872749,0.0191118390794665,2.67063110046384
5,5.037736,25,25.117735,11.73,11.998537,100.503548,NaN,7.145643,NaN,44.436378,400,400.135437,25,34.150173,10.632645,76.844749,49.97644,401.406372,398.714478,400.229279,4315.116699,9.434727,9.673593,74.203766,61.631279,7.54863,92.159607,56.172401,30.88368,31.593939,11.281717,11.657395,31.629642,44.326595,98.009018,0.437490433454514,170.016739,594.693026446025,2.43329716212693,0.0959875966582257,1.76851722880649,1.97851389441064,717.325595963543,2.55239256268852,0.0215786052584626,2.48938132333919,68.5014478084915,673.854953369518,83.536741942261,0.0191097252398781,2.67071810984331
5,5.038435,25,25.120449,11.73,11.98262,100.461754,NaN,7.145451,NaN,44.418953,400,400.114807,25,34.138424,10.626781,77.033348,49.97644,401.375519,398.713593,400.199554,4317.434082,9.443773,9.681236,74.243271,61.685562,7.591414,92.137459,56.203987,30.877924,31.638151,11.267964,11.657469,31.641872,44.310303,98.029617,0.457147389650345,170.016724,594.662172198563,2.43316542712647,0.0959651014855994,1.76852267786864,1.98312763659084,717.213851504305,2.552077815836,0.0215698203679817,2.48972424898537,68.506932176168,673.813151700598,83.5249873354228,0.0191046076454113,2.6711743585529
5,5.040025,25,25.123184,11.73,11.959326,100.39547,NaN,7.148511,NaN,44.416164,400,400.070984,25,34.12875,10.630923,77.129593,49.97644,401.348328,398.698578,400.192535,4316.850586,9.436893,9.674457,74.2369,61.675056,7.527832,92.118851,56.250389,30.879986,31.618382,11.287547,11.632304,31.620642,44.321571,98.021576,0.459983825683594,169.691696,594.614821689641,2.4329458523355,0.0959200489287653,1.76855601685403,1.99362064270611,717.041044332819,2.55159945636885,0.0215577349309936,2.49020593236352,68.5124585282526,673.740061587021,83.501555646925,0.0190975836050967,2.67185314733593
5,5.040025,25,25.123184,11.73,11.938856,100.390564,NaN,7.148511,NaN,44.435688,400,400.048553,25,34.121136,10.629858,77.14402,49.97644,401.348328,398.698578,400.192535,4316.850586,9.436893,9.674457,74.173157,61.581795,7.32934,92.114105,56.210304,30.879986,31.618382,11.287547,11.632304,31.620642,44.321571,98.021576,0.459983825683594,169.691696,594.578619685092,2.43281887190762,0.0959103823965387,1.76852308467558,1.99362064270611,717.02882731519,2.55156675058378,0.0215570788416073,2.49023337983526,68.5124585282526,673.694774895893,83.4846071174798,0.0190948520745208,2.6721729390137
5,5.042771,25,25.125374,11.73,11.936323,100.442024,NaN,7.15223,NaN,44.432091,400,400.122589,25,34.109966,10.617854,76.897247,49.97644,401.607941,398.864471,400.382568,4318.916016,9.447921,9.68179,74.165253,61.50951,7.273674,92.186569,56.123848,30.873257,31.69906,11.290873,11.621184,31.639269,44.309414,98.037483,0.471030354499817,168.899597,594.56350594881,2.4326735043213,0.0958504331145073,1.76864154739281,2.01173673176504,717.150752506818,2.55188049334549,0.0215613785379139,2.49003552111136,68.51688332424,673.647114079892,83.4699194240137,0.0190898830106215,2.67264120111637
5,5.042564,25,25.129322,11.73,11.948827,100.519936,NaN,7.153166,NaN,44.390064,400,400.112549,25,34.105988,10.621842,76.556824,49.97644,401.607941,398.864471,400.382568,4318.916016,9.447921,9.68179,74.171021,61.48225,7.362719,92.256897,56.177414,30.873257,31.69906,11.290873,11.621184,31.639269,44.309414,98.037483,0.471030354499817,168.899597,594.586422733317,2.4327608478636,0.0958607626123318,1.7686523874155,2.01037135360787,717.333547057803,2.55234694551814,0.021567138434293,2.48976315408018,68.5248593454529,673.685799808346,83.4900671305959,0.0190884424874623,2.67260410982693
5,5.043187,25,25.133627,11.73,11.94813,100.574211,NaN,7.151005,NaN,44.319653,400,400.044098,25,34.119205,10.624017,76.554909,49.969936,401.285309,398.683472,400.069946,4315.277344,9.405968,9.682716,74.136833,61.456284,7.337373,92.297112,56.193474,30.888311,31.638308,11.279213,11.624753,31.658257,44.357937,98.011246,0.478868335485458,168.601044,594.582777494674,2.43272711587407,0.0958471111581467,1.76867906756936,2.01448055412095,717.45647450105,2.55265104830503,0.0215693162276043,2.48963768950024,68.5335555262798,673.68198618851,83.4948255361674,0.0190840984768267,2.67288909182696
5,5.043674,25,25.137154,11.73,11.918653,100.542618,NaN,7.151911,NaN,44.28159,400,400.048584,25,34.124542,10.638335,76.659264,49.969936,401.348328,398.719849,400.108185,4318.995605,9.416092,9.694707,74.113586,61.448608,7.315722,92.310997,56.142815,30.886799,31.610401,11.280674,11.608482,31.654203,44.390503,97.999794,0.488410741090774,168.437317,594.528756291945,2.43252125202334,0.0958227858543867,1.76865351959031,2.01769245927795,717.367818691489,2.55239346290601,0.0215609438401288,2.48995678343112,68.5406792958672,673.615297615637,83.4749472552622,0.0190767073127918,2.67357320316368
5,5.044325,25,25.140957,11.73,11.881321,100.480774,NaN,7.153012,NaN,44.240814,400,400.020203,25,34.125351,10.652723,76.83313,49.969936,401.348328,398.719849,400.108185,4318.995605,9.416092,9.694707,74.179527,61.458817,7.292516,92.314072,56.112923,30.886799,31.610401,11.280674,11.608482,31.654203,44.390503,97.999794,0.488410741090774,168.437317,594.460207013539,2.43225888991575,0.0957912507136848,1.76862283331733,2.02198563152058,717.203028042212,2.55193050976745,0.0215482050420721,2.49045669054547,68.5483596810977,673.528989451299,83.4481379981485,0.0190678701345501,2.67441479910931
5,5.044804,25,25.143089,11.73,11.881321,100.480774,NaN,7.155324,NaN,44.240814,400,400.020203,25,34.125351,10.657584,76.881966,49.969936,401.193298,398.555908,399.970032,4319.546875,9.410769,9.689569,74.225555,61.455338,7.310664,92.344543,56.114304,30.878317,31.69054,11.306913,11.574948,31.728485,44.375622,98.020584,0.493871212005615,168.135178,594.458350535955,2.43223627965189,0.0957810165311399,1.76864424477399,2.02514424635058,717.196977875705,2.5519020218134,0.0215456957312323,2.49054391983742,68.5526649991459,673.524991682816,83.4497092422594,0.0190655938625664,2.6745714017692
5,5.045767,25,25.145502,11.73,11.84724,100.459328,NaN,7.154328,NaN,44.206169,400,399.93335,25,34.111389,10.65874,76.833923,49.969936,401.251434,398.591949,400.011841,4319.318359,9.41758,9.695873,74.27755,61.458324,7.376051,92.378151,56.113354,30.87398,31.663599,11.32733,11.546321,31.69836,44.366188,98.026276,0.490838706493378,167.936554,594.394340341668,2.43197933764498,0.0957443616946903,1.76863288386955,2.03149377222167,717.136714199773,2.55172681182715,0.0215399903364186,2.49076267957236,68.5575374310092,673.437969588153,83.4206481146621,0.0190580415365615,2.67533680623165
5,5.045721,25,25.149288,11.73,11.839336,100.451286,NaN,7.156647,NaN,44.146973,400,399.931183,25,34.103962,10.675505,76.789337,49.969936,401.251434,398.591949,400.011841,4319.318359,9.41758,9.695873,74.286606,61.454857,7.422341,92.399033,56.130207,30.87398,31.663599,11.32733,11.546321,31.69836,44.366188,98.026276,0.490838706493378,167.936554,594.380539499629,2.43193245785917,0.0957416131718611,1.76861821907639,2.03119049241229,717.105933077095,2.55162259725733,0.0215344613599171,2.49096286476648,68.565181572422,673.428468170387,83.4225444737081,0.0190538565163738,2.67563261630959
5,5.046473,25,25.152708,11.73,11.840566,100.436371,NaN,7.158237,NaN,44.107582,400,400.005157,25,34.110943,10.71043,76.78009,49.969936,401.37146,398.688782,400.141113,4322.166016,9.401504,9.688129,74.249969,61.449501,7.432501,92.419174,56.132057,30.859461,31.688841,11.309829,11.553173,31.670568,44.320923,98.070709,0.496627688407898,167.787277,594.379798717563,2.43190459733473,0.0957261383971967,1.76865383381246,2.03614820012331,717.059065584114,2.55147743626725,0.0215284453834136,2.49118681916295,68.5720859941379,673.425049647463,83.4261880962346,0.0190503886319267,2.67586303005549
5,5.048218,25,25.156435,11.73,11.834668,100.454147,NaN,7.160736,NaN,44.085724,400,400.049835,25,34.123146,10.712971,76.76458,49.969936,401.37146,398.688782,400.141113,4322.166016,9.401504,9.688129,74.188339,61.412952,7.3726,92.447708,56.119652,30.859461,31.688841,11.309829,11.553173,31.670568,44.320923,98.070709,0.496627688407898,167.787277,594.362599331258,2.43178564442868,0.0956861174446254,1.7687225512848,2.0476503396431,717.092763418405,2.55154615918609,0.0215264386658206,2.49123979412844,68.5796093930028,673.389733360237,83.4183547847491,0.019044705004347,2.67634019026741
5,5.049812,25,25.158609,11.73,11.829942,100.47905,NaN,7.162181,NaN,44.10025,400,400.077911,25,34.129238,10.696972,76.773727,49.969936,401.352661,398.637024,400.147614,4321.591797,9.400098,9.678459,74.22747,61.39579,7.219803,92.474945,56.116619,30.868469,31.755714,11.319613,11.535518,31.723055,44.361126,98.043144,0.479690730571747,167.580231,594.348057181216,2.43168110590324,0.0956498950712814,1.76878641380346,2.05815458195769,717.14862855477,2.55168315846534,0.0215272104700903,2.49118909761165,68.5839974861445,673.356598590084,83.4091042949117,0.0190406341640363,2.67670857122139
5,5.049812,25,25.158609,11.73,11.827278,100.513512,NaN,7.162181,NaN,44.09605,400,400.021637,25,34.141048,10.654367,76.765236,49.977345,401.237244,398.570435,400.010986,4325.731934,9.403435,9.68442,74.2202,61.412613,7.155723,92.506454,56.11261,30.875803,31.741003,11.309823,11.534657,31.731197,44.410843,98.015747,0.473571568727493,167.617554,594.343345139851,2.43166457118379,0.0956486382977656,1.76878217862975,2.05815458195769,717.234476584214,2.55191291594968,0.0215318142686965,2.49099596291161,68.5839974861445,673.350703003528,83.4069017615114,0.0190402785166809,2.67675081965628
5,5.048797,25,25.162249,11.73,11.824583,100.536438,NaN,7.161171,NaN,44.057114,400,399.968018,25,34.145672,10.629949,76.761734,49.977345,401.237244,398.570435,400.010986,4325.731934,9.403435,9.68442,74.162117,61.42416,7.173934,92.53315,56.116013,30.875803,31.741003,11.309823,11.534657,31.731197,44.410843,98.015747,0.473571568727493,167.617554,594.342515810114,2.43169573185335,0.0956690091446816,1.76873243213852,2.05146615571778,717.281256544373,2.55201713112011,0.0215305976312979,2.49101663065712,68.5913439755193,673.368743970198,83.4188814176151,0.0190378983196995,2.67684109988458
5,5.049289,25,25.166126,11.73,11.821913,100.561348,NaN,7.164613,NaN,44.005871,400,399.959625,25,34.140488,10.634579,76.887169,49.977345,401.349243,398.629456,400.097992,4325.829102,9.415621,9.688369,74.125198,61.400753,7.252743,92.529999,56.116982,30.891138,31.766205,11.318153,11.515108,31.726482,44.453175,97.98848,0.466734290122986,167.658478,594.335884633939,2.43165594635626,0.0956572577233263,1.76875022327103,2.05470835514438,717.332309163703,2.55213140880686,0.0215293678396977,2.4910359199195,68.5991679129974,673.361937837234,83.4219198558328,0.0190337946468503,2.67712378558627
5,5.050151,25,25.171186,11.73,11.831621,100.578262,NaN,7.163447,NaN,43.945885,400,399.986816,25,34.132256,10.626727,76.941086,49.977345,401.349243,398.629456,400.097992,4325.829102,9.415621,9.688369,74.119102,61.407608,7.323213,92.496361,56.128494,30.891138,31.766205,11.318153,11.515108,31.726482,44.453175,97.98848,0.466734290122986,167.658478,594.349711933909,2.43167553475674,0.0956434606031948,1.76880426669533,2.06038822776691,717.360090886521,2.55217659987019,0.021525681573974,2.49114827375944,68.6093778240168,673.378552777467,83.4354095510049,0.0190299782241294,2.6773099148503
5,5.051282,25,25.174267,11.73,11.835304,100.600212,NaN,7.163031,NaN,43.889656,400,399.916534,25,34.121532,10.624336,76.936943,49.977345,401.119324,398.446594,399.856628,4327.326172,9.407817,9.68561,74.105461,61.4263,7.411957,92.489319,56.14883,30.888458,31.754519,11.340652,11.490259,31.727312,44.474194,97.981041,0.46627876162529,167.50441,594.351839097632,2.43164504580585,0.095621094806352,1.76886077994344,2.06783949645427,717.406033768619,2.55228178263346,0.0215249929739097,2.49115156201495,68.6155938123874,673.373543461287,83.4379734345085,0.0190267432326742,2.67753177232211
5,5.052727,25,25.178007,11.73,11.817318,100.631508,NaN,7.165435,NaN,43.815609,400,399.853363,25,34.104408,10.623196,76.888626,49.977345,401.197784,398.4953,399.871979,4325.692383,9.412378,9.687704,74.104477,61.425915,7.489725,92.533478,56.17202,30.877468,31.760351,11.335651,11.481951,31.742277,44.412312,98.034866,0.481991231441498,167.483917,594.314417624426,2.43146525582835,0.095581833646257,1.76889697692644,2.07735765943431,717.473392643484,2.552440461031,0.0215247779165346,2.49112964661202,68.6231385778325,673.316548640641,83.4220740314713,0.0190197475088709,2.67816708967136
5,5.052396,25,25.182196,11.73,11.803859,100.643684,NaN,7.165962,NaN,43.762264,400,399.878876,25,34.092381,10.621402,76.935738,49.977345,401.197784,398.4953,399.871979,4325.692383,9.412378,9.687704,74.10762,61.404877,7.572894,92.538544,56.191154,30.877468,31.760351,11.335651,11.481951,31.742277,44.412312,98.034866,0.481991231441498,167.483917,594.2918947966,2.43139731991612,0.0955825347450945,1.76886079752568,2.07517755306083,717.491850640117,2.55246572125087,0.0215214851945286,2.49123277661498,68.631588115536,673.300290925059,83.4220361223788,0.0190147823562422,2.67853721053286
5,5.053823,25,25.185377,11.73,11.802343,100.65844,NaN,7.167813,NaN,43.756828,400,399.866608,25,34.095333,10.625945,76.977737,49.977345,401.085449,398.396179,399.736938,4326.347656,9.392559,9.677526,74.120117,61.397369,7.607189,92.523323,56.237274,30.921572,31.816534,11.323565,11.484613,31.735184,44.472698,98.002037,0.458373814821243,167.267258,594.283674736379,2.43132061441956,0.0955514399145002,1.76892238162022,2.08457562245655,717.519595113672,2.55252163005344,0.0215197206327012,2.49128033329214,68.6380037312848,673.278987936121,83.418664560582,0.0190104729203519,2.67888296982409
5,5.053823,25,25.185377,11.73,11.806289,100.628426,NaN,7.167813,NaN,43.721481,400,399.783264,25,34.087421,10.637667,76.842834,49.977345,401.102386,398.463806,399.7771,4329.485352,9.412832,9.69774,74.107376,61.394226,7.614818,92.416161,56.24789,30.926456,31.789331,11.306694,11.495596,31.742548,44.484829,97.999184,0.451533555984497,167.187805,594.290654916428,2.43134511020593,0.0955533005797017,1.76892863171742,2.08457562245655,717.44481931125,2.55232158426373,0.0215157165187418,2.49144794685735,68.6380037312848,673.287722405898,83.4219250883788,0.0190109995487266,2.67882003148586
5,5.054795,25,25.188326,11.73,11.81698,100.626305,NaN,7.173029,NaN,43.686108,400,399.795349,25,34.074535,10.642533,76.670334,49.977345,401.102386,398.463806,399.7771,4329.485352,9.412832,9.69774,74.116516,61.422901,7.5293,92.367012,56.261044,30.926456,31.789331,11.306694,11.495596,31.742548,44.484829,97.999184,0.451533555984497,167.187805,594.305794473501,2.43136564818671,0.0955376571255067,1.76898915067885,2.09097598097634,717.431172256977,2.55226809925097,0.0215119735841324,2.49158035332074,68.6439508910008,673.300651811751,83.4309984686763,0.0190089753583803,2.67890517631291
5,5.0565,25,25.192354,11.73,11.81698,100.626305,NaN,7.173701,NaN,43.686108,400,399.795349,25,34.074535,10.648363,76.605247,49.991894,401.172028,398.557312,399.998535,4330.567383,9.41376,9.687499,74.095512,61.440086,7.407481,92.324684,56.264103,30.902773,31.79845,11.333774,11.461698,31.795553,44.54723,97.963753,0.457745671272278,166.827866,594.299177173395,2.43128527614222,0.0955013930910005,1.76906561037718,2.10220073743557,717.419748551659,2.55221435647378,0.0215072488981626,2.49174506148168,68.6520731894819,673.279648539009,83.4289597813017,0.0190038807896624,2.67930018899737
5,5.058404,25,25.196274,11.73,11.819528,100.634483,NaN,7.176431,NaN,43.653313,400,399.873657,25,34.0676,10.644508,76.667633,49.991894,401.172028,398.557312,399.998535,4330.567383,9.41376,9.687499,74.08268,61.445702,7.373307,92.313538,56.267818,30.902773,31.79845,11.333774,11.461698,31.795553,44.54723,97.963753,0.457745671272278,166.827866,594.296294557478,2.43121136495339,0.0954621255761967,1.76915504613198,2.11473227224377,717.429008392459,2.55221657618991,0.0215037432777806,2.49185957478015,68.6599767703136,673.26074198416,83.4275498710715,0.0189990166467455,2.67967382232967
5,5.058439,25,25.199226,11.73,11.81982,100.662811,NaN,7.17691,NaN,43.610374,400,399.876648,25,34.050156,10.635607,76.711594,49.991894,401.15567,398.497101,399.929016,4327.117188,9.404119,9.686797,74.09008,61.447483,7.367487,92.258102,56.267868,30.860653,31.755121,11.32357,11.467474,31.807146,44.564388,97.949852,0.46681872010231,166.758057,594.296675294345,2.43121152855145,0.0954615195418765,1.76915707781992,2.11496259851356,717.491225943886,2.55236604061397,0.0215040612565907,2.49182164050941,68.6659280386494,673.266408466369,83.4339164913218,0.0189965542808438,2.67981156428931
5,5.059363,25,25.201979,11.73,11.814939,100.650497,NaN,7.175762,NaN,43.571701,400,399.878479,25,34.037693,10.633777,76.765884,49.991894,401.074524,398.459564,399.903992,4329.502441,9.406663,9.689306,74.080124,61.435974,7.372039,92.179321,56.283928,30.850878,31.826803,11.330438,11.447682,31.81073,44.577408,97.948456,0.46114456653595,166.889252,594.284453144083,2.43113768928752,0.0954395918539819,1.76919082411399,2.12104278355042,717.452733765363,2.55224723166326,0.0214991919750912,2.49200316894293,68.6714776468728,673.245307933191,83.4300086830789,0.0189926682202024,2.68013069687569
5,5.060557,25,25.205177,11.73,11.809176,100.650314,NaN,7.176678,NaN,43.54237,400,399.819489,25,34.033363,10.64619,76.789093,49.991894,401.059601,398.454956,399.90863,4330.20459,9.415614,9.693864,74.057205,61.401138,7.393651,92.18119,56.295971,30.869415,31.787554,11.311486,11.462453,31.795343,44.568245,97.973091,0.464045494794846,166.688232,594.26962169159,2.43104565856513,0.0954115244080693,1.7692353152132,2.12889842351956,717.443207396174,2.55220335475094,0.0214954199822663,2.49213501413008,68.6779237301678,673.21856497661,83.4246384529982,0.0189880203675951,2.6805178459297
5,5.061574,25,25.208136,11.73,11.806314,100.670097,NaN,7.177022,NaN,43.51609,400,399.805237,25,34.046654,10.677471,76.874763,49.991894,401.059601,398.454956,399.90863,4330.20459,9.415614,9.693864,74.02829,61.412872,7.421116,92.173965,56.320477,30.869415,31.787554,11.311486,11.462453,31.795343,44.568245,97.973091,0.464045494794846,166.688232,594.260609321431,2.43097998371924,0.0953885917060943,1.7692764581053,2.13558844733143,717.484117333866,2.55229578017152,0.0214945917412927,2.4921451089771,68.6838875212974,673.200765051232,83.4222618809251,0.0189841392507021,2.68082605104108
5,5.062123,25,25.211105,11.73,11.789424,100.705147,NaN,7.178538,NaN,43.501907,400,399.879944,25,34.072258,10.672105,77.017838,49.991894,401.161621,398.608276,400.013092,4333.887207,9.422117,9.707244,73.989204,61.414429,7.50572,92.155945,56.31712,30.888115,31.858398,11.31606,11.441215,31.787706,44.599926,97.951759,0.468173831701279,166.57988,594.228594286543,2.43084925338395,0.0953689884548297,1.7692745038441,2.13919946078812,717.563047833174,2.55248984458148,0.0214957875402137,2.49207014496681,68.6898709366931,673.159786565389,83.4112561568749,0.0189788524308935,2.6813031631402
5,5.064038,25,25.214699,11.73,11.765404,100.73896,NaN,7.179672,NaN,43.516865,400,399.941986,25,34.092094,10.662103,77.115829,49.991894,401.161621,398.608276,400.013092,4333.887207,9.422117,9.707244,73.98806,61.433525,7.571661,92.151329,56.31591,30.888115,31.858398,11.31606,11.441215,31.787706,44.599926,97.951759,0.468173831701279,166.57988,594.178656779404,2.43060990928032,0.095317068258263,1.76932278614344,2.15179297599161,717.637125602998,2.55266731740828,0.0214960858367181,2.4920278264598,68.6971132016191,673.081268151704,83.3871579988887,0.0189707108267433,2.68209175033572
5,5.064449,25,25.217649,11.73,11.765404,100.73896,NaN,7.183195,NaN,43.516865,400,399.941986,25,34.092094,10.654737,77.080673,49.991894,401.183777,398.66214,400.011536,4331.64209,9.41857,9.70801,74.019897,61.438416,7.655777,92.179253,56.337475,30.860039,31.872059,11.33085,11.423929,31.813553,44.626835,97.938805,0.458968549966812,166.705078,594.177059890511,2.43059055532015,0.095308357227615,1.76934126403906,2.15449535249854,717.628766097211,2.55262800000874,0.0214926318268911,2.49214827249446,68.7030571613239,673.079963644844,83.390925453542,0.0189678352219968,2.68228046497679
5,5.064557,25,25.219727,11.73,11.732168,100.762123,NaN,7.182924,NaN,43.555347,400,399.957153,25,34.101894,10.643523,76.895271,49.991894,401.096313,398.593384,399.950836,4333.460449,9.425484,9.706377,74.048096,61.449207,7.704244,92.164375,56.349201,30.848461,31.90727,11.353343,11.383728,31.833908,44.57975,97.97065,0.45307394862175,166.842316,594.117835142842,2.43037906273377,0.0952904174408673,1.76929397666172,2.15520543898288,717.680603244053,2.55275469388779,0.0214932860336495,2.49210363080996,68.7072438121077,673.008501246467,83.3672833237937,0.0189615576363552,2.68292744219009
5,5.064943,25,25.222752,11.73,11.707967,100.761482,NaN,7.183607,NaN,43.612579,400,399.921967,25,34.104267,10.652504,76.841759,49.991894,401.096313,398.593384,399.950836,4333.460449,9.425484,9.706377,74.08223,61.460636,7.695589,92.175903,56.362347,30.848461,31.90727,11.353343,11.383728,31.833908,44.57975,97.97065,0.45307394862175,166.842316,594.07351612188,2.43021057590851,0.095270841900974,1.76927344063275,2.15774324866385,717.670435211734,2.55271011331349,0.0214896600441116,2.49223068166474,68.7133379663578,672.954169061648,83.3513989553992,0.0189554155648367,2.68350821748946
5,5.064943,25,25.222752,11.73,11.702393,100.709496,NaN,7.183607,NaN,43.673359,400,399.870209,25,34.114918,10.652311,76.90226,49.984463,401.013641,398.450073,399.827454,4334.03125,9.419454,9.701397,74.068886,61.463585,7.667461,92.194618,56.357971,30.856407,31.840494,11.358974,11.369635,31.853529,44.616135,97.950592,0.452059835195541,166.930191,594.063654216035,2.4301759551379,0.0952682168372521,1.76926471705146,2.15774324866385,717.540866543453,2.55236356691767,0.0214827314592842,2.49252186140913,68.7133379663578,672.941826788097,83.3467997274027,0.0189546714111209,2.68359842423511
5,5.065008,25,25.225994,11.73,11.701989,100.660583,NaN,7.186749,NaN,43.706974,400,399.819489,25,34.133984,10.641549,76.958626,49.984463,401.013641,398.450073,399.827454,4334.03125,9.419454,9.701397,74.041924,61.476395,7.648073,92.237366,56.367161,30.856407,31.840494,11.358974,11.369635,31.853529,44.616135,97.950592,0.452059835195541,166.930191,594.062686687631,2.43017038464636,0.0952666495814697,1.7692670116209,2.15817058588897,717.409743426878,2.55199418970062,0.0214724162989993,2.49292961946852,68.7198686762264,672.945985555652,83.3530280333493,0.0189518510867048,2.68376549212546
5,5.067642,25,25.230118,11.73,11.696728,100.614517,NaN,7.189664,NaN,43.682911,400,399.889252,25,34.148067,10.657548,76.940552,49.984463,401.218933,398.627014,399.994904,4335.933105,9.419818,9.702776,74.041695,61.481968,7.530488,92.281166,56.380638,30.897223,31.902706,11.337303,11.382372,31.87109,44.629139,97.955276,0.424598693847656,166.678619,594.043135135423,2.43001368036081,0.0952084021861877,1.76937742165215,2.17548417617451,717.283186535263,2.55163192548168,0.0214614478733679,2.49335890599665,68.7281751791878,672.897935280442,83.3410782858247,0.0189450489289864,2.68436851035356
5,5.068078,25,25.233271,11.73,11.699126,100.531479,NaN,7.192347,NaN,43.65696,400,399.921448,25,34.142765,10.691537,76.915115,49.984463,401.143341,398.531586,399.902191,4338.206055,9.427245,9.709541,74.071861,61.500626,7.466755,92.318405,56.391418,30.897314,31.863007,11.35793,11.349032,31.826696,44.629189,97.954674,0.426562249660492,166.836319,594.045682425515,2.43000805062097,0.095200305123608,1.76940080904144,2.17834940982323,717.067157575522,2.55103577959466,0.0214466793992152,2.49396001980984,68.7345252169704,672.901901252534,83.3471070981391,0.018942303263996,2.68453170643681
5,5.068268,25,25.235922,11.73,11.710367,100.495903,NaN,7.194061,NaN,43.647148,400,399.893463,25,34.134052,10.714911,77.055717,49.984463,401.143341,398.531586,399.902191,4338.206055,9.427245,9.709541,74.056168,61.503662,7.474052,92.336449,56.397873,30.897314,31.863007,11.35793,11.349032,31.826696,44.629189,97.954674,0.426562249660492,166.836319,594.064833497629,2.43006893166456,0.0952015765642837,1.76942692416757,2.17959796348964,716.970885892541,2.55076292419034,0.0214388302546725,2.49427225578101,68.7398637803333,672.928627073588,83.3608890933484,0.018941405259864,2.68449751656705
5,5.069384,25,25.240759,11.73,11.724987,100.507355,NaN,7.196078,NaN,43.662861,400,399.86911,25,34.121315,10.705468,77.143845,49.984463,401.137878,398.516876,399.893402,4338.932129,9.422884,9.710703,74.043495,61.504269,7.527531,92.36174,56.391289,30.891827,31.92568,11.358966,11.345433,31.843296,44.564941,98.012421,0.414215743541717,166.821854,594.086363419121,2.43010721736639,0.0951848501030842,1.76950002708066,2.18693087111154,716.985687775628,2.55077478796418,0.0214347059423386,2.49440632420583,68.7496034039672,672.951437822817,83.3763668287929,0.0189382032689935,2.68462525526393
5,5.070598,25,25.242546,11.73,11.735682,100.535439,NaN,7.196766,NaN,43.689663,400,399.862915,25,34.107906,10.692564,77.134399,49.984463,401.137878,398.516876,399.893402,4338.932129,9.422884,9.710703,74.051003,61.532013,7.554163,92.390388,56.394497,30.891827,31.92568,11.358966,11.345433,31.843296,44.564941,98.012421,0.414215743541717,166.821854,594.100568261013,2.43011652181302,0.0951642127524103,1.76957140568408,2.19490634524198,717.050655634732,2.55093840051054,0.0214363669640511,2.49431958585009,68.7532012921641,672.958139268966,83.3814418040987,0.0189369166521216,2.68468507997935
5,5.070952,25,25.247217,11.73,11.735682,100.535439,NaN,7.197751,NaN,43.689663,400,399.862915,25,34.107906,10.667048,77.12207,49.984463,401.173309,398.58902,399.958588,4341.443359,9.427757,9.715158,74.048988,61.516766,7.566373,92.415825,56.416008,30.874874,31.90642,11.352509,11.344296,31.885086,44.597157,97.987816,0.418740928173065,166.913345,594.09919184069,2.43009986565479,0.0951567295472014,1.76958734838707,2.19723171041534,717.037368495758,2.55087605183699,0.0214309100349455,2.49451214977323,68.7626048258601,672.961045202644,83.3892645899014,0.018932674227574,2.68494850759351
5,5.07261,25,25.251644,11.73,11.741385,100.549431,NaN,7.19647,NaN,43.695492,400,399.899475,25,34.101826,10.63134,77.117538,49.984463,401.25769,398.677277,400.042297,4340.53418,9.420029,9.709971,74.096207,61.497334,7.579676,92.462776,56.412735,30.87719,31.905348,11.362509,11.318687,31.863956,44.657269,97.968582,0.450766921043396,166.811005,594.102837245935,2.4300572914659,0.0951243774000454,1.76967092695797,2.20812122160294,717.059678869236,2.55091036786669,0.0214276073415345,2.49461472317128,68.7715159342808,672.954246228353,83.3931209154401,0.0189280793938724,2.68526828076683
5,5.073339,25,25.255077,11.73,11.73094,100.54335,NaN,7.195925,NaN,43.707294,400,399.951355,25,34.086605,10.608223,77.123047,49.984463,401.25769,398.677277,400.042297,4340.53418,9.420029,9.709971,74.115013,61.505295,7.65139,92.48275,56.424774,30.87719,31.905348,11.362509,11.318687,31.863956,44.657269,97.968582,0.450766921043396,166.811005,594.081518105679,2.42995811863566,0.0951040672293944,1.76968748082349,2.21290835379745,717.034742038407,2.55082395520146,0.0214227875670954,2.49479108426064,68.7784254090363,672.925384279494,83.3873280686113,0.0189230962504551,2.68568955006717
5,5.073792,25,25.256731,11.73,11.708574,100.515129,NaN,7.197656,NaN,43.732304,400,399.953186,25,34.067146,10.598806,77.081902,49.985668,401.146271,398.485413,399.882599,4341.168457,9.407948,9.699694,74.107628,61.498184,7.666924,92.489716,56.438206,30.892035,31.930964,11.373129,11.303168,31.896545,44.666412,97.959419,0.443913012742996,166.866394,594.040175473275,2.42979786858941,0.0950839821895233,1.76967306163377,2.21588281620268,716.959626287983,2.55061345753375,0.0214170899134248,2.49502104653941,68.7817541020825,672.871380057737,83.3696094597987,0.0189182799255193,2.68618752069331
5,5.073842,25,25.261694,11.73,11.687649,100.466782,NaN,7.197615,NaN,43.755955,400,399.895691,25,34.044941,10.580584,77.01757,49.985668,401.339691,398.693298,400.036163,4340.645508,9.410749,9.71191,74.073616,61.49287,7.705351,92.486664,56.448364,30.869713,31.958195,11.401248,11.271333,31.89431,44.693054,97.953728,0.42524266242981,166.866394,594.002950852634,2.42966551730535,0.0950730840976669,1.76964276512183,2.2162111112134,716.824854660996,2.55022431954452,0.021404842806782,2.49550420581858,68.7917412070704,672.833582100463,83.3627061544342,0.0189113151828202,2.68676910686939
5,5.073842,25,25.261694,11.73,11.677172,100.385155,NaN,7.197615,NaN,43.796192,400,399.936768,25,34.033348,10.571902,77.003136,49.985668,401.339691,398.693298,400.036163,4340.645508,9.410749,9.71191,74.075432,61.478539,7.731835,92.465179,56.467613,30.869713,31.958195,11.401248,11.271333,31.89431,44.693054,97.953728,0.42524266242981,166.866394,593.9844103907,2.42960042477637,0.0950681557769719,1.7696264802208,2.2162111112134,716.621134904435,2.54967899603538,0.0213939383525266,2.49597593576217,68.7917412070704,672.810376067893,83.3540692776056,0.0189099169645719,2.68694019022612
5,5.07436,25,25.263596,11.73,11.680357,100.338844,NaN,7.197533,NaN,43.818222,400,399.967682,25,34.031803,10.5539,77.036392,49.985668,401.329315,398.675293,400.007294,4341.952148,9.420979,9.718851,74.071121,61.450432,7.722107,92.431633,56.466167,30.865889,31.947701,11.367713,11.288006,31.899517,44.693047,97.96312,0.430120080709457,167.15892,593.988030891573,2.4295958473412,0.095058720031735,1.76965479982049,2.21961210601489,716.500108626867,2.54934408147972,0.0213855295401028,2.49632384065322,68.7955682324746,672.812340692372,83.3575475333683,0.0189082395893663,2.68704201312606
5,5.073796,25,25.266142,11.73,11.680405,100.266922,NaN,7.198494,NaN,43.827251,400,399.926483,25,34.041603,10.532173,77.101418,49.985668,401.14679,398.505951,399.836853,4339.575684,9.415162,9.712686,74.092407,61.32943,7.623019,92.413078,56.473396,30.89583,31.949913,11.400623,11.243362,31.93392,44.693302,97.959206,0.418684750795364,166.977158,593.990310604548,2.42962267510131,0.0950706476568863,1.76962942927444,2.21590907989213,716.31327772829,2.54882922656181,0.0213729422457487,2.49684939165962,68.8006907139619,672.826718954583,83.3665755147225,0.0189067024684419,2.68709165069384
5,5.076106,25,25.269619,11.73,11.675033,100.223015,NaN,7.199692,NaN,43.839912,400,399.85968,25,34.055798,10.5545,77.147293,49.985668,401.14679,398.505951,399.836853,4339.575684,9.415162,9.712686,74.0653,61.231686,7.417821,92.409645,56.382675,30.89583,31.949913,11.400623,11.243362,31.93392,44.693302,97.959206,0.418684750795364,166.977158,593.971813943089,2.42948065220174,0.0950193779476564,1.76972532508176,2.23107379007558,716.19370003996,2.54848908449951,0.0213630135842267,2.49725184400567,68.8076857128267,672.782659072951,83.3552024096199,0.0189007667200608,2.68762960412088
5,5.077041,25,25.272018,11.73,11.66909,100.202072,NaN,7.199854,NaN,43.838524,400,399.840118,25,34.062393,10.561863,77.143517,49.985668,401.190125,398.565155,399.885376,4341.02002,9.425841,9.721375,74.043282,61.167255,7.411861,92.396111,56.288788,30.900082,31.968849,11.423119,11.214781,31.931488,44.708401,97.956863,0.411030262708664,166.909744,593.957656992201,2.42939975885329,0.094996866788365,1.76975831671589,2.23721042859768,716.134535860056,2.54831689664517,0.0213574141700943,2.49747521919853,68.8125115773009,672.758354245769,83.3496255187793,0.0188970390964529,2.68795612040407
5,5.078875,25,25.275139,11.73,11.665846,100.2258,NaN,7.19995,NaN,43.845928,400,399.926147,25,34.063885,10.572421,77.217735,49.985668,401.190125,398.565155,399.885376,4341.02002,9.425841,9.721375,74.037888,61.262321,7.369985,92.335381,56.342453,30.900082,31.968849,11.423119,11.214781,31.931488,44.708401,97.956863,0.411030262708664,166.909744,593.944776186528,2.42929337652179,0.0949566889377086,1.76983610963989,2.24924498897235,716.184868208536,2.5484338516253,0.0213569515380668,2.49746610616426,68.8187893107104,672.726326383732,83.3422207411488,0.0188921657916348,2.68838430515886
5,5.079102,25,25.279034,11.73,11.661046,100.26123,NaN,7.199684,NaN,43.882874,400,399.997711,25,34.078476,10.591407,77.336868,49.985668,401.360687,398.707825,400.076813,4341.643555,9.43594,9.719026,74.009064,61.271255,7.374948,92.269646,56.397053,30.890333,31.960899,11.420204,11.205297,31.922256,44.654243,97.997612,0.421586960554123,167.087906,593.935397182986,2.42925287829162,0.0949496503380041,1.7698389340639,2.2507343200204,716.262214548532,2.54861871763258,0.0213571524593218,2.49742064414446,68.8266230858109,672.719246719344,83.3452160860937,0.0188880667004287,2.68867544535463
5,5.079434,25,25.281588,11.73,11.661046,100.26123,NaN,7.203908,NaN,43.882874,400,399.997711,25,34.078476,10.613823,77.41629,49.992435,401.30542,398.68158,400.080994,4344.0625,9.439213,9.721916,73.98539,61.23735,7.267303,92.232216,56.337498,30.881157,31.973574,11.452908,11.169656,31.970268,44.676987,97.976677,0.428295463323593,167.103546,593.934104543904,2.42923727197493,0.0949426569258813,1.76985393154628,2.25291245958812,716.254912322978,2.54858455566509,0.0213541768849421,2.49752729243061,68.8317592954982,672.718506814567,83.348631760859,0.018885614617103,2.68883747949969
5,5.081263,25,25.2861,11.73,11.64891,100.297012,NaN,7.202505,NaN,43.928501,400,400.026337,25,34.093613,10.624939,77.44249,49.992435,401.30542,398.68158,400.080994,4344.0625,9.439213,9.721916,73.99646,61.244404,7.238349,92.215073,56.309528,30.881157,31.973574,11.452908,11.169656,31.970268,44.676987,97.976677,0.428295463323593,167.103546,593.905503061611,2.42907588978731,0.0948984428171641,1.76991782107145,2.26491001210923,716.33137998915,2.54876352608782,0.0213537067440094,2.49750558489838,68.8408321755111,672.669494793987,83.3369273690266,0.0188784103391501,2.68947788590847
5,5.081168,25,25.288403,11.73,11.630358,100.321159,NaN,7.205558,NaN,43.961506,400,400.01767,25,34.103008,10.629952,77.467842,49.992435,401.238129,398.635742,400.055878,4343.771484,9.426798,9.710931,74.044327,61.285416,7.395257,92.223007,56.322151,30.875103,32.00032,11.436239,11.176262,31.950926,44.76107,97.93277,0.439813703298569,167.214294,593.873037867475,2.42896505818712,0.094891723316461,1.76988489034079,2.26428692686591,716.38510529124,2.54889421638935,0.0213542533246583,2.49746007115927,68.8454626539749,672.634332521526,83.327183797303,0.0188741226593362,2.68988058330526
5,5.081168,25,25.288403,11.73,11.597459,100.367981,NaN,7.205558,NaN,44.012516,400,399.979034,25,34.109589,10.630924,77.38797,49.992435,401.2995,398.674347,400.073364,4343.654785,9.439296,9.723994,74.082787,61.295265,7.513158,92.246376,56.324631,30.89818,31.970705,11.457907,11.143529,31.950867,44.766403,97.935837,0.442105352878571,167.052994,593.814811258944,2.4287605849135,0.0948762601499116,1.76983417511323,2.26428692686591,716.502034950076,2.54920728562386,0.021360511542063,2.49718613395576,68.8454626539749,672.561445234898,83.3000896805066,0.018869731214045,2.69042318341111
5,5.082558,25,25.294016,11.73,11.57456,100.381157,NaN,7.209155,NaN,44.060131,400,399.993011,25,34.097775,10.637848,77.194756,49.992435,401.2995,398.674347,400.073364,4343.654785,9.439296,9.723994,74.084778,61.30117,7.615727,92.261353,56.330109,30.89818,31.970705,11.457907,11.143529,31.950867,44.766403,97.935837,0.442105352878571,167.052994,593.768866016743,2.42855291795273,0.0948362538783996,1.76986186458294,2.27340278435344,716.518911645502,2.54922037279583,0.0213557373544776,2.4973428477686,68.8567469820267,672.498012956965,83.2846368136378,0.0188606242473348,2.69124174849991
5,5.0824,25,25.297697,11.73,11.548902,100.3675,NaN,7.209973,NaN,44.113361,400,400.014343,25,34.086407,10.640903,77.083191,49.992435,401.328339,398.740295,400.117249,4345.068359,9.441035,9.724122,74.023323,61.312153,7.680703,92.269379,56.344063,30.912777,32.008095,11.441863,11.149899,31.943159,44.722599,97.973412,0.447673588991165,166.980743,593.724071495826,2.4284008477272,0.0948275172250765,1.76981529555676,2.27236668671969,716.474291614437,2.54907987337018,0.0213496283991227,2.49757605683199,68.8641462080017,672.450752225521,83.2724050130482,0.0188543122407976,2.69182181633027
5,5.086126,25,25.300228,11.73,11.52548,100.345627,NaN,7.213096,NaN,44.151249,400,400.074188,25,34.086205,10.637161,76.76767,49.992435,401.328949,398.735718,400.062408,4346.234863,9.445813,9.730785,73.91964,61.317493,7.674638,92.283363,56.342308,30.894537,32.021942,11.4077,11.179062,31.955837,44.732944,97.974922,0.437485337257385,167.071045,593.668085040116,2.42808013591111,0.0947382062153101,1.76994832393298,2.29679385704628,716.412428952577,2.54889978146062,0.0213437603353488,2.49780977596323,68.8692333328437,672.341220175161,83.2353863502757,0.0188453298635653,2.69279900046197
5,5.086126,25,25.300228,11.73,11.518266,100.310379,NaN,7.213096,NaN,44.16777,400,400.094055,25,34.076603,10.621566,76.747101,49.992435,401.328949,398.735718,400.062408,4346.234863,9.445813,9.730785,73.90419,61.322285,7.550334,92.333992,56.336174,30.894537,32.021942,11.4077,11.179062,31.955837,44.732944,97.974922,0.437485337257385,167.071045,593.655316672699,2.42803528298173,0.0947348167929215,1.7699372924142,2.29679385704628,716.324382505737,2.54866403411739,0.0213390487444507,2.49801684270187,68.8692333328437,672.325235379718,83.2294503561127,0.0188443663133739,2.69291905537584
5,5.086891,25,25.306763,11.73,11.525392,100.316345,NaN,7.216063,NaN,44.169403,400,400.057098,25,34.068031,10.622272,76.833115,49.992435,401.181244,398.613678,399.954468,4347.987305,9.43588,9.719451,73.854866,61.352081,7.493193,92.317871,56.336823,30.917059,32.035904,11.430404,11.142975,31.943584,44.770252,97.958099,0.422387540340424,167.152908,593.66494480022,2.42804364840514,0.0947221025070588,1.7699828924007,2.30180745131054,716.320602595358,2.54861657897919,0.0213322450927359,2.49825470660278,68.882366429757,672.340529794838,83.244595121404,0.0188391435999758,2.69320766450447
5,5.086891,25,25.306763,11.73,11.53582,100.306076,NaN,7.216063,NaN,44.172844,400,399.978302,25,34.064857,10.627378,76.954285,49.992435,401.181244,398.613678,399.954468,4347.987305,9.43588,9.719451,73.822388,61.3549,7.528554,92.340218,56.343021,30.917059,32.035904,11.430404,11.142975,31.943584,44.770252,97.958099,0.422387540340424,167.152908,593.683402264954,2.42810848409941,0.0947270013244355,1.76999883794608,2.30180745131054,716.294947707205,2.54854788405872,0.0213308722933787,2.49831520083924,68.882366429757,672.363637163991,83.2531752670601,0.0188405361662018,2.69303405368913
5,5.086225,25,25.31127,11.73,11.5371,100.278229,NaN,7.213841,NaN,44.187649,400,399.91095,25,34.068768,10.608532,77.048767,49.984432,401.299896,398.661865,400.006927,4350.45459,9.432149,9.725531,73.85836,61.333473,7.536326,92.38913,56.356075,30.894714,32.060585,11.430609,11.129996,31.994711,44.766056,97.968475,0.426135867834091,167.445435,593.688265775646,2.42814773013397,0.0947415865733713,1.76997059136705,2.29744270670352,716.212480317675,2.54830131523077,0.0213219088717476,2.49866805505177,68.8914224553087,672.386115647456,83.2680485563287,0.0188376544992935,2.69314341021719
5,5.086952,25,25.313547,11.73,11.53653,100.283173,NaN,7.215766,NaN,44.182713,400,399.925232,25,34.067936,10.596984,77.168297,49.984432,401.299896,398.661865,400.006927,4350.45459,9.432149,9.725531,73.774963,61.336506,7.529494,92.418533,56.350449,30.894714,32.060585,11.430609,11.129996,31.994711,44.766056,97.968475,0.426135867834091,167.445435,593.684421011061,2.4281100328725,0.0947260542291013,1.7700026906029,2.30220720397961,716.218318944347,2.54830394986711,0.0213199232077308,2.49873412874737,68.8959972246821,672.376968692557,83.267949494507,0.0188349637850249,2.69335268127488
5,5.08963,25,25.317425,11.73,11.539524,100.317337,NaN,7.218732,NaN,44.156219,400,399.94104,25,34.061302,10.605267,77.202217,49.984432,401.289581,398.638428,399.986755,4350.752441,9.445598,9.732272,73.693016,61.340393,7.629819,92.451233,56.353085,30.887859,32.046936,11.439152,11.117781,32.011749,44.67783,98.020554,0.402476221323013,167.400909,593.679273382481,2.42800287020354,0.0946712682241335,1.77012875098621,2.31975349055165,716.292591389329,2.54848069246172,0.0213199838150659,2.49869452546795,68.9037878828368,672.346077439116,83.2620972429248,0.018829459642105,2.69382447372595
5,5.08983,25,25.321653,11.73,11.531202,100.348793,NaN,7.220735,NaN,44.148979,400,399.883575,25,34.06039,10.619015,77.22171,49.984432,401.151764,398.495392,399.839569,4350.564941,9.438166,9.731712,73.688721,61.324081,7.693664,92.444801,56.37138,30.876566,32.059151,11.458731,11.089394,32.060806,44.839096,97.926132,0.388865679502487,167.515274,593.663762071533,2.4279417337436,0.0946631661600849,1.77012512193673,2.32106361741432,716.359099587493,2.54863463319986,0.0213192757325396,2.49868566387707,68.9122806432473,672.332247714998,83.2630876214387,0.0188246561353867,2.69418984381163
5,5.091334,25,25.325127,11.73,11.531202,100.348793,NaN,7.222075,NaN,44.148979,400,399.883575,25,34.06039,10.607416,77.158485,49.984432,401.151764,398.495392,399.839569,4350.564941,9.438166,9.731712,73.699203,61.312923,7.78573,92.396751,56.374557,30.876566,32.059151,11.458731,11.089394,32.060806,44.839096,97.926132,0.388865679502487,167.515274,593.657893527993,2.42787111611121,0.0946316365240007,1.77019338536254,2.33091454574253,716.349166250278,2.5485882101511,0.021315240642037,2.49883086622454,68.9192580473858,672.313617657189,83.261205464271,0.0188202726342013,2.69454499529967
