P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.092287,25,25.328381,11.73,11.504649,100.35363,NaN,7.223814,NaN,44.126095,400,399.870178,25,34.064644,10.585965,77.08577,49.984432,401.273315,398.634125,399.98111,4351.71875,9.44748,9.736715,73.729126,61.324135,7.820996,92.318695,56.357811,30.90605,32.133022,11.45289,11.084696,32.049328,44.895943,97.885681,0.41045293211937,167.132446,593.607170137489,2.4276612567116,0.0945992023836013,1.77019621839806,2.33715540410867,716.351948419622,2.54857709023988,0.021312108338194,2.49893834742467,68.9257929345112,672.244946541637,83.2404384619886,0.0188130819005304,2.69526468281911
5,5.092012,25,25.330568,11.73,11.471164,100.371292,NaN,7.221442,NaN,44.060772,400,399.918701,25,34.06459,10.590472,77.13826,49.984432,401.150726,398.544067,399.917053,4352.288574,9.438871,9.724285,73.772141,61.338295,7.713669,92.239548,56.358543,30.904301,32.048038,11.449358,11.074772,32.080654,44.918697,97.88073,0.414389610290527,167.255234,593.548969856785,2.42746592454269,0.0945892420126974,1.77013281240422,2.33535461594573,716.38983124144,2.54866603475125,0.0213119290313315,2.49892550248824,68.9301846493366,672.179447853122,83.2193099898618,0.0188070837448972,2.69589566476936
5,5.091589,25,25.334251,11.73,11.441008,100.391342,NaN,7.219148,NaN,44.007023,400,399.909058,25,34.053455,10.603161,77.157738,49.984432,401.150726,398.544067,399.917053,4352.288574,9.438871,9.724285,73.820244,61.372475,7.595763,92.172867,56.365459,30.904301,32.048038,11.449358,11.074772,32.080654,44.918697,97.88073,0.414389610290527,167.255234,593.497242801885,2.42729823297037,0.0945839430436333,1.7700677960609,2.33258453521262,716.429406144811,2.54875097010342,0.0213103323025415,2.49896110325474,68.9375798353649,672.126614345158,83.2050549376814,0.0188004461701681,2.6965245679683
5,5.093253,25,25.337355,11.73,11.430589,100.430763,NaN,7.224053,NaN,43.957737,400,399.906403,25,34.046799,10.599093,77.075462,49.984432,401.260071,398.639282,400.009369,4352.525879,9.43887,9.72873,73.838379,61.38554,7.623631,92.12841,56.368309,30.904514,32.133312,11.448307,11.0724,32.036633,44.900986,97.89978,0.423578590154648,167.339493,593.472299379611,2.42715529230429,0.0945442020128852,1.77012771143308,2.34348050892021,716.519044904657,2.54897321965052,0.0213119947920672,2.49885841517528,68.9438118032476,672.081512374897,83.1928328052834,0.0187948183540117,2.69705975716419
5,5.094841,25,25.341152,11.73,11.424143,100.479774,NaN,7.224032,NaN,43.909988,400,399.938232,25,34.041084,10.594756,76.966812,49.984432,401.267975,398.61203,400.009552,4352.956055,9.446816,9.730539,73.833946,61.398102,7.639709,92.130943,56.374443,30.911345,32.144032,11.451222,11.055939,32.048382,44.953659,97.872421,0.422596842050552,167.128845,593.45468386766,2.4270406442132,0.0945079405841105,1.77019023949274,2.35387636274805,716.630667855554,2.54925033132294,0.0213141322371361,2.49872859553834,68.9514343389804,672.047794081406,83.1858406993547,0.0187892280847198,2.69755210380158
5,5.09442,25,25.344151,11.73,11.422058,100.516609,NaN,7.227048,NaN,43.869919,400,399.967255,25,34.027088,10.592216,76.929581,49.984432,401.267975,398.61203,400.009552,4352.956055,9.446816,9.730539,73.891518,61.394535,7.661441,92.161377,56.379974,30.911345,32.144032,11.451222,11.055939,32.048382,44.953659,97.872421,0.422596842050552,167.128845,593.452638228749,2.42704743793406,0.0945157707978351,1.77016791848066,2.35112051776161,716.714145219463,2.54945663511888,0.0213155689841781,2.49863740048117,68.9574542683966,672.05584949357,83.1931780664233,0.0187869039329022,2.69767717287075
5,5.09442,25,25.344151,11.73,11.416702,100.512741,NaN,7.227048,NaN,43.859295,400,399.936646,25,34.01355,10.60017,77.051689,49.984268,401.136841,398.50058,399.938568,4354.244629,9.426126,9.709602,73.884521,61.400589,7.681841,92.190109,56.397499,30.877798,32.139355,11.4381,11.0594,32.093197,44.968117,97.85997,0.425049304962158,167.246811,593.443157231074,2.42701412093532,0.0945132563738868,1.77015981740608,2.35112051776161,716.704480446143,2.54943077028881,0.0213150528772807,2.49866007690781,68.9574542683966,672.043977281673,83.1887772385085,0.0187861885163523,2.69776756575249
5,5.093253,25,25.349354,11.73,11.405393,100.485664,NaN,7.228415,NaN,43.871262,400,399.868103,25,34.009396,10.593511,77.18676,49.984268,401.137115,398.494537,399.926422,4354.808105,9.438557,9.71476,73.850464,61.395672,7.752716,92.189896,56.437408,30.862461,32.095181,11.442479,11.048385,32.089664,44.914547,97.906044,0.416570603847504,167.746368,593.427699722346,2.42699856470774,0.094532371535949,1.77008957481593,2.34348050892021,716.621963795828,2.54918025627172,0.0213054058431286,2.49903588933203,68.9678970390108,672.048207176156,83.1978943858857,0.0187815706655871,2.6980588031703
5,5.095045,25,25.351093,11.73,11.385392,100.429939,NaN,7.227056,NaN,43.899879,400,399.831696,25,34.020332,10.595016,77.386856,49.984268,401.137115,398.494537,399.926422,4354.808105,9.438557,9.71476,73.779297,61.393272,7.862584,92.141418,56.448936,30.862461,32.095181,11.442479,11.048385,32.089664,44.914547,97.906044,0.416570603847504,167.746368,593.385290803909,2.42679000424898,0.0944854812555314,1.77014098603886,2.35521167568373,716.477725205628,2.548784272092,0.0212959510646429,2.49943695407647,68.9713869682644,671.977155180008,83.1740867819815,0.0187756612399177,2.6987089601182
5,5.096311,25,25.352205,11.73,11.363183,100.395012,NaN,7.226128,NaN,43.926598,400,399.863007,25,34.027664,10.590889,77.478012,49.984268,401.183655,398.546173,399.946716,4354.27832,9.452582,9.725288,73.735634,61.388008,7.891071,92.125336,56.446541,30.85969,32.113297,11.470598,11.014249,32.103317,44.913048,97.904778,0.421356350183487,167.860733,593.341027076082,2.42659239983968,0.0944485802649664,1.77016521493119,2.36349758221951,716.387243513786,2.54853572070675,0.0212899979337041,2.49969005109187,68.9736185017192,671.908833877745,83.150387711157,0.0187705028838177,2.69930046536227
5,5.09669,25,25.354694,11.73,11.355968,100.279045,NaN,7.229067,NaN,43.942764,400,399.878174,25,34.023876,10.577929,77.293159,49.984268,401.183655,398.546173,399.946716,4354.27832,9.452582,9.725288,73.751747,61.374596,7.900698,92.07901,56.438213,30.85969,32.113297,11.470598,11.014249,32.103317,44.913048,97.904778,0.421356350183487,167.860733,593.3267729936,2.42652971840156,0.0944372705221517,1.77017163715345,2.36597782064791,716.090191130977,2.54772619009903,0.0212716174548035,2.5004842881918,68.978613096274,671.891172104662,83.1474595247233,0.0187671092090293,2.699590817766
5,5.098838,25,25.356956,11.73,11.355968,100.279045,NaN,7.230682,NaN,43.942764,400,399.878174,25,34.023876,10.557955,77.251434,49.984268,401.150604,398.482269,399.960419,4354.584961,9.431548,9.705751,73.755447,61.372814,7.762639,92.008163,56.428127,30.847034,32.06303,11.479352,11.000673,32.089149,44.884354,97.928131,0.418124794960022,167.997971,593.318370911779,2.42642890369156,0.0943923896261758,1.77026962838941,2.38003209683382,716.083710101571,2.54769595042439,0.0212689963550269,2.50057935119479,68.9831518565074,671.859497170285,83.1390125108716,0.0187630838241431,2.69997460274761
5,5.098508,25,25.360134,11.73,11.361491,100.052887,NaN,7.23063,NaN,43.969463,400,399.873749,25,34.026726,10.565052,77.357117,49.984268,401.271027,398.629395,400.039032,4355.686523,9.455717,9.727884,73.744919,61.366283,7.644143,92.022469,56.437859,30.866184,32.132156,11.488928,10.978411,32.108807,44.905052,97.919342,0.418762236833572,168.165298,593.329438942609,2.42647875501319,0.0944018741992427,1.77026287517321,2.37787320647544,715.508893754102,2.54613810042288,0.0212350522928492,2.50207659852816,68.9895280778106,671.883221645421,83.1524153402198,0.0187615411342598,2.69999097588385
5,5.098678,25,25.362762,11.73,11.356074,99.890869,NaN,7.234113,NaN,44.001469,400,399.924896,25,34.026012,10.586514,77.521545,49.984268,401.271027,398.629395,400.039032,4355.686523,9.455717,9.727884,73.730766,61.400177,7.61813,92.09893,56.438641,30.866184,32.132156,11.488928,10.978411,32.108807,44.905052,97.919342,0.418762236833572,168.165298,593.319184449718,2.42643707168498,0.0943957811701313,1.77026248735687,2.3789853750846,715.095858044089,2.5450161800337,0.0212102936459379,2.503178727703,68.9948003440949,671.873299903468,83.152557703467,0.01875848565732,2.70023099277126
5,5.099454,25,25.36607,11.73,11.356456,99.860352,NaN,7.235435,NaN,44.044556,400,400.011322,25,34.02169,10.614437,77.572823,49.984268,401.220367,398.536011,400.069702,4359.004395,9.44889,9.706131,73.726135,61.417522,7.61004,92.162781,56.433037,30.903387,32.187634,11.507877,10.942274,32.1161,44.87722,97.93808,0.425818592309952,168.030472,593.316825085068,2.42640303427843,0.0943797546088591,1.77029846967298,2.38406174764447,715.009926419069,2.54476701033286,0.0212023702669096,2.50350779181552,69.0014362333264,671.867376980516,83.1551691265975,0.0187550360639492,2.70048285287449
5,5.100188,25,25.371645,11.73,11.362263,99.918335,NaN,7.235034,NaN,44.089809,400,400.004761,25,34.024574,10.642319,77.591461,49.98576,401.202515,398.548645,400.059326,4358.222656,9.434952,9.705789,73.733902,61.411839,7.623788,92.162163,56.43264,30.874269,32.151699,11.544542,10.89854,32.076942,44.907158,97.924683,0.428027182817459,168.062973,593.32423399328,2.42640472805981,0.094367154889668,1.77034068643604,2.38886283970407,715.139011887115,2.54508135995764,0.0212036943291852,2.50338849885766,69.0126182753221,671.878435159813,83.1673613141136,0.0187504920625675,2.70074590534113
5,5.103084,25,25.372425,11.73,11.360767,99.883202,NaN,7.236234,NaN,44.128998,400,399.950836,25,34.038177,10.662073,77.582375,49.98576,401.202515,398.548645,400.059326,4358.222656,9.434952,9.705789,73.751457,61.391865,7.600698,92.130524,56.413235,30.874269,32.151699,11.544542,10.89854,32.076942,44.907158,97.924683,0.428027182817459,168.062973,593.310255662805,2.42625957327974,0.0943060326903273,1.77047062446087,2.40780055898915,715.048807474346,2.54483512515561,0.021198080277148,2.50363815952463,69.014182610471,671.828177651787,83.1498871186175,0.0187467352522467,2.70118076997333
5,5.103084,25,25.372425,11.73,11.349393,99.811821,NaN,7.236234,NaN,44.180038,400,399.937988,25,34.055885,10.670426,77.44593,49.98576,401.14801,398.499969,399.97644,4359.151367,9.422992,9.708923,73.735779,61.397949,7.701424,92.074104,56.436127,30.910416,32.190468,11.533708,10.908942,32.144772,44.92366,97.920029,0.428496152162552,167.825821,593.290118426861,2.42618879339789,0.0943006983236222,1.77045358074865,2.40780055898915,714.870079541357,2.54435595859677,0.0211885034723871,2.50407946627385,69.014182610471,671.802959118294,83.1405513390939,0.0187452156585326,2.70137475231985
5,5.102817,25,25.375265,11.73,11.334534,99.790138,NaN,7.236288,NaN,44.198223,400,399.916962,25,34.071346,10.665239,77.368164,49.98576,401.188141,398.547119,400.012329,4358.975098,9.428887,9.713794,73.730675,61.379501,7.746439,92.079697,56.445488,30.928534,32.184109,11.535166,10.894183,32.148216,44.913593,97.93306,0.436450868844986,167.858337,593.264856396589,2.42610884660409,0.09429929642806,1.77041913392278,2.40605490884758,714.807581449931,2.5441722488054,0.0211823075344239,2.50433559317834,69.0198780882583,671.779798075189,83.1361051110081,0.0187411672260892,2.70173058609772
5,5.10193,25,25.377554,11.73,11.324759,99.831619,NaN,7.236291,NaN,44.209324,400,399.930054,25,34.080929,10.653032,77.355148,49.98576,401.188141,398.547119,400.012329,4358.975098,9.428887,9.713794,73.737564,61.365986,7.828824,92.094238,56.448372,30.928534,32.184109,11.535166,10.894183,32.148216,44.913593,97.93306,0.436450868844986,167.858337,593.251022404668,2.42608962193419,0.0943132098747022,1.77036398002339,2.40025520164511,714.904852347672,2.54442005477883,0.0211852266924297,2.5041762332497,69.024468213056,671.777238160446,83.1384841996794,0.0187388753676145,2.70189343841325
5,5.103064,25,25.382156,11.73,11.313943,99.864456,NaN,7.238784,NaN,44.242126,400,399.996033,25,34.102345,10.653733,77.471565,49.98576,401.346497,398.658295,400.14505,4360.126465,9.454153,9.72536,73.686722,61.393948,7.869636,92.062729,56.441753,30.927755,32.240677,11.533078,10.885719,32.185825,44.953217,97.915482,0.433342814445496,167.916107,593.227435082707,2.42596911400882,0.0942844880383999,1.77039961302335,2.40766980103081,714.973802165066,2.54457877032439,0.0211843100017088,2.5041696763216,69.0336956443475,671.742925102639,83.132474631235,0.0187325115318015,2.70244593926241
5,5.104772,25,25.384022,11.73,11.314178,99.847054,NaN,7.237641,NaN,44.266281,400,400.053131,25,34.113243,10.671698,77.402946,49.98576,401.346497,398.658295,400.14505,4360.126465,9.454153,9.72536,73.605804,61.392632,7.827868,91.939079,56.435017,30.927755,32.240677,11.533078,10.885719,32.185825,44.953217,97.915482,0.433342814445496,167.916107,593.221164451949,2.42589047001323,0.0942490001889123,1.77047803506046,2.41883515819433,714.924838430572,2.54443690573662,0.0211798180672759,2.50435729122095,69.0374367854217,671.718401061769,83.1261130010035,0.0187292923233541,2.70275210031059
5,5.106615,25,25.38562,11.73,11.316628,99.731834,NaN,7.239407,NaN,44.292011,400,400.063446,25,34.1227,10.683554,77.334915,49.98576,401.319489,398.711334,400.165985,4359.195801,9.438751,9.722531,73.5298,61.385155,7.769497,91.950356,56.44009,30.90564,32.163822,11.537667,10.873501,32.162628,44.960938,97.903191,0.439597606658936,167.957047,593.218286388184,2.42581930240371,0.0942117633768551,1.77056595563358,2.43087990895725,714.63162517454,2.54364161197651,0.0211625055130018,2.50514318997681,69.0406404486616,671.696038668355,83.1201628296245,0.0187264537193228,2.70302499303725
5,5.105693,25,25.389875,11.73,11.316628,99.731834,NaN,7.241159,NaN,44.292011,400,400.063446,25,34.1227,10.689662,77.24202,49.98576,401.403992,398.759583,400.207062,4361.65625,9.436152,9.725036,73.446556,61.363037,7.616961,91.916962,56.437794,30.888662,32.205086,11.487671,10.911571,32.166496,44.939919,97.934898,0.445184499025345,168.018433,593.221896313823,2.42586253114858,0.094230963250399,1.77052379885241,2.4248546698168,714.619322482255,2.54358447244826,0.0211575878193285,2.50532606019235,69.049170111516,671.719407661999,83.1349945681892,0.0187238922806727,2.70311085387694
5,5.107332,25,25.390579,11.73,11.316286,99.588913,NaN,7.243382,NaN,44.261139,400,400.065979,25,34.118397,10.676161,77.28067,49.98576,401.403992,398.759583,400.207062,4361.65625,9.436152,9.725036,73.391418,61.329697,7.576961,91.905212,56.43903,30.888662,32.205086,11.487671,10.911571,32.166496,44.939919,97.934898,0.445184499025345,168.018433,593.214873422515,2.42578356037517,0.0941966768497272,1.77059823367869,2.43556492110258,714.259154636332,2.54261439041702,0.0211375702022764,2.50625540149479,69.0505812607714,671.692589993795,83.126097554911,0.0187216199347487,2.70336235473147
5,5.107734,25,25.393635,11.73,11.309916,99.524696,NaN,7.245987,NaN,44.225544,400,400.033386,25,34.120232,10.644311,77.356071,49.98576,401.246368,398.630859,400.044159,4361.404297,9.437466,9.725824,73.352394,61.284195,7.546162,91.91378,56.421074,30.900805,32.165894,11.512255,10.877134,32.160751,44.956799,97.919861,0.429972797632217,167.893234,593.20202053131,2.42572506642865,0.0941853239877102,1.77060712549383,2.4381914504408,714.089332862908,2.54214141929132,0.021125403269622,2.50679463929932,69.056706589126,671.677470784827,83.1249488889385,0.0187178591971056,2.70367090808701
5,5.108571,25,25.397736,11.73,11.293004,99.526794,NaN,7.246551,NaN,44.207642,400,399.985016,25,34.134438,10.60451,77.386726,49.991661,401.33551,398.781403,400.164429,4363.853516,9.429257,9.725089,73.332481,61.272034,7.510182,91.847374,56.413094,30.893515,32.24086,11.504957,10.872845,32.177517,44.954411,97.934258,0.443077176809311,167.819809,593.168797821169,2.42558056036386,0.0941599808701641,1.77062024075327,2.44365962679251,714.082695364808,2.54210036453316,0.0211209489885776,2.50695899357572,69.0649256009651,671.633662502668,83.1147117751865,0.0187113967801343,2.70426761624546
5,5.108571,25,25.397736,11.73,11.264844,99.574554,NaN,7.246551,NaN,44.196144,400,399.994781,25,34.136951,10.608014,77.342499,49.991661,401.33551,398.781403,400.164429,4363.853516,9.429257,9.725089,73.356827,61.281261,7.510382,91.773407,56.405212,30.893515,32.24086,11.504957,10.872845,32.177517,44.954411,97.934258,0.443077176809311,167.819809,593.11893774479,2.42540526146772,0.094146780535359,1.77057837649543,2.44365962679251,714.202420480621,2.54242160118359,0.0211273723058481,2.50665573775087,69.0649256009651,671.571211716053,83.0916204249678,0.0187076337873603,2.70475245397904
5,5.10975,25,25.401814,11.73,11.240068,99.643974,NaN,7.248906,NaN,44.201859,400,400.118683,25,34.139843,10.623502,77.178406,49.991661,401.457428,398.874176,400.263489,4364.799805,9.431902,9.733217,73.34243,61.296371,7.503051,91.794357,56.423775,30.907454,32.266369,11.508495,10.8576,32.1609,44.977814,97.920082,0.433343976736069,167.834259,593.07044923377,2.42519574750233,0.0941106480570472,1.77059562375296,2.45136098226533,714.364606363046,2.54283358074432,0.0211319951380612,2.50639274207045,69.0730975242603,671.50420346987,83.072784779829,0.0186997960504801,2.70553004298304
5,5.110086,25,25.404211,11.73,11.217107,99.754387,NaN,7.251549,NaN,44.214996,400,400.184082,25,34.151104,10.636103,77.022049,49.991661,401.457428,398.874176,400.263489,4364.799805,9.431902,9.733217,73.304863,61.312229,7.553942,91.92363,56.419056,30.907454,32.266369,11.508495,10.8576,32.1609,44.977814,97.920082,0.433343976736069,167.834259,593.028477605907,2.42503703848037,0.0940929001116212,1.77057701781107,2.45355552876146,714.6343746781,2.54354352338864,0.0211440581621964,2.5058011938353,69.0779004217529,671.452150647444,83.0570371340509,0.0186944263183875,2.70608664960312
5,5.110096,25,25.407139,11.73,11.203006,99.843102,NaN,7.254125,NaN,44.217796,400,400.158966,25,34.163265,10.629929,76.936729,49.991661,401.439514,398.816711,400.201874,4368.374023,9.436128,9.737672,73.349541,61.308578,7.620312,92.006966,56.428406,30.907063,32.222832,11.523914,10.838872,32.176823,44.999107,97.909187,0.425841003656387,167.743973,593.003471632107,2.42494876988314,0.0940860820711354,1.77055661451799,2.45362084100168,714.848195465171,2.54410024482316,0.021152583901899,2.50537211433146,69.0837668262278,671.426182087069,83.0517053379925,0.0186901348081323,2.70647375491191
5,5.110379,25,25.410889,11.73,11.196109,99.819656,NaN,7.253433,NaN,44.188515,400,400.171234,25,34.165245,10.617666,76.969894,49.991661,401.485809,398.853485,400.238892,4366.036133,9.43539,9.737888,73.379715,61.292671,7.721984,92.057007,56.444939,30.898977,32.313629,11.535986,10.806565,32.202778,44.981617,97.921356,0.417423725128174,167.945007,592.990150272208,2.42489255784897,0.0940769670684441,1.77055940008007,2.45546913802093,714.778617002484,2.54389243476924,0.0211451107028405,2.50567945731728,69.0912794064379,671.413167245276,83.0523584018079,0.0186858597510054,2.70681170715839
5,5.112914,25,25.413095,11.73,11.203787,99.709404,NaN,7.253725,NaN,44.139191,400,400.179901,25,34.15794,10.617339,77.130943,49.991661,401.485809,398.853485,400.238892,4366.036133,9.43539,9.737888,73.380348,61.272148,7.800042,91.991776,56.461914,30.898977,32.313629,11.535986,10.806565,32.202778,44.981617,97.921356,0.417423725128174,167.945007,592.993802999369,2.42482155532269,0.0940279072479972,1.77068705843814,2.47202204636636,714.495937322201,2.54312190329328,0.0211277657811717,2.50646660053775,69.0956984160524,671.391997875068,83.0477512438635,0.0186825310130926,2.70711631502193
5,5.112845,25,25.416313,11.73,11.20853,99.637451,NaN,7.254595,NaN,44.122105,400,400.166107,25,34.151081,10.631294,77.264908,49.991661,401.444,398.807953,400.204803,4365.246094,9.42931,9.734897,73.387161,61.26479,7.870941,92.032784,56.466423,30.912983,32.263485,11.549114,10.789465,32.257137,44.903114,97.978493,0.410435408353805,167.828232,593.002471991179,2.42485432337325,0.0940315624687365,1.77069089414543,2.47157157459543,714.306247669998,2.54259488057488,0.0211143877747324,2.50706045773653,69.1021441221242,671.409681693023,83.0589707930112,0.0186806027605206,2.70718079914838
5,5.113028,25,25.418261,11.73,11.20853,99.637451,NaN,7.255376,NaN,44.122105,400,400.166107,25,34.151081,10.634381,77.453125,49.991661,401.338135,398.73114,400.124634,4366.770996,9.430014,9.732294,73.41552,61.265865,7.829612,92.102837,56.461277,30.915169,32.27179,11.568695,10.758467,32.239357,44.953159,97.941406,0.416376352310181,168.202621,593.001754293286,2.42484574814001,0.0940277628782978,1.77069929121961,2.47276629417604,714.300602047766,2.54256870349695,0.0211121412483277,2.5071446983076,69.1060456983512,671.410265913289,83.0620238687649,0.0186788259267127,2.70729901928957
5,5.114272,25,25.422682,11.73,11.203181,99.656258,NaN,7.257616,NaN,44.102345,400,400.112762,25,34.144222,10.635061,77.495026,49.991661,401.338135,398.73114,400.124634,4366.770996,9.430014,9.732294,73.451309,61.293228,7.684525,92.167862,56.457756,30.915169,32.27179,11.568695,10.758467,32.239357,44.953159,97.941406,0.416376352310181,168.202621,592.987403555038,2.42475415153908,0.0939994350045588,1.77074849095145,2.48088693371164,714.334942299144,2.54263578330632,0.0211095709060577,2.50721658676609,69.1148995163789,671.385894895554,83.0594623738131,0.0186732461195899,2.70776864559882
5,5.115169,25,25.426712,11.73,11.198683,99.748146,NaN,7.260736,NaN,44.077835,400,400.118958,25,34.130939,10.63374,77.45134,49.991241,401.456299,398.826355,400.272064,4371.628418,9.43804,9.733883,73.478676,61.274986,7.612899,92.169319,56.453529,30.881994,32.30069,11.585148,10.731598,32.241333,44.964111,97.938232,0.415774613618851,168.398834,592.975920069147,2.42468411728316,0.0939787167498066,1.77078303977213,2.48674150004251,714.55363558191,2.54319950419967,0.0211172661646127,2.50680936765936,69.1229692767277,671.368472402414,83.0588994806489,0.018668450072056,2.70815949748341
5,5.114943,25,25.429485,11.73,11.187731,99.824844,NaN,7.256351,NaN,44.051167,400,400.166107,25,34.121777,10.615865,77.385201,49.991241,401.456299,398.826355,400.272064,4371.628418,9.43804,9.733883,73.507523,61.257008,7.614724,92.097343,56.445034,30.881994,32.30069,11.585148,10.731598,32.241333,44.964111,97.938232,0.415774613618851,168.398834,592.957413206215,2.42462650047175,0.0939782743023961,1.77075653049663,2.4852665084187,714.737867340635,2.54367780267684,0.0211243633266402,2.50644604359981,69.1285214320353,671.353125104018,83.0572728425004,0.0186649483821959,2.70845495880485
5,5.114943,25,25.429485,11.73,11.168803,99.860275,NaN,7.256351,NaN,43.996017,400,400.13855,25,34.124725,10.630507,77.334206,49.991241,401.471069,398.848907,400.286926,4368.472656,9.430319,9.734698,73.541634,61.262768,7.613098,92.150055,56.420341,30.891386,32.277607,11.544531,10.758853,32.263649,44.927383,97.96756,0.419440239667893,168.47226,592.923896590312,2.42450862047246,0.0939694063295697,1.77072867124517,2.4852665084187,714.826669292192,2.54391588236349,0.0211291158562421,2.50622383070759,69.1285214320353,671.311136304719,83.0417709256809,0.0186624183915914,2.70878477143531
5,5.114371,25,25.431978,11.73,11.138455,99.900421,NaN,7.258981,NaN,43.959087,400,400.148499,25,34.125141,10.642386,77.235542,49.991241,401.280243,398.597046,400.073303,4370.324707,9.431709,9.726662,73.52034,61.254425,7.608919,92.101013,56.440952,30.878162,32.294476,11.543488,10.741939,32.245098,44.941315,97.949402,0.433692693710327,168.767197,592.872404560017,2.42434640992401,0.0939670526096462,1.77065776940895,2.4815331273274,714.920079116333,2.54415216882964,0.0211316264045484,2.50607963749163,69.1335125757116,671.258011391298,83.0257947362609,0.0186569010488599,2.70936024854905
5,5.113825,25,25.434135,11.73,11.100701,99.964729,NaN,7.257257,NaN,43.945744,400,400.065735,25,34.125935,10.631691,77.179016,49.991241,401.280243,398.597046,400.073303,4370.324707,9.431709,9.726662,73.487465,61.243271,7.614263,92.050018,56.442711,30.878162,32.294476,11.543488,10.741939,32.245098,44.941315,97.949402,0.433692693710327,168.767197,592.807700373918,2.42413684209315,0.0939606870714323,1.77057724168525,2.4779691558702,715.075003063646,2.54455520345129,0.0211377604065854,2.50577089772432,69.137830728137,671.18739442256,83.0028792065322,0.0186506418098648,2.71005336624544
5,5.112857,25,25.435949,11.73,11.065241,100.002716,NaN,7.257463,NaN,43.953114,400,399.926758,25,34.123737,10.616568,77.109062,49.991241,401.06897,398.435852,399.841858,4367.761719,9.42178,9.723702,73.440201,61.238472,7.589192,92.119011,56.451458,30.905457,32.326088,11.569522,10.703209,32.240242,45.023308,97.900192,0.424892902374268,168.887573,592.748719440029,2.42396133334929,0.093964151906284,1.77048072309671,2.47164991783688,715.164953536016,2.54478599419864,0.0211407597722133,2.50561225132959,69.1414620062664,671.128270910818,82.983711273269,0.0186453937532625,2.71063527888465
5,5.112529,25,25.438528,11.73,11.036382,100.013641,NaN,7.256023,NaN,43.942474,400,399.893066,25,34.119019,10.62052,77.085167,49.991241,401.398773,398.729645,400.177521,4371.696289,9.450425,9.734639,73.429588,61.231289,7.583536,92.246086,56.453327,30.907471,32.234856,11.570782,10.689317,32.27301,45.107635,97.852493,0.444654792547226,169.077774,592.698914689313,2.42379693256321,0.0939574284754385,1.77042337900237,2.46950848672333,715.184889567999,2.54482480890308,0.0211392524960554,2.50565465062363,69.1466243303345,671.074531489668,82.9676512908039,0.0186397602376473,2.71122408752637
5,5.110657,25,25.439289,11.73,10.997704,99.97863,NaN,7.255207,NaN,43.919418,400,400.042542,25,34.111858,10.615427,77.115158,49.991241,401.398773,398.729645,400.177521,4371.696289,9.450425,9.734639,73.44783,61.229378,7.681703,92.244308,56.442215,30.907471,32.234856,11.570782,10.689317,32.27301,45.107635,97.852493,0.444654792547226,169.077774,592.637798606955,2.42364376451252,0.0939781537395243,1.77028058046154,2.45728470554593,715.094964427519,2.54457950654767,0.0211336862547527,2.50590497617967,69.1481475307737,671.021405395838,82.9491689124783,0.0186358509734401,2.71169350977289
5,5.11129,25,25.44099,11.73,10.968846,99.957092,NaN,7.254998,NaN,43.904827,400,400.117493,25,34.10569,10.591019,77.130394,49.991241,401.4935,398.83136,400.245209,4372.447266,9.454045,9.747006,73.482574,61.209618,7.697861,92.271118,56.45747,30.863415,32.295792,11.554111,10.691362,32.239933,45.152069,97.818626,0.441114813089371,169.437714,592.584223240167,2.42343427359842,0.0939514733831009,1.77026763409566,2.46141843978563,715.036080826496,2.54441205803983,0.0211288416921004,2.50611209773867,69.151552089653,670.949977811998,82.9253154057062,0.0186299656001009,2.71236886158866
5,5.112251,25,25.442947,11.73,10.953855,99.917358,NaN,7.257137,NaN,43.889847,400,400.147736,25,34.109879,10.583827,77.107414,49.991241,401.4935,398.83136,400.245209,4372.447266,9.454045,9.747006,73.468979,61.190037,7.731308,92.189468,56.431664,30.863415,32.295792,11.554111,10.691362,32.239933,45.152069,97.818626,0.441114813089371,169.437714,592.553905427973,2.42329578827449,0.0939244949878423,1.77029012157066,2.46769341333084,714.9308454497,2.54411891064022,0.021121263331525,2.50644435892058,69.1554688210783,670.904313011631,82.9113397580462,0.0186253963184496,2.71285669150192
5,5.111113,25,25.445017,11.73,10.953855,99.917358,NaN,7.255391,NaN,43.889847,400,400.147736,25,34.109879,10.592145,76.995262,49.996937,401.271606,398.599731,400.065613,4371.50293,9.434851,9.726698,73.45121,61.131069,7.787367,92.115822,56.404911,30.861052,32.285542,11.57765,10.660388,32.217995,45.229347,97.759392,0.456469357013702,169.577332,592.558381491006,2.42334917021287,0.0939481156698466,1.7702376146371,2.46026259981437,714.924866087999,2.54409116439993,0.0211188803105857,2.50653320837006,69.1596114627308,670.927175962797,82.922791337765,0.0186248553819665,2.71280640192656
5,5.112189,25,25.447254,11.73,10.951738,99.882484,NaN,7.255373,NaN,43.871941,400,400.014252,25,34.116241,10.596807,77.003624,49.996937,401.376373,398.748108,400.16626,4370.670898,9.435499,9.734916,73.44516,61.053318,7.768321,92.100266,56.392693,30.881502,32.226841,11.566407,10.657594,32.225094,45.178131,97.805031,0.461183220148087,169.552048,592.550401603766,2.42328550505495,0.0939247886242668,1.77028417803642,2.46728860278483,714.830983886543,2.54382684137315,0.0211116302978291,2.50684805169847,69.1640880314868,670.908672668782,82.9192387731545,0.0186216652790109,2.71309610441656
5,5.112189,25,25.447254,11.73,10.960359,99.892349,NaN,7.255373,NaN,43.869736,400,399.980255,25,34.113876,10.617074,77.085014,49.996937,401.376373,398.748108,400.16626,4370.670898,9.435499,9.734916,73.432449,61.003128,7.738744,92.074097,56.409618,30.881502,32.226841,11.566407,10.657594,32.225094,45.178131,97.805031,0.461183220148087,169.552048,592.565663277781,2.4233392232848,0.0939288322970712,1.77029673361793,2.46728860278483,714.855713636979,2.54389313432218,0.021112952920954,2.50678610345054,69.1640880314868,670.927800267313,82.9262890709854,0.0186228187133924,2.71294377153965
5,5.11129,25,25.44924,11.73,10.966947,99.944107,NaN,7.254332,NaN,43.857426,400,400.072296,25,34.106377,10.621026,77.21637,49.996937,401.349945,398.69812,400.123047,4372.312012,9.440759,9.733444,73.433884,60.995235,7.565161,92.097145,56.409435,30.892509,32.264179,11.557239,10.651254,32.225616,45.102951,97.856293,0.468592166900635,169.499084,592.580861504559,2.42342244141308,0.0939505825846483,1.77026486476828,2.46141843978563,714.97971625089,2.54421427965377,0.0211176047438857,2.5065469700122,69.168062063083,670.961131409989,82.9414760376762,0.0186229871224411,2.71280482490693
5,5.111142,25,25.45104,11.73,10.959743,100.015396,NaN,7.253044,NaN,43.826412,400,400.074402,25,34.09536,10.62449,77.271797,49.996937,401.352844,398.722626,400.128174,4371.757813,9.442655,9.73558,73.444008,61.008293,7.443625,92.049026,56.395725,30.908882,32.242481,11.57328,10.630865,32.239838,45.058239,97.897598,0.457927465438843,169.60141,592.56869062212,2.42338449734506,0.093950275762041,1.77024753458973,2.46045197676199,715.153196698749,2.5446690238976,0.0211250835767153,2.50617896154698,69.1716637021598,670.950971804382,82.9403599592106,0.0186207059518369,2.71300018413487
5,5.111067,25,25.453432,11.73,10.956413,100.113525,NaN,7.253786,NaN,43.791496,400,400.074219,25,34.093925,10.623393,77.207443,49.996937,401.352844,398.722626,400.128174,4371.757813,9.442655,9.73558,73.434738,61.009327,7.391375,91.89727,56.392582,30.908882,32.242481,11.57328,10.630865,32.239838,45.058239,97.897598,0.457927465438843,169.60141,592.563090682268,2.42336726688531,0.0939502706954084,1.77023922066982,2.45996220715546,715.392204383454,2.54529588418743,0.0211354673960967,2.50567169233404,69.1764495827629,670.9492899746,82.9432336322427,0.0186183875100878,2.71316576564414
5,5.111003,25,25.454567,11.73,10.956774,100.178665,NaN,7.252,NaN,43.758873,400,400.125916,25,34.096851,10.628184,77.09388,49.996937,401.448761,398.807373,400.219086,4373.818359,9.45866,9.744124,73.407616,61.025093,7.45391,91.837646,56.375233,30.927809,32.244518,11.542659,10.655871,32.257996,45.118305,97.851181,0.469139248132706,169.607437,592.56398144977,2.42337251862555,0.0939517687951516,1.77023679443946,2.45954426620045,715.55214381459,2.54571790878921,0.0211428754095789,2.50531756996373,69.1787203563304,670.953273232888,82.9463594275711,0.0186175758020631,2.71320626236931
6,6.058158,30,30.419905,17.92,17.879637,109.042732,NaN,8.66949,NaN,49.574783,400,400.04187,25,36.087776,11.137311,89.021324,50.019928,401.223145,398.263123,400.628113,5209.379883,10.343613,10.547385,78.214638,70.994949,12.701363,99.100464,64.513649,31.531984,37.726181,13.245761,18.5116,37.828979,55.203564,106.55378,NaN,177.480255,601.32488664225,2.42528352536574,0.0801686759374322,1.82260046124903,8.26013647525281,724.005628480389,2.54290391437176,0.017406443229144,2.6601157613595,78.4489871440712,680.005717108018,93.2089277781112,0.0152613262688266,2.95475179100936
6,6.054611,30,30.412844,17.92,17.859678,109.087143,NaN,8.663578,NaN,49.603725,400,400.007751,25,36.075203,11.137313,88.845284,50.019928,401.112885,398.166962,400.538361,5209.20752,10.356094,10.55619,78.254288,71.009048,12.709485,99.143333,64.487091,31.540916,37.621025,13.260564,18.498917,37.852608,55.226627,106.525558,NaN,177.011978,601.302094767062,2.42530294696482,0.0802144297968088,1.8224161590096,8.23971266664023,724.144437632768,2.5432992517346,0.0174177811495184,2.65932970624783,78.4366623314241,680.002054693757,93.1979124935627,0.0152657443152135,2.95431220200574
6,6.051543,30,30.408585,17.92,17.839006,109.097923,NaN,8.659853,NaN,49.640247,400,399.996429,25,36.065948,11.129413,88.733719,50.019928,401.112885,398.166962,400.538361,5209.20752,10.356094,10.55619,78.273224,71.016083,12.695745,99.101463,64.439255,31.540916,37.621025,13.260564,18.498917,37.852608,55.226627,106.525558,NaN,177.011978,601.276173286883,2.42529845956828,0.0802526606212922,1.82225307621756,8.22203982208612,724.185574192846,2.54342628059387,0.0174226643167617,2.65901655552107,78.4292272651339,679.993908581006,93.1892583641234,0.0152681020606548,2.95411309941116
6,6.049772,30,30.402773,17.92,17.823057,109.134827,NaN,8.657054,NaN,49.665005,400,400.041199,25,36.055332,11.118999,88.766373,50.019928,401.400696,398.513184,400.774963,5204.495605,10.367951,10.57395,78.321823,71.022179,12.660741,99.058731,64.385666,31.578773,37.693287,13.274929,18.491495,37.751442,55.133217,106.582748,NaN,176.459442,601.25389407618,2.42527074417477,0.0802731109375084,1.82215461992968,8.21183517129083,724.300699201179,2.54375394160175,0.0174320398109157,2.65836892242595,78.4190797677536,679.97488090594,93.1747695761578,0.0152709100099267,2.95392932314376
6,6.047895,30,30.396658,17.92,17.812738,109.119858,NaN,8.652927,NaN,49.676147,400,400.159546,25,36.042545,11.103084,88.910156,50.019928,401.400696,398.513184,400.774963,5204.495605,10.367951,10.57395,78.364769,71.027306,12.69252,99.096321,64.367676,31.578773,37.693287,13.274929,18.491495,37.751442,55.133217,106.582748,NaN,176.459442,601.242281252651,2.42528262427053,0.0802974829752045,1.822057317433,8.20101732619901,724.278795938567,2.5437245321611,0.017435335032623,2.65822341565109,78.4084016109208,679.969893513932,93.1646133798201,0.0152746461380531,2.95356882774936
6,6.046869,30,30.390614,17.92,17.820992,109.016479,NaN,8.651344,NaN,49.645092,400,400.123016,25,36.037891,11.114759,89.006065,50.007454,401.16037,398.346741,400.595154,5204.879883,10.332113,10.55657,78.377151,71.02169,12.743225,99.067207,64.34346,31.570719,37.605534,13.266397,18.511608,37.750191,55.159859,106.560165,NaN,176.42453,601.261249972243,2.4253761339409,0.0803164759268035,1.82201905051713,8.19510305852617,724.021648238629,2.54307931931455,0.0174277675134582,2.65896256104076,78.3978457882956,679.994913895958,93.1647166178672,0.0152798956389426,2.95288004389875
6,6.043677,30,30.385145,17.92,17.831066,108.833603,NaN,8.648129,NaN,49.631153,400,399.94339,25,36.033802,11.147807,89.068321,50.007454,401.16806,398.361877,400.549805,5202.849609,10.345766,10.562628,78.375519,71.03299,12.793739,99.168526,64.364899,31.575397,37.535343,13.29911,18.491985,37.715824,55.110474,106.584061,NaN,175.853928,601.291826955994,2.42556935405825,0.0803692393470335,1.82188335704664,8.1766983642276,723.551290725342,2.54187319198106,0.0174099720375111,2.66053565034933,78.3882927888317,680.057336144223,93.1782888740934,0.0152867129853456,2.95181661453961
6,6.040466,30,30.379414,17.92,17.841036,108.705109,NaN,8.64416,NaN,49.635983,400,400.031342,25,36.025932,11.160315,89.106102,50.007454,401.16806,398.361877,400.549805,5202.849609,10.345766,10.562628,78.417007,71.059044,12.83256,99.155701,64.423157,31.575397,37.535343,13.29911,18.491985,37.715824,55.110474,106.584061,NaN,175.853928,601.322282114427,2.42576273184727,0.0804223035562505,1.82174683572617,8.15817685876436,723.226217776667,2.54104815279486,0.017399028169701,2.66155960307275,78.3782806997857,680.119414356153,93.1913922346395,0.0152936854493275,2.9507412754493
6,6.037721,30,30.374353,17.92,17.844162,108.65329,NaN,8.640582,NaN,49.628265,400,400.0755,25,36.021309,11.157617,89.108261,50.007454,401.187836,398.411072,400.524963,5198.880371,10.358077,10.561917,78.441086,71.064034,12.809666,99.160172,64.44355,31.570066,37.493534,13.32703,18.465956,37.695827,55.056034,106.600998,NaN,174.528534,601.338481902392,2.4258942872176,0.0804655073089226,1.82162438390435,8.14233752990719,723.103195949971,2.5407490224163,0.0173969167088069,2.66184024169577,78.3694378788732,680.159867473289,93.1981017230052,0.0152990982861919,2.94995180593821
6,6.036613,30,30.366121,17.92,17.836697,108.690567,NaN,8.638351,NaN,49.632683,400,400.108551,25,36.029335,11.168198,88.938019,50.007454,401.364014,398.474518,400.557678,5197.800293,10.36278,10.571082,78.370415,71.064636,12.783677,99.262169,64.441872,31.559439,37.577854,13.351599,18.459932,37.712757,55.069336,106.590599,NaN,175.259232,601.329123687026,2.42589276872169,0.0804793958026115,1.82156548594702,8.13594258615069,723.226648101191,2.54110986607094,0.0174084004196362,2.66105807658598,78.3550520790202,680.146715029699,93.1822547909778,0.0153038061595358,2.94953927550478
6,6.03515,30,30.360748,17.92,17.836876,108.775635,NaN,8.634598,NaN,49.640133,400,400.102203,25,36.035278,11.183275,88.885086,50.007454,401.364014,398.474518,400.557678,5197.800293,10.36278,10.571082,78.174324,71.073914,12.644915,99.274361,64.444313,31.559439,37.577854,13.351599,18.459932,37.712757,55.069336,106.590599,NaN,175.259232,601.335048043893,2.42595359668652,0.080501838362176,1.821498635538,8.12749739001936,723.468773936245,2.54176840106722,0.0174233433215437,2.65993441750474,78.3456608722366,680.160774317495,93.1795887893459,0.015308056456742,2.94902055611819
6,6.034575,30,30.354511,17.92,17.838923,108.853409,NaN,8.633872,NaN,49.664604,400,400.150208,25,36.047047,11.190482,88.903587,50.007454,401.462372,398.529114,400.602142,5193.827637,10.344847,10.559209,78.051544,71.062073,12.540923,99.232391,64.423233,31.575386,37.494823,13.344944,18.486212,37.682152,55.130936,106.535782,NaN,175.432587,601.340976758676,2.42598987945763,0.0805114686493979,1.82147451988396,8.1241777765099,723.69392129932,2.54238630900582,0.017438110796703,2.65884878609139,78.334757895209,680.164516665771,93.1722299766568,0.0153123387650945,2.9485572039582
6,6.034323,30,30.349871,17.92,17.838923,108.853409,NaN,8.634727,NaN,49.664604,400,400.150208,25,36.047047,11.172279,88.915924,50.007454,401.564026,398.49823,400.664581,5193.530762,10.341638,10.551559,78.007416,71.047966,12.477115,99.192596,64.401527,31.603594,37.552029,13.344728,18.494816,37.655575,55.127422,106.536621,NaN,175.434998,601.341940955626,2.42600016553484,0.0805153235877754,1.82146297471106,8.12272284602784,723.707536265864,2.5424431335102,0.0174420093999821,2.65862395275736,78.3266455197819,680.161179053964,93.1646792093624,0.01531520775493,2.94827993447119
6,6.034323,30,30.349871,17.92,17.840841,108.913139,NaN,8.634727,NaN,49.664268,400,400.179626,25,36.048214,11.156508,88.618164,50.007454,401.564026,398.49823,400.664581,5193.530762,10.341638,10.551559,78.007042,71.023071,12.41469,99.15506,64.367714,31.603594,37.552029,13.344728,18.494816,37.655575,55.127422,106.536621,NaN,175.434998,601.345434523617,2.42601217134056,0.0805161064805259,1.82146506558498,8.12272284602784,723.866318016702,2.54285875634317,0.0174493220403028,2.65802638947807,78.3266455197819,680.165576966113,93.1661709090412,0.0153154362045377,2.94823155899834
6,6.032072,30,30.343105,17.92,17.834198,108.966293,NaN,8.631724,NaN,49.648323,400,400.174713,25,36.037865,11.169727,88.55899,50.007454,401.393982,398.249207,400.467529,5194.509277,10.360441,10.561487,78.043388,71.006165,12.402164,99.117249,64.340179,31.568216,37.501549,13.313906,18.551962,37.614986,55.039562,106.57605,NaN,175.359177,601.341947151214,2.42606248406423,0.0805478428212117,1.82135470710674,8.10972462657924,724.027401403675,2.54331125144073,0.0174615124305164,2.65717039375878,78.3148144034929,680.173643096138,93.159547584197,0.0153202933432696,2.9476851774925
6,6.030797,30,30.338127,17.92,17.830317,109.027824,NaN,8.628918,NaN,49.623684,400,400.0914,25,36.032906,11.191375,88.716805,50.007454,401.393982,398.249207,400.467529,5194.509277,10.360441,10.561487,78.086288,70.995087,12.409972,99.100464,64.288651,31.568216,37.501549,13.313906,18.551962,37.614986,55.039562,106.57605,NaN,175.359177,601.339756517687,2.42609025331719,0.0805657810016595,1.82129207335559,8.10236064848283,724.205440527435,2.54379989678388,0.0174732218790719,2.65632092909391,78.306108493232,680.176187866471,93.1535249613058,0.015323692193222,2.94732058063655
6,6.028897,30,30.331682,17.92,17.838133,109.080971,NaN,8.626961,NaN,49.601048,400,400.092529,25,36.036674,11.215442,88.935059,49.999474,401.476196,398.367004,400.643738,5196.182129,10.36653,10.563723,78.055283,70.987991,12.397918,99.052856,64.264236,31.557419,37.511448,13.36473,18.525061,37.637024,54.94067,106.622581,NaN,174.929428,601.361259657603,2.42621676775798,0.0805980811124858,1.8212136361613,8.09138473906461,724.365432480795,2.54424797453171,0.0174851373407282,2.65548740959338,78.2948353247553,680.212652679053,93.1569845469606,0.0153298179377202,2.94648484313626
6,6.026789,30,30.325676,17.92,17.856674,109.142426,NaN,8.62767,NaN,49.571636,400,400.150116,25,36.035973,11.191068,88.938431,49.999474,401.591675,398.509766,400.861298,5192.292969,10.339952,10.548009,78.088264,70.966751,12.417103,99.042603,64.256104,31.544874,37.448833,13.427855,18.479046,37.608803,54.903114,106.635284,NaN,174.668213,601.403087782786,2.4264189084093,0.0806379714052428,1.82113753887546,8.07920426027596,724.546133619363,2.54474817239539,0.0174976961995918,2.65459683633592,78.2843283440382,680.277490315386,93.1706889285527,0.0153371316697778,2.94536933542724
6,6.025255,30,30.320692,17.92,17.872917,109.202194,NaN,8.626039,NaN,49.520477,400,400.256042,25,36.017223,11.180422,88.789963,49.999474,401.591675,398.509766,400.861298,5192.292969,10.339952,10.548009,78.202972,70.968719,12.531711,99.026817,64.236786,31.544874,37.448833,13.427855,18.479046,37.608803,54.903114,106.635284,NaN,174.668213,601.438532800237,2.42658322031615,0.0806681392953422,1.82108529114035,8.07033849505655,724.719303719897,2.54522393279986,0.0175091858965166,2.65377536979469,78.2756080320685,680.330036546331,93.181642509159,0.0153431369220577,2.94445908763238
6,6.024406,30,30.31621,17.92,17.873577,109.288368,NaN,8.623641,NaN,49.46537,400,400.284821,25,35.990623,11.200243,88.674011,49.999474,401.557312,398.465637,400.787659,5192.738281,10.341139,10.556934,78.337845,70.998802,12.60193,99.040367,64.253136,31.547075,37.476917,13.454723,18.472788,37.635925,54.97205,106.576897,NaN,173.749725,601.442980004635,2.42662203678206,0.0806814384141706,1.82104721568438,8.0654309746368,724.960998135411,2.54587651730933,0.0175234693258977,2.65272546737421,78.2677650952426,680.337378634342,93.1779416590353,0.0153464648603899,2.94407694867761
6,6.024452,30,30.31064,17.92,17.882032,109.344337,NaN,8.623018,NaN,49.3909,400,400.265839,25,35.965427,11.212913,88.665421,49.999474,401.557312,398.465637,400.787659,5192.738281,10.341139,10.556934,78.373871,71.025627,12.693957,99.000664,64.281258,31.547075,37.476917,13.454723,18.472788,37.635925,54.97205,106.576897,NaN,173.749725,601.458201185929,2.42667306297311,0.0806841868052995,1.82105865612275,8.06569688402914,725.12564660747,2.54633253716682,0.0175349809189323,2.6519210575896,78.2580170347375,680.347521697482,93.1736892553157,0.0153506549463663,2.94359114413635
6,6.022935,30,30.303997,17.92,17.884104,109.384201,NaN,8.618534,NaN,49.343201,400,400.204102,25,35.943981,11.237019,88.747025,49.999474,401.478851,398.442627,400.796448,5189.811035,10.328685,10.5402,78.270966,71.031532,12.704538,98.943565,64.297218,31.567959,37.396145,13.462857,18.47788,37.611801,55.01115,106.550743,NaN,173.334412,601.467772020761,2.42674801135189,0.0807083238653199,1.82099164119436,8.05692686226405,725.250651651737,2.54668979705271,0.0175454327050484,2.65122374286698,78.2463892893985,680.364777750511,93.1703719064,0.015355922296913,2.94295590168968
6,6.020662,30,30.299404,17.92,17.881889,109.400269,NaN,8.615284,NaN,49.315437,400,400.246796,25,35.932396,11.218091,88.792206,49.999474,401.570465,398.556458,400.850891,5189.515625,10.353316,10.559652,78.296768,71.045502,12.678265,98.92598,64.297829,31.577171,37.414047,13.463271,18.498829,37.558929,54.972443,106.569229,NaN,172.170349,601.472424658144,2.42682704536124,0.0807423374685595,1.82088537426851,8.04378322209089,725.306586177558,2.54685708441438,0.017551259598408,2.65085292926642,78.2383486517304,680.386675631695,93.1714667748834,0.0153600834477073,2.94240855918998
6,6.019962,30,30.292828,17.92,17.872944,109.426254,NaN,8.614609,NaN,49.273712,400,400.30481,25,35.926468,11.18855,88.734909,49.999474,401.570465,398.556458,400.850891,5189.515625,10.353316,10.559652,78.377487,71.060165,12.56189,98.959023,64.312698,31.577171,37.414047,13.463271,18.498829,37.558929,54.972443,106.569229,NaN,172.170349,601.458811948451,2.42679969227681,0.0807494398887402,1.82084348817437,8.03973472699681,725.394547617548,2.54711718783029,0.0175599662026928,2.65029448503817,78.2268348625303,680.366553954341,93.1555412750933,0.0153633676860895,2.94218495980522
6,6.017609,30,30.286779,17.92,17.869432,109.439972,NaN,8.612536,NaN,49.224865,400,400.224152,25,35.931595,11.183403,88.758072,49.999474,401.292023,398.277802,400.597443,5187.599609,10.326221,10.540655,78.343765,71.05172,12.428514,99.007919,64.336128,31.561237,37.417973,13.498684,18.480566,37.526749,54.985207,106.563202,NaN,171.718903,601.461408786285,2.4268739180353,0.0807841861175483,1.82073214577883,8.02612344539722,725.448449152883,2.54728584557901,0.0175667365424134,2.64987890642103,78.216242066167,680.384448389337,93.1532652684722,0.015368282647058,2.94158363235794
6,6.017609,30,30.286779,17.92,17.869278,109.445663,NaN,8.612536,NaN,49.172947,400,400.056335,25,35.931206,11.179138,88.741547,49.988956,401.21521,398.256653,400.474823,5187.036133,10.322823,10.537082,78.386742,71.035233,12.396425,99.041481,64.345123,31.572878,37.415527,13.489517,18.499577,37.561066,54.965927,106.534256,NaN,170.900314,601.461128393548,2.42687295455045,0.0807841231483838,1.82073197467917,8.02612344539722,725.463529459455,2.5473252616524,0.0175674292478226,2.64982468927614,78.216242066167,680.384095461726,93.1531452897718,0.0153682643002829,2.94158746564454
6,6.015802,30,30.280928,17.92,17.870773,109.421555,NaN,8.609221,NaN,49.142941,400,400.013489,25,35.928299,11.160537,88.708855,49.988956,401.21521,398.256653,400.474823,5187.036133,10.322823,10.537082,78.361191,71.010925,12.492882,99.048157,64.361397,31.572878,37.415527,13.489517,18.499577,37.561066,54.965927,106.534256,NaN,170.900314,601.470754633064,2.42695620139125,0.0808125394622701,1.82065115038748,8.01566790838393,725.416618058839,2.54722951235295,0.0175694297645938,2.64977911326141,78.2059944307936,680.40559558335,93.1523708511057,0.0153732380579059,2.94096076168235
6,6.014764,30,30.274151,17.92,17.870773,109.421555,NaN,8.607236,NaN,49.142941,400,400.013489,25,35.928299,11.159303,88.691589,49.988956,401.484009,398.549591,400.745575,5187.020508,10.342634,10.548446,78.364426,70.953407,12.449809,99.021431,64.366455,31.593723,37.418961,13.481603,18.535427,37.537952,54.941685,106.542847,NaN,170.507874,601.47472033403,2.42699865496501,0.0808285189860747,1.82060377902623,8.00966085422829,725.436273846335,2.54731201855912,0.0175751481463538,2.64946032635983,78.19412303842,680.410726217885,93.1447524874747,0.0153779731718669,2.94044977222427
6,6.01296,30,30.267292,17.92,17.872873,109.41954,NaN,8.605778,NaN,49.104221,400,400.115509,25,35.926971,11.148403,88.633812,49.988956,401.492584,398.56543,400.773071,5182.151367,10.327824,10.540562,78.392563,70.953621,12.480133,99.015167,64.348892,31.572515,37.375622,13.475983,18.553728,37.523685,54.902039,106.564697,NaN,170.718521,601.485435091198,2.4270855859214,0.0808571626962004,1.82052381280035,7.99921902297325,725.450825263247,2.54738156942387,0.0175806927191163,2.64915703355056,78.1821058953243,680.432018791353,93.1425188676177,0.0153836049943743,2.93975849174457
