P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.010149,30,30.262096,17.92,17.872349,109.45079,NaN,8.603477,NaN,49.081898,400,400.239471,25,35.925045,11.135411,88.584732,49.988956,401.492584,398.56543,400.773071,5182.151367,10.327824,10.540562,78.411919,70.970787,12.469613,99.016525,64.329659,31.572515,37.375622,13.475983,18.553728,37.523685,54.902039,106.564697,NaN,170.718521,601.495218128441,2.42719732309571,0.0809002752081199,1.82039502421617,7.98294389754619,725.548664008556,2.54766118246539,0.0175888843038903,2.64861645823395,78.1730009572413,680.464952852034,93.146545933032,0.0153887468022494,2.93905352527218
6,6.010524,30,30.25601,17.92,17.875513,109.48278,NaN,8.601638,NaN,49.097294,400,400.153931,25,35.921005,11.128386,88.552368,49.988956,401.252319,398.337036,400.559967,5182.596191,10.317128,10.530998,78.398621,71.063576,12.548055,98.960251,64.290886,31.550121,37.345688,13.469737,18.588343,37.513584,54.812958,106.602974,NaN,172.009018,601.499545655014,2.42720176895139,0.0808957876367093,1.82041566462289,7.98511539785125,725.651012536403,2.5479566631563,0.0175979179241552,2.64802853029564,78.1623349244844,680.457214636048,93.1355068023005,0.0153923626211685,2.93872889268561
6,6.009579,30,30.251474,17.92,17.887323,109.502823,NaN,8.600673,NaN,49.148262,400,400.072693,25,35.934719,11.136706,88.605217,49.988956,401.408783,398.517548,400.723053,5184.964355,10.337279,10.539445,78.341545,71.007912,12.534287,98.964996,64.288979,31.581757,37.297733,13.519736,18.557501,37.523018,54.761143,106.632919,NaN,172.193222,601.524653440881,2.42731431128416,0.0809151935980924,1.82038581598891,7.97964302501276,725.71721425029,2.54815053992986,0.0176041889953713,2.64762712361284,78.1543842598107,680.491454507388,93.1408946077041,0.0153971394497285,2.93805504549487
6,6.008517,30,30.24659,17.92,17.905396,109.486832,NaN,8.60159,NaN,49.189968,400,400.126678,25,35.964241,11.183458,88.685791,49.988956,401.408783,398.517548,400.723053,5184.964355,10.337279,10.539445,78.310234,71.007393,12.606047,98.987434,64.260559,31.581757,37.297733,13.519736,18.557501,37.523018,54.761143,106.632919,NaN,172.193222,601.56160772742,2.42747081124116,0.0809389732536648,1.82035772030695,7.97349236016629,725.689012893471,2.54809930981636,0.0176063716126721,2.64754934937093,78.1458225844824,680.541258434952,93.151104562306,0.0154029568444386,2.93719099021203
6,6.005928,30,30.240822,17.92,17.915518,109.389023,NaN,8.599978,NaN,49.18364,400,400.08371,25,36.003162,11.213028,88.492203,49.988956,401.151031,398.244507,400.439728,5183.472656,10.339864,10.541424,78.323624,71.079208,12.761489,99.010666,64.242676,31.600277,37.348206,13.528895,18.557682,37.478382,54.723904,106.649673,NaN,171.667145,601.589914937312,2.42764008198198,0.0809830822341146,1.82025122915975,7.95849457021205,725.446734306307,2.54749258586053,0.0175993429271244,2.64820330167476,78.1357098650037,680.594377032383,93.1612300875278,0.0154095323965367,2.93623352218066
6,6.005034,30,30.2358,17.92,17.918737,109.218414,NaN,8.598259,NaN,49.171875,400,400.094788,25,36.032806,11.239333,88.31205,49.988956,401.580261,398.624176,400.84552,5181.65918,10.34515,10.549022,78.373001,70.971092,12.812094,99.014931,64.233871,31.602327,37.304054,13.516611,18.586105,37.475113,54.726273,106.640915,NaN,170.636688,601.599186010263,2.42769680991538,0.0809982086719611,1.82021417192032,7.95331461586028,725.00938470289,2.54637214863885,0.0175827956904389,2.64959146852705,78.1269038421985,680.607417369621,93.1587404027525,0.0154135319101708,2.93575761971696
6,6.003536,30,30.229662,17.92,17.923323,109.148308,NaN,8.596614,NaN,49.176395,400,400.229645,25,36.049522,11.257977,88.339043,49.988956,401.580261,398.624176,400.84552,5181.65918,10.34515,10.549022,78.413696,70.977661,12.776788,99.031685,64.198219,31.602327,37.304054,13.516611,18.586105,37.475113,54.726273,106.640915,NaN,170.636688,601.613249481493,2.42778681845077,0.0810232336009832,1.82015119359976,7.94463372589598,724.841465861709,2.54596117860726,0.0175794335161359,2.64997330599671,78.1161393771966,680.630925815442,93.1582782418926,0.015418815695557,2.9350951274163
6,6.0039,30,30.225739,17.92,17.927458,109.192924,NaN,8.596121,NaN,49.204815,400,400.238617,25,36.055527,11.275494,88.400879,49.99427,401.213348,398.243469,400.532654,5178.269043,10.313029,10.523405,78.428436,70.99263,12.595324,99.082863,64.19593,31.566172,37.320824,13.528066,18.597319,37.428188,54.695553,106.641739,NaN,170.364639,601.619387005624,2.42779777214218,0.0810193009095962,1.82017243090482,7.94674324846909,724.971090454051,2.5463182682285,0.0175881988031935,2.64936008852045,78.1092585571884,680.628888919176,93.1521706239446,0.015421306266483,2.93485487912042
6,6.000616,30,30.220119,17.92,17.93268,109.275185,NaN,8.59264,NaN,49.235291,400,400.112122,25,36.059792,11.272783,88.469452,49.99427,401.462494,398.442261,400.761597,5174.922852,10.315778,10.520562,78.434425,71.026398,12.512537,99.105682,64.185295,31.550217,37.2971,13.52432,18.619755,37.464157,54.676563,106.645889,NaN,169.879501,601.641419957168,2.4279649027113,0.0810722191823564,1.82002900184832,7.92770775545631,725.205308521159,2.54695664943519,0.0176029895178386,2.6483105334358,78.0994000391441,680.681441473114,93.1623254790574,0.0154277610111499,2.93391684105259
6,5.998622,30,30.214952,17.92,17.93321,109.359924,NaN,8.588123,NaN,49.227272,400,400.131714,25,36.064045,11.259161,88.558899,49.99427,401.462494,398.442261,400.761597,5174.922852,10.315778,10.520562,78.419914,70.986916,12.447929,99.113281,64.176468,31.550217,37.2971,13.52432,18.619755,37.464157,54.676563,106.645889,NaN,169.879501,601.649990207151,2.42804989274227,0.0811032960007761,1.81993896748789,7.91614590110163,725.444663173829,2.5476062572672,0.0176176915630068,2.64726487321539,78.0903349060554,680.70460168295,93.163092373559,0.0154323884211287,2.93332451280801
6,6.000768,30,30.210226,17.92,17.930748,109.391029,NaN,8.587493,NaN,49.208748,400,400.200012,25,36.089138,11.241302,88.56353,49.99427,401.445282,398.46637,400.725922,5174.506348,10.330514,10.537441,78.387077,71.046097,12.445734,99.162331,64.153595,31.555645,37.269638,13.512449,18.637018,37.377987,54.574257,106.693291,NaN,169.967361,601.637323843222,2.42794659724058,0.0810690763441215,1.82003371930136,7.92858898376545,725.540688368717,2.54787905780899,0.0176254829755116,2.64675013588511,78.0820424182016,680.659470783654,93.1411872853248,0.0154331720300564,2.93349169005247
6,5.998446,30,30.205006,17.92,17.935566,109.420738,NaN,8.584366,NaN,49.208355,400,400.180664,25,36.120045,11.217335,88.468102,49.99427,401.341125,398.343536,400.656189,5171.852539,10.315748,10.514326,78.315048,71.091476,12.448968,99.203659,64.123009,31.573427,37.300568,13.533068,18.629646,37.38802,54.5476,106.71389,NaN,169.767532,601.654949235875,2.42807183304366,0.0811069859585904,1.81993364952733,7.91512525978737,725.634424177085,2.54814813851989,0.0176335229492742,2.64622665248877,78.0728819570474,680.697286380609,93.1468782630297,0.0154385996924776,2.93273943718823
6,5.996689,30,30.199802,17.92,17.941296,109.413078,NaN,8.583854,NaN,49.222149,400,400.129761,25,36.135944,11.215555,88.394722,49.99427,401.341125,398.343536,400.656189,5171.852539,10.315748,10.514326,78.290298,71.12326,12.466885,99.271652,64.107941,31.573427,37.300568,13.533068,18.629646,37.38802,54.5476,106.71389,NaN,169.767532,601.672077699342,2.42817964068557,0.0811365440422587,1.81986034950749,7.90493502857055,725.629214618155,2.5481585101209,0.0176370009349318,2.64605537854815,78.0637483459804,680.728740605061,93.1504264741484,0.0154436872312113,2.93205700014076
6,5.996689,30,30.199802,17.92,17.95191,109.408348,NaN,8.583854,NaN,49.238678,400,400.149445,25,36.138725,11.226181,88.442802,49.99427,401.368073,398.425842,400.722931,5170.853516,10.305988,10.512443,78.313652,71.107765,12.470491,99.328606,64.085999,31.568205,37.264988,13.518907,18.660702,37.330959,54.539978,106.713371,NaN,169.61586,601.691393761343,2.4282459968773,0.0811408928380179,1.81987245804614,7.90493502857055,725.616698671233,2.54812579388398,0.0176364250625805,2.64609977058178,78.0637483459804,680.753047183245,93.1587167809902,0.0154449519284077,2.93179792879452
6,5.994723,30,30.194738,17.92,17.959425,109.406898,NaN,8.580296,NaN,49.243195,400,400.229034,25,36.125984,11.241463,88.560265,49.99427,401.451233,398.403564,400.739227,5170.722656,10.332757,10.523741,78.333839,71.110405,12.481484,99.39183,64.070221,31.571896,37.220642,13.506622,18.6896,37.327042,54.613094,106.649361,NaN,168.658844,601.712564956056,2.42837353404226,0.0811744395280316,1.81979178590675,7.89353002096129,725.627516615068,2.54817742028109,0.0176405416963848,2.64587676814654,78.0548592734689,680.791942874722,93.1650024784001,0.0154503352432428,2.93104672676124
6,5.992694,30,30.1884,17.92,17.959425,109.406898,NaN,8.577806,NaN,49.243195,400,400.229034,25,36.125984,11.24151,88.762024,49.99427,401.451233,398.403564,400.739227,5170.722656,10.332757,10.523741,78.329193,71.080254,12.555474,99.431274,64.049164,31.571896,37.220642,13.506622,18.6896,37.327042,54.613094,106.649361,NaN,168.658844,601.720299066195,2.42845669038682,0.0812059041478699,1.81969970388038,7.88175663917616,725.645855061766,2.54825458716903,0.0176459167517082,2.64558078032877,78.0437322533289,680.812610125471,93.163316211827,0.0154556172786262,2.93040540260365
6,5.992587,30,30.183586,17.92,17.966375,109.316422,NaN,8.576878,NaN,49.252686,400,400.238159,25,36.102741,11.236985,88.862831,49.99218,401.272766,398.29718,400.557281,5171.327148,10.332879,10.529603,78.359428,71.048927,12.589431,99.435471,64.052116,31.586084,37.211399,13.499332,18.715488,37.342182,54.548847,106.678833,NaN,168.229095,601.733353809172,2.42850451949461,0.081210412726173,1.81970281844086,7.88113568401451,725.420401957718,2.54768738869235,0.0176389800630736,2.64620522261107,78.0352795579156,680.822689258363,93.1601194349902,0.0154593382426508,2.92997828245642
6,5.992411,30,30.177891,17.92,17.97411,109.132042,NaN,8.574525,NaN,49.25491,400,400.139709,25,36.090569,11.220947,88.771309,49.99218,401.272766,398.29718,400.557281,5171.327148,10.332879,10.529603,78.367577,71.054703,12.642662,99.419464,64.038246,31.586084,37.211399,13.499332,18.715488,37.342182,54.548847,106.678833,NaN,168.229095,601.748099955323,2.42856008245102,0.0812163136088533,1.81970371055998,7.88011428197177,724.94887993944,2.54648050385326,0.0176213231845363,2.64768266664827,78.0252785962659,680.834237081579,93.1562103939983,0.0154637221095522,2.92947723916251
6,5.992664,30,30.172033,17.92,17.972271,108.973801,NaN,8.574783,NaN,49.251156,400,400.092682,25,36.086952,11.19735,88.707634,49.99218,401.289429,398.315186,400.66394,5170.348633,10.318314,10.509877,78.366592,71.058685,12.652914,99.385063,64.035484,31.585661,37.199554,13.51579,18.718542,37.318981,54.561897,106.66835,NaN,168.750336,601.743789352537,2.42853821776782,0.0812116348068438,1.81971307587177,7.8815825404252,724.546848748855,2.54545562200702,0.0176069614515131,2.648918441639,78.0149898570299,680.817168533821,93.1423081755567,0.0154667264641379,2.92926900811594
6,5.991058,30,30.165243,17.92,17.971897,108.886612,NaN,8.574382,NaN,49.262516,400,400.084015,25,36.083733,11.180787,88.730881,49.99218,401.284363,398.280945,400.620575,5165.617188,10.300327,10.504914,78.335831,71.056732,12.651684,99.34874,64.039581,31.5833,37.217461,13.499748,18.747032,37.295822,54.471352,106.713959,NaN,168.282074,601.749228952294,2.428601710639,0.0812364024668023,1.81963980479604,7.87226151218607,724.335654454376,2.54493415863699,0.0176020615514442,2.6494351572746,78.0030622457908,680.829921660089,93.137301773812,0.015471904330082,2.92868273101287
6,5.989215,30,30.159691,17.92,17.983067,108.851799,NaN,8.572372,NaN,49.273392,400,400.027832,25,36.065857,11.183618,88.808327,49.99218,401.284363,398.280945,400.620575,5165.617188,10.300327,10.504914,78.34906,71.042664,12.500982,99.324722,64.041832,31.5833,37.217461,13.499748,18.747032,37.295822,54.471352,106.713959,NaN,168.282074,601.77657611354,2.4287470836849,0.0812695970833539,1.81956910104409,7.8615626855011,724.259608878042,2.54476067839199,0.0176025169339031,2.64950698804111,77.9933078053483,680.874578843806,93.1448995011394,0.015477921824401,2.927841471812
6,5.988821,30,30.157513,17.92,18.003035,108.881889,NaN,8.572898,NaN,49.285694,400,400.054718,25,36.056316,11.180084,88.914856,49.99218,401.341919,398.309906,400.646484,5164.321777,10.328773,10.522438,78.370415,71.027107,12.423405,99.32193,64.05201,31.600504,37.212624,13.514748,18.749134,37.290947,54.475208,106.70472,NaN,167.852325,601.814410162065,2.42888803279005,0.0812839039323315,1.81957427786603,7.85927515407963,724.345677469647,2.54499601624173,0.0176080512105647,2.64911313952696,77.9894808435487,680.922837212772,93.1583826101779,0.0154818830508729,2.92718707368906
6,5.986979,30,30.153332,17.92,18.026432,108.979958,NaN,8.570236,NaN,49.294804,400,400.087463,25,36.067375,11.188064,89.044456,49.99218,401.341919,398.309906,400.646484,5164.321777,10.328773,10.522438,78.407845,71.023125,12.371579,99.236671,64.061317,31.600504,37.212624,13.514748,18.749134,37.290947,54.475208,106.70472,NaN,167.852325,601.863996449291,2.42910977084548,0.081322120937452,1.81951792945459,7.84857917634503,724.617594893804,2.54572696769391,0.0176236019831265,2.64797340399902,77.9821338089881,680.997589548798,93.1781650180974,0.0154885565892966,2.92612176993033
6,5.986979,30,30.153332,17.92,18.065586,109.123413,NaN,8.570236,NaN,49.352474,400,400.147919,25,36.075634,11.208078,89.137512,49.99218,401.414459,398.425659,400.753632,5164.655762,10.310719,10.519095,78.436584,71.013542,12.360191,99.136681,64.081444,31.603979,37.136116,13.482052,18.796635,37.325302,54.489372,106.672806,NaN,167.463486,601.935238743351,2.42935442493395,0.0813381745891188,1.81956336628238,7.84857917634503,724.99736180602,2.54672059733294,0.0176411299723623,2.64660768614124,77.9821338089881,681.087216986024,93.2088000679616,0.015493220663611,2.9251788972763
6,5.987441,30,30.145929,17.92,18.085522,109.177086,NaN,8.573001,NaN,49.35928,400,400.165222,25,36.078583,11.198564,89.184692,49.99218,401.319458,398.350281,400.726807,5165.643066,10.308388,10.510489,78.423294,71.02179,12.341274,99.042366,64.091484,31.607103,37.159294,13.505796,18.784393,37.252796,54.434406,106.707626,NaN,167.82222,601.969756034427,2.4294600456259,0.0813391653143296,1.81960743926001,7.85126210969383,725.160871521813,2.54718247042963,0.0176539754216821,2.64575243787147,77.9691229898703,681.114440029854,93.2079177842922,0.0154995676065838,2.9244039059061
6,5.985333,30,30.142374,17.92,18.085522,109.177086,NaN,8.571477,NaN,49.35928,400,400.165222,25,36.078583,11.174745,89.054443,49.99218,401.363953,398.355438,400.716278,5162.987305,10.32872,10.518144,78.448578,71.025085,12.335706,99.012192,64.065796,31.627098,37.149548,13.525795,18.774412,37.263744,54.446529,106.692574,NaN,168.150864,601.977775893717,2.42954646918378,0.0813719457088643,1.81951216749021,7.8390192545757,725.171180855219,2.54722585176375,0.0176569988236297,2.64558562394454,77.9628741705891,681.140591401818,93.2119683894381,0.0155032970701283,2.92389494555379
6,5.985222,30,30.138042,17.92,18.086899,109.170502,NaN,8.569794,NaN,49.37508,400,400.121246,25,36.07711,11.159971,88.850777,49.99218,401.363953,398.355438,400.716278,5162.987305,10.32872,10.518144,78.502098,71.047714,12.373359,98.982765,64.043289,31.627098,37.149548,13.525795,18.774412,37.263744,54.446529,106.692574,NaN,168.150864,601.98070362766,2.4295596233697,0.0813742370522334,1.8195087573908,7.83837449965375,725.166324525745,2.54723315789166,0.0176598804315777,2.64544441936104,77.9552587997485,681.13869391873,93.2053577812541,0.0155060855351953,2.92362887064587
6,5.983046,30,30.133739,17.92,18.08287,109.189774,NaN,8.568243,NaN,49.357376,400,400.156372,25,36.068565,11.179203,88.77877,49.987629,401.329498,398.38327,400.710754,5163.624023,10.309992,10.50897,78.570107,71.05056,12.431643,98.996811,64.013763,31.636625,37.106121,13.486847,18.827866,37.242043,54.445667,106.68483,NaN,168.302536,601.981650602589,2.42962368682499,0.081406447585942,1.81940574427795,7.82573319186383,725.229778549679,2.54741900346635,0.0176658934172247,2.64506136635344,77.9476935650627,681.155490829905,93.2051819624166,0.0155098284629853,2.92316903533826
6,5.984553,30,30.130503,17.92,18.082872,109.256927,NaN,8.567789,NaN,49.318016,400,400.158508,25,36.060223,11.179214,88.890854,49.987629,401.329498,398.38327,400.710754,5163.624023,10.309992,10.50897,78.593132,71.033562,12.483823,99.043175,63.967369,31.636625,37.106121,13.486847,18.827866,37.242043,54.445667,106.68483,NaN,168.302536,601.975921540786,2.42956189693833,0.0813829941452326,1.81947383184215,7.83448835687165,725.416749879553,2.54792293446757,0.0176768381846267,2.64428041550939,77.9420037011844,681.127835115294,93.1912678961874,0.0155105469915351,2.92324500652502
6,5.98144,30,30.125742,17.92,18.089821,109.322205,NaN,8.565309,NaN,49.300041,400,400.228149,25,36.056774,11.167622,88.962265,49.987629,401.408691,398.429169,400.713684,5165.102539,10.321761,10.523031,78.611229,71.030746,12.532948,99.03595,63.966503,31.626478,37.156864,13.470176,18.857065,37.268322,54.378445,106.725517,NaN,168.200226,602.000405577728,2.42973298323669,0.0814343067351245,1.81934133779395,7.81640107309011,725.603110910269,2.54843224326072,0.0176888477477816,2.6434494708354,77.9336315622888,681.183126135361,93.2036335222463,0.0155166007874565,2.92235262912326
6,5.980345,30,30.120451,17.92,18.100298,109.36235,NaN,8.564,NaN,49.322678,400,400.230774,25,36.049023,11.179652,88.939255,49.987629,401.699982,398.745636,400.984955,5163.430664,10.304152,10.525342,78.61731,71.029968,12.53964,99.008156,64.094406,31.587988,37.166153,13.468925,18.863478,37.278553,54.372513,106.725052,NaN,168.144836,602.02363076518,2.42984334875951,0.0814556635291414,1.81930417733223,7.81003720135845,725.724512676064,2.54877411531662,0.0176982437365504,2.64283049886012,77.9243262184943,681.215347942863,93.2073816905274,0.0155218088291908,2.92166749500733
6,5.979212,30,30.11599,17.92,18.106127,109.421974,NaN,8.559961,NaN,49.336697,400,400.302307,25,36.036964,11.161313,88.906395,49.987629,401.699982,398.745636,400.984955,5163.430664,10.304152,10.525342,78.603271,70.996109,12.51627,98.977287,64.134727,31.587988,37.166153,13.468925,18.863478,37.278553,54.372513,106.725052,NaN,168.144836,602.038543322948,2.42992624096165,0.0814757127378626,1.81925988651414,7.80345157491166,725.894947829583,2.54924029349468,0.0177093034473793,2.64207209090998,77.9164796164718,681.238790976988,93.2092699718103,0.0155260072282405,2.92112922859002
6,5.97766,30,30.111488,17.92,18.114449,109.436417,NaN,8.556078,NaN,49.338207,400,400.217194,25,36.015656,11.163807,88.918823,49.987629,401.152283,398.596039,400.524078,5160.905273,10.266278,10.536627,78.59845,70.981956,12.388685,99.021698,64.129822,31.561329,37.066425,13.470603,18.861395,37.229069,54.329655,106.750923,NaN,168.214676,602.059583118962,2.43004190028997,0.0815033264261057,1.81919965615081,7.79442898780434,725.946095344164,2.54939482751744,0.0177148970025746,2.64173039101947,77.908559980652,681.274173288702,93.2151921728837,0.0155308555628603,2.92046441749404
6,5.977032,30,30.105759,17.92,18.131014,109.416664,NaN,8.553416,NaN,49.367287,400,400.080322,25,36.007854,11.190044,88.878166,49.987629,400.965302,398.383728,400.347443,5158.656738,10.243925,10.519922,78.586533,70.978577,12.265858,99.067368,64.126732,31.532658,37.092999,13.477682,18.869106,37.204197,54.36047,106.708076,NaN,167.451462,602.092105026571,2.43017112913103,0.0815199194452024,1.81919084966376,7.79077760279671,725.910443242243,2.54932816758163,0.0177173750457048,2.64164695053086,77.8984805503402,681.312619284805,93.220480596567,0.0155366844236189,2.91968786887976
6,5.975757,30,30.099632,17.92,18.144691,109.371262,NaN,8.551289,NaN,49.387253,400,399.96991,25,36.011852,11.21654,88.838425,49.987629,400.965302,398.383728,400.347443,5158.656738,10.243925,10.519922,78.743111,70.940422,12.185145,99.082382,64.066978,31.532658,37.092999,13.477682,18.869106,37.204197,54.36047,106.708076,NaN,167.451462,602.121830779752,2.43030886631631,0.0815454269363844,1.8191495302876,7.78336348726071,725.80818766238,2.5490892401735,0.0177170703069311,2.641781459881,77.8876992381743,681.353561277424,93.226082184781,0.0155429111172312,2.91886027554198
6,5.976372,30,30.094248,17.92,18.165932,109.310989,NaN,8.551022,NaN,49.367771,400,399.96286,25,36.009327,11.24207,88.75193,49.987629,401.060791,398.446625,400.378052,5154.126953,10.229371,10.51879,78.763863,70.909897,12.174552,99.060555,64.048149,31.541008,37.171455,13.479756,18.88814,37.251072,54.350048,106.695801,NaN,167.453873,602.158135441336,2.43041627817497,0.0815445451489234,1.81920234439728,7.78693985387224,725.664499897047,2.54873851403481,0.0177143191820305,2.64208837655564,77.8782239279055,681.384544880845,93.2292981308651,0.0155481244948,2.91818568315298
6,5.976372,30,30.094248,17.92,18.18429,109.24707,NaN,8.551022,NaN,49.291344,400,399.952179,25,36.005924,11.266064,88.634712,49.987629,401.060791,398.446625,400.378052,5154.126953,10.229371,10.51879,78.722031,70.899918,12.166538,99.049507,64.018204,31.541008,37.171455,13.479756,18.88814,37.251072,54.350048,106.695801,NaN,167.453873,602.191532557385,2.43053091682024,0.0815520774673384,1.81922407429555,7.78693985387224,725.495601323527,2.54829686718948,0.0177065274752752,2.64268099316154,77.8782239279055,681.426546935444,93.2436924118435,0.0155503107576095,2.91775087126759
6,5.974517,30,30.090935,17.92,18.187695,109.201309,NaN,8.548412,NaN,49.25288,400,399.997925,25,36.004372,11.255997,88.592026,49.985809,401.17514,398.57605,400.490143,5154.029297,10.24722,10.522223,78.729156,70.856712,12.136426,99.063126,63.983032,31.553623,37.082855,13.47081,18.90588,37.188534,54.32645,106.708229,NaN,166.965134,602.20477142461,2.43062829439639,0.0815824330944247,1.81914461814866,7.77615177316193,725.384248444849,2.54802099301817,0.0177037723358087,2.64295219696216,77.8723927180075,681.457073306418,93.2496038135498,0.0155541161093013,2.91721803874614
6,5.974503,30,30.085972,17.92,18.17783,109.143257,NaN,8.548867,NaN,49.244236,400,399.971741,25,36.005306,11.220271,88.506241,49.985809,401.072083,398.433075,400.366302,5153.599121,10.237506,10.517811,78.648674,70.837112,12.139522,99.049843,63.957512,31.550056,37.120987,13.486845,18.906391,37.158581,54.263439,106.741959,NaN,167.252838,602.18687878939,2.43056726994331,0.0815786033555634,1.81913228479269,7.77607034425768,725.245179765963,2.54768022553023,0.0177009230480063,2.64326180919311,77.8636564086453,681.426994547129,93.2324741497027,0.0155558718305519,2.91720362571256
6,5.974504,30,30.081451,17.92,18.17783,109.143257,NaN,8.548365,NaN,49.244236,400,399.971741,25,36.005306,11.198654,88.48597,49.985809,401.072083,398.433075,400.366302,5153.599121,10.237506,10.517811,78.619904,70.746811,12.13429,99.028236,63.908504,31.550056,37.120987,13.486845,18.906391,37.158581,54.263439,106.741959,NaN,167.252838,602.186874991627,2.43056722890493,0.081578587740086,1.81913232980435,7.7760761606134,725.258273266235,2.54773541080859,0.0177047817554622,2.64305054934461,77.8556971701463,681.419946099519,93.2238456197321,0.0155585313664517,2.91698011441032
6,5.970562,30,30.07749,17.92,18.176363,109.025955,NaN,8.546329,NaN,49.230663,400,400.025848,25,36.015751,11.193233,88.58313,49.985809,401.261658,398.70166,400.585724,5155.11377,10.234936,10.520316,78.643333,70.728584,12.203193,98.996841,63.892754,31.548769,37.025116,13.456444,18.942629,37.235592,54.258312,106.734779,NaN,166.705109,602.199175699812,2.4307198786491,0.081639581512419,1.81895320423479,7.75314248935308,724.959665710767,2.54697253675529,0.0176938366074944,2.64396332043259,77.8487230486022,681.469710090602,93.2354658312406,0.0155637747016841,2.91620678316791
6,5.970091,30,30.071642,17.92,18.178062,108.937164,NaN,8.542209,NaN,49.258862,400,400.078918,25,36.024269,11.190492,88.529381,49.985809,401.108856,398.504272,400.363098,5150.816406,10.224275,10.514926,78.692207,70.769203,12.236013,98.971466,63.81665,31.58066,37.069965,13.442273,18.961937,37.158665,54.240055,106.729874,NaN,166.076721,602.204054421938,2.43074982482615,0.0816476440610193,1.81893403984021,7.75040156749355,724.741856897584,2.54642962642118,0.0176879749813965,2.64452461879859,77.8384251845419,681.471578953837,93.2280730699501,0.015567789625324,2.91580460017362
6,5.968739,30,30.066957,17.92,18.186712,108.935242,NaN,8.542107,NaN,49.304775,400,400.005249,25,36.02763,11.178627,88.475189,49.985809,401.108856,398.504272,400.363098,5150.816406,10.224275,10.514926,78.737045,70.795082,12.300617,98.958862,63.791695,31.58066,37.069965,13.442273,18.961937,37.158665,54.240055,106.729874,NaN,166.076721,602.224920803936,2.43085934513514,0.0816723435952154,1.81888354810847,7.74253289396273,724.750382236238,2.54647362967804,0.0176917420784984,2.64432231928946,77.830174146644,681.504410414254,93.2328987332179,0.0155726388556237,2.91515976530542
6,5.968064,30,30.061724,17.92,18.199144,108.961571,NaN,8.541986,NaN,49.310596,400,399.974762,25,36.020561,11.176641,88.524757,49.985809,401.002655,398.461639,400.303131,5154.221191,10.251865,10.525915,78.761948,70.821411,12.372312,98.953415,63.768211,31.579239,37.051365,13.446026,18.965366,37.175243,54.275555,106.704254,NaN,166.185089,602.250095215074,2.43096467744335,0.0816880107835109,1.81886804575359,7.73860388340142,724.835192389196,2.54671982346644,0.0176994337740519,2.64382837416971,77.820956809593,681.534852049087,93.2361555097595,0.0155777323353209,2.91450436578656
6,5.965968,30,30.057959,17.92,18.216103,109.005089,NaN,8.541275,NaN,49.300838,400,399.977692,25,36.004704,11.17436,88.618904,49.985809,401.002655,398.461639,400.303131,5154.221191,10.251865,10.525915,78.774673,70.814743,12.396353,98.968559,63.777157,31.579239,37.051365,13.446026,18.965366,37.175243,54.275555,106.704254,NaN,166.185089,602.288894706315,2.43115662528377,0.0817277891561804,1.81879417166194,7.72640148093222,724.961157959116,2.54706690393333,0.0177079722453253,2.64324316734425,77.8143244159244,681.599314588059,93.2531073466981,0.0155836139043019,2.91359637553148
6,5.964829,30,30.054996,17.92,18.22937,109.06955,NaN,8.539059,NaN,49.269119,400,399.997253,25,35.994911,11.18446,88.667442,49.985809,401.148987,398.591125,400.424591,5151.245117,10.245941,10.5259,78.734306,70.82766,12.344322,99.001801,63.758163,31.601351,37.002392,13.429575,18.983505,37.164654,54.195351,106.741646,NaN,166.099609,602.317345542423,2.43128622202674,0.0817510801034684,1.81875894683418,7.71976916889531,725.140108934612,2.54754886495553,0.017718381869022,2.64250184910915,77.8091043643754,681.642181880113,93.2637547151181,0.0155878336311197,2.91296355092025
6,5.963272,30,30.05048,17.92,18.248138,109.156998,NaN,8.53745,NaN,49.270782,400,400.050751,25,35.988361,11.182942,88.770248,49.995525,401.219025,398.623413,400.545807,5149.763184,10.226916,10.510722,78.695549,70.855713,12.188848,99.09082,63.745266,31.611454,37.022648,13.4077,19.000669,37.148235,54.178207,106.753426,NaN,165.819138,602.357384929452,2.43146732211766,0.0817831909030968,1.81871164853936,7.71070135709761,725.384218543972,2.54820839605358,0.017732920626407,2.64147828506073,77.8011475518675,681.701499883831,93.277924313471,0.015593952614154,2.91206209960619
6,5.962639,30,30.045502,17.92,18.267132,109.220955,NaN,8.536752,NaN,49.298645,400,400.075897,25,35.971306,11.1677,88.734009,49.995525,401.219025,398.623413,400.545807,5149.763184,10.226916,10.510722,78.737701,70.930031,12.12717,99.099152,63.749577,31.611454,37.022648,13.4077,19.000669,37.148235,54.178207,106.753426,NaN,165.819138,602.394329633406,2.43161186926037,0.0818009181026701,1.81870615626005,7.70701432746984,725.567523904392,2.54871092345348,0.0177449814624647,2.64065580449313,77.7923756559622,681.746702537177,93.2866199445467,0.0155996481367875,2.91127619174262
6,5.963269,30,30.040119,17.92,18.273947,109.234909,NaN,8.536252,NaN,49.308739,400,400.05957,25,35.951145,11.157588,88.612061,49.995525,401.195343,398.548859,400.50061,5146.816406,10.235906,10.509301,78.752678,70.93412,12.159579,99.102264,63.746647,31.617161,37.025673,13.412283,19.00366,37.161255,54.174934,106.750755,NaN,165.906998,602.40433583281,2.43162852204864,0.0817938396536044,1.81874262253453,7.71068388370651,725.619918218058,2.54887293106322,0.0177512887890119,2.64027753809997,77.7828888236286,681.744406428006,93.2784474273061,0.015603144417611,2.91094919642937
6,5.963269,30,30.040119,17.92,18.27817,109.265396,NaN,8.536252,NaN,49.322296,400,400.055756,25,35.940945,11.16639,88.432518,49.995525,401.18988,398.570221,400.488739,5146.035645,10.25225,10.52091,78.760391,70.800529,12.098072,99.150864,63.725979,31.624559,37.018875,13.409575,19.019077,37.12204,54.124069,106.771317,NaN,166.103226,602.412016393665,2.43165487714158,0.0817955742636059,1.81874771848921,7.71068388370651,725.70040808707,2.54908341703867,0.0177550060886166,2.63999736109483,77.7828888236286,681.754063728241,93.2817650611634,0.0156036471922264,2.91085071184495
6,5.962067,30,30.035345,17.92,18.281498,109.295273,NaN,8.536569,NaN,49.308552,400,400.056519,25,35.925613,11.154614,88.32444,49.995525,401.18988,398.570221,400.488739,5146.035645,10.25225,10.52091,78.741661,70.718315,12.08533,99.097435,63.71299,31.624559,37.018875,13.409575,19.019077,37.12204,54.124069,106.771317,NaN,166.103226,602.422625458334,2.43172502132449,0.0818157900007589,1.81869786459149,7.70368235478287,725.793052256905,2.54934783710516,0.0177627336123848,2.63950249860052,77.7744741672077,681.772316602225,93.2814884122642,0.0156078054481996,2.91035406440833
6,5.960823,30,30.031679,17.92,18.281498,109.295273,NaN,8.532992,NaN,49.308552,400,400.056519,25,35.925613,11.130389,88.315483,49.995525,401.122345,398.444427,400.367493,5148.889648,10.245334,10.521817,78.75927,70.78006,12.108847,99.129677,63.710121,31.59581,36.91053,13.406256,19.033127,37.135174,54.125237,106.747787,NaN,165.878128,602.427340602712,2.43177612850584,0.0818353052351944,1.81864212215027,7.69643507962661,725.803627362239,2.54939251669699,0.0177658718410424,2.6393329850636,77.7680117661041,681.785321471626,93.2809294644345,0.0156109467632596,2.90998321104546
6,5.958282,30,30.028282,17.92,18.298248,109.304413,NaN,8.531184,NaN,49.280365,400,400.035767,25,35.921291,11.118835,88.357353,49.995525,401.151825,398.533905,400.452301,5149.196289,10.243172,10.520497,78.791069,70.753143,12.136242,99.115639,63.734104,31.59206,36.9832,13.390623,19.053267,37.078884,54.092453,106.771461,NaN,166.567917,602.467431269517,2.43198505996953,0.0818820756312295,1.81854861767957,7.68162828272909,725.837547129607,2.54949698926502,0.0177698942946776,2.63909243029266,77.7620230085655,681.85657844199,93.3007627975428,0.0156169407034001,2.90903796966875
6,5.957885,30,30.023214,17.92,18.304432,109.223946,NaN,8.530557,NaN,49.257824,400,400.041687,25,35.920109,11.104059,88.530312,49.995525,401.151825,398.533905,400.452301,5149.196289,10.243172,10.520497,78.847099,70.741516,12.261322,99.188316,63.738361,31.59206,36.9832,13.390623,19.053267,37.078884,54.092453,106.771461,NaN,166.567917,602.480181257301,2.43203996066204,0.0818908521761973,1.81853835635949,7.67931448059602,725.639790291535,2.54900340808358,0.0177644247434361,2.63959469188461,77.7530873736517,681.868781076917,93.298010571463,0.0156209849404355,2.90858504233523
6,5.958198,30,30.019232,17.92,18.315228,109.15976,NaN,8.528668,NaN,49.254658,400,399.980774,25,35.913933,11.09946,88.616089,49.995525,400.993256,398.321167,400.237213,5145.868164,10.24725,10.52177,78.881203,70.778275,12.337529,99.206291,63.740681,31.601976,37.005287,13.403119,19.039623,37.056686,54.100769,106.756744,NaN,168.28212,602.498628601719,2.43209445931542,0.081890372627742,1.81856548465274,7.6811387220248,725.481853680433,2.54860883004731,0.0177600052979415,2.63999993424898,77.746065694375,681.882531028372,93.2972800483363,0.0156243801882986,2.90818713634798
6,5.956392,30,30.014801,17.92,18.3276,109.156937,NaN,8.527739,NaN,49.269474,400,399.970978,25,35.906334,11.107716,88.647102,49.995525,401.258728,398.595703,400.561005,5144.192871,10.240551,10.511629,78.887199,70.881912,12.393741,99.204857,63.756523,31.601456,36.939793,13.375631,19.070559,37.038677,54.192551,106.707222,NaN,169.865112,602.527967957582,2.43224586962882,0.0819238307482958,1.8184997462134,7.67061193078638,725.487204734025,2.54864341280445,0.0177634576275331,2.63982023284975,77.7382514169249,681.931091349631,93.3079074440732,0.0156298909689833,2.90740783839883
6,5.954821,30,30.011488,17.92,18.331848,109.198402,NaN,8.524157,NaN,49.294308,400,400.068726,25,35.908302,11.131781,88.586044,49.995525,401.258728,398.595703,400.561005,5144.192871,10.240551,10.511629,78.904343,70.966721,12.369199,99.127365,63.784744,31.601456,36.939793,13.375631,19.070559,37.038677,54.192551,106.707222,NaN,169.865112,602.541642032798,2.43233694418284,0.0819502728056121,1.81843467668188,7.66145298286915,725.606222713481,2.54897010723909,0.0177713565508043,2.63928578519701,77.7324081988342,681.959287781129,93.3130669334429,0.0156335896976847,2.90690791723567
6,5.956118,30,30.006472,17.92,18.330973,109.293434,NaN,8.525146,NaN,49.320496,400,400.000793,25,35.914845,11.149665,88.452293,49.997543,401.084045,398.445374,400.37851,5142.683594,10.214946,10.504352,78.890076,70.949631,12.366404,99.206024,63.794319,31.613852,36.897808,13.379802,19.077208,37.054798,54.205849,106.668869,NaN,170.730621,602.53513939848,2.43227817460651,0.0819295233787477,1.81849160369185,7.66901463642591,725.871456988444,2.54968704056257,0.0177872443107931,2.63818568774977,77.7235604034811,681.929909125639,93.2960873980975,0.0156354383998819,2.9068799408536
6,5.955166,30,30.002737,17.92,18.337015,109.381622,NaN,8.525267,NaN,49.329327,400,399.97757,25,35.916332,11.16105,88.440178,49.997543,401.271881,398.626862,400.554047,5144.918457,10.232932,10.515251,78.900154,70.969734,12.253268,99.238991,63.791862,31.643425,36.900196,13.375635,19.082962,37.042915,54.224804,106.647972,NaN,171.025558,602.549731576652,2.43235499769038,0.0819469721453703,1.81845640809274,7.66346449007409,726.114827786089,2.55034070093779,0.0178011904190423,2.63721350683797,77.7169714353325,681.95222022039,93.2986454127532,0.0156391165774185,2.9064124463934
6,5.955,30,29.99823,17.92,18.355478,109.400948,NaN,8.528666,NaN,49.333534,400,400.038177,25,35.932358,11.18257,88.484802,49.997543,401.271881,398.626862,400.554047,5144.918457,10.232932,10.515251,78.889854,70.941536,12.064157,99.2528,63.77161,31.643425,36.900196,13.375635,19.082962,37.042915,54.224804,106.647972,NaN,171.025558,602.583934361951,2.4324769999121,0.08195717101008,1.81847154405556,7.66249664520177,726.178758986831,2.55052879984772,0.017807409224815,2.63683189599967,77.7090197211564,681.989878509005,93.3054291772244,0.0156441150917574,2.90574048121051
6,5.952829,30,29.992577,17.92,18.364254,109.435654,NaN,8.526606,NaN,49.319393,400,400.042053,25,35.953167,11.200529,88.58036,49.997543,401.095551,398.422852,400.34848,5141.894043,10.245622,10.521401,78.897446,70.952782,12.049431,99.263756,63.749924,31.64558,36.916111,13.350429,19.112228,37.009857,54.171272,106.677429,NaN,171.019547,602.608110551586,2.43262098539751,0.0819949285367205,1.81838530046975,7.64983702766284,726.286518945281,2.55083679466019,0.0178164839366887,2.63625995141013,77.6990448017853,682.033797963191,93.3128029725096,0.0156502135990083,2.90493215539018
6,5.952688,30,29.988287,17.92,18.367495,109.410233,NaN,8.524234,NaN,49.313267,400,399.987823,25,35.96167,11.215825,88.652512,49.997543,401.095551,398.422852,400.34848,5141.894043,10.245622,10.521401,78.845329,70.948914,12.098787,99.291138,63.705624,31.64558,36.916111,13.350429,19.112228,37.009857,54.171272,106.677429,NaN,171.019547,602.614537574768,2.43264699830924,0.0819984797570489,1.81838297655005,7.64901470491833,726.231835900999,2.55071383863976,0.0178170714738731,2.63629207991663,77.6914739683633,682.036616069725,93.3078977684333,0.0156532539467324,2.90462642383789
6,5.952688,30,29.988287,17.92,18.371685,109.35006,NaN,8.524234,NaN,49.282425,400,400.026337,25,35.974865,11.2118,88.601501,49.997543,401.215118,398.504761,400.449005,5139.662109,10.243694,10.523344,78.844177,70.929268,12.139672,99.337311,63.666199,31.645298,36.913898,13.311267,19.155594,37.0397,54.068527,106.743988,NaN,171.043625,602.622156610204,2.43267313389566,0.0820002022753962,1.81838811463466,7.64901470491833,726.073185979354,2.55029910028815,0.0178097441412449,2.63683481446396,77.6914739683633,682.0461937056,93.3111951958409,0.0156537527262452,2.90453004828766
6,5.952746,30,29.984634,17.92,18.364502,109.348396,NaN,8.522853,NaN,49.274155,400,400.011353,25,35.986206,11.20046,88.519676,49.997543,401.199066,398.485962,400.406372,5141.730469,10.241214,10.523973,78.859886,70.927185,12.175773,99.393333,63.653332,31.625137,36.875252,13.326686,19.141785,37.041557,54.030636,106.757111,NaN,171.225372,602.6088756454,2.43262594452706,0.0819963365925298,1.81838189758753,7.64935296708364,726.07931186059,2.55033212601884,0.0178126772929447,2.63668200451137,77.6850266249403,682.023182388708,93.2982696269816,0.0156550188922021,2.90452545406033
6,5.950893,30,29.978991,17.92,18.364502,109.348396,NaN,8.521554,NaN,49.274155,400,400.011353,25,35.986206,11.177113,88.45031,49.997543,401.199066,398.485962,400.406372,5141.730469,10.241214,10.523973,78.855339,70.958672,12.199299,99.432793,63.651688,31.625137,36.875252,13.326686,19.141785,37.041557,54.030636,106.757111,NaN,171.225372,602.61588840489,2.43270213072942,0.0820255050254087,1.81829915394347,7.63854486762619,726.095550512691,2.55040086281157,0.0178175227462317,2.63642282728229,77.6750658405188,682.042265165107,93.2971117191121,0.0156598212931842,2.90396878864116
6,5.950239,30,29.974922,17.92,18.369905,109.36908,NaN,8.520889,NaN,49.29092,400,400.043091,25,35.972561,11.189674,88.386948,49.997543,401.137238,398.432617,400.362396,5142.213379,10.241918,10.524537,78.821518,70.967529,12.246784,99.441635,63.637405,31.611382,36.849129,13.31669,19.154194,37.065277,54.045704,106.733673,NaN,171.148331,602.628187452583,2.43276272380909,0.0820380258463918,1.81827659425296,7.63472964942554,726.161783975335,2.55059297511903,0.0178235369026266,2.63604969697518,77.6678825093608,682.058096613123,93.2969914562806,0.0156633931135361,2.90354684186188
6,5.948867,30,29.969162,17.92,18.383858,109.350349,NaN,8.519259,NaN,49.326256,400,400.021729,25,35.952793,11.213533,88.221382,49.989685,401.164673,398.467072,400.38382,5136.78418,10.222397,10.51135,78.791473,70.939186,12.289838,99.448555,63.641071,31.628677,36.864922,13.308773,19.165342,36.993404,54.002872,106.755844,NaN,171.011093,602.658748532913,2.43290617052478,0.0820653777077889,1.81823253368191,7.62672484944795,726.128976454799,2.55053404747813,0.0178262043511944,2.63595412163601,77.6577126240277,682.101638854941,93.3041029660257,0.0156695516340469,2.90273804094084
6,5.947607,30,29.966776,17.92,18.395765,109.267807,NaN,8.513949,NaN,49.352673,400,400.001526,25,35.949875,11.201056,88.053825,49.989685,401.164673,398.467072,400.38382,5136.78418,10.222397,10.51135,78.762779,70.89682,12.326299,99.420708,63.628094,31.628677,36.864922,13.308773,19.165342,36.993404,54.002872,106.755844,NaN,171.011093,602.685164122684,2.43303225068755,0.082090133660232,1.81819101301442,7.61937229846893,725.918240858604,2.54999416430499,0.0178181966126911,2.63658944619644,77.6534994450454,682.1441029559,93.315467178594,0.0156733756555083,2.90215869216332
6,5.948415,30,29.963289,17.92,18.420076,109.174919,NaN,8.511332,NaN,49.354477,400,400.030273,25,35.953278,11.183491,87.83445,49.989685,401.324097,398.664886,400.57428,5133.15332,10.211501,10.504633,78.733696,70.864784,12.380985,99.401016,63.594601,31.623264,36.893299,13.273356,19.207067,36.988647,53.972092,106.773178,NaN,171.313248,602.726311275052,2.43315062984234,0.0820873953382814,1.81825704950125,7.6240874002923,725.683351364875,2.54939611286807,0.0178098650729921,2.63727136904005,77.6473416601964,682.182019260113,93.3237610538831,0.0156777072210126,2.90155459276975
6,5.948305,30,29.959888,17.92,18.451719,109.090164,NaN,8.513398,NaN,49.362415,400,400.100311,25,35.956642,11.181334,87.980743,49.989685,401.314423,398.674896,400.625214,5133.770508,10.236818,10.505754,78.684937,70.866447,12.369451,99.415924,63.577793,31.606926,36.849335,13.275029,19.204008,37.000137,53.978588,106.770432,NaN,171.5793,602.784262792914,2.43335247280137,0.0821021409123362,1.81829128365214,7.6234455207495,725.469618092923,2.54885285656465,0.0178024430643205,2.63788691740228,77.6413352081893,682.250658344045,93.342767432251,0.0156835813701058,2.90065011105318
6,5.946254,30,29.956944,17.92,18.471252,109.105049,NaN,8.509962,NaN,49.367443,400,400.109131,25,35.961288,11.168092,88.269493,49.989685,401.314423,398.674896,400.625214,5133.770508,10.236818,10.505754,78.661728,70.860191,12.301426,99.399948,63.551083,31.606926,36.849335,13.275029,19.204008,37.000137,53.978588,106.770432,NaN,171.5793,602.827530074198,2.4335586051844,0.0821425160581477,1.81822419554717,7.61147577509882,725.517380844486,2.54899152173902,0.0178067921441731,2.63761471670581,77.6361354284923,682.321588398923,93.3631979180627,0.0156892660493077,2.8997539810751
6,5.942739,30,29.951458,17.92,18.475382,109.170326,NaN,8.506907,NaN,49.398739,400,400.199066,25,35.968639,11.159019,88.363579,49.989685,401.344849,398.733704,400.618347,5133.279297,10.248031,10.515092,78.625397,70.857391,12.125683,99.407951,63.54705,31.594181,36.848957,13.27857,19.195837,36.998405,53.95018,106.777161,NaN,170.747467,602.848319188057,2.43372893537733,0.0821996969317358,1.81807295387068,7.59095493725403,725.70535555258,2.54950879446889,0.0178194783915349,2.63676718460454,77.6264448332103,682.375408689863,93.374260538834,0.0156957801255757,2.89886643984224
6,5.942512,30,29.945787,17.92,18.465403,109.233803,NaN,8.507431,NaN,49.420223,400,400.23584,25,35.984371,11.139408,88.317032,49.989685,401.258362,398.642731,400.559967,5132.910156,10.217175,10.494411,78.609947,70.856224,12.072145,99.423363,63.543522,31.597851,36.858948,13.290027,19.192436,36.934906,53.912071,106.792816,NaN,170.479004,602.831034327739,2.43367606207526,0.0821991766191154,1.81805042513216,7.58962938508648,725.889043985097,2.5500156504722,0.0178321006981454,2.63593133424623,77.6164259989552,682.347128054071,93.3567516947176,0.0156981458153813,2.89878330408445
6,5.942776,30,29.941097,17.92,18.459801,109.265793,NaN,8.505188,NaN,49.457035,400,400.187775,25,35.998211,11.126407,88.315414,49.989685,401.258362,398.642731,400.559967,5132.910156,10.217175,10.494411,78.55777,70.868446,12.038545,99.439934,63.524799,31.597851,36.858948,13.290027,19.192436,36.934906,53.912071,106.792816,NaN,170.479004,602.819852144782,2.43363027476817,0.0821927022945167,1.8180551947725,7.59117099286465,725.98686110843,2.5502933238405,0.0178400374774943,2.63542742395148,77.6081391618902,682.322984151686,93.3420098496761,0.0157000636804088,2.89872202251204
6,5.940407,30,29.935406,17.92,18.456673,109.285156,NaN,8.503258,NaN,49.509346,400,400.134674,25,36.003185,11.160711,88.417984,49.989685,401.174133,398.573639,400.463623,5131.44873,10.207353,10.498287,78.553513,70.891319,12.019899,99.453362,63.473988,31.59001,36.796131,13.270661,19.209961,36.941593,53.853752,106.82534,NaN,170.180466,602.823115983674,2.43370825463102,0.0822288425824533,1.81794591452032,7.57733558451207,726.054260840741,2.55049612038139,0.0178472971013804,2.63499222006208,77.5980822863361,682.342626815663,93.3410052022749,0.0157049414040954,2.89816155174669
6,5.938892,30,29.93343,17.92,18.454628,109.25972,NaN,8.501049,NaN,49.556808,400,400.101044,25,36.00032,11.175171,88.500885,49.989685,401.174133,398.573639,400.463623,5131.44873,10.207353,10.498287,78.632904,70.885498,12.005731,99.46788,63.446178,31.59001,36.796131,13.270661,19.209961,36.941593,53.853752,106.82534,NaN,170.180466,602.825121873091,2.43375786035499,0.0822519512998477,1.81787598622127,7.56848555616318,725.992920392265,2.55034494211601,0.0178458980184427,2.63513016537219,77.5945900416502,682.357703423893,93.343505934002,0.0157070655357773,2.89788513840527
6,5.937474,30,29.929855,17.92,18.454094,109.2043,NaN,8.501592,NaN,49.549164,400,400.114685,25,35.991825,11.18821,88.457291,49.990788,401.261688,398.685181,400.537476,5132.025879,10.225583,10.509801,78.651283,70.878754,12.017333,99.461205,63.425499,31.61022,36.823872,13.247536,19.233896,36.952797,53.809635,106.841362,NaN,170.192505,602.829507846608,2.43381290368347,0.0822741592042613,1.81781226894143,7.56020064879868,725.857163274131,2.55000659495486,0.0178422186559372,2.63546504094035,77.5882713803474,682.372260606127,93.3436421844274,0.0157102464750344,2.89751143908291
6,5.937653,30,29.924519,17.92,18.464714,109.2117,NaN,8.49958,NaN,49.518059,400,400.140686,25,35.984474,11.183406,88.513916,49.990788,401.094421,398.607025,400.46756,5128.416016,10.194484,10.488582,78.623367,70.856186,12.127171,99.443001,63.418812,31.609039,36.831493,13.248159,19.229744,36.877048,53.85413,106.797707,NaN,170.151581,602.848136990575,2.43387173725502,0.0822756994089623,1.81783350176315,7.56124656767696,725.892028685944,2.55012268376921,0.0178477180716628,2.63515314536567,77.5788391345281,682.385438519764,93.3408961406969,0.0157145501482008,2.89703868630288
6,5.937653,30,29.924519,17.92,18.475622,109.246277,NaN,8.49958,NaN,49.492428,400,400.059723,25,35.980785,11.177388,88.647804,49.990788,401.094421,398.607025,400.46756,5128.416016,10.194484,10.488582,78.64431,70.869621,12.195105,99.430466,63.392929,31.609039,36.831493,13.248159,19.229744,36.877048,53.85413,106.797707,NaN,170.151581,602.867965992823,2.43393973324578,0.0822801897176883,1.8178471467707,7.56124656767696,725.983138997553,2.55036095604487,0.017851934743255,2.63484214788093,77.5788391345281,682.410358725721,93.3494984652981,0.0157158484368501,2.89679199208474
6,5.937294,30,29.918993,17.92,18.489357,109.292175,NaN,8.501713,NaN,49.472012,400,400.090118,25,35.985756,11.176258,88.675583,49.990788,401.180817,398.738251,400.595062,5128.65332,10.199282,10.488959,78.685181,70.883629,12.243428,99.448532,63.394157,31.622278,36.812042,13.229832,19.254486,36.916115,53.878944,106.776718,NaN,170.194916,602.894289804199,2.43404012629074,0.0822915235392023,1.81784839541213,7.55914886325718,726.119950768266,2.55074451315221,0.0178622918002532,2.63417741726711,77.569069654696,682.438466817797,93.3516504196922,0.0157210604289762,2.89615997874275
6,5.937314,30,29.915209,17.92,18.500046,109.340416,NaN,8.500475,NaN,49.491646,400,400.117798,25,35.979721,11.171371,88.638489,49.990788,401.191498,398.754486,400.57486,5128.731445,10.217961,10.507264,78.71682,70.894882,12.253929,99.443024,63.405876,31.63261,36.812469,13.218583,19.266027,36.962513,53.884514,106.759064,NaN,169.859055,602.913645348693,2.43410592881439,0.0822956070129121,1.81786268223458,7.55926572948346,726.257884831758,2.55112283376835,0.0178714314897395,2.63357361359111,77.5623790678879,682.456634074351,93.3527528709557,0.0157245741065874,2.8957382176578
6,5.936165,30,29.911505,17.92,18.500046,109.340416,NaN,8.497179,NaN,49.491646,400,400.117798,25,35.979721,11.153794,88.620651,49.990788,401.191498,398.754486,400.57486,5128.731445,10.217961,10.507264,78.736107,70.909866,12.195505,99.446022,63.411167,31.63261,36.812469,13.218583,19.266027,36.962513,53.884514,106.759064,NaN,169.859055,602.917983180946,2.43415322742554,0.0823137912581042,1.81781165851165,7.55255129213612,726.268522946003,2.55116795459533,0.0178746249886358,2.63340448341237,77.555829293988,682.468144161348,93.3516667845081,0.0157276874223188,2.89538752417584
6,5.934667,30,29.907587,17.92,18.511265,109.377945,NaN,8.494784,NaN,49.533295,400,400.189087,25,35.961517,11.147442,88.598305,49.990788,401.2854,398.750153,400.653687,5126.712891,10.227878,10.506238,78.695465,70.911888,12.049354,99.404526,63.409981,31.624317,36.765549,13.209215,19.275986,36.860996,53.843491,106.785988,NaN,169.777191,602.94403153989,2.43428482469253,0.0823421285111934,1.81775925497887,7.54379595041706,726.378590446436,2.55147401871644,0.0178825745687645,2.6328920678914,77.5489004182933,682.510212327222,93.3608450310692,0.0157325389177595,2.89472212248046
