P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.934312,30,29.904131,17.92,18.530634,109.417732,NaN,8.494097,NaN,49.569294,400,400.227692,25,35.954712,11.122061,88.557663,49.990788,401.2854,398.750153,400.653687,5126.712891,10.227878,10.506238,78.671974,70.90551,11.987808,99.377396,63.393688,31.624317,36.765549,13.209215,19.275986,36.860996,53.843491,106.785988,NaN,169.777191,602.980579539735,2.43442015317431,0.0823557260134284,1.81776788414471,7.54172084657199,726.493249718632,2.55178990298065,0.0178903995642963,2.63238208280825,77.5427879912992,682.554374430695,93.3713823442118,0.0157371865632144,2.89406649129821
6,5.934065,30,29.900351,17.92,18.538288,109.441895,NaN,8.495442,NaN,49.592983,400,400.219177,25,35.955517,11.106753,88.392403,49.990788,401.181305,398.654785,400.583252,5127.710938,10.199932,10.494913,78.693596,70.916176,11.961537,99.348419,63.386734,31.624132,36.762882,13.179427,19.308529,36.883774,53.816235,106.788589,NaN,169.94693,602.995424721644,2.43447802206291,0.0823627900609195,1.81776657476091,7.54027698770363,726.567688660499,2.5520021532937,0.0178966016239495,2.63199668997395,77.5361018955956,682.56963532749,93.3714936655438,0.0157405492733197,2.89367498958065
6,5.932041,30,29.896603,17.92,18.530136,109.434547,NaN,8.492603,NaN,49.628174,400,400.155487,25,35.953323,11.102887,88.055405,49.990788,401.077332,398.530365,400.451324,5124.154297,10.225459,10.496284,78.662506,70.918739,11.95634,99.367233,63.409164,31.618404,36.760494,13.165053,19.324562,36.91687,53.812637,106.782104,NaN,169.387161,602.988243282022,2.43451056305968,0.0823915077685057,1.81766653544395,7.52844385227911,726.559092090166,2.55199721721508,0.0178989416764651,2.63189128369484,77.5294717531247,682.575662158794,93.3684583142187,0.01574340989395,2.89337644396111
6,5.929652,30,29.893356,17.92,18.528702,109.439407,NaN,8.487837,NaN,49.654476,400,400.112,25,35.942879,11.112985,87.875053,49.990788,401.077332,398.530365,400.451324,5124.154297,10.225459,10.496284,78.642303,70.899841,11.943954,99.385101,63.501686,31.618404,36.760494,13.165053,19.324562,36.91687,53.812637,106.782104,NaN,169.387161,602.994649958528,2.43460002587512,0.0824288028998785,1.81755880654875,7.51447292981101,726.581188750626,2.55207016532755,0.0179023357003664,2.63170094429629,77.5237273481186,682.603339685623,93.3735912688451,0.0157470587863559,2.89289746292776
6,5.929774,30,29.889185,17.92,18.543339,109.304695,NaN,8.484447,NaN,49.679745,400,400.114563,25,35.950581,11.11081,87.926895,49.998074,401.205994,398.682983,400.557068,5125.367188,10.215207,10.490112,78.626938,70.868515,11.93317,99.384811,63.505638,31.624222,36.811993,13.161923,19.324903,36.821724,53.863075,106.736076,NaN,168.439774,603.020793529488,2.43468620729222,0.0824328967749875,1.8175827292616,7.51518648935536,726.238564972485,2.55119398213888,0.0178895315538734,2.63270360816873,77.5163475440813,682.628358375273,93.3765458143465,0.0157511980066989,2.89238603184812
6,5.930099,30,29.885077,17.92,18.54628,109.201187,NaN,8.484962,NaN,49.704811,400,400.109802,25,35.976345,11.107384,88.063927,49.998074,401.175537,398.591003,400.559998,5121.143555,10.197719,10.471854,78.681801,70.840569,12.027055,99.357224,63.44326,31.632948,36.771156,13.178384,19.319229,36.831337,53.826656,106.752098,NaN,168.82016,603.024913202704,2.43469114624938,0.0824289524041903,1.817600853045,7.5170873121458,725.977826564454,2.55053135320144,0.0178804591837651,2.63343849248738,77.5090784244494,682.623697499293,93.3693260947069,0.0157537488250589,2.89216973864547
6,5.929747,30,29.881208,17.92,18.549767,109.127632,NaN,8.483896,NaN,49.720375,400,400.05069,25,36.014973,11.116239,88.084953,49.998074,401.175537,398.591003,400.559998,5121.143555,10.197719,10.471854,78.850952,70.828484,12.119617,99.377022,63.429871,31.632948,36.771156,13.178384,19.319229,36.831337,53.826656,106.752098,NaN,168.82016,603.032578811519,2.43472737286268,0.0824359728738523,1.81758966995305,7.51502857137604,725.795239268878,2.55007186113891,0.0178748253298709,2.63392002863508,77.502231506046,682.630879495505,93.3665275519739,0.0157567549720596,2.89185270291848
6,5.929747,30,29.881208,17.92,18.549767,109.127632,NaN,8.483896,NaN,49.720375,400,400.05069,25,36.014973,11.119962,88.04174,49.998074,401.151489,398.598175,400.516479,5119.494141,10.208884,10.482317,78.910332,70.834,12.203938,99.396393,63.480511,31.651686,36.711487,13.130898,19.36845,36.814415,53.752087,106.802208,NaN,168.498749,603.032578811519,2.43472737286268,0.0824359728738523,1.81758966995305,7.51502857137604,725.795239268878,2.55007186113891,0.0178748253298709,2.63392002863508,77.502231506046,682.630879495505,93.3665275519739,0.0157567549720596,2.89185270291848
6,5.928548,30,29.877686,17.92,18.54365,109.108078,NaN,8.486174,NaN,49.759754,400,400.057831,25,36.052383,11.110724,87.890991,49.998074,401.327515,398.732697,400.618774,5120.071289,10.22447,10.500944,78.814095,70.822632,12.19743,99.417824,63.583492,31.663082,36.676781,13.137151,19.363483,36.864799,53.72065,106.813293,NaN,168.357895,603.025982997571,2.43473864912525,0.0824524789816459,1.81752879996698,7.50801530653138,725.753876327446,2.54998012621521,0.0178754808914987,2.63393388114553,77.4959980699649,682.629462463476,93.3612293711646,0.0157590775861741,2.89164205957244
6,5.927512,30,29.874565,17.92,18.548429,109.194916,NaN,8.484917,NaN,49.820141,400,400.170837,25,36.092522,11.078097,87.743683,49.998074,401.327515,398.732697,400.618774,5120.071289,10.22447,10.500944,78.802086,70.776108,12.094394,99.408539,63.615303,31.663082,36.676781,13.137151,19.363483,36.864799,53.72065,106.813293,NaN,168.357895,603.038576078003,2.43481110849461,0.0824708933525703,1.81748896442982,7.50195462558719,725.991542415686,2.55061639655505,0.0178887755978794,2.63301331069876,77.4904738693322,682.651100838404,93.3644524840104,0.0157623294727326,2.89123143776653
6,5.926317,30,29.870157,17.92,18.55921,109.304428,NaN,8.482269,NaN,49.877514,400,400.200043,25,36.125671,11.07056,87.708755,49.998074,401.320526,398.711304,400.651794,5120.280273,10.206031,10.492024,78.83963,70.754959,11.960745,99.35553,63.629784,31.665165,36.688725,13.142149,19.357038,36.835846,53.641357,106.856659,NaN,167.580261,603.062676386025,2.4349275175942,0.0824943123479551,1.81744973223455,7.49496280806488,726.292487156151,2.55142401728256,0.0179059375475063,2.63183854716383,77.4826709020859,682.686817720277,93.3707909026206,0.0157671919660446,2.89060162436235
6,5.926063,30,29.866455,17.92,18.57313,109.393005,NaN,8.479342,NaN,49.908085,400,400.148254,25,36.166275,11.089906,87.846039,49.998074,401.320526,398.711304,400.651794,5120.280273,10.206031,10.492024,78.917229,70.772148,11.915074,99.360649,63.575241,31.665165,36.688725,13.142149,19.357038,36.835846,53.641357,106.856659,NaN,167.580261,603.088932950582,2.43502470810708,0.0825040827379604,1.81745618518507,7.49347654664547,726.536181901288,2.55207846684045,0.0179199271429308,2.63088852151385,77.4761169928655,682.716602552441,93.3760439352334,0.0157712654906502,2.89007529538299
6,5.92431,30,29.862677,17.92,18.579124,109.448982,NaN,8.476767,NaN,49.934757,400,400.03717,25,36.204849,11.112941,87.987747,49.998074,401.1073,398.731812,400.513153,5120.079102,10.158624,10.484385,79.00058,70.791702,11.871948,99.39212,63.539352,31.62369,36.679363,13.131318,19.370543,36.851692,53.654659,106.84008,NaN,167.175781,603.106434512737,2.4351342875472,0.0825344085898923,1.81738625004391,7.48321771600479,726.694253424658,2.55250935046663,0.0179300074912178,2.63022596745737,77.46942788475,682.750807432227,93.3827256555549,0.0157756219329562,2.8895015668154
6,5.92431,30,29.862677,17.92,18.577669,109.480125,NaN,8.476767,NaN,49.948608,400,400.038116,25,36.235828,11.140422,88.095787,49.997833,400.89859,398.549469,400.304047,5118.918945,10.164353,10.483131,79.029778,70.805702,11.856386,99.455254,63.49313,31.639238,36.689194,13.11986,19.381313,36.803326,53.625118,106.850693,NaN,166.792953,603.103790217092,2.43512522330911,0.0825338089593405,1.81738439593925,7.48321771600479,726.776162307653,2.55272342722443,0.0179337966218353,2.62995349040456,77.46942788475,682.747485097287,93.3815758668262,0.0157754487829998,2.88953393396123
6,5.922783,30,29.857681,17.92,18.572475,109.485893,NaN,8.474691,NaN,49.987362,400,399.94928,25,36.264496,11.150421,88.227989,49.997833,400.89859,398.549469,400.304047,5118.918945,10.164353,10.483131,79.066658,70.801529,11.853286,99.522591,63.458996,31.639238,36.689194,13.11986,19.381313,36.803326,53.625118,106.850693,NaN,166.792953,603.100106491466,2.43515580304968,0.0825559459470813,1.81731022393115,7.4742796409999,726.805624561921,2.55282384520407,0.0179388194250716,2.62967731432055,77.4605812466464,682.750811142687,93.3759109597843,0.0157790268192335,2.8891839162227
6,5.922809,30,29.854889,17.92,18.573765,109.428314,NaN,8.475757,NaN,49.985294,400,399.853088,25,36.282806,11.169828,88.29744,49.997833,400.785828,398.372894,400.1586,5116.652832,10.176773,10.487576,79.111534,70.810219,11.89069,99.550453,63.492416,31.633276,36.704239,13.116525,19.386934,36.784187,53.654152,106.82959,NaN,166.611191,603.102352825981,2.4351627674922,0.0825560642071163,1.81731301925689,7.47443184253882,726.662189725564,2.5524620459642,0.0179342287683294,2.63005442189833,77.455636827844,682.748958018767,93.3714604150845,0.0157808334404298,2.88902448367524
6,5.922349,30,29.851494,17.92,18.584261,109.332886,NaN,8.475901,NaN,49.985836,400,399.832397,25,36.278484,11.177251,88.335144,49.997833,401.041077,398.587463,400.352203,5113.461914,10.16386,10.489498,79.165169,70.825912,11.945395,99.550613,63.565254,31.669348,36.66436,13.106948,19.396942,36.768147,53.655647,106.819313,NaN,166.225967,603.123160967576,2.43524711285116,0.0825677066003109,1.81730606910112,7.47173897300735,726.420903029721,2.55184719449587,0.0179255462999864,2.63073838613659,77.4496240580748,682.774514370099,93.3756756312685,0.0157844804070502,2.88856010601428
6,5.920217,30,29.848186,17.92,18.584261,109.332886,NaN,8.475152,NaN,49.985836,400,399.832397,25,36.278484,11.191429,88.428566,49.997833,401.041077,398.587463,400.352203,5113.461914,10.16386,10.489498,79.176193,70.825363,12.014085,99.565544,63.573761,31.669348,36.66436,13.106948,19.396942,36.768147,53.655647,106.819313,NaN,166.225967,603.131195032331,2.43533500487824,0.0826016295963671,1.81721180830537,7.45925608550169,726.430386714882,2.55188749415359,0.0179284092259905,2.63058815131243,77.4437648600406,682.801507156675,93.3805089387922,0.0157881435586317,2.88808767731866
6,5.91966,30,29.844471,17.92,18.588032,109.243492,NaN,8.473245,NaN,49.958775,400,399.97226,25,36.259304,11.187694,88.468407,49.997833,401.102509,398.601257,400.42865,5117.066406,10.193509,10.497176,79.143967,70.847771,12.083806,99.575974,63.568996,31.642263,36.67728,13.115279,19.386044,36.820915,53.68755,106.794868,NaN,166.011688,603.140146452923,2.43538145994304,0.082612051050057,1.81719201312098,7.45599429494257,726.20585717716,2.55131780585368,0.0179207299100506,2.63120778347148,77.4371841737841,682.812668453432,93.3793069534142,0.0157912597722771,2.88774346595745
6,5.918938,30,29.839161,17.92,18.58526,109.181381,NaN,8.47307,NaN,49.920013,400,400.054413,25,36.232922,11.190533,88.377678,49.997833,400.988281,398.481232,400.284821,5116.418457,10.168651,10.495307,79.175674,70.894936,12.131766,99.575081,63.546947,31.635059,36.717529,13.085694,19.418053,36.757877,53.642937,106.807747,NaN,165.927429,603.137829598026,2.43539396474472,0.0826224036760057,1.81715655497452,7.45176592660027,726.057669286269,2.55095513222011,0.0179177521259531,2.6315158031611,77.4277770274362,682.808865706747,93.3707479388044,0.0157946852102477,2.88744336541472
6,5.918747,30,29.836941,17.92,18.601515,109.173676,NaN,8.47153,NaN,49.882504,400,399.98175,25,36.220692,11.194465,88.210091,49.997833,400.988281,398.481232,400.284821,5116.418457,10.168651,10.495307,79.20874,70.822205,12.234408,99.58889,63.538857,31.635059,36.717529,13.085694,19.418053,36.757877,53.642937,106.807747,NaN,165.927429,603.168087153213,2.43550308713628,0.082632148090146,1.81716894154998,7.45064727774661,726.043771518622,2.55092918609573,0.0179187347100453,2.63148282891025,77.4238437107101,682.845355054657,93.3803587708331,0.015798102987202,2.8869487096219
6,5.919538,30,29.833832,17.92,18.621071,109.191727,NaN,8.472464,NaN,49.886971,400,399.957489,25,36.22485,11.175251,88.146706,49.997833,401.145477,398.592316,400.470032,5116.914063,10.160874,10.48214,79.227379,70.779915,12.2382,99.594749,63.513947,31.660954,36.607269,13.094665,19.417414,36.768242,53.673412,106.788704,NaN,165.939468,603.200644852773,2.43559227537524,0.0826276154340692,1.81722896046907,7.45527983291998,726.100200216706,2.55109134955565,0.0179236300276358,2.63118100803948,77.4183349134046,682.8731333083,93.3857424403824,0.0158016739326818,2.88648255463139
6,5.91809,30,29.830721,17.92,18.629021,109.203293,NaN,8.473682,NaN,49.866192,400,400.014679,25,36.231407,11.153039,88.186333,49.997833,401.145477,398.592316,400.470032,5116.914063,10.160874,10.48214,79.23481,70.762642,12.08596,99.557289,63.495129,31.660954,36.607269,13.094665,19.417414,36.768242,53.673412,106.788704,NaN,165.939468,603.220544781422,2.4357014907266,0.0826539545808263,1.81717523431541,7.4467991558501,726.139564372467,2.55120888879576,0.0179277361813526,2.63093685557632,77.4128221259586,682.908248557187,93.3936678676279,0.0158056292755642,2.88594573438828
6,5.917316,30,29.828224,17.92,18.626818,109.181694,NaN,8.47193,NaN,49.792507,400,399.996307,25,36.243,11.144588,88.176186,50.004726,401.053284,398.543396,400.359589,5118.29834,10.162102,10.484322,79.271858,70.772003,11.912745,99.540886,63.486248,31.670778,36.657673,13.064037,19.456322,36.767883,53.570702,106.8414,NaN,165.921417,603.219456192746,2.43571968699545,0.0826653777832375,1.81713823586901,7.44226534612642,726.089908104201,2.55109072308792,0.0179272649607544,2.63101412803446,77.4083970422826,682.910971365436,93.3912076467725,0.0158074770003356,2.88576127126741
6,5.916251,30,29.825264,17.92,18.628998,109.200813,NaN,8.47259,NaN,49.705303,400,399.984283,25,36.246326,11.140388,88.157951,50.004726,401.168793,398.603333,400.437347,5118.087891,10.192201,10.491385,79.341911,70.906136,11.786297,99.563087,63.478371,31.645088,36.619766,13.043836,19.473877,36.784439,53.548779,106.848282,NaN,166.10318,603.227427710847,2.43577718392038,0.0826832499180967,1.81709403476689,7.43602624670655,726.148706704212,2.551258389524,0.0179321626436044,2.63071017421376,77.403151075784,682.927366966877,93.3928548924742,0.0158103542491448,2.88541545525524
6,5.916251,30,29.825264,17.92,18.636492,109.181931,NaN,8.47259,NaN,49.646751,400,400.023499,25,36.235657,11.132744,88.092468,50.004726,401.168793,398.603333,400.437347,5118.087891,10.192201,10.491385,79.333389,70.910545,11.722016,99.590363,63.475403,31.645088,36.619766,13.043836,19.473877,36.784439,53.548779,106.848282,NaN,166.10318,603.241045049689,2.43582385336563,0.0826863405681769,1.81710368214127,7.43602624670655,726.099032059141,2.55112846729028,0.0179298591700967,2.63087709343422,77.403151075784,682.944473458247,93.3987836681713,0.0158112460567906,2.88525028933301
6,5.916433,30,29.821817,17.92,18.653399,109.03978,NaN,8.472317,NaN,49.584904,400,400.012238,25,36.225979,11.139197,88.036057,50.004726,401.089081,398.535583,400.273224,5114.265625,10.166123,10.493114,79.245689,70.841064,11.709728,99.598083,63.449196,31.625402,36.584251,13.043425,19.475441,36.727638,53.611893,106.813934,NaN,165.733612,603.271081915275,2.43592163414485,0.0826904117704109,1.81713349317254,7.43709251791216,725.734880985105,2.55019200432155,0.0179154919974389,2.6319823809031,77.3970414963413,682.974864355491,93.4046203847128,0.015815186301361,2.88473901818342
6,5.914791,30,29.819208,17.92,18.662594,108.896057,NaN,8.469552,NaN,49.571018,400,400.067535,25,36.213352,11.157604,87.893433,50.004726,401.364197,398.759033,400.569183,5111.756836,10.161263,10.478737,79.142059,70.9095,11.776937,99.578499,63.439915,31.633604,36.61034,13.072583,19.447796,36.766674,53.577217,106.827278,NaN,165.851593,603.293970466663,2.43604660939584,0.0827203852559651,1.81707294831059,7.42747176352401,725.364037321694,2.54923373594516,0.0179001823036717,2.63315047536479,77.3924168517658,683.016548596623,93.4155170021034,0.0158191429338136,2.88417244819656
6,5.914422,30,29.813751,17.92,18.661816,108.881935,NaN,8.467653,NaN,49.585518,400,400.167023,25,36.198547,11.156042,87.84053,50.004726,401.364197,398.759033,400.569183,5111.756836,10.161263,10.478737,79.101288,70.94162,11.742852,99.510681,63.420441,31.633604,36.61034,13.072583,19.447796,36.766674,53.577217,106.827278,NaN,165.851593,603.293945515373,2.43605698433405,0.0827259500447943,1.81705567549613,7.42530945827667,725.34259238263,2.54920317364652,0.0179031866717963,2.63302619840406,77.3827429013631,683.011718186941,93.4064077750643,0.0158226230292375,2.88387409666668
6,5.915103,30,29.809137,17.92,18.662275,108.947205,NaN,8.467869,NaN,49.6115,400,400.122467,25,36.184418,11.135963,87.883072,50.004726,401.202911,398.635315,400.35968,5112.882324,10.160893,10.481242,79.125237,70.910263,11.855922,99.47876,63.405273,31.646351,36.612038,13.063834,19.462,36.758316,53.513287,106.86319,NaN,166.40657,603.292216592894,2.43603175509357,0.0827152777431148,1.817086292046,7.4292999762086,725.527724543487,2.54970935891776,0.0179151732124103,2.63222807444159,77.3745623145159,682.995169309483,93.3943829351839,0.0158249166391629,2.8837417858871
6,5.914447,30,29.80558,17.92,18.673758,109.072937,NaN,8.467655,NaN,49.647129,400,400.027985,25,36.16785,11.119752,88.00386,50.004726,401.079041,398.518402,400.241638,5113.881836,10.153698,10.475028,79.098557,70.956673,11.959745,99.481354,63.41695,31.617975,36.603725,13.054253,19.47463,36.74012,53.459736,106.892578,NaN,166.506485,603.315550812975,2.43613031254783,0.082730476733325,1.8170722101035,7.42545595907683,725.868835798935,2.5506186296635,0.0179336251414025,2.63094442896116,77.3682551093368,683.025665636365,93.400113122855,0.0158289408713846,2.88322377119258
6,5.912123,30,29.803137,17.92,18.673758,109.072937,NaN,8.464586,NaN,49.647129,400,400.027985,25,36.16785,11.131894,88.114876,50.004726,401.079041,398.518402,400.241638,5113.881836,10.153698,10.475028,79.015968,70.979073,12.050438,99.445564,63.422993,31.617975,36.603725,13.054253,19.47463,36.74012,53.459736,106.892578,NaN,166.506485,603.324295318355,2.436226176494,0.0827675628688558,1.81696980160433,7.41183528441655,725.875858890511,2.55064846705434,0.0179357452191918,2.63083281430835,77.3639228892963,683.056937525436,93.4076323733334,0.0158322436291334,2.88276911433546
6,5.911718,30,29.800844,17.92,18.684549,109.163895,NaN,8.4651,NaN,49.697926,400,399.956543,25,36.159836,11.120279,88.144699,50.004726,401.230682,398.698303,400.358368,5111.894531,10.154039,10.479214,79.05191,70.994934,12.114983,99.422241,63.423454,31.585238,36.644424,13.015296,19.510834,36.740688,53.438721,106.904175,NaN,166.228409,603.345425898653,2.4363100710857,0.0827784806981717,1.81696594463541,7.40946122421678,726.121699454441,2.55130233937089,0.0179488395503887,2.62992408719995,77.3598564163124,683.084059318178,93.4139183432274,0.01583522761498,2.8823641469294
6,5.912042,30,29.798264,17.92,18.701639,109.199936,NaN,8.466609,NaN,49.748173,400,400.002716,25,36.169407,11.11561,88.135277,50.004726,401.230682,398.698303,400.358368,5111.894531,10.154039,10.479214,79.102692,70.999794,12.157584,99.451767,63.413437,31.585238,36.644424,13.015296,19.510834,36.740688,53.438721,106.904175,NaN,166.228409,603.375259415645,2.4364031055428,0.0827803578206511,1.81700238027748,7.41136048201031,726.223879757214,2.55158170908982,0.0179554763172403,2.6294895867701,77.3552806786629,683.114076797756,93.4208200831771,0.0158385594130318,2.88191366630221
6,5.911888,30,29.794147,17.92,18.725975,109.271454,NaN,8.467782,NaN,49.797375,400,400.011719,25,36.199295,11.106985,88.063568,50.016533,401.021301,398.542358,400.274139,5112.791992,10.173449,10.486443,79.075287,70.947891,12.175958,99.487869,63.406521,31.599916,36.67149,12.989462,19.531458,36.747597,53.436935,106.896515,NaN,166.123688,603.420057428653,2.43656096316566,0.0827928552522392,1.81702721112844,7.41045775797801,726.42370853124,2.55212363202052,0.0179677717980923,2.62867604390901,77.3479783701946,683.165421896853,93.4330337389066,0.0158440564454678,2.88116270537838
6,5.913647,30,29.791809,17.92,18.73571,109.362228,NaN,8.468588,NaN,49.862301,400,400.015015,25,36.240761,11.093099,88.009415,50.016533,401.113068,398.630707,400.360779,5109.642578,10.173247,10.49107,79.099373,70.87326,12.08875,99.467941,63.391762,31.634384,36.574089,12.993014,19.532965,36.705204,53.408871,106.908424,NaN,166.498062,603.431132656603,2.4365490202146,0.0827687907713319,1.81711726570773,7.4207677060362,726.668976253807,2.55277589803229,0.0179808624378609,2.6277795198079,77.3438311189603,683.157339369983,93.4270457652057,0.0158452369872145,2.88109274855939
6,5.914554,30,29.787445,17.92,18.730188,109.460487,NaN,8.469263,NaN,49.882629,400,400.050262,25,36.277866,11.104222,88.071838,50.016533,401.113068,398.630707,400.360779,5109.642578,10.173247,10.49107,79.152107,70.878532,11.976181,99.424141,63.375988,31.634384,36.574089,12.993014,19.532965,36.705204,53.408871,106.908424,NaN,166.498062,603.417687889092,2.43647724097132,0.0827520412420602,1.81715001418615,7.42608297731988,726.939600753278,2.55350381992991,0.0179966143046901,2.62673277745771,77.3360893801976,683.124112234976,93.4095717585708,0.0158464950892043,2.88113567665049
6,5.91709,30,29.785236,17.92,18.72212,109.460587,NaN,8.472065,NaN,49.864067,400,400.108887,25,36.309044,11.124087,88.148338,50.016533,401.172211,398.673615,400.454529,5108.456055,10.157481,10.478821,79.196259,70.868126,11.941735,99.38932,63.366364,31.650612,36.642063,13.011963,19.530788,36.746403,53.470974,106.867775,NaN,167.59111,603.393489025456,2.43632245192761,0.0827082733996095,1.81725121794184,7.44094143772389,726.946171577781,2.55353138448677,0.0179985455628339,2.62663264716036,77.3321702770788,683.063874364257,93.3856574756205,0.0158448674555378,2.88157318085806
6,5.916937,30,29.785418,17.92,18.717909,109.348671,NaN,8.473964,NaN,49.87291,400,400.053314,25,36.325253,11.129449,88.166527,50.016533,401.138702,398.677795,400.446625,5110.048828,10.154741,10.48158,79.222725,70.855888,11.941395,99.396744,63.371731,31.677519,36.619186,13.021964,19.529844,36.736828,53.46862,106.858131,NaN,168.161697,603.386412106218,2.43630254074459,0.0827089762930546,1.81723902881367,7.44004514219768,726.65163462825,2.55276060724324,0.0179847626797167,2.62760881028137,77.3324931813838,683.056864599056,93.3834727833022,0.0158443770705797,2.88165182840039
6,5.916937,30,29.785418,17.92,18.717594,109.251495,NaN,8.473964,NaN,49.866577,400,400.054413,25,36.316635,11.12775,88.218224,50.016533,401.138702,398.677795,400.446625,5110.048828,10.154741,10.48158,79.227478,70.810661,11.958677,99.406479,63.367733,31.677519,36.619186,13.021964,19.529844,36.736828,53.46862,106.858131,NaN,168.161697,603.385839675989,2.43630057947883,0.082708846432529,1.81723862114699,7.44004514219768,726.396253040984,2.55209285581179,0.0179729203982669,2.62845504557474,77.3324931813838,683.056145729693,93.3832233192632,0.015844339572977,2.88165871751669
6,5.918771,30,29.781818,17.92,18.728556,109.202393,NaN,8.474156,NaN,49.857197,400,400.012054,25,36.312325,11.143936,88.250504,50.016533,401.008087,398.543945,400.321655,5110.085938,10.177396,10.484521,79.23391,70.83596,11.975725,99.410744,63.364742,31.653992,36.61396,13.069667,19.485785,36.769428,53.50499,106.836197,NaN,168.548141,603.398862214455,2.4362932338269,0.0826841383143691,1.8173335856693,7.45078784242207,726.27750160065,2.55179921440449,0.0179700603964869,2.62872133032896,77.3261057786715,683.047749004131,93.375405797507,0.0158463693130649,2.88151211313592
6,5.91973,30,29.780277,17.92,18.737309,109.148056,NaN,8.473985,NaN,49.869404,400,400.004303,25,36.304478,11.148292,88.236145,50.016533,401.008087,398.543945,400.321655,5110.085938,10.177396,10.484521,79.221939,70.843651,11.979633,99.468155,63.36945,31.653992,36.61396,13.069667,19.485785,36.769428,53.50499,106.836197,NaN,168.548141,603.41116244821,2.43630821032586,0.0826724695956785,1.81738714591256,7.45640422724603,726.139073461614,2.55144438727802,0.0179647697931781,2.62912797892807,77.3233714322243,683.050796244519,93.3743642864543,0.0158475848022983,2.88138572695933
6,5.919736,30,29.778582,17.92,18.737309,109.148056,NaN,8.476668,NaN,49.869404,400,400.004303,25,36.304478,11.156189,88.15786,50.016533,401.043121,398.565094,400.338593,5112.094727,10.176096,10.489274,79.240402,70.844833,11.977263,99.492722,63.358047,31.664852,36.628777,13.041127,19.517052,36.73661,53.49852,106.834496,NaN,168.855087,603.411139880744,2.43630796306975,0.0826723740349804,1.81738741018796,7.45643936413194,726.143936735646,2.55146507382674,0.0179662429429696,2.62905093588119,77.3203637016973,683.048019367214,93.3710917237781,0.0158486021661915,2.88130542902569
6,5.919343,30,29.777229,17.92,18.735329,109.117973,NaN,8.476282,NaN,49.882835,400,400.007263,25,36.287006,11.161366,88.08297,50.015018,401.11142,398.656799,400.412262,5110.184082,10.171636,10.480844,79.251602,70.838394,12.033197,99.476891,63.351532,31.652264,36.656326,13.011335,19.543386,36.73568,53.500885,106.834679,NaN,168.826202,603.409019643633,2.43631183065135,0.082677817677829,1.81736753977856,7.45413784229424,726.068726703051,2.55127469296734,0.017963746958956,2.62925385067676,77.3179627452943,683.047292537046,93.368996472983,0.0158494920717367,2.88122706433334
6,5.919426,30,29.775749,17.92,18.740765,109.165596,NaN,8.477347,NaN,49.926453,400,400.034607,25,36.276451,11.170309,88.08448,50.015018,401.11142,398.656799,400.412262,5110.184082,10.171636,10.480844,79.270767,70.837059,12.102979,99.391853,63.362083,31.652264,36.656326,13.011335,19.543386,36.73568,53.500885,106.834679,NaN,168.826202,603.418586708084,2.43634225613415,0.0826787358231633,1.81737822675664,7.45462392376044,726.198174534593,2.55162025883415,0.0179708459586288,2.62876831586389,77.3153363249542,683.056098236814,93.3700368588189,0.0158509665199752,2.88104942251797
6,5.917891,30,29.772879,17.92,18.751516,109.240593,NaN,8.477844,NaN,49.969852,400,400.078461,25,36.261883,11.161877,88.045029,50.015018,401.177704,398.68045,400.411072,5110,10.175514,10.487322,79.272606,70.856621,12.1825,99.363472,63.360107,31.637348,36.608238,13.00905,19.548698,36.754463,53.49287,106.842232,NaN,168.679337,603.443897621439,2.43647245421144,0.0827076236176265,1.8173245634373,7.44563352835536,726.403520905624,2.5521708119212,0.0179824891619373,2.62798242438712,77.3102429101706,683.099269331776,93.3811141739646,0.0158551875560006,2.88045554506587
6,5.919044,30,29.770594,17.92,18.770515,109.313766,NaN,8.47728,NaN,50.015259,400,400.066223,25,36.244835,11.175896,88.028015,50.015018,401.109741,398.637329,400.381256,5109.583984,10.151828,10.478018,79.295853,70.856033,12.260577,99.387474,63.363911,31.641314,36.664249,12.988421,19.564615,36.754429,53.464455,106.853989,NaN,168.570984,603.474090480367,2.43654321987854,0.0826970808533372,1.81739994187359,7.45238673589733,726.602332380717,2.55270142724471,0.0179933951818475,2.62724273004654,77.3061874275775,683.121584093509,93.3857501644321,0.0158579195134587,2.88009839539841
6,5.918226,30,29.769646,17.92,18.790289,109.388832,NaN,8.47154,NaN,50.060013,400,400.039703,25,36.23333,11.186318,87.977646,50.015018,401.109741,398.637329,400.381256,5109.583984,10.151828,10.478018,79.285088,70.829262,12.216926,99.399368,63.347733,31.641314,36.664249,12.988421,19.564615,36.754429,53.464455,106.853989,NaN,168.570984,603.513102603316,2.43670002989291,0.0827182638626295,1.81738962086205,7.44759574890003,726.802233488574,2.55322850350903,0.0180033629164704,2.62655048015138,77.3045048194502,683.177558496635,93.4038964656121,0.0158614900279382,2.87950451449474
6,5.917013,30,29.768293,17.92,18.801506,109.421341,NaN,8.472772,NaN,50.090759,400,400.018555,25,36.213299,11.190055,88.021881,50.015018,401.095459,398.609344,400.36731,5108.849121,10.150261,10.467874,79.283127,70.800941,12.088163,99.435944,63.332558,31.616806,36.580566,12.988432,19.563229,36.74086,53.410599,106.879044,NaN,168.261642,603.538046771995,2.43681984437699,0.0827422225629501,1.817350869421,7.44049036303539,726.891479541344,2.55346816116489,0.0180084972483893,2.62620939738843,77.3021033035205,683.219331454641,93.4165632196049,0.0158645975356279,2.87902131906632
6,5.917013,30,29.768293,17.92,18.800299,109.396065,NaN,8.472772,NaN,50.137566,400,400.020569,25,36.197121,11.185884,88.265793,50.015018,401.132996,398.677795,400.408264,5110.622559,10.172824,10.478086,79.227509,70.813477,11.959315,99.380005,63.33173,31.643097,36.59182,13.000512,19.548788,36.752651,53.395195,106.899292,NaN,168.02449,603.535853230444,2.43681233098507,0.082741725126045,1.81734929857378,7.44049036303539,726.825096720651,2.55329463793767,0.018005420232836,2.62642721026033,77.3021033035205,683.216577299765,93.4156065951054,0.015864453886453,2.87904755132531
6,5.918601,30,29.765877,17.92,18.801033,109.339905,NaN,8.472263,NaN,50.165993,400,400.065674,25,36.181343,11.16375,88.325615,50.015018,401.132996,398.677795,400.408264,5110.622559,10.172824,10.478086,79.223938,70.822975,11.93082,99.371346,63.334251,31.643097,36.59182,13.000512,19.548788,36.752651,53.395195,106.899292,NaN,168.02449,603.531219400717,2.43675146032519,0.082716714925373,1.8174200750484,7.44979216688137,726.684491355071,2.55293843029742,0.018000682158597,2.62680355994834,77.2978147982359,683.190431695795,93.4032372746905,0.0158647485940387,2.87914472686039
6,5.918394,30,29.765131,17.92,18.791519,109.346252,NaN,8.472668,NaN,50.156208,400,400.080841,25,36.170467,11.148043,88.222488,50.015018,401.04953,398.558624,400.267975,5110.556641,10.17259,10.482625,79.215012,70.847305,11.90195,99.380241,63.323349,31.655682,36.621891,13.005507,19.539642,36.779148,53.398418,106.89048,NaN,168.243576,603.514706555229,2.43670076395692,0.0827160933309467,1.81739860787811,7.44857975689672,726.703296329512,2.55299110544242,0.0180021042161,2.62671504918956,77.2964905611257,683.170665485108,93.3953567118181,0.0158642295947208,2.87928620211904
6,5.916448,30,29.762674,17.92,18.785536,109.394531,NaN,8.472465,NaN,50.152901,400,399.992065,25,36.168743,11.135049,88.124649,50.021633,401.056946,398.606781,400.344269,5108.097656,10.147915,10.466506,79.21772,70.849525,11.887067,99.364906,63.316959,31.618196,36.559799,12.960312,19.583437,36.754223,53.356709,106.906883,NaN,167.817429,603.511147394218,2.43674371878405,0.0827446496185619,1.81730524911645,7.43718039632381,726.837120366087,2.55335251921819,0.0180101211387111,2.62618776336695,77.2921289170355,683.182512270248,93.3961269409506,0.0158665345576202,2.87901875316284
6,5.916799,30,29.760338,17.92,18.784431,109.429749,NaN,8.470249,NaN,50.18428,400,399.979858,25,36.177013,11.142922,88.074226,50.021633,401.056946,398.606781,400.344269,5108.097656,10.147915,10.466506,79.247353,70.863167,11.970144,99.316696,63.328129,31.618196,36.559799,12.960312,19.583437,36.754223,53.356709,106.906883,NaN,167.817429,603.507820031728,2.43672237295768,0.0827385973049352,1.81731924773631,7.43923670406326,726.936273198441,2.5536226994692,0.0180164407779261,2.6257798171802,77.2879818118269,683.170981576118,93.3889420876316,0.0158675370977049,2.8789817032234
6,5.917435,30,29.758867,17.92,18.784431,109.429749,NaN,8.471232,NaN,50.18428,400,399.979858,25,36.177013,11.170602,88.088669,50.021633,401.015594,398.575073,400.303406,5104.714844,10.1369,10.461851,79.260048,70.876434,12.016126,99.283348,63.35041,31.647757,36.645153,12.960927,19.57309,36.711437,53.379559,106.890778,NaN,167.831879,603.505429546706,2.43669616043683,0.0827284576515696,1.81734721904732,7.44296243329148,726.940472544651,2.55364060334103,0.0180177207783833,2.62571379227986,77.285370213083,683.159039602726,93.3827916660851,0.0158679242529992,2.87900297566425
6,5.916973,30,29.757141,17.92,18.787056,109.459763,NaN,8.470149,NaN,50.226582,400,399.949036,25,36.189751,11.189899,88.098595,50.021633,401.015594,398.575073,400.303406,5104.714844,10.1369,10.461851,79.224426,70.881172,12.075868,99.290031,63.366924,31.647757,36.645153,12.960927,19.57309,36.711437,53.379559,106.890778,NaN,167.831879,603.511936527083,2.43673154229903,0.0827369049335796,1.81733031288235,7.4402560368062,727.024201601563,2.55386757812083,0.0180228753594434,2.62537887133672,77.2823057620998,683.169269285177,93.383995401619,0.0158696435173104,2.8787969497152
6,5.916328,30,29.754734,17.92,18.780743,109.508041,NaN,8.471827,NaN,50.251839,400,399.878662,25,36.206055,11.181158,88.151535,50.021633,400.888977,398.445892,400.188171,5102.714844,10.142745,10.46611,79.165314,70.884598,12.133299,99.235909,63.378609,31.679996,36.644337,12.967177,19.565111,36.715096,53.399975,106.883469,NaN,167.778915,603.502888101226,2.43671882829858,0.0827445876227178,1.81729373860159,7.43647736441153,727.157801866545,2.55422807762135,0.0180308432623005,2.62485811481049,77.2780319896985,683.160789241379,93.3777730477713,0.0158708545054193,2.87872634864597
6,5.916705,30,29.753038,17.92,18.767576,109.537819,NaN,8.471808,NaN,50.266289,400,399.874817,25,36.239143,11.150445,88.270309,50.021633,401.115051,398.651978,400.399017,5104.963867,10.141831,10.469137,79.166473,70.902031,12.074655,99.264595,63.361416,31.685545,36.610233,12.969472,19.555511,36.703167,53.370094,106.888031,NaN,167.574265,603.477542673639,2.43662132118245,0.0827331488406982,1.81729320972821,7.43868602081699,727.24079373971,2.55445294415835,0.0180359406694378,2.62452832395522,77.2750204791315,683.122359309737,93.3621149628734,0.0158700141534493,2.87898586699598
6,5.914787,30,29.750475,17.92,18.763145,109.481384,NaN,8.468639,NaN,50.280258,400,400.018066,25,36.277802,11.133164,88.268135,50.021633,401.115051,398.651978,400.399017,5104.963867,10.141831,10.469137,79.192886,70.896515,11.892841,99.280525,63.371593,31.685545,36.610233,12.969472,19.555511,36.703167,53.370094,106.888031,NaN,167.574265,603.476700548714,2.43667280477402,0.0827619127757659,1.81720307867914,7.42744832443589,727.099973990631,2.55409702017016,0.0180313083695439,2.62489526083747,77.270469222986,683.137160903739,93.3637667953078,0.0158725477145414,2.87868355057474
6,5.915319,30,29.749828,17.92,18.758516,109.379082,NaN,8.468565,NaN,50.292278,400,400.057953,25,36.288265,11.13094,88.109756,50.021633,401.148041,398.711823,400.437744,5108.347656,10.167466,10.480114,79.222855,70.892441,11.8304,99.286652,63.386902,31.660133,36.571339,12.982183,19.537619,36.686928,53.355316,106.898979,NaN,166.907364,603.466288764145,2.43662205488652,0.082751517517004,1.81722046395957,7.43056562008712,726.833245110959,2.55340288435473,0.0180194202921787,2.62574340197343,77.269320262378,683.117533629964,93.3560678807068,0.0158719679028996,2.87882987647246
6,5.915022,30,29.749485,17.92,18.757301,109.322983,NaN,8.470025,NaN,50.302216,400,400.100189,25,36.272236,11.142175,87.961113,50.021633,400.884766,398.379669,400.100708,5108.450684,10.167864,10.482614,79.259087,70.862389,11.832163,99.322609,63.391716,31.64086,36.698254,12.955713,19.557207,36.700317,53.304977,106.91925,NaN,167.044601,603.465197387462,2.43662673583645,0.0827557543114594,1.81720581899994,7.4288253509319,726.686910514579,2.55302192683954,0.0180128857910048,2.626211414743,77.2687111455645,683.118704812823,93.3560076610049,0.0158722647398884,2.87879713134018
6,5.915279,30,29.749218,17.92,18.765499,109.33252,NaN,8.469931,NaN,50.268547,400,400.025513,25,36.265057,11.151633,87.939224,50.021633,400.884766,398.379669,400.100708,5108.450684,10.167864,10.482614,79.239594,70.840324,11.87363,99.448067,63.370773,31.64086,36.698254,12.955713,19.557207,36.700317,53.304977,106.91925,NaN,167.044601,603.47912880944,2.43666717484754,0.0827550344315419,1.81722778050507,7.43033124417303,726.71271945245,2.55309066260375,0.0180142801814175,2.62611708867179,77.2682369896355,683.133102246227,93.360645445913,0.0158731996958716,2.87864314401339
6,5.915279,30,29.749218,17.92,18.780975,109.387573,NaN,8.469931,NaN,50.243073,400,399.956146,25,36.260887,11.126307,88.018173,50.021633,401.110809,398.62735,400.367126,5108.210938,10.150998,10.474964,79.229401,70.833061,11.909564,99.525276,63.378506,31.666706,36.604187,12.948433,19.563427,36.669983,53.301762,106.929482,NaN,167.071075,603.507252382314,2.43676351377955,0.082761414423253,1.81724791107871,7.43033124417303,726.857282018231,2.55346859402716,0.0180209853332851,2.62564298169049,77.2682369896355,683.168412083991,93.3729123017208,0.0158750425496448,2.87830691410175
6,5.914709,30,29.747749,17.92,18.794058,109.452065,NaN,8.469516,NaN,50.219669,400,400.033325,25,36.253292,11.109751,88.072266,50.021633,401.110809,398.62735,400.367126,5108.210938,10.150998,10.474964,79.209068,70.841103,12.016232,99.554848,63.382061,31.666706,36.604187,12.948433,19.563427,36.669983,53.301762,106.929482,NaN,167.071075,603.533169470394,2.43686845028086,0.0827759017106427,1.81723989069593,7.42699125987934,727.030787903886,2.55392904289501,0.0180301146949205,2.625023930287,77.2656281850117,683.204542015958,93.3834662343151,0.015877937721731,2.87787090250394
6,5.914599,30,29.745798,17.92,18.801399,109.529877,NaN,8.468778,NaN,50.192963,400,400.015625,25,36.242035,11.104004,88.039734,50.020515,401.005463,398.573334,400.262939,5106.353516,10.132443,10.466732,79.164337,70.780762,12.078477,99.559845,63.399055,31.655478,36.545406,12.923652,19.584097,36.699745,53.30912,106.916245,NaN,167.012085,603.546923173683,2.43691867935639,0.0827806832079199,1.81724462561833,7.42634667407197,727.240579149429,2.55448651067308,0.0180412788266003,2.62427257094566,77.2621632395183,683.219854726521,93.3861321232107,0.0158800780052832,2.87760280559907
6,5.913654,30,29.744789,17.92,18.802364,109.607834,NaN,8.470017,NaN,50.16011,400,400.020752,25,36.234089,11.095867,88.011642,50.020515,401.130798,398.644928,400.348236,5108.972656,10.159481,10.480337,79.19207,70.772781,12.12776,99.573013,63.381474,31.675926,36.626091,12.89448,19.610874,36.689224,53.275097,106.935249,NaN,166.764114,603.552227381185,2.43696364468893,0.0827961627853322,1.81720435946905,7.42080873028652,727.448004933766,2.55503324797256,0.0180516332757629,2.62356580662957,77.2603712020895,683.23473385793,93.3899298948491,0.0158815481729219,2.87739810449646
6,5.916804,30,29.742989,17.92,18.805779,109.674133,NaN,8.4753,NaN,50.146973,400,399.991364,25,36.233967,11.099041,88.049332,50.020515,401.130798,398.644928,400.348236,5108.972656,10.159481,10.480337,79.23204,70.722382,12.128469,99.561684,63.37466,31.675926,36.626091,12.89448,19.610874,36.689224,53.275097,106.935249,NaN,166.764114,603.54659767135,2.43685505635429,0.0827473160609477,1.81734724452212,7.43926599554283,727.627042659857,2.55550945534163,0.0180612541670107,2.62292575685218,77.2571741896047,683.192074242002,93.3726551928854,0.0158805595207407,2.87769035021361
6,5.920499,30,29.742649,17.92,18.805779,109.674133,NaN,8.478183,NaN,50.146973,400,399.991364,25,36.233967,11.126015,88.154762,50.020515,400.996674,398.524719,400.245544,5105.102051,10.168592,10.477319,79.256119,70.743225,12.030495,99.593483,63.36993,31.679146,36.659256,12.895726,19.620579,36.723396,53.228287,106.966644,NaN,168.670929,603.532711841121,2.43670280698665,0.0826884334706799,1.81750971022295,7.46090739013084,727.628009082458,2.55551358389608,0.018061550323962,2.62291066003818,77.2565702926057,683.135733027668,93.3526154715765,0.0158778524739682,2.87820491931723
6,5.922848,30,29.743368,17.92,18.808758,109.743225,NaN,8.479726,NaN,50.160469,400,399.954468,25,36.222553,11.138668,88.064148,50.020515,401.087158,398.638336,400.360596,5107.844727,10.160189,10.477279,79.272568,70.77066,11.870734,99.58596,63.372841,31.698729,36.694214,12.889263,19.622311,36.745571,53.219086,106.973465,NaN,169.212631,603.529297481021,2.43662459819713,0.0826522647817222,1.81761690375279,7.47466014392251,727.807169634784,2.55597814604032,0.0180693109860446,2.6223616004618,77.2578473508244,683.108211183535,93.3440328425024,0.0158759214284795,2.8785122441455
6,5.923476,30,29.742426,17.92,18.810299,109.805969,NaN,8.480497,NaN,50.175121,400,399.975037,25,36.199383,11.155396,87.99498,50.020515,401.087158,398.638336,400.360596,5107.844727,10.160189,10.477279,79.292358,70.79985,11.815452,99.602257,63.372849,31.698729,36.694214,12.889263,19.622311,36.745571,53.219086,106.973465,NaN,169.212631,603.529737936924,2.43660832946122,0.0826429066007675,1.81764653065268,7.47833622831791,727.974362663271,2.5564192134384,0.018077743104887,2.62179463169963,77.2561742043121,683.100753295724,93.3401591784974,0.0158761797059982,2.87852402906558
6,5.923343,30,29.742149,17.92,18.805943,109.846474,NaN,8.48269,NaN,50.199089,400,399.970612,25,36.182667,11.176567,88.026901,50.020515,401.093658,398.623749,400.297455,5109.669922,10.173816,10.490959,79.322891,70.812714,11.793343,99.564659,63.373459,31.719269,36.682762,12.912387,19.595167,36.758324,53.235645,106.954086,NaN,169.212631,603.522320226673,2.43658668746192,0.0826432288721331,1.81763503501746,7.4775577186067,728.081336832643,2.55669984442387,0.0180828957194771,2.62144446796472,77.2556821990513,683.092381984054,93.336873787187,0.0158759330999898,2.87858636849605
6,5.923364,30,29.744404,17.92,18.806726,109.827187,NaN,8.482285,NaN,50.2141,400,400.027771,25,36.177616,11.186801,88.122139,50.020515,401.074341,398.609009,400.299652,5105.09375,10.148606,10.478538,79.403038,70.818192,11.788498,99.49572,63.367241,31.680166,36.727299,12.928421,19.575058,36.784988,53.201275,106.983246,NaN,169.233093,603.523664497469,2.43659069737672,0.0826432171958262,1.81763697342428,7.47768064205286,728.02438102108,2.556540483802,0.0180785931731276,2.6217048176899,77.2596874092661,683.097431453455,93.3416988597835,0.0158746464763265,2.87868015411899
6,5.923898,30,29.744812,17.92,18.810205,109.69548,NaN,8.482797,NaN,50.259693,400,400.022217,25,36.195072,11.201365,88.166878,50.020515,401.074341,398.609009,400.299652,5105.09375,10.148606,10.478538,79.371002,70.81723,11.816177,99.411728,63.389881,31.680166,36.727299,12.928421,19.575058,36.784988,53.201275,106.983246,NaN,169.233093,603.527980838846,2.43659036644666,0.0826361541399699,1.81766497660851,7.48080630126992,727.677852167043,2.55563357375573,0.0180622582045664,2.62282687544135,77.2604120518331,683.097957850731,93.3424373416127,0.0158743934944204,2.8787008129765
6,5.925358,30,29.743237,17.92,18.813313,109.60656,NaN,8.484058,NaN,50.276875,400,400.012695,25,36.18491,11.206743,88.119156,50.02235,401.198486,398.709808,400.448669,5105.695313,10.138825,10.471871,79.451797,70.843063,11.896693,99.308281,63.404381,31.671209,36.713829,12.920092,19.581387,36.742802,53.270885,106.95179,NaN,169.812119,603.528142123936,2.43654960086268,0.0826142133247383,1.81773324689951,7.48935104633932,727.449078758628,2.55504337327199,0.0180528302427513,2.62350749658223,77.2576146757999,683.080517507572,93.3342340383217,0.0158745656830408,2.87876793707551
6,5.926919,30,29.744932,17.92,18.825649,109.538254,NaN,8.485957,NaN,50.262196,400,399.985229,25,36.175018,11.180828,88.076515,50.02235,401.198486,398.709808,400.448669,5105.695313,10.138825,10.471871,79.473969,70.842102,11.967291,99.298843,63.360119,31.671209,36.713829,12.920092,19.581387,36.742802,53.270885,106.95179,NaN,169.812119,603.544698460304,2.43656214257845,0.0825944766116627,1.81781790278231,7.49848517630733,727.265029343224,2.55455448487857,0.0180430515992183,2.62416263045628,77.2606251805315,683.087804552225,93.3390737861191,0.0158737809514744,2.87880515236623
6,5.925683,30,29.746584,17.92,18.825649,109.538254,NaN,8.484536,NaN,50.262196,400,399.985229,25,36.175018,11.168038,88.026237,50.02235,401.147919,398.701996,400.415131,5105.97998,10.156389,10.475819,79.399643,70.818085,12.049991,99.232437,63.363338,31.637417,36.723705,12.906967,19.591684,36.738815,53.27829,106.947655,NaN,170.501892,603.5493442465,2.43661302242993,0.082614124456555,1.817763516471,7.49125291787152,727.260323260704,2.55453439887979,0.0180416128935005,2.62423638235106,77.2635591844456,683.109074055504,93.3487119340732,0.0158737557829801,2.87870637633994
6,5.925683,30,29.746584,17.92,18.837687,109.494087,NaN,8.484536,NaN,50.214851,400,400.02597,25,36.180397,11.117968,88.01403,50.02235,400.922577,398.399628,400.176117,5104.543457,10.16781,10.474327,79.335243,70.789864,12.077553,99.293777,63.34343,31.647097,36.713112,12.889261,19.603964,36.778728,53.293636,106.933922,NaN,170.338181,603.571226577558,2.43668796662493,0.0826190801333735,1.81777911039763,7.49125291787152,727.144410306026,2.55423149006813,0.0180362416702398,2.62461269763606,77.2635591844456,683.136541366114,93.3582539142645,0.0158751895363779,2.87844470364431
6,5.926489,30,29.745323,17.92,18.841806,109.487579,NaN,8.486469,NaN,50.124947,400,399.997131,25,36.188011,11.100832,88.072525,50.02235,400.922577,398.399628,400.176117,5104.543457,10.16781,10.474327,79.4813,70.777237,11.935132,99.368576,63.332489,31.647097,36.713112,12.889261,19.603964,36.778728,53.293636,106.933922,NaN,170.338181,603.575685096032,2.43668043166412,0.0826079617912285,1.81781990017871,7.49596922602245,727.130924256133,2.5542021893257,0.0180365482013686,2.62461183315958,77.261319620244,683.131777852548,93.3548821117391,0.0158758076886391,2.87841075364381
6,5.92678,30,29.744991,17.92,18.832371,109.553375,NaN,8.485211,NaN,50.026161,400,399.90802,25,36.177422,11.096601,88.108498,50.02235,401.021698,398.51889,400.321655,5104.240723,10.15025,10.472154,79.501045,70.790405,11.833538,99.461624,63.302349,31.663002,36.622044,12.899688,19.585842,36.78513,53.31168,106.923485,NaN,170.227432,603.557440299279,2.43660971427473,0.0825994527179486,1.81782048456982,7.49767189553387,727.304540303774,2.55465745047107,0.018044838582837,2.62403671830065,77.2607299685634,683.105332865126,93.3452430524907,0.0158746554546336,2.87864179052832
6,5.927387,30,29.745302,17.92,18.832424,109.608673,NaN,8.48394,NaN,49.954906,400,399.94162,25,36.160915,11.081145,88.070053,50.02235,401.069977,398.577942,400.40741,5104.370117,10.141976,10.467999,79.552925,70.79776,11.820228,99.492867,63.340832,31.646284,36.780724,12.878421,19.605207,36.753609,53.324451,106.91571,NaN,170.613846,603.555255178536,2.43658505999605,0.0825898277778739,1.81784726142701,7.5012233127988,727.448746351622,2.5550327656261,0.0180512884315908,2.62358154298709,77.2612823231502,683.096790911541,93.3426992663138,0.0158739957559403,2.87874277284151
6,5.928369,30,29.745617,17.92,18.826242,109.582886,NaN,8.483621,NaN,49.910393,400,399.974213,25,36.154015,11.090685,88.070244,50.02235,401.069977,398.577942,400.40741,5104.370117,10.141976,10.467999,79.587395,70.762138,11.822579,99.499893,63.411446,31.646284,36.780724,12.878421,19.605207,36.753609,53.324451,106.91571,NaN,170.613846,603.540325904406,2.43650615473951,0.0825716812599822,1.81788248522971,7.50696819858712,727.380192526509,2.55485216954696,0.0180478804872862,2.62381410317693,77.261841777407,683.068373085547,93.333257163351,0.0158722956535046,2.87903358799659
6,5.92801,30,29.744713,17.92,18.824469,109.465134,NaN,8.48492,NaN,49.892632,400,400.034973,25,36.163769,11.077641,88.167076,50.02235,401.141388,398.652039,400.437042,5103.108398,10.15989,10.48175,79.600098,70.763252,11.834112,99.443092,63.388199,31.640184,36.684799,12.86656,19.608484,36.75602,53.351086,106.902893,NaN,170.51152,603.538452343771,2.43650989084933,0.0825766547655087,1.81786439252002,7.50486806237797,727.073752366528,2.55405564498467,0.0180343488441317,2.62477621143683,77.2602362201546,683.068307421301,93.3320030708408,0.0158729135856632,2.87897729613945
6,5.927864,30,29.744698,17.92,18.83325,109.301315,NaN,8.485944,NaN,49.861382,400,400.07196,25,36.180908,11.094564,88.22628,50.02235,400.986694,398.528809,400.358704,5104.30957,10.134213,10.464271,79.590202,70.779823,11.807331,99.452271,63.393906,31.682131,36.676327,12.88885,19.576992,36.750404,53.37714,106.883453,NaN,170.344193,603.554963835929,2.43657057042958,0.082582588362437,1.81786931967279,7.50401394105086,726.643691967241,2.55293147236394,0.0180144140828118,2.62618292791302,77.2602095789512,683.090521820372,93.3396989996959,0.015874083657813,2.87876451933372
