P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.927108,30,29.744053,17.92,18.826786,109.234718,NaN,8.487115,NaN,49.843452,400,399.986725,25,36.204361,11.098674,88.217712,50.02235,400.986694,398.528809,400.358704,5104.30957,10.134213,10.464271,79.567505,70.817322,11.809454,99.474503,63.45623,31.682131,36.676327,12.88885,19.576992,36.750404,53.37714,106.883453,NaN,170.344193,603.546054902114,2.43656144193975,0.0825919409183493,1.81782769073919,7.49959098146763,726.470623019491,2.55248194526207,0.0180068574711392,2.62673024768305,77.2590639973552,683.086152448043,93.337302786862,0.0158742989255126,2.87876557699471
6,5.931095,30,29.744333,17.92,18.811874,109.139923,NaN,8.488707,NaN,49.851997,400,399.941528,25,36.218418,11.094458,88.164734,50.019657,400.992584,398.614136,400.364838,5103.529785,10.147099,10.469555,79.530022,70.819901,11.878492,99.529228,63.461903,31.684889,36.697659,12.892804,19.569723,36.751038,53.349911,106.893211,NaN,170.812485,603.50395680811,2.43630451888585,0.0825224855899889,1.81798398013545,7.52291212256949,726.220780454682,2.55182716588,0.0179950487708635,2.62756767993202,77.2595613064632,682.992441945314,93.30513705275,0.0158692134108287,2.87967772991925
6,5.931873,30,29.744883,17.92,18.81159,109.020302,NaN,8.491544,NaN,49.870857,400,400.01651,25,36.219837,11.102263,88.081497,50.019657,401.072266,398.662415,400.42218,5104.808594,10.170198,10.481263,79.538811,70.824524,11.987864,99.583244,63.457565,31.68161,36.664104,12.915514,19.552237,36.760948,53.32296,106.919853,NaN,171.53476,603.500514888041,2.43627074156658,0.0825100231374818,1.81801788679202,7.5274615209168,725.904825991183,2.55099796961321,0.0179799609848126,2.62864081414864,77.2605381530598,682.980936906984,93.3018913649813,0.0158682345902607,2.87982238539035
6,5.931873,30,29.744883,17.92,18.821434,108.885544,NaN,8.491544,NaN,49.890198,400,400.066254,25,36.219391,11.100227,88.065613,50.019657,401.072266,398.662415,400.42218,5104.808594,10.170198,10.481263,79.542519,70.932945,12.061401,99.583191,63.464439,31.68161,36.664104,12.915514,19.552237,36.760948,53.32296,106.919853,NaN,171.53476,603.518411518507,2.43633203842677,0.0825140729572404,1.81803056364115,7.5274615209168,725.550515503053,2.5500707050591,0.017963483172388,2.62983149379954,77.2605381530598,683.003399498133,93.309691647641,0.0158694076129932,2.87960768232873
6,5.934963,30,29.745188,17.92,18.821434,108.885544,NaN,8.495348,NaN,49.890198,400,400.066254,25,36.219391,11.094517,88.142014,50.019657,401.099884,398.683075,400.45343,5106.352539,10.146219,10.472313,79.539017,70.857857,12.095255,99.574097,63.442913,31.675085,36.766857,12.864259,19.601496,36.782787,53.332405,106.913315,NaN,172.555573,603.506791888903,2.43620494069899,0.0824650695951901,1.81816669502712,7.54552610758782,725.549637663646,2.55006697315087,0.0179632175441885,2.6298454552263,77.2610798528578,682.95730826823,93.2941024721626,0.015866790988161,2.88006761105269
6,5.93576,30,29.746723,17.92,18.823425,108.824066,NaN,8.498007,NaN,49.891911,400,400.07019,25,36.219364,11.086821,88.274559,50.019657,401.099884,398.683075,400.45343,5106.352539,10.146219,10.472313,79.573509,70.871498,12.083786,99.569435,63.427979,31.675085,36.766857,12.864259,19.601496,36.782787,53.332405,106.913315,NaN,172.555573,603.507414570518,2.43618456441315,0.082453257057919,1.81820437512565,7.55018435509947,725.383520802647,2.54962490139276,0.0179543561963019,2.63046261379777,77.2638060470447,682.952276946077,93.2944476253292,0.0158654734176587,2.88021258405747
6,5.937569,30,29.748783,17.92,18.826365,108.853676,NaN,8.502105,NaN,49.893818,400,400.112915,25,36.227486,11.079791,88.344292,50.019657,401.194763,398.764679,400.519409,5106.00293,10.144322,10.4743,79.54335,70.83268,11.97449,99.55056,63.412766,31.662924,36.797928,12.84634,19.614548,36.826115,53.272556,106.95813,NaN,173.395813,603.505956703153,2.43612849391246,0.0824258080023463,1.81828787979587,7.56075574831738,725.45547238357,2.54980357883649,0.017956187077175,2.63029337590864,77.2674644813288,682.934998359667,93.2912566148203,0.0158631556728145,2.88050798100185
6,5.938778,30,29.750713,17.92,18.822287,108.992645,NaN,8.501812,NaN,49.891605,400,400.135681,25,36.229614,11.099395,88.444649,50.019657,401.12207,398.739929,400.458221,5109.485352,10.159614,10.481071,79.566444,70.764824,11.933788,99.559738,63.410965,31.701029,36.793846,12.866339,19.59173,36.79887,53.242695,106.985153,NaN,173.54509,603.493994258783,2.43605339667281,0.082404988389942,1.81833595093898,7.5678195458205,725.815369739227,2.55073646389198,0.0179715043667521,2.62915016117461,77.2708918651305,682.910541189073,93.2853974251942,0.0158605525551479,2.88086413163971
6,5.940345,30,29.753147,17.92,18.817352,109.154655,NaN,8.504677,NaN,49.889179,400,400.117188,25,36.224213,11.12941,88.51133,50.019657,401.12207,398.739929,400.458221,5109.485352,10.159614,10.481071,79.592262,70.740952,11.833381,99.551147,63.397499,31.701029,36.793846,12.866339,19.59173,36.79887,53.242695,106.985153,NaN,173.54509,603.479125948887,2.4359582530397,0.082378159942189,1.81839873721043,7.57697343792927,726.234225901434,2.55182085456348,0.0179891722385564,2.6278385880017,77.2752140295131,682.879537604105,93.2779547527158,0.0158572616032261,2.88131518923109
6,5.94081,30,29.755402,17.92,18.818598,109.263672,NaN,8.506523,NaN,49.893227,400,400.096802,25,36.210049,11.136488,88.472412,50.019657,401.101379,398.651428,400.411194,5106.653809,10.144744,10.474032,79.608376,70.732086,11.769205,99.495392,63.379997,31.71871,36.791016,12.857382,19.58802,36.857292,53.308334,106.948456,NaN,173.641373,603.479642335676,2.43594690234788,0.0823713152586064,1.81842084146281,7.57968946909131,726.514199896748,2.55254246970701,0.0180005064765682,2.62699154808678,77.2792180905391,682.878954011784,93.2808268281383,0.0158556826600308,2.88146325769518
6,5.942547,30,29.75672,17.92,18.819103,109.374634,NaN,8.506707,NaN,49.931431,400,400.078644,25,36.192806,11.135973,88.286751,50.012642,401.071228,398.607544,400.367401,5109.649414,10.156557,10.475776,79.606949,70.733826,11.75615,99.469521,63.387119,31.7306,36.78651,12.862591,19.58312,36.872089,53.346504,106.921455,NaN,173.808716,603.474025649285,2.43587866830257,0.0823440515960434,1.81849811542846,7.58983376782106,726.801877412631,2.55328842329743,0.0180128792485488,2.62609149195491,77.2815582707947,682.856040803034,93.2746724730505,0.0158535810531164,2.88176655294634
6,5.942601,30,29.7582,17.92,18.821192,109.403809,NaN,8.50847,NaN,49.958725,400,400.066864,25,36.194305,11.148063,88.086914,50.012642,401.071228,398.607544,400.367401,5109.649414,10.156557,10.475776,79.573181,70.823677,11.885665,99.477768,63.380898,31.7306,36.78651,12.862591,19.58312,36.872089,53.346504,106.921455,NaN,173.808716,603.477621329214,2.43588946057727,0.0823440561691187,1.81850316603808,7.59014909943443,726.874263475639,2.55347067909095,0.0180151435982627,2.62590682450321,77.2841859949065,682.86234166132,93.2788770649849,0.0158528941022385,2.88179957851859
6,5.943006,30,29.760263,17.92,18.819841,109.360031,NaN,8.509378,NaN,49.98748,400,400.036133,25,36.209343,11.149218,88.007469,50.012642,401.190155,398.710938,400.443268,5108.56543,10.179797,10.48407,79.543495,70.89772,11.989743,99.452843,63.380119,31.722214,36.81897,12.871751,19.567398,36.831562,53.31488,106.961784,NaN,174.056702,603.473640748353,2.43586440539594,0.0823370982221666,1.81851931003394,7.59251401891896,726.753402514803,2.55314501541741,0.0180080176500103,2.62637681396205,77.2878486599986,682.85643098382,93.2796392204276,0.0158511693368197,2.88198676713153
6,5.943006,30,29.760263,17.92,18.815762,109.308739,NaN,8.509378,NaN,50.002708,400,400.074829,25,36.217361,11.139457,88.109421,50.012642,401.190155,398.710938,400.443268,5108.56543,10.179797,10.48407,79.532822,70.856239,12.049848,99.396866,63.379044,31.722214,36.81897,12.871751,19.567398,36.831562,53.31488,106.961784,NaN,174.056702,603.466223018708,2.43583899941074,0.0823354222684079,1.81851410290682,7.59251401891896,726.618679029276,2.55279278277401,0.0180017690362019,2.62682024823565,77.2878486599986,682.847121518144,93.2764090455713,0.0158506831533446,2.88207623091575
6,5.943142,30,29.762207,17.92,18.811392,109.25695,NaN,8.509499,NaN,49.999348,400,400.09256,25,36.215286,11.145357,88.201065,50.012642,401.183075,398.700073,400.428467,5107.987305,10.164055,10.479204,79.500252,70.836006,12.10749,99.396004,63.371559,31.68939,36.786644,12.861965,19.568138,36.86414,53.275768,106.9925,NaN,174.320328,603.457764375347,2.43580619265322,0.0823314768803553,1.81851452799985,7.59330813796072,726.47706196206,2.55241332835251,0.0179937653196404,2.62735733225729,77.2912998712627,682.838181460538,93.2759583058915,0.0158488820871665,2.88228510046405
6,5.9424,30,29.764486,17.92,18.81114,109.257408,NaN,8.506214,NaN,50.013519,400,400.072906,25,36.208412,11.15207,88.178856,50.012642,400.99762,398.538055,400.261871,5106.831055,10.141605,10.467943,79.477776,70.890244,12.204706,99.393509,63.379242,31.678654,36.760525,12.848845,19.576437,36.863907,53.35865,106.940941,NaN,174.144592,603.460098112811,2.43583511143585,0.0823431037907331,1.81848146134342,7.58897535434699,726.471740878391,2.5523886906267,0.0179918385275062,2.62745635517635,77.2953455900384,682.852390037418,93.2839958183255,0.0158480602251461,2.88229260240803
6,5.941741,30,29.765364,17.92,18.808594,109.278633,NaN,8.505801,NaN,50.023346,400,399.991516,25,36.205433,11.148795,88.114952,50.012642,400.99762,398.538055,400.261871,5106.831055,10.141605,10.467943,79.494888,70.860176,12.205089,99.439888,63.377731,31.678654,36.760525,12.848845,19.576437,36.863907,53.35865,106.940941,NaN,174.144592,603.457947930649,2.43584633399629,0.0823524782213021,1.81844913065314,7.58512689935259,726.524993830583,2.55252381289072,0.0179936621593069,2.62731156491569,77.2969041660994,682.857893828936,93.2871026062156,0.0158477451923926,2.88229520520964
6,5.943489,30,29.7658,17.92,18.808594,109.278633,NaN,8.505432,NaN,50.023346,400,399.991516,25,36.205433,11.13133,88.196335,50.012642,401.088654,398.645874,400.302856,5106.853027,10.160336,10.487542,79.503807,70.929077,12.156804,99.464615,63.406658,31.716114,36.714321,12.827394,19.598665,36.851055,53.348598,106.945183,NaN,174.244507,603.45137040399,2.43577450763226,0.0823248424648739,1.81852627413703,7.59533424838435,726.523745966416,2.55251849848852,0.0179932829093236,2.62733125867254,77.2976781154368,682.832265206269,93.2788058649032,0.0158461077463852,2.88256925342366
6,5.943523,30,29.767166,17.92,18.798767,109.301125,NaN,8.50626,NaN,50.033966,400,400.024292,25,36.195351,11.098226,88.337769,50.012642,401.072815,398.665222,400.327301,5111.417969,10.171753,10.492073,79.483482,70.969139,12.026588,99.483192,63.420395,31.690729,36.782845,12.848216,19.571388,36.858418,53.393879,106.909744,NaN,174.823517,603.433371848604,2.43571190026235,0.0823202674586784,1.81851524754557,7.59553276746118,726.578929393419,2.55265636444182,0.0179948360225347,2.62719768144313,77.3001028630338,682.811488668591,93.2734616432601,0.0158440856454643,2.88285563207799
6,5.944817,30,29.768799,17.92,18.794577,109.303894,NaN,8.507184,NaN,50.066898,400,400.066467,25,36.18214,11.075888,88.389854,50.012642,401.072815,398.665222,400.327301,5111.417969,10.171753,10.492073,79.430473,70.967575,11.951925,99.476181,63.425648,31.690729,36.782845,12.848216,19.571388,36.858418,53.393879,106.909744,NaN,174.823517,603.420881882991,2.43563263656095,0.0822980991765644,1.81856704867612,7.60308754514563,726.581531828925,2.5526554858156,0.0179937532139177,2.62724736530537,77.303001441349,682.785031997294,93.2665124819134,0.0158415838618609,2.88321381675551
6,5.944907,30,29.769342,17.92,18.794428,109.267212,NaN,8.504658,NaN,50.088181,400,400.086731,25,36.170284,11.075893,88.279381,50.015541,400.977356,398.579163,400.281494,5108.571289,10.14483,10.480534,79.402267,70.973419,11.943233,99.456261,63.42223,31.686214,36.834625,12.843419,19.568333,36.861385,53.377296,106.932251,NaN,174.776581,603.420272158046,2.4356280110203,0.082296616185892,1.81857083367811,7.60361294807723,726.483598748871,2.55239685398584,0.0179888101248973,2.6275905900311,77.3039652401033,682.784197308504,93.2669637258486,0.0158411678497685,2.88325623884194
6,5.945309,30,29.769653,17.92,18.787796,109.226921,NaN,8.507195,NaN,50.097424,400,400.013092,25,36.168182,11.087657,88.167717,50.015541,400.904449,398.504456,400.259674,5107.010254,10.129292,10.467113,79.385513,70.915855,11.956486,99.416153,63.418465,31.679501,36.859261,12.869246,19.536547,36.875366,53.403625,106.913383,NaN,174.937881,603.406698164628,2.43557018382743,0.0822875416290203,1.81858015284219,7.60595967594588,726.376832492117,2.55211618857862,0.0179836270996522,2.62795562013709,77.3045172439244,682.763501277998,93.2602102731068,0.0158398736930233,2.88347543319107
6,5.945309,30,29.769653,17.92,18.771429,109.233482,NaN,8.507195,NaN,50.130024,400,399.899628,25,36.178444,11.100053,88.089455,50.015541,400.904449,398.504456,400.259674,5107.010254,10.129292,10.467113,79.414413,70.855164,11.98748,99.368134,63.434887,31.679501,36.859261,12.869246,19.536547,36.875366,53.403625,106.913383,NaN,174.937881,603.376933633511,2.43546822592441,0.0822808176838554,1.81855935340978,7.60595967594588,726.394074321233,2.55216127937843,0.0179844271949571,2.62789840503696,77.3045172439244,682.726143518892,93.2472552728189,0.0158379224926756,2.88383583087589
6,5.945901,30,29.772694,17.92,18.771143,109.27845,NaN,8.508038,NaN,50.132538,400,399.974884,25,36.173473,11.101097,88.07238,50.015541,401.06192,398.691864,400.467834,5106.25293,10.149575,10.473215,79.45533,70.833763,11.966528,99.37323,63.454597,31.699684,36.809368,12.866962,19.542418,36.895466,53.469906,106.873802,NaN,175.156967,603.374184546511,2.43544212357576,0.0822713509869938,1.81858515151093,7.60941533992951,726.503531792801,2.55243321021925,0.0179872652509092,2.62764434861933,77.3099145759314,682.721395614887,93.2497587801176,0.0158355893379201,2.88407440842423
6,5.946902,30,29.773609,17.92,18.773859,109.357613,NaN,8.510155,NaN,50.110565,400,400.065643,25,36.165897,11.12465,87.93618,50.015541,401.330963,398.900543,400.740479,5109.523438,10.158549,10.482412,79.50737,70.801811,12.0286,99.376183,63.480057,31.70447,36.819981,12.854253,19.549131,36.868397,53.432346,106.913994,NaN,175.596359,603.375354848915,2.43541792426053,0.0822566624102828,1.81863283811274,7.61525786799729,726.70890066045,2.5529658629189,0.0179961151897672,2.62699876080198,77.3115384838762,682.713977917204,93.2484355585908,0.0158345746029511,2.88420405065899
6,5.946865,30,29.776812,17.92,18.780003,109.420158,NaN,8.510731,NaN,50.080452,400,400.147797,25,36.173965,11.130371,87.949738,50.015541,401.330963,398.900543,400.740479,5109.523438,10.158549,10.482412,79.528488,70.760788,12.083773,99.409943,63.489471,31.70447,36.819981,12.854253,19.549131,36.868397,53.432346,106.913994,NaN,175.596359,603.386667859644,2.43545771971924,0.0822597701681429,1.81863899945911,7.61504192337622,726.864039947592,2.55335634441999,0.0180009461600559,2.62660253453982,77.3172227438722,682.733630762567,93.2596203748649,0.0158334053786939,2.88421727635975
6,5.946493,30,29.777817,17.92,18.788458,109.450745,NaN,8.51131,NaN,50.058151,400,400.050812,25,36.181229,11.117527,88.024933,50.015541,401.021149,398.651794,400.467468,5107.853516,10.16589,10.473152,79.528908,70.76017,12.178688,99.418381,63.477951,31.674042,36.816509,12.876335,19.522568,36.90107,53.373699,106.951927,NaN,175.748047,603.403444939157,2.43552567104089,0.0822691160557098,1.81863329882804,7.61287074919807,726.941506201571,2.55355409636142,0.0180037951717873,2.62638410867704,77.3190061868643,682.760120433505,93.2701762962842,0.015834099837314,2.88402521882044
6,5.948118,30,29.778893,17.92,18.788458,109.450745,NaN,8.510926,NaN,50.058151,400,400.050812,25,36.181229,11.130912,88.110252,50.015541,401.021149,398.651794,400.467468,5107.853516,10.16589,10.473152,79.473679,70.759277,12.199476,99.392097,63.467976,31.674042,36.816509,12.876335,19.522568,36.90107,53.373699,106.951927,NaN,175.748047,603.397327206231,2.43545892964551,0.0822434662253215,1.81870510049587,7.62235430535679,726.938433771892,2.55354100284869,0.0180028599377086,2.6264324459375,77.3209155725358,682.73736889787,93.2637559973198,0.0158321743165607,2.88431307751206
6,5.94818,30,29.78117,17.92,18.795593,109.464775,NaN,8.50959,NaN,50.046402,400,399.993164,25,36.171307,11.132469,88.075554,50.015541,400.83316,398.461121,400.262299,5107.54541,10.189335,10.476399,79.396591,70.793381,12.109971,99.362488,63.478783,31.680349,36.772224,12.876131,19.527205,36.86433,53.292641,107.000366,NaN,175.719147,603.410070292968,2.4355008323869,0.0822454179877282,1.81871689463947,7.62271610151095,726.96878109337,2.55360960600826,0.0180025881724962,2.62641392431741,77.324955982518,682.756327764495,93.2734359586605,0.015831603893409,2.8842742979586
6,5.948909,30,29.782051,17.92,18.788794,109.443375,NaN,8.513241,NaN,50.060753,400,399.919281,25,36.144623,11.128154,87.943504,50.015541,400.882843,398.516357,400.317139,5106.609375,10.1627,10.461271,79.319054,70.786125,12.025766,99.354584,63.483551,31.685398,36.79768,12.902583,19.499763,36.897537,53.284611,107.009605,NaN,176.0177,603.394960178511,2.43542853970414,0.082231123630542,1.81874048403405,7.62696991462462,726.910057702887,2.5534519776032,0.0179992185635347,2.62663786582848,77.326519203713,682.731232980515,93.2659379413816,0.0158296898795321,2.88457255156674
6,5.95054,30,29.782698,17.92,18.781586,109.348434,NaN,8.515579,NaN,50.067425,400,399.903229,25,36.131866,11.137636,87.948784,50.015541,400.882843,398.516357,400.317139,5106.609375,10.1627,10.461271,79.231224,70.745644,11.933612,99.354263,63.426003,31.685398,36.79768,12.902583,19.499763,36.897537,53.284611,107.009605,NaN,176.0177,603.375709085944,2.43531666333359,0.0822024402288645,1.81880345266151,7.63648562174365,726.658792481792,2.55279211069964,0.0179870971540054,2.62748813430579,77.3276671991373,682.691264517026,93.2529659915697,0.0158271594446459,2.88500004057277
6,5.950178,30,29.784126,17.92,18.776899,109.280411,NaN,8.513108,NaN,50.033642,400,399.931885,25,36.13765,11.132684,88.057198,50.001835,400.998749,398.549927,400.381439,5108.421387,10.170819,10.4603,79.258133,70.6912,11.944901,99.350182,63.400738,31.673157,36.797806,12.905499,19.489056,36.870876,53.275757,107.016975,NaN,176.13446,603.36854762747,2.4353023254015,0.082206223887728,1.81878151435494,7.63437377991295,726.475953631242,2.55230734213558,0.0179775679301935,2.6281442225638,77.3302008824845,682.688271086999,93.2538774580257,0.0158260248580334,2.88511960498536
6,5.950178,30,29.784126,17.92,18.776133,109.303635,NaN,8.513108,NaN,49.982292,400,399.942688,25,36.133953,11.113259,88.146461,50.001835,400.961182,398.586609,400.327148,5110.573242,10.172051,10.464972,79.324707,70.676361,11.94501,99.356476,63.387577,31.717764,36.831554,12.904662,19.489023,36.901886,53.368961,106.952072,NaN,176.289749,603.367154441202,2.43529755301464,0.0822059093683156,1.81878054493183,7.63437377991295,726.536987303029,2.55246693148026,0.0179803983271805,2.62794192794454,77.3302008824845,682.686522467259,93.253271377568,0.0158259335422341,2.88513652636921
6,5.950851,30,29.786407,17.92,18.782522,109.361481,NaN,8.515205,NaN,49.935894,400,399.903412,25,36.121323,11.122755,88.143532,50.001835,400.961182,398.586609,400.327148,5110.573242,10.172051,10.464972,79.346581,70.744827,11.952274,99.345909,63.371109,31.717764,36.831554,12.904662,19.489023,36.901886,53.368961,106.952072,NaN,176.289749,603.3762403439,2.43530972621369,0.0821979211195153,1.8188183883269,7.63829986294121,726.682464961465,2.55283655814519,0.0179854637059311,2.62754226740588,77.3342478378935,682.694592569468,93.2591817153946,0.0158247925425884,2.88520315837744
6,5.952304,30,29.787071,17.92,18.779839,109.414009,NaN,8.519807,NaN,49.905663,400,399.963562,25,36.107132,11.117061,88.205032,50.001835,400.948395,398.509369,400.276276,5108.917969,10.195491,10.469448,79.302078,70.804962,12.037686,99.293488,63.369846,31.70155,36.857189,12.897368,19.489485,36.911514,53.399433,106.926811,NaN,176.760422,603.365888408979,2.43523336044548,0.0821739175876577,1.81887925140345,7.64677511454119,726.818574975497,2.55318924382981,0.0179912827142306,2.62711724632431,77.3354258629905,682.667662475078,93.2507546527203,0.0158229315009344,2.88550601693733
6,5.95318,30,29.788185,17.92,18.765745,109.456245,NaN,8.518464,NaN,49.879726,400,399.934601,25,36.099144,11.101822,88.294945,50.001835,400.948395,398.509369,400.276276,5108.917969,10.195491,10.469448,79.311485,70.826241,12.108732,99.261368,63.357109,31.70155,36.857189,12.897368,19.489485,36.911514,53.399433,106.926811,NaN,176.760422,603.336953442833,2.43510958613129,0.0821543304006277,1.81890021008352,7.65188402378516,726.926344649591,2.55346569266568,0.0179954553227741,2.62680261808546,77.3374022026693,682.624074815756,93.2371710455561,0.0158198923090978,2.8859991831226
6,5.952356,30,29.789211,17.92,18.745708,109.478149,NaN,8.520052,NaN,49.862747,400,400.009613,25,36.094822,11.099579,88.410072,50.001835,401.128021,398.67804,400.399658,5106.646484,10.176206,10.478313,79.344437,70.875595,12.166994,99.304977,63.353737,31.724146,36.907799,12.900278,19.477747,36.907398,53.368065,106.948067,NaN,176.588287,603.303613056115,2.43501856128481,0.0821590867624703,1.818838474366,7.64707839866583,726.980950762219,2.55360358424074,0.0179972291006241,2.62665991691243,77.339222371392,682.592347913952,93.2275793531959,0.0158175327473466,2.88637220215979
6,5.95306,30,29.790306,17.92,18.731388,109.488846,NaN,8.519953,NaN,49.809467,400,399.997864,25,36.086601,11.112013,88.275612,50.001835,401.035858,398.567657,400.335754,5108.871582,10.195668,10.474476,79.397247,70.90686,12.176784,99.357117,63.371597,31.711441,36.880802,12.908614,19.465757,36.948441,53.3988,106.933548,NaN,176.760422,603.274914452714,2.43490042713397,0.0821421169864703,1.81885160646097,7.65118420610281,727.005921773521,2.553663694753,0.0179975792725269,2.62661696934657,77.3411648954251,682.550798828581,93.214681122261,0.0158146128587178,2.88684538940103
6,5.954063,30,29.792976,17.92,18.720913,109.456711,NaN,8.518892,NaN,49.736309,400,399.983826,25,36.082771,11.102955,88.19075,50.001835,401.035858,398.567657,400.335754,5108.871582,10.195668,10.474476,79.427078,70.903221,12.140909,99.397781,63.39817,31.711441,36.880802,12.908614,19.465757,36.948441,53.3988,106.933548,NaN,176.760422,603.252081683479,2.43479397576538,0.0821220205177859,1.81888285923004,7.65703319443833,726.913884701117,2.55341059535536,0.0179913508577629,2.62701401027927,77.3459012284753,682.516021266787,93.2062826190743,0.015810968635705,2.88735348281784
6,5.953838,30,29.793148,17.92,18.720913,109.456711,NaN,8.518534,NaN,49.736309,400,399.983826,25,36.082771,11.110379,88.134827,50.001835,400.933746,398.415253,400.190643,5109.234375,10.186582,10.472529,79.437157,70.944885,11.964224,99.429688,63.418434,31.738674,36.844002,12.886955,19.472883,36.905384,53.368065,106.94976,NaN,176.819427,603.2529297405,2.43480321218539,0.0821255635438753,1.81887289145742,7.65572117178829,726.913393398756,2.55340850246915,0.0179912014914163,2.62702174539248,77.3462063292667,682.519677043816,93.207783738832,0.0158110418896231,2.88732885840869
6,5.953805,30,29.796082,17.92,18.723299,109.427071,NaN,8.520309,NaN,49.650414,400,399.927765,25,36.08989,11.1183,88.177208,50.001835,400.933746,398.415253,400.190643,5109.234375,10.186582,10.472529,79.404114,70.942986,11.871395,99.460609,63.411572,31.738674,36.844002,12.886955,19.472883,36.905384,53.368065,106.94976,NaN,176.819427,603.25739395211,2.434819435827,0.0821270626927432,1.81887442868845,7.65552873871326,726.827139671259,2.55316926205289,0.0179850467248308,2.62740999624669,77.3514105704952,682.530259510936,93.2154569845371,0.0158095868519155,2.88741262408499
6,5.953805,30,29.796082,17.92,18.722977,109.451813,NaN,8.520309,NaN,49.54826,400,399.972046,25,36.106361,11.117534,88.175323,49.989693,401.058868,398.537231,400.460571,5111.418457,10.174334,10.465192,79.390221,70.939011,11.8544,99.452904,63.420143,31.702932,36.871689,12.890077,19.463476,36.917881,53.36628,106.965088,NaN,177.032486,603.256808274609,2.43481742921034,0.0821269305082075,1.81887402391282,7.65552873871326,726.892144401667,2.55333916933031,0.0179880578176076,2.62719602733841,77.3514105704952,682.529524356106,93.2152023780725,0.0158095484532831,2.88741977738569
6,5.954088,30,29.7978,17.92,18.718418,109.45536,NaN,8.519412,NaN,49.484615,400,399.925446,25,36.120186,11.092626,88.031219,49.989693,401.073395,398.608978,400.472839,5113.650391,10.174264,10.467257,79.408943,70.935806,11.885769,99.413139,63.438389,31.691885,36.935493,12.875487,19.469187,36.913815,53.435547,106.93354,NaN,176.827835,603.247449342678,2.43477740109301,0.0821206026594059,1.81888083190174,7.65717897246765,726.896555025448,2.55334262033429,0.0179869978482642,2.62724267293529,77.3544577226631,682.517575407839,93.2134112454498,0.0158077488594091,2.88764542946422
6,5.953709,30,29.800611,17.92,18.715351,109.427544,NaN,8.5186,NaN,49.45752,400,399.98938,25,36.133854,11.087434,88.071274,49.989693,401.073395,398.608978,400.472839,5113.650391,10.174264,10.467257,79.442459,70.935158,11.901696,99.333549,63.46677,31.691885,36.935493,12.875487,19.469187,36.913815,53.435547,106.93354,NaN,176.827835,603.243299435259,2.43477384657073,0.082125311668099,1.81886018690654,7.65496892891213,726.81543776108,2.55311738636633,0.0179811725230514,2.62760990254715,77.3594431937262,682.520716463825,93.2183392070783,0.0158059899144117,2.8877938019275
6,5.955164,30,29.804003,17.92,18.715267,109.363335,NaN,8.520297,NaN,49.463371,400,399.997253,25,36.141609,11.076954,88.30687,49.989693,401.014252,398.529175,400.488556,5107.786621,10.165181,10.450747,79.488525,70.915573,11.93252,99.198486,63.479355,31.697693,36.88792,12.872785,19.467915,36.932476,53.452988,106.927971,NaN,177.30455,603.237662036229,2.43471359630401,0.0821023696699273,1.81892455300957,7.66345282941097,726.636997766926,2.55263499299562,0.0179704109882337,2.62832049577383,77.3654586157122,682.504003557914,93.2171862791486,0.0158027971100664,2.88817260177263
6,5.956072,30,29.802376,17.92,18.714386,109.297638,NaN,8.521853,NaN,49.496559,400,400.016815,25,36.137638,11.076817,88.461472,49.989693,401.021027,398.489807,400.432556,5110.601563,10.186039,10.470124,79.482391,70.904297,12.062559,99.164116,63.500454,31.678436,36.888683,12.873202,19.470865,36.960819,53.424831,106.942635,NaN,177.684937,603.232636601843,2.43467083793367,0.0820877181111559,1.81896368961573,7.66874647218572,726.46896665832,2.5522033164381,0.0179638192904014,2.6288199091669,77.3625733366695,682.485767346832,93.2086492507433,0.0158029573243795,2.88824671165254
6,5.957873,30,29.804672,17.92,18.711489,109.277588,NaN,8.523212,NaN,49.553024,400,399.982239,25,36.129837,11.089587,88.521317,49.989693,401.021027,398.489807,400.432556,5110.601563,10.186039,10.470124,79.481621,70.89846,12.140574,99.188606,63.505817,31.678436,36.888683,12.873202,19.470865,36.960819,53.424831,106.942635,NaN,177.684937,603.220576946682,2.43457887355172,0.0820581981976735,1.8190398993561,7.67924454021602,726.40967811166,2.55203750500069,0.0179593830138289,2.629099308731,77.3666449672438,682.455703730958,93.2013785948403,0.0157998169458356,2.8886862472288
6,5.957359,30,29.806143,17.92,18.713699,109.246353,NaN,8.523006,NaN,49.609886,400,400.013519,25,36.123478,11.102904,88.478348,49.989693,401.106995,398.53894,400.52475,5112.321777,10.172858,10.464428,79.50927,70.865967,12.230839,99.262672,63.504246,31.666599,36.862705,12.847375,19.487076,36.96397,53.426308,106.933952,NaN,177.916077,603.226534927811,2.43461373928575,0.0820671889418889,1.819019878312,7.67624866267215,726.323336599485,2.55180481625014,0.017954298703601,2.62943980060373,77.369253449234,682.470801105314,93.2086152373411,0.0157995997251626,2.88863269120203
6,5.955796,30,29.807499,17.92,18.713699,109.246353,NaN,8.521648,NaN,49.609886,400,400.013519,25,36.123478,11.126217,88.481934,49.989693,401.106995,398.53894,400.52475,5112.321777,10.172858,10.464428,79.517654,70.847984,12.302962,99.354843,63.521332,31.666599,36.862705,12.847375,19.487076,36.96397,53.426308,106.933952,NaN,177.916077,603.232427460759,2.43467788414589,0.0820917793312849,1.81895059515376,7.66713745454678,726.319448813976,2.55178828285857,0.0179531221180043,2.62950135264558,77.3716579164782,682.496443927429,93.2193454824617,0.0158000118676229,2.88846898380961
6,5.955737,30,29.810715,17.92,18.71269,109.199989,NaN,8.521979,NaN,49.598389,400,400.02594,25,36.119133,11.146185,88.387871,49.989693,401.117981,398.564545,400.545013,5112.795898,10.184869,10.460939,79.499252,70.859619,12.237391,99.389603,63.502605,31.689966,36.915092,12.83612,19.488115,36.942577,53.459484,106.922478,NaN,177.482697,603.230814563682,2.43467401742311,0.082092293685784,1.81894671471464,7.66679349071609,726.188297168595,2.55143019284989,0.0179446776834587,2.63005519509569,77.3773602071346,682.500108229627,93.2250080287842,0.0157980047566037,2.88863813671637
6,5.957042,30,29.810377,17.92,18.700558,109.171722,NaN,8.521547,NaN,49.582695,400,400.059418,25,36.114975,11.151254,88.194283,49.994862,401.15451,398.608978,400.459991,5110.812012,10.200289,10.478935,79.509125,70.870079,12.069706,99.409309,63.510078,31.716129,36.924572,12.880696,19.438908,36.983673,53.469204,106.919495,NaN,177.676514,603.203826616625,2.43454484671544,0.0820667823631121,1.81898936869349,7.6744009151675,726.114920212111,2.55123986155157,0.0179415223345173,2.63028905263018,77.376760921691,682.452250472435,93.2079798591047,0.0157957365059388,2.88908365791773
6,5.957042,30,29.810377,17.92,18.693375,109.186691,NaN,8.521547,NaN,49.590336,400,400.079926,25,36.102791,11.140415,88.142662,49.994862,401.15451,398.608978,400.459991,5110.812012,10.200289,10.478935,79.538017,70.831078,12.023697,99.436813,63.494335,31.716129,36.924572,12.880696,19.438908,36.983673,53.469204,106.919495,NaN,177.676514,603.190760848276,2.43450007747043,0.0820638344634367,1.81898037994325,7.6744009151675,726.154292020524,2.55134284036604,0.0179433486647206,2.63015701239623,77.376760921691,682.435849028098,93.2023029761935,0.0157948798865088,2.88924386152841
6,5.958188,30,29.813379,17.92,18.691113,109.201256,NaN,8.523937,NaN,49.622665,400,400.145844,25,36.100197,11.096899,88.226044,49.994862,401.390747,398.853912,400.74292,5113.58252,10.185043,10.473892,79.502502,70.804848,12.016224,99.433235,63.474121,31.716972,36.964741,12.895064,19.417406,36.93684,53.466003,106.934525,NaN,177.989502,603.182324482953,2.4344389492576,0.0820448836896338,1.8190283839723,7.68108044064775,726.18398482452,2.5514064122714,0.0179425214366329,2.63016522647009,77.38208338464,682.418195803598,93.2002966025639,0.0157919063532666,2.8896078962593
6,5.958031,30,29.815971,17.92,18.692772,109.186478,NaN,8.521125,NaN,49.62524,400,400.055695,25,36.115128,11.07688,88.290298,49.994862,400.70639,398.236969,400.090637,5106.455078,10.148854,10.449781,79.416824,70.771034,12.012154,99.405396,63.460018,31.729183,36.894539,12.896739,19.411345,36.991638,53.443146,106.949303,NaN,177.928116,603.185934341402,2.4344557322731,0.0820480331182015,1.81902349291971,7.68016541354143,726.137674939457,2.55127312894699,0.0179384706774899,2.63041354777546,77.3866785941058,682.428437428882,93.2073837432218,0.0157906702600669,2.88967313004895
6,5.957677,30,29.816395,17.92,18.694016,109.220337,NaN,8.516873,NaN,49.629868,400,399.8125,25,36.120399,11.080909,88.301796,49.994862,400.70639,398.236969,400.090637,5106.455078,10.148854,10.449781,79.385994,70.768311,12.053814,99.420311,63.437908,31.729183,36.894539,12.896739,19.411345,36.991638,53.443146,106.949303,NaN,177.928116,603.189532196896,2.43447801293309,0.0820541103532781,1.81900934588736,7.67810216590226,726.22551656092,2.55150087884788,0.0179422330610584,2.63013430001427,77.3874302500786,682.437269682487,93.2110197775275,0.0157908418359541,2.8896138292288
6,5.958241,30,29.818373,17.92,18.689907,109.299423,NaN,8.518367,NaN,49.624947,400,399.702911,25,36.115242,11.102657,88.344124,49.994862,400.88269,398.433655,400.272278,5107.20166,10.164135,10.458125,79.363686,70.748817,12.095856,99.445007,63.430851,31.721596,36.919556,12.906943,19.398277,36.940006,53.469257,106.939384,NaN,178.161652,603.179930850666,2.43442925743431,0.0820435554698622,1.81902922815201,7.68138933111896,726.427827698148,2.55202063890466,0.0179501593588912,2.62952919903547,77.3909366864092,682.422530844601,93.2086229197704,0.0157887209201198,2.88988415355823
6,5.959906,30,29.82021,17.92,18.684052,109.385689,NaN,8.51869,NaN,49.589729,400,399.778656,25,36.091946,11.106442,88.394798,49.994862,400.88269,398.433655,400.272278,5107.20166,10.164135,10.458125,79.33371,70.728394,12.164928,99.469513,63.448032,31.721596,36.919556,12.906943,19.398277,36.940006,53.469257,106.939384,NaN,178.161652,603.163000316993,2.4343244441008,0.0820149815211368,1.81909579815364,7.69109211888554,726.649376862841,2.55259124060626,0.0179590749729934,2.62885813650027,77.3941930077028,682.387032188281,93.1988513004459,0.0157856123681386,2.89034884711451
6,5.960963,30,29.822899,17.92,18.677511,109.453751,NaN,8.520071,NaN,49.560513,400,399.804077,25,36.06786,11.08712,88.308952,49.994862,400.904755,398.442871,400.241882,5110.314941,10.189587,10.477408,79.348877,70.728981,12.179807,99.48542,63.469402,31.727802,36.942738,12.892776,19.41118,36.97942,53.46299,106.947472,NaN,178.744293,603.147114176967,2.43424030594413,0.081995691128264,1.81913456322901,7.69725074528117,726.820594223807,2.55302616098094,0.0179650284779605,2.62838718604369,77.3989593288148,682.360452819448,93.1933325451763,0.0157823880265284,2.89078101216892
6,5.959943,30,29.824141,17.92,18.66785,109.441452,NaN,8.518188,NaN,49.526512,400,399.856171,25,36.055847,11.059914,88.259239,49.994862,400.944183,398.517578,400.350891,5111.361328,10.160964,10.461317,79.328308,70.736794,12.17012,99.495377,63.485657,31.75334,36.965485,12.918603,19.372826,36.96513,53.496162,106.937752,NaN,178.621506,603.133387898626,2.43422193142046,0.0820077524819264,1.81907724419529,7.69130771359801,726.784715273296,2.55292655228735,0.0179624552268021,2.62855010051782,77.401160692817,682.35568153906,93.1933803004587,0.0157812908690645,2.89090714256958
6,5.959631,30,29.825754,17.92,18.656656,109.314041,NaN,8.519796,NaN,49.511223,400,399.885925,25,36.053852,11.059982,88.342316,49.994862,400.944183,398.517578,400.350891,5111.361328,10.160964,10.461317,79.316116,70.754173,12.080897,99.475555,63.506683,31.75334,36.965485,12.918603,19.372826,36.96513,53.496162,106.937752,NaN,178.621506,603.114202471197,2.4341649537557,0.0820080620139151,1.81904944915355,7.68948969469966,726.44511609609,2.55203120503966,0.0179455420874502,2.62973574144521,77.4040195238427,682.337353621589,93.1892464177606,0.0157792325335661,2.89118999366486
6,5.960104,30,29.827202,17.92,18.656656,109.314041,NaN,8.520424,NaN,49.511223,400,399.885925,25,36.053852,11.065411,88.441628,49.994099,400.809296,398.326385,400.157837,5110.173828,10.183179,10.466622,79.318077,70.767532,11.971146,99.476952,63.512936,31.741468,36.912884,12.917359,19.368389,36.960457,53.555069,106.892952,NaN,178.744293,603.112417729238,2.43414554519391,0.0820006297132093,1.81907045451913,7.69224583040602,726.440966521565,2.55201356155573,0.0179442871535724,2.62980141367869,77.4065858117165,682.332528243591,93.1895576212075,0.0157779921482935,2.89132990616164
6,5.959721,30,29.829863,17.92,18.654549,109.177742,NaN,8.519912,NaN,49.513474,400,399.824799,25,36.044846,11.070289,88.428703,49.994099,400.534821,398.072693,399.878876,5107.370117,10.166396,10.461365,79.346024,70.738144,11.934529,99.459366,63.51329,31.736906,36.950794,12.922979,19.361162,37.004292,53.512096,106.926254,NaN,178.782806,603.110030140492,2.43414812613839,0.0820057831638979,1.81905082280143,7.69001413045851,726.074802814222,2.55104352975727,0.0179253625395095,2.63112385569112,77.4113016450704,682.33767207126,93.1949755738357,0.015776444692833,2.89144953039694
6,5.959721,30,29.829863,17.92,18.657715,109.115166,NaN,8.519912,NaN,49.495819,400,399.70694,25,36.021698,11.067875,88.494797,49.994099,400.534821,398.072693,399.878876,5107.370117,10.166396,10.461365,79.392738,70.746582,11.930177,99.473999,63.51265,31.736906,36.950794,12.922979,19.361162,37.004292,53.512096,106.926254,NaN,178.782806,603.115789261636,2.43416786225944,0.0820070822896649,1.81905476433476,7.69001413045851,725.910140245094,2.55061281017238,0.0179177253430248,2.63167916583804,77.4113016450704,682.34490232527,93.1974761683173,0.0157768222636652,2.89137856536934
6,5.960164,30,29.830353,17.92,18.659449,109.121292,NaN,8.519988,NaN,49.449352,400,399.577881,25,36.003448,11.070181,88.490768,49.994099,400.65094,398.188568,400.023926,5106.271973,10.157662,10.4533,79.424309,70.783203,11.974303,99.472931,63.52758,31.7379,36.95097,12.908814,19.374416,36.971565,53.51717,106.925713,NaN,179.206558,603.117272007611,2.43416049431526,0.0820008330137673,1.81907659553464,7.69259543435601,725.924853083259,2.55064900167524,0.0179180486328468,2.63164709943349,77.4121699891317,682.342976151061,93.1974800399158,0.0157763872936313,2.89142879202185
6,5.963503,30,29.831848,17.92,18.65509,109.1577,NaN,8.52415,NaN,49.443211,400,399.592255,25,35.995552,11.084109,88.307579,49.994099,400.65094,398.188568,400.023926,5106.271973,10.157662,10.4533,79.420975,70.770584,12.054058,99.504845,63.543419,31.7379,36.95097,12.908814,19.374416,36.971565,53.51717,106.925713,NaN,179.206558,603.096742202644,2.43399634203271,0.0819466125798674,1.81921950294067,7.71204678864228,726.016364705376,2.55088137174958,0.0179211971035942,2.63139207358664,77.4148192561182,682.285199112083,93.1795448124512,0.0157723498685988,2.89209197835088
6,5.964748,30,29.831654,17.92,18.647625,109.177917,NaN,8.523993,NaN,49.447983,400,399.673706,25,35.991238,11.09479,88.212791,49.994099,400.855499,398.44989,400.204193,5108.62207,10.156224,10.463688,79.407242,70.769165,12.149873,99.521378,63.551846,31.75717,36.972797,12.90652,19.380404,37.0047,53.452896,106.968155,NaN,179.584534,603.078462462765,2.43389873903783,0.0819240157873089,1.81926557955457,7.71929747623193,726.070118987954,2.5510228822369,0.0179238320877145,2.63120399398036,77.4144754774616,682.249138903438,93.1668115985822,0.0157705987851788,2.89243426879475
6,5.965392,30,29.833376,17.92,18.647223,109.223404,NaN,8.528711,NaN,49.455322,400,399.790955,25,35.988514,11.117736,88.207489,49.994099,400.877075,398.445953,400.182739,5110.400391,10.183175,10.476651,79.441216,70.761414,12.194684,99.529526,63.531906,31.767004,36.96661,12.936309,19.345455,36.975739,53.479866,106.955788,NaN,179.807251,603.075300175111,2.43386982218324,0.0819137492785793,1.81929371062749,7.72304759306422,726.184852629943,2.55131488332536,0.0179278888251154,2.63088002956436,77.4175268953432,682.241261738978,93.1664443399943,0.0157690126163958,2.89262206837666
6,5.9652,30,29.83551,17.92,18.646662,109.282776,NaN,8.530912,NaN,49.499451,400,399.830444,25,35.986115,11.12508,88.18602,49.994099,400.877075,398.445953,400.182739,5110.400391,10.183175,10.476651,79.415565,70.730583,12.301785,99.535294,63.513889,31.767004,36.96661,12.936309,19.345455,36.975739,53.479866,106.955788,NaN,179.807251,603.075004318678,2.43387419822038,0.0819165306607593,1.81928448013661,7.72192957716754,726.334917721366,2.55169730362779,0.0179332788539052,2.63045340434427,77.4213081955123,682.24622974386,93.1710815215036,0.0157678165174269,2.8927098139229
6,5.966178,30,29.837076,17.92,18.642185,109.324249,NaN,8.532022,NaN,49.550884,400,399.798615,25,35.978951,11.110003,88.184303,49.994099,400.819824,398.341003,400.073181,5113.892578,10.187658,10.484931,79.398918,70.747314,12.325963,99.496246,63.513474,31.789255,36.969181,12.941308,19.344477,36.975468,53.55653,106.913017,NaN,179.899933,603.063167335954,2.43380617916996,0.0818993573069415,1.81932242302245,7.72762419292206,726.439514614901,2.55196344905303,0.0179369763397284,2.63015976044493,77.4240829053818,682.223782185957,93.1654646049853,0.0157655760809212,2.89303122435428
6,5.96679,30,29.840479,17.92,18.642185,109.324249,NaN,8.535007,NaN,49.550884,400,399.798615,25,35.978951,11.076244,88.315552,49.994099,400.707397,398.187378,399.934113,5113.664063,10.169129,10.473307,79.346497,70.769096,12.211928,99.49382,63.571819,31.751993,36.96682,12.93006,19.353157,37.023849,53.509701,106.936302,NaN,180.09375,603.060856865242,2.43378108453709,0.0818897622183315,1.81934963889155,7.73118734329825,726.429760497783,2.55192198856584,0.017934029244003,2.6303142083329,77.4301121052334,682.21995418896,93.1687980077252,0.0157630557821744,2.89328699141513
6,5.969377,30,29.840946,17.92,18.64654,109.342987,NaN,8.538458,NaN,49.606144,400,399.713562,25,35.968864,11.069052,88.539307,49.994099,400.707397,398.187378,399.934113,5113.664063,10.169129,10.473307,79.289474,70.748146,12.069378,99.475937,63.604721,31.751993,36.96682,12.93006,19.353157,37.023849,53.509701,106.936302,NaN,180.09375,603.059013124602,2.43370218099523,0.0818510090578427,1.81947008674921,7.74624623417566,726.477707526134,2.55204515584184,0.01793590759331,2.63017077485363,77.4309394618315,682.191786788056,93.1597021716915,0.0157612662431096,2.89359471530643
6,5.968758,30,29.842953,17.92,18.649183,109.346397,NaN,8.539706,NaN,49.671558,400,399.677887,25,35.944286,11.079159,88.714096,49.987305,400.829987,398.358246,400.117859,5117.477539,10.193386,10.4863,79.265732,70.711647,12.001893,99.467552,63.601185,31.722939,37.004566,12.936305,19.347609,37.021088,53.519474,106.931198,NaN,180.68483,603.066159031324,2.43374403468721,0.0818617892176617,1.81944581489318,7.74264348357286,726.480925101775,2.55204415706116,0.0179345851787066,2.63023187350536,77.4344950319037,682.210281640228,93.1688404890128,0.0157608640637114,2.89354092153275
6,5.969506,30,29.843498,17.92,18.646259,109.320572,NaN,8.541121,NaN,49.722557,400,399.735443,25,35.924377,11.078505,88.676842,49.987305,400.829987,398.358246,400.117859,5117.477539,10.193386,10.4863,79.376694,70.701675,11.981772,99.499397,63.532944,31.722939,37.004566,12.936305,19.347609,37.021088,53.519474,106.931198,NaN,180.68483,603.058014785313,2.43369514114301,0.0818488733231757,1.81947547879172,7.74699701490619,726.411433983469,2.55185991785207,0.0179309672103487,2.63048361362608,77.4354605133827,682.193230071126,93.1636935546572,0.0157596020284336,2.89374408794677
6,5.969126,30,29.845188,17.92,18.625294,109.287186,NaN,8.541149,NaN,49.719757,400,399.803741,25,35.927963,11.091297,88.582916,49.987305,400.897614,398.400543,400.231323,5115.60791,10.180215,10.474334,79.370514,70.721512,12.005332,99.564217,63.614033,31.745003,37.021015,12.956092,19.320177,37.002712,53.536667,106.924095,NaN,180.594528,603.021304872028,2.43357998917534,0.0818462313997166,1.81943271551459,7.7447853783342,726.318759994916,2.55160968152283,0.0179254357150764,2.63085451158835,77.4384543046429,682.153712079855,93.1523515149531,0.0157563862064191,2.89424270419828
6,5.969126,30,29.845188,17.92,18.605453,109.302361,NaN,8.541149,NaN,49.706749,400,399.779419,25,35.939392,11.122541,88.586052,49.987305,400.907928,398.450134,400.274506,5114.520508,10.16313,10.467403,79.419189,70.740929,12.061703,99.580978,63.60051,31.742775,36.959053,12.939643,19.334213,37.006752,53.589642,106.897377,NaN,180.658325,602.98520574999,2.43345626262885,0.0818380973603973,1.81940828005266,7.7447853783342,726.358682196918,2.55171406836449,0.0179272850940949,2.63072073319274,77.4384543046429,682.108391720157,93.1366939294365,0.0157540188653736,2.89469077508323
6,5.967497,30,29.847897,17.92,18.607862,109.32135,NaN,8.539369,NaN,49.712154,400,399.75705,25,35.948833,11.127752,88.589745,49.987305,400.907928,398.450134,400.274506,5114.520508,10.16313,10.467403,79.413033,70.761864,12.126509,99.590919,63.558434,31.742775,36.959053,12.939643,19.334213,37.006752,53.589642,106.897377,NaN,180.658325,602.995741754839,2.43353807598017,0.0818646069119647,1.81933872393901,7.73530326030107,726.40086830312,2.55181167184666,0.0179272539191032,2.63067656713427,77.4432529533013,682.142627256588,93.1522301251991,0.015753961313503,2.89452609800867
6,5.970889,30,29.848755,17.92,18.611799,109.322716,NaN,8.542233,NaN,49.721775,400,399.652313,25,35.959534,11.114827,88.483597,49.987305,400.606506,398.159912,399.98999,5115.741211,10.169847,10.466185,79.363098,70.759102,12.237226,99.588661,63.595161,31.738382,36.991222,12.95068,19.323381,37.008766,53.550274,106.930588,NaN,180.877441,602.990092225397,2.43342356650286,0.081813092784619,1.81949459220696,7.75504532822629,726.4020017202,2.55181061368672,0.017926677721523,2.63070351635185,77.4447727205335,682.102034486228,93.1393819459842,0.0157512564758767,2.89498274167118
6,5.970377,30,29.851814,17.92,18.611799,109.322716,NaN,8.542869,NaN,49.721775,400,399.652313,25,35.959534,11.100101,88.389679,49.987305,400.483124,398.029114,399.837097,5116.424805,10.180592,10.480166,79.282021,70.72319,12.247879,99.602524,63.545654,31.753498,36.991104,12.965261,19.302025,37.024998,53.53812,106.941139,NaN,180.881042,602.992026309821,2.43344455321184,0.0818211083806288,1.81947179228139,7.75206592554525,726.393230360736,2.55177334377266,0.0179240303643016,2.63084250276187,77.450190821937,682.114539876135,93.1478899837142,0.0157498259532808,2.89505541365875
6,5.969853,30,29.853794,17.92,18.608404,109.277588,NaN,8.540986,NaN,49.731129,400,399.572266,25,35.969193,11.107313,88.313942,49.987305,400.483124,398.029114,399.837097,5116.424805,10.180592,10.480166,79.315239,70.675827,12.095369,99.581039,63.550007,31.753498,36.991104,12.965261,19.302025,37.024998,53.53812,106.941139,NaN,180.881042,602.987828646464,2.43344486148299,0.0818279215084665,1.81944428292055,7.74901649726542,726.268814782035,2.55143875422573,0.0179168175992518,2.63133086309881,77.4536975683858,682.117771145086,93.1517170090055,0.0157486462069313,2.89515058222939
6,5.969944,30,29.855129,17.92,18.608299,109.187828,NaN,8.53786,NaN,49.759308,400,399.551086,25,35.975704,11.108024,88.358589,49.987305,400.69455,398.199951,400.059265,5117.230469,10.181623,10.478477,79.320602,70.563004,12.020029,99.541374,63.575764,31.764759,36.944874,12.95506,19.317783,37.086056,53.533009,106.961105,NaN,180.871414,602.987293851501,2.43344047627049,0.0818264534887392,1.81944820593922,7.74954608776721,726.02875417938,2.55080469916046,0.017904716831881,2.63218772652428,77.4560618636301,682.118267215392,93.1537161398997,0.0157477629928275,2.89523140676586
6,5.969831,30,29.856661,17.92,18.610016,109.136292,NaN,8.539291,NaN,49.797913,400,399.632263,25,35.988564,11.091166,88.390137,49.987305,400.69455,398.199951,400.059265,5117.230469,10.181623,10.478477,79.350143,70.551498,11.983989,99.523804,63.57613,31.764759,36.944874,12.95506,19.317783,37.086056,53.533009,106.961105,NaN,180.871414,602.9908446955,2.43345581596689,0.0818289268345055,1.81944528648626,7.74888846349955,725.88868330471,2.55043114752668,0.0178971025702259,2.6327170522539,77.4587749461784,682.126298750907,93.1585876405276,0.0157471392517805,2.89525027748416
6,5.970855,30,29.859301,17.92,18.606636,109.15696,NaN,8.541386,NaN,49.83572,400,399.771973,25,36.010628,11.074946,88.370392,49.985847,400.909241,398.439514,400.355774,5115.616211,10.161206,10.469394,79.366013,70.584328,11.984453,99.53241,63.558617,31.737957,37.035648,12.962547,19.29949,37.020676,53.517994,106.965073,NaN,181.082077,602.980826636033,2.4333927622403,0.0818115087648576,1.81948673164641,7.7548474831288,725.935502753748,2.5505412572676,0.0178973413431921,2.63265346579045,77.4634499782667,682.107358597564,93.1556607542408,0.0157443527786097,2.89560743267121
6,5.970112,30,29.860035,17.92,18.59609,109.189278,NaN,8.5414,NaN,49.902496,400,399.83963,25,36.046532,11.078773,88.332108,49.985847,400.856049,398.347198,400.246368,5117.01416,10.18642,10.47876,79.371536,70.626106,11.991436,99.600449,63.559395,31.718229,36.963299,12.956723,19.298019,36.999962,53.544365,106.946175,NaN,181.257828,602.964445582534,2.43335745071076,0.081818817972909,1.81944067794672,7.75052377760966,726.018470463892,2.55075483034207,0.0179006497635876,2.63239903505583,77.4647497218009,682.095579432283,93.152597954962,0.0157432379851206,2.89577132403323
