P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.971631,30,29.86121,17.92,18.587824,109.194489,NaN,8.542703,NaN,49.940872,400,399.836487,25,36.085674,11.073578,88.266068,49.985847,400.856049,398.347198,400.246368,5117.01416,10.18642,10.47876,79.457817,70.65802,12.136681,99.601082,63.593929,31.718229,36.963299,12.956723,19.298019,36.999962,53.544365,106.946175,NaN,181.257828,602.943666393294,2.43324363299108,0.0817916522254203,1.819498206858,7.75936279882893,726.02881066478,2.55077637361853,0.0179002692130357,2.63240635221571,77.4668303222426,682.055738055639,93.1404497025527,0.0157403574752516,2.89624199348275
6,5.971859,30,29.863792,17.92,18.579018,109.200783,NaN,8.544951,NaN,49.933098,400,399.78891,25,36.113537,11.059651,88.243988,49.985847,400.436615,397.954987,399.815308,5118.917969,10.178036,10.477046,79.479454,70.702637,12.169022,99.650749,63.58223,31.72401,37.017494,12.992962,19.267586,37.047905,53.533054,106.954468,NaN,181.820007,602.926782280971,2.43317936582515,0.08178447490758,1.81949757272242,7.76068938119266,726.037958155155,2.55078821056897,0.0178988040766052,2.63246833321193,77.4714021075953,682.03626151002,93.1372618411859,0.0157375831389123,2.89660141938959
6,5.971859,30,29.863792,17.92,18.578295,109.116859,NaN,8.544951,NaN,49.915222,400,399.593201,25,36.133232,11.063718,88.319366,49.985847,400.436615,397.954987,399.815308,5118.917969,10.178036,10.477046,79.495621,70.625565,12.167684,99.699837,63.578583,31.72401,37.017494,12.992962,19.267586,37.047905,53.533054,106.954468,NaN,181.820007,602.925466784546,2.43317485651009,0.0817841785568203,1.81949668675866,7.76068938119266,725.816999473399,2.55021025193538,0.01788856261483,2.63321753522862,77.4714021075953,682.034609806515,93.1366916216116,0.0157374968731274,2.89661782390905
6,5.973564,30,29.865732,17.92,18.570704,108.997154,NaN,8.545652,NaN,49.924847,400,399.651886,25,36.135822,11.095498,88.429832,49.985847,400.786957,398.212372,400.109131,5120.203125,10.185938,10.483702,79.456192,70.62178,12.177991,99.756317,63.548656,31.734528,37.034279,12.964838,19.297421,37.031818,53.588135,106.922119,NaN,181.881409,602.905210495286,2.43305762963143,0.0817543959467452,1.819563410845,7.77060846888241,725.496131772006,2.54936166333629,0.0178722625791371,2.63438265763117,77.4748369417848,681.994724553799,93.1255808834161,0.0157340937130752,2.89713907398336
6,5.972485,30,29.866699,17.92,18.558628,108.979721,NaN,8.544235,NaN,49.942917,400,399.755585,25,36.115479,11.117476,88.477074,49.985847,400.912506,398.367737,400.277985,5123.313477,10.169131,10.477458,79.412979,70.675003,12.050323,99.763214,63.545189,31.764776,37.038162,12.955673,19.30233,37.029484,53.641712,106.888847,NaN,181.89946,602.887316572203,2.43302653081681,0.081766323117115,1.81950052285176,7.76433147157178,725.447415909929,2.54922965890677,0.0178692955308767,2.63458467198438,77.4765489825409,681.984855279311,93.1234993004432,0.0157329203842296,2.89729950229224
6,5.973396,30,29.87001,17.92,18.558628,108.979721,NaN,8.547874,NaN,49.942917,400,399.755585,25,36.115479,11.127141,88.495377,49.985847,400.912506,398.367737,400.277985,5123.313477,10.169131,10.477458,79.408714,70.607452,11.989486,99.750114,63.540398,31.764776,37.038162,12.955673,19.30233,37.029484,53.641712,106.888847,NaN,181.89946,602.883872657609,2.43298919157995,0.0817520740500651,1.81954115577538,7.76963119731687,725.43786475506,2.54918918258712,0.0178664331522414,2.63473737204905,77.4824106697495,681.976387599981,93.1251134446429,0.0157302260704903,2.89759700226925
6,5.974191,30,29.87072,17.92,18.552364,109.025551,NaN,8.549934,NaN,49.965733,400,399.766235,25,36.093578,11.109659,88.367302,49.985847,400.519684,398.010803,399.920532,5124.228516,10.163528,10.464087,79.411758,70.576324,11.988666,99.773041,63.546978,31.753437,37.019203,12.9538,19.308132,37.052357,53.675426,106.869667,NaN,182.151062,602.869469317759,2.4329175370043,0.0817370757402132,1.81956897207373,7.77425560632497,725.556558536612,2.54949645532833,0.0178714207914267,2.63435623432275,77.4836675650274,681.951259368517,93.1174146982362,0.0157284307412812,2.89789297110158
6,5.975422,30,29.873892,17.92,18.548717,109.017563,NaN,8.551208,NaN,49.979977,400,399.595581,25,36.080074,11.079114,88.191612,49.998501,400.485229,397.960907,399.805756,5120.930176,10.163681,10.475019,79.401711,70.580185,12.022926,99.766479,63.554165,31.743383,37.040699,12.988793,19.271425,37.057835,53.709461,106.854355,NaN,182.411072,602.858178693942,2.43284434145456,0.0817163392448889,1.81961945591705,7.78141527049434,725.526369255027,2.54940262964724,0.0178677031158417,2.63457441053767,77.4892825939515,681.929438874444,93.1142325805586,0.0157251342439882,2.89831489251492
6,5.9754,30,29.877119,17.92,18.542253,109.027267,NaN,8.551499,NaN,50.012444,400,399.435883,25,36.070339,11.073999,88.105499,49.998501,400.485229,397.960907,399.805756,5120.930176,10.163681,10.475019,79.447838,70.725037,12.125806,99.749947,63.567314,31.743383,37.040699,12.988793,19.271425,37.057835,53.709461,106.854355,NaN,182.411072,602.846499894932,2.43280492011898,0.0817140342615696,1.81961059634382,7.7812873250715,725.542630937666,2.54943009377873,0.0178661003498673,2.63463547849441,77.4949945077316,681.920074293464,93.1154245643988,0.0157224515236388,2.8986163694512
6,5.976925,30,29.879929,17.92,18.538172,109.073494,NaN,8.555502,NaN,50.02132,400,399.508484,25,36.064281,11.079442,88.0756,49.998501,400.761536,398.29834,400.169678,5122.249023,10.173605,10.470609,79.496468,70.764732,12.171791,99.781609,63.593075,31.777269,37.074631,13.007328,19.246899,37.065422,53.707378,106.854156,NaN,182.492935,602.833306579043,2.43271697489284,0.081688535886221,1.81967371096855,7.79015544359606,725.656316284232,2.54971440673536,0.0178693198115507,2.63434801295042,77.4999679250635,681.892280785054,93.1096884948202,0.0157190901714954,2.8990750726149
6,5.978033,30,29.882435,17.92,18.538111,109.16732,NaN,8.555581,NaN,50.030663,400,399.665283,25,36.065063,11.073978,88.198219,49.998501,400.761536,398.29834,400.169678,5122.249023,10.173605,10.470609,79.534103,70.727737,12.2783,99.718163,63.60347,31.777269,37.074631,13.007328,19.246899,37.065422,53.707378,106.854156,NaN,182.492935,602.829004849894,2.43267120046129,0.0816712073917902,1.81972311573822,7.7965975900255,725.896236861847,2.5503303094053,0.0178786092282844,2.63362048010069,77.5044029863956,681.87945438476,93.1086998057532,0.0157167175406406,2.89936493918509
6,5.979646,30,29.884012,17.92,18.540878,109.26577,NaN,8.558414,NaN,50.062668,400,399.801666,25,36.063381,11.082953,88.410965,49.998501,400.933838,398.515747,400.283081,5126.11084,10.190005,10.494164,79.536346,70.78054,12.269567,99.622581,63.597767,31.774658,37.064537,13.008371,19.243429,37.104675,53.676254,106.883102,NaN,182.613312,602.827938997973,2.43262239007042,0.081647161949511,1.81979852009308,7.80597433355035,726.150943009711,2.55098906435637,0.0178892544733063,2.63281366937329,77.5071937766691,681.864055608859,93.1055509803306,0.0157148419403364,2.89962067554649
6,5.979646,30,29.884012,17.92,18.546186,109.346436,NaN,8.558414,NaN,50.095562,400,399.854034,25,36.055767,11.099251,88.460548,49.998501,400.661865,398.1604,400.020752,5127.436523,10.206666,10.485094,79.550476,70.760475,12.376726,99.565811,63.60302,31.758907,37.043739,13.031704,19.219385,37.073341,53.653202,106.916527,NaN,183.090027,602.83759850562,2.43265550533212,0.0816493360194339,1.81980496460234,7.80597433355035,726.363292648772,2.55154429053579,0.0178990841865962,2.63209755341287,77.5071937766691,681.87618432745,93.1097339316801,0.0157154754252983,2.89949941638377
6,5.981165,30,29.887522,17.92,18.542067,109.39518,NaN,8.560713,NaN,50.118618,400,399.741821,25,36.058727,11.075657,88.512573,49.998501,400.661865,398.1604,400.020752,5127.436523,10.206666,10.485094,79.548157,70.763588,12.348741,99.6287,63.612,31.758907,37.043739,13.031704,19.219385,37.073341,53.653202,106.916527,NaN,183.090027,602.824356830741,2.43256759721735,0.0816239494082762,1.81986782147227,7.81480292156317,726.481517327355,2.55183693236877,0.0179019890003833,2.63182618386519,77.5134049536001,681.849502785075,93.1053449396759,0.0157116978678198,2.89999291786505
6,5.98107,30,29.88866,17.92,18.540611,109.420853,NaN,8.562718,NaN,50.134033,400,399.620026,25,36.067902,11.063271,88.479095,49.998501,400.585052,398.078491,399.954468,5127.568359,10.182436,10.477456,79.526657,70.823997,12.35043,99.75309,63.602074,31.730654,37.045734,13.050035,19.196651,37.09766,53.620613,106.933975,NaN,183.382553,602.822066480735,2.43256240365115,0.0816248349955083,1.81986181177336,7.81425082021201,726.545819547762,2.55199969160918,0.0179041316840818,2.63165130442542,77.5154185981117,681.849388556815,93.1068659058748,0.0157109191122047,2.90006756621524
6,5.981929,30,29.890154,17.92,18.539717,109.398705,NaN,8.561541,NaN,50.129879,400,399.61676,25,36.071404,11.045554,88.463013,49.998501,400.729919,398.186829,400.140411,5127.882324,10.181355,10.46761,79.511711,70.859863,12.200958,99.795631,63.585587,31.72135,37.082138,13.028783,19.211952,37.124508,53.632416,106.941734,NaN,183.394592,602.817189902747,2.43252164958531,0.0816110716098501,1.81989911070675,7.81924274273933,726.483247782892,2.55182913958562,0.0179001455948813,2.63191470058778,77.518062079629,681.836809232769,93.1045770249798,0.0157092476831507,2.900290009208
6,5.982426,30,29.893049,17.92,18.543274,109.299591,NaN,8.564297,NaN,50.080128,400,399.645447,25,36.068996,11.045025,88.415382,49.998501,400.729919,398.186829,400.140411,5127.882324,10.181355,10.46761,79.473801,70.873726,12.096543,99.792061,63.592625,31.72135,37.082138,13.028783,19.211952,37.124508,53.632416,106.941734,NaN,183.394592,602.821783133435,2.43252349165759,0.0816047783869453,1.81992562823433,7.82213072568203,726.21403016478,2.5511117586278,0.017885573695176,2.63292534047189,77.5231841963464,681.842031488507,93.1103472319269,0.0157075550063291,2.9004247626548
6,5.982915,30,29.895275,17.92,18.543274,109.299591,NaN,8.565777,NaN,50.080128,400,399.645447,25,36.068996,11.069609,88.32251,49.99538,400.716156,398.241791,400.201141,5128.714844,10.189629,10.459962,79.449188,70.84568,12.092346,99.773384,63.582951,31.71381,37.081448,13.002746,19.237518,37.086197,53.61174,106.959366,NaN,183.520996,602.819933188186,2.43250346982978,0.0815971546165928,1.81994748051962,7.82497204864836,726.207636523575,2.55108463150753,0.0178836522897849,2.63302696868946,77.5271223907699,681.838194580907,93.112076686847,0.01570584366958,2.90060703277182
6,5.983159,30,29.896603,17.92,18.545855,109.183975,NaN,8.566297,NaN,50.014973,400,399.677124,25,36.063053,11.078022,88.318451,49.99538,400.716156,398.241791,400.201141,5128.714844,10.189629,10.459962,79.427124,70.806206,12.156807,99.668991,63.571507,31.71381,37.081448,13.002746,19.237518,37.086197,53.61174,106.959366,NaN,183.520996,602.823707404733,2.43250958334613,0.0815944076965078,1.8199615093874,7.82638974060615,725.899335248928,2.55027217885776,0.0178684086012896,2.63412088808791,77.5294717531247,681.842519431941,93.1153886391641,0.015705168207078,2.90064952157253
6,5.98259,30,29.898945,17.92,18.543959,109.117409,NaN,8.565506,NaN,49.95208,400,399.631409,25,36.053696,11.070995,88.433815,49.99538,400.509644,398.075562,400.018097,5129.075195,10.200652,10.460626,79.434731,70.820869,12.167874,99.66188,63.596443,31.712229,37.112175,13.003782,19.226015,37.124454,53.684513,106.906151,NaN,183.543854,602.822409361925,2.43252105049616,0.0816025018748871,1.81993378640107,7.8230836629736,725.717225340139,2.54978488310516,0.0178582635608807,2.63482705892074,77.5336147833851,681.850397499494,93.1213157949407,0.0157039902577085,2.90072193192562
6,5.983358,30,29.902145,17.92,18.536022,109.09861,NaN,8.566166,NaN,49.886738,400,399.653595,25,36.045586,11.072599,88.447128,49.99538,400.822205,398.276703,400.252533,5130.783691,10.194648,10.467093,79.457535,70.817284,12.25003,99.764091,63.567566,31.74263,37.128731,12.993366,19.231697,37.128204,53.702862,106.904732,NaN,183.418671,602.80505885164,2.43244008440663,0.0815872799658954,1.81995850449167,7.82754594129784,725.658469142982,2.5496162272996,0.0178532072080707,2.63514394477135,77.5392752197425,681.825766831795,93.1172130968095,0.0157005330360289,2.90117566180082
6,5.984076,30,29.904203,17.92,18.52055,109.102287,NaN,8.56685,NaN,49.837742,400,399.747314,25,36.046043,11.074719,88.38134,49.99538,400.822205,398.276703,400.252533,5130.783691,10.194648,10.467093,79.475716,70.818382,12.294107,99.787827,63.558197,31.74263,37.128731,12.993366,19.231697,37.128204,53.702862,106.904732,NaN,183.418671,602.774183429658,2.43231414853374,0.0815697557709365,1.8199719092286,7.83171732325792,725.662227165487,2.54961644696961,0.017851880733467,2.63520550050262,77.5429153391286,681.782872196481,93.1052517391261,0.0156968972207089,2.9017392549984
6,5.984076,30,29.904203,17.92,18.507317,109.137894,NaN,8.56685,NaN,49.813366,400,399.752563,25,36.053715,11.056517,88.338783,49.99538,400.80484,398.238129,400.165894,5131.326172,10.214345,10.481549,79.46637,70.811401,12.36422,99.733475,63.551109,31.763647,37.148006,13.005652,19.226667,37.13583,53.704033,106.920349,NaN,183.423477,602.750099847063,2.43223157547676,0.0815643378571885,1.81995593976674,7.83171732325792,725.756053206271,2.54986189133806,0.0178562276480607,2.63488425695747,77.5429153391286,681.752629808718,93.0948301257115,0.015695317901454,2.90204309666889
6,5.985437,30,29.905869,17.92,18.49703,109.207657,NaN,8.56703,NaN,49.796936,400,399.62088,25,36.061504,11.064081,88.336609,49.99538,400.66748,398.091095,400.147247,5131.108398,10.234868,10.471926,79.493912,70.795731,12.42474,99.625107,63.523552,31.788801,37.108238,13.011074,19.218409,37.118069,53.678898,106.933235,NaN,183.482452,602.726225780292,2.43211166125414,0.0815389246215924,1.82000444241279,7.83962334124584,725.935054974569,2.55032230422378,0.0178633028160395,2.63433342570636,77.5458619598409,681.711327124177,93.0828849053475,0.015692031021979,2.90256638761245
6,5.984608,30,29.907431,17.92,18.495859,109.293159,NaN,8.566191,NaN,49.776379,400,399.899994,25,36.06385,11.074316,88.429939,49.99538,400.66748,398.091095,400.147247,5131.108398,10.234868,10.471926,79.482712,70.786804,12.50223,99.59449,63.509274,31.788801,37.108238,13.011074,19.218409,37.118069,53.678898,106.933235,NaN,183.482452,602.727232934448,2.43213829365955,0.0815513580008618,1.8199659318143,7.83480785757308,726.155774390682,2.55089220021897,0.0178723802981574,2.63363971335552,77.5486245219612,681.723531934843,93.089233011618,0.015691609340008,2.90254475512792
6,5.98402,30,29.911348,17.92,18.501184,109.336609,NaN,8.567321,NaN,49.755947,400,400.245605,25,36.064915,11.093408,88.419289,49.99538,401.677856,398.511993,400.977814,5133.67627,10.315578,10.468393,79.452888,70.7771,12.482793,99.609261,63.510452,31.777321,37.100723,13.018158,19.203529,37.126949,53.666748,106.944229,NaN,183.514969,602.739150056443,2.43219559782549,0.0815626993326704,1.81994603844383,7.83139199202446,726.258948425115,2.55114365610911,0.0178742966019484,2.63343122504397,77.555551657356,681.750665553886,93.1039552569059,0.0156903707919348,2.90252545877304
6,5.983542,30,29.91116,17.92,18.511183,109.327621,NaN,8.567839,NaN,49.763729,400,400.44101,25,36.068054,11.120192,88.302505,49.99538,401.677856,398.511993,400.977814,5133.67627,10.315578,10.468393,79.373741,70.780426,12.408133,99.626007,63.502533,31.777321,37.100723,13.018158,19.203529,37.126949,53.666748,106.944229,NaN,183.514969,602.759156886835,2.43227756352566,0.0815742421652901,1.81993671813889,7.8286149658548,726.235818808326,2.55108406224082,0.0178733637360597,2.63350272821848,77.5552191992613,681.780391232379,93.1139392328722,0.015692050327594,2.90221439517476
6,5.985799,30,29.912933,17.92,18.511183,109.327621,NaN,8.568444,NaN,49.763729,400,400.44101,25,36.068054,11.123293,88.213753,49.997482,402.014069,398.853577,401.301025,5132.751953,10.332126,10.481806,79.333344,70.79554,12.302015,99.665924,63.488148,31.791567,37.128178,13.041067,19.177288,37.133904,53.67947,106.945801,NaN,183.53183,602.750614188181,2.43218516166272,0.0815390807465074,1.82003768594365,7.84172596695288,726.230725810067,2.55106246147343,0.0178718349784941,2.6335837166859,77.5583544974714,681.749330092293,93.1056695672909,0.0156892267091269,2.90264153690013
6,5.98563,30,29.916006,17.92,18.506975,109.312088,NaN,8.570308,NaN,49.784897,400,400.6427,25,36.072777,11.124438,88.296379,49.997482,401.903168,398.766968,401.200043,5134.639648,10.3312,10.479223,79.334976,70.770988,12.24481,99.710625,63.500702,31.770327,37.128288,13.066064,19.149834,37.117222,53.676529,106.950615,NaN,183.846024,602.74359521118,2.43216582072922,0.0815399900796892,1.82002505491882,7.84074436611252,726.180987159732,2.55091805802112,0.0178672931297447,2.63386276815804,77.5637883185765,681.747067294023,93.1091058012275,0.0156870259518697,2.90286333664399
6,5.986854,30,29.917746,17.92,18.496826,109.341316,NaN,8.570634,NaN,49.809292,400,400.702057,25,36.081573,11.132098,88.383995,49.997482,401.903168,398.766968,401.200043,5134.639648,10.3312,10.479223,79.347038,70.756378,12.243809,99.725784,63.528919,31.770327,37.128288,13.066064,19.149834,37.117222,53.676529,106.950615,NaN,183.846024,602.72048982802,2.43205238256136,0.0815167775157204,1.82006762305688,7.84785324812475,726.252968041275,2.5510981259649,0.0178693541916331,2.63368146391022,77.5668648748912,681.708249416074,93.0981220182415,0.0156838201695858,2.90336702736476
6,5.987761,30,29.917994,17.92,18.473335,109.362228,NaN,8.571497,NaN,49.834404,400,400.566956,25,36.100742,11.144952,88.362579,49.997482,401.764404,398.600494,401.008759,5136.710449,10.330159,10.48244,79.3367,70.76004,12.257406,99.705017,63.552265,31.770742,37.182636,13.085638,19.133169,37.150692,53.661686,106.967911,NaN,184.085571,602.674299928324,2.43186865159504,0.0814930454870326,1.82008003256893,7.85312032868183,726.307329517741,2.5512390881552,0.0178716875744161,2.63350644225885,77.567303361249,681.641349288436,93.0754228655267,0.0156801586125638,2.9040579164787
6,5.988125,30,29.920952,17.92,18.458513,109.350342,NaN,8.571245,NaN,49.843643,400,400.494476,25,36.127037,11.162709,88.324615,49.997482,401.167633,398.423431,400.493927,5134.254883,10.23114,10.481988,79.263428,70.763229,12.283619,99.593887,63.548382,31.751205,37.149376,13.093142,19.117706,37.155811,53.668488,106.978699,NaN,184.24086,602.645943988923,2.43176124294488,0.0814813146917373,1.82007858009135,7.85523396341637,726.267531242011,2.55112122308599,0.0178676905030947,2.6337474178729,77.5725331541059,681.606651558078,93.0675367710782,0.015676342938644,2.90460045632595
6,5.987482,30,29.923164,17.92,18.459986,109.31115,NaN,8.567536,NaN,49.842682,400,400.246765,25,36.14727,11.186035,88.165726,49.997482,401.167633,398.423431,400.493927,5134.254883,10.23114,10.481988,79.221474,70.787918,12.292862,99.494469,63.545124,31.751205,37.149376,13.093142,19.117706,37.155811,53.668488,106.978699,NaN,184.24086,602.651060611063,2.43179675694774,0.0814919230111844,1.82005153042028,7.85150019810862,726.157944925753,2.55082437700423,0.017861009667922,2.63419854453695,77.5764437440113,681.623125101466,93.0762451554779,0.0156757053107004,2.9045775725566
6,5.988585,30,29.923708,17.92,18.450941,109.255554,NaN,8.568237,NaN,49.856472,400,400.186646,25,36.147743,11.197971,88.034119,49.997482,401.403015,398.654541,400.723907,5134.884766,10.22518,10.477071,79.174713,70.821548,12.284349,99.475266,63.557278,31.759789,37.099754,13.101689,19.107141,37.158665,53.624676,106.997597,NaN,184.325119,602.630419695453,2.43169515280205,0.0814710589187065,1.82009013481024,7.85790490424739,726.009915192798,2.55043476356,0.0178537646087982,2.63472163688697,77.5774054459806,681.586768288687,93.0644758405775,0.0156734382346417,2.90498053359065
6,5.990005,30,29.925938,17.92,18.438046,109.208122,NaN,8.571546,NaN,49.90667,400,400.188507,25,36.137646,11.189024,88.062462,49.997482,401.403015,398.654541,400.723907,5134.884766,10.22518,10.477071,79.178345,70.820976,12.34918,99.486191,63.556885,31.759789,37.099754,13.101689,19.107141,37.158665,53.624676,106.997597,NaN,184.325119,602.601569009749,2.43155654376059,0.0814436970427132,1.82013839601608,7.86614902461196,725.878514527206,2.55008071641917,0.0178460590851508,2.6352505641861,77.5813475748813,681.539503296466,93.0512696733211,0.0156694598835757,2.90560400916476
6,5.990005,30,29.925938,17.92,18.429247,109.182678,NaN,8.571546,NaN,49.937347,400,400.161743,25,36.127377,11.144335,88.062149,49.997482,401.324829,398.572083,400.588074,5134.262695,10.239264,10.47928,79.230392,70.828476,12.424746,99.473343,63.562443,31.736309,37.142223,13.064396,19.145781,37.186169,53.642998,106.99366,NaN,184.752472,602.585553658198,2.43150161834984,0.0814400958348908,1.82012789689862,7.86614902461196,725.811460294,2.54990534035014,0.0178429551565321,2.63547998234059,77.5813475748813,681.519389729911,93.0443475803521,0.01566840927786,2.90580786212047
6,5.990792,30,29.92874,17.92,18.42832,109.20002,NaN,8.573329,NaN,49.963127,400,400.121277,25,36.116669,11.096126,88.001923,49.997482,401.160858,398.428711,400.413696,5133.049316,10.248495,10.483316,79.23703,70.834862,12.460608,99.47464,63.570824,31.756067,37.241112,13.077508,19.122114,37.218533,53.655388,107.000664,NaN,184.764511,602.580883738267,2.43146362258431,0.0814274818864703,1.82016209840804,7.8707175020802,725.849094473378,2.54999069503439,0.0178426569875148,2.63545238047457,77.5863005449729,681.509865837078,93.0449191704927,0.0156660153370785,2.9060867133704
6,5.988892,30,29.930573,17.92,18.434372,109.2491,NaN,8.572301,NaN,49.937958,400,400.074615,25,36.101498,11.085073,88.121277,49.997482,401.160858,398.428711,400.413696,5133.049316,10.248495,10.483316,79.281723,70.830605,12.497573,99.516396,63.561348,31.756067,37.241112,13.077508,19.122114,37.218533,53.655388,107.000664,NaN,184.764511,602.59909947494,2.43157916495438,0.0814595015518325,1.82008409335741,7.85968738243804,725.973156870044,2.55030659323128,0.0178470637340997,2.63509455822,77.5895404620654,681.555049596519,93.0629856944291,0.0156671347652971,2.90574784161277
6,5.989693,30,29.93371,17.92,18.434372,109.2491,NaN,8.574766,NaN,49.937958,400,400.074615,25,36.101498,11.079448,88.259018,50.004005,401.227692,398.482147,400.502411,5133.417969,10.240711,10.483861,79.28775,70.840881,12.482557,99.552277,63.558365,31.730202,37.188343,13.085012,19.108473,37.183464,53.671413,106.99073,NaN,184.738037,602.596064160999,2.43154637951726,0.0814470446313396,1.82012001721156,7.86433776443681,725.964128961399,2.55026834494886,0.0178443621091835,2.6352385500482,77.595084905034,681.547957502172,93.064853325833,0.015664641761816,2.90602370393439
6,5.990362,30,29.936644,17.92,18.438276,109.314362,NaN,8.571968,NaN,49.875492,400,400.083099,25,36.078671,11.105857,88.376564,50.004005,401.338074,398.642426,400.648926,5135.018555,10.225147,10.477274,79.309578,70.826576,12.338737,99.550644,63.573948,31.728344,37.176392,13.086681,19.104891,37.17432,53.681786,106.987198,NaN,184.77655,602.600634818346,2.43154336889787,0.0814382407697049,1.82015468237935,7.86822143857006,726.127655065175,2.55068224829257,0.0178497903776311,2.63478687518141,77.600270149947,681.551450702935,93.0700848110554,0.0156628393225971,2.90617909199947
6,5.992059,30,29.938478,17.92,18.446661,109.378242,NaN,8.573425,NaN,49.807182,400,400.126953,25,36.064945,11.110952,88.417221,50.004005,401.338074,398.642426,400.648926,5135.018555,10.225147,10.477274,79.361748,70.82164,12.216495,99.536201,63.593533,31.728344,37.176392,13.086681,19.104891,37.17432,53.681786,106.987198,NaN,184.77655,602.609466475921,2.43152626809646,0.0814152966493384,1.82024080102321,7.8780714112695,726.29067893123,2.55109989846486,0.0178559926520986,2.63429911798253,77.6035111691799,681.548060469199,93.0714370308398,0.0156614218001613,2.90633275799953
6,5.991997,30,29.940805,17.92,18.459419,109.395409,NaN,8.573936,NaN,49.755726,400,400.169281,25,36.066387,11.110035,88.429802,50.004005,401.330536,398.625214,400.581757,5138.421875,10.247077,10.495282,79.427307,70.812294,12.183666,99.561287,63.600716,31.74579,37.234936,13.077508,19.114681,37.222878,53.676102,106.989464,NaN,184.916199,602.632924114856,2.43160844293574,0.0814214800040519,1.8202532392173,7.87771157825256,726.329217869359,2.55118978219947,0.0178560797962408,2.6342521455006,77.6076231889825,681.581799702801,93.0862418182299,0.0156616096059197,2.90614195757973
6,5.993458,30,29.944029,17.92,18.455614,109.386803,NaN,8.575207,NaN,49.721424,400,400.164063,25,36.064358,11.117309,88.373558,50.004005,401.330536,398.625214,400.581757,5138.421875,10.247077,10.495282,79.375031,70.804054,12.167399,99.597969,63.579529,31.74579,37.234936,13.077508,19.114681,37.222878,53.676102,106.989464,NaN,184.916199,602.62046205814,2.43152491983811,0.0813972262739351,1.82031422611597,7.88619013661224,726.297286324499,2.55109126277718,0.0178522571219174,2.63447631756867,77.6133198784776,681.556259434673,93.0818813723629,0.0156580961944633,2.90661064744934
6,5.993458,30,29.944029,17.92,18.447899,109.389351,NaN,8.575207,NaN,49.69072,400,400.152771,25,36.066845,11.106283,88.372108,50.004005,401.258759,398.570374,400.524658,5135.760742,10.220902,10.483509,79.220871,70.799019,12.151652,99.608932,63.5746,31.792482,37.195148,13.090012,19.093288,37.222725,53.719318,106.96431,NaN,184.778961,602.606418369341,2.43147675932986,0.0813940701593074,1.8203050354845,7.88619013661224,726.303998941147,2.55110881035493,0.0178525673669722,2.63445354821753,77.6133198784776,681.538621665927,93.0758134025533,0.0156571753436926,2.90678966515403
6,5.991891,30,29.946091,17.92,18.442665,109.388214,NaN,8.573942,NaN,49.692787,400,400.112488,25,36.070564,11.097729,88.389732,50.004005,401.194061,398.560883,400.558594,5133.336914,10.221039,10.470609,79.126007,70.791634,12.151378,99.651054,63.570198,31.782351,37.193939,13.077514,19.103394,37.182129,53.712559,106.986465,NaN,184.799438,602.602829457137,2.43150819769162,0.0814162720897192,1.82022850110681,7.87709637348183,726.295080189479,2.5510758731616,0.0178506544806633,2.63455795553109,77.6169631066626,681.553363776378,93.0837169396298,0.0156565510216071,2.90677417422914
6,5.993349,30,29.949429,17.92,18.43836,109.399033,NaN,8.575529,NaN,49.700695,400,400.10968,25,36.078835,11.08827,88.362793,50.004005,401.194061,398.560883,400.558594,5133.336914,10.221039,10.470609,79.100929,70.802673,12.243823,99.689941,63.569881,31.782351,37.193939,13.077514,19.103394,37.182129,53.712559,106.986465,NaN,184.799438,602.589467655244,2.43142167047779,0.0813918606171023,1.82028878829467,7.88555763442088,726.313994961926,2.55110974245829,0.0178490996938508,2.63461381263889,77.6228604118212,681.526900336868,93.0791981239952,0.0156529133298031,2.90726015235566
6,5.994743,30,29.954086,17.92,18.441734,109.380341,NaN,8.577615,NaN,49.725315,400,400.158051,25,36.098209,11.087461,88.42112,50.004005,401.274597,398.661835,400.599823,5137.791992,10.240548,10.491796,79.092285,70.79586,12.318507,99.693642,63.571045,31.793549,37.252831,13.074174,19.105343,37.219547,53.82795,106.913109,NaN,184.995651,602.590325929358,2.43138570786949,0.0813715951229777,1.820355360336,7.89364605735733,726.251364949125,2.55092429535768,0.0178428178206137,2.63499405845059,77.631087164426,681.52101845879,93.0835716553804,0.0156494595788002,2.90762312573175
6,5.994356,30,29.955742,17.92,18.449512,109.32177,NaN,8.577797,NaN,49.754887,400,400.120819,25,36.115711,11.100899,88.627777,50.011806,401.348206,398.646973,400.706512,5136.608398,10.258427,10.494419,79.093109,70.776306,12.397008,99.697609,63.572155,31.767786,37.2491,13.056885,19.112806,37.233646,53.889797,106.881355,NaN,185.156967,602.605951361162,2.43145009391948,0.0813807850536975,1.82034724621247,7.89140070222294,726.092251783641,2.55050059135475,0.0178342593611364,2.63559572306302,77.6340123063817,681.547190728052,93.0948476031964,0.0156497069990795,2.907464889097
6,5.994878,30,29.958048,17.92,18.438274,109.169281,NaN,8.576854,NaN,49.764217,400,400.180664,25,36.123447,11.109211,88.754257,50.011806,401.348206,398.646973,400.706512,5136.608398,10.258427,10.494419,79.14389,70.75103,12.405489,99.67556,63.586876,31.767786,37.2491,13.056885,19.112806,37.233646,53.889797,106.881355,NaN,185.156967,602.583515801599,2.43135858546994,0.0813680841048325,1.82035730633851,7.8944292955336,725.683597623692,2.54942117396069,0.0178136830982038,2.63708072111676,77.63808539244,681.517285016555,93.0877297849341,0.015646588428628,2.90791910118436
6,5.996195,30,29.959837,17.92,18.422567,109.082001,NaN,8.57886,NaN,49.78442,400,400.175385,25,36.119022,11.10758,88.736259,50.011806,401.161926,398.477203,400.553436,5135.294922,10.233286,10.482733,79.179832,70.751854,12.330239,99.597382,63.598106,31.753012,37.20697,13.063972,19.101889,37.220669,53.928883,106.857857,NaN,185.488007,602.549930492996,2.43120665580301,0.0813412200093381,1.82039779056901,7.90206953423586,725.448232006519,2.54879714414672,0.0178014900140763,2.63795918513357,77.6412451338664,681.464442650076,93.0720176435817,0.0156426219143503,2.90857367375527
6,5.998207,30,29.96323,17.92,18.411293,109.08638,NaN,8.580656,NaN,49.805183,400,400.138153,25,36.101135,11.100597,88.676857,50.011806,401.161926,398.477203,400.553436,5135.294922,10.233286,10.482733,79.154655,70.720116,12.185383,99.51725,63.604946,31.753012,37.20697,13.063972,19.101889,37.220669,53.928883,106.857857,NaN,185.488007,602.521777632267,2.43105398035901,0.0813054017595898,1.82047482756224,7.91373923978563,725.449984673751,2.54878592857711,0.0177991077912168,2.63807629728449,77.6472374657538,681.413837214607,93.0592837193362,0.0156376893265203,2.90931105973586
6,5.998257,30,29.963663,17.92,18.402868,109.184311,NaN,8.581904,NaN,49.845387,400,400.152588,25,36.098774,11.064192,88.66301,50.011806,401.266663,398.568848,400.687378,5139.073242,10.230579,10.483542,79.12207,70.706581,12.149709,99.475922,63.606918,31.77013,37.24268,13.088339,19.074348,37.235386,53.922649,106.866821,NaN,185.70108,602.506250537192,2.43099933030042,0.0813011812076039,1.82046711519929,7.91402920551087,725.707041746494,2.54945633388247,0.0178106895088106,2.63720322661367,77.6480021432936,681.394501103525,93.0532328259532,0.015636387543445,2.90953674214844
6,5.999044,30,29.965679,17.92,18.402868,109.184311,NaN,8.584721,NaN,49.845387,400,400.152588,25,36.098774,11.05368,88.565002,50.011806,401.162109,398.467743,400.612091,5142.51709,10.2441,10.487767,79.134567,70.706085,12.136879,99.417503,63.598015,31.751774,37.213253,13.080428,19.076824,37.256039,53.853359,106.91214,NaN,185.964706,602.503265586371,2.43096714789134,0.0812889805830299,1.82050249012232,7.9185930303338,725.701228177653,2.5494317375308,0.0178089566568087,2.63729626992264,77.6515622840187,681.385867917236,93.053036826626,0.0156345761607527,2.90975654025704
6,6.000189,30,29.968105,17.92,18.391096,109.30825,NaN,8.587193,NaN,49.893589,400,400.078308,25,36.116467,11.051529,88.410789,50.011806,401.325989,398.634949,400.78891,5141.086914,10.234572,10.485409,79.143036,70.722427,12.158266,99.403267,63.590576,31.758165,37.208824,13.088969,19.065081,37.262226,53.785572,106.969894,NaN,186.631607,602.477491088829,2.43084682150671,0.0812664224549454,1.82054008398756,7.92523211120852,726.021039858081,2.55025677079853,0.0178219836951852,2.63628508967003,77.6558462143892,681.345597153656,93.0425333795182,0.0156308365608757,2.91032673800025
6,6.000896,30,29.970905,17.92,18.388906,109.401245,NaN,8.588874,NaN,49.929031,400,400.166534,25,36.129108,11.057004,88.339783,50.011806,401.325989,398.634949,400.78891,5141.086914,10.234572,10.485409,79.132797,70.729774,12.176957,99.396194,63.591591,31.758165,37.208824,13.088969,19.065081,37.262226,53.785572,106.969894,NaN,186.631607,602.470821853341,2.43080423951916,0.0812545738425042,1.8205693021179,7.92933105794805,726.258114576872,2.55086351703638,0.0178309045425028,2.63557647365991,77.6607902340799,681.334380235221,93.0425291984557,0.0156283619194454,2.91062451254641
6,6.000896,30,29.970905,17.92,18.390741,109.512413,NaN,8.588874,NaN,49.97168,400,400.222809,25,36.146679,11.050351,88.350761,50.011806,401.294037,398.614105,400.749542,5141.17334,10.23496,10.489728,79.117386,70.726791,12.193331,99.427834,63.612427,31.763813,37.230957,13.127502,19.025127,37.226189,53.84156,106.945015,NaN,187.05896,602.474162599993,2.43081569849109,0.0812553240683306,1.82057146325035,7.92933105794805,726.551051010357,2.55162915009888,0.0178444313291845,2.63458220748263,77.6607902340799,681.338576433705,93.0439708923024,0.0156285810038918,2.9105815564803
6,6.000138,30,29.973343,17.92,18.382797,109.5681,NaN,8.587998,NaN,49.988163,400,400.208893,25,36.163383,11.048801,88.316208,50.011806,401.294037,398.614105,400.749542,5141.17334,10.23496,10.489728,79.122734,70.740486,12.26556,99.451683,63.623383,31.763813,37.230957,13.127502,19.025127,37.226189,53.84156,106.945015,NaN,187.05896,602.462575963729,2.43079708279208,0.0812638193659658,1.82052801201544,7.92493641664487,726.690759985426,2.55198285111638,0.017849107094075,2.63419777851129,77.6650947701312,681.335569483972,93.046289936791,0.0156267795507061,2.91077168587646
6,6.002335,30,29.975094,17.92,18.369131,109.556404,NaN,8.590754,NaN,50.01403,400,400.054413,25,36.179695,11.08105,88.232689,50.001499,400.956451,398.294769,400.429352,5140.490234,10.255259,10.488538,79.116501,70.710892,12.357721,99.446884,63.637619,31.78558,37.278748,13.125622,19.015368,37.238861,53.829998,106.94902,NaN,187.196182,602.429359356674,2.43062191514928,0.081224204109025,1.82061079593533,7.93767278893591,726.654928823865,2.5518810611061,0.0178461812139044,2.6343814408114,77.668186170068,681.274161240489,93.0276036977867,0.0156223925145037,2.91151558887629
6,6.003243,30,29.978514,17.92,18.370285,109.509705,NaN,8.592498,NaN,50.045963,400,400.040436,25,36.191463,11.105419,88.068199,50.001499,401.062714,398.425934,400.524628,5139.708008,10.254454,10.490416,79.131454,70.700798,12.452076,99.448433,63.653538,31.777212,37.235634,13.136668,19.00432,37.286297,53.826092,106.959724,0,187.430923,602.428014323664,2.43059200439626,0.0812106198091576,1.82065302314333,7.94293560736077,726.522081274396,2.55151796828266,0.0178375656812727,2.63495341149461,77.6742237935003,681.268550965032,93.0303808908515,0.0156197937640756,2.91179697014248
6,6.002098,30,29.979567,17.92,18.374756,109.45079,NaN,8.592305,NaN,50.049789,400,399.994751,25,36.183262,11.1099,88.033371,50.001499,401.062714,398.425934,400.524628,5139.708008,10.254454,10.490416,79.168304,70.685661,12.549417,99.45977,63.669422,31.777212,37.235634,13.136668,19.00432,37.286297,53.826092,106.959724,0,187.430923,602.440499690588,2.4306667331075,0.0812301731858273,1.82060673676572,7.93629902679896,726.363802499459,2.55109940062497,0.0178294942923431,2.63552848590601,77.6760826381251,681.29756038832,93.0417922499896,0.0156205984610137,2.91156822027291
6,6.005039,30,29.982157,17.92,18.375713,109.415375,NaN,8.595533,NaN,50.031082,400,399.995636,25,36.158329,11.081097,88.15596,50.001499,401.080292,398.457214,400.554077,5139.00293,10.237995,10.490282,79.177071,70.684509,12.547872,99.465889,63.650543,31.799297,37.225555,13.114798,19.020182,37.288376,53.869007,106.935753,0,187.442963,602.431080629544,2.43055249868009,0.0811850478758833,1.82074024497666,7.95334358810777,726.26301465779,2.55082389227251,0.0178229599606322,2.63596490180746,77.6806545090632,681.259774467401,93.0323778751762,0.0156168800037693,2.91212554795858
6,6.005884,30,29.984257,17.92,18.379826,109.416336,NaN,8.595245,NaN,50.023933,400,400.102448,25,36.133587,11.055597,88.227386,50.001499,401.269867,398.673492,400.733673,5142.121094,10.239205,10.492044,79.147415,70.667076,12.359322,99.431152,63.653206,31.817051,37.300682,13.113121,19.017048,37.264877,53.85424,106.950432,0,187.489914,602.43536229978,2.4305436556628,0.0811736589828678,1.82078311040426,7.95823964174042,726.259511012808,2.55080495098586,0.0178212738971188,2.63605247296306,77.6843612059686,681.259815694217,93.0352806340044,0.015615466960002,2.91226261422703
6,6.006063,30,29.988209,17.92,18.379826,109.416336,NaN,8.598179,NaN,50.023933,400,400.102448,25,36.133587,11.041219,88.276848,50.001499,401.269867,398.673492,400.733673,5142.121094,10.239205,10.492044,79.18145,70.664093,12.278595,99.406937,63.654041,31.817051,37.300682,13.113121,19.017048,37.264877,53.85424,106.950432,0,187.489914,602.434682918063,2.4305363412639,0.0811708908224039,1.82079117008822,7.95927672848609,726.248149282316,2.5507568442242,0.0178178813505065,2.63623357709518,77.6913363090492,681.263307987992,93.0419157571767,0.0156129865562812,2.91248549898582
6,6.008408,30,29.990473,17.92,18.384361,109.411743,NaN,8.598548,NaN,50.034428,400,400.158417,25,36.107094,11.035578,88.339691,50.001499,401.041718,398.490143,400.520294,5143.489258,10.256101,10.493819,79.248184,70.707642,12.206302,99.392441,63.618622,31.808084,37.30302,13.095832,19.030029,37.255795,53.864311,106.944511,0,187.731888,602.434039781689,2.43046885752142,0.0811364939142652,1.82090207966613,7.97286103170916,726.229531031034,2.55069763338883,0.0178153790980493,2.63637870943285,77.6953318456085,681.242130608451,93.0377592633495,0.015610356019261,2.91285148770856
6,6.007753,30,29.992096,17.92,18.376972,109.379982,NaN,8.600374,NaN,50.060341,400,400.098358,25,36.087814,11.066339,88.523178,50.001499,401.229095,398.622772,400.644684,5142.726074,10.244928,10.492931,79.246216,70.736038,12.186122,99.380562,63.609119,31.808653,37.317719,13.123951,18.995018,37.296886,53.915764,106.929169,0,187.831802,602.423071554317,2.43044946486387,0.0811435976596177,1.82086393814275,7.96906709043361,726.141123025925,2.55045897177094,0.0178101192940188,2.63673952533935,77.6981959926903,681.237562700825,93.0384238185781,0.0156090244759175,2.91300480206469
6,6.008504,30,29.995588,17.92,18.368744,109.278702,NaN,8.602541,NaN,50.075226,400,400.110779,25,36.081001,11.090743,88.537918,50.001499,401.229095,398.622772,400.644684,5142.726074,10.244928,10.492931,79.204926,70.724365,12.166229,99.432068,63.621063,31.808653,37.317719,13.123951,18.995018,37.296886,53.915764,106.929169,0,187.831802,602.405238436211,2.43036739088715,0.0811286307163775,1.8208881553708,7.97341706455592,725.863963972775,2.54971808032195,0.0177947837878161,2.63781774246023,77.704358000272,681.212958345329,93.0347823360311,0.0156053887294859,2.91348690298735
6,6.009795,30,29.998425,17.92,18.360403,109.182732,NaN,8.603132,NaN,50.090199,400,400.178711,25,36.074654,11.084562,88.561157,50.001499,401.382721,398.793732,400.797546,5145.782715,10.259167,10.494753,79.187386,70.688011,12.16954,99.471207,63.636444,31.803822,37.262272,13.09292,19.022097,37.262749,53.890057,106.947334,0,187.92569,602.385148540293,2.43026255189266,0.0811052801989993,1.82093660332576,7.98089390923911,725.602581259795,2.54902131639073,0.0177806462526217,2.63882440949213,77.7093637794977,681.178995031644,93.0270298314369,0.0156017059858013,2.91402291608487
6,6.009795,30,29.998425,17.92,18.342432,109.150414,NaN,8.603132,NaN,50.093086,400,400.277405,25,36.075035,11.096748,88.548447,50.001499,401.382721,398.793732,400.797546,5145.782715,10.259167,10.494753,79.234215,70.671127,12.258549,99.473724,63.639778,31.803822,37.262272,13.09292,19.022097,37.262749,53.890057,106.947334,0,187.92569,602.352424676725,2.43015029218615,0.0810979391333712,1.82091567123359,7.98089390923911,725.517294948351,2.54879823866514,0.017776702514733,2.6391205824173,77.7093637794977,681.137888894449,93.0129245384465,0.0155995600207321,2.91444698521111
6,6.009998,30,30.001755,17.92,18.330671,109.140968,NaN,8.602732,NaN,50.063244,400,400.275665,25,36.083637,11.118386,88.552437,49.987785,401.244781,398.560425,400.601746,5144.796875,10.267363,10.503118,79.280991,70.695053,12.311531,99.463837,63.642273,31.791763,37.303734,13.117704,18.990868,37.308418,53.884373,106.954773,0,188.171265,602.330237875174,2.43006852851983,0.0810899997153853,1.82091114527803,7.98206947843568,725.482745559413,2.54869238248028,0.0177726932961878,2.63936170942783,77.7152389688359,681.113144294884,93.0090187628343,0.0155960272007975,2.91492118832284
6,6.009952,30,30.003485,17.92,18.32782,109.127228,NaN,8.602167,NaN,50.006748,400,400.182861,25,36.098476,11.142585,88.586243,49.987785,401.269836,398.540894,400.618164,5143.598633,10.268161,10.502159,79.184364,70.700066,12.406234,99.469315,63.649841,31.801643,37.325142,13.13749,18.959181,37.335361,53.830173,106.988754,0,188.212189,602.325221199307,2.43005259715255,0.0810895453572899,1.82090575595785,7.98180309587337,725.441480674264,2.54857639730612,0.0177695323931773,2.63956827519257,77.7182910441688,681.110008868561,93.0103247254888,0.0155946995296136,2.91506722306991
6,6.010798,30,30.005436,17.92,18.325539,109.110535,NaN,8.60199,NaN,49.927998,400,400.146759,25,36.108345,11.13347,88.675644,49.987785,401.269836,398.540894,400.618164,5143.598633,10.268161,10.502159,79.122833,70.684868,12.464977,99.506683,63.665886,31.801643,37.325142,13.13749,18.959181,37.335361,53.830173,106.988754,0,188.212189,602.317853913535,2.43000378752099,0.0810755513544393,1.82094127237425,7.98670197734072,725.391777436601,2.54843730748211,0.0177658213575738,2.63981251554091,77.7217328446616,681.095179098136,93.0079236376508,0.0155926128283082,2.91534872077223
6,6.011703,30,30.00753,17.92,18.31916,109.12101,NaN,8.603188,NaN,49.855297,400,400.140198,25,36.098877,11.107557,88.766693,49.987785,401.212891,398.522461,400.5979,5148.204102,10.263321,10.497517,79.160355,70.692009,12.442678,99.506294,63.677746,31.80512,37.327648,13.133116,18.957378,37.347637,53.838741,106.994324,0,188.250717,602.30279978855,2.42992696818501,0.0810589767153263,1.82097470764708,7.99194194164636,725.41337660701,2.54848407876739,0.0177653048230125,2.63981331736882,77.7254267208071,681.070316114624,93.0022790418017,0.0155899063516482,2.9157435936067
6,6.011166,30,30.010267,17.92,18.311138,109.164124,NaN,8.605013,NaN,49.802822,400,400.154663,25,36.071136,11.076756,88.725334,49.987785,401.291809,398.614166,400.6297,5146.727051,10.273194,10.511749,79.185493,70.697815,12.292856,99.500092,63.672432,31.792095,37.35812,13.109573,18.97311,37.351456,53.85117,106.996086,0,188.469803,602.290232405207,2.42989878511828,0.0810639880219822,1.82094116791087,7.98883277359909,725.519275014329,2.54874836756918,0.0177682208514695,2.63954379926996,77.7302545651095,681.064263458858,93.0039720397824,0.0155877497982398,2.91598621342957
6,6.013146,30,30.011793,17.92,18.309843,109.223389,NaN,8.605709,NaN,49.737526,400,400.186554,25,36.057091,11.05184,88.70713,49.987785,401.291809,398.614166,400.6297,5146.727051,10.273194,10.511749,79.176537,70.664803,12.219366,99.486313,63.671978,31.792095,37.35812,13.109573,18.97311,37.351456,53.85117,106.996086,0,188.469803,602.280350459623,2.42980982095771,0.0810329071973327,1.82102905332692,8.00029572696474,725.671287443282,2.54913885530339,0.0177741429411554,2.63907098020575,77.7329461556692,681.034067735272,92.9957190014472,0.0155851473382007,2.91639943894764
6,6.013418,30,30.015499,17.92,18.311918,109.285995,NaN,8.607124,NaN,49.679607,400,400.225342,25,36.064831,11.03919,88.665627,49.987785,401.406952,398.724487,400.782867,5148.6875,10.270047,10.508168,79.147552,70.630272,12.181025,99.43277,63.652344,31.795744,37.337608,13.150404,18.930136,37.343235,53.854435,106.999901,0,188.653976,602.283095480584,2.42981167702642,0.0810295591358944,1.82104373606496,8.00187021745262,725.825805597771,2.54952569739708,0.0177785998596435,2.63867012975659,77.7394824323882,681.040522791119,93.0030361771672,0.0155829930997756,2.91657635108757
6,6.012827,30,30.017183,17.92,18.311918,109.285995,NaN,8.60601,NaN,49.679607,400,400.225342,25,36.064831,11.06002,88.639984,49.987785,401.338196,398.603668,400.725677,5149.38623,10.284983,10.50801,79.129333,70.618225,12.17677,99.37056,63.783974,31.781883,37.386688,13.154773,18.919033,37.320114,53.846172,107.014908,0,188.79483,602.28534129682,2.42983581373906,0.0810386755725778,1.82101705256054,7.99844910661778,725.820949677665,2.54950517183223,0.017777156824335,2.6387479043982,77.7424522977886,681.051984729374,93.0092851806823,0.0155824596143236,2.91656831122279
6,6.01511,30,30.019541,17.92,18.314617,109.318306,NaN,8.606142,NaN,49.616287,400,400.316956,25,36.071308,11.078043,88.691078,49.987785,401.338196,398.603668,400.725677,5149.38623,10.284983,10.50801,79.195343,70.633904,12.166977,99.336502,63.839172,31.781883,37.386688,13.154773,18.919033,37.320114,53.846172,107.014908,0,188.79483,602.281580625542,2.4297594476584,0.0810045710367928,1.82112326239151,8.01166329085999,725.899409156926,2.54969935926087,0.0177790741015541,2.63856209398998,77.7466105969769,681.027696780062,93.0042055403123,0.0155796071973369,2.91697537961474
6,6.015471,30,30.020908,17.92,18.311113,109.347008,NaN,8.605553,NaN,49.581444,400,400.281189,25,36.068047,11.092187,88.684967,49.987354,401.297699,398.566162,400.669373,5149.834961,10.263018,10.506752,79.214493,70.644516,12.164505,99.342468,63.776085,31.794449,37.307831,13.138741,18.929815,37.339966,53.862133,107.004562,0,188.79483,602.273827425084,2.42972281404058,0.0809975756737534,1.82113551841903,8.01375244745492,725.971198966638,2.54988069885917,0.0177813997357614,2.63836380689929,77.7490211655189,681.01641289184,93.0022200944284,0.0155780996905872,2.91718247735762
6,6.015562,30,30.021206,17.92,18.30232,109.323853,NaN,8.607577,NaN,49.587307,400,400.236786,25,36.06921,11.089301,88.611656,49.987354,401.319946,398.617828,400.721222,5150.299316,10.273901,10.505175,79.191299,70.678268,12.234172,99.331558,63.832973,31.798033,37.368557,13.138734,18.914278,37.373486,53.851139,107.005989,0,188.798431,602.257468336225,2.42966415646601,0.0809925828610106,1.82112947727902,8.01427906231288,725.909246308162,2.54971733969979,0.0177783235590433,2.63858836933878,77.7495466475439,680.995399696444,92.9954276099594,0.0155768025410644,2.91742030260383
6,6.016359,30,30.02549,17.92,18.284637,109.263474,NaN,8.607805,NaN,49.611752,400,400.207092,25,36.076561,11.098539,88.582672,49.987354,401.319946,398.617828,400.721222,5150.299316,10.273901,10.505175,79.213608,70.668312,12.327755,99.32531,63.837139,31.798033,37.368557,13.138734,18.914278,37.373486,53.851139,107.005989,0,188.798431,602.222235392393,2.42952111920978,0.0809730807849215,1.82114510820462,8.01889103061615,725.737554066351,2.54924849649048,0.0177672952802349,2.63933777273056,77.7571004440375,680.949699929268,92.9856671696177,0.0155715392694229,2.9181776722332
6,6.016359,30,30.02549,17.92,18.258202,109.22345,NaN,8.607805,NaN,49.667118,400,400.227905,25,36.084759,11.099781,88.736298,49.987354,401.260925,398.497803,400.63028,5151.020508,10.277039,10.504464,79.148941,70.659149,12.442154,99.340767,63.743557,31.77075,37.398598,13.138314,18.909307,37.359772,53.908581,106.970894,0,188.882706,602.174093823535,2.42935592349778,0.0809622868420076,1.82111469899978,8.01889103061615,725.631909871727,2.54897222556708,0.0177624148428346,2.63970469262108,77.7571004440375,680.889217594409,92.9649433421152,0.0155683814237825,2.91880749589548
6,6.016323,30,30.02915,17.92,18.248571,109.236557,NaN,8.609126,NaN,49.723682,400,400.168823,25,36.098068,11.053335,88.840179,49.987354,401.260925,398.497803,400.63028,5151.020508,10.277039,10.504464,79.155151,70.658073,12.544046,99.383804,63.780884,31.77075,37.398598,13.138314,18.909307,37.359772,53.908581,106.970894,0,188.882706,602.156691650193,2.42929720518501,0.0809589086708817,1.82110200771023,8.01868272059534,725.655941945856,2.54901807344405,0.0177608790377921,2.63975395954452,77.7635533034868,680.873417379772,92.9645753366636,0.0155650991177713,2.91921379710282
6,6.017725,30,30.030561,17.92,18.255363,109.276825,NaN,8.61163,NaN,49.763493,400,400.158997,25,36.105724,11.029265,88.799088,49.987354,401.321655,398.51297,400.722809,5148.886719,10.25841,10.489182,79.136589,70.641586,12.580678,99.40802,63.777985,31.815964,37.392601,13.142064,18.899044,37.35379,53.869816,106.997704,0,188.692505,602.163728199935,2.42928240580055,0.0809400868286866,1.82117323261266,8.02679455710609,725.758161140781,2.54927882430502,0.0177645804619926,2.63945012310185,77.7660408407983,680.870195259957,92.9654165859881,0.0155639837265528,2.9193405615283
