P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.015831,30,30.031202,17.92,18.269232,109.313957,NaN,8.611227,NaN,49.786442,400,400.179016,25,36.105965,11.059394,88.732285,49.987354,401.341187,398.585907,400.700134,5151.961426,10.252134,10.492892,79.249306,70.635818,12.545212,99.433434,63.871532,31.80504,37.366837,13.123945,18.911583,37.405647,53.900532,106.982018,0,188.706955,602.196188559805,2.42944641298801,0.0809749264619793,1.82110350487474,8.01583572450687,725.854314540125,2.5495272638592,0.0177685571304308,2.6391401358876,77.7671708684617,680.931240351314,92.9872127296488,0.0155667404697226,2.91874648990046
6,6.016874,30,30.033903,17.92,18.266157,109.354095,NaN,8.612667,NaN,49.814606,400,400.190063,25,36.094849,11.057835,88.644539,49.987354,401.341187,398.585907,400.700134,5151.961426,10.252134,10.492892,79.278656,70.640129,12.397819,99.424446,63.912968,31.80504,37.366837,13.123945,18.911583,37.405647,53.900532,106.982018,0,188.706955,602.186622360298,2.42938460829629,0.0809576011580597,1.82114713327941,8.02187092020631,725.952453135729,2.5497712974762,0.01777113481258,2.63889851716613,77.771932292156,680.912815634715,92.984622706942,0.0155639657515965,2.91911666884777
6,6.017151,30,30.0364,17.92,18.24334,109.402161,NaN,8.614697,NaN,49.838726,400,400.187775,25,36.072289,11.041551,88.551994,49.987354,401.452484,398.71347,400.81311,5153.395508,10.26903,10.50385,79.259277,70.672676,12.275602,99.420082,63.952484,31.792063,37.404118,13.121025,18.910801,37.415489,53.932785,106.965881,0,188.782791,602.144015846479,2.42923070259814,0.080944017893981,1.82113346864107,8.02347361770018,726.072092912181,2.55007245666409,0.0177748507798454,2.63857598936267,77.7763338006684,680.860352315688,92.9700942444263,0.0155595513445155,2.91982887815321
6,6.019087,30,30.03861,17.92,18.226805,109.428329,NaN,8.617419,NaN,49.879524,400,400.022217,25,36.075508,11.04707,88.363991,49.987354,400.858948,398.433777,400.277466,5150.60791,10.194684,10.506859,79.276154,70.661522,12.244747,99.420387,63.982643,31.828379,37.398914,13.102902,18.925262,37.391647,53.955605,106.94899,0,188.698517,602.10653717061,2.42904831199736,0.0809074584264779,1.82120217348458,8.03467361814006,726.13477378375,2.55022603174008,0.0177761448622715,2.63843994736615,77.7802291714307,680.797015279209,92.9514522840354,0.01555476185458,2.92063694974033
6,6.020833,30,30.040335,17.92,18.226805,109.428329,NaN,8.620793,NaN,49.879524,400,400.022217,25,36.075508,11.051064,88.181137,49.987354,400.858948,398.433777,400.277466,5150.60791,10.194684,10.506859,79.331177,70.685455,12.244791,99.434563,63.9636,31.828379,37.398914,13.102902,18.925262,37.391647,53.955605,106.94899,0,188.698517,602.099893026154,2.42897703576429,0.0808805923207906,1.82128124982012,8.04477215865995,726.129807459003,2.55020503582418,0.0177746687346928,2.63851933934624,77.7832695208052,680.77360413738,92.9458159592501,0.015552382445597,2.92099608149626
6,6.021685,30,30.04199,17.92,18.219883,109.500252,NaN,8.623599,NaN,49.938396,400,399.938965,25,36.101608,11.054378,88.151825,49.9953,400.934692,398.579773,400.409546,5152.168945,10.206555,10.5123,79.373062,70.763229,12.227443,99.429626,63.922398,31.857872,37.357143,13.123946,18.894634,37.419189,53.988426,106.937805,0,188.694916,602.084043478304,2.4288989919207,0.0808646627118332,1.82131195282045,8.049699181954,726.314794659883,2.55068082800392,0.0177820036904675,2.63794345920827,77.7861863659996,680.747606584455,92.9391990288789,0.0155499150644745,2.92137793919584
6,6.022718,30,30.044422,17.92,18.223188,109.549606,NaN,8.626051,NaN,50.002045,400,399.949921,25,36.122578,11.060109,88.313354,49.9953,400.934692,398.579773,400.409546,5152.168945,10.206555,10.5123,79.371643,70.722664,12.28045,99.411896,63.904755,31.857872,37.357143,13.123946,18.894634,37.419189,53.988426,106.937805,0,188.694916,602.086131321884,2.42887749110618,0.0808501284280399,1.82136252594409,8.05567221660317,726.437987672105,2.55099145183474,0.0177859244641965,2.63760921417471,77.7904724035017,680.743516862625,92.9411538549095,0.0155480708714618,2.9215817917522
6,6.024361,30,30.045437,17.92,18.22864,109.554016,NaN,8.626979,NaN,50.054184,400,399.950378,25,36.144653,11.065175,88.539276,49.9953,401.097473,398.725037,400.548767,5156.740234,10.211573,10.523927,79.323006,70.667923,12.354597,99.412117,63.924133,31.819183,37.337982,13.137696,18.878403,37.415298,54.06332,106.887497,0.125290647149086,188.962143,602.089808078505,2.42884452672172,0.0808271015006053,1.82144318861844,8.06517084442964,726.446702602182,2.55100950682011,0.0177855923015337,2.63761595000881,77.7922611098654,680.733026995427,92.938963636137,0.0155468426661575,2.92175899088088
6,6.026006,30,30.048046,17.92,18.224827,109.48336,NaN,8.628215,NaN,50.052029,400,400.05307,25,36.166656,11.068663,88.596916,49.9953,400.963531,398.6185,400.396698,5155.227539,10.235106,10.532739,79.28035,70.651825,12.384275,99.39817,63.937641,31.808723,37.342464,13.137488,18.877094,37.38451,54.074306,106.894485,0.134993523359299,189.050018,602.076601113447,2.42875357636885,0.0808002768690853,1.82151341919561,8.07467911423822,726.252810221133,2.55049069972161,0.0177747684028064,2.63837459454845,77.7968586624894,680.703787108582,92.9325562200278,0.0155435670267693,2.92223863542716
6,6.026498,30,30.051477,17.92,18.224058,109.376808,NaN,8.628144,NaN,50.056622,400,400.014191,25,36.183971,11.075879,88.725609,49.9953,400.963531,398.6185,400.396698,5155.227539,10.235106,10.532739,79.260162,70.77137,12.445757,99.433342,63.974556,31.808723,37.342464,13.137488,18.877094,37.38451,54.074306,106.894485,0.134993523359299,189.050018,602.073327405728,2.42872869811355,0.080792408189885,1.82153485263398,8.07752255182766,725.961745361132,2.54971397173008,0.0177588653395089,2.63950229557547,77.8029042621214,680.700012140296,92.9359983242148,0.0155410706736149,2.92250561618708
6,6.026498,30,30.051477,17.92,18.230314,109.284073,NaN,8.628144,NaN,50.048649,400,399.923676,25,36.190865,11.06004,88.758591,49.9953,400.92041,398.575104,400.337036,5155.714844,10.223624,10.52947,79.32093,70.77935,12.46354,99.458405,63.977692,31.808489,37.382538,13.157689,18.85165,37.421108,54.045258,106.91983,0.140118703246117,189.076508,602.084722949983,2.42876780736713,0.0807949601931358,1.82154195559156,8.07752255182766,725.716931757014,2.54907390342597,0.0177475670435145,2.64035199438109,77.8029042621214,680.714329587284,92.9408974817301,0.0155418182409178,2.92235524803744
6,6.027803,30,30.053602,17.92,18.227577,109.233917,NaN,8.630884,NaN,50.064304,400,399.936584,25,36.185402,11.057351,88.72332,49.9953,400.943207,398.637756,400.387848,5152.825195,10.20737,10.514167,79.367302,70.669128,12.427547,99.517387,63.988831,31.819605,37.416336,13.118315,18.883867,37.437904,54.054409,106.920738,0.17288239300251,188.952515,602.074769424815,2.42869746636391,0.0807738102749749,1.82159801857473,8.08506376454011,725.57835121519,2.54870165523228,0.0177396349521379,2.64091236541459,77.8066483527919,680.691880912563,92.9361481655642,0.0155392223572445,2.92273188035739
6,6.028652,30,30.055992,17.92,18.226994,109.241028,NaN,8.632452,NaN,50.102844,400,399.934326,25,36.183262,11.067309,88.718208,49.9953,400.943207,398.637756,400.387848,5152.825195,10.20737,10.514167,79.342697,70.631897,12.315646,99.570831,63.995262,31.819605,37.416336,13.118315,18.883867,37.437904,54.054409,106.920738,0.17288239300251,188.952515,602.070475177858,2.42865919508877,0.0807605438364968,1.8216358598193,8.08996923810076,725.590225718726,2.54872162155411,0.0177384587612801,2.64095774719752,77.810859107452,680.681583951344,92.9359230798145,0.0155370836978689,2.92299855362531
6,6.028493,30,30.059591,17.92,18.224537,109.252655,NaN,8.632518,NaN,50.126942,400,399.945404,25,36.180717,11.0746,88.594902,49.9953,401.199402,398.843872,400.572723,5155.645508,10.231236,10.525536,79.351692,70.607132,12.231891,99.605766,63.971474,31.813988,37.412548,13.158727,18.83416,37.46003,54.00465,106.961372,0.163222625851631,188.921219,602.066604785638,2.42865031896231,0.0807619814922812,1.82162586465452,8.08905058408391,725.610534868542,2.54875803758974,0.017736800054219,2.64101759584724,77.8171994133565,680.683925886171,92.9416903913168,0.0155347955724661,2.92321254492474
6,6.028985,30,30.060793,17.92,18.21929,109.268349,NaN,8.632345,NaN,50.151302,400,400.07312,25,36.169453,11.079258,88.556091,49.9953,401.199402,398.843872,400.572723,5155.645508,10.231236,10.525536,79.395897,70.654633,12.199286,99.630859,63.935966,31.813988,37.412548,13.158727,18.83416,37.46003,54.00465,106.961372,0.163222625851631,188.921219,602.055173394697,2.42859744961777,0.0807522927755848,1.82164223930537,8.09189315350852,725.648510195889,2.54885176752274,0.0177376861266356,2.64092868156887,77.819316827658,680.666438150834,92.9373669547089,0.0155330776819195,2.92347625088274
6,6.030611,30,30.065151,17.92,18.212997,109.287895,NaN,8.634209,NaN,50.145504,400,400.104065,25,36.162399,11.081875,88.640503,49.981491,401.069214,398.701172,400.48175,5158.176758,10.238482,10.535085,79.397415,70.682777,12.229518,99.666267,63.92849,31.813759,37.43161,13.176014,18.810118,37.471027,54.037205,106.941109,0.173616260290146,188.821289,602.037517839361,2.42849179684216,0.0807247876537862,1.82170890015585,8.10128627773037,725.687543950406,2.54893362333151,0.0177363446487143,2.64095075306347,77.8269932232074,680.634528578033,92.9324676798833,0.0155284941980238,2.92410146447621
6,6.030609,30,30.069094,17.92,18.196529,109.292969,NaN,8.633302,NaN,50.11256,400,400.131378,25,36.157799,11.064913,88.738449,49.981491,401.187531,398.750641,400.555725,5159.491211,10.240815,10.541517,79.440056,70.744041,12.341359,99.579536,63.92823,31.788359,37.459785,13.182885,18.795862,37.446335,54.046112,106.959656,0.17681422829628,188.876678,602.007525708363,2.42838891200717,0.0807181030340767,1.82169021910085,8.10127472522345,725.689557768672,2.54892060410084,0.0177335944509609,2.64108690771091,77.8339378711747,680.602986557263,92.9271245642016,0.0155242086352067,2.92469588696837
6,6.030027,30,30.073086,17.92,18.177931,109.323708,NaN,8.633377,NaN,50.035801,400,400.163879,25,36.143864,11.058761,88.741371,49.981491,401.187531,398.750641,400.555725,5159.491211,10.240815,10.541517,79.440941,70.737961,12.318041,99.487984,63.92728,31.788359,37.459785,13.182885,18.795862,37.446335,54.046112,106.959656,0.17681422829628,188.876678,601.975863419467,2.42829635790304,0.080719442612098,1.82164282182455,8.09791282522838,725.759214335361,2.54908422257215,0.0177339306842302,2.64098887751712,77.8409680988943,680.57530124101,92.9231706424378,0.0155200925102801,2.92525342515768
6,6.030824,30,30.075558,17.92,18.162296,109.327805,NaN,8.635155,NaN,49.974648,400,400.184692,25,36.124161,11.069819,88.756348,49.981491,401.153717,398.732086,400.555145,5160.437012,10.220998,10.532858,79.419968,70.667213,12.356184,99.324951,63.920208,31.778683,37.463879,13.186217,18.785791,37.453777,54.033672,106.963989,0.164281144738197,188.839355,601.944345166501,2.42816608591118,0.0807008461554775,1.82166142552984,8.10251660349013,725.762898389971,2.54908239350504,0.0177323188631907,2.64106574615198,77.8453211222641,680.53144899065,92.9115947632217,0.015516149619636,2.92588139439054
6,6.031779,30,30.077887,17.92,18.151741,109.260941,NaN,8.634234,NaN,49.94838,400,400.150391,25,36.103371,11.0712,88.720139,49.981491,401.217529,398.793365,400.628052,5160.152832,10.220642,10.528365,79.373062,70.602097,12.46887,99.24884,63.90815,31.780893,37.442303,13.174764,18.792389,37.465179,54.094631,106.918579,0.172932490706444,188.815277,601.921477881623,2.42806113371569,0.0806819039544009,1.82169296830576,8.10803245748662,725.579554637811,2.54859219821585,0.017722180890331,2.6417910259841,77.8494220776174,680.496643794077,92.902916876527,0.0155127749748453,2.92640481506529
6,6.031971,30,30.079975,17.92,18.151741,109.260941,NaN,8.634439,NaN,49.94838,400,400.150391,25,36.103371,11.084764,88.645638,49.981491,401.217529,398.793365,400.628052,5160.152832,10.220642,10.528365,79.32737,70.585785,12.559381,99.272835,63.930603,31.780893,37.442303,13.174764,18.792389,37.465179,54.094631,106.918579,0.172932490706444,188.815277,601.920746104255,2.42805330389061,0.0806789616914868,1.82170169615758,8.10914132601476,725.573519812453,2.54856674122816,0.017720398284244,2.64188810206633,77.8530984646588,680.497016576028,92.9059283530307,0.0155113985280585,2.92653985438329
6,6.030984,30,30.081499,17.92,18.148186,109.19075,NaN,8.634111,NaN,49.944351,400,400.166626,25,36.095108,11.067549,88.649445,49.981491,401.243713,398.797546,400.683014,5157.860352,10.224369,10.52981,79.309502,70.59124,12.586489,99.283936,63.935646,31.799536,37.502438,13.166215,18.786736,37.501816,54.174801,106.879707,0.178732693195343,188.75148,601.918031829118,2.42807132453589,0.0806926388227475,1.82165283913991,8.10344077069993,725.383650254983,2.54806312836029,0.0177105365951133,2.64261035374459,77.8557816792278,680.505977082659,92.911095155648,0.0155108476334418,2.92654637034474
6,6.030984,30,30.081499,17.92,18.150728,109.180031,NaN,8.634111,NaN,49.958569,400,400.202515,25,36.089203,11.051514,88.709534,49.981491,401.243713,398.797546,400.683014,5157.860352,10.224369,10.52981,79.269814,70.608009,12.601425,99.257416,63.960594,31.799536,37.502438,13.166215,18.786736,37.501816,54.174801,106.879707,0.178732693195343,188.75148,601.922662474263,2.42808722104731,0.080693675570299,1.8216556944166,8.10344077069993,725.355323580123,2.54798903980985,0.017709228741356,2.64271009073342,77.8557816792278,680.511796193269,92.9130835649055,0.0155111514457941,2.92648472929722
6,6.031005,30,30.08469,17.92,18.155405,109.215881,NaN,8.632421,NaN,49.976799,400,400.223663,25,36.081608,11.041171,88.740967,49.981491,401.231964,398.71817,400.649292,5158.027344,10.215291,10.522861,79.222961,70.622269,12.576633,99.251938,63.951591,31.810074,37.518986,13.171837,18.771187,37.489704,54.106148,106.92437,0.175617292523384,188.815277,601.931102339598,2.42811561212143,0.0806952611396341,1.82166190380011,8.10356206630036,725.440828129278,2.54819788954949,0.0177108787252521,2.64252546714542,77.861399537113,680.527138651911,92.9227331949256,0.0155098196276909,2.92653459207782
6,6.031756,30,30.087767,17.92,18.161354,109.287621,NaN,8.631447,NaN,50.004848,400,400.193237,25,36.075752,11.038769,88.622467,49.982578,401.200409,398.722504,400.646057,5159.826172,10.221544,10.522615,79.173225,70.640862,12.413632,99.218445,63.958466,31.805641,37.42136,13.133729,18.807299,37.504162,54.140167,106.907875,0.193074211478233,188.847794,601.939077518256,2.42812218696039,0.0806861766188361,1.82170271900663,8.1078996225246,725.621487588357,2.54865606967095,0.0177170003207746,2.64200341268711,77.8668162550966,680.534317657,92.9294355352366,0.0155081381886598,2.92666331680518
6,6.031852,30,30.089809,17.92,18.164812,109.361023,NaN,8.632461,NaN,50.041275,400,400.188293,25,36.084827,11.039636,88.585686,49.982578,401.200409,398.722504,400.646057,5159.826172,10.221544,10.522615,79.165909,70.610481,12.295607,99.184547,63.962505,31.805641,37.42136,13.133729,18.807299,37.504162,54.140167,106.907875,0.193074211478233,188.847794,601.945011142804,2.42813989655823,0.0806861155382719,1.82171096730175,8.10845406161889,725.809496868486,2.54913816931494,0.0177242016232658,2.64142039815536,77.8704107320901,680.543967505701,92.9355525831917,0.0155072775384228,2.92669698523603
6,6.03157,30,30.093639,17.92,18.167463,109.400116,NaN,8.633512,NaN,50.054405,400,400.235809,25,36.093006,11.039773,88.678581,49.982578,401.283325,398.764374,400.642975,5160.820313,10.241839,10.537177,79.207024,70.603012,12.358323,99.23922,63.97728,31.789967,37.454796,13.130809,18.802725,37.491962,54.148766,106.917595,0.200808852910996,188.929642,601.950915088991,2.42816797385905,0.0806915184475335,1.82170113279265,8.10682537819491,725.901701662574,2.54936146163657,0.0177256949120805,2.64123795920134,77.8771520647511,680.560185313104,92.9463823762264,0.0155055654517389,2.92678004554539
6,6.033862,30,30.096367,17.92,18.15926,109.356506,NaN,8.635251,NaN,50.02346,400,400.178467,25,36.103413,11.060295,88.779099,49.982578,400.999237,398.491364,400.35495,5161.287109,10.236036,10.530602,79.221565,70.616524,12.401487,99.256165,63.979549,31.801506,37.494041,13.128512,18.802288,37.496067,54.188423,106.89463,0.221630662679672,188.771927,601.927236484698,2.42802322014061,0.0806530588307296,1.82179609763303,8.12006113063751,725.778632176338,2.54902709680446,0.0177180573594002,2.64176616798476,77.8819533168874,680.511421753056,92.9334904037558,0.0155011986541797,2.92747853790769
6,6.033542,30,30.098446,17.92,18.135225,109.225693,NaN,8.635005,NaN,49.979519,400,400.08075,25,36.114929,11.093873,88.75605,49.982578,400.999237,398.491364,400.35495,5161.287109,10.236036,10.530602,79.245537,70.604424,12.442539,99.280937,63.992683,31.801506,37.494041,13.128512,18.802288,37.496067,54.188423,106.89463,0.221630662679672,188.771927,601.884669935435,2.42788595234695,0.0806481598844701,1.82175462340752,8.11821343059177,725.426960006709,2.54809792386387,0.0177003401976132,2.64307549376946,77.8856121081815,680.464393482068,92.9202994625311,0.0154973559756426,2.92811633803142
6,6.034215,30,30.101595,17.92,18.116442,109.121567,NaN,8.635734,NaN,49.94672,400,400.170746,25,36.116432,11.111268,88.726448,49.982578,401.33606,398.789703,400.651276,5163.282227,10.228325,10.53471,79.264565,70.606018,12.477454,99.303764,63.972946,31.827291,37.487968,13.148928,18.771797,37.495468,54.165634,106.908928,0.223675817251205,188.602188,601.847885709842,2.4277410338972,0.0806301953079823,1.82176424757174,8.12209929062794,725.142568785014,2.54733950189431,0.0176849487322095,2.64419584148181,77.8911535968076,680.416223405948,92.9082015034808,0.0154927396319976,2.9288385435268
6,6.036508,30,30.10405,17.92,18.115429,109.119705,NaN,8.637794,NaN,49.940834,400,400.199615,25,36.122097,11.106604,88.815178,49.982578,401.084198,398.605225,400.400116,5161.92041,10.238739,10.534876,79.262856,70.609421,12.618013,99.339233,63.967281,31.825974,37.578659,13.156624,18.75386,37.549664,54.105179,106.946243,0.231199845671654,188.396347,601.837295333473,2.42764121168972,0.0805946872123712,1.82186749892351,8.13533652205473,725.130528339401,2.54729664792083,0.0176826283911862,2.64432833466669,77.8954734979653,680.383486111423,92.9004176793201,0.0154893924297626,2.92935098281264
6,6.037695,30,30.106686,17.92,18.123552,109.181442,NaN,8.6415,NaN,49.939991,400,400.088043,25,36.135864,11.086782,88.855019,49.982578,401.084198,398.605225,400.400116,5161.92041,10.238739,10.534876,79.237053,70.575241,12.70586,99.368019,63.973217,31.825974,37.578659,13.156624,18.75386,37.549664,54.105179,106.946243,0.231199845671654,188.396347,601.847567467573,2.4276436370241,0.0805798409583026,1.82193059148028,8.14218747800146,725.286128745026,2.54769146440492,0.0176879168869722,2.64387324993528,77.9001115875225,680.388456719554,92.9057576514975,0.0154878931932312,2.92947399876775
6,6.038758,30,30.108429,17.92,18.120918,109.247467,NaN,8.643188,NaN,49.938438,400,400.075592,25,36.153999,11.052252,88.886093,49.982578,401.24472,398.779968,400.537506,5163.633301,10.222848,10.53083,79.244926,70.535225,12.640614,99.43248,64.002762,31.827009,37.563984,13.18808,18.710405,37.557674,54.045086,106.987572,0.251991391181946,188.060486,601.838714092247,2.42758383698387,0.0805625127168277,1.82197606496455,8.14832190260285,725.455626913832,2.54812668946653,0.0176944850318921,2.64333830498876,77.9031782538311,680.369266044371,92.9016161812152,0.0154857287432597,2.92979495403929
6,6.039001,30,30.111696,17.92,18.102219,109.266983,NaN,8.643057,NaN,49.948753,400,400.147614,25,36.17202,11.033819,88.903778,49.982578,401.24472,398.779968,400.537506,5163.633301,10.222848,10.53083,79.231247,70.506516,12.498409,99.428398,64.016792,31.827009,37.563984,13.18808,18.710405,37.557674,54.045086,106.987572,0.251991391181946,188.060486,601.803718082433,2.42745696291206,0.0805511770349933,1.82196635656283,8.14972410945489,725.497762024619,2.54822175667821,0.0176940805349259,2.64330888399593,77.9089259015074,680.327882671092,92.8920089627566,0.0154813896498147,2.93045485672717
6,6.038258,30,30.113342,17.92,18.099213,109.185715,NaN,8.642589,NaN,49.950222,400,400.159119,25,36.181705,11.041988,88.879265,49.982578,401.207733,398.763916,400.526001,5162.579102,10.219965,10.525213,79.231255,70.507835,12.464972,99.423225,64.007401,31.805347,37.488625,13.190381,18.703253,37.501591,54.081562,106.978653,0.255678564310074,187.946121,601.801075950655,2.42746844167231,0.0805613111308359,1.82192916601224,8.14543657195475,725.278146780808,2.54763979923992,0.017682766168155,2.64414453693053,77.9118215327256,680.334632581977,92.8965879073029,0.0154806444602363,2.93049279243265
6,6.038913,30,30.114979,17.92,18.099213,109.185715,NaN,8.642797,NaN,49.950222,400,400.159119,25,36.181705,11.055793,88.714836,49.994991,401.035675,398.631897,400.493866,5163.752441,10.217763,10.520353,79.2201,70.515846,12.35454,99.390038,64.003548,31.782888,37.558125,13.184957,18.704182,37.52272,54.089523,106.973808,0.249143943190575,187.946121,601.798577000517,2.42744174498886,0.0805512971336258,1.82195901008104,8.14921631920328,725.273404595163,2.54761982532691,0.0176813714938387,2.64422111543716,77.9147012089906,680.327394415807,92.8963811864913,0.015479175222943,2.93067953009663
6,6.039959,30,30.117813,17.92,18.103119,109.137344,NaN,8.642995,NaN,49.936718,400,400.114868,25,36.180927,11.062412,88.609322,49.994991,401.035675,398.631897,400.493866,5163.752441,10.217763,10.520353,79.161087,70.551567,12.326951,99.395035,63.992649,31.782888,37.558125,13.184957,18.704182,37.52272,54.089523,106.973808,0.249143943190575,187.946121,601.801702883357,2.42742355096759,0.0805369014962641,1.82201100782782,8.15525174451477,725.137273276746,2.54725064723471,0.0176730538753704,2.64480773637446,77.9196862614507,680.325121045577,92.8995235927689,0.0154771673949185,2.93089329262705
6,6.039959,30,30.117813,17.92,18.097507,109.082489,NaN,8.642995,NaN,49.888783,400,400.108612,25,36.176552,11.064365,88.540436,49.994991,401.188629,398.810394,400.63208,5166.329102,10.238663,10.535846,79.063271,70.581238,12.439586,99.340469,63.999535,31.810352,37.530872,13.199333,18.688208,37.532738,54.152267,106.932869,0.258191496133804,197.920776,601.791477775045,2.4273884433373,0.0805346144972464,1.82200478452159,8.15525174451477,724.992178187308,2.54687107542044,0.0176663556056964,2.64532435339997,77.9196862614507,680.312269990269,92.8951390066022,0.0154764966167984,2.93103065599156
6,6.040313,30,30.119261,17.92,18.096275,109.04702,NaN,8.644808,NaN,49.851311,400,400.179718,25,36.170708,11.061483,88.567215,49.994991,401.059082,398.535828,400.415833,5166.498047,10.258278,10.541723,79.053497,70.586006,12.444515,99.330956,64.005272,31.781151,37.50993,13.177255,18.704153,37.528393,54.273335,106.857491,0.257944852113724,203.91568,601.787882321346,2.42736630996998,0.080528703052236,1.82201955336503,8.15729415112298,724.894140573934,2.54660788490336,0.0176607892103856,2.64572751860545,77.9222331762123,680.306409083207,92.8951415445466,0.015475225619733,2.93119016746337
6,6.041174,30,30.121872,17.92,18.101934,109.088501,NaN,8.64505,NaN,49.814274,400,400.033447,25,36.154568,11.071457,88.549446,49.994991,401.059082,398.535828,400.415833,5166.498047,10.258278,10.541723,79.099121,70.520782,12.476078,99.365158,63.992558,31.781151,37.50993,13.177255,18.704153,37.528393,54.273335,106.857491,0.257944852113724,203.91568,601.794907970101,2.42736662789186,0.080517854801351,1.82206506732846,8.16226132968723,724.996302730873,2.54686310735465,0.0176636328758174,2.64545835209531,77.9268254728736,680.310565841033,92.9001697551922,0.01547370262531,2.93132035482605
6,6.042133,30,30.122963,17.92,18.103685,109.131607,NaN,8.646242,NaN,49.798767,400,400.051361,25,36.134377,11.073462,88.617065,49.994991,401.058594,398.482666,400.37912,5167.760742,10.249103,10.539628,79.139038,70.512733,12.568979,99.373322,63.96402,31.775244,37.604424,13.153079,18.715952,37.565319,54.235992,106.888481,0.262756049633026,189.925171,601.794439193751,2.42733850877954,0.0805039209525653,1.8221107196689,8.16779326146099,725.107165037726,2.54714808342563,0.0176679674506305,2.64510324870775,77.928744261051,680.301960971599,92.8987428442124,0.0154725265727022,2.93148538978295
6,6.042542,30,30.125717,17.92,18.090727,109.1567,NaN,8.647868,NaN,49.828159,400,399.984039,25,36.110756,11.078957,88.834198,49.994991,401.197906,398.583893,400.469635,5167.040039,10.235771,10.534061,79.100739,70.526733,12.676455,99.385773,63.957325,31.811678,37.558773,13.13413,18.728003,37.54512,54.232758,106.893394,0.274700462818146,187.349045,601.76926747007,2.42724077703214,0.0804923962715552,1.82211503490581,8.1701523548345,725.165551415601,2.54728808169732,0.0176686855587554,2.64499631298989,77.9335875974875,680.270447380319,92.8918020674893,0.0154690470628308,2.93200707175262
6,6.041997,30,30.129066,17.92,18.07724,109.105911,NaN,8.648877,NaN,49.84045,400,399.988586,25,36.097866,11.06611,88.935608,49.994991,401.197906,398.583893,400.469635,5167.040039,10.235771,10.534061,79.047577,70.556801,12.732282,99.419708,63.951099,31.811678,37.558773,13.13413,18.728003,37.54512,54.232758,106.893394,0.274700462818146,187.349045,601.74677296792,2.42717860163177,0.0804952230394153,1.82207527748931,8.16700879347326,725.021484435537,2.54689574572446,0.017659634024409,2.64563206515675,77.9394768692549,680.252868683049,92.8904387543369,0.0154658990453068,2.9324196965531
6,6.042907,30,30.130547,17.92,18.079042,109.060875,NaN,8.649481,NaN,49.828362,400,400.023834,25,36.081299,11.061109,88.860512,49.994991,401.183228,398.586304,400.478302,5167.28418,10.236183,10.527536,79.015388,70.576675,12.720498,99.435463,63.973026,31.811438,37.556419,13.123713,18.729088,37.578747,54.257286,106.877609,0.273962646722794,187.13237,601.746582921523,2.42715279879261,0.0804820629857744,1.82211877656246,8.17225755843037,724.898025146431,2.54656591012416,0.0176528725910843,2.6461276101069,77.9420810696445,680.245714204202,92.8900474204319,0.0154645394355099,2.93259560827125
6,6.045206,30,30.134926,17.92,18.08432,109.116417,NaN,8.653702,NaN,49.802322,400,400.049927,25,36.061893,11.058832,88.658257,49.996063,401.261017,398.687744,400.546387,5168.212891,10.254115,10.540144,79.024994,70.568214,12.596714,99.447502,64.01516,31.802,37.637493,13.148076,18.695673,37.586288,54.254612,106.885895,0.293007582426071,186.490723,601.747424651939,2.42709216902335,0.0804491288543172,1.82222948366158,8.18551529468704,725.032274870415,2.54689690455214,0.0176559295597198,2.64580823835252,77.9497805497489,680.230292363163,92.8908460454421,0.0154608192283474,2.93305446678285
6,6.044079,30,30.13711,17.92,18.078392,109.185654,NaN,8.653302,NaN,49.810455,400,400.094879,25,36.042023,11.061155,88.671364,49.996063,401.261017,398.687744,400.546387,5168.212891,10.254115,10.540144,79.079979,70.586792,12.448797,99.437996,64.044861,31.802,37.637493,13.148076,18.695673,37.586288,54.254612,106.885895,0.293007582426071,186.490723,601.74092477387,2.42710098528419,0.0804639096012703,1.82217152838084,8.17901664453285,725.209109053877,2.54734936843092,0.0176625223270372,2.64525809354396,77.9536202936736,680.2368960206,92.8961184228157,0.015459710203973,2.93312993845045
6,6.045386,30,30.139362,17.92,18.064911,109.252304,NaN,8.651562,NaN,49.841984,400,400.143494,25,36.021046,11.065337,88.750259,49.996063,401.278229,398.739441,400.59903,5168.285156,10.237515,10.534275,79.083488,70.601273,12.40435,99.350174,64.063179,31.835579,37.591801,13.17662,18.66116,37.607735,54.297802,106.858467,0.302182197570801,186.418488,601.711369927815,2.42696339312119,0.0804384774302857,1.82221633489773,8.1865531504489,725.378873068376,2.54778294365445,0.0176687361954834,2.64473776925855,77.9575793631532,680.190012908075,92.8832515666707,0.0154557647985261,2.9337845723837
6,6.043934,30,30.141819,17.92,18.053347,109.267929,NaN,8.651735,NaN,49.873055,400,399.837738,25,36.011734,11.059524,88.690475,49.996063,401.278229,398.739441,400.59903,5168.285156,10.237515,10.534275,79.076271,70.623749,12.401572,99.299431,64.078163,31.835579,37.591801,13.17662,18.66116,37.607735,54.297802,106.858467,0.302182197570801,186.418488,601.695842510942,2.42695018445639,0.0804559192074656,1.82213732913609,8.1781804620573,725.413081999769,2.54786104761755,0.0176685512955187,2.64470627085277,77.9618985647274,680.188975351653,92.8862973065707,0.0154540759299029,2.93396053395623
6,6.046649,30,30.143806,17.92,18.053347,109.267929,NaN,8.653395,NaN,49.873055,400,399.837738,25,36.011734,11.073519,88.55822,49.996063,400.494965,398.071228,400.023712,5167.080566,10.227957,10.491341,79.052711,70.631943,12.398201,99.287254,64.095734,31.826183,37.630058,13.180573,18.647717,37.622849,54.341293,106.833916,0.300140887498856,186.351074,601.68547461468,2.42683958800866,0.0804145066281409,1.82226130302887,8.19383479527988,725.407328484096,2.54783682257942,0.0176668613076961,2.64479916286649,77.9653913448818,680.151563987653,92.8762967305743,0.0154508016585307,2.93449643911747
6,6.04635,30,30.146093,17.92,18.046513,109.243828,NaN,8.6518,NaN,49.889305,400,399.581116,25,36.014713,11.08364,88.533455,49.996063,400.494965,398.071228,400.023712,5167.080566,10.227957,10.491341,79.027222,70.62822,12.430325,99.318573,64.109886,31.826183,37.630058,13.180573,18.647717,37.622849,54.341293,106.833916,0.300140887498856,186.351074,601.674163283953,2.4268090010836,0.0804162819988765,1.82224014882184,8.19211105548607,725.336958254715,2.54764223853563,0.0176619777077277,2.64513218626553,77.969411247854,680.143901738737,92.8768506502142,0.0154488807155776,2.93473249675808
6,6.04635,30,30.146093,17.92,18.04673,109.221985,NaN,8.6518,NaN,49.893646,400,399.509369,25,36.030373,11.073156,88.511253,49.996063,400.479614,398.068237,399.889709,5168.403809,10.231947,10.51783,79.044464,70.615128,12.532048,99.431862,64.111633,31.823307,37.64764,13.170989,18.646465,37.604202,54.329185,106.867592,0.316365003585815,185.956238,601.674558710092,2.42681035901879,0.0804163703865461,1.82224038685042,8.19211105548607,725.27917839169,2.5474911338129,0.0176593137170276,2.64533739734675,77.969411247854,680.144398779627,92.8770200153416,0.0154489066563725,2.93472714260831
6,6.046817,30,30.149019,17.92,18.047234,109.16629,NaN,8.65512,NaN,49.908363,400,399.497864,25,36.035774,11.054455,88.461876,49.996063,399.962158,397.510071,399.407257,5166.682129,10.19714,10.491159,79.007111,70.621437,12.597424,99.382904,64.119499,31.809374,37.605595,13.181202,18.629564,37.589695,54.317951,106.886436,0.33139181137085,185.893616,601.673693502624,2.42679449178532,0.0804094555172684,1.82226227169348,8.19480329029494,725.123344091061,2.54707004704111,0.0176500304971369,2.64599936720615,77.9745539868559,680.143110970742,92.8806304927969,0.0154468937837754,2.93493748759206
6,6.047191,30,30.15023,17.92,18.060291,109.045746,NaN,8.653626,NaN,49.901272,400,399.279541,25,36.028336,11.042972,88.4608,49.996063,399.962158,397.510071,399.407257,5166.682129,10.19714,10.491159,78.904083,70.621132,12.661511,99.388802,64.128792,31.809374,37.605595,13.181202,18.629564,37.589695,54.317951,106.886436,0.33139181137085,185.893616,601.696058642143,2.42686096700148,0.0804090717629809,1.82229367606627,8.19695927316974,724.800796047469,2.54622065684152,0.0176342804219484,2.64719908229893,77.9766823273054,680.169313943427,92.8912345232375,0.0154474560021422,2.93473651929972
6,6.048043,30,30.153328,17.92,18.062057,108.928612,NaN,8.655834,NaN,49.868427,400,399.134338,25,36.016273,11.035959,88.469933,49.996063,400.163147,397.712677,399.557678,5168.688965,10.211816,10.514195,78.836479,70.628593,12.678582,99.439682,64.119209,31.791977,37.643547,13.184113,18.62484,37.628365,54.411736,106.820671,0.338294953107834,185.715454,601.696023148601,2.42683732153569,0.0803968046698141,1.82233452524284,8.20187039514821,724.481631078854,2.5453711570616,0.0176173255071743,2.6484651554895,77.9821267796348,680.165443964589,92.8942026136926,0.0154451945436762,2.93498617665528
6,6.04911,30,30.154968,17.92,18.045151,108.815422,NaN,8.658659,NaN,49.806622,400,399.337677,25,36.005863,11.024262,88.621048,49.999138,400.707733,398.202942,400.184998,5168.346191,10.219646,10.521528,78.841736,70.63028,12.574491,99.37941,64.115433,31.781977,37.636173,13.187239,18.611141,37.589039,54.423923,106.820145,0.343680441379547,185.232742,601.661139149821,2.42668807508902,0.0803736625444477,1.8223647580501,8.20802010405134,724.177004232549,2.54456619077837,0.0176020762069808,2.64963360767321,77.9850087536402,680.113347019247,92.8787239490377,0.015441386017305,2.93565807532078
6,6.051422,30,30.159065,17.92,18.03018,108.718971,NaN,8.658538,NaN,49.761086,400,399.554535,25,36.002754,11.020588,88.739311,49.999138,400.707733,398.202942,400.184998,5168.346191,10.219646,10.521528,78.897942,70.612053,12.512645,99.391991,64.101929,31.781977,37.636173,13.187239,18.611141,37.589039,54.423923,106.820145,0.343680441379547,185.232742,601.625022745726,2.42650024426305,0.0803323599565231,1.82245410905706,8.22134268026412,723.909424543638,2.54384669416473,0.0175867752927867,2.65076538998042,77.9922078833674,680.05092211283,92.863134740002,0.0154354059791542,2.9366079271818
6,6.051835,30,30.161516,17.92,18.020826,108.692612,NaN,8.659464,NaN,49.727226,400,399.655762,25,36.00769,11.029503,88.77771,49.999138,400.7099,398.258545,400.233643,5168.057617,10.216825,10.515817,78.904694,70.603745,12.499622,99.360428,64.110542,31.783945,37.667946,13.157239,18.635447,37.626465,54.406113,106.84166,0.359840542078018,184.766861,601.606397229128,2.42642488409576,0.0803222656690703,1.82246281151871,8.22372213838031,723.832381971985,2.54363364923813,0.0175814605859141,2.65113978723027,77.9965143454214,680.027122344159,92.8584246857362,0.0154325357904117,2.9370303745123
6,6.05122,30,30.163465,17.92,18.006748,108.739403,NaN,8.660152,NaN,49.739529,400,399.571228,25,36.015125,11.036242,88.799278,49.999138,400.7099,398.258545,400.233643,5168.057617,10.216825,10.515817,78.845444,70.607651,12.568448,99.3228,64.103271,31.783945,37.667946,13.157239,18.635447,37.626465,54.406113,106.84166,0.359840542078018,184.766861,601.583091383512,2.4263618064896,0.0803258947260963,1.82241935519453,8.22017883374104,723.950725130818,2.54393458237298,0.0175855414357475,2.65077693261845,77.999938587652,680.007043111184,92.8542875997451,0.015430193459711,2.93737902509579
6,6.051263,30,30.165857,17.92,18.006748,108.739403,NaN,8.659825,NaN,49.739529,400,399.571228,25,36.015125,11.029351,88.696724,49.999138,400.394897,397.97464,399.913391,5172.041016,10.235714,10.528731,78.887032,70.591591,12.607706,99.342781,64.109276,31.843315,37.637745,13.144952,18.637587,37.613739,54.393402,106.85788,0.363386780023575,184.196274,601.582927029856,2.42636005570209,0.0803252401897775,1.82242132275592,8.22042658565778,723.94373441123,2.54390526252807,0.0175835094326203,2.65089136414918,78.00414091107,680.010093043564,92.8586386202279,0.0154287643216236,2.93750707689334
6,6.051947,30,30.167841,17.92,17.996805,108.813728,NaN,8.660808,NaN,49.764679,400,399.481079,25,36.013359,11.019095,88.625031,49.999138,400.513367,398.127167,400.091125,5168.589844,10.214561,10.516423,78.925613,70.581665,12.621755,99.429161,64.107391,31.84428,37.648842,13.151824,18.625784,37.628456,54.354607,106.878036,0.373979717493057,183.959106,601.562192012902,2.42626996946186,0.0803107815672275,1.82244181905589,8.22436739444493,724.134943377571,2.54439676974423,0.0175909311811856,2.65026381068415,78.0076262533074,679.98018181574,92.8512047711285,0.0154258861014897,2.93796496378961
6,6.05465,30,30.171881,17.92,18.000618,108.919037,NaN,8.663631,NaN,49.770821,400,399.52124,25,36.014088,11.033457,88.658203,49.999138,400.575989,398.257599,400.167725,5170.253906,10.223762,10.520042,79.001686,70.563141,12.643014,99.451653,64.103256,31.832201,37.61948,13.167451,18.607027,37.701984,54.397141,106.856125,0.388894021511078,183.283783,601.558807667507,2.42618380386735,0.0802712176820281,1.82256970214353,8.23993727878394,724.402211985666,2.5450777875634,0.0176003919212165,2.64943811330178,78.014722870056,679.954876482602,92.8481886812125,0.0154218839630041,2.9385118865202
6,6.055768,30,30.17424,17.92,17.995441,108.998177,NaN,8.665618,NaN,49.765903,400,399.621887,25,36.025703,11.081442,88.680389,49.999138,400.575989,398.257599,400.167725,5170.253906,10.223762,10.520042,79.02417,70.540718,12.684523,99.475861,64.11557,31.832201,37.61948,13.167451,18.607027,37.701984,54.397141,106.856125,0.388894021511078,183.283783,601.545097492742,2.42610589357189,0.0802521150063662,1.82261529753348,8.24637570500863,724.604991376977,2.54559760457656,0.0176080680398233,2.6487890967402,78.0188663195804,679.929999341266,92.8429916059846,0.0154190203027754,2.93894121579623
6,6.055448,30,30.176609,17.92,17.982096,109.062782,NaN,8.665054,NaN,49.745419,400,399.636139,25,36.032265,11.08374,88.700851,49.999138,400.432159,398.135895,399.988068,5170.501953,10.239894,10.5237,79.048737,70.533485,12.701464,99.534904,64.137733,31.820799,37.730103,13.139316,18.61726,37.700123,54.371094,106.876884,0.384831428527832,183.073105,601.521998552385,2.42603537434197,0.0802515475138332,1.8225862083784,8.24453295372882,724.769207023879,2.54601636902901,0.0176139525668542,2.6482826409978,78.0230270796004,679.907842388946,92.8387355096251,0.0154162922771037,2.93934196541431
6,6.056887,30,30.179174,17.92,17.967422,109.03801,NaN,8.665246,NaN,49.743305,400,399.566711,25,36.036572,11.083467,88.769653,49.999138,400.432159,398.135895,399.988068,5170.501953,10.239894,10.5237,79.077065,70.534973,12.71716,99.543938,64.153023,31.820799,37.730103,13.139316,18.61726,37.700123,54.371094,106.876884,0.384831428527832,183.073105,601.489749778318,2.42588494066286,0.0802237081779217,1.82263631737472,8.25281900938603,724.696137880531,2.54581336961908,0.0176087485389376,2.64864097721668,78.0275317945884,679.856740112596,92.8249068309083,0.0154119237744667,2.94007146637971
6,6.056887,30,30.179174,17.92,17.946739,108.961548,NaN,8.665246,NaN,49.750481,400,399.504578,25,36.037785,11.07586,88.80233,49.999138,400.371246,398.007355,399.858612,5171.22168,10.251449,10.525775,79.065842,70.503601,12.770937,99.501091,64.18586,31.829304,37.637371,13.186405,18.570044,37.710709,54.394169,106.862267,0.38324761390686,182.660217,601.452052421773,2.42575544413363,0.08021529049305,1.82261404440623,8.25281900938603,724.493589451027,2.54528334594185,0.0175994008863905,2.64937510581733,78.0275317945884,679.809348672619,92.8087891011838,0.0154094499024792,2.94058813140099
6,6.055746,30,30.181343,17.92,17.933365,108.895279,NaN,8.663855,NaN,49.732212,400,399.469025,25,36.038467,11.103985,88.769188,49.985981,400.376129,397.914978,399.832886,5173.476563,10.236166,10.517872,79.019379,70.469383,12.783204,99.524445,64.185242,31.838572,37.713863,13.206393,18.54781,37.686771,54.367855,106.88028,0.376605659723282,182.457977,601.432043089663,2.42571814952681,0.0802271828945309,1.82254732102461,8.24624901816418,724.31167090983,2.54479722904243,0.0175894526517235,2.65011760908238,78.0313408120687,679.799042487686,92.8082917401871,0.0154074737151379,2.94084726570517
6,6.057137,30,30.183689,17.92,17.93712,108.902061,NaN,8.666827,NaN,49.682053,400,399.40152,25,36.051308,11.129686,88.761482,49.985981,400.376129,397.914978,399.832886,5173.476563,10.236166,10.517872,78.984245,70.489456,12.748785,99.534912,64.202568,31.838572,37.713863,13.206393,18.54781,37.686771,54.367855,106.88028,0.376605659723282,182.457977,601.433564088446,2.42568504156625,0.0802075779054805,1.82261516901729,8.2542584118703,724.322801900789,2.54481556346441,0.017588291844392,2.65016372005219,78.0354604221777,679.790540707582,92.8086537941536,0.0154054746434587,2.94109876537806
6,6.057167,30,30.185734,17.92,17.935083,108.966583,NaN,8.66607,NaN,49.60273,400,399.378754,25,36.08062,11.137602,88.742996,49.985981,400.462677,397.971069,399.906494,5172.681152,10.224364,10.514678,78.937508,70.502327,12.654619,99.556435,64.207306,31.822767,37.676178,13.206815,18.537508,37.692757,54.333805,106.913383,0.365714639425278,182.574753,601.429736620818,2.42567106601601,0.0802062931468957,1.82261435648111,8.25443113721366,724.487817482157,2.54523803080325,0.0175944499851907,2.64963814700636,78.0390512684239,679.788576489526,92.8108215417341,0.0154040166179083,2.94125856513233
6,6.058418,30,30.18829,17.92,17.927273,109.049835,NaN,8.668136,NaN,49.508495,400,399.440613,25,36.107449,11.123324,88.718018,49.985981,400.536743,398.08786,400.022034,5174.323242,10.216059,10.511621,78.946732,70.491692,12.563348,99.612862,64.207733,31.830191,37.672916,13.198898,18.536995,37.68185,54.36253,106.894028,0.353284746408463,182.23288,601.410714135965,2.42557124882721,0.0801841167123283,1.82266337960305,8.2616332205115,724.700934393969,2.54578392709312,0.0176024585860497,2.64895925174644,78.0435391207873,679.755984515999,92.8032860407984,0.0154006214007238,2.94178775583575
6,6.057903,30,30.191137,17.92,17.91876,109.099457,NaN,8.667237,NaN,49.445488,400,399.502716,25,36.11385,11.091345,88.671356,49.985981,400.536743,398.08786,400.022034,5174.323242,10.216059,10.511621,78.972046,70.511307,12.516528,99.630814,64.190361,31.830191,37.672916,13.198898,18.536995,37.68185,54.36253,106.894028,0.353284746408463,182.23288,601.397169122131,2.42553890154956,0.080188471818267,1.82263061349509,8.25866846738319,724.824091063969,2.54609302472028,0.0176061056316825,2.64861885593932,78.0485375655925,679.748531133454,92.8047009674447,0.0153983460205923,2.94206204890704
6,6.058297,30,30.193058,17.92,17.90803,109.121796,NaN,8.668841,NaN,49.408699,400,399.438324,25,36.114014,11.065509,88.581398,49.985981,400.452209,397.934662,399.874176,5173.604004,10.235545,10.514743,78.99588,70.494408,12.517884,99.615936,64.181175,31.840475,37.730598,13.203892,18.521952,37.700653,54.375237,106.898872,0.342810183763504,182.1474,601.376104043091,2.4254556746603,0.0801781222688141,1.82263720661378,8.26093666420854,724.877672118201,2.54622434563677,0.017607204443692,2.64849615459446,78.0519100354782,679.721031900634,92.7980191674508,0.0153956380026843,2.94249318411815
6,6.057302,30,30.195591,17.92,17.90803,109.121796,NaN,8.668492,NaN,49.408699,400,399.438324,25,36.114014,11.085393,88.584991,49.985981,400.452209,397.934662,399.874176,5173.604004,10.235545,10.514743,78.993721,70.505013,12.517308,99.577545,64.195023,31.840475,37.730598,13.203892,18.521952,37.700653,54.375237,106.898872,0.342810183763504,182.1474,601.379913045016,2.42549617337711,0.0801932314258406,1.82259152257512,8.2552083934271,724.870308561665,2.54619341688527,0.0176050565518759,2.64861582067272,78.056356665013,679.739752153897,92.8078946061377,0.0153949375235027,2.94245979283651
6,6.059375,30,30.197985,17.92,17.898411,109.068779,NaN,8.670404,NaN,49.413345,400,399.507141,25,36.116955,11.098099,88.649597,49.985981,400.601868,398.108246,400.061981,5174.803711,10.227051,10.512668,78.962982,70.514572,12.558732,99.613297,64.202774,31.827261,37.707569,13.251388,18.468281,37.693966,54.408394,106.879456,0.338240534067154,182.294266,601.354444685434,2.42535156495105,0.0801578436941503,1.82267642752802,8.2671419849745,724.722907440919,2.54579677431327,0.0175965515087114,2.64923668377749,78.0605590157687,679.690517575887,92.7944849860868,0.0153907822556273,2.94316153143871
6,6.060897,30,30.201038,17.92,17.877457,108.995224,NaN,8.672028,NaN,49.451599,400,399.548004,25,36.11525,11.106138,88.823631,49.985981,400.783417,398.254333,400.211273,5176.671387,10.238987,10.516799,78.922623,70.529343,12.644421,99.597893,64.211014,31.812782,37.719364,13.256178,18.46133,37.701256,54.422298,106.872513,0.342186003923416,181.644226,601.310423204167,2.42515839735308,0.0801262235980058,1.82272401751827,8.2759017242563,724.519121886931,2.54524950621859,0.0175849738887075,2.65008906097394,78.0659177774013,679.624528682076,92.7763037762649,0.015385316243098,2.94409309573196
6,6.061151,30,30.20303,17.92,17.868889,108.984497,NaN,8.672472,NaN,49.507168,400,399.659668,25,36.102642,11.107291,88.898529,49.985981,400.783417,398.254333,400.211273,5176.671387,10.238987,10.516799,78.897804,70.551193,12.718344,99.589378,64.202324,31.812782,37.719364,13.256178,18.46133,37.701256,54.422298,106.872513,0.342186003923416,181.644226,601.293833158437,2.425094398468,0.0801188843957676,1.82272657689488,8.27736344077613,724.484888637968,2.54515075735496,0.017581973905119,2.65028725546614,78.0694139970203,679.604174456056,92.7721553748776,0.0153829352078969,2.9444521304556
6,6.062095,30,30.204458,17.92,17.875719,108.984695,NaN,8.674166,NaN,49.56654,400,399.654388,25,36.088295,11.116193,88.950127,49.992298,400.562042,398.084869,400.015869,5175.76416,10.245793,10.521671,78.858749,70.546448,12.778519,99.600105,64.210968,31.838728,37.763477,13.237216,18.47439,37.701904,54.405422,106.898827,0.339375168085098,181.23735,601.302666442772,2.42509876447766,0.0801073480812244,1.82277724703781,8.28279556476247,724.481251636259,2.54513466976969,0.0175807878654647,2.65035323473822,78.071920212569,679.607968713157,92.775426028157,0.0153821883282377,2.9445073820998
6,6.062095,30,30.204458,17.92,17.888887,108.971954,NaN,8.674166,NaN,49.593105,400,399.585571,25,36.08609,11.143797,88.87117,49.992298,400.462524,397.926483,399.883362,5178.376953,10.264731,10.525447,78.809464,70.534157,12.793266,99.643585,64.230705,31.831835,37.727673,13.228681,18.480793,37.715958,54.342949,106.928726,0.342725723981857,180.578857,601.326668865786,2.42518123787587,0.0801127057643904,1.82279125730977,8.28279556476247,724.447482701521,2.54504629910314,0.0175792298626596,2.65047634637975,78.071920212569,679.638148251346,92.7856760411561,0.0153837638316446,2.9441755803664
6,6.063005,30,30.207258,17.92,17.89197,108.970963,NaN,8.679098,NaN,49.596756,400,399.530151,25,36.092224,11.175406,88.748962,49.992298,400.462524,397.926483,399.883362,5178.376953,10.264731,10.525447,78.728233,70.474167,12.663842,99.652451,64.223175,31.831835,37.727673,13.228681,18.480793,37.715958,54.342949,106.928726,0.342725723981857,180.578857,601.328803303185,2.42516352470745,0.080100163550865,1.82283636970455,8.2880314477037,724.436693399421,2.54500518354432,0.0175767359213946,2.65061914524336,78.0768340927205,679.635973522062,92.7888231010159,0.01538179759387,2.9443895623713
6,6.064442,30,30.208925,17.92,17.895363,108.994026,NaN,8.678044,NaN,49.583755,400,399.628143,25,36.102692,11.164743,88.789871,49.992298,401.508179,398.45636,400.859924,5182.125977,10.363667,10.521208,78.713837,70.442368,12.574338,99.645042,64.193558,31.832777,37.645569,13.269727,18.435955,37.761417,54.392029,106.897667,0.330623030662537,180.04921,601.329484441278,2.42512632139076,0.0800797654796049,1.82290604168642,8.29629835570745,724.492963841967,2.54514476937941,0.0175781435724019,2.65047548987141,78.0797594378205,679.624923416031,92.7873837656109,0.0153801179464814,2.94462425928454
6,6.064286,30,30.211353,17.92,17.897131,109.017746,NaN,8.678456,NaN,49.579544,400,400.049316,25,36.102543,11.138417,88.852768,49.992298,401.726532,398.592834,401.058746,5181.708984,10.358843,10.517009,78.710991,70.45649,12.540659,99.604843,64.194649,31.841238,37.721542,13.263468,18.432186,37.737331,54.413074,106.903336,0.338111311197281,179.774734,601.333304834701,2.42514374014074,0.0800828483783854,1.82290074856345,8.29540097445999,724.548756658139,2.54527959587954,0.0175789863389056,2.65036185291691,78.084020003385,679.635031809859,92.7941861253286,0.0153790394939768,2.9446779523938
6,6.065193,30,30.213291,17.92,17.891611,109.059578,NaN,8.679676,NaN,49.587452,400,400.329163,25,36.088264,11.110205,88.953156,49.992298,401.726532,398.592834,401.058746,5181.708984,10.358843,10.517009,78.720757,70.453552,12.525123,99.566368,64.213211,31.841238,37.721542,13.263468,18.432186,37.737331,54.413074,106.903336,0.338111311197281,179.774734,601.319768242788,2.42507227550062,0.0800668617592166,1.82293658939452,8.3006182020294,724.653975447444,2.54554598694693,0.0175824569363456,2.65005062481393,78.0874205434012,679.611860140446,92.7890072759876,0.015376548309245,2.94506454215903
