P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.064669,30,30.21714,17.92,17.890274,109.123672,NaN,8.67941,NaN,49.569626,400,400.430298,25,36.075008,11.100688,88.960312,49.992298,401.785065,398.712036,401.146332,5182.299805,10.34669,10.512608,78.771698,70.493881,12.536835,99.573631,64.207115,31.827127,37.755676,13.274297,18.410797,37.703556,54.383522,106.926788,0.332255303859711,179.86261,601.319338174841,2.42508521398723,0.0800742562152977,1.82291107335005,8.29760412995785,724.812611920016,2.54594329612568,0.0175870257742192,2.64961697785132,78.0941737435041,679.622512947303,92.7979663232651,0.0153745592158431,2.94520874632081
6,6.063162,30,30.219666,17.92,17.891359,109.197525,NaN,8.677519,NaN,49.55373,400,400.5112,25,36.081596,11.082484,88.893707,49.992298,401.76593,398.671631,401.111694,5179.60791,10.368797,10.515544,78.820633,70.518089,12.527933,99.604034,64.202057,31.854546,37.770035,13.225759,18.445431,37.770996,54.385799,106.924431,0.32628408074379,179.74826,601.327088229036,2.42515331095991,0.0800975351155967,1.82284293719452,8.28893472253441,725.000928323022,2.54642424814133,0.0175939012461769,2.64902928588238,78.0986053312502,679.651316943333,92.8112519031947,0.0153743923968981,2.94506328589237
6,6.063029,30,30.221289,17.92,17.883553,109.225594,NaN,8.675489,NaN,49.520653,400,400.518005,25,36.092339,11.063685,88.798744,49.992298,401.76593,398.671631,401.111694,5179.60791,10.368797,10.515544,78.841454,70.536522,12.547225,99.693932,64.236435,31.854546,37.770035,13.225759,18.445431,37.770996,54.385799,106.924431,0.32628408074379,179.74826,601.313368597146,2.42510983084378,0.0800963755261427,1.82282852175405,8.28816952905328,725.070566166656,2.54659890530932,0.0175959514342674,2.64883790726234,78.1014525530035,679.63790007497,92.8089485577245,0.0153726194339524,2.94532118394892
6,6.063666,30,30.222691,17.92,17.864389,109.166916,NaN,8.677365,NaN,49.471375,400,400.477051,25,36.101555,11.044901,88.77298,49.999611,401.66571,398.584595,401.0383,5179.306641,10.349044,10.505345,78.855011,70.559502,12.60714,99.738007,64.251099,31.866879,37.729477,13.212015,18.450306,37.765739,54.426361,106.90036,0.328439921140671,179.353409,601.275995523363,2.42496388184535,0.080078924466762,1.82283747088522,8.2918342903825,724.911045033218,2.54617523828108,0.0175876049418293,2.64946501542733,78.1039119795061,679.586644846154,92.7934941005265,0.0153690180616113,2.94598118344682
6,6.065709,30,30.223869,17.92,17.8419,109.014023,NaN,8.677287,NaN,49.454315,400,400.431366,25,36.112617,11.022802,88.766312,49.999611,401.673523,398.611176,401.11145,5182.291992,10.359281,10.494866,78.891151,70.551033,12.643018,99.799377,64.244926,31.857988,37.805561,13.229712,18.424904,37.735973,54.456886,106.88559,0.315701693296432,179.449722,601.227171790686,2.42473989883415,0.0800388267810906,1.82290770059972,8.3035860694377,724.502414449393,2.5451007804685,0.0175679324481003,2.65099289490679,78.1059783903836,679.506492756508,92.7679268493324,0.0153640561858462,2.94694614973474
6,6.063949,30,30.226206,17.92,17.8419,109.014023,NaN,8.675975,NaN,49.454315,400,400.431366,25,36.112617,11.021887,88.762947,49.999611,401.673523,398.611176,401.11145,5182.291992,10.359281,10.494866,78.866478,70.55452,12.714179,99.824623,64.248291,31.857988,37.805561,13.229712,18.424904,37.735973,54.456886,106.88559,0.315701693296432,179.449722,601.233917399991,2.42481149803903,0.0800654866670927,1.82282667244795,8.29346234255769,724.495602259087,2.54507221266958,0.0175659542910066,2.65110408987841,78.1100776971605,679.53628325087,92.7812812721471,0.015364067143454,2.94677607999071
6,6.064435,30,30.22785,17.92,17.821306,108.891129,NaN,8.673631,NaN,49.445217,400,400.423676,25,36.112827,11.027985,88.784317,49.999611,401.163513,398.582092,400.627411,5181.710938,10.287807,10.516294,78.833572,70.555679,12.768586,99.838631,64.25016,31.861359,37.809418,13.239919,18.409006,37.755489,54.439098,106.895767,0.313597142696381,179.364258,601.194515231199,2.42466271554391,0.0800497447706516,1.8228272877487,8.29625808896634,724.164922088983,2.54419923590512,0.0175495306869885,2.65237729360722,78.112961272033,679.484365759716,92.7659479373628,0.0153602713062848,2.94746194614419
6,6.065053,30,30.231089,17.92,17.82165,108.88446,NaN,8.674962,NaN,49.426594,400,400.338257,25,36.099365,11.044221,88.847267,49.999611,401.163513,398.582092,400.627411,5181.710938,10.287807,10.516294,78.837669,70.521683,12.759287,99.841522,64.250755,31.861359,37.809418,13.239919,18.409006,37.755489,54.439098,106.895767,0.313597142696381,179.364258,601.192773090446,2.42463972727685,0.0800405237757624,1.82285611609548,8.29981293446235,724.137770383561,2.54411328780582,0.0175459733929882,2.65259739280321,78.1186421182102,679.480928764493,92.7692805826817,0.015357952789924,2.94772064795484
6,6.066779,30,30.23283,17.92,17.82081,108.962502,NaN,8.677776,NaN,49.425621,400,400.174652,25,36.08712,11.056303,88.896492,49.999611,401.008301,398.453613,400.453979,5182.945801,10.293482,10.523359,78.831619,70.507996,12.643889,99.793358,64.290527,31.836018,37.759941,13.219928,18.42054,37.788395,54.410938,106.907089,0.330930799245834,179.069305,601.184624504367,2.42456425144577,0.0800140479670961,1.82293474695939,8.30973977281565,724.339674419083,2.54463373371439,0.0175540491563138,2.65191967984013,78.1216954427909,679.455984535411,92.7632372182625,0.0153555012182238,2.94811550932831
6,6.066779,30,30.23283,17.92,17.808062,109.062973,NaN,8.677776,NaN,49.440983,400,400.065887,25,36.084076,11.053905,88.882828,49.999611,400.95575,398.422394,400.388214,5184.489746,10.280253,10.525309,78.723969,70.48275,12.544039,99.686691,64.318939,31.840794,37.773819,13.227841,18.404133,37.808277,54.521618,106.836685,0.334080845117569,178.691315,601.161385817731,2.42448438365519,0.0800088624571722,1.82292133299301,8.30973977281565,724.606066455598,2.54533079811669,0.0175663311500834,2.65094562578476,78.1216954427909,679.426760247394,92.7533248918958,0.0153539757183537,2.94843938196395
6,6.0671,30,30.23712,17.92,17.803278,109.09938,NaN,8.67879,NaN,49.456715,400,400.002075,25,36.092751,11.05447,88.699028,49.999611,400.95575,398.422394,400.388214,5184.489746,10.280253,10.525309,78.679077,70.451225,12.51757,99.608307,64.285233,31.840794,37.773819,13.227841,18.404133,37.808277,54.521618,106.836685,0.334080845117569,178.691315,601.151433946099,2.42444135288387,0.0800020578665637,1.82293110029544,8.31158572721961,724.690081533761,2.54553088369657,0.0175671494868348,2.65079784974236,78.1292185583879,679.41760122924,92.7561791184231,0.0153506657772769,2.94883360036469
6,6.067653,30,30.239264,17.92,17.798489,109.104843,NaN,8.680616,NaN,49.494789,400,399.949615,25,36.106098,11.079094,88.575958,49.999611,401.043671,398.498199,400.517883,5183.86377,10.272388,10.515777,78.708702,70.443924,12.521806,99.532326,64.245621,31.840769,37.837231,13.216169,18.403881,37.846046,54.59853,106.793968,0.348461091518402,178.206177,601.140583022608,2.42438885346595,0.0799917411090015,1.8229515655017,8.31476565986645,724.698319793582,2.54554258274467,0.017566003339721,2.65084691609699,78.1329780507784,679.4016823725,92.7537600721719,0.0153484199244997,2.94915657310046
6,6.06569,30,30.239258,17.92,17.793423,109.102188,NaN,8.68065,NaN,49.535965,400,399.967865,25,36.114159,11.093865,88.555443,49.999611,400.934692,398.397949,400.444672,5179.706055,10.258429,10.504334,78.774353,70.411949,12.539147,99.521606,64.232254,31.836576,37.792362,13.234297,18.38335,37.82209,54.626972,106.777573,0.351140350103378,178.478241,601.138876801155,2.42443696848809,0.0800193933954114,1.82285574311984,8.30347679081228,724.691299233161,2.5455242440751,0.0175656841531069,2.65087225126156,78.1329675301012,679.419278775272,92.7597185216214,0.0153493423638378,2.9489608570339
6,6.067939,30,30.241737,17.92,17.795601,109.066101,NaN,8.68032,NaN,49.569538,400,399.937347,25,36.118732,11.100212,88.638031,49.999611,400.934692,398.397949,400.444672,5179.706055,10.258429,10.504334,78.784554,70.392937,12.54787,99.530739,64.238701,31.836576,37.792362,13.234297,18.38335,37.82209,54.626972,106.777573,0.351140350103378,178.478241,601.134221383674,2.4243591252931,0.0799862388957946,1.82296172230022,8.31641017019234,724.588407479745,2.54524366872078,0.0175591794673481,2.65133879482965,78.1373141848723,679.394600123515,92.7547950855956,0.0153464185080396,2.94940401797343
6,6.065656,30,30.244808,17.92,17.788858,109.032661,NaN,8.680122,NaN,49.558552,400,399.927002,25,36.121162,11.123853,88.742264,50.013771,400.965973,398.32547,400.467072,5180.912109,10.285815,10.516746,78.694199,70.407402,12.635523,99.589172,64.286636,31.845778,37.839962,13.244497,18.363365,37.826649,54.634071,106.776375,0.377207547426224,178.28804,601.130685877976,2.42440975040711,0.080018050898799,1.8228493770225,8.30328123895396,724.490787199307,2.54497414531591,0.0175524964362087,2.65180903720781,78.1426984616498,679.41783716528,92.7669408077175,0.0153456053604537,2.94935557776935
6,6.067086,30,30.245159,17.92,17.770933,109.038445,NaN,8.680168,NaN,49.506905,400,399.998657,25,36.109268,11.115998,88.839195,50.013771,401.140594,398.514923,400.649017,5183.375977,10.276987,10.518685,78.627319,70.411057,12.720243,99.610359,64.264748,31.841097,37.776291,13.257837,18.341541,37.829662,54.591148,106.807945,0.393436700105667,177.913635,601.092525499838,2.42423925954005,0.0799891118043195,1.82289651719437,8.31150521981124,724.505101734168,2.5450099876834,0.0175529065868721,2.65176962876256,78.1433138305242,679.355991980301,92.7464620454303,0.0153421458912786,2.95006683818954
6,6.067722,30,30.246338,17.92,17.762882,109.088081,NaN,8.681063,NaN,49.47504,400,400.055481,25,36.095818,11.10493,88.94313,50.013771,401.140594,398.514923,400.649017,5183.375977,10.276987,10.518685,78.648643,70.393143,12.794328,99.631165,64.247025,31.841097,37.776291,13.257837,18.341541,37.829662,54.591148,106.807945,0.393436700105667,177.913635,601.075409097456,2.42416293774809,0.0799762127288582,1.82291743377101,8.3151624176071,724.633278274152,2.54533992587786,0.0175579745280386,2.65134487531027,78.1453807980441,679.329875093062,92.7392484011676,0.015340005013541,2.95043802124561
6,6.070156,30,30.249466,17.92,17.76623,109.141548,NaN,8.682558,NaN,49.43417,400,400.071899,25,36.096725,11.072656,89.02533,50.013771,401.167236,398.541595,400.705566,5186.115234,10.279051,10.517151,78.693535,70.378647,12.822383,99.600388,64.336426,31.843773,37.844307,13.250955,18.345827,37.772644,54.550671,106.836739,0.411162793636322,177.371933,601.072172657248,2.42408491368553,0.0799407624034234,1.82303327297714,8.32915605508771,724.765918510313,2.54567254214162,0.0175618597842713,2.65097698310448,78.1508643566558,679.306124907682,92.7355477793403,0.0153367026417696,2.95091640741924
6,6.070806,30,30.251823,17.92,17.76623,109.141548,NaN,8.686451,NaN,49.43417,400,400.071899,25,36.096725,11.05858,89.007584,50.013771,400.992645,398.380096,400.493073,5183.921387,10.288249,10.523948,78.811577,70.401077,12.729245,99.588882,64.265785,31.85137,37.852776,13.271993,18.323112,37.806339,54.565426,106.830254,0.447945833206177,176.678528,601.069678300877,2.42405847931789,0.0799309365629622,1.82306327991734,8.33289235522955,724.759056849407,2.5456437663119,0.0175598677365751,2.65108882253002,78.1549960172298,679.300067578759,92.7367720503569,0.0153348325964139,2.95114512906675
6,6.0701,30,30.253071,17.92,17.756947,109.132568,NaN,8.685321,NaN,49.417744,400,400.034576,25,36.105282,11.047217,88.932388,50.013771,400.992645,398.380096,400.493073,5183.921387,10.288249,10.523948,78.887329,70.403717,12.657783,99.590385,64.291107,31.85137,37.852776,13.271993,18.323112,37.806339,54.565426,106.830254,0.447945833206177,176.678528,601.055464402352,2.42402901837069,0.0799378335742389,1.82302100168684,8.32883414460753,724.731615790059,2.54556625284132,0.0175577166937191,2.65123474944206,78.1571835746802,679.291201933037,92.7355031425112,0.0153335471827777,2.95132935502353
6,6.072288,30,30.255869,17.92,17.738821,109.101799,NaN,8.685704,NaN,49.39782,400,399.950409,25,36.115574,11.050942,89.018456,50.013771,400.908417,398.276672,400.430664,5183.116699,10.266606,10.515981,78.838547,70.391388,12.650391,99.60186,64.256615,31.853823,37.854069,13.300739,18.28787,37.85321,54.600887,106.807594,0.479389607906342,176.590622,601.014020992114,2.42382644080952,0.0798973961901668,1.82310319848121,8.34141001281364,724.641883631621,2.54531866697623,0.0175515950154274,2.65166522477521,78.162087794801,679.221373296358,92.7157379768536,0.0153280579326974,2.9523004957199
6,6.071204,30,30.256807,17.92,17.719242,109.037102,NaN,8.685108,NaN,49.370495,400,399.909027,25,36.131115,11.042205,88.929947,50.013771,400.908417,398.276672,400.430664,5183.116699,10.266606,10.515981,78.777153,70.355385,12.655763,99.596939,64.326988,31.853823,37.854069,13.300739,18.28787,37.85321,54.600887,106.807594,0.479389607906342,176.590622,600.982489129618,2.42374781524297,0.0799058116953787,1.82303276968179,8.33517997443028,724.467572721115,2.54485831143151,0.0175428980084499,2.65233768545609,78.1637318037621,679.194044882178,92.7077866793896,0.0153260131086138,2.95267034064316
6,6.071695,30,30.258335,17.92,17.705496,108.981033,NaN,8.685435,NaN,49.350189,400,400.040527,25,36.151299,11.034637,88.788986,50.013771,401.239594,398.5961,400.776428,5185.219238,10.281054,10.523889,78.782425,70.37513,12.642663,99.583488,64.330956,31.853941,37.824574,13.27762,18.299957,37.851433,54.631081,106.791901,0.496501952409744,176.605087,600.955544137517,2.42364168928322,0.0798928020543682,1.82304121273699,8.33800198492776,724.314382567407,2.54445044439327,0.0175347525046065,2.65295698119845,78.1664098057834,679.157560006295,92.6975570361798,0.015323101504374,2.95318347061758
6,6.071695,30,30.258335,17.92,17.707764,108.980621,NaN,8.685435,NaN,49.348091,400,400.114349,25,36.169575,11.033241,88.731194,50.006245,401.204651,398.604156,400.691406,5185.672363,10.281949,10.522228,78.768837,70.304245,12.65931,99.580421,64.290024,31.86157,37.916374,13.252611,18.315128,37.825397,54.616314,106.813614,0.536051511764526,176.263184,600.959678797653,2.42365590474097,0.0798937245031088,1.82304356307444,8.33800198492776,724.313289548303,2.54444758406632,0.0175347021218938,2.65296100392357,78.1664098057834,679.162760709667,92.6993181034167,0.0153233730570731,2.95312523121542
6,6.073757,30,30.260502,17.92,17.712254,108.991669,NaN,8.689839,NaN,49.362568,400,400.16275,25,36.191837,11.050456,88.637939,50.006245,401.204651,398.604156,400.691406,5185.672363,10.281949,10.522228,78.794571,70.223862,12.735191,99.591339,64.238304,31.86157,37.916374,13.252611,18.315128,37.825397,54.616314,106.813614,0.536051511764526,176.263184,600.959945238479,2.42360019195214,0.0798644075850931,1.82314356662343,8.34985143618616,724.336273144725,2.54449778575148,0.017534222510597,2.65295669583468,78.1702075506571,679.14569862369,92.696556029379,0.0153210548285274,2.95346499850053
6,6.074106,30,30.263651,17.92,17.713858,108.972595,NaN,8.688333,NaN,49.383232,400,400.153534,25,36.213993,11.057924,88.555672,50.006245,401.129883,398.554779,400.616943,5188.516602,10.30772,10.533765,78.79583,70.295349,12.78069,99.578293,64.340508,31.849316,37.956165,13.272813,18.288374,37.863365,54.6432,106.795792,0.60078364610672,176.651962,600.961529172856,2.42359605511573,0.0798597907669379,1.82316136691844,8.35185669860857,724.276472948742,2.54432684766173,0.0175292302909056,2.65329358772093,78.1757259077174,679.149009466503,92.7020587679958,0.0153191539393961,2.95364395089427
6,6.073361,30,30.266125,17.92,17.704473,108.949432,NaN,8.687771,NaN,49.402603,400,400.098541,25,36.250977,11.03163,88.561798,50.006245,401.061096,398.544006,400.583191,5186.728027,10.293092,10.525045,78.799324,70.30217,12.807215,99.508034,64.378044,31.854797,37.886581,13.246991,18.305862,37.831833,54.679649,106.772285,0.585820913314819,177.383896,600.947280428927,2.42356752270668,0.0798672227799146,1.8231172021712,8.34757602083698,724.207783966348,2.54413573800363,0.0175243078702304,2.65363873137255,78.1800610701941,679.142360523049,92.703250302174,0.0153171778857327,2.95388825695985
6,6.074438,30,30.267202,17.92,17.695942,108.901314,NaN,8.684763,NaN,49.440781,400,400.068237,25,36.290604,11.014038,88.693451,50.006245,401.061096,398.544006,400.583191,5186.728027,10.293092,10.525045,78.787834,70.359833,12.71139,99.503754,64.347809,31.854797,37.886581,13.246991,18.305862,37.831833,54.679649,106.772285,0.585820913314819,177.383896,600.927590181371,2.42347025310096,0.0798474942058359,1.82315821315154,8.35376420436722,724.076935565739,2.54378833167387,0.0175175107730005,2.65416265338182,78.1819481989151,679.108424131723,92.693261267344,0.0153146970568426,2.95434292252498
6,6.074461,30,30.269375,17.92,17.694151,108.841972,NaN,8.684465,NaN,49.473217,400,400.103821,25,36.312057,11.011609,88.703194,50.006245,401.148926,398.61731,400.681244,5185.069824,10.281262,10.516407,78.761093,70.3554,12.592765,99.525856,64.289429,31.846224,37.894577,13.252198,18.29668,37.867275,54.620998,106.814026,0.564826786518097,178.085724,600.924236547944,2.42345809101854,0.0798464187834972,1.82315742889662,8.35389634799316,723.913054323363,2.54334938583703,0.01750841098005,2.65485175725759,78.1857555889596,679.107302421882,92.6959059298611,0.0153132081885308,2.95450474531056
6,6.073905,30,30.271049,17.92,17.69055,108.823364,NaN,8.683278,NaN,49.454788,400,400.082977,25,36.324806,11.016112,88.749504,50.006245,400.97876,398.524139,400.586151,5184.320313,10.264555,10.503938,78.739922,70.349533,12.551942,99.541031,64.346291,31.836313,37.816055,13.275122,18.269117,37.873238,54.566231,106.849274,0.536581754684448,178.153152,600.919807400531,2.42345812714149,0.0798533475064497,1.82312798369422,8.35070181576248,723.858749371921,2.54319954775475,0.0175047186721686,2.65511620842966,78.1886885181738,679.109878987895,92.6991078182268,0.0153122409993652,2.95459078370054
6,6.075551,30,30.274601,17.92,17.681608,108.794502,NaN,8.689108,NaN,49.434887,400,400.049072,25,36.326176,11.028035,88.877014,50.006245,400.97876,398.524139,400.586151,5184.320313,10.264555,10.503938,78.700401,70.354897,12.552581,99.525665,64.373489,31.836313,37.816055,13.275122,18.269117,37.873238,54.566231,106.849274,0.536581754684448,178.153152,600.897180562659,2.42333514255498,0.0798248693589085,1.82319495047585,8.3601583823073,723.771706628346,2.54295538731944,0.0174981845599926,2.6555731700571,78.1949113757036,679.070323829698,92.6906657434988,0.0153078387013632,2.95527932148704
6,6.075268,30,30.27862,17.92,17.675289,108.744583,NaN,8.689499,NaN,49.421104,400,400.005432,25,36.318752,11.027449,88.988441,50.006245,400.928986,398.437012,400.534515,5186.333496,10.294921,10.51779,78.715469,70.31842,12.592681,99.375992,64.394478,31.84569,37.822445,13.299076,18.241615,37.864212,54.578972,106.858864,0.521066665649414,178.253067,600.886747318288,2.42330703603189,0.0798265701518923,1.82317534290664,8.35853263128308,723.627344744198,2.54255898839913,0.0174886748175773,2.65626317243223,78.201951698455,679.066192907662,92.694862750978,0.0153049793711941,2.95560207153985
6,6.076728,30,30.278923,17.92,17.673647,108.759178,NaN,8.694126,NaN,49.402882,400,399.974731,25,36.309265,11.031855,88.886002,50.006245,400.790894,398.305725,400.428314,5187.396484,10.270849,10.512139,78.722198,70.30957,12.621462,99.304016,64.416153,31.857601,37.849358,13.308865,18.224688,37.846889,54.570408,106.848198,0.520483195781708,177.84256,600.878142919068,2.42323738088253,0.0798038773706666,1.82324126353469,8.36691929696462,723.665223432817,2.54265678513818,0.0174902081879083,2.65613257788803,78.2024824521466,679.041173925581,92.6868200797259,0.0153034739183817,2.9559045079576
6,6.076823,30,30.281311,17.92,17.675507,108.794868,NaN,8.69227,NaN,49.381256,400,399.895233,25,36.293823,11.041987,88.679024,50.006245,400.790894,398.305725,400.428314,5187.396484,10.270849,10.512139,78.752792,70.379395,12.714289,99.261177,64.408005,31.857601,37.849358,13.308865,18.224688,37.846889,54.570408,106.848198,0.520483195781708,177.84256,600.88116905851,2.42324517941813,0.0798032007670932,1.8232475745486,8.36746495299741,723.75301654845,2.54287571746639,0.0174925670185533,2.6558932075476,78.2066652769113,679.047681262027,92.6923462183395,0.0153022432894028,2.95599548809789
6,6.076718,30,30.283289,17.92,17.675507,108.794868,NaN,8.692138,NaN,49.381256,400,399.895233,25,36.293823,11.056501,88.727028,50.01305,400.929688,398.385529,400.573608,5188.959961,10.276059,10.502886,78.813049,70.313713,12.809242,99.28524,64.383324,31.852724,37.878101,13.285321,18.236031,37.897255,54.620369,106.822998,0.50931191444397,177.962967,600.88157258012,2.42324944817552,0.0798047843793181,1.82324271174265,8.36686185912049,723.747219711856,2.54285148176621,0.0174908982617861,2.65598865769846,78.2101297502537,679.052269642829,92.6966522077886,0.0153011822610037,2.95607986965064
6,6.077925,30,30.284279,17.92,17.675081,108.873329,NaN,8.694104,NaN,49.339714,400,399.903442,25,36.272594,11.071792,88.604156,50.01305,401.029388,398.496643,400.61731,5191.899414,10.284607,10.517572,78.805702,70.165787,12.868467,99.301834,64.320381,31.864784,37.877373,13.282406,18.234123,37.891769,54.638138,106.818672,0.512890040874481,177.68486,600.876157130008,2.42319770997064,0.0797864104453722,1.82329817869886,8.37379410173713,723.952682977888,2.54338483180656,0.0174996727929595,2.65525901312612,78.2118636721734,679.034856249265,92.6921400970901,0.0152996223646825,2.95634412878745
6,6.079522,30,30.287205,17.92,17.677128,108.964325,NaN,8.695086,NaN,49.293503,400,399.973602,25,36.267368,11.075703,88.512329,50.01305,401.029388,398.496643,400.61731,5191.899414,10.284607,10.517572,78.706299,70.102989,12.912056,99.280373,64.316887,31.864784,37.877373,13.282406,18.234123,37.891769,54.638138,106.818672,0.512890040874481,177.68486,600.873751477707,2.42314563181797,0.0797631716011665,1.82337426163766,8.38296469169291,724.185707919824,2.54398132975553,0.0175083400617303,2.65450265189566,78.2169881164012,679.02028016493,92.6912840496182,0.0152969380966924,2.95670978854867
6,6.078279,30,30.287714,17.92,17.6709,109.021431,NaN,8.693398,NaN,49.222652,400,400.024567,25,36.279987,11.073538,88.618858,50.01305,401.159515,398.549835,400.747955,5189.420898,10.293591,10.519937,78.781143,70.142754,12.904156,99.250038,64.335281,31.86977,37.875877,13.259909,18.248316,37.873337,54.604118,106.850533,0.508792102336884,177.609055,600.86717330455,2.42315710747279,0.0797793741914346,1.8233102885125,8.37582706006765,724.335793536984,2.54437174466336,0.0175148936007433,2.65396669853656,78.2178795131137,679.025257059619,92.6936760464891,0.0152968633623969,2.95668870590657
6,6.079031,30,30.290134,17.92,17.659035,109.051361,NaN,8.697023,NaN,49.166512,400,400.063843,25,36.287128,11.055357,88.833672,50.01305,400.916016,398.331573,400.573883,5190.994141,10.282895,10.500685,78.861824,70.176582,12.852712,99.234802,64.352676,31.861727,37.887199,13.277822,18.221638,37.910271,54.673927,106.800049,0.510578334331512,177.269562,600.84264892741,2.42305215008766,0.0797632168430209,1.823332979147,8.38014537010554,724.408158532674,2.54454999851144,0.0175165110050226,2.65378949135338,78.2221174280696,678.99056093023,92.6853122680702,0.0152934617958948,2.95724675396324
6,6.079031,30,30.290134,17.92,17.653206,109.047379,NaN,8.697023,NaN,49.143986,400,400.003174,25,36.279995,11.064315,89.015549,50.01305,400.916016,398.331573,400.573883,5190.994141,10.282895,10.500685,78.780006,70.181435,12.677417,99.175713,64.384628,31.861727,37.887199,13.277822,18.221638,37.910271,54.673927,106.800049,0.510578334331512,177.269562,600.832020736859,2.42301560274632,0.0797608474750067,1.82332701473979,8.38014537010554,724.397591065377,2.54452234941484,0.0175160243734514,2.65382843966453,78.2221174280696,678.977190703885,92.6807912097223,0.0152927638009959,2.95739771201972
6,6.080902,30,30.292484,17.92,17.645687,108.994484,NaN,8.696308,NaN,49.11998,400,399.895416,25,36.271515,11.074646,89.079376,50.01305,400.816803,398.2276,400.454559,5191.154297,10.291042,10.498635,78.802727,70.209435,12.587426,99.169098,64.401718,31.840033,37.903843,13.258447,18.233063,37.91769,54.660599,106.815285,0.512789607048035,177.00592,600.811116881848,2.42289241067391,0.0797296041345518,1.82340608400461,8.3908877484252,724.250336686281,2.54412627100986,0.0175075768412119,2.65445936019505,78.2262325060456,678.935717273801,92.670042453338,0.0152890546130009,2.95802834091442
6,6.080051,30,30.29332,17.92,17.646002,108.959267,NaN,8.695731,NaN,49.130226,400,399.890259,25,36.260242,11.080891,89.050217,50.01305,400.816803,398.2276,400.454559,5191.154297,10.291042,10.498635,78.820183,70.275887,12.561993,99.22641,64.419075,31.840033,37.903843,13.258447,18.233063,37.91769,54.660599,106.815285,0.512789607048035,177.00592,600.814963567433,2.42292897318311,0.0797425505233987,1.82336694159087,8.38600202071137,724.154404269713,2.54387139273007,0.0175025649994453,2.65484573188413,78.2276963631176,678.950370859451,92.6761609495145,0.0152892704809544,2.95792029045258
6,6.081124,30,30.295998,17.92,17.641005,108.936836,NaN,8.696712,NaN,49.140781,400,399.943329,25,36.25927,11.070344,88.997887,50.01305,401.00177,398.377838,400.535736,5187.26123,10.275258,10.512891,78.821037,70.252716,12.504774,99.290916,64.425362,31.839962,37.90078,13.271987,18.209036,37.932236,54.620914,106.845078,0.522834181785583,176.839798,600.801725980971,2.42285403001627,0.0797243579943518,1.82341160588255,8.39216220288239,724.087017921973,2.5436827687245,0.017497563279314,2.65519536663716,78.2323853965424,678.927048910913,92.6720075778567,0.0152862939432216,2.95836870578744
6,6.079417,30,30.297272,17.92,17.628845,108.887642,NaN,8.695029,NaN,49.171825,400,399.957336,25,36.273117,11.070043,88.99292,50.013733,400.856903,398.235748,400.352997,5191.585938,10.305226,10.523456,78.824539,70.255699,12.507067,99.326508,64.446548,31.870094,37.839008,13.276161,18.203281,37.92976,54.591019,106.870247,0.521021246910095,176.883133,600.78611850269,2.42284716323054,0.0797451283837343,1.82332002782553,8.38236179594486,723.952656657004,2.54332526151962,0.0174904689725254,2.65574276088982,78.234615988309,678.926484302954,92.6735915995067,0.0152854278085649,2.95846295969478
6,6.080163,30,30.298193,17.92,17.619577,108.774658,NaN,8.694199,NaN,49.177761,400,399.894958,25,36.302452,11.073713,88.94239,50.013733,401.137604,398.514465,400.62326,5189.584473,10.292092,10.52876,78.882355,70.399422,12.491766,99.358963,64.458321,31.858543,37.875168,13.268032,18.204903,37.918453,54.630104,106.848633,0.518967628479004,176.710999,600.76635065551,2.42275872253311,0.0797301224198887,1.82334519014492,8.3866450596181,723.649835537668,2.54252828155295,0.0174758539875776,2.65690987393211,78.2362284820175,678.895538698795,92.6644155044995,0.0152832074300337,2.95887687648897
6,6.080517,30,30.299829,17.92,17.609337,108.672096,NaN,8.695524,NaN,49.196606,400,399.993774,25,36.354053,11.058937,88.692329,50.013733,401.137604,398.514465,400.62326,5189.584473,10.292092,10.52876,78.917496,70.449753,12.484298,99.378716,64.470261,31.858543,37.875168,13.268032,18.204903,37.918453,54.630104,106.848633,0.518967628479004,176.710999,600.746317842233,2.42268011907588,0.0797206280407008,1.82335119738621,8.38867746424597,723.372478170638,2.54179449046765,0.0174618989018991,2.65801576091454,78.2390927088381,678.869284811302,92.6578229496716,0.0152807625606504,2.95928733550786
6,6.080854,30,30.300814,17.92,17.58765,108.662743,NaN,8.697071,NaN,49.253128,400,399.980011,25,36.400585,11.066102,88.6437,50.013733,400.96283,398.334564,400.493713,5187.62207,10.278218,10.508698,78.879333,70.33551,12.612216,99.385506,64.492424,31.875246,37.965431,13.255939,18.201141,37.922039,54.621223,106.856552,0.532584607601166,176.336624,600.70547828434,2.42253041611958,0.0797067372274047,1.82334481575485,8.39061218617729,723.344722673233,2.54171729284505,0.0174599212100507,2.65815760540082,78.2408171393159,678.816028525738,92.6412015678399,0.0152773351348027,2.95995966755523
6,6.082016,30,30.302519,17.92,17.58765,108.662743,NaN,8.696528,NaN,49.253128,400,399.980011,25,36.400585,11.070962,88.682701,50.013733,400.96283,398.334564,400.493713,5187.62207,10.278218,10.508698,78.911469,70.283264,12.6565,99.382774,64.510384,31.875246,37.965431,13.255939,18.201141,37.922039,54.621223,106.856552,0.532584607601166,176.336624,600.701006701855,2.42248318285324,0.0796892427501824,1.82339878547906,8.39728263683503,723.339711947671,2.54169637285278,0.0174584843490028,2.65824047247738,78.2438019638765,678.801355697571,92.6386215881175,0.0152754498470517,2.96024419101498
6,6.083416,30,30.30587,17.92,17.584457,108.805214,NaN,8.69859,NaN,49.37817,400,399.980469,25,36.462029,11.080021,88.693169,50.013733,401.052338,398.460754,400.600128,5190.78418,10.277085,10.516691,78.907333,70.270302,12.716324,99.380005,64.497154,31.8969,37.908558,13.268028,18.189758,37.905666,54.630718,106.85556,0.543171048164368,175.637192,600.689796537566,2.42240625709112,0.0796668761344535,1.82346059342449,8.4053180720187,723.708506680271,2.54264677132407,0.0174731288916916,2.65697639060197,78.2496679441711,678.778335480738,92.6355177806748,0.0152720487655521,2.96073761319743
6,6.083713,30,30.306847,17.92,17.584457,108.805214,NaN,8.702154,NaN,49.37817,400,399.980469,25,36.462029,11.107145,88.709641,50.013733,400.842529,398.199219,400.339691,5191.442383,10.290774,10.525299,78.904686,70.360893,12.814224,99.358368,64.470192,31.905329,37.975124,13.27781,18.170685,37.890514,54.600246,106.878601,0.551479399204254,175.107529,600.688653443413,2.42239418719732,0.0796624077622755,1.82347439365135,8.40702255626712,723.705641755311,2.54263480130958,0.0174723057956006,2.65702362235376,78.2513781034087,678.775412526458,92.6358927994652,0.0152712551209038,2.96083844327928
6,6.084808,30,30.309925,17.92,17.58588,108.871353,NaN,8.702024,NaN,49.431511,400,399.887268,25,36.460415,11.126448,88.790741,50.013733,400.842529,398.199219,400.339691,5191.442383,10.290774,10.525299,78.884781,70.403137,12.683393,99.318756,64.465012,31.905329,37.975124,13.27781,18.170685,37.890514,54.600246,106.878601,0.551479399204254,175.107529,600.687033712521,2.42235861566864,0.0796465153712911,1.82352671607699,8.4133062339626,723.872336285649,2.54305710669068,0.0174778134742857,2.65651399395711,78.2567656116088,678.767101051314,92.6373776184119,0.0152688019392705,2.96114597220302
6,6.085668,30,30.312386,17.92,17.585047,108.945663,NaN,8.70356,NaN,49.472702,400,399.911499,25,36.442055,11.121441,88.897263,50.013733,401.022278,398.364014,400.505585,5193.891113,10.285736,10.527841,78.842941,70.442413,12.50298,99.301262,64.437958,31.878923,37.926846,13.30073,18.141064,37.909538,54.661495,106.833275,0.559381067752838,174.929367,600.682204447382,2.42231844755612,0.0796332451192779,1.8235658455994,8.41824077323537,724.062513478279,2.54354361604953,0.0174848354724365,2.65589593412331,78.2610728607572,678.75616545089,92.6371164404006,0.0152666168396662,2.96144078967489
6,6.086225,30,30.313677,17.92,17.589418,108.990845,NaN,8.705159,NaN,49.53088,400,399.914307,25,36.406494,11.079729,88.778488,50.013733,401.025055,398.387756,400.540924,5195.106445,10.288331,10.521388,78.840347,70.447189,12.505894,99.31337,64.431839,31.853783,37.963787,13.308226,18.12542,37.903645,54.750008,106.770218,0.571716785430908,174.615173,600.688031312534,2.42232323358625,0.079626647266344,1.82359614451412,8.42143647278851,724.178727149724,2.54384183810958,0.0174892746810751,2.65551169580331,78.2633322635407,678.759887004936,92.6401733287578,0.0152659645502125,2.96148776231202
6,6.08722,30,30.316374,17.92,17.588367,108.974335,NaN,8.70936,NaN,49.594707,400,399.890564,25,36.395287,11.074364,88.72921,50.013733,401.025055,398.387756,400.540924,5195.106445,10.288331,10.521388,78.863289,70.452324,12.518121,99.344208,64.427986,31.853783,37.963787,13.308226,18.12542,37.903645,54.750008,106.770218,0.571716785430908,174.615173,600.682284634057,2.42227621970214,0.0796112655190865,1.82364133731277,8.42714458966998,724.126994546236,2.54369411743913,0.017484984666543,2.65580423844959,78.2680520905752,678.746806703089,92.6395176844227,0.0152635132183537,2.96182348046004
6,6.087929,30,30.318403,17.92,17.577236,108.976341,NaN,8.710091,NaN,49.610107,400,399.92804,25,36.397091,11.068681,88.791405,50.006966,400.934692,398.310303,400.428131,5198.240234,10.298244,10.530139,78.827805,70.463875,12.52681,99.371872,64.428535,31.893465,37.926102,13.341976,18.089649,37.933632,54.784008,106.754967,0.574699282646179,174.009659,600.659256070468,2.42217759834189,0.0795960907767747,1.82366310110978,8.43121156028491,724.12638697534,2.54368324371405,0.017483521801393,2.65588193421927,78.2716026826727,678.713829107982,92.631214188996,0.0152604612306737,2.96234003662051
6,6.087929,30,30.318403,17.92,17.555685,108.97963,NaN,8.710091,NaN,49.602753,400,399.940826,25,36.39222,11.067392,88.790176,50.006966,401.192291,398.487671,400.673462,5193.00293,10.294152,10.530037,78.793144,70.464058,12.55233,99.375214,64.42598,31.899658,37.867306,13.340315,18.093481,37.974064,54.816814,106.724129,0.581235349178314,173.641281,600.619954540322,2.42204240981457,0.0795873361056553,1.82364145356516,8.43121156028491,724.135122117574,2.54370610291977,0.0174839240541364,2.65584943406594,78.2716026826727,678.66438080915,92.6145234687658,0.0152578790834419,2.96290457501344
6,6.087824,30,30.320187,17.92,17.537477,109.001373,NaN,8.709282,NaN,49.58083,400,400.040527,25,36.381943,11.059131,88.69577,50.006966,401.192291,398.487671,400.673462,5193.00293,10.294152,10.530037,78.832878,70.479645,12.675011,99.390327,64.429863,31.899658,37.867306,13.340315,18.093481,37.974064,54.816814,106.724129,0.581235349178314,173.641281,600.587154297896,2.42193245115648,0.0795815162026701,1.82361831204334,8.43060928067945,724.187649315234,2.54383539558102,0.0174850811646095,2.65572042463368,78.274724390726,678.626884116203,92.6043585148021,0.0152547516509379,2.96345697012003
6,6.088002,30,30.320368,17.92,17.531197,109.028107,NaN,8.709456,NaN,49.533989,400,400.087708,25,36.377338,11.066845,88.599564,50.006966,401.158295,398.440857,400.649628,5195.263672,10.291151,10.528785,78.848442,70.505211,12.746572,99.387062,64.434669,31.88382,38.008636,13.315511,18.109943,37.956642,54.836372,106.714714,0.571391224861145,173.933807,600.575016293746,2.42188582150738,0.0795762908726849,1.82362031053707,8.43163028348118,724.258114773241,2.54401895241545,0.0174881972161922,2.65546547856454,78.2750411031004,678.610105345795,92.5989494104144,0.0152537567174939,2.96366150279574
6,6.089643,30,30.322929,17.92,17.533812,109.004173,NaN,8.712905,NaN,49.509342,400,399.982666,25,36.372238,11.083946,88.641823,50.006966,400.737579,398.073853,400.284332,5197.256836,10.291174,10.524054,78.833214,70.520493,12.747478,99.373276,64.438515,31.890736,37.964394,13.308641,18.116812,37.980804,54.79845,106.745384,0.571651041507721,173.21756,600.573463383688,2.42183556239591,0.0795527098178011,1.82369933689595,8.44104197125887,724.187067201741,2.54382132724593,0.0174831156184791,2.65582447503095,78.2795221627003,678.595629336281,92.5976394580021,0.0152513226691601,2.96400501939748
6,6.090139,30,30.324654,17.92,17.526472,109.014267,NaN,8.712488,NaN,49.483093,400,399.823883,25,36.36615,11.122309,88.791069,50.006966,400.737579,398.073853,400.284332,5197.256836,10.291174,10.524054,78.812019,70.539192,12.774215,99.375298,64.455559,31.890736,37.964394,13.308641,18.116812,37.980804,54.79845,106.745384,0.571651041507721,173.21756,600.558166411314,2.42176936410648,0.079542282324358,1.82371510753623,8.44388632901604,724.208830871038,2.54387038494136,0.0174828980334071,2.65580767250838,78.2825402812948,678.574048286722,92.5927666040849,0.0152490654763559,2.96437206129634
6,6.090961,30,30.325445,17.92,17.514959,108.996201,NaN,8.712204,NaN,49.453285,400,399.820679,25,36.36068,11.149118,88.96064,50.006966,400.882172,398.194885,400.461914,5198.216797,10.313697,10.537905,78.799385,70.546913,12.892345,99.367371,64.471329,31.897329,37.949837,13.303434,18.106339,37.987495,54.766773,106.77639,0.573927760124207,172.804642,600.534002386382,2.42166374045873,0.0795252689408196,1.8237419260752,8.44859978646741,724.158535859484,2.54373515770768,0.0174800234748796,2.65602410358744,78.2839241969814,678.536623910788,92.5812471645924,0.0152465925936433,2.96485617630845
6,6.090711,30,30.328247,17.92,17.512491,108.923019,NaN,8.715425,NaN,49.448547,400,399.917267,25,36.351505,11.15226,89.075058,50.006966,400.958252,398.344513,400.582123,5198.711426,10.310443,10.545322,78.7752,70.522476,12.921241,99.367592,64.489693,31.880394,38.029358,13.309674,18.090794,37.987873,54.746643,106.78672,0.574121952056885,172.657791,600.530464839077,2.42165840996482,0.0795280181585766,1.82372781790073,8.4471663029862,723.955930356197,2.5431921150366,0.0174687136211883,2.65688419182928,78.288826286211,678.538946225796,92.5859424534024,0.0152448788871934,2.9650243168295
6,6.093752,30,30.329706,17.92,17.522793,108.882706,NaN,8.716938,NaN,49.445976,400,399.956116,25,36.327774,11.14434,89.238937,50.006966,400.958252,398.344513,400.582123,5198.711426,10.310443,10.545322,78.680389,70.489006,12.980276,99.393471,64.492241,31.880394,38.029358,13.309674,18.090794,37.987873,54.746643,106.78672,0.574121952056885,172.657791,600.537534102055,2.421599549245,0.0794865864243061,1.82387979721344,8.4646002409429,723.84453940306,2.54289388617758,0.0174625518232647,2.65735574019963,78.2913786617597,678.519642960074,92.5814695688223,0.0152429152975226,2.96534736931426
6,6.093966,30,30.331453,17.92,17.526686,108.839905,NaN,8.71721,NaN,49.481049,400,399.912994,25,36.30336,11.11599,89.287132,49.993744,400.929657,398.284119,400.469421,5198.546875,10.304158,10.540948,78.64492,70.480873,12.886977,99.408897,64.487106,31.883314,37.996155,13.305929,18.09049,37.977631,54.785431,106.767921,0.584479629993439,171.806702,600.54380976138,2.42161528733012,0.0794849586975112,1.82389364052039,8.46582685238951,723.725668968488,2.54257473186245,0.0174558410492236,2.65786739218628,78.2944347387,678.528061791238,92.5867478919982,0.0152422112496918,2.96537218482522
6,6.092697,30,30.330822,17.92,17.513874,108.816559,NaN,8.717711,NaN,49.521378,400,399.936707,25,36.287704,11.071869,89.276222,49.993744,401.198273,398.623779,400.809204,5199.001465,10.294991,10.535937,78.614563,70.499016,12.705698,99.398766,64.497597,31.892021,38.019089,13.29822,18.088961,38.025799,54.788624,106.757584,0.590764164924622,171.857254,600.525333191857,2.42158642627473,0.0794987848226526,1.82382175646044,8.45855269523958,723.665467090181,2.5424200097257,0.0174535121331757,2.65807039277535,78.2933309282384,678.516544532998,92.5819829869327,0.0152420227959753,2.96546057419151
6,6.093433,30,30.332825,17.92,17.501547,108.838242,NaN,8.71739,NaN,49.558704,400,400.06778,25,36.271778,11.041703,89.308327,49.993744,401.198273,398.623779,400.809204,5199.001465,10.294991,10.535937,78.586761,70.483765,12.767524,99.408051,64.484924,31.892021,38.019089,13.29822,18.088961,38.025799,54.788624,106.757584,0.590764164924622,171.857254,600.500013891574,2.42147918734961,0.0794827419807206,1.82384383229036,8.46277172826581,723.717224644388,2.5425463562541,0.0174544832364549,2.65795041544992,78.2968347211868,678.480376986661,92.5725849655192,0.0152388224125147,2.96601562533256
6,6.093196,30,30.334103,17.92,17.501547,108.838242,NaN,8.717847,NaN,49.558704,400,400.06778,25,36.271778,11.020749,89.260681,49.993744,401.00943,398.411957,400.563812,5200.146973,10.323175,10.548753,78.538521,70.49456,12.817006,99.430733,64.470886,31.902861,37.940434,13.313436,18.074228,37.984985,54.820942,106.737457,0.588316977024078,171.824753,600.500927489931,2.421488811869,0.0794862956206328,1.82383278028039,8.46141319493307,723.713475927335,2.54253070307251,0.0174534082644459,2.65801227177243,78.2990701972112,678.48584439509,92.5762131316906,0.015238271510961,2.96604170089836
6,6.094471,30,30.335625,17.92,17.497492,108.887024,NaN,8.71986,NaN,49.580559,400,400.038513,25,36.25996,11.024549,89.071098,49.993744,401.063354,398.496887,400.619934,5200.960938,10.304571,10.54827,78.522049,70.492706,12.821742,99.473,64.459846,31.878649,38.039494,13.345711,18.033621,37.978279,54.850849,106.71788,0.605419278144836,171.739273,600.48861653858,2.42141159126848,0.0794655345922122,1.82388822586999,8.46872129979192,723.838666152276,2.54285146068305,0.0174581015849708,2.65759861457017,78.301732381891,678.459922137166,92.5695997523694,0.0152359213939536,2.96644589868971
6,6.094817,30,30.336809,17.92,17.501375,108.950249,NaN,8.720765,NaN,49.613605,400,400.043549,25,36.249805,11.037215,88.846954,49.993744,401.063354,398.496887,400.619934,5200.960938,10.304571,10.54827,78.542297,70.507256,12.809799,99.50602,64.459122,31.878649,38.039494,13.345711,18.033621,37.978279,54.850849,106.71788,0.605419278144836,171.739273,600.494364821452,2.42142190898277,0.0794619254912726,1.82390821061795,8.47070432368935,724.003206032665,2.54327670480755,0.0174648433807706,2.65702636934011,78.3038032866178,678.465499450758,92.5731336092247,0.0152354379345387,2.96646415124067
6,6.093993,30,30.338837,17.92,17.499504,108.984863,NaN,8.72016,NaN,49.666176,400,400.058929,25,36.240318,11.04476,88.914909,49.993744,401.210724,398.608276,400.783539,5200.550293,10.299988,10.53861,78.558182,70.519081,12.801166,99.53656,64.434235,31.85058,37.988697,13.353842,18.025602,38.005592,54.85762,106.70887,0.63833624124527,171.695923,600.494128963815,2.42144362676366,0.0794735166694915,1.82386792354829,8.46598160951305,724.089235268174,2.54349257321678,0.0174673720040156,2.65678047841938,78.3073502641141,678.476531888512,92.5796850836591,0.015234687213529,2.96647838344674
6,6.093594,30,30.341545,17.92,17.49349,108.962524,NaN,8.719753,NaN,49.700069,400,400.127777,25,36.246876,11.037244,89.01223,49.993744,401.054749,398.444977,400.533081,5196.766602,10.313014,10.546718,78.623611,70.546318,12.812572,99.561691,64.423317,31.846964,37.971504,13.332179,18.033611,38.004879,54.895512,106.682243,0.657963871955872,171.845184,600.484698516203,2.42142209069235,0.0794770561752825,1.82384335356623,8.46369459147917,724.021954262581,2.54330412509646,0.0174623628456788,2.65713266232424,78.3120862750799,678.472780767843,92.5822026990838,0.0152327196799987,2.96671012395967
6,6.093594,30,30.341545,17.92,17.471121,108.850739,NaN,8.719753,NaN,49.721172,400,400.086731,25,36.271027,11.026878,89.077995,49.993744,401.054749,398.444977,400.533081,5196.766602,10.313014,10.546718,78.691704,70.519875,12.885919,99.550644,64.410446,31.846964,37.971504,13.332179,18.033611,38.004879,54.895512,106.682243,0.657963871955872,171.845184,600.44390121195,2.42128171639982,0.0794679717555685,1.82382121316119,8.46369459147917,723.724864454052,2.54252651835131,0.0174486806967125,2.65824747852727,78.3120862750799,678.42144257963,92.5648996697415,0.0152300382474363,2.96730161237464
6,6.094231,30,30.34306,17.92,17.441456,108.75029,NaN,8.718835,NaN,49.731842,400,400.111572,25,36.290714,11.023269,89.071388,49.993744,401.188538,398.516266,400.66684,5199.342773,10.313174,10.542006,78.758575,70.517563,12.964861,99.531403,64.380852,31.883987,37.920223,13.341768,18.022583,38.028122,54.871799,106.700447,0.672771692276001,172.061859,600.387340581722,2.42106966987964,0.0794463752402224,1.82382167934009,8.46734574295675,723.453343942768,2.54180872127702,0.0174350988387057,2.65932987775187,78.314735709013,678.346203444514,92.5416647242611,0.0152251169151743,2.96827573037864
6,6.093689,30,30.345741,17.92,17.420347,108.734459,NaN,8.718999,NaN,49.741066,400,400.082764,25,36.300377,11.046015,88.97934,49.990257,401.08017,398.404449,400.510437,5198.59082,10.29519,10.538591,78.765144,70.52607,12.967572,99.500626,64.383385,31.853466,37.892342,13.32344,18.033028,38.033749,54.871792,106.70829,0.679596960544586,172.213531,600.350933208501,2.42095919671457,0.0794459246475282,1.8237755822742,8.46423912963201,723.403362523449,2.54166560449675,0.0174309041561883,2.65961995612196,78.3194239923461,678.309886160078,92.5331782786211,0.0152214664767723,2.96888285475627
6,6.094695,30,30.345667,17.92,17.417252,108.787704,NaN,8.719791,NaN,49.757744,400,400.013611,25,36.312283,11.065216,88.990845,49.990257,401.08017,398.404449,400.510437,5198.59082,10.29519,10.538591,78.770737,70.536644,12.900604,99.451729,64.364426,31.853466,37.892342,13.32344,18.033028,38.033749,54.871792,106.70829,0.679596960544586,172.213531,600.341406496012,2.42089890754753,0.0794295911587303,1.82381955357018,8.47000511667761,723.545177022661,2.54203727088645,0.0174374932625562,2.65907983171964,78.3192945923679,678.287727017701,92.5256113436218,0.0152203570434573,2.96913415281958
6,6.095166,30,30.346245,17.92,17.430199,108.845116,NaN,8.721866,NaN,49.726273,400,400.0159,25,36.320145,11.053561,89.002937,49.990257,401.185181,398.546753,400.666595,5200.113281,10.304681,10.534124,78.791458,70.481308,12.75082,99.440788,64.366364,31.85673,37.975533,13.365299,17.98863,38.079258,54.893936,106.69252,0.661585927009583,172.509674,600.36320219816,2.42096104190166,0.0794277925857125,1.82385428427435,8.47270445705715,723.696127654663,2.54242982518541,0.017444041108437,2.65853141323896,78.3203053045646,678.311328070728,92.5343685007587,0.0152212123173182,2.96890137383005
6,6.094877,30,30.345737,17.92,17.438284,108.812134,NaN,8.721467,NaN,49.675251,400,400.024384,25,36.336254,11.053238,88.941139,49.990257,401.171265,398.570007,400.626892,5202.524902,10.315769,10.549516,78.771172,70.438362,12.650895,99.414055,64.368927,31.852934,38.018852,13.365294,17.979622,38.057755,54.919712,106.680481,0.632598102092743,172.941849,600.379063106756,2.42102352458044,0.0794354062680868,1.82384873236526,8.4710481921914,723.609929846478,2.54220648351861,0.0174404279082357,2.65883768399711,78.3194169977585,678.333403945892,92.5410944766325,0.015222697804383,2.96861055414328
6,6.094728,30,30.347549,17.92,17.438044,108.769608,NaN,8.720966,NaN,49.653351,400,400.083923,25,36.361599,11.037672,88.885498,49.990257,401.171265,398.570007,400.626892,5202.524902,10.315769,10.549516,78.749733,70.409607,12.665176,99.404831,64.378708,31.852934,38.018852,13.365294,17.979622,38.057755,54.919712,106.680481,0.632598102092743,172.941849,600.379200246522,2.42102806964934,0.0794375414585299,1.8238415355837,8.4701942474652,723.491527706559,2.54188820981463,0.0174336935792199,2.65935342241902,78.3225854720771,678.337824313245,92.545116154036,0.0152217441197515,2.96868595048663
6,6.093588,30,30.349285,17.92,17.438044,108.769608,NaN,8.719339,NaN,49.653351,400,400.083923,25,36.361599,11.054939,88.848763,49.990257,401.263916,398.635925,400.728729,5202.692383,10.334544,10.554161,78.708321,70.41555,12.715815,99.40554,64.376152,31.849987,38.042561,13.380915,17.95002,38.045773,54.859642,106.721802,0.624924421310425,173.377625,600.383598365151,2.42107437221565,0.0794546271086744,1.82378828539175,8.46366019938489,723.486427376438,2.54186693127193,0.0174322346116709,2.65943779798217,78.3256209138962,678.357399631061,92.5541364670528,0.0152216318916655,2.96858081665869
6,6.093099,30,30.352409,17.92,17.43866,108.748161,NaN,8.718513,NaN,49.655907,400,400.225708,25,36.389473,11.080709,88.749634,49.990257,401.225464,398.619995,400.751801,5200.821289,10.303594,10.536603,78.69323,70.442856,12.722052,99.419899,64.366631,31.863838,37.979015,13.343427,17.980701,38.049011,54.847504,106.724449,0.620808243751526,173.851929,600.386608276635,2.42109810141214,0.0794622080968752,1.82376605429066,8.460857159466,723.420205889921,2.54167927788423,0.0174269803944696,2.65980609708326,78.3310829691483,678.370832631667,92.5630272078559,0.0152202916709101,2.96864358150729
6,6.092081,30,30.352722,17.92,17.429987,108.794037,NaN,8.714396,NaN,49.642323,400,400.199646,25,36.400997,11.104111,88.787094,49.990257,401.225464,398.619995,400.751801,5200.821289,10.303594,10.536603,78.672386,70.469078,12.739845,99.413071,64.360985,31.863838,37.979015,13.343427,17.980701,38.049011,54.847504,106.724449,0.620808243751526,173.851929,600.374718257371,2.42108502373187,0.0794739495099843,1.82370995826968,8.45502125813857,723.541297202741,2.54199490790598,0.017432340487144,2.65935872375644,78.3316301995492,678.366526348412,92.5620140349476,0.0152198621956105,2.96871520712169
