P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.092638,30,30.354313,17.92,17.407902,108.848679,NaN,8.715972,NaN,49.661808,400,400.180267,25,36.397621,11.116252,88.782822,49.990257,401.180237,398.621155,400.734528,5200.401855,10.314259,10.535079,78.658096,70.462105,12.767916,99.405121,64.369431,31.875797,37.984543,13.334886,17.984829,37.993202,54.786003,106.772499,0.613783240318298,174.211884,600.33229239909,2.42092378119143,0.0794566246337712,1.82371423001934,8.45821446838528,723.681925901748,2.54235581137434,0.0174376978546262,2.65888665200223,78.3344117403303,678.309980529214,92.5451929624695,0.0152158689230793,2.96948059094963
6,6.093642,30,30.354412,17.92,17.394066,108.908508,NaN,8.718091,NaN,49.666206,400,400.205109,25,36.390629,11.122613,88.661163,49.990257,401.180237,398.621155,400.734528,5200.401855,10.314259,10.535079,78.671051,70.422836,12.88084,99.404213,64.400017,31.875797,37.984543,13.334886,17.984829,37.993202,54.786003,106.772499,0.613783240318298,174.211884,600.303184319093,2.42079614614841,0.079435952867116,1.8237475720972,8.46396972733129,723.840696245538,2.54277095746082,0.0174449398564759,2.65829218106156,78.3345848179904,678.263456620105,92.5296654572529,0.0152133737616982,2.97002664507436
6,6.093255,30,30.355919,17.92,17.384825,108.98201,NaN,8.719831,NaN,49.705013,400,400.059052,25,36.392105,11.140739,88.668587,49.990257,400.994354,398.398773,400.520569,5204.166016,10.327184,10.551215,78.64904,70.404907,12.959812,99.408966,64.424347,31.904016,38.070499,13.33675,17.978762,38.036488,54.719643,106.815399,0.614886581897736,173.582291,600.287825055938,2.42075386255362,0.0794379991333365,1.82372041364513,8.46175139886884,724.03164610238,2.54326381969594,0.0174526669379677,2.65763182650821,78.3372193902093,678.25028694722,92.527338727245,0.0152117012053531,2.9702847948994
6,6.093553,30,30.3554,17.92,17.382286,109.018517,NaN,8.721139,NaN,49.739502,400,400.038086,25,36.403736,11.137178,88.815048,49.993656,401.019287,398.470856,400.6492,5204.055664,10.323101,10.549842,78.667595,70.415161,12.985997,99.394318,64.421036,31.900339,37.93779,13.336557,17.973108,38.031155,54.77145,106.779945,0.603881120681763,174.033707,600.282044223328,2.42072581758977,0.0794325009597873,1.82373186138314,8.46345957833574,724.130180548386,2.54352403243495,0.0174575670408692,2.65724396319567,78.3363120739385,678.239242119856,92.5228945659553,0.0152114631852208,2.9703766462898
6,6.094289,30,30.355614,17.92,17.386791,109.010834,NaN,8.72114,NaN,49.765419,400,400.046509,25,36.426613,11.118798,88.867737,49.993656,401.021759,398.45578,400.672333,5199.283203,10.308567,10.530164,78.691635,70.441833,12.966797,99.365852,64.425682,31.889261,38.002205,13.331134,17.97493,37.995895,54.873615,106.699287,0.599387526512146,173.541351,600.287418934401,2.42072419581206,0.0794233013082188,1.82377069669911,8.46767817286371,724.109138280617,2.54346799416374,0.0174564479266729,2.6573305581739,78.3366861903984,678.238974603217,92.5231037755409,0.015211309412688,2.97039472234501
6,6.094347,30,30.355515,17.92,17.373896,108.921333,NaN,8.71949,NaN,49.793575,400,400.066437,25,36.458523,11.077579,88.89064,49.993656,401.021759,398.45578,400.672333,5199.283203,10.308567,10.530164,78.707489,70.4953,12.8935,99.313156,64.438774,31.889261,38.002205,13.331134,17.97493,37.995895,54.873615,106.699287,0.599387526512146,173.541351,600.263677552716,2.4206408929156,0.0794171936529829,1.82376078833187,8.46801060043128,723.871554876269,2.54284668914109,0.017445582904111,2.65821733954148,78.3365131180869,678.208362823062,92.5126602930536,0.0152097746077118,2.97074319920146
6,6.095087,30,30.35771,17.92,17.365227,108.864899,NaN,8.7199,NaN,49.829865,400,400.063049,25,36.472664,11.046573,89.010529,49.993656,401.034515,398.53299,400.721832,5200.499023,10.322252,10.54288,78.711212,70.484726,12.791229,99.267326,64.409103,31.852764,37.959747,13.315724,17.977118,38.015774,54.933678,106.658508,0.596446812152863,173.907318,600.245009875551,2.4205564097612,0.0794025854117047,1.82378694261665,8.47225171222459,723.715084736871,2.54242710695663,0.0174368306292353,2.65888854246493,78.3403503250907,678.180808978761,92.5064563586147,0.0152069011582712,2.97121708374689
6,6.095087,30,30.35771,17.92,17.370565,108.843033,NaN,8.7199,NaN,49.822803,400,400.123016,25,36.469837,11.030398,89.061203,49.993656,401.034515,398.53299,400.721832,5200.499023,10.322252,10.54288,78.716316,70.460991,12.718176,99.213997,64.393799,31.852764,37.959747,13.315724,17.977118,38.015774,54.933678,106.658508,0.596446812152863,173.907318,600.254745264165,2.42058992022216,0.0794047538943251,1.82379215609234,8.47225171222459,723.656943080636,2.54227490524815,0.0174341527639334,2.65910805573118,78.3403503250907,678.193062365097,92.510580486785,0.0152075414430846,2.97107464396562
6,6.094563,30,30.358837,17.92,17.37397,108.792152,NaN,8.720668,NaN,49.800293,400,400.173157,25,36.463074,11.038452,89.009598,49.993656,401.199188,398.641632,400.793152,5200.979492,10.325861,10.552405,78.68129,70.474091,12.704691,99.17112,64.362236,31.849094,38.01466,13.37446,17.919472,38.016418,54.930424,106.678986,0.590988039970398,173.647308,600.262978521834,2.42063258238638,0.0794139873504365,1.82377096628207,8.46924858595258,723.518321090438,2.5419068467585,0.0174269725616,2.65967484623147,78.3423204151517,678.210376295516,92.5179844984509,0.0152077100849209,2.97095235391578
6,6.094342,30,30.360064,17.92,17.371923,108.71376,NaN,8.721652,NaN,49.765564,400,400.125885,25,36.447571,11.033181,88.885696,49.993656,401.021973,398.477905,400.639771,5199.921875,10.307672,10.539848,78.677788,70.516541,12.673006,99.136765,64.365166,31.872446,37.95813,13.410713,17.884796,38.026264,54.900219,106.696861,0.594911396503448,173.63887,600.260098580244,2.4206287105233,0.0794164670213182,1.82375862479066,8.46798194297446,723.306183337674,2.54134577387824,0.0174163314812123,2.66052706064377,78.3444652486778,678.210826414046,92.5198521827481,0.015206932324339,2.97103302164955
6,6.094171,30,30.360382,17.92,17.380247,108.639969,NaN,8.72043,NaN,49.732452,400,400.079193,25,36.434628,11.022425,88.777206,49.993656,401.021973,398.477905,400.639771,5199.921875,10.307672,10.539848,78.687256,70.526024,12.698519,99.073334,64.353874,31.872446,37.95813,13.410713,17.884796,38.026264,54.900219,106.696861,0.594911396503448,173.63887,600.275939764494,2.42068791091027,0.0794224110168792,1.82375876964642,8.46700184748585,723.108896108044,2.54082763086442,0.0174070107422883,2.66129240048744,78.3450211113675,678.232958041538,92.5277463637845,0.0152078809327835,2.97079819176073
6,6.094497,30,30.361956,17.92,17.398403,108.589745,NaN,8.721573,NaN,49.701244,400,400.051147,25,36.426697,11.023723,88.775528,49.993656,401.008057,398.46817,400.634674,5200.992188,10.302236,10.53737,78.694435,70.517525,12.685818,99.07048,64.339966,31.889156,38.068508,13.41299,17.869043,38.045265,54.849579,106.72821,0.590635418891907,173.500443,600.307793765699,2.42078863665544,0.0794249016685614,1.8237918024274,8.46887031604308,722.970582434095,2.54045815487378,0.0173995226965401,2.66188199130303,78.3477723899956,678.272185784643,92.5431525689656,0.0152089023091021,2.97045296862644
6,6.093982,30,30.363245,17.92,17.403921,108.606781,NaN,8.722029,NaN,49.684734,400,400.048035,25,36.421421,11.037798,88.856873,49.982887,401.12207,398.538879,400.684296,5203.736328,10.307954,10.538909,78.625473,70.519272,12.750816,99.101311,64.335602,31.90884,37.958012,13.381967,17.8955,37.994701,54.851711,106.737335,0.599237084388733,173.299393,600.319845163829,2.42084419326342,0.0794348606655686,1.82377313765824,8.46591856037708,723.012129777168,2.5405611140313,0.0174005321659307,2.66177108089165,78.3500254190227,678.294463164104,92.5524545850435,0.0152092242111819,2.97028469836214
6,6.093551,30,30.363701,17.92,17.397415,108.659271,NaN,8.721272,NaN,49.669842,400,400.092926,25,36.421688,11.038038,88.895172,49.982887,401.12207,398.538879,400.684296,5203.736328,10.307954,10.538909,78.60981,70.519585,12.807032,99.096207,64.352814,31.90884,37.958012,13.381967,17.8955,37.994701,54.851711,106.737335,0.599237084388733,173.299393,600.309643294374,2.42082086464828,0.0794386773487524,1.82374660331858,8.46344811425018,723.150489278115,2.54092143884839,0.0174065924149742,2.66125815881463,78.3508224385741,678.286625379662,92.5504534128979,0.015208517096618,2.97040748603252
6,6.092953,30,30.364788,17.92,17.397415,108.659271,NaN,8.718046,NaN,49.669842,400,400.092926,25,36.421688,11.030067,88.894463,49.982887,401.219788,398.601257,400.759735,5201.562012,10.328971,10.545583,78.622658,70.534691,12.94834,99.111763,64.381561,31.905359,38.019356,13.352588,17.922543,38.012825,54.914738,106.696075,0.589561223983765,173.992798,600.311951391008,2.42084515946967,0.0794476413665162,1.82371864721619,8.46002022775662,723.147288251307,2.54090809953428,0.0174056796917888,2.66131130714976,78.3527223137426,678.297163226434,92.555520703533,0.0152083577528625,2.97036126436676
6,6.092721,30,30.365374,17.92,17.389383,108.671074,NaN,8.717882,NaN,49.65115,400,400.147675,25,36.429577,11.023277,88.887543,49.982887,401.189117,398.567749,400.720306,5200.724121,10.301358,10.539831,78.628799,70.514961,13.013151,99.189529,64.380798,31.888746,37.982361,13.372173,17.897224,38.038059,54.922401,106.688866,0.585873067378998,174.048172,600.298198828785,2.42080416946786,0.0794478561268257,1.82369991560287,8.45869027835101,723.176973623515,2.5409831760986,0.0174066360082489,2.66121981532988,78.3537465114587,678.28306421307,92.5515935516517,0.0152072387985349,2.97056579311741
6,6.09326,30,30.365782,17.92,17.39035,108.688797,NaN,8.718466,NaN,49.644222,400,400.168365,25,36.439407,11.022881,88.851776,49.982887,401.189117,398.567749,400.720306,5200.724121,10.301358,10.539831,78.637779,70.488419,13.007839,99.331642,64.38237,31.888746,37.982361,13.372173,17.897224,38.038059,54.922401,106.688866,0.585873067378998,174.048172,600.297881826065,2.42078834019443,0.0794401689019225,1.82372606582716,8.46178006010751,723.222935873525,2.54110168965058,0.017408467897123,2.6610595096945,78.3544595956424,678.277895875919,92.5504241581315,0.0152067024989943,2.97065430126927
6,6.094337,30,30.367931,17.92,17.390406,108.746765,NaN,8.718727,NaN,49.653728,400,400.17868,25,36.436413,11.01895,88.829041,49.982887,401.37735,398.755585,400.916779,5200.958496,10.312591,10.538458,78.657227,70.49646,12.87787,99.318474,64.366386,31.902267,38.03886,13.399037,17.864359,38.044724,54.970051,106.660141,0.593964338302612,174.097519,600.29382657938,2.42074493801763,0.0794240505939865,1.82377648284951,8.46795328550053,723.370855338413,2.54147924916927,0.0174137730906737,2.66057614717515,78.3582153985055,678.265291406666,92.5491860653794,0.0152046413569401,2.97095094739561
6,6.093844,30,30.368259,17.92,17.379505,108.771812,NaN,8.720257,NaN,49.692383,400,400.229736,25,36.423092,11.045642,88.706276,49.982887,401.150848,398.53537,400.693542,5203.269043,10.325307,10.542902,78.611214,70.495476,12.752493,99.287315,64.36319,31.913961,38.001305,13.406958,17.859669,38.043026,54.968277,106.660309,0.586813449859619,173.737595,600.275848985043,2.42069653793553,0.0794270098569795,1.82374274776338,8.4651275731344,723.436527393818,2.54164971068937,0.0174165682560003,2.66033859783612,78.3587886251859,678.248090357918,92.5438551783315,0.0152035288577512,2.9711736843888
6,6.093668,30,30.367468,17.92,17.361898,108.764023,NaN,8.721022,NaN,49.718708,400,400.142059,25,36.410614,11.061147,88.717468,49.982887,401.150848,398.53537,400.693542,5203.269043,10.325307,10.542902,78.602303,70.510277,12.722075,99.227203,64.354301,31.913961,38.001305,13.406958,17.859669,38.043026,54.968277,106.660309,0.586813449859619,173.737595,600.244418116576,2.42059316150596,0.0794224939355362,1.82371728630181,8.46411875858144,723.418131290391,2.54160515016053,0.0174162775101527,2.66037887262892,78.3574062318885,678.20908442685,92.5296217065291,0.0152020076593899,2.97157169342768
6,6.09411,30,30.368856,17.92,17.348413,108.761612,NaN,8.721387,NaN,49.75375,400,400.127197,25,36.405914,11.049147,88.780098,49.982887,401.290863,398.615875,400.761749,5202.953125,10.340241,10.549601,78.574928,70.510338,12.721246,99.145493,64.363556,31.923271,38.042828,13.41466,17.85,38.039471,54.970058,106.656837,0.582736909389496,173.597946,600.218118316665,2.42049054712505,0.0794103914682312,1.82372480130278,8.46665221785526,723.407636094569,2.54157134015685,0.0174148167915806,2.66047087622017,78.3598319552513,678.173670795875,92.5196468060704,0.0151992517877318,2.97208099703383
6,6.093971,30,30.369926,17.92,17.354021,108.77948,NaN,8.719852,NaN,49.807178,400,400.183533,25,36.403809,11.041468,88.752892,49.982887,401.290863,398.615875,400.761749,5202.953125,10.340241,10.549601,78.521057,70.508263,12.730838,99.166405,64.344284,31.923271,38.042828,13.41466,17.85,38.039471,54.970058,106.656837,0.582736909389496,173.597946,600.228882584939,2.42053140100908,0.0794147528421703,1.82372376948589,8.46585551115498,723.452026571645,2.54168269060136,0.0174161088239592,2.66034220833712,78.3617018702643,678.190236295803,92.5267174285239,0.0151994189419896,2.97196314188979
6,6.09496,30,30.37146,17.92,17.359793,108.804253,NaN,8.719127,NaN,49.843166,400,400.270966,25,36.396198,11.02481,88.769951,49.984665,401.305298,398.653198,400.769531,5201.718262,10.325931,10.547374,78.459404,70.468117,12.73073,99.194466,64.33358,31.910511,38.001369,13.426122,17.833267,38.018887,54.882763,106.723045,0.571096360683441,173.430634,600.235589887014,2.42052745549124,0.0794022803200308,1.82377569402267,8.47152387282352,723.513420690195,2.54183643743703,0.0174178572023575,2.66016650724526,78.3643825746312,678.191125024899,92.5291622418501,0.0151984644155125,2.97206027328851
6,6.09496,30,30.37146,17.92,17.353985,108.852371,NaN,8.719127,NaN,49.867302,400,400.236176,25,36.381851,11.01038,88.953667,49.984665,401.114685,398.506561,400.677277,5203.894531,10.321851,10.533765,78.456841,70.479652,12.744926,99.275391,64.351616,31.899054,38.027905,13.387792,17.868504,38.044113,54.869705,106.720474,0.575109302997589,173.416168,600.224997414241,2.4204909934548,0.0793999207716478,1.82377002708429,8.47152387282352,723.641410903236,2.5421715093755,0.017423751787681,2.65968133240524,78.3643825746312,678.177791698844,92.524676135692,0.0151977679123182,2.97221550164799
6,6.093454,30,30.37252,17.92,17.342535,108.891068,NaN,8.719558,NaN,49.900944,400,400.068634,25,36.3624,11.007001,89.050285,49.984665,401.114685,398.506561,400.677277,5203.894531,10.321851,10.533765,78.475639,70.481171,12.843574,99.323387,64.361061,31.899054,38.027905,13.387792,17.868504,38.044113,54.869705,106.720474,0.575109302997589,173.416168,600.209932200628,2.420480300665,0.0794178333397059,1.82368835636712,8.46289210275171,723.741214744546,2.54242792600001,0.0174276005448852,2.65934363667145,78.366234890108,678.175492532978,92.5253854538037,0.015196956225352,2.97231656419168
6,6.092699,30,30.371115,17.92,17.324074,108.938416,NaN,8.718832,NaN,49.947788,400,399.967316,25,36.344021,11.010918,89.076393,49.984665,400.923798,398.343018,400.456818,5202.128906,10.321423,10.543073,78.522408,70.485252,12.906673,99.276718,64.370323,31.893438,38.003101,13.377378,17.87816,38.06905,54.953148,106.659492,0.573583781719208,174.115585,600.179181885557,2.42039508363426,0.079421647143777,1.8236349989661,8.45856416051384,723.871237492685,2.54277465209609,0.0174345747486009,2.65880085257937,78.3637796874861,678.142196206467,92.5122181672857,0.0151961334292007,2.97260599803596
6,6.092923,30,30.371229,17.92,17.311296,108.969719,NaN,8.717239,NaN,49.976055,400,400.008606,25,36.33123,11.003452,89.07238,49.984665,401.178131,398.54361,400.698242,5200.68457,10.329659,10.550483,78.574417,70.500549,12.968717,99.247826,64.385437,31.907606,38.025707,13.372375,17.878107,38.035572,54.888958,106.705025,0.578302025794983,174.039749,600.15501410535,2.42030575621273,0.0794130965120329,1.82363304175942,8.45984825365076,723.95412697167,2.54299106095089,0.0174383087783031,2.65849334134645,78.3639789029598,678.109706248038,92.5014486118258,0.0151943615318448,2.97299284997503
6,6.093247,30,30.371675,17.92,17.303574,108.972023,NaN,8.716994,NaN,49.998837,400,400.147614,25,36.337475,10.983,89.059036,49.984665,401.269592,398.623779,400.781677,5200.76709,10.316722,10.54251,78.600266,70.486511,12.960866,99.308418,64.380669,31.911802,37.960175,13.390924,17.858463,37.997334,54.855263,106.724533,0.578512907028198,173.980759,600.139680088602,2.42024410562503,0.0794051023935431,1.82364070846678,8.46170554085018,723.958945202925,2.54300163479035,0.0174382163024083,2.65849187306652,78.364758284207,678.087841463945,92.4947186925168,0.0151929281042549,2.9732793075095
6,6.092582,30,30.370972,17.92,17.297722,108.971565,NaN,8.716412,NaN,49.97747,400,400.172729,25,36.359566,10.98353,89.002975,49.984665,401.269592,398.623779,400.781677,5200.76709,10.316722,10.54251,78.617294,70.44709,12.895813,99.364037,64.366676,31.911802,37.960175,13.390924,17.858463,37.997334,54.855263,106.724533,0.578512907028198,173.980759,600.131577908173,2.42023439144865,0.0794126905233838,1.82360385904343,8.45789343726688,723.959787616173,2.5430070475636,0.0174387502766592,2.6584624862131,78.3635297935671,678.083221468093,92.4921809033731,0.0151931452985398,2.97328389569647
6,6.089343,30,30.36923,17.92,17.286592,108.903336,NaN,8.713147,NaN,49.944725,400,400.117462,25,36.394623,10.991696,89.001549,49.984665,401.162994,398.531982,400.753693,5201.40918,10.311007,10.530148,78.606995,70.447105,12.766166,99.299774,64.362541,31.914677,38.007153,13.394667,17.84198,38.017056,54.881878,106.695801,0.576296627521515,175.036484,600.12379793062,2.42029619007164,0.079456739155823,1.82344127393015,8.439321510387,723.783490239544,2.5425535907781,0.0174318636098589,2.6590610967963,78.3604855575577,678.103170948771,92.496452798633,0.015195324260764,2.97292883188152
6,6.089287,30,30.368893,17.92,17.286592,108.903336,NaN,8.711686,NaN,49.944725,400,400.117462,25,36.394623,11.028008,89.100677,49.984665,401.162994,398.531982,400.753693,5201.40918,10.311007,10.530148,78.63208,70.430222,12.703543,99.28421,64.365395,31.914677,38.007153,13.394667,17.84198,38.017056,54.881878,106.695801,0.576296627521515,175.036484,600.124014314115,2.42029846713867,0.079457579386585,1.82343865069092,8.4390003507454,723.784478794037,2.54255771589079,0.017432146481291,2.65904477473543,78.3598966167221,678.103491463397,92.4960889751621,0.0151955608946814,2.97290144747106
6,6.08701,30,30.369061,17.92,17.265278,108.868164,NaN,8.708062,NaN,49.913162,400,400.129822,25,36.438881,11.058558,89.201538,49.984665,401.183685,398.578186,400.761017,5203.424316,10.316261,10.537866,78.658356,70.441315,12.679217,99.286537,64.362862,31.885639,37.938686,13.384052,17.843525,38.047318,54.930088,106.660469,0.562402129173279,176.236679,600.093949744764,2.42025725465272,0.0794830873898627,1.82331119410896,8.42593991896462,723.690455567818,2.54231083834309,0.0174276993844036,2.65940605374647,78.3601902139778,678.088677653954,92.4913413106393,0.0151946771824251,2.97308607937026
6,6.085559,30,30.368313,17.92,17.266333,108.865677,NaN,8.708473,NaN,49.865471,400,400.14859,25,36.471996,11.06261,89.154373,49.988045,401.067413,398.443481,400.625885,5203.071777,10.331875,10.544333,78.592766,70.46212,12.67848,99.234596,64.340118,31.908693,37.944061,13.388843,17.833492,38.00211,54.958855,106.638489,0.561057507991791,176.87471,600.101480372528,2.42032290271775,0.079505307439983,1.82324425438122,8.4176153776267,723.686037113683,2.54230268464633,0.0174280227203611,2.65939477282375,78.358882997408,678.11154489525,92.4979862859325,0.0151963601691283,2.97276682438108
6,6.08571,30,30.36742,17.92,17.275038,108.87867,NaN,8.707458,NaN,49.807102,400,400.123627,25,36.49242,11.047232,89.043945,49.988045,401.067413,398.443481,400.625885,5203.071777,10.331875,10.544333,78.494621,70.469467,12.663766,99.216339,64.322891,31.908693,37.944061,13.388843,17.833492,38.00211,54.958855,106.638489,0.561057507991791,176.87471,600.116768332052,2.42037140966121,0.0795065804882919,1.82325983604623,8.4184817491481,723.723210273407,2.54240406511416,0.0174303632889731,2.65922093101604,78.3573223436555,678.127924366553,92.5022467127234,0.015197798768045,2.97251322564921
6,6.083804,30,30.365953,17.92,17.274584,108.908707,NaN,8.705606,NaN,49.753727,400,400.103424,25,36.492264,11.056305,88.980026,49.988045,401.264862,398.592255,400.789276,5201.331543,10.307737,10.535865,78.426018,70.465141,12.647526,99.247536,64.320938,31.926859,37.909222,13.424884,17.785461,37.938423,54.911877,106.668297,0.555957794189453,177.093796,600.123304447604,2.42044610293937,0.0795350346241784,1.82317015003041,8.4075447933273,723.807383355212,2.54263108228235,0.0174352719226357,2.65884857929612,78.3547584595837,678.153006688065,92.5086327024928,0.0152000667430189,2.97211814891546
6,6.083138,30,30.36517,17.92,17.266888,108.934563,NaN,8.704525,NaN,49.740112,400,400.161346,25,36.494965,11.069777,88.836655,49.988045,401.231689,398.626465,400.76239,5202.396484,10.307987,10.538006,78.371384,70.470772,12.735263,99.236656,64.343399,31.91308,37.990414,13.396128,17.810276,38.014454,54.933384,106.648064,0.543926119804382,177.883484,600.111846512125,2.42042489001506,0.079541914201197,1.82313142827472,8.40372257305938,723.878422610537,2.54282058754834,0.0174390936231478,2.65855187747624,78.3533899665633,678.144059875069,92.5045269377796,0.0152001103235108,2.9721674604024
6,6.083138,30,30.36517,17.92,17.253096,108.918404,NaN,8.704525,NaN,49.77129,400,400.190186,25,36.499962,11.083065,88.581902,49.988045,401.231689,398.626465,400.76239,5202.396484,10.307987,10.538006,78.362968,70.44751,12.79077,99.250679,64.334404,31.91308,37.990414,13.396128,17.810276,38.014454,54.933384,106.648064,0.543926119804382,177.883484,600.086701976633,2.42033830712815,0.0795363017762306,1.82311792134109,8.40372257305938,723.835461764621,2.54270814711354,0.0174371161371464,2.65871356552173,78.3533899665633,678.112400909495,92.4938757878466,0.0151984560045061,2.97253636998826
6,6.081873,30,30.363894,17.92,17.242044,108.831161,NaN,8.704372,NaN,49.812809,400,400.140564,25,36.506767,11.083354,88.565826,49.988045,401.04483,398.414764,400.535095,5203.411133,10.320929,10.545004,78.368004,70.439194,12.842751,99.252304,64.331322,31.890558,37.886951,13.387808,17.811024,37.950092,54.943531,106.648102,0.537901520729065,178.574478,600.071441578056,2.42032040705426,0.0795508235017188,1.82304785790923,8.39646179749326,723.607216390749,2.54211650745157,0.0174275052562099,2.65952753033539,78.3511597707911,678.103916550046,92.4892358044851,0.0151988454567278,2.97254577722829
6,6.082268,30,30.363014,17.92,17.237492,108.754875,NaN,8.706411,NaN,49.85371,400,400.072876,25,36.522842,11.098537,88.701073,49.988045,401.206573,398.568695,400.699188,5202.145508,10.335127,10.555925,78.428024,70.414833,12.879339,99.310539,64.340523,31.915611,37.929066,13.417591,17.787872,37.996346,54.919792,106.657898,0.543294250965118,178.369812,600.06161653635,2.42027575277659,0.0795430311304142,1.82306190552069,8.39872911616436,723.40688961184,2.54159602787899,0.017418895642293,2.66025450717052,78.3496216621335,678.086251869898,92.4820617014069,0.0151984966642351,2.972690029379
6,6.081512,30,30.363186,17.92,17.233837,108.7258,NaN,8.705995,NaN,49.894062,400,400.112,25,36.536026,11.119642,88.821251,49.988045,401.206573,398.568695,400.699188,5202.145508,10.335127,10.555925,78.447174,70.395622,12.892718,99.344963,64.314804,31.915611,37.929066,13.417591,17.787872,37.996346,54.919792,106.657898,0.543294250965118,178.369812,600.057875027985,2.42028357795031,0.0795529120051988,1.82302291636769,8.39438954513389,723.329032500777,2.54139137047714,0.0174151862427599,2.66055726505489,78.3499222951967,678.089374424163,92.4833528585522,0.0151985475900946,2.97266567923601
6,6.081264,30,30.36348,17.92,17.235725,108.691879,NaN,8.704235,NaN,49.930393,400,400.120819,25,36.538696,11.117182,88.84523,49.988045,401.058502,398.40683,400.58075,5199.024414,10.319796,10.54516,78.46019,70.375374,12.746743,99.365593,64.310013,31.939287,37.946873,13.434045,17.77302,37.990032,54.945553,106.626572,0.543525099754333,178.50705,600.062275313232,2.42030552556486,0.0795574104798292,1.82301314791453,8.39296589520262,723.237912617137,2.54115140791505,0.0174107788518156,2.66091577667613,78.350436164914,678.097846081448,92.486614230379,0.0151987984359517,2.97258751361664
6,6.082854,30,30.362547,17.92,17.243319,108.634872,NaN,8.705616,NaN,49.956631,400,400.053467,25,36.550812,11.094357,88.857704,49.988045,401.055481,398.512909,400.637421,5201.808105,10.313134,10.546818,78.459076,70.383675,12.662963,99.389015,64.345596,31.927462,37.862083,13.471133,17.742882,37.953979,54.931091,106.639633,0.542161524295807,178.557617,600.069974942885,2.42028848519992,0.0795365923067852,1.82309505449062,8.40209258315747,723.088953795537,2.54076552649818,0.0174045669212317,2.66145026257571,78.3488054017081,678.090197474852,92.4827353697286,0.0151990077074518,2.97261124602167
6,6.081939,30,30.36253,17.92,17.240465,108.620674,NaN,8.704685,NaN,49.96714,400,400.096924,25,36.585697,11.056364,88.722504,49.988045,401.055481,398.512909,400.637421,5201.808105,10.313134,10.546818,78.421165,70.362457,12.614489,99.436295,64.365112,31.927462,37.862083,13.471133,17.742882,37.953979,54.931091,106.639633,0.542161524295807,178.557617,600.068307931246,2.42030780792535,0.0795491883161727,1.82304940355717,8.39684064819426,723.051215588387,2.54066675537128,0.0174028382971744,2.66159423068688,78.3487756875458,678.097236680289,92.4850796305471,0.0151993866950066,2.97252797230316
6,6.083373,30,30.361952,17.92,17.237106,108.688889,NaN,8.706555,NaN,49.968803,400,400.209076,25,36.613384,11.047596,88.619347,49.98671,401.278961,398.66803,400.837463,5203.091309,10.341606,10.557782,78.38784,70.337921,12.606571,99.462906,64.333588,31.921745,37.965858,13.45404,17.763634,37.993519,54.878357,106.671768,0.515731513500214,178.700867,600.056642185394,2.42022835769628,0.0795262621884652,1.82311329593541,8.40507128973508,723.234453700264,2.54114931677987,0.0174116951697688,2.66087154125203,78.3477653983223,678.067308829199,92.4742029830328,0.0151981998026913,2.97283648868873
6,6.082952,30,30.361925,17.92,17.241282,108.799881,NaN,8.70739,NaN,49.982277,400,400.190155,25,36.615639,11.045014,88.514664,49.98671,401.278961,398.66803,400.837463,5203.091309,10.341606,10.557782,78.348534,70.347404,12.616754,99.4617,64.307587,31.921745,37.965858,13.45404,17.763634,37.993519,54.878357,106.671768,0.515731513500214,178.700867,600.065882563229,2.42027170849141,0.0795342900541348,1.82309765333317,8.40265505082459,723.529806064231,2.54192282749555,0.0174253262929622,2.65974701255242,78.3477182045138,678.083118008345,92.4794832336024,0.0151990437226553,2.97265016697271
6,6.081691,30,30.359629,17.92,17.245543,108.898712,NaN,8.706853,NaN,49.99197,400,400.080078,25,36.603752,11.058427,88.501274,49.98671,401.021301,398.43158,400.58609,5200.460938,10.321474,10.54875,78.334381,70.357994,12.608032,99.476929,64.310013,31.94648,37.960239,13.440918,17.769764,37.993584,54.8899,106.66143,0.525020182132721,178.533539,600.078523714878,2.42034978095917,0.0795549846975964,1.82304276062261,8.39541707222287,723.799356224158,2.54263893517574,0.0174393586663882,2.65864258269024,78.3437048631118,678.108173786502,92.4846991876381,0.0152018521858076,2.97219700661382
6,6.082354,30,30.360003,17.92,17.24205,108.966148,NaN,8.706917,NaN,49.992577,400,400.043335,25,36.597027,11.05856,88.53141,49.98671,401.097137,398.474213,400.645294,5199.906738,10.309375,10.545993,78.295074,70.35984,12.607744,99.475166,64.295059,31.912809,37.924934,13.446547,17.763588,37.969467,54.90443,106.644272,0.521749079227448,179.07164,600.06959371619,2.42030086766728,0.0795435931580047,1.8230703927345,8.39922274578606,723.977526073869,2.54310354034049,0.0174472965879128,2.65798685940061,78.3443586204096,678.090858046085,92.4793969406677,0.0152007029910968,2.97242506101004
6,6.08198,30,30.358923,17.92,17.24205,108.966148,NaN,8.706744,NaN,49.992577,400,400.043335,25,36.597027,11.053391,88.557114,49.98671,401.050018,398.468475,400.636932,5200.352051,10.302539,10.535501,78.262184,70.406029,12.628439,99.482933,64.282249,31.910679,37.869808,13.423223,17.786324,37.978584,54.967766,106.596748,0.533410251140594,179.265442,600.071039024783,2.42031608965472,0.0795492168904197,1.82305287526517,8.39707599331041,723.98068990872,2.54311675148555,0.0174482036119221,2.65793473061461,78.3424707479859,678.094781925753,92.4792054779897,0.0152016132099084,2.972303557643
6,6.080288,30,30.356327,17.92,17.242424,108.992188,NaN,8.705573,NaN,49.994061,400,400.048279,25,36.594952,11.050943,88.568481,49.98671,401.050018,398.468475,400.636932,5200.352051,10.302539,10.535501,78.289047,70.424515,12.717895,99.474243,64.268639,31.910679,37.869808,13.423223,17.786324,37.978584,54.967766,106.596748,0.533410251140594,179.265442,600.078259090686,2.42038731042639,0.0795748197335419,1.82297400551388,8.38736272661845,724.057500374669,2.54332961332117,0.0174535689715705,2.65755023781132,78.337932647683,678.116875747658,92.4830061190929,0.015204463164231,2.97186409550635
6,6.081788,30,30.356014,17.92,17.240078,109.017792,NaN,8.703861,NaN,49.986313,400,400.076416,25,36.5849,11.0651,88.624741,49.98671,401.254272,398.631317,400.827881,5202.349609,10.323466,10.540849,78.344215,70.409576,12.75458,99.43219,64.293053,31.913647,37.907703,13.385305,17.818329,37.988773,54.94585,106.603378,0.52515310049057,179.543533,600.068185948469,2.42031152439256,0.0795513015534378,1.82304195225669,8.3959738792297,724.126457085181,2.54351148471424,0.0174569626366641,2.65728072455812,78.3373854679857,678.088690366479,92.473084476501,0.0152031943442878,2.97217049971726
6,6.080036,30,30.354486,17.92,17.22938,109.061317,NaN,8.703197,NaN,49.93734,400,400.159912,25,36.564133,11.071628,88.75222,49.98671,401.254272,398.631317,400.827881,5202.349609,10.323466,10.540849,78.405876,70.421349,12.81874,99.352631,64.286591,31.913647,37.907703,13.385305,17.818329,37.988773,54.94585,106.603378,0.52515310049057,179.543533,600.055454180757,2.42031568283199,0.07957330111222,1.82294941778887,8.38591589876427,724.246574480181,2.54383275284511,0.0174635663493238,2.65677575373084,78.3347141888825,678.087887661521,92.4706757192741,0.0152041502934629,2.97207267385505
6,6.078664,30,30.354332,17.92,17.22942,109.066681,NaN,8.701805,NaN,49.896526,400,400.227966,25,36.541298,11.058001,88.982468,49.98671,401.188263,398.532288,400.730499,5203.262207,10.312402,10.540415,78.448082,70.440964,12.84616,99.239273,64.331734,31.916819,37.882626,13.391141,17.818497,37.968544,54.944988,106.602806,0.531737685203552,179.73613,600.060829077651,2.42037179484026,0.0795939657387396,1.82288520557603,8.37803794637216,724.26127560555,2.54387191956943,0.0174643512060961,2.65671527345347,78.3344449572882,678.108169405807,92.4772845748807,0.0152053110440275,2.97182560783608
6,6.078664,30,30.354332,17.92,17.233635,108.989868,NaN,8.701805,NaN,49.836094,400,400.183014,25,36.524044,11.041862,89.016151,49.9828,401.233612,398.518646,400.705963,5201.925781,10.305312,10.530767,78.452477,70.446838,12.825115,99.140457,64.299309,31.907127,37.9524,13.393841,17.819689,37.973572,54.928997,106.606094,0.528590679168701,180.351273,600.068512547511,2.42039825475294,0.0795956819864302,1.82288934270025,8.37803794637216,724.057176098754,2.54333787689333,0.0174549611196972,2.6574771496996,78.3344449572882,678.117843915549,92.4805400462295,0.0152058167278764,2.97171295532575
6,6.078552,30,30.353436,17.92,17.234341,108.861839,NaN,8.70191,NaN,49.803417,400,400.146851,25,36.507519,11.041279,88.737404,49.9828,401.049225,398.409973,400.51947,5199.734375,10.302095,10.531003,78.473038,70.458893,12.710344,99.149231,64.319099,31.907078,37.931812,13.411133,17.802952,37.99551,54.878651,106.640198,0.531544506549835,180.341644,600.070232277644,2.42040724702845,0.0795976554562371,1.82288479208458,8.37739479013419,723.719489105267,2.54245814659536,0.0174400462860898,2.65871214994703,78.3328784977916,678.119769291472,92.4799340765159,0.0152065026144774,2.97162772830093
6,6.078569,30,30.354164,17.92,17.238789,108.775909,NaN,8.699737,NaN,49.770309,400,400.028564,25,36.500618,11.047192,88.614792,49.9828,401.049225,398.409973,400.51947,5199.734375,10.302095,10.531003,78.5009,70.455498,12.589636,99.20462,64.304596,31.907078,37.931812,13.411133,17.802952,37.99551,54.878651,106.640198,0.531544506549835,180.341644,600.078274794332,2.42043447693611,0.0795992106428986,1.82288995653895,8.37749241262611,723.488849899006,2.54185100697095,0.0174289073063953,2.65961145813049,78.3341512488819,678.130832463348,92.4846757986722,0.0152066053454174,2.97154998588388
6,6.078336,30,30.351137,17.92,17.238705,108.696587,NaN,8.700312,NaN,49.778522,400,399.936798,25,36.503143,11.046178,88.623314,49.9828,400.984406,398.287079,400.44635,5200.674805,10.311339,10.526649,78.481339,70.454758,12.558472,99.171814,64.292671,31.883057,37.899235,13.412179,17.803993,37.929871,54.915733,106.611366,0.528644263744354,180.47406,600.079021931974,2.42044343678646,0.0796026841563413,1.82287896658485,8.37615439262731,723.286757630871,2.54133562411203,0.017421724528009,2.6602657648966,78.3288590354401,678.129505145629,92.4799933304134,0.0152085133497743,2.97135328286833
6,6.076688,30,30.349167,17.92,17.229332,108.613556,NaN,8.700303,NaN,49.787983,400,399.945892,25,36.513752,11.0549,88.73101,49.9828,400.984406,398.287079,400.44635,5200.674805,10.311339,10.526649,78.477943,70.470085,12.562401,99.111549,64.278748,31.883057,37.899235,13.412179,17.803993,37.929871,54.915733,106.611366,0.528644263744354,180.47406,600.06830401045,2.42045170973173,0.0796236843734219,1.82279260774352,8.36668954516807,723.071641246814,2.54078119159546,0.0174131905740326,2.66101279241525,78.3254145920736,678.12953376686,92.4772462582859,0.0152098019639259,2.97121489394035
6,6.07673,30,30.347935,17.92,17.226303,108.526787,NaN,8.698797,NaN,49.796337,400,400.022797,25,36.520794,11.084822,88.905914,49.9828,401.168396,398.577271,400.671356,5200.416504,10.298218,10.526069,78.462219,70.486961,12.577795,99.083328,64.264168,31.914696,37.928959,13.411757,17.801567,37.9473,54.951229,106.590218,0.515296936035156,180.895401,600.062620489618,2.42043098522723,0.0796218181302912,1.82279159525494,8.36693078452515,722.84434364436,2.54019135404151,0.0174035684263647,2.66183826969465,78.3232604149767,678.120082506609,92.4723412894052,0.0152101129228562,2.9712385048996
6,6.074124,30,30.347088,17.92,17.226767,108.47171,NaN,8.698203,NaN,49.82309,400,400.056946,25,36.514877,11.102338,88.920235,49.9828,401.102722,398.538635,400.618317,5199.859375,10.304661,10.524,78.387787,70.495277,12.588234,99.112114,64.228645,31.9156,37.828327,13.43156,17.779673,37.95303,54.825127,106.65937,0.508712887763977,181.416656,600.073534946581,2.42054004721958,0.0796612762285385,1.82267008296001,8.35196011957333,722.70022276603,2.53981758924635,0.0173975103926986,2.66236145310122,78.3217793786469,678.158670248247,92.4841443083706,0.0152126835466445,2.97073048928522
6,6.071586,30,30.345652,17.92,17.232109,108.460121,NaN,8.692133,NaN,49.842834,400,400.072266,25,36.501247,11.103874,88.83934,49.9828,401.102722,398.538635,400.618317,5199.859375,10.304661,10.524,78.305878,70.481255,12.707605,99.135223,64.323814,31.9156,37.828327,13.43156,17.779673,37.95303,54.825127,106.65937,0.508712887763977,181.416656,600.093075508566,2.42067698434899,0.0797017292346277,1.82255663249456,8.33737552467619,722.673608366856,2.53975439447027,0.0173972924909191,2.66240987858211,78.3192683626125,678.206555319126,92.4982561830238,0.0152161249567489,2.97007391952654
6,6.070399,30,30.344431,17.92,17.237679,108.49707,NaN,8.689393,NaN,49.835129,400,400.129761,25,36.483479,11.092523,88.844948,49.9828,401.165436,398.63623,400.656158,5198.988281,10.322754,10.535187,78.299179,70.461761,12.787647,99.146088,64.359192,31.943701,37.90345,13.440299,17.767231,37.964497,54.830738,106.650757,0.488027006387711,182.390518,600.10781152679,2.42076031447992,0.0797219116770792,1.82250664612902,8.33055289117385,722.775577888213,2.54002715723552,0.0174028615899256,2.66197060929506,78.3171332266139,678.235167139311,92.5061825042138,0.0152184184685019,2.96965666303821
6,6.068873,30,30.344183,17.92,17.237679,108.49707,NaN,8.686084,NaN,49.835129,400,400.129761,25,36.483479,11.070143,88.929375,49.9828,401.296478,398.767426,400.826263,5196.956543,10.335757,10.545284,78.31073,70.445183,12.910382,99.176529,64.276115,31.930384,37.878796,13.474673,17.730474,37.933552,54.868965,106.617424,0.465116053819656,182.958725,600.113704688226,2.42082250886407,0.0797449502978195,1.82243531213364,8.32178030444021,722.776309714581,2.54003020565384,0.0174030700797934,2.66195842563611,78.3166995462478,678.257531692002,92.5133670678063,0.0152197493727681,2.96938013914281
6,6.066327,30,30.340977,17.92,17.243961,108.694336,NaN,8.68165,NaN,49.761898,400,400.174286,25,36.437637,11.072971,88.936935,49.9828,401.296478,398.767426,400.826263,5196.956543,10.335757,10.545284,78.342224,70.432175,12.908476,99.198357,64.217995,31.930384,37.878796,13.474673,17.730474,37.933552,54.868965,106.617424,0.465116053819656,182.958725,600.134983563756,2.42096571987045,0.0797859747397486,1.82232259652184,8.30714036245416,723.31065420535,2.54144457196769,0.017429988407897,2.65979335372843,78.3110929293554,678.305019352348,92.5248791174815,0.0152243272458257,2.96860642336891
6,6.066327,30,30.340977,17.92,17.243961,108.694336,NaN,8.68165,NaN,49.761898,400,400.174286,25,36.437637,11.058374,88.879738,49.996017,401.093781,398.780731,400.647644,5197.729492,10.271083,10.558345,78.388733,70.421547,12.776144,99.174858,64.260979,31.94928,37.833687,13.40927,17.783241,37.90683,54.872845,106.624939,0.443574845790863,183.915756,600.134983563756,2.42096571987045,0.0797859747397486,1.82232259652184,8.30714036245416,723.31065420535,2.54144457196769,0.017429988407897,2.65979335372843,78.3110929293554,678.305019352348,92.5248791174815,0.0152243272458257,2.96860642336891
6,6.064488,30,30.336761,17.92,17.242756,108.805344,NaN,8.68158,NaN,49.766216,400,400.136932,25,36.413879,11.051938,88.868362,49.996017,400.916748,398.432129,400.411163,5195.783691,10.268997,10.544806,78.393105,70.423698,12.664412,99.166351,64.363876,31.922144,37.819855,13.433018,17.764217,37.897499,54.838814,106.627045,0.433274507522583,184.515244,600.139887391859,2.42103314214199,0.0798132859062486,1.82223550096933,8.29656296486468,723.61822587732,2.54226919597884,0.0174471426635839,2.65847054984646,78.3037193322468,678.323254633877,92.52512879354,0.0152280377650935,2.96810124065301
6,6.064351,30,30.335125,17.92,17.228531,108.824387,NaN,8.679632,NaN,49.808434,400,400.038696,25,36.384174,11.024626,88.907394,49.996017,400.916748,398.432129,400.411163,5195.783691,10.268997,10.544806,78.377014,70.467613,12.632465,99.183861,64.390236,31.922144,37.819855,13.433018,17.764217,37.897499,54.838814,106.627045,0.433274507522583,184.515244,600.114495161718,2.42094946440442,0.0798095567829507,1.82221490632666,8.29577488538888,723.673649612686,2.54242177124584,0.0174508515682236,2.65820042493823,78.3008578254857,678.290165072976,92.5116938298698,0.0152273787843817,2.96836950867498
6,6.062977,30,30.332663,17.92,17.226748,108.846527,NaN,8.677098,NaN,49.818565,400,400.017822,25,36.362297,11.004232,88.94709,49.996017,401.075043,398.600372,400.582153,5197.011719,10.271111,10.545555,78.452713,70.47908,12.599968,99.177345,64.361305,31.920008,37.791641,13.420732,17.776625,37.924427,54.863941,106.599777,0.413135558366776,185.007599,600.116551167635,2.42099431364554,0.0798296128408501,1.82214894636746,8.28787035228481,723.739720534212,2.54260598744755,0.0174556342235593,2.65785974607127,78.2965513457392,678.302815481006,92.5125137902845,0.0152296508069267,2.9680513456388
6,6.062634,30,30.330984,17.92,17.223536,108.877411,NaN,8.676997,NaN,49.845303,400,400.053619,25,36.348103,11.007225,88.991997,49.996017,400.912476,398.416199,400.413971,5195.30957,10.286072,10.543221,78.411461,70.487091,12.577241,99.172447,64.372078,31.902393,37.788097,13.426566,17.780762,37.91127,54.876095,106.58136,0.409460812807083,185.396439,600.112022738318,2.42098814849293,0.0798334923562379,1.82212971806287,8.28589688872228,723.826722635088,2.54284140765783,0.0174608284091799,2.65747025618229,78.2936143171022,678.298003997979,92.508545397321,0.0152304980441616,2.96798972317473
6,6.061895,30,30.327925,17.92,17.220062,108.920074,NaN,8.675136,NaN,49.894356,400,399.971252,25,36.352982,11.004473,88.973022,49.996017,400.912476,398.416199,400.413971,5195.30957,10.286072,10.543221,78.352852,70.499466,12.542813,99.147888,64.359016,31.902393,37.788097,13.426566,17.780762,37.91127,54.876095,106.58136,0.409460812807083,185.396439,600.108545942048,2.42099649386138,0.0798432582973417,1.82209173154591,8.28164474329964,723.949048869464,2.54317557626093,0.0174686241508328,2.65689793099127,78.2882629662997,678.296396229916,92.5037270244096,0.0152324160891097,2.96779473195117
6,6.061005,30,30.325058,17.92,17.224279,108.954391,NaN,8.672482,NaN,49.924969,400,400.022552,25,36.375904,10.999944,88.915649,49.996017,401.069458,398.606995,400.63266,5193.344238,10.271908,10.535806,78.34465,70.462761,12.54559,99.126183,64.292427,31.909567,37.800407,13.45281,17.756794,37.856625,54.92382,106.55722,0.41315433382988,185.645615,600.11966565987,2.42105926311296,0.079858450269818,1.8220543855043,8.27652324705593,724.04861155873,2.54344926217058,0.017475235478511,2.65641926210718,78.2832471140634,678.314980570316,92.5059814148747,0.015235264353217,2.96738000357979
6,6.059682,30,30.323996,17.92,17.232376,108.985748,NaN,8.671518,NaN,49.948997,400,400.040802,25,36.390957,11.024534,88.884605,49.996017,401.069458,398.606995,400.63266,5193.344238,10.271908,10.535806,78.395294,70.406059,12.626274,99.138565,64.34861,31.909567,37.800407,13.45281,17.756794,37.856625,54.92382,106.55722,0.41315433382988,185.645615,600.139525631785,2.42116404637546,0.0798817871186118,1.82200073365073,8.2689090279826,724.135010732671,2.5436802243792,0.0174799645892128,2.6560577897493,78.2813890379419,678.351677645662,92.5168648369056,0.0152378778370429,2.96688254180528
6,6.058403,30,30.321463,17.92,17.237045,108.954536,NaN,8.6695,NaN,49.968655,400,400.073608,25,36.407444,11.073928,88.94487,49.996017,401.082245,398.6091,400.656647,5192.966797,10.269969,10.536693,78.3946,70.432808,12.665728,99.16732,64.370789,31.92347,37.846268,13.434474,17.77445,37.873211,54.788822,106.625587,0.408017307519913,185.84787,600.152968835882,2.42124552947227,0.0799030678406796,1.82194573356269,8.26154687111602,724.059518292521,2.5434942488944,0.0174782788161471,2.65624480390062,78.2769570940356,678.377613391339,92.5220673309515,0.0152408921983604,2.96640704461872
6,6.05769,30,30.320438,17.92,17.238918,108.823608,NaN,8.668679,NaN,50.001041,400,400.155365,25,36.41518,11.090956,88.958427,50.005535,401.212311,398.696991,400.778534,5194.220215,10.293408,10.549838,78.396469,70.457275,12.713503,99.1894,64.404549,31.925377,37.78516,13.438022,17.771606,37.872021,54.800365,106.618088,0.403424620628357,186.239105,600.159132927248,2.42128637686708,0.0799146370000418,1.8219143509968,8.25744221399509,723.714662498587,2.54259626468175,0.0174631140435545,2.65749731663229,78.2751635881544,678.390987944556,92.5251438554507,0.0152422625749907,2.96618158766205
6,6.055738,30,30.318983,17.92,17.238876,108.698006,NaN,8.669199,NaN,50.024555,400,400.08551,25,36.419868,11.081578,88.833839,50.005535,401.212311,398.696991,400.778534,5194.220215,10.293408,10.549838,78.398949,70.444305,12.753888,99.170479,64.357559,31.925377,37.78516,13.438022,17.771606,37.872021,54.800365,106.618088,0.403424620628357,186.239105,600.166588916855,2.42136578146326,0.0799442133721797,1.82182325888378,8.24620295013762,723.385072491035,2.54173991247587,0.017448942961426,2.65868599309477,78.272617603475,678.41780659106,92.5321529873057,0.0152446173206815,2.96577158914107
6,6.055738,30,30.318983,17.92,17.237131,108.655777,NaN,8.669199,NaN,50.017582,400,400.044098,25,36.42094,11.045429,88.804497,50.005535,401.053894,398.478546,400.561218,5195.852051,10.30362,10.551643,78.484413,70.481262,12.698371,99.175995,64.387657,31.926291,37.822029,13.431144,17.781658,37.862656,54.818138,106.604942,0.397361576557159,186.936096,600.163409836803,2.42135483376564,0.0799435010970558,1.82182150011082,8.24620295013762,723.27278985715,2.54144584561818,0.0174437621498873,2.65911163562621,78.272617603475,678.413803220541,92.5308031397821,0.0152444080938685,2.96581764418761
6,6.056046,30,30.315832,17.92,17.237131,108.655777,NaN,8.668434,NaN,50.017582,400,400.044098,25,36.42094,11.005069,88.763809,50.005535,401.073364,398.459564,400.534821,5192.799805,10.293756,10.553855,78.427101,70.508865,12.518802,99.174507,64.44416,31.980413,37.805332,13.428229,17.79063,37.854439,54.8069,106.611038,0.383509367704391,187.021561,600.162221337431,2.42134226197135,0.0799388304111709,1.82183586523174,8.24797653669197,723.282055816984,2.5414845116315,0.0174464151750748,2.65895822075086,78.2671036013881,678.404402242399,92.5232307454853,0.0152459811695142,2.96570633849091
6,6.056913,30,30.313389,17.92,17.240692,108.678482,NaN,8.665928,NaN,49.993,400,400.08197,25,36.4146,11.014111,88.694534,50.005535,401.073364,398.459564,400.534821,5192.799805,10.293756,10.553855,78.410545,70.557693,12.461491,99.190071,64.442337,31.980413,37.805332,13.428229,17.79063,37.854439,54.8069,106.611038,0.383509367704391,187.021561,600.165363382128,2.42132921689668,0.0799271385720044,1.82187989079636,8.25296870929219,723.349605517657,2.54167259238013,0.0174512582136938,2.65861056004773,78.2628282359609,678.395907313323,92.5169527916756,0.0152471379850897,2.96563390742998
7,7.009148,35,35.639236,23.4,23.119551,117.23201,NaN,10.051641,NaN,54.645794,400,400.044861,25,38.158638,11.403718,100.062653,49.970078,401.247681,398.243073,400.781555,6081.531738,11.313022,11.595567,84.147881,80.239304,18.047895,106.778191,73.01799,32.748047,43.093212,15.298525,23.913504,43.287025,65.893448,115.17926,NaN,182.979187,607.377606365286,2.4217275351663,0.0695726659332472,1.87112261338979,13.4433166513121,731.010754706309,2.5395302427776,0.0145792771920061,2.82785071607173,86.99438807017,685.934727549843,102.185974147997,0.012651416609086,3.24640502040375
7,7.007477,35,35.637047,23.4,23.113693,117.203926,NaN,10.048725,NaN,54.661144,400,400.048798,25,38.176334,11.372784,100.151047,49.970078,401.247681,398.243073,400.781555,6081.531738,11.313022,11.595567,84.234123,80.241882,18.088776,106.824142,73.018654,32.748047,43.093212,15.298525,23.913504,43.287025,65.893448,115.17926,NaN,182.979187,607.372983916291,2.42175117800502,0.0695899081911844,1.87104059355197,13.4346785672167,730.937874334163,2.53935172104195,0.0145774611117741,2.82815258981584,86.9910238686348,685.940832008048,102.184966188201,0.0126527272470911,3.24615089554331
7,7.00847,35,35.634789,23.4,23.106319,117.269691,NaN,10.048175,NaN,54.662251,400,400.062042,25,38.203541,11.3643,100.193352,49.970078,401.276825,398.239563,400.850708,6079.375,11.306181,11.584869,84.355698,80.215836,18.019951,106.848,73.022552,32.764465,43.153664,15.314139,23.911625,43.225292,65.913963,115.165649,NaN,182.574722,607.355419873548,2.42166856943236,0.0695757216169957,1.87108349764507,13.43981197445,731.130575890018,2.53985377221393,0.0145863757412965,2.8270426519418,86.987553442512,685.906969751273,102.171555548022,0.0126522503587532,3.24650728727899
7,7.006151,35,35.631706,23.4,23.106319,117.269691,NaN,10.047234,NaN,54.662251,400,400.062042,25,38.203541,11.376747,100.141853,49.970078,401.286102,398.342316,400.811676,6083.541992,11.321333,11.606594,84.420616,80.143112,17.957207,106.837723,73.035942,32.777012,43.153008,15.308931,23.92145,43.232338,65.864525,115.196434,NaN,182.116074,607.364216803901,2.4217527352565,0.0696026072081467,1.87097403768264,13.4278228485053,731.139778487796,2.53988886234369,0.0145883232405015,2.82687412887478,86.9828147387186,685.934658077669,102.176016550499,0.01265496622292,3.24585531558634
