P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.006151,35,35.631706,23.4,23.113106,117.345848,NaN,10.047234,NaN,54.664276,400,400.113525,25,38.237221,11.399519,99.938812,49.970078,401.286102,398.342316,400.811676,6083.541992,11.321333,11.606594,84.499977,80.132172,17.904524,106.799782,73.072914,32.777012,43.153008,15.308931,23.92145,43.232338,65.864525,115.196434,NaN,182.116074,607.376915117133,2.42179559735586,0.0696050706968446,1.87097770403175,13.4278228485053,731.355021447203,2.54044012032421,0.0145969871502588,2.82573812407403,86.9828147387186,685.950745442373,102.180973018598,0.012655698916975,3.24560773203843
7,7.002091,35,35.630047,23.4,23.121618,117.377136,NaN,10.041162,NaN,54.661816,400,400.155853,25,38.266766,11.412435,99.89901,49.970078,401.175476,398.232178,400.717316,6082.985352,11.320634,11.600833,84.431374,80.157425,17.870653,106.775642,73.098106,32.789162,43.162781,15.281018,23.950571,43.212673,65.82074,115.225914,NaN,180.611328,607.408236432909,2.42199673717584,0.0696552740507066,1.8707908471413,13.40682578182,731.448367819435,2.54068535867585,0.0146015922142894,2.82518284380578,86.9802646426092,686.02414156836,102.201402790366,0.0126598243767904,3.24435839031991
7,6.998699,35,35.626545,23.4,23.122988,117.41378,NaN,10.038176,NaN,54.665485,400,400.026764,25,38.268982,11.40658,99.896851,49.96413,400.994751,398.077179,400.510834,6075.711914,11.296209,11.591179,84.297676,80.183113,17.872105,106.699997,73.124779,32.765663,43.041771,15.287284,23.941965,43.205429,65.774284,115.240723,NaN,178.390335,607.42365894097,2.42212856300865,0.0696951745740271,1.87063173823337,13.3892765195968,731.562308098983,2.54099020122781,0.0146079688064233,2.82444945463277,86.9748812932889,686.06918906709,102.210671200836,0.012663528950501,3.24341164503266
7,6.994456,35,35.623707,23.4,23.124376,117.473595,NaN,10.032462,NaN,54.690018,400,399.931244,25,38.247971,11.400333,99.777763,49.96413,400.994751,398.077179,400.510834,6075.711914,11.296209,11.591179,84.368629,80.217102,17.877281,106.627945,73.112038,32.765663,43.041771,15.287284,23.941965,43.205429,65.774284,115.240723,NaN,178.390335,607.442337379963,2.42229145521653,0.0697450200315924,1.87043267137845,13.3673155877499,731.739663833274,2.5414548853776,0.0146165550910374,2.82341235669064,86.9705183349374,686.126739057976,102.224675999385,0.0126674894840453,3.24232319698099
7,6.994456,35,35.623707,23.4,23.124866,117.528244,NaN,10.032462,NaN,54.698624,400,399.960846,25,38.217793,11.391574,99.666656,49.96413,401.181854,398.292877,400.734589,6076.22168,11.283566,11.578803,84.325165,80.274757,17.988071,106.607613,73.098923,32.756222,43.029083,15.312283,23.912838,43.181915,65.767502,115.251457,NaN,176.392029,607.443253892038,2.42229454867109,0.0697451980589687,1.87043294379596,13.3673155877499,731.893938518881,2.54184980237043,0.0146227571914588,2.82260856879844,86.9705183349374,686.127900262857,102.225034140136,0.0126675423504406,3.24230542660637
7,6.99244,35,35.617916,23.4,23.116474,117.604706,NaN,10.027039,NaN,54.690609,400,400.034576,25,38.210293,11.394417,99.711288,49.96413,401.315918,398.412231,400.828888,6079.239258,11.314647,11.601593,84.313904,80.269661,18.0686,106.644333,73.123421,32.764893,42.94191,15.315836,23.924171,43.120758,65.711952,115.277428,NaN,174.952286,607.435197756198,2.42231482254329,0.0697656127885398,1.87033336479089,13.3568777257879,732.126892146942,2.54246770628672,0.0146350869069578,2.82117736739907,86.9616147246009,686.128173926689,102.217484303362,0.0126702905848987,3.24187924870457
7,6.990705,35,35.613487,23.4,23.108618,117.698051,NaN,10.023539,NaN,54.713493,400,400.13623,25,38.214928,11.396374,99.848808,49.96413,401.315918,398.412231,400.828888,6079.239258,11.314647,11.601593,84.315712,80.333939,18.165779,106.694969,73.113869,32.764893,42.94191,15.315836,23.924171,43.120758,65.711952,115.277428,NaN,174.952286,607.42707991848,2.42232828357986,0.0697829612819037,1.87024731091507,13.3478929672928,732.403282244611,2.54319153931225,0.0146484597343792,2.81958218370422,86.9548043616006,686.127614595614,102.211472893175,0.0126723581047505,3.24156510434818
7,6.988584,35,35.609455,23.4,23.11021,117.77594,NaN,10.024724,NaN,54.746082,400,400.103058,25,38.20676,11.444357,100.029709,49.96413,401.224548,398.269135,400.691345,6073.287598,11.297423,11.592901,84.320152,80.285538,18.19803,106.73378,73.110344,32.758373,43.025845,15.32374,23.930275,43.128471,65.682343,115.29435,NaN,173.287384,607.438094698321,2.42241543162132,0.0698082515323131,1.87014838572713,13.3369070598533,732.634770050903,2.54379886665137,0.0146598218114059,2.81824114000709,86.9486038409735,686.155216618732,102.214673645389,0.0126755209337563,3.24084961636686
7,6.987573,35,35.603912,23.4,23.119329,117.768112,NaN,10.024015,NaN,54.75861,400,400.099731,25,38.20208,11.483483,99.951965,49.96413,401.224548,398.269135,400.691345,6073.287598,11.297423,11.592901,84.312866,80.26297,18.154087,106.758209,73.084885,32.758373,43.025845,15.32374,23.930275,43.128471,65.682343,115.29435,NaN,173.287384,607.458978926201,2.42250974794995,0.0698233510433239,1.87010595432876,13.3316696303474,732.62909166808,2.54380512949146,0.0146624405034002,2.81805844060567,86.9400787065604,686.183592579169,102.216124303169,0.0126794341806647,3.2400129935946
7,6.98597,35,35.600227,23.4,23.123262,117.690788,NaN,10.023236,NaN,54.770302,400,400.102112,25,38.201714,11.483958,99.894852,49.96413,401.224457,398.346649,400.737732,6074.507324,11.281143,11.583078,84.350708,80.191246,18.010174,106.799721,73.0746,32.749779,42.99025,15.302706,23.957338,43.168709,65.715141,115.247643,NaN,174.402115,607.472406508959,2.42259285380243,0.069843472953221,1.8700327947117,13.3233642319395,732.422050319027,2.54328926859365,0.0146560205648347,2.81897802819162,86.9344105634382,686.210114922867,102.219454455499,0.0126823850399672,3.23934052400727
7,6.98597,35,35.600227,23.4,23.123262,117.690788,NaN,10.023236,NaN,54.770302,400,400.102112,25,38.201714,11.447573,99.902061,49.96413,401.188019,398.283539,400.666168,6077.759766,11.310063,11.599771,84.402908,80.181183,17.943428,106.810196,73.077179,32.767242,42.9772,15.33937,23.932322,43.107445,65.761993,115.216568,NaN,174.522491,607.472406508959,2.42259285380243,0.069843472953221,1.8700327947117,13.3233642319395,732.422050319027,2.54328926859365,0.0146560205648347,2.81897802819162,86.9344105634382,686.210114922867,102.219454455499,0.0126823850399672,3.23934052400727
7,6.98327,35,35.596802,23.4,23.118002,117.601563,NaN,10.020256,NaN,54.785336,400,400.076813,25,38.195282,11.421991,100.069733,49.96413,401.1716,398.252869,400.682068,6072.285645,11.291879,11.584705,84.450119,80.176636,17.918493,106.857529,73.072624,32.776493,42.987976,15.348325,23.926491,43.095596,65.726784,115.228294,NaN,174.355179,607.472797644192,2.42265783785746,0.0698730627280556,1.86990288674368,13.3093719237227,732.180620487241,2.54268432022989,0.0146480800829951,2.82008897585506,86.9291419046425,686.23016385543,102.221130755938,0.0126849185552378,3.23878607742585
7,6.983591,35,35.593014,23.4,23.11722,117.537239,NaN,10.018276,NaN,54.797623,400,400.040924,25,38.194016,11.429176,100.200073,49.96413,401.1716,398.252869,400.682068,6072.285645,11.291879,11.584705,84.479111,80.162682,17.925291,106.871948,73.060562,32.776493,42.987976,15.348325,23.926491,43.095596,65.726784,115.228294,NaN,174.355179,607.470119514718,2.42264122790785,0.0698690318118032,1.86991753045262,13.3110356626606,732.010429897024,2.54226293643082,0.014643183789601,2.8208227433651,86.9233143523825,686.219123742776,102.212730227758,0.0126862084559027,3.2386788078053
7,6.981187,35,35.590691,23.4,23.119255,117.549896,NaN,10.014062,NaN,54.797127,400,400.02066,25,38.20927,11.462892,100.108459,49.96616,401.031372,398.079224,400.511261,6069.233398,11.295665,11.58426,84.425247,80.129494,17.93107,106.896507,73.074387,32.794216,42.93211,15.327293,23.952065,43.049828,65.72567,115.231827,NaN,172.778198,607.483029763413,2.42274150941738,0.0698978381930695,1.86980571430944,13.2985743903066,732.053021978238,2.54238066048391,0.0146460891346422,2.82051313590255,86.9197403361802,686.253818746665,102.220383027514,0.0126888881448005,3.23798197922133
7,6.981093,35,35.586143,23.4,23.119453,117.531448,NaN,10.011581,NaN,54.802967,400,399.974915,25,38.223454,11.477898,99.906128,49.96616,401.031372,398.079224,400.511261,6069.233398,11.295665,11.58426,84.386749,80.15168,17.926685,106.934723,73.097084,32.794216,42.93211,15.327293,23.952065,43.049828,65.72567,115.231827,NaN,172.778198,607.483755976564,2.42274617833878,0.0698990080340715,1.86980141093611,13.2980870716069,732.014479311446,2.54229905769945,0.0146468752416157,2.8205375936754,86.9127425167293,686.249799954345,102.21314924941,0.0126908584306611,3.23771268140046
7,6.979453,35,35.583801,23.4,23.128189,117.464668,NaN,10.011445,NaN,54.782051,400,399.991364,25,38.230358,11.470775,99.894135,49.96616,401.26709,398.335907,400.778564,6070.338379,11.284296,11.57578,84.385582,80.17186,18.025478,106.966766,73.112869,32.816162,42.912128,15.316881,23.983091,43.047962,65.64782,115.266663,NaN,172.418228,607.506300521664,2.42286097016798,0.069921344274006,1.86972938092402,13.2895841367028,731.833046999662,2.5418433976118,0.0146407803781343,2.82138752294631,86.9091386872352,686.289916563729,102.222455511788,0.012693794641404,3.23693298937213
7,6.978747,35,35.579193,23.4,23.144201,117.444244,NaN,10.009223,NaN,54.763439,400,400.057434,25,38.231682,11.436989,99.978821,49.96616,401.26709,398.335907,400.778564,6070.338379,11.284296,11.57578,84.417656,80.157074,18.082911,107.001953,73.124199,32.816162,42.912128,15.316881,23.983091,43.047962,65.64782,115.266663,NaN,172.418228,607.538911295818,2.42298769803636,0.0699354197572255,1.86970545215281,13.285923273195,731.789109374313,2.54174818360386,0.0146413792665939,2.82143810595318,86.9020473981652,686.331636902896,102.229276336822,0.0126978775693149,3.23596551552183
7,6.97745,35,35.574348,23.4,23.152229,117.43145,NaN,10.007933,NaN,54.750126,400,400.053467,25,38.240524,11.422084,100.006226,49.96616,401.163239,398.208832,400.625732,6072.552246,11.29948,11.590265,84.452003,80.179535,18.137033,107.04174,73.138306,32.809532,42.852371,15.327096,23.981155,43.055344,65.716774,115.207138,NaN,172.734848,607.558830391455,2.42308554166376,0.0699535020351717,1.86964923067809,13.2791971505784,731.76740551933,2.54171077917496,0.0146429949141647,2.8213640934088,86.8945905617444,686.362212506899,102.232345142092,0.0127015660239099,3.23515086186611
7,6.978185,35,35.568924,23.4,23.150463,117.444244,NaN,10.007732,NaN,54.709221,400,400.043518,25,38.248962,11.439369,99.891434,49.96616,401.197418,398.313751,400.72757,6073.397461,11.279856,11.582498,84.487915,80.209908,18.136822,107.083817,73.164429,32.814266,42.872696,15.319178,23.998636,43.079697,65.689507,115.222115,NaN,173.526978,607.552746636225,2.4230476579404,0.0699442668176829,1.86968269474292,13.2830089061291,731.819609685759,2.54186477232428,0.0146478834513908,2.82088414806523,86.8862415939201,686.34110212631,102.218676133047,0.0127031757318344,3.23507739977439
7,6.976816,35,35.565094,23.4,23.140945,117.499268,NaN,10.006572,NaN,54.666275,400,400.10376,25,38.238102,11.47023,99.581726,49.96616,401.197418,398.313751,400.72757,6073.397461,11.279856,11.582498,84.531616,80.232475,18.041466,107.128845,73.190178,32.814266,42.872696,15.319178,23.998636,43.079697,65.689507,115.222115,NaN,173.526978,607.54013316947,2.42303740724126,0.0699568097144206,1.86961294790837,13.2759089493827,731.986165747363,2.54230552571312,0.0146565548406036,2.81987468744232,86.8803455733842,686.332388790833,102.210937919236,0.0127045948528897,3.23493169134244
7,6.974654,35,35.559868,23.4,23.140945,117.499268,NaN,10.005574,NaN,54.666275,400,400.10376,25,38.238102,11.486341,99.492645,49.96616,401.322205,398.415894,400.841736,6068.576172,11.283352,11.575616,84.571663,80.216995,17.865526,107.192619,73.17601,32.815041,42.895947,15.316884,24.000652,43.019882,65.658821,115.248154,NaN,172.886566,607.548316279564,2.42311608161947,0.069982099174293,1.86951151417086,13.2646942146981,732.001666778767,2.54236481524513,0.0146598665551073,2.81959376105698,86.8722996531916,686.355279745917,102.211131479074,0.0127081163390883,3.2342063746988
7,6.974654,35,35.559868,23.4,23.137989,117.583641,NaN,10.005574,NaN,54.63689,400,400.159912,25,38.229668,11.489826,99.703423,49.96616,400.861359,398.263214,400.366364,6069.915527,11.24878,11.602927,84.601738,80.212303,17.861427,107.235947,73.189003,32.827366,42.859226,15.357717,23.972195,43.036194,65.557854,115.281929,NaN,172.532654,607.542790006067,2.42309743001653,0.0699810233869664,1.86950979595297,13.2646942146981,732.239512654392,2.54297359712574,0.0146694337267718,2.81836917373169,86.8722996531916,686.348278680403,102.208966821025,0.0127077973920763,3.23431230861695
7,6.975044,35,35.554913,23.4,23.140123,117.665146,NaN,10.006355,NaN,54.643368,400,400.043091,25,38.231304,11.481933,99.784386,49.96616,400.861359,398.263214,400.366364,6069.915527,11.24878,11.602927,84.650131,80.247887,17.813721,107.277084,73.180275,32.827366,42.859226,15.357717,23.972195,43.036194,65.557854,115.281929,NaN,172.532654,607.545303461375,2.42309670190739,0.0699772369743371,1.86952933148425,13.2667174137129,732.483826804756,2.54361741086578,0.0146818066526965,2.81692837721325,86.8646700525759,686.341708164235,102.200408661003,0.012709848911877,3.23405262345449
7,6.973063,35,35.551331,23.4,23.149511,117.77047,NaN,10.002108,NaN,54.659321,400,399.832031,25,38.233929,11.480536,99.619095,49.965794,400.887787,398.210754,400.336945,6068.311523,11.245488,11.601386,84.614182,80.266922,17.765793,107.274292,73.150337,32.833363,42.94899,15.33854,23.989433,43.005905,65.538963,115.29673,NaN,172.102905,607.570351146325,2.42322803329718,0.0700038370836656,1.86944189369951,13.2564397356467,732.791007219312,2.54441676547877,0.0146959940822697,2.8152284708373,86.8591540153261,686.386450712187,102.209527769159,0.0127135874207717,3.23311673914106
7,6.971093,35,35.547272,23.4,23.155313,117.841728,NaN,9.99843,NaN,54.671616,400,399.769409,25,38.240025,11.486362,99.618042,49.965794,400.887787,398.210754,400.336945,6068.311523,11.245488,11.601386,84.553101,80.331131,17.730595,107.234444,73.107994,32.833363,42.94899,15.33854,23.989433,43.005905,65.538963,115.29673,NaN,172.102905,607.588651177579,2.42333634583817,0.0700290168790709,1.86935294885022,13.2462169911343,733.003539294314,2.54497565006617,0.0147066209649061,2.81399884706758,86.8529028704634,686.421945994809,102.215162915535,0.0127171315219444,3.23228708004487
7,6.969004,35,35.543499,23.4,23.152828,117.867661,NaN,9.994696,NaN,54.684547,400,399.886505,25,38.259125,11.490492,99.79734,49.965794,400.944794,398.337952,400.470154,6064.782227,11.220094,11.588336,84.539795,80.329147,17.83729,107.226074,73.104782,32.846474,42.788021,15.355852,23.998312,42.988865,65.550232,115.27887,NaN,169.961304,607.591908927484,2.42339672055126,0.0700525875265893,1.8692536012996,13.235374402635,733.087621448269,2.54520488507878,0.0147119423237087,2.81343167826582,86.8470916521104,686.439809910592,102.215722386237,0.012719737090305,3.2317447314131
7,6.967044,35,35.540413,23.4,23.156179,117.852554,NaN,9.994443,NaN,54.7108,400,399.921936,25,38.276268,11.520247,100.02314,49.965794,400.941132,398.296722,400.419739,6063.861328,11.2472,11.596337,84.561203,80.348465,17.972218,107.254517,73.068146,32.819542,42.822029,15.303146,24.055668,42.960026,65.530151,115.280838,NaN,170.812378,607.605586698183,2.4234892282541,0.0700767846771312,1.86916377189787,13.2251991861205,733.054207133432,2.54513104000362,0.014712192887134,2.81348283873959,86.8423381768873,686.470608628273,102.221190747893,0.0127226061035528,3.2310575633396
7,6.967162,35,35.53487,23.4,23.17687,117.808243,NaN,9.993282,NaN,54.738354,400,399.919189,25,38.274483,11.528172,100.090424,49.965794,400.941132,398.296722,400.419739,6063.861328,11.2472,11.596337,84.63298,80.379402,17.953703,107.219727,73.046745,32.819542,42.822029,15.303146,24.055668,42.960026,65.530151,115.280838,NaN,170.812378,607.643815483413,2.42361545085663,0.0700829352728922,1.86918157343223,13.2258118354103,732.945862765829,2.54487478722798,0.0147107021405526,2.81381864196119,86.8337992335842,686.510935902556,102.226377711215,0.0127270771404663,3.23005026858049
7,6.967011,35,35.531704,23.4,23.204296,117.738487,NaN,9.99402,NaN,54.772736,400,399.874634,25,38.252888,11.502603,100.022942,49.965794,400.876282,398.248718,400.345062,6064.644043,11.22781,11.594954,84.697342,80.413734,18.005093,107.143951,72.969376,32.804588,42.826344,15.30502,24.067688,42.985439,65.506432,115.291588,NaN,172.775818,607.695650683563,2.42379393988009,0.0700946918018515,1.86919085732215,13.225027850627,732.758889588775,2.54440841269885,0.0147048242441178,2.8146437256092,86.8289215400629,686.573907741713,102.241710598682,0.0127314507765996,3.2288758695261
7,6.967011,35,35.531704,23.4,23.22538,117.661797,NaN,9.99402,NaN,54.788551,400,399.865112,25,38.213955,11.453593,99.945992,49.965794,400.996185,398.353119,400.500214,6064.934082,11.225328,11.590809,84.741989,80.454475,18.012491,107.158524,72.894142,32.792809,42.809509,15.337101,24.04067,42.954933,65.559158,115.242752,NaN,172.438766,607.73506083665,2.42392691838513,0.0701023676667318,1.86920348685724,13.225027850627,732.542992555162,2.54385603465806,0.0146961462709808,2.81574012638699,86.8289215400629,686.623827790692,102.257172895795,0.0127337246343266,3.22812726929411
7,6.96689,35,35.526608,23.4,23.23016,117.639626,NaN,9.992112,NaN,54.813122,400,399.908508,25,38.175491,11.412912,99.885223,49.965794,400.996185,398.353119,400.500214,6064.934082,11.225328,11.590809,84.763092,80.477287,18.006804,107.135948,72.864861,32.792809,42.809509,15.337101,24.04067,42.954933,65.559158,115.242752,NaN,172.438766,607.744452884225,2.42396146991487,0.0701055269800461,1.86920070122307,13.2243996153657,732.495623346722,2.54375398809902,0.0146968700904562,2.81578670791115,86.8210696340817,686.630308805793,102.252477517626,0.0127364431106634,3.227662927995
7,6.966079,35,35.522976,23.4,23.23016,117.639626,NaN,9.991343,NaN,54.813122,400,399.908508,25,38.175491,11.397064,99.758186,49.965794,400.970337,398.353607,400.439514,6059.218262,11.240254,11.596288,84.781769,80.323883,17.910036,107.06588,72.873955,32.797771,42.82473,15.328975,24.062065,42.989193,65.590195,115.214577,NaN,172.328003,607.747517498925,2.42399099469376,0.0701150403705229,1.86916279477924,13.2201886737568,732.50635693775,2.5437951148635,0.01469917557705,2.81559334074294,86.8154728834263,686.636766198418,102.249700866858,0.0127384648432738,3.22730455648313
7,6.964423,35,35.519455,23.4,23.225861,117.654694,NaN,9.990206,NaN,54.844791,400,399.926666,25,38.145489,11.386965,99.70919,49.965794,400.970337,398.353607,400.439514,6059.218262,11.240254,11.596288,84.616486,80.37513,17.776154,107.022293,72.869171,32.797771,42.82473,15.328975,24.062065,42.989193,65.590195,115.214577,NaN,172.328003,607.745739578093,2.42402417734826,0.0701329073269681,1.86908281348458,13.2115891298058,732.559182291892,2.54394353361809,0.0147031170049322,2.81519021342783,86.810046723715,686.644737350262,102.247539624792,0.0127405031392755,3.22693163079933
7,6.962033,35,35.51569,23.4,23.212811,117.625381,NaN,9.988135,NaN,54.8853,400,399.875732,25,38.134346,11.368923,99.65641,49.965847,400.877014,398.262665,400.377319,6059.386719,11.237336,11.587379,84.594673,80.339203,17.745955,107.013588,72.883842,32.807404,42.766117,15.351688,24.043554,42.939163,65.554153,115.238098,NaN,170.97374,607.730379726005,2.42402891703485,0.0701562153253862,1.8689632506477,13.1991752927835,732.487781568644,2.54377498998043,0.0147021886632568,2.81540963542644,86.8042440435332,686.64171949546,102.241652130938,0.0127421573228457,3.22670561357341
7,6.96198,35,35.510494,23.4,23.209309,117.548416,NaN,9.985123,NaN,54.907249,400,399.835297,25,38.128773,11.390004,99.696068,49.965847,400.800018,398.142303,400.278259,6059.216797,11.224927,11.584577,84.532623,80.297424,17.756512,107.001762,72.892204,32.804188,42.836544,15.33814,24.059095,42.941093,65.461205,115.294868,NaN,170.256271,607.724034898172,2.4240087625597,0.0701555622558952,1.86895865713228,13.1988999712347,732.286426604405,2.54327921618248,0.0146967689317873,2.81623773173523,86.796235040904,686.627532493472,102.230420327339,0.0127439842014879,3.226543588962
7,6.96233,35,35.507767,23.4,23.217079,117.539368,NaN,9.985085,NaN,54.92952,400,399.79657,25,38.130699,11.406941,99.779884,49.965847,400.800018,398.142303,400.278259,6059.216797,11.224927,11.584577,84.482208,80.297501,17.750183,107.010742,72.902092,32.804188,42.836544,15.33814,24.059095,42.941093,65.461205,115.294868,NaN,170.256271,607.737234252128,2.42404501514403,0.0701542818086497,1.86897970908426,13.2007181037957,732.269014555922,2.54324490762662,0.0146974758007335,2.81622231939833,86.7920313111759,686.637665471766,102.229973737039,0.0127457442770073,3.22619565898405
7,6.961143,35,35.504482,23.4,23.225695,117.588158,NaN,9.983396,NaN,54.944942,400,399.877533,25,38.125725,11.411524,99.775421,49.965847,400.82782,398.222595,400.344269,6057.691895,11.208158,11.578596,84.440475,80.318123,17.765766,106.988777,72.904579,32.798939,42.896603,15.318549,24.093674,42.94735,65.401413,115.317696,NaN,169.902359,607.757821892635,2.42414258180766,0.0701713621687512,1.86892948002024,13.1945517636806,732.416112627776,2.5436337535257,0.0147050922548221,2.81534631927526,86.7869670552603,686.670102843945,102.235708366313,0.0127487867091222,3.22547449704299
7,6.96013,35,35.501297,23.4,23.225794,117.614578,NaN,9.983654,NaN,54.9636,400,399.809082,25,38.11832,11.396582,99.747948,49.965847,400.64682,398.015533,400.130951,6055.081543,11.231895,11.583694,84.478218,80.276634,17.777122,106.894325,72.922073,32.801743,42.789444,15.318774,24.103237,42.928753,65.366203,115.35125,NaN,169.70372,607.761833790093,2.42418010465257,0.0701833005034139,1.86888223198341,13.1892887218797,732.499899744137,2.54386016728787,0.014710108898661,2.81479843898826,86.7820565897752,686.680127561355,102.234627604887,0.0127507606135131,3.22509565618022
7,6.960083,35,35.496967,23.4,23.227362,117.618744,NaN,9.983223,NaN,54.995075,400,399.687347,25,38.113861,11.39817,99.77951,49.965847,400.64682,398.015533,400.130951,6055.081543,11.231895,11.583694,84.524078,80.189232,17.777102,106.848022,72.912498,32.801743,42.789444,15.318774,24.103237,42.928753,65.366203,115.35125,NaN,169.70372,607.764941744251,2.42419170414647,0.0701844239841067,1.8688809913939,13.1890445196516,732.524417455531,2.5439392116117,0.0147133327523165,2.81450863159367,86.7753802350612,686.678960286941,102.228570856047,0.0127527704172225,3.22480156748376
7,6.959148,35,35.492668,23.4,23.22471,117.649971,NaN,9.981026,NaN,55.015957,400,399.765228,25,38.102661,11.413916,99.971855,49.965847,400.98819,398.320892,400.475983,6055.010254,11.220653,11.577845,84.515839,80.188446,17.769253,106.845917,72.903152,32.81525,42.796177,15.292525,24.141356,42.899021,65.320366,115.365448,NaN,169.080109,607.763517525146,2.42420904189468,0.0701944468683983,1.8688357183411,13.1841862012432,732.624990195264,2.54421276234912,0.0147196012385366,2.81383468069897,86.7687510077959,686.679985596537,102.223234680436,0.0127548659076821,3.22447702994991
7,6.958649,35,35.488926,23.4,23.216261,117.649544,NaN,9.982384,NaN,55.046642,400,399.920654,25,38.077335,11.409713,100.136169,49.965847,400.98819,398.320892,400.475983,6055.010254,11.220653,11.577845,84.501282,80.227592,17.870922,106.857269,72.897285,32.81525,42.796177,15.292525,24.141356,42.899021,65.320366,115.365448,NaN,169.080109,607.749612894072,2.42417394440984,0.0701972345571128,1.86880727067583,13.1815931690299,732.634834173363,2.5442520471457,0.0147219321268508,2.81364222519919,86.7629801521812,686.66203807833,102.212746789655,0.0127558316023054,3.22447555533989
7,6.958649,35,35.488926,23.4,23.216261,117.649544,NaN,9.982384,NaN,55.046642,400,399.920654,25,38.077335,11.400139,100.19281,49.965847,400.862518,398.204041,400.360504,6057.449219,11.218459,11.582004,84.475388,80.233002,17.917189,106.858772,72.891579,32.807983,42.729038,15.313991,24.126244,42.900551,65.281593,115.376381,NaN,169.914352,607.749612894072,2.42417394440984,0.0701972345571128,1.86880727067583,13.1815931690299,732.634834173363,2.5442520471457,0.0147219321268508,2.81364222519919,86.7629801521812,686.66203807833,102.212746789655,0.0127558316023054,3.22447555533989
7,6.956674,35,35.486107,23.4,23.217705,117.650154,NaN,9.981954,NaN,55.058212,400,399.890228,25,38.033848,11.405124,100.171005,49.964294,400.98291,398.281738,400.446564,6052.857422,11.24331,11.588654,84.482994,80.248291,17.965044,106.863876,72.903214,32.777664,42.744667,15.312531,24.138094,42.907566,65.304077,115.349541,NaN,170.162369,607.759772022946,2.42425501088889,0.0702209848106017,1.86871594153849,13.1713288199307,732.644870599552,2.54428834910767,0.0147237938296598,2.81348401609999,86.7586323985576,686.688871368846,102.217361514005,0.0127583987272821,3.22387270466406
7,6.955922,35,35.481754,23.4,23.232853,117.624268,NaN,9.978912,NaN,55.087311,400,399.916595,25,37.998486,11.423442,100.161819,49.964294,400.98291,398.281738,400.446564,6052.857422,11.24331,11.588654,84.514908,80.261726,18.026428,106.860413,72.919601,32.777664,42.744667,15.312531,24.138094,42.907566,65.304077,115.349541,NaN,170.162369,607.790919334485,2.42437792420974,0.0702353510057968,1.86869012986105,13.1674200065603,732.584888200098,2.54415125872767,0.0147236318920425,2.81362173502351,86.7519181864712,686.729454851331,102.22422719114,0.0127623245194756,3.22295543944791
7,6.9552,35,35.4786,23.4,23.250645,117.643631,NaN,9.976617,NaN,55.106892,400,399.920227,25,37.982063,11.413774,100.142708,49.964294,401.000092,398.305786,400.492096,6052.259277,11.211572,11.571006,84.560318,80.323021,18.096735,106.835876,72.939621,32.783798,42.734138,15.295867,24.161703,42.874973,65.339355,115.327438,NaN,169.736237,607.826893090794,2.42451640744865,0.0702503298454199,1.86866740553676,13.1636668365948,732.648673581403,2.54432636795894,0.0147278304914182,2.81317877934412,86.7470529234504,686.777412809264,102.234962616242,0.0127660149820755,3.22201579319858
7,6.954239,35,35.476105,23.4,23.273119,117.639565,NaN,9.975513,NaN,55.133369,400,399.862183,25,37.985531,11.416984,100.133057,49.964294,400.905579,398.199005,400.391205,6052.064941,11.215617,11.573274,84.627983,80.355217,18.090904,106.806519,72.933891,32.826656,42.791664,15.329604,24.142063,42.876995,65.279846,115.358208,NaN,168.914047,607.872516771813,2.42469310642021,0.0702698302194863,1.86863651830507,13.1586708279685,732.644598089614,2.54432534245717,0.014728957626898,2.81310433809481,86.7432039584135,686.840558752008,102.251284789639,0.0127700833219646,3.22089942400876
7,6.951875,35,35.472004,23.4,23.285208,117.624588,NaN,9.971581,NaN,55.139717,400,399.828522,25,37.995598,11.39817,100.18692,49.964294,400.905579,398.199005,400.391205,6052.064941,11.215617,11.573274,84.653831,80.362915,18.077223,106.814178,72.944733,32.826656,42.791664,15.329604,24.142063,42.876995,65.279846,115.358208,NaN,168.914047,607.904027018818,2.4248554583467,0.0703020746869117,1.86853393014996,13.1463787912108,732.614569185095,2.54426395691005,0.01472987169588,2.81309992201585,86.7368769735919,686.8962689021,102.26319539428,0.0127745795154788,3.21978009097762
7,6.951543,35,35.465664,23.4,23.298061,117.638489,NaN,9.970095,NaN,55.139168,400,399.938782,25,38.0005,11.37121,100.180229,49.964294,401.038361,398.373535,400.57193,6052.937988,11.222269,11.575794,84.660835,80.402222,18.060139,106.818726,72.955025,32.813705,42.687866,15.335661,24.147507,42.873493,65.268311,115.356194,NaN,168.185745,607.929295803009,2.42494857264829,0.0703106701259214,1.86852651692175,13.1446522515089,732.672378340164,2.54443579120933,0.0147354809003223,2.812566363814,86.7270944820353,686.923124809811,102.263208042517,0.0127788308536903,3.21892884307777
7,6.950594,35,35.463799,23.4,23.310118,117.643417,NaN,9.969753,NaN,55.118073,400,399.965332,25,37.999245,11.366642,99.9804,49.964294,401.038361,398.373535,400.57193,6052.937988,11.222269,11.575794,84.689034,80.438393,17.930109,106.818192,72.991638,32.813705,42.687866,15.335661,24.147507,42.873493,65.268311,115.356194,NaN,168.185745,607.955404101753,2.4250591513908,0.0703262468363382,1.86848992505998,13.1397167167574,732.6917398583,2.54449236838413,0.0147372260416036,2.8123976573568,86.7242165477825,686.962254561197,102.272915707459,0.0127815047511152,3.21821721633136
7,6.948668,35,35.458961,23.4,23.317926,117.663017,NaN,9.967125,NaN,55.032379,400,399.938019,25,37.988743,11.377952,99.796143,49.964294,400.974426,398.296814,400.480652,6048.756348,11.240539,11.581649,84.737946,80.449257,17.895395,106.813538,73.015121,32.80146,42.68515,15.31858,24.163147,42.875702,65.278381,115.349899,NaN,167.6091,607.977256469512,2.42517855766139,0.0703517976976903,1.86840526392303,13.1296984973344,732.761124783585,2.54468816021428,0.0147425247842493,2.81186386622083,86.7167503059396,687.000898069766,102.278571278905,0.0127855772259192,3.21730107039766
7,6.948668,35,35.458961,23.4,23.323853,117.713531,NaN,9.967125,NaN,54.946804,400,399.913574,25,37.981331,11.344606,99.711136,49.964294,400.951569,398.276642,400.47818,6049.494629,11.207796,11.562983,84.780571,80.470367,17.887859,106.767181,73.034508,32.811329,42.698055,15.327326,24.160542,42.847542,65.326073,115.314163,NaN,167.498337,607.988330518623,2.42521591056687,0.070353958029671,1.86840901385375,13.1296984973344,732.903145230447,2.54505153416431,0.0147482393028972,2.81114982464831,86.7167503059396,687.014921497027,102.282930174013,0.0127862161781049,3.21709431902759
7,6.948674,35,35.454788,23.4,23.33674,117.762695,NaN,9.968389,NaN,54.855362,400,399.909149,25,37.983837,11.320421,99.720367,49.964294,400.951569,398.276642,400.47818,6049.494629,11.207796,11.562983,84.82119,80.507149,17.78648,106.776077,73.061523,32.811329,42.698055,15.327326,24.160542,42.847542,65.326073,115.314163,NaN,167.498337,608.012386137936,2.4252969055127,0.0703585842657942,1.86841745994311,13.1297297099214,733.053615900368,2.54545222894137,0.014756455160998,2.81023748544282,86.7103096441635,687.039993417404,102.285245025968,0.0127893531964676,3.21642685215407
7,6.947573,35,35.44989,23.4,23.33674,117.762695,NaN,9.966946,NaN,54.855362,400,399.909149,25,37.983837,11.308417,99.784775,49.964294,400.909027,398.237793,400.42218,6050.28125,11.228854,11.574121,84.798553,80.530792,17.679474,106.813438,73.085747,32.846664,42.751194,15.281908,24.206562,42.837494,65.309807,115.301659,NaN,167.790878,608.016536826227,2.42533703507547,0.0703715699617959,1.86836628960356,13.1240018673942,733.068027834655,2.5455075876194,0.014759574901985,2.80997978749522,86.7027492033705,687.048794500866,102.281550715743,0.0127920961631462,3.21594756873737
7,6.947226,35,35.446846,23.4,23.347372,117.78978,NaN,9.963871,NaN,54.750172,400,399.900635,25,37.99073,11.314416,99.871223,49.959209,400.852661,398.226532,400.327332,6045.420898,11.229879,11.575642,84.758347,80.515343,17.65818,106.874069,73.064651,32.829086,42.71368,15.255041,24.248112,42.836613,65.325195,115.289551,NaN,167.504395,608.037709272,2.42541668131568,0.0703795388744904,1.86835693443578,13.1221964957942,733.153082302561,2.5457366539625,0.0147645747752305,2.80943978951184,86.698050116657,687.074802057611,102.285642219482,0.0127947370927233,3.21534776317466
7,6.945589,35,35.442078,23.4,23.347494,117.762909,NaN,9.962103,NaN,54.680305,400,399.860443,25,38.008411,11.315341,100.056755,49.959209,400.852661,398.226532,400.327332,6045.420898,11.229879,11.575642,84.733551,80.451035,17.674591,106.967422,73.069984,32.829086,42.71368,15.255041,24.248112,42.836613,65.325195,115.289551,NaN,167.504395,608.044107165197,2.42547712233932,0.0703989007479627,1.86828097229196,13.1136786150349,733.091610875165,2.54559741628123,0.0147645764234107,2.80956600191513,86.6906889801319,687.091392485301,102.284543384523,0.0127977741208221,3.21476380741469
7,6.943793,35,35.43779,23.4,23.335104,117.716164,NaN,9.959326,NaN,54.613178,400,399.837128,25,38.018822,11.337723,100.071159,49.959209,400.819031,398.186096,400.366821,6045.634766,11.206346,11.549213,84.748047,80.426025,17.683479,107.031494,72.946609,32.833672,42.666946,15.257964,24.2509,42.807377,65.209503,115.355194,NaN,166.436615,608.027728826158,2.42546453108228,0.0704155870468334,1.868189631706,13.1043316982133,732.972885292871,2.54530987960234,0.0147620249776076,2.80999688329095,86.6840681940045,687.081177326901,102.275736756059,0.0127993606087342,3.2146080131722
7,6.942239,35,35.433826,23.4,23.329971,117.714073,NaN,9.959104,NaN,54.565945,400,399.83847,25,38.020939,11.378119,100.007401,49.959209,400.970062,398.320618,400.457916,6045.350586,11.203657,11.560776,84.710266,80.447289,17.731054,107.090088,72.907791,32.7999,42.625145,15.24318,24.266792,42.799198,65.224319,115.331589,NaN,166.386078,608.023996684,2.42548885535028,0.070432069951453,1.86811417152669,13.0962427820647,732.978677703553,2.54533967128956,0.014764315526185,2.80981757838665,86.6779470797113,687.085235158257,102.271795304081,0.0128014429580663,3.21426570261703
7,6.944124,35,35.429836,23.4,23.332672,117.677002,NaN,9.962264,NaN,54.56435,400,399.881409,25,38.032177,11.407314,99.907387,49.959209,400.970062,398.320618,400.457916,6045.350586,11.203657,11.560776,84.68605,80.48114,17.784348,107.121391,72.895805,32.7999,42.625145,15.24318,24.266792,42.799198,65.224319,115.331589,NaN,166.386078,608.021937775831,2.42543713759743,0.0704107917794645,1.86820345040755,13.1060544544398,732.886256374262,2.54511827770035,0.0147626668649915,2.81012881148789,86.6717852416313,687.060711592199,102.258927458528,0.0128022354570296,3.21434122554522
7,6.942868,35,35.423981,23.4,23.33172,117.639763,NaN,9.962297,NaN,54.576687,400,399.875214,25,38.055931,11.394897,99.810074,49.959209,400.878906,398.215637,400.386322,6047.660156,11.229123,11.569047,84.703674,80.431915,17.87307,107.12973,72.898438,32.820263,42.644802,15.236928,24.280819,42.76675,65.161324,115.366646,NaN,166.684616,608.024893331093,2.42547693783003,0.0704252775582473,1.8681445040618,13.0995170280501,732.798852951957,2.54491674665673,0.0147621876428859,2.81034463357232,86.6627422012489,687.068156222156,102.253556377289,0.0128053788030148,3.21381430220247
7,6.942274,35,35.420452,23.4,23.32378,117.641594,NaN,9.960731,NaN,54.58773,400,399.853424,25,38.079353,11.385143,99.693199,49.959209,400.878906,398.215637,400.386322,6047.660156,11.229123,11.569047,84.702843,80.367828,17.936478,107.156876,72.921951,32.820263,42.644802,15.236928,24.280819,42.76675,65.161324,115.366646,NaN,166.684616,608.012299276608,2.42544856918988,0.0704293986810157,1.86811182954483,13.0964249795621,732.81439566414,2.5449698511015,0.0147646461976292,2.81013263976865,86.6572910646424,687.052987476954,102.244202899615,0.0128063777664854,3.21378524404557
7,6.942319,35,35.416302,23.4,23.32708,117.648415,NaN,9.956662,NaN,54.596603,400,399.900452,25,38.097103,11.365005,99.693962,49.959209,400.995758,398.351532,400.4599,6042.871094,11.22397,11.580906,84.730667,80.296936,18.032808,107.23365,72.914909,32.82407,42.639183,15.247136,24.279432,42.757248,65.190338,115.34127,NaN,165.915375,608.018294437996,2.42546772162886,0.0704300705573587,1.86811603370817,13.0966592324912,732.845786922283,2.54506585871546,0.0147680660672817,2.80981776215124,86.6508801107879,687.054862070672,102.239336969391,0.0128084516766294,3.21346173989659
7,6.940266,35,35.412579,23.4,23.339231,117.692902,NaN,9.956183,NaN,54.620781,400,399.932373,25,38.111103,11.366156,99.84671,49.959209,401.062592,398.406982,400.564331,6040.601563,11.20338,11.557504,84.751122,80.307541,18.065262,107.270164,72.893181,32.831802,42.591724,15.254642,24.288303,42.815853,65.09642,115.381584,NaN,165.406158,608.048730404219,2.42561915756656,0.0704587624559967,1.86802852423199,13.0859709530347,732.981729328344,2.54542776879804,0.0147754745605183,2.80899681118549,86.645128258455,687.106940998124,102.250658087716,0.0128126105990414,3.21243286779912
7,6.940266,35,35.412579,23.4,23.347025,117.727219,NaN,9.956183,NaN,54.601715,400,399.988495,25,38.103233,11.392292,99.931046,49.959209,401.062592,398.406982,400.564331,6040.601563,11.20338,11.557504,84.860764,80.282127,18.06284,107.28833,72.880081,32.831802,42.591724,15.254642,24.288303,42.815853,65.09642,115.381584,NaN,165.406158,608.063289838124,2.42566826303489,0.0704616051575987,1.86803355145347,13.0859709530347,733.078117421215,2.54567437392043,0.0147793547821412,2.80851613869338,86.645128258455,687.125375361335,102.256396771958,0.0128134510644073,3.21216291354162
7,6.937437,35,35.409718,23.4,23.360764,117.68779,NaN,9.952291,NaN,54.533676,400,399.935852,25,38.09478,11.399977,99.96685,49.962421,400.931702,398.268707,400.420837,6044.628906,11.226887,11.568019,84.921104,80.25602,18.055882,107.267998,72.872879,32.825783,42.573593,15.226107,24.315025,42.784031,65.106232,115.381058,NaN,164.309479,608.099611207851,2.4258580089346,0.0705000717260879,1.86791122516552,13.0712388592422,732.975788782196,2.54542338566723,0.0147767225065437,2.80891802219815,86.6407078121803,687.192942252166,102.27368063463,0.0128179030047399,3.21097106221545
7,6.937364,35,35.403088,23.4,23.360764,117.68779,NaN,9.9483,NaN,54.533676,400,399.935852,25,38.09478,11.393434,99.951111,49.962421,400.933807,398.276428,400.455536,6040.735352,11.213244,11.561409,84.825569,80.212967,17.894966,107.208366,72.84893,32.85247,42.578796,15.247354,24.303192,42.745098,65.119316,115.357452,NaN,164.99086,608.099886164853,2.42586067194307,0.0705009353771017,1.86790784032799,13.070858651128,732.995296516653,2.54549836844858,0.0147809552307815,2.80856943927199,86.6304628542894,687.185442789532,102.262644985853,0.0128207409879899,3.21060898612932
7,6.936095,35,35.40057,23.4,23.370363,117.644356,NaN,9.94653,NaN,54.485783,400,399.878754,25,38.098198,11.384175,99.951988,49.962421,400.933807,398.276428,400.455536,6040.735352,11.213244,11.561409,84.793098,80.211853,17.814642,107.159592,72.834457,32.85247,42.578796,15.247354,24.303192,42.745098,65.119316,115.357452,NaN,164.99086,608.122595228994,2.42596743466197,0.0705194535537988,1.86785526857679,13.0642488083478,732.880709456757,2.54521469119117,0.0147776497945871,2.80904600791482,86.6265715157256,687.222294670707,102.270820475612,0.0128236291374688,3.20989201666247
7,6.934947,35,35.394165,23.4,23.374662,117.605751,NaN,9.94258,NaN,54.457546,400,399.861603,25,38.094471,11.38173,99.97683,49.962421,400.962677,398.32785,400.484619,6036.273438,11.199698,11.549355,84.81086,80.242912,17.786493,107.036179,72.805069,32.845287,42.621624,15.253596,24.304987,42.722065,65.130898,115.335426,NaN,165.111252,608.134947929391,2.42603639807223,0.0705346114202372,1.867804881289,13.0582684499528,732.791124078016,2.54500966176979,0.0147773717953684,2.80925094990326,86.6166721373329,687.239970096087,102.267924464756,0.0128275088792618,3.20917911247548
7,6.934947,35,35.394165,23.4,23.380581,117.577637,NaN,9.94258,NaN,54.475857,400,399.92038,25,38.078777,11.404716,99.868767,49.962421,400.962677,398.32785,400.484619,6036.273438,11.199698,11.549355,84.811127,80.302658,17.785904,107.012657,72.800842,32.845287,42.621624,15.253596,24.304987,42.722065,65.130898,115.335426,NaN,165.111252,608.146003477956,2.42607368144067,0.0705367709657762,1.86780875879656,13.0582684499528,732.712139237157,2.5448075209638,0.0147741887759875,2.8096465788885,86.6166721373329,687.253967020078,102.272286131182,0.0128281470269311,3.20897516807531
7,6.93491,35,35.38974,23.4,23.391186,117.61644,NaN,9.942977,NaN,54.522179,400,400.005676,25,38.064007,11.419451,99.734146,49.962421,401.09021,398.418854,400.573212,6041.465332,11.231548,11.568493,84.751541,80.341629,17.798447,107.01532,72.809448,32.826805,42.583702,15.223813,24.341204,42.642265,65.10437,115.351044,NaN,164.765762,608.165950916954,2.42614182979689,0.070541078142592,1.86781400235171,13.0580756910633,732.83418225272,2.54513658856856,0.0147814089038564,2.80886762662631,86.6098321186108,687.273874319749,102.272685742601,0.0128311791273815,3.20837104153578
7,6.931904,35,35.383568,23.4,23.401245,117.617172,NaN,9.943962,NaN,54.548416,400,400.05484,25,38.054394,11.421846,99.712708,49.962421,401.017883,398.429016,400.627258,6038.410156,11.211713,11.55041,84.73439,80.378227,17.783524,107.031265,72.826698,32.850979,42.521938,15.234654,24.331402,42.668884,65.063782,115.364578,NaN,163.908661,608.196053313484,2.42631486504228,0.0705803553506239,1.86768146355503,13.0424127986489,732.854410761257,2.54521170456206,0.0147854361553994,2.80853239024165,86.60029045783,687.330915389226,102.282373259191,0.0128367441448667,3.20710369936858
7,6.930977,35,35.380192,23.4,23.415335,117.560928,NaN,9.943101,NaN,54.627457,400,400.037292,25,38.049942,11.432212,99.777428,49.962421,401.017883,398.429016,400.627258,6038.410156,11.211713,11.55041,84.760933,80.345749,17.83744,107.026291,72.823685,32.850979,42.521938,15.234654,24.331402,42.668884,65.063782,115.364578,NaN,163.908661,608.225857075851,2.42643742883523,0.0705964840685749,1.86764790951474,13.0375816144808,732.706374119318,2.54484561422703,0.0147812266200154,2.80914449376881,86.5950707140473,687.372596046975,102.290944625716,0.0128402664700382,3.20625937247563
7,6.928609,35,35.375801,23.4,23.422262,117.550476,NaN,9.937922,NaN,54.677475,400,399.92627,25,38.047531,11.430904,99.791634,49.962421,400.746033,398.085449,400.322021,6039.069824,11.201347,11.54913,84.785736,80.360077,17.907856,107.082138,72.837769,32.839958,42.560955,15.212776,24.355785,42.678112,65.04512,115.372154,NaN,162.846893,608.247702886597,2.42656747178635,0.0706270920855166,1.86754301650672,13.0252383022971,732.689952842891,2.54482019744074,0.0147828504116197,2.80905988108907,86.5882810263793,687.41578093715,102.298659120508,0.0128443456529817,3.20532242701231
7,6.928744,35,35.372963,23.4,23.427309,117.583252,NaN,9.937756,NaN,54.717247,400,399.76593,25,38.040234,11.42306,99.655403,49.971519,400.697876,398.083801,400.239594,6034.089355,11.211748,11.554429,84.704712,80.341759,18.035929,107.07431,72.837524,32.835056,42.540409,15.212363,24.361032,42.715366,65.082954,115.326004,NaN,162.934769,608.256620567681,2.42659432576756,0.0706273327764146,1.86755262703645,13.0259420798329,732.790373076204,2.54508795243255,0.0147883768454249,2.80844982346135,86.5838923291548,687.422217745962,102.296947310689,0.0128460035188168,3.20502830566495
7,6.925934,35,35.36858,23.4,23.427761,117.635551,NaN,9.936275,NaN,54.766266,400,399.713562,25,38.036045,11.427742,99.485512,49.971519,400.697876,398.083801,400.239594,6034.089355,11.211748,11.554429,84.717514,80.318855,18.185215,107.15184,72.841759,32.835056,42.540409,15.212363,24.361032,42.715366,65.082954,115.326004,NaN,162.934769,608.268033966551,2.42669974301343,0.0706608428682503,1.86742306556832,13.0112909943124,732.950127717074,2.54551337610344,0.0147970993511304,2.80748704140379,86.5771138614752,687.456165378401,102.30179588911,0.0128496588924332,3.2042269970467
7,6.92726,35,35.363625,23.4,23.427761,117.635551,NaN,9.933337,NaN,54.766266,400,399.713562,25,38.036045,11.443738,99.503212,49.971519,400.925537,398.260284,400.451569,6031.468262,11.187945,11.543808,84.766037,80.298065,18.242317,107.150696,72.839371,32.827751,42.464161,15.219665,24.356876,42.689522,65.024086,115.358063,NaN,163.078049,608.263046684811,2.4266513379478,0.0706451044784536,1.86748433895004,13.0182051844929,732.964703198674,2.54556943812916,0.0148002691288979,2.80722683859713,86.5694499346847,687.431624640079,102.287642610831,0.0128509235733404,3.20423130783417
7,6.925828,35,35.359802,23.4,23.436863,117.7005,NaN,9.932281,NaN,54.77216,400,399.757599,25,38.033573,11.445435,99.713531,49.971519,400.925537,398.260284,400.451569,6031.468262,11.187945,11.543808,84.831802,80.299606,18.232534,107.065186,72.824295,32.827751,42.464161,15.219665,24.356876,42.689522,65.024086,115.358063,NaN,163.078049,608.285429900164,2.42676092320555,0.070665424055886,1.86742428275362,13.0107382340952,733.158231514713,2.54607910840883,0.0148100606857131,2.80612191414962,86.5635362690982,687.467853837865,102.293940015839,0.0128544149676971,3.20343727594497
7,6.924537,35,35.357151,23.4,23.449493,117.75042,NaN,9.929445,NaN,54.768543,400,399.816956,25,38.035347,11.426701,99.901833,49.971519,400.997009,398.386597,400.531372,6034.520996,11.198934,11.548799,84.89019,80.292419,18.136461,106.988708,72.794418,32.822357,42.553959,15.21861,24.36231,42.645969,64.966133,115.394897,NaN,162.95285,608.313869482836,2.42688757404853,0.0706853646042856,1.86737317301705,13.0040055309185,733.306076228286,2.54646739534328,0.014817398883099,2.80529109387087,86.5594352176679,687.511996636124,102.304247727201,0.0128577034986886,3.2026127681015
7,6.921961,35,35.353649,23.4,23.448542,117.783958,NaN,9.928612,NaN,54.742485,400,399.902954,25,38.040672,11.413451,99.879745,49.971519,400.895508,398.262665,400.432068,6036.826172,11.195585,11.548207,84.953972,80.313667,18.008434,106.952751,72.756645,32.829315,42.52882,15.201949,24.378456,42.639706,64.98716,115.375206,NaN,162.046402,608.321778035709,2.42697564244402,0.0707156227684678,1.86725362209821,12.990568647627,733.410423234795,2.5467476007647,0.0148234285091412,2.80464485206496,86.5540172923097,687.540559187333,102.308578936308,0.0128606916504058,3.20195367029542
7,6.920689,35,35.350159,23.4,23.445652,117.765457,NaN,9.927389,NaN,54.722755,400,399.862518,25,38.054043,11.395742,99.799217,49.971519,400.895508,398.262665,400.432068,6036.826172,11.195585,11.548207,85.017609,80.339203,17.926733,106.973633,72.72451,32.829315,42.52882,15.201949,24.378456,42.639706,64.98716,115.375206,NaN,162.046402,608.321163389845,2.42700390056232,0.0707296880928054,1.86719296099946,12.9839323044055,733.368770185359,2.54665428446357,0.0148235727325807,2.80471838715407,86.5486174886137,687.546680180955,102.305918525947,0.0128626513170046,3.20161909864546
7,6.920689,35,35.350159,23.4,23.456215,117.729469,NaN,9.927389,NaN,54.72123,400,399.871979,25,38.075562,11.362229,99.780212,49.971519,400.76532,398.104065,400.256287,6029.614746,11.207418,11.554534,84.961456,80.316681,17.92219,106.981079,72.708214,32.817398,42.479279,15.182166,24.410652,42.637447,65.008186,115.360649,NaN,161.739426,608.340886587008,2.42707039798339,0.0707335457457034,1.86720014196935,12.9839323044055,733.267825028841,2.54639604498575,0.0148195066976229,2.80521603641731,86.5486174886137,687.571647286877,102.313717238712,0.0128637895999502,3.20125964692071
7,6.919696,35,35.347733,23.4,23.469486,117.690849,NaN,9.924971,NaN,54.756805,400,399.788147,25,38.083805,11.333967,99.72039,49.971519,401.06424,398.354492,400.561432,6026.058105,11.184318,11.537495,84.910233,80.272408,17.920374,106.991592,72.714241,32.833458,42.594032,15.147572,24.443529,42.645691,64.920258,115.405991,NaN,160.141968,608.369397826204,2.42719020367327,0.0707502007777349,1.8671633909689,12.9787509487901,733.166602846479,2.54614626943546,0.0148166945374213,2.80562448631933,86.5448636679374,687.613509436622,102.323618134171,0.0128668665648518,3.20048643154052
7,6.917466,35,35.343548,23.4,23.481125,117.608894,NaN,9.919971,NaN,54.805962,400,399.849609,25,38.075085,11.325936,99.756485,49.971519,401.06424,398.354492,400.561432,6026.058105,11.184318,11.537495,84.926361,80.216225,17.920368,107.03846,72.729294,32.833458,42.594032,15.147572,24.443529,42.645691,64.920258,115.405991,NaN,160.141968,608.399507887132,2.42734491329091,0.0707809831712256,1.86706857208947,12.9671130753491,732.94893007221,2.54560513986099,0.0148101043776744,2.80654491603166,86.5383875922517,687.666213953597,102.334608472005,0.0128712855064338,3.19943462459881
7,6.91852,35,35.337284,23.4,23.487825,117.512894,NaN,9.917658,NaN,54.865295,400,399.880951,25,38.065266,11.338695,99.714752,49.971519,400.911957,398.282837,400.405304,6029.867188,11.196054,11.547164,84.935799,80.10907,18.007233,107.090294,72.700279,32.838974,42.579998,15.14299,24.452932,42.611603,64.892479,115.409523,NaN,161.326523,608.408057844564,2.42734858843301,0.0707708879285971,1.8671217409425,12.9726140115114,732.697889732653,2.54498635639788,0.014803247040933,2.80755720452469,86.5286931793518,687.659530475995,102.324317848831,0.0128740000582586,3.19908929273944
