P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.918519,35,35.335445,23.4,23.487574,117.447311,NaN,9.918798,NaN,54.907822,400,399.871338,25,38.061214,11.358134,99.798019,49.971519,400.911957,398.282837,400.405304,6029.867188,11.196054,11.547164,84.944405,80.096855,17.993828,107.109833,72.721054,32.838974,42.579998,15.14299,24.452932,42.611603,64.892479,115.409523,NaN,161.326523,608.407592953714,2.42734704508985,0.0707708081568057,1.86712152256929,12.9726087926991,732.519154520943,2.54453576779868,0.0147969925893088,2.80838095380716,86.5258467996345,687.656583396804,102.320988677502,0.0128747523005559,3.19900203373694
7,6.916987,35,35.331905,23.4,23.48778,117.443573,NaN,9.921321,NaN,54.945858,400,399.852051,25,38.063107,11.383142,99.962631,49.975655,400.89856,398.18573,400.352753,6030.114258,11.207486,11.551038,84.949036,80.142075,18.078453,107.131783,72.728096,32.864567,42.545876,15.14362,24.45647,42.63496,64.832954,115.437714,NaN,161.359024,608.41373256115,2.42740429708036,0.0707891152421887,1.86705107821603,12.9646129199359,732.519095586602,2.54454902839262,0.0147988373716895,2.80824658697275,86.5203672884908,687.673521776095,102.321648921695,0.0128772315410551,3.19850990402946
7,6.915404,35,35.328533,23.4,23.48778,117.443573,NaN,9.918005,NaN,54.945858,400,399.852051,25,38.063107,11.426299,99.953171,49.975655,400.82547,398.164795,400.293091,6025.03125,11.175516,11.534963,84.98378,80.217552,18.059273,107.144714,72.699265,32.880379,42.538074,15.163827,24.449394,42.587143,64.835388,115.435204,NaN,160.929276,608.419678605252,2.42746212333796,0.0708079623087863,1.86697816094592,12.9563494935437,732.529038048707,2.54458725993427,0.0148009986727198,2.80806855704286,86.5151473980549,687.690891315434,102.322665088407,0.0128796498434925,3.19802370059877
7,6.916833,35,35.325802,23.4,23.507465,117.54554,NaN,9.916281,NaN,54.97646,400,399.80719,25,38.066944,11.430305,99.820953,49.975655,400.82547,398.164795,400.293091,6025.03125,11.175516,11.534963,84.951553,80.266617,18.066998,107.157867,72.63105,32.880379,42.538074,15.163827,24.449394,42.587143,64.835388,115.435204,NaN,160.929276,608.451063931429,2.42753381637946,0.0707981385076278,1.86705755600171,12.9638090850104,732.823332526488,2.54535096813914,0.0148143030554078,2.80649673790588,86.5109194790063,687.714292467514,102.326407874256,0.0128820342850542,3.19749655936008
7,6.915334,35,35.322151,23.4,23.528427,117.670059,NaN,9.915179,NaN,55.012089,400,399.756714,25,38.056328,11.385701,99.729172,49.975655,400.880402,398.204102,400.323486,6028.810059,11.207787,11.545428,84.924515,80.356895,17.980577,107.200981,72.60968,32.882889,42.45739,15.169879,24.449213,42.625904,64.867897,115.410202,NaN,160.964203,608.495829027774,2.4277204885481,0.0708236439536923,1.86700307937805,12.955984053971,733.183406487494,2.54628629348254,0.0148307334449908,2.80457542118875,86.5052668645754,687.779680822326,102.342083012249,0.0128867772049868,3.19630521930343
7,6.915334,35,35.322151,23.4,23.540014,117.792015,NaN,9.915179,NaN,55.034393,400,399.754089,25,38.055317,11.3468,99.701004,49.975655,400.643677,398.003204,400.087097,6028.422363,11.194796,11.543425,84.873466,80.274651,17.876011,107.242241,72.566406,32.841442,42.413593,15.170094,24.457663,42.556595,64.846085,115.412758,NaN,161.502274,608.517462039112,2.4277934044966,0.0708278761261881,1.86701113543552,12.955984053971,733.525338685628,2.54716106655637,0.0148445131148646,2.80289503972595,86.5052668645754,687.807060492096,102.350649573367,0.0128880253371087,3.19591439586722
7,6.915157,35,35.317783,23.4,23.544231,117.87603,NaN,9.915492,NaN,55.05933,400,399.655487,25,38.068687,11.32539,99.678413,49.975655,400.643677,398.003204,400.087097,6028.422363,11.194796,11.543425,84.866264,80.258492,17.746721,107.220947,72.534439,32.841442,42.413593,15.170094,24.457663,42.556595,64.846085,115.412758,NaN,161.502274,608.525999581154,2.42782640580333,0.070831524584096,1.86700593069456,12.9550600017346,733.773552139188,2.54781250039538,0.0148567943697848,2.80151911834853,86.4985035267395,687.813822429609,102.347050359625,0.0128904421804129,3.1955112137928
7,6.913965,35,35.314217,23.4,23.547142,117.882637,NaN,9.913339,NaN,55.082623,400,399.657867,25,38.088509,11.330492,99.47168,49.975655,400.669403,397.983246,400.184509,6026.362305,11.187778,11.532963,84.803665,80.240898,17.722847,107.210487,72.480064,32.852913,42.486931,15.163001,24.46603,42.602531,64.829155,115.427147,NaN,161.007523,608.535908147579,2.42788826242839,0.0708467885393968,1.86695314778849,12.9488365514332,733.802489736957,2.54790005411124,0.0148598259007789,2.8012445965718,86.4929814774359,687.832452255591,102.348215256218,0.012893013373078,3.19499530998638
7,6.913343,35,35.310856,23.4,23.562553,117.889732,NaN,9.916585,NaN,55.107254,400,399.677704,25,38.106552,11.344719,99.454712,49.975655,400.669403,397.983246,400.184509,6026.362305,11.187778,11.532963,84.856651,80.267273,17.679636,107.214066,72.464935,32.852913,42.486931,15.163001,24.46603,42.602531,64.829155,115.427147,NaN,161.007523,608.567013722069,2.42800795258723,0.0708598299736286,1.86693533608709,12.9455887656102,733.832190758021,2.54798878223049,0.0148627813138453,2.8009742290746,86.4877764526061,687.873062265046,102.35653064174,0.012896488014998,3.19418121909145
7,6.911847,35,35.309372,23.4,23.569563,117.877419,NaN,9.915378,NaN,55.128021,400,399.905548,25,38.132057,11.349523,99.574326,49.975655,401.245636,398.394653,400.761566,6026.707031,11.222692,11.527243,84.916679,80.27269,17.707773,107.227722,72.442703,32.8643,42.432659,15.139887,24.487301,42.612358,64.76194,115.452003,NaN,160.203384,608.585713452851,2.42810670655055,0.0708802239187616,1.86687152099927,12.9377764879723,733.802040727402,2.54791731924612,0.0148623443965325,2.80106516553064,86.4854781197737,687.908231456111,102.365601127024,0.0128988081025067,3.19357696750956
7,6.911799,35,35.304089,23.4,23.569412,117.855095,NaN,9.912277,NaN,55.100391,400,400.030365,25,38.15023,11.365552,99.713234,49.976746,401.140411,398.235229,400.634369,6027.19043,11.249282,11.528894,84.845261,80.302902,17.735491,107.245506,72.439209,32.822235,42.376122,15.139269,24.4979,42.563404,64.801384,115.428886,NaN,160.109482,608.585611627941,2.42810751000774,0.070880741076189,1.86686920985365,12.9375258060059,733.754959055472,2.54781699179241,0.0148632150116536,2.80109607834816,86.4772954661295,687.901718131611,102.356652223998,0.0129010640166544,3.19329930092067
7,6.912131,35,35.301094,23.4,23.572044,117.783585,NaN,9.910425,NaN,55.055401,400,400.048828,25,38.157581,11.370223,99.796906,49.976746,401.140411,398.235229,400.634369,6027.19043,11.249282,11.528894,84.783051,80.360367,17.791756,107.301071,72.45504,32.822235,42.376122,15.139269,24.4979,42.563404,64.801384,115.428886,NaN,160.109482,608.589279757689,2.42811194157848,0.070877744163708,1.86688631148445,12.939259663333,733.563388142939,2.54733838571658,0.0148570659739195,2.8019174039931,86.4726561642236,687.899518137666,102.352046131942,0.0129024113019664,3.19312067554457
7,6.911256,35,35.29863,23.4,23.572842,117.765808,NaN,9.911156,NaN,55.046379,400,400.076965,25,38.168541,11.366612,99.83049,49.976746,401.212036,398.329559,400.725616,6027.21582,11.218924,11.52358,84.745682,80.31636,17.841,107.305603,72.469299,32.804146,42.377235,15.116772,24.527731,42.530678,64.784561,115.42675,NaN,159.869934,608.594051946505,2.42814892718871,0.0708884690628055,1.86684668220038,12.9346898768122,733.520793405127,2.54723879106418,0.014856639820932,2.80203288476951,86.4688391447457,687.910226951553,102.352177409409,0.0129040906802253,3.19279590052046
7,6.909647,35,35.296906,23.4,23.572842,117.765808,NaN,9.910979,NaN,55.046379,400,400.076965,25,38.168541,11.347838,99.887779,49.976746,401.174866,398.272888,400.696686,6025.898438,11.245673,11.524051,84.731918,80.272949,17.879845,107.274559,72.483749,32.808792,42.493179,15.099051,24.540447,42.539471,64.831604,115.401665,NaN,159.083847,608.600087417072,2.42820771258258,0.0709076613099936,1.86677279248206,12.9262855780973,733.525842728119,2.54725825997005,0.0148577462643473,2.80194340579107,86.466168338945,687.930076294686,102.356140099555,0.01290582919463,3.19239333240689
7,6.909647,35,35.296906,23.4,23.573936,117.784355,NaN,9.910979,NaN,55.067459,400,400.119476,25,38.170544,11.346769,99.964638,49.976746,401.174866,398.272888,400.696686,6025.898438,11.245673,11.524051,84.749809,80.255936,17.937859,107.269409,72.504532,32.808792,42.493179,15.099051,24.540447,42.539471,64.831604,115.401665,NaN,159.083847,608.602129666929,2.42821459525491,0.0709080610350742,1.86677356498331,12.9262855780973,733.577808018849,2.54739118899717,0.0148598405154304,2.80168965654616,86.466168338945,687.932660782824,102.35694968118,0.0129059470247804,3.19235665322463
7,6.908487,35,35.291508,23.4,23.589117,117.816597,NaN,9.908493,NaN,55.106293,400,400.109344,25,38.181355,11.352952,99.995155,49.976746,401.286957,398.374542,400.785095,6021.756836,11.234114,11.524101,84.743279,80.291077,17.964354,107.260277,72.539772,32.806988,42.388496,15.115104,24.532097,42.524475,64.770065,115.434776,NaN,159.194595,608.634819275337,2.42835248443878,0.0709274502565657,1.86673106135519,12.9202256479387,733.683927015233,2.54768314990547,0.0148669448920611,2.80096981210434,86.4578051042552,687.977471722071,102.363930633774,0.0129106006280575,3.19134338382338
7,6.906618,35,35.28656,23.4,23.601788,117.861588,NaN,9.90769,NaN,55.133087,400,400.106812,25,38.206596,11.343596,100.001511,49.976746,401.099121,398.231934,400.657257,6023.967773,11.222411,11.514743,84.79821,80.322472,17.909391,107.273048,72.566368,32.84581,42.465858,15.10697,24.541969,42.525703,64.827484,115.384865,NaN,158.849121,608.665479813224,2.42850048804127,0.0709543936402929,1.86665432844152,12.910460267456,733.824395319708,2.54806123337156,0.0148751978121017,2.80010183861335,86.4501381317068,688.026660482851,102.372877973011,0.0129152370869362,3.19030103154517
7,6.905859,35,35.281868,23.4,23.612614,117.924644,NaN,9.905097,NaN,55.159431,400,400.036011,25,38.234852,11.334221,99.945694,49.976746,401.099121,398.231934,400.657257,6023.967773,11.222411,11.514743,84.866524,80.329597,17.774561,107.259079,72.608131,32.84581,42.465858,15.10697,24.541969,42.525703,64.827484,115.384865,NaN,158.849121,608.688533262234,2.42859632187964,0.0709674149431743,1.86662725350551,12.9064939945492,734.014629720335,2.54856556706743,0.0148853205007332,2.7990056583431,86.4428670096859,688.05658775425,102.376127230758,0.0129188723888394,3.18955012826417
7,6.905934,35,35.280338,23.4,23.616316,117.926865,NaN,9.902658,NaN,55.173767,400,400.010071,25,38.249779,11.357615,99.880203,49.976746,401.066559,398.185272,400.587555,6021.355469,11.21225,11.508547,84.942154,80.358116,17.691748,107.250015,72.64167,32.841728,42.473419,15.082388,24.575872,42.476013,64.784637,115.402039,NaN,159.503983,608.695162412095,2.42861686643013,0.0709678719430052,1.86663333837791,12.9068859330668,734.02531248251,2.54859870722092,0.014886553433106,2.79889690558568,86.4404958182141,688.06232610376,102.375926809472,0.0129198746925072,3.1893622021235
7,6.905408,35,35.277355,23.4,23.618801,117.916092,NaN,9.903042,NaN,55.20866,400,399.96637,25,38.2677,11.403666,99.807434,49.97879,401.071411,398.233032,400.578888,6018.500488,11.232135,11.522051,84.992981,80.353584,17.672213,107.250847,72.649338,32.83075,42.408939,15.099062,24.568605,42.489159,64.800606,115.384529,NaN,159.446213,608.701772425484,2.42865171900174,0.0709750634907705,1.86661100648705,12.9041370713751,734.003867899071,2.54855522713909,0.0148872551662081,2.79888894296494,86.4358725244682,688.071559854451,102.374923716568,0.0129217399993141,3.18902350027993
7,6.903977,35,35.272678,23.4,23.624075,117.906975,NaN,9.900517,NaN,55.250954,400,399.96698,25,38.296764,11.430448,99.707832,49.97879,401.071411,398.233032,400.578888,6018.500488,11.232135,11.522051,84.981636,80.319084,17.703117,107.252258,72.640167,32.83075,42.408939,15.099062,24.568605,42.489159,64.800606,115.384529,NaN,159.446213,608.716979635284,2.42873718916297,0.0709940901437094,1.8665492129188,12.8966579224676,733.99200479512,2.54854269746791,0.0148892321018588,2.79877140070269,86.4286230802479,688.097611812465,102.376982062878,0.0129251929060715,3.18832944701043
7,6.903778,35,35.270298,23.4,23.619148,117.847862,NaN,9.899699,NaN,55.285774,400,400.022522,25,38.330612,11.450136,99.604202,49.97879,401.319885,398.425964,400.803497,6018.469727,11.214781,11.516948,84.895111,80.249084,17.716171,107.193863,72.647385,32.860085,42.321793,15.099281,24.572971,42.462692,64.70089,115.443405,NaN,159.243973,608.708528922483,2.4287134742105,0.0709946677637006,1.86653655720802,12.8956177545826,733.833492546013,2.54814638453321,0.0148840954258914,2.79944875134164,86.4249337262307,688.085630024595,102.370113987127,0.0129257995579023,3.18833230375087
7,6.901463,35,35.265999,23.4,23.62044,117.786339,NaN,9.899908,NaN,55.305214,400,400.162292,25,38.351727,11.470226,99.569008,49.97879,401.319885,398.425964,400.803497,6018.469727,11.214781,11.516948,84.863899,80.280106,17.7369,107.091454,72.638039,32.860085,42.321793,15.099281,24.572971,42.462692,64.70089,115.443405,NaN,159.243973,608.71961536839,2.42880622276551,0.0710228183036963,1.86643143259802,12.8835156834542,733.67381192267,2.547754323796,0.0148799158656513,2.8000621102232,86.4182691134573,688.114901600781,102.37367831763,0.0129292172415958,3.18761975862631
7,6.900317,35,35.26265,23.4,23.625523,117.789688,NaN,9.897592,NaN,55.288631,400,400.266205,25,38.351963,11.460604,99.662254,49.97879,401.358856,398.556641,400.893646,6022.526367,11.221273,11.520499,84.915154,80.337761,17.844952,107.052399,72.626656,32.837681,42.315933,15.086576,24.579573,42.4519,64.674263,115.452873,NaN,159.407684,608.733396114515,2.42888008681109,0.0710383850822134,1.86638261901946,12.8775236579466,733.692984160471,2.54781611350327,0.0148824467556727,2.79984343046256,86.4130767907669,688.138308962111,102.376646546761,0.0129319076948411,3.18705662018287
7,6.900276,35,35.259144,23.4,23.6313,117.739861,NaN,9.897547,NaN,55.266376,400,400.2164,25,38.334923,11.449428,99.611687,49.97879,401.366272,398.471954,400.843353,6017.407715,11.238494,11.528706,84.946411,80.37603,17.868099,107.068443,72.613846,32.833115,42.32748,15.096781,24.581261,42.464214,64.70385,115.422844,NaN,159.7556,608.744331815868,2.42891791626106,0.0710409877145169,1.86638491782389,12.8773092699576,733.563721566636,2.54749879267674,0.0148790750226892,2.80034011348804,86.4076406155926,688.147980598303,102.37510096365,0.0129340483716603,3.18667612671009
7,6.900234,35,35.25259,23.4,23.642069,117.638412,NaN,9.89956,NaN,55.251648,400,400.234375,25,38.307461,11.450015,99.563011,49.97879,401.366272,398.471954,400.843353,6017.407715,11.238494,11.528706,84.968849,80.391205,17.907476,107.106148,72.585442,32.833115,42.32748,15.096781,24.581261,42.464214,64.70385,115.422844,NaN,159.7556,608.764588279108,2.42898717423585,0.0710454273060473,1.86639079009982,12.8770896520207,733.29877486449,2.54684584543929,0.0148718258454969,2.80138626860974,86.3974772080586,688.165510323565,102.372040451666,0.0129380261084343,3.18597294580798
7,6.900979,35,35.250877,23.4,23.657942,117.636124,NaN,9.89568,NaN,55.294186,400,400.19046,25,38.289333,11.436381,99.594955,49.97879,401.303925,398.442474,400.843719,6016.391602,11.208685,11.505112,84.959335,80.396385,17.979074,107.089088,72.566467,32.829834,42.338551,15.084907,24.597767,42.450764,64.682259,115.432632,NaN,160.217865,608.791423483568,2.42905975656603,0.0710423167776422,1.86643638930044,12.8809851095226,733.297387089593,2.54684881339959,0.0148726691377333,2.8013285615317,86.3948205694282,688.190550337114,102.377662858817,0.0129399989194421,3.18550190732488
7,6.899302,35,35.24786,23.4,23.660709,117.696945,NaN,9.895075,NaN,55.293793,400,400.1586,25,38.284737,11.40294,99.641174,49.97879,401.251953,398.410767,400.753479,6020.224609,11.234278,11.52008,85.010612,80.393616,17.978701,107.053558,72.540565,32.835533,42.302437,15.103868,24.590309,42.485046,64.636322,115.451889,NaN,159.829025,608.802868092217,2.42913846087355,0.0710633948672625,1.86636167912792,12.8722159716472,733.476575885655,2.54731879661516,0.0148814849987573,2.80034055212681,86.3901413373393,688.21620174712,102.381775616725,0.0129426324288908,3.18493186886423
7,6.899302,35,35.24786,23.4,23.660709,117.696945,NaN,9.895075,NaN,55.293793,400,400.1586,25,38.284737,11.367425,99.567017,49.97879,401.251953,398.410767,400.753479,6020.224609,11.234278,11.52008,85.074409,80.404045,17.894388,107.008392,72.503372,32.835533,42.302437,15.103868,24.590309,42.485046,64.636322,115.451889,NaN,159.829025,608.802868092217,2.42913846087355,0.0710633948672625,1.86636167912792,12.8722159716472,733.476575885655,2.54731879661516,0.0148814849987573,2.80034055212681,86.3901413373393,688.21620174712,102.381775616725,0.0129426324288908,3.18493186886423
7,6.898797,35,35.242973,23.4,23.668612,117.746803,NaN,9.891081,NaN,55.345078,400,400.173096,25,38.276676,11.359491,99.643806,49.97879,401.397614,398.490326,400.904144,6016.785156,11.221962,11.513692,85.105217,80.392677,17.802347,107.005417,72.473312,32.827915,42.336895,15.076991,24.619741,42.40884,64.586411,115.490326,NaN,159.683365,608.819508842137,2.42920661679586,0.0710723287938849,1.86634433871967,12.8695749870114,733.630474357532,2.54773113940518,0.0148902614823498,2.7994089292466,86.3825611143311,688.235470592255,102.381443923362,0.0129458828910256,3.18432163200618
7,6.898516,35,35.238644,23.4,23.673166,117.725815,NaN,9.890231,NaN,55.356091,400,400.212646,25,38.272022,11.377965,99.660751,49.97596,401.379089,398.458771,400.87735,6012.54541,11.207855,11.501054,85.182465,80.354935,17.710428,106.902428,72.437332,32.823238,42.282829,15.084706,24.621937,42.408627,64.563622,115.493164,NaN,159.689392,608.829060248229,2.42924552446582,0.0710773576083899,1.86633481180594,12.8681053872669,733.584384052263,2.5476297180452,0.0148906773682956,2.79947025378997,86.3758456770282,688.244476775984,102.378619170298,0.0129483952310837,3.18389432465503
7,6.897278,35,35.234833,23.4,23.677385,117.702278,NaN,9.889605,NaN,55.351067,400,400.204193,25,38.270298,11.397187,99.627258,49.97596,401.379089,398.458771,400.87735,6012.54541,11.207855,11.501054,85.184021,80.375114,17.705568,106.915894,72.355675,32.823238,42.282829,15.084706,24.621937,42.408627,64.563622,115.493164,NaN,159.689392,608.841568969318,2.42931731454815,0.0710937238047086,1.86628130087568,12.8616302546377,733.529643471728,2.54750418646205,0.0148904718903371,2.79959312487565,86.3699332303407,688.266500898204,102.380560690966,0.0129512502994019,3.1833209921436
7,6.896492,35,35.227814,23.4,23.68224,117.724342,NaN,9.88938,NaN,55.361969,400,400.18103,25,38.276386,11.406982,99.625854,49.97596,401.321289,398.488098,400.840881,6016.408691,11.228053,11.512753,85.234756,80.429932,17.730015,106.85939,72.334282,32.834644,42.31041,15.055123,24.655851,42.435135,64.658005,115.40332,NaN,159.296951,608.853571948448,2.42937657876223,0.0711049132774826,1.86624893526621,12.8575187803548,733.611942831227,2.54774149050241,0.0148974839633416,2.79893029974038,86.3590424537255,688.279664385799,102.375531406198,0.0129552604098564,3.18264902998892
7,6.895287,35,35.224014,23.4,23.700586,117.737778,NaN,9.88903,NaN,55.391663,400,400.226257,25,38.280575,11.423508,99.704079,49.97596,401.321289,398.488098,400.840881,6016.408691,11.228053,11.512753,85.275146,80.448029,17.713827,106.786026,72.368713,32.834644,42.31041,15.055123,24.655851,42.435135,64.658005,115.40332,NaN,159.296951,608.89231960137,2.4295359806074,0.0711260589688803,1.8662073700093,12.8512148946758,733.660659642292,2.54788060854596,0.0149014488787531,2.79855181856004,86.3531455712929,688.334600997847,102.38783452111,0.0129596126733809,3.18161774254719
7,6.895287,35,35.224014,23.4,23.728489,117.713249,NaN,9.88903,NaN,55.417656,400,400.148956,25,38.283901,11.418538,99.674606,49.97596,401.131927,398.216492,400.599213,6013.831543,11.228363,11.512241,85.291588,80.490425,17.667685,106.742477,72.425545,32.825802,42.300274,15.075121,24.638847,42.398285,64.6847,115.385208,NaN,158.863586,608.944392672713,2.42971139081913,0.0711362614015451,1.86622796250827,12.8512148946758,733.592009886569,2.54770497780569,0.0148986785509266,2.7988844248248,86.3531455712929,688.400475975811,102.408542380137,0.012962616656641,3.18069920143969
7,6.895122,35,35.219109,23.4,23.748922,117.705322,NaN,9.890079,NaN,55.424763,400,400.023865,25,38.284859,11.407644,99.211647,49.97596,401.117279,398.204224,400.641571,6012.515625,11.201946,11.49878,85.336945,80.454773,17.714865,106.802376,72.44648,32.855145,42.245995,15.083669,24.637472,42.418106,64.681419,115.389648,NaN,158.869598,608.983142535354,2.42984586440527,0.0711457093537596,1.86623557036286,12.8503516437495,733.584171840034,2.54770362261375,0.0149009430872486,2.7987384529974,86.3455331580969,688.444619937954,102.416023361621,0.0129670143659185,3.17974472802595
7,6.893521,35,35.215553,23.4,23.766335,117.706062,NaN,9.888677,NaN,55.428146,400,399.975159,25,38.28949,11.418564,99.003487,49.97596,401.117279,398.204224,400.641571,6012.515625,11.201946,11.49878,85.318352,80.446297,17.888138,106.798698,72.497482,32.855145,42.245995,15.083669,24.637472,42.418106,64.681419,115.389648,NaN,158.869598,609.021625313075,2.43001384679096,0.0711712696558761,1.8661755251347,12.8419747024012,733.596644231089,2.54774909102841,0.0149033180696459,2.79854465348228,86.3400138032229,688.50309771223,102.429778616582,0.0129714101778541,3.17868585077524
7,6.892496,35,35.212418,23.4,23.783655,117.645203,NaN,9.88718,NaN,55.458923,400,400.028748,25,38.304443,11.426314,98.969315,49.97596,401.217285,398.339752,400.74231,6009.188965,11.199824,11.499269,85.33606,80.43647,17.986362,106.785088,72.441177,32.876499,42.258045,15.051588,24.674314,42.38253,64.579048,115.448433,NaN,158.849152,609.05777882228,2.43016017842233,0.0711898958902117,1.86614176168569,12.8366108226682,733.435481329003,2.54734867851508,0.0148984614146012,2.79920900493567,86.3351475097684,688.553990641656,102.441703381244,0.0129752556585836,3.17776296764737
7,6.891284,35,35.209114,23.4,23.784153,117.630768,NaN,9.884775,NaN,55.470531,400,399.989777,25,38.312031,11.435625,99.170532,49.97596,401.255157,398.320923,400.760071,6008.47998,11.209055,11.501012,85.398415,80.377609,17.910776,106.873451,72.378502,32.867855,42.273834,15.035546,24.698515,42.385807,64.557739,115.459206,NaN,158.443466,609.063238056835,2.43020762447663,0.0712046194455259,1.86608693142484,12.8302676025773,733.404748559816,2.54728263187027,0.0148989593681657,2.7992342701303,86.3300184981146,688.567523593153,102.441654342787,0.0129774805589596,3.17734703813839
7,6.891284,35,35.209114,23.4,23.779814,117.702217,NaN,9.884775,NaN,55.464504,400,400.049683,25,38.337646,11.445643,99.343369,49.97596,401.255157,398.320923,400.760071,6008.47998,11.209055,11.501012,85.326614,80.399094,17.822639,106.908401,72.417534,32.867855,42.273834,15.035546,24.698515,42.385807,64.557739,115.459206,NaN,158.443466,609.055141112699,2.43018035579362,0.071203032806051,1.8660836776344,12.8302676025773,733.60471636474,2.54779429862532,0.014907033873808,2.79826413436904,86.3300184981146,688.557281748719,102.438431019798,0.0129770136427714,3.17748893676716
7,6.889431,35,35.205158,23.4,23.779814,117.702217,NaN,9.880468,NaN,55.464504,400,400.049683,25,38.337646,11.450414,99.465088,49.969505,401.369659,398.475311,400.883545,6011.131348,11.215429,11.512761,85.333717,80.402512,17.707687,106.783302,72.460632,32.843658,42.215237,15.017432,24.719639,42.383675,64.545898,115.464783,NaN,158.39653,609.062066547993,2.43024812068896,0.0712252743323858,1.86599929032338,12.8205680023774,733.61628501404,2.54783898655492,0.0149095843040095,2.79805984953302,86.323876820394,688.577599230461,102.43966780075,0.0129798656472782,3.1769341138092
7,6.887763,35,35.200909,23.4,23.772448,117.847389,NaN,9.880024,NaN,55.470154,400,400.205994,25,38.392792,11.440024,99.556259,49.969505,401.369659,398.475311,400.883545,6011.131348,11.215429,11.512761,85.324417,80.374435,17.592335,106.708023,72.406616,32.843658,42.215237,15.017432,24.719639,42.383675,64.545898,115.464783,NaN,158.39653,609.054555581576,2.43026284103398,0.0712426108462257,1.86591780112923,12.8118351456695,734.03473499315,2.54892561277467,0.0149287087856363,2.79588585578512,86.3172796242725,688.577612417423,102.43413215871,0.0129819351604661,3.1766403518462
7,6.888745,35,35.200916,23.4,23.790888,117.953743,NaN,9.878942,NaN,55.442234,400,400.231079,25,38.433949,11.405598,99.753761,49.969505,401.224762,398.33548,400.747437,6008.25,11.229714,11.513724,85.304482,80.258324,17.529938,106.719391,72.315102,32.875702,42.188797,15.024935,24.70355,42.380352,64.543243,115.466003,NaN,158.323105,609.0852940126,2.43034280102856,0.071237561647816,1.86597639564454,12.8169766206744,734.331992643965,2.54968573749414,0.0149406901873225,2.79446585178566,86.3172904933421,688.607653584825,102.443598801752,0.0129833014109182,3.17622523915945
7,6.886455,35,35.194508,23.4,23.806011,117.983795,NaN,9.878248,NaN,55.423813,400,400.14798,25,38.470867,11.377014,99.844223,49.969505,401.258392,398.340149,400.781677,6004.200684,11.206858,11.501752,85.362602,80.17247,17.496769,106.707558,72.329376,32.87014,42.253426,15.06013,24.682678,42.356525,64.529068,115.46817,NaN,158.396515,609.122067908521,2.43052158990747,0.0712706029025533,1.86588363128838,12.8049859866603,734.434607313126,2.54997258405025,0.0149482065162739,2.79373967396063,86.3073398868857,688.666484889918,102.45377261565,0.0129891050573173,3.1749702796167
7,6.887165,35,35.193092,23.4,23.813898,117.964317,NaN,9.876638,NaN,55.414566,400,400.130432,25,38.49128,11.364822,99.873077,49.969505,401.258392,398.340149,400.781677,6004.200684,11.206858,11.501752,85.288628,80.21286,17.475246,106.728577,72.23967,32.87014,42.253426,15.06013,24.682678,42.356525,64.529068,115.46817,NaN,158.396515,609.134132212419,2.43054517656097,0.0712649563703405,1.86592190115889,12.8087039214087,734.384308528441,2.54984939497881,0.014946926612178,2.79392608453963,86.3051408613075,688.673504801458,102.45413836227,0.0129901150755727,3.17477576021951
7,6.884986,35,35.191494,23.4,23.827026,117.880112,NaN,9.879071,NaN,55.425545,400,400.162781,25,38.506962,11.36019,99.763115,49.969505,401.499512,398.62442,401.040009,6006.953613,11.222844,11.503764,85.257233,80.270737,17.501501,106.752548,72.21273,32.864269,42.216663,15.066175,24.686569,42.340549,64.44355,115.514572,NaN,158.238831,609.166765322042,2.43070736481182,0.071295947630912,1.86583281130067,12.797292629342,734.153655243819,2.54926570369323,0.0149384704136187,2.79496582971303,86.3026591045987,688.732348610278,102.470593671246,0.012993576324386,3.17385450625714
7,6.885185,35,35.190071,23.4,23.843109,117.783661,NaN,9.876095,NaN,55.437523,400,400.264008,25,38.516052,11.363661,99.600372,49.969505,401.499512,398.62442,401.040009,6006.953613,11.222844,11.503764,85.224792,80.304016,17.485172,106.750717,72.194069,32.864269,42.216663,15.066175,24.686569,42.340549,64.44355,115.514572,NaN,158.238831,609.196030653612,2.43080112881053,0.0712994381860692,1.86585411954999,12.7983348909299,733.88816911736,2.54859211470263,0.0149285104389129,2.79618453434937,86.3004490511975,688.765719558218,102.479255209383,0.0129957910457459,3.17329713120014
7,6.884845,35,35.189377,23.4,23.843109,117.783661,NaN,9.874966,NaN,55.437523,400,400.264008,25,38.516052,11.364846,99.592346,49.969505,401.41507,398.501221,400.897034,6010.378418,11.232255,11.519309,85.165016,80.32473,17.477032,106.710327,72.17804,32.888176,42.172256,15.040977,24.714607,42.296219,64.447449,115.517525,NaN,158.118454,609.197300020969,2.43081356552248,0.0713035261081349,1.86583867298961,12.7965541290349,733.890194655054,2.54859994618956,0.0149289582148298,2.79614887786253,86.2993711767997,688.769489227177,102.479539186817,0.0129963011861196,3.17319748870801
7,6.884845,35,35.189377,23.4,23.847723,117.758301,NaN,9.874966,NaN,55.470367,400,400.249023,25,38.518723,11.368956,99.72168,49.969505,401.32251,398.426361,400.842712,6003.231445,11.210389,11.503509,85.14061,80.273605,17.567202,106.729202,72.178513,32.927559,42.209824,15.072843,24.7054,42.304699,64.495697,115.484039,NaN,158.53978,609.205909008737,2.43084255246068,0.0713052138531213,1.86584219824604,12.7965541290349,733.819279998285,2.54841854211998,0.0149260960315314,2.79648976197496,86.2993711767997,688.780377625725,102.482970632719,0.0129967974692932,3.17304772356122
7,6.88661,35,35.186184,23.4,23.845171,117.799698,NaN,9.875477,NaN,55.517017,400,400.210754,25,38.517036,11.372289,99.746918,49.969505,401.32251,398.426361,400.842712,6003.231445,11.210389,11.503509,85.093361,80.23642,17.614229,106.752007,72.202583,32.927559,42.209824,15.072843,24.7054,42.304699,64.495697,115.484039,NaN,158.53978,609.194557777515,2.43076196346115,0.0712830634080644,1.86592043896079,12.805797672601,733.944350832685,2.54875066844544,0.0149328280753875,2.7957696925453,86.2944117958565,688.745956476188,102.467963889569,0.0129967852134663,3.17330141705345
7,6.885518,35,35.18541,23.4,23.840816,117.907967,NaN,9.874785,NaN,55.526688,400,400.175659,25,38.5089,11.377449,99.652031,49.966942,401.2388,398.362335,400.717834,6005.185547,11.21207,11.500573,85.045937,80.24202,17.695738,106.799088,72.221642,32.921432,42.252476,15.086585,24.692097,42.343739,64.495041,115.483017,NaN,158.398941,609.190508960956,2.4307745426253,0.0712945960974279,1.86586749956163,12.8000789271949,734.249221451091,2.54953333831071,0.0149455350302921,2.79428338910262,86.2932095597017,688.749675464903,102.468127569621,0.0129973321429084,3.17319694218904
7,6.884722,35,35.182838,23.4,23.850855,118.013435,NaN,9.872519,NaN,55.527378,400,400.155701,25,38.50312,11.355965,99.447739,49.966942,401.170685,398.33847,400.648895,6004.016113,11.221027,11.508938,85.047012,80.26165,17.731367,106.804893,72.251945,32.881306,42.1908,15.090759,24.691088,42.320354,64.431145,115.51593,NaN,157.916214,609.212211993398,2.43086672778769,0.0713078384770055,1.865839005773,12.7959098962507,734.551330368987,2.55031560955914,0.0149590715941118,2.79275318641921,86.2892143747599,688.780958921996,102.474636871709,0.0130000124637541,3.17258967495443
7,6.883497,35,35.180668,23.4,23.852594,118.100883,NaN,9.871021,NaN,55.520073,400,400.121704,25,38.496769,11.36151,99.344353,49.966942,401.170685,398.33847,400.648895,6004.016113,11.221027,11.508938,85.061676,80.244934,17.703711,106.784225,72.298744,32.881306,42.1908,15.090759,24.691088,42.320354,64.431145,115.51593,NaN,157.916214,609.220029387639,2.4309224633083,0.0713232072890704,1.86578470385419,12.7894932932779,734.801797479912,2.55096415201616,0.0149703084842984,2.79149067647493,86.2858434435286,688.799073428904,102.477520609578,0.0130018966194913,3.17219146399574
7,6.88276,35,35.177269,23.4,23.851595,118.085396,NaN,9.874674,NaN,55.486488,400,400.205109,25,38.506245,11.374551,99.424438,49.966942,401.840454,398.980774,401.301086,6008.473145,11.213024,11.511499,85.102882,80.259872,17.574926,106.705315,72.282028,32.873627,42.285927,15.077415,24.711155,42.297176,64.370796,115.561096,NaN,157.93425,609.220916438316,2.43094314964152,0.0713317079583184,1.86575047270893,12.785632449501,734.768429127689,2.55089186993723,0.0149707608758124,2.79152205476793,86.280563007494,688.802424099394,102.474150099106,0.013003707542797,3.17191163202669
7,6.882945,35,35.176048,23.4,23.853846,117.976662,NaN,9.872313,NaN,55.455811,400,400.517853,25,38.510044,11.396134,99.544373,49.966942,401.840454,398.980774,401.301086,6008.473145,11.213024,11.511499,85.164078,80.272987,17.459457,106.620621,72.282677,32.873627,42.285927,15.077415,24.711155,42.297176,64.370796,115.561096,NaN,157.93425,609.224425732227,2.43095052220121,0.0713303057366255,1.86576059922911,12.786601618061,734.468368138435,2.55012947671995,0.0149593147395038,2.7928941916486,86.2786660486963,688.803605614643,102.472932384907,0.013004357148929,3.17181142634908
7,6.883204,35,35.176319,23.4,23.856543,117.911926,NaN,9.873186,NaN,55.41737,400,400.581726,25,38.503822,11.380117,99.699684,49.966942,401.630615,398.822601,401.133148,6010.431641,11.228495,11.514722,85.175461,80.278152,17.451561,106.575798,72.312027,32.852825,42.215137,15.042429,24.753775,42.284916,64.405739,115.534973,NaN,158.182236,609.228490993912,2.4309579895263,0.071328176531481,1.86577442755245,12.787958421759,734.286750710582,2.54966405769408,0.0149518486864112,2.79376656141744,86.2790870819327,688.806762935871,102.4742807636,0.013004368853922,3.17178672063089
7,6.881233,35,35.173767,23.4,23.868044,117.924889,NaN,9.871603,NaN,55.409836,400,400.474701,25,38.489597,11.348849,99.77475,49.966942,400.96347,398.430054,400.485779,6003.265625,11.16919,11.52063,85.172066,80.30809,17.42412,106.513702,72.346024,32.847412,42.209301,15.042429,24.748238,42.263756,64.434776,115.516464,NaN,157.764526,609.257304544067,2.43110234410864,0.07135610217963,1.86569380717646,12.777632145723,734.330391926545,2.54978541069382,0.0149549567098847,2.79346419892768,86.2751221163809,688.857667765674,102.487009033752,0.0130079346979498,3.17091300344404
7,6.883311,35,35.172562,23.4,23.887842,117.940147,NaN,9.874347,NaN,55.424412,400,400.186035,25,38.470188,11.324736,99.912758,49.966942,400.96347,398.430054,400.485779,6003.265625,11.16919,11.52063,85.147606,80.342567,17.417692,106.543289,72.378113,32.847412,42.209301,15.042429,24.748238,42.263756,64.434776,115.516464,NaN,157.764526,609.286489022742,2.43115068476747,0.0713383384706515,1.86580334389797,12.7885189435668,734.376518676209,2.54990796532153,0.0149574534249046,2.79320036459222,86.2732498613848,688.874258856186,102.490672686318,0.0130092790898358,3.1706028684944
7,6.880189,35,35.170357,23.4,23.891489,117.948555,NaN,9.871169,NaN,55.447968,400,400.149658,25,38.451794,11.31948,100.023048,49.966942,401.215851,398.684906,400.786194,6004.261719,11.156174,11.507139,85.152756,80.371323,17.443748,106.594513,72.408875,32.840843,42.109573,15.073482,24.732374,42.301594,64.467575,115.4972,NaN,157.972794,609.304940432181,2.43128780218473,0.0713772490482013,1.86566456108216,12.7721616359985,734.406417017181,2.54999284693833,0.0149598241727923,2.79297661911998,86.2698237303039,688.922897676018,102.503144841404,0.01301257240889,3.16978563829884
7,6.878527,35,35.167023,23.4,23.879925,117.98999,NaN,9.868444,NaN,55.472458,400,400.132965,25,38.449242,11.342079,100.056557,49.973415,401.088715,398.477966,400.567322,6007.441406,11.180449,11.527051,85.161514,80.303047,17.483,106.64241,72.421997,32.864788,42.193085,15.047848,24.766207,42.249767,64.445152,115.502739,NaN,157.097626,609.289566187765,2.43127598530939,0.0713930348718093,1.86558024491922,12.7634515723858,734.531822284078,2.55032623375546,0.0149666424699733,2.79225905057721,86.2646430202273,688.914120078534,102.496035984578,0.0130138001956266,3.16967687762756
7,6.878681,35,35.164467,23.4,23.879925,117.98999,NaN,9.864848,NaN,55.472458,400,400.132965,25,38.449242,11.363405,100.011429,49.973415,401.088715,398.477966,400.567322,6007.441406,11.180449,11.527051,85.179955,80.261948,17.563831,106.639236,72.437721,32.864788,42.193085,15.047848,24.766207,42.249767,64.445152,115.502739,NaN,157.097626,609.288991700074,2.43127034976226,0.0713911797208195,1.86558722783361,12.7642587073249,734.539250179603,2.5503550049898,0.0149682933125659,2.79212916866993,86.2606709707438,688.908676668968,102.490991465462,0.0130148002716975,3.16957589575369
7,6.878678,35,35.161934,23.4,23.869904,118.022179,NaN,9.865462,NaN,55.445541,400,400.126556,25,38.448643,11.366729,99.86071,49.973415,401.05069,398.437042,400.545074,6000.946777,11.173672,11.523964,85.169762,80.244644,17.675974,106.664032,72.452003,32.868607,42.070564,15.024326,24.795435,42.289249,64.448067,115.508522,NaN,157.52739,609.270307882071,2.43120751866532,0.0713875486765932,1.86557933415508,12.7642429840437,734.636475565538,2.55061325872759,0.0149735520790132,2.7915762897398,86.2567344277023,688.881778458429,102.479207822415,0.0130148111710193,3.1697699955295
7,6.878678,35,35.161934,23.4,23.859776,118.039169,NaN,9.865462,NaN,55.375751,400,400.073212,25,38.437023,11.393991,99.52536,49.973415,401.230042,398.601685,400.764252,6003.375,11.159388,11.513288,85.176834,80.242569,17.729683,106.672852,72.454842,32.894253,42.140942,15.010568,24.814978,42.24297,64.45079,115.493149,NaN,157.735657,609.251413334232,2.43114390383772,0.0713838421814019,1.86557150470566,12.7642429840437,734.683902547361,2.55073449933327,0.0149754636034453,2.79135274733627,86.2567344277023,688.857883114056,102.471669700811,0.0130137217287787,3.17009709038893
7,6.879037,35,35.159542,23.4,23.8643,118.026131,NaN,9.866378,NaN,55.291756,400,400.083832,25,38.42474,11.409536,99.209312,49.973415,401.230042,398.601685,400.764252,6003.375,11.159388,11.513288,85.242561,80.215721,17.822384,106.649048,72.470711,32.894253,42.140942,15.010568,24.814978,42.24297,64.45079,115.493149,NaN,157.735657,609.258513686663,2.43115918173833,0.0713811736568502,1.86559128589694,12.7661245006976,734.65445367487,2.55066837489697,0.0149755420074645,2.79140296385641,86.2530167976844,688.860508772014,102.469383394734,0.0130150097990926,3.16989684078869
7,6.879197,35,35.157558,23.4,23.880703,118.056305,NaN,9.863731,NaN,55.217903,400,400.1492,25,38.417088,11.408991,99.184128,49.973415,401.085632,398.481323,400.618774,6000.735352,11.16748,11.510059,85.319901,80.154068,17.856686,106.641579,72.469009,32.896072,42.088856,15.003284,24.829559,42.25671,64.363747,115.544746,NaN,157.697113,609.288518202941,2.43125635412344,0.0713852490405842,1.8656112286573,12.7669630363133,734.744433233649,2.55090598547229,0.0149802181962045,2.7909059187794,86.2499331196371,688.894426567064,102.477501262107,0.0130175254941685,3.16929655059802
7,6.877399,35,35.155502,23.4,23.890284,118.038574,NaN,9.863815,NaN,55.172737,400,400.115082,25,38.413849,11.393456,99.340797,49.973415,401.085632,398.481323,400.618774,6000.735352,11.16748,11.510059,85.351479,80.155731,17.791302,106.632446,72.476845,32.896072,42.088856,15.003284,24.829559,42.25671,64.363747,115.544746,NaN,157.697113,609.313099032199,2.43138232613776,0.0714104168825331,1.86553714806549,12.7575391645155,734.700913815332,2.55080261170282,0.0149795521917536,2.79103461521863,86.2467373819489,688.93906911844,102.488912555253,0.0130205654012118,3.16854541595487
7,6.877048,35,35.15263,23.4,23.895174,118.030594,NaN,9.862193,NaN,55.152992,400,400.097412,25,38.404934,11.36598,99.568504,49.973415,401.139862,398.474274,400.615417,6000.05127,11.169546,11.515766,85.339706,80.194267,17.679461,106.627708,72.475639,32.928318,42.162788,15.012231,24.82172,42.269474,64.3806,115.529381,NaN,157.419067,609.323530559974,2.4314258826291,0.0714164365911399,1.86552504387209,12.7556992533521,734.686978406414,2.55077798613134,0.0149805103920033,2.79099393392619,86.2422730380347,688.951690846416,102.489158231632,0.0130225444313059,3.16817614783869
7,6.877584,35,35.149906,23.4,23.911398,118.023026,NaN,9.864182,NaN,55.151566,400,400.088989,25,38.39999,11.361506,99.582581,49.973415,401.121307,398.499451,400.653473,6000.983887,11.157609,11.511647,85.290474,80.24173,17.613714,106.686508,72.479805,32.916027,42.14135,15.034731,24.808025,42.248295,64.395134,115.517036,NaN,157.899368,609.351798331919,2.43150815697548,0.0714159141283582,1.86556196311986,12.7585088903829,734.673764010125,2.55075463714641,0.0149814194909531,2.79095532912449,86.2380384718977,688.979048827861,102.494249198575,0.0130251232264899,3.16761620447493
7,6.87716,35,35.149063,23.4,23.914213,118.052376,NaN,9.865799,NaN,55.156723,400,400.117523,25,38.397163,11.343058,99.659782,49.973415,401.121307,398.499451,400.653473,6000.983887,11.157609,11.511647,85.284607,80.302971,17.490908,106.731148,72.470039,32.916027,42.14135,15.034731,24.808025,42.248295,64.395134,115.517036,NaN,157.899368,609.358630831849,2.43154135084786,0.0714220541827008,1.86554495159577,12.7562863550394,734.758118882939,2.55097350386569,0.014985266061717,2.79052744888807,86.2367279399027,688.990419898445,102.496742121525,0.0130260537568279,3.16740341774519
7,6.876405,35,35.146664,23.4,23.916519,118.069778,NaN,9.864594,NaN,55.136307,400,400.071198,25,38.395657,11.342516,99.80352,49.973415,401.075531,398.48468,400.641266,5998.733398,11.159407,11.503883,85.225166,80.337479,17.417734,106.755875,72.459274,32.917892,42.176247,15.054724,24.796303,42.22644,64.335373,115.5588,NaN,157.635742,609.3657477272,2.4315834615658,0.0714319987326828,1.86551255708153,12.7523285241185,734.813635986233,2.55112460513277,0.0149887738645321,2.79017812595238,86.2329983002222,689.003113510542,102.497628298869,0.0130278054454129,3.16706609859388
7,6.875649,35,35.144932,23.4,23.914858,118.084061,NaN,9.863441,NaN,55.11554,400,400.058014,25,38.396103,11.339921,100.011719,49.976482,401.261566,398.600952,400.79425,5999.429688,11.154334,11.497066,85.158035,80.266357,17.529764,106.784706,72.434853,32.918777,42.079384,15.040156,24.811722,42.202942,64.293968,115.591232,NaN,157.504532,609.365467726286,2.4316006987626,0.0714405055284731,1.86547702345481,12.7483651297815,734.858508902231,2.5512459393389,0.0149914995375342,2.78990373274912,86.2303054906813,689.007332109321,102.496706735249,0.0130288447614395,3.16689000691284
7,6.87453,35,35.141933,23.4,23.914858,118.084061,NaN,9.862737,NaN,55.11554,400,400.058014,25,38.396103,11.321912,100.06678,49.976482,401.261566,398.600952,400.79425,5999.429688,11.154334,11.497066,85.190102,80.301414,17.527742,106.824005,72.425751,32.918777,42.079384,15.040156,24.811722,42.202942,64.293968,115.591232,NaN,157.504532,609.369639507109,2.43164165523407,0.0714540002690926,1.86542635589533,12.7424980868579,734.867204258502,2.55127965725623,0.0149934385067912,2.78975224765602,86.2256425659539,689.018809618688,102.496429086008,0.0130308348495309,3.16652836249611
7,6.874838,35,35.139973,23.4,23.904284,118.110779,NaN,9.859261,NaN,55.114632,400,400.133026,25,38.393856,11.313906,100.130257,49.976482,401.268951,398.613129,400.736725,5999.446777,11.170569,11.511574,85.242828,80.364784,17.460135,106.863754,72.401772,32.925053,42.180946,15.040349,24.812876,42.184319,64.286888,115.596931,NaN,157.279419,609.348766145834,2.43156398048488,0.071446415111037,1.86543203036733,12.7441130357911,734.947416006913,2.55149218487117,0.0149977092917394,2.78930451924176,86.2225949280534,688.987077874313,102.483858200403,0.0130303468381531,3.16682621418968
7,6.875174,35,35.137718,23.4,23.896935,118.051849,NaN,9.85852,NaN,55.128227,400,400.156097,25,38.383339,11.293139,100.117981,49.976482,401.264801,398.642426,400.784241,5997.919922,11.177965,11.51369,85.245544,80.346542,17.508726,106.855728,72.374283,32.903339,42.17786,15.029519,24.827721,42.227207,64.25071,115.615257,NaN,157.823547,609.333804187294,2.43150553103463,0.0714396731513754,1.86544150967222,12.7458747373857,734.789560609197,2.55109734429477,0.0149925419638525,2.78996050646092,86.219088415542,688.962184262395,102.473062999196,0.0130303148473102,3.16701087782068
7,6.8761,35,35.135624,23.4,23.903622,118.029961,NaN,9.859673,NaN,55.153385,400,400.206543,25,38.373547,11.278971,100.03019,49.976482,401.264801,398.642426,400.784241,5997.919922,11.177965,11.51369,85.275002,80.319542,17.542976,106.810074,72.349609,32.903339,42.17786,15.029519,24.827721,42.227207,64.25071,115.615257,NaN,157.823547,609.342825585447,2.43151363231656,0.0714309556448001,1.86548867473856,12.7507295743514,734.73456673797,2.55096478868505,0.0149914342883894,2.79014118618574,86.2158320904057,688.962498624688,102.470436904933,0.0130313536898854,3.16686310528386
7,6.8761,35,35.135624,23.4,23.907831,118.035568,NaN,9.859673,NaN,55.167027,400,400.171906,25,38.363068,11.266396,99.917732,49.976482,401.100708,398.458435,400.623871,5998.29248,11.146828,11.499989,85.309288,80.282997,17.63269,106.815788,72.348412,32.883232,42.067905,15.023701,24.842079,42.278873,64.280235,115.591194,NaN,158.218384,609.35067743419,2.43154006455821,0.071432496094519,1.86549195921728,12.7507295743514,734.750210853699,2.5510047805179,0.0149920650364357,2.79006774593721,86.2158320904057,688.972427154959,102.473572102756,0.0130318064702967,3.16672784540831
7,6.874295,35,35.134857,23.4,23.914467,118.073372,NaN,9.861624,NaN,55.17099,400,400.092468,25,38.354294,11.257759,99.858063,49.976482,401.100708,398.458435,400.623871,5998.29248,11.146828,11.499989,85.270752,80.200897,17.687183,106.853424,72.344307,32.883232,42.067905,15.023701,24.842079,42.278873,64.280235,115.591194,NaN,158.218384,609.369786208149,2.43164780171294,0.0714566917101175,1.86541541011685,12.7412658658921,734.857900965634,2.55128299867238,0.0149968127610192,2.78953455084001,86.2146393084024,689.011896759855,102.485039002621,0.0130339816393966,3.16613797403962
7,6.872107,35,35.131779,23.4,23.926699,118.141167,NaN,9.857631,NaN,55.195969,400,400.068604,25,38.347561,11.296307,99.82412,49.976482,401.051147,398.494019,400.653503,6001.384766,11.158502,11.499121,85.195747,80.096146,17.70466,106.926346,72.366776,32.88044,42.082573,15.027865,24.846157,42.217693,64.306374,115.575043,NaN,157.629715,609.400759160559,2.43180470400158,0.0714875704971269,1.86532598691136,12.7297916101534,735.055900426156,2.55180085987571,0.0150064236369647,2.7884959877807,86.2098524124177,689.066823322043,102.498385276034,0.0130379925657326,3.16518062283021
7,6.872149,35,35.129684,23.4,23.92762,118.20031,NaN,9.857393,NaN,55.21941,400,400.064575,25,38.335545,11.334319,99.782478,49.976482,401.058563,398.394745,400.549255,5997.19043,11.172622,11.511198,85.196724,80.051743,17.707329,107.002762,72.326981,32.908165,42.138821,15.004944,24.869781,42.184391,64.299614,115.583961,NaN,157.866867,609.402320594378,2.43180894931746,0.0714874007176634,1.86532861208038,12.7300118908916,735.226857532741,2.55224576803952,0.0150144214160758,2.78762351227951,86.2065940765033,689.065686501563,102.495300866205,0.0130389663056521,3.16505277883089
7,6.872663,35,35.127216,23.4,23.926039,118.246155,NaN,9.860091,NaN,55.197166,400,400.026184,25,38.317696,11.366632,99.828468,49.981709,400.991058,398.359619,400.518066,5997.145508,11.164504,11.511718,85.190773,80.023994,17.6141,107.115341,72.231606,32.900623,42.093922,15.009949,24.869722,42.220108,64.241554,115.615532,NaN,157.995697,609.397455794245,2.4317802056479,0.0714806183493314,1.8653506250623,12.7327076270764,735.361775096451,2.5525999669065,0.0150211639379609,2.78690731556114,86.2027554105786,689.051671103195,102.487662104499,0.0130395355453016,3.16507433688041
7,6.873107,35,35.12587,23.4,23.924431,118.232803,NaN,9.859271,NaN,55.152493,400,399.974609,25,38.308029,11.382296,99.766594,49.981709,400.991058,398.359619,400.518066,5997.145508,11.164504,11.511718,85.217339,80.045021,17.513298,107.160263,72.297089,32.900623,42.093922,15.009949,24.869722,42.220108,64.241554,115.615532,NaN,157.995697,609.392801414103,2.43175385546231,0.0714746717195922,1.86536945297886,12.7350361199178,735.328453805013,2.55251999673181,0.0150205364136318,2.7870121833123,86.2006617815734,689.040017924963,102.482229206832,0.0130396631922505,3.16514056574402
7,6.872666,35,35.124577,23.4,23.930347,118.196335,NaN,9.857245,NaN,55.109913,400,399.891541,25,38.309715,11.396425,99.61647,49.981709,400.926758,398.278961,400.458405,5994.103516,11.13818,11.490208,85.1595,80.022324,17.497017,107.17585,72.224777,32.913147,42.152985,14.984944,24.900915,42.214367,64.280632,115.585663,NaN,157.244507,609.405480551236,2.43180714573561,0.0714821591777615,1.86535414947047,12.7327233605077,735.230548124489,2.55227479380981,0.0150172793895958,2.78741860778336,86.1986505286558,689.058349453595,102.486339049814,0.0130411323207443,3.16480313810229
7,6.870809,35,35.120922,23.4,23.945114,118.103249,NaN,9.855193,NaN,55.071869,400,399.912384,25,38.322388,11.425779,99.490662,49.981709,400.926758,398.278961,400.458405,5994.103516,11.13818,11.490208,85.1436,80.042206,17.491489,107.154343,72.206238,32.913147,42.152985,14.984944,24.900915,42.214367,64.280632,115.585663,NaN,157.244507,609.439945642815,2.4319678454443,0.0715099827293519,1.86528180383585,12.7229833966737,734.981609818333,2.55165263408293,0.0150091879096361,2.78844230490923,86.1929648691431,689.113947804242,102.499155361519,0.0130454578023386,3.16379903859992
