P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.869233,35,35.118614,23.4,23.965822,118.032806,NaN,9.853518,NaN,55.055626,400,399.915344,25,38.345833,11.441403,99.457031,49.981709,400.945557,398.329712,400.452271,5996.40918,11.164317,11.504183,85.125916,80.026123,17.482529,107.169716,72.19474,32.922142,42.042007,14.979752,24.912401,42.23629,64.269356,115.595528,NaN,156.808746,609.484442331397,2.4321555523874,0.0715365998722908,1.86522698267674,12.7147157539341,734.791844507048,2.5511764240916,0.0150027613104157,2.78924401056008,86.1893743291564,689.181450095239,102.517493646643,0.0130496663276959,3.16272740719659
7,6.87184,35,35.115925,23.4,23.965822,118.032806,NaN,9.857121,NaN,55.055626,400,399.915344,25,38.345833,11.42795,99.558884,49.981709,401.048767,398.346771,400.504211,5994.731934,11.149369,11.502991,85.110809,79.996918,17.478521,107.2285,72.177376,32.905613,42.098751,14.969329,24.927963,42.19907,64.204582,115.629562,NaN,157.562302,609.474731537508,2.43206011391243,0.0715051151862445,1.86534479284905,12.7283912308107,734.799642100843,2.55120667099966,0.0150045021836724,2.78910818763146,86.1851908238694,689.142088738836,102.5015525824,0.0130491893225804,3.16307653667631
7,6.869654,35,35.114174,23.4,23.985949,117.986664,NaN,9.85415,NaN,55.027275,400,399.891968,25,38.379673,11.412417,99.596512,49.981709,401.048767,398.346771,400.504211,5994.731934,11.149369,11.502991,85.274879,79.982178,17.473934,107.287491,72.182915,32.905613,42.098751,14.969329,24.927963,42.19907,64.204582,115.629562,NaN,157.562302,609.520416213512,2.43226648901335,0.0715388823764871,1.86526200676265,12.7169244426854,734.676014487769,2.55089733271793,0.015000444380821,2.78962286531472,86.1824665022656,689.217330788709,102.523067935983,0.0130534781558686,3.16193947382563
7,6.868764,35,35.112995,23.4,24.004263,118.006676,NaN,9.851409,NaN,54.98114,400,399.980591,25,38.411964,11.402206,99.659256,49.981709,401.389618,398.705109,400.848145,5995.281738,11.172307,11.508469,85.258644,79.946915,17.514307,107.298393,72.202309,32.915558,42.132137,14.973907,24.928612,42.197987,64.199547,115.631104,NaN,156.945969,609.557890122128,2.43241403189771,0.071556340320599,1.86523643284782,12.7122551255819,734.735257870326,2.55105331541555,0.0150034597576868,2.78930147488656,86.1806320727919,689.271220631016,102.538581049545,0.0130565128253693,3.16113162545174
7,6.869163,35,35.110165,23.4,24.026545,118.020676,NaN,9.852189,NaN,54.948994,400,400.170837,25,38.433704,11.41057,99.606377,49.981709,401.403168,398.671204,400.835724,5992.222656,11.173052,11.503721,85.215614,79.925652,17.612249,107.295052,72.212044,32.920559,42.151165,14.97453,24.938074,42.218708,64.117531,115.679581,NaN,157.653809,609.597966509493,2.43253928612435,0.0715596754017353,1.86527226440664,12.7143485038411,734.782513659661,2.55118497961096,0.0150068675410278,2.78897561855001,86.1762286117851,689.314582369636,102.548622638287,0.0130598769884615,3.1603543843167
7,6.868702,35,35.110218,23.4,24.040522,118.063499,NaN,9.852327,NaN,54.913898,400,400.252228,25,38.445122,11.421908,99.61982,49.981709,401.403168,398.671204,400.835724,5992.222656,11.173052,11.503721,85.183861,79.95269,17.651413,107.337845,72.238258,32.920559,42.151165,14.97453,24.938074,42.218708,64.117531,115.679581,NaN,157.653809,609.625752967424,2.43264388682325,0.0715703625786876,1.86526268199727,12.7119298306806,734.901780429078,2.55148965658294,0.0150116494514714,2.78842010817399,86.1763110821266,689.3539505804,102.561149426402,0.0130616453469582,3.15982794203819
7,6.868702,35,35.110218,23.4,24.036543,118.126831,NaN,9.852327,NaN,54.873539,400,400.268311,25,38.450085,11.446083,99.705841,49.981709,401.305573,398.5867,400.755768,5996.062012,11.159009,11.49684,85.216843,80.02562,17.770422,107.238319,72.252197,32.947487,42.048161,14.991625,24.920254,42.166187,64.150757,115.653564,NaN,157.594818,609.618331093568,2.43261891320199,0.07156890611781,1.86525948750586,12.7119298306806,735.078350582172,2.55194095967874,0.0150187679712835,2.78759741321539,86.1763110821266,689.344567750685,102.558180074143,0.0130612177094256,3.15995422195358
7,6.869297,35,35.108307,23.4,24.014086,118.210526,NaN,9.853023,NaN,54.866211,400,400.23291,25,38.452259,11.462479,99.770889,49.981709,401.305573,398.5867,400.755768,5996.062012,11.159009,11.49684,85.238174,80.054909,17.790874,107.218643,72.246567,32.947487,42.048161,14.991625,24.920254,42.166187,64.150757,115.653564,NaN,157.594818,609.574228336887,2.43245617879643,0.0715534956623556,1.86526833952138,12.7150515230323,735.317136403343,2.55255850476488,0.0150294049117512,2.78641961321712,86.1733374166291,689.280933141782,102.535561677547,0.0130592542624733,3.16068132072816
7,6.869721,35,35.105892,23.4,24.020418,118.244408,NaN,9.851626,NaN,54.867256,400,400.083038,25,38.458691,11.441277,99.752708,49.977219,401.100525,398.302338,400.488556,5990.070801,11.182034,11.503929,85.302124,80.125839,17.765087,107.242119,72.249397,32.957344,42.013996,15.007669,24.910046,42.154869,64.104301,115.680756,NaN,157.989655,609.58446101238,2.43248040376301,0.071550690568209,1.86529253620722,12.7172759350094,735.418513790916,2.55282680748025,0.01503477150031,2.7858625808956,86.1695792962296,689.286880111786,102.53430508186,0.0130607098045392,3.16043670186952
7,6.86899,35,35.10355,23.4,24.036341,118.284645,NaN,9.851144,NaN,54.895618,400,400.059784,25,38.466625,11.405149,99.698662,49.977219,401.262878,398.489655,400.648865,5991.874512,11.178452,11.512011,85.324921,80.199982,17.61314,107.210159,72.235161,32.965572,42.065445,15.003287,24.912533,42.197857,64.13414,115.655983,NaN,157.54187,609.616882558863,2.43260710355148,0.071565351649241,1.86527231405816,12.7134408596219,735.537357438718,2.55313943128339,0.0150408022154849,2.78522904093904,86.1659345711284,689.331420739139,102.545356982765,0.0130638891367924,3.15967747751631
7,6.867653,35,35.101067,23.4,24.041119,118.328087,NaN,9.851255,NaN,54.941784,400,400.132721,25,38.456558,11.361003,99.499214,49.977219,401.447449,398.661285,400.898865,5990.056641,11.150691,11.489863,85.317406,80.251289,17.547726,107.165298,72.23085,32.958458,42.077538,14.960165,24.965471,42.198521,64.135323,115.653435,NaN,157.659836,609.630769868797,2.43268603250217,0.0715832610226082,1.86521586252078,12.7064257223896,735.665501637203,2.55347632613564,0.0150472815745359,2.78454928249676,86.1620701959144,689.357830115826,102.550490313626,0.0130663112795856,3.15915333505816
7,6.867904,35,35.098591,23.4,24.029819,118.373535,NaN,9.851291,NaN,54.967545,400,400.244019,25,38.43256,11.343444,99.240067,49.977219,401.447449,398.661285,400.898865,5990.056641,11.150691,11.489863,85.342957,80.289185,17.513885,107.076103,72.220268,32.958458,42.077538,14.960165,24.965471,42.198521,64.135323,115.653435,NaN,157.659836,609.608758899975,2.43260592219678,0.0715760901092303,1.86521810092229,12.7077427771071,735.799174720585,2.55382728229235,0.0150539788511511,2.78384635966069,86.1582164899425,689.324498010945,102.536723209507,0.013066006771884,3.1594332179558
7,6.869006,35,35.096397,23.4,24.019999,118.39579,NaN,9.850122,NaN,54.987778,400,400.230194,25,38.420486,11.326842,99.276367,49.977219,401.282257,398.512024,400.707764,5994.656738,11.17146,11.512329,85.362129,80.323624,17.49778,107.048935,72.21608,32.968353,42.016529,14.986422,24.942417,42.104038,64.065895,115.703033,NaN,157.837982,609.586340831671,2.43250394581677,0.0715591764304654,1.86525993931748,12.7135248043042,735.867444768941,2.55401008429605,0.0150578933957297,2.78345422323122,86.1548015077089,689.283321061271,102.520840183437,0.0130652060332227,3.15983814362943
7,6.870542,35,35.094563,23.4,24.023148,118.354248,NaN,9.851137,NaN,54.969173,400,400.192444,25,38.418644,11.337296,99.371826,49.977219,401.282257,398.512024,400.707764,5994.656738,11.17146,11.512329,85.405594,80.308121,17.527786,107.030754,72.213318,32.968353,42.016529,14.986422,24.942417,42.104038,64.065895,115.703033,NaN,157.837982,609.586497320963,2.43246748989566,0.0715417718939005,1.86533176626715,12.7215828221453,735.757088919514,2.55373527542157,0.0150544275506308,2.78389180783685,86.151946733512,689.267229600177,102.513364319076,0.0130653723579927,3.1599299885544
7,6.869093,35,35.091988,23.4,24.023148,118.354248,NaN,9.853373,NaN,54.969173,400,400.192444,25,38.418644,11.357061,99.208046,49.977219,401.255371,398.480164,400.743469,5988.179688,11.161748,11.498243,85.406197,80.263451,17.562525,107.006653,72.228523,32.962364,41.992702,15.012671,24.918177,42.154415,64.099861,115.652596,NaN,158.200333,609.591890725282,2.43252052656936,0.0715592778194099,1.86526638574127,12.7139812509856,735.764509315603,2.55376413111363,0.0150560962241559,2.78376378431838,86.1479383227428,689.283788991797,102.515258616826,0.0130673914561668,3.15953169053765
7,6.868969,35,35.09005,23.4,24.030333,118.261726,NaN,9.852484,NaN,54.941025,400,400.164703,25,38.4049,11.365554,99.007721,49.977219,401.201324,398.536774,400.728363,5988.132813,11.143597,11.494845,85.437645,80.265747,17.633759,107.001091,72.21843,32.959572,41.98209,14.980178,24.952673,42.143757,64.140129,115.627098,NaN,157.252945,609.605754172146,2.43257016304992,0.07156340628518,1.86526654861454,12.7133306820086,735.512488618764,2.55312778259101,0.0150469788355214,2.78484899224149,86.1449213467948,689.29990313244,102.517840639873,0.0130690777362417,3.1591829363758
7,6.865997,35,35.087357,23.4,24.04014,118.175041,NaN,9.849098,NaN,54.951187,400,400.075256,25,38.387947,11.369676,99.027283,49.977219,401.201324,398.536774,400.728363,5988.132813,11.143597,11.494845,85.460579,80.240883,17.741026,107.024834,72.208923,32.959572,41.98209,14.980178,24.952673,42.143757,64.140129,115.627098,NaN,157.252945,609.635105430198,2.43274051395639,0.0716029274025135,1.86514042106977,12.6977354193704,735.278819270481,2.55254107634793,0.0150389957199037,2.78582752725187,86.1407287980456,689.360379764188,102.533487907783,0.01307315781924,3.15818690787364
7,6.865646,35,35.084648,23.4,24.050415,118.141045,NaN,9.847553,NaN,54.979942,400,400.126068,25,38.382397,11.341364,99.232689,49.965034,401.241119,398.565155,400.656647,5990.818848,11.169793,11.510781,85.461029,80.230545,17.813629,107.052803,72.20401,32.964333,42.040051,14.946007,24.989811,42.106892,64.187836,115.594131,NaN,156.933945,609.655575548869,2.4328178487046,0.0716109349790024,1.8651328914923,12.6958932543463,735.191938582454,2.55232946070422,0.0150369340955196,2.78612984740183,86.1365110715835,689.385891470611,102.538047633402,0.0130756516220448,3.15766036456708
7,6.865088,35,35.081963,23.4,24.061722,118.14566,NaN,9.845383,NaN,55.001328,400,400.154877,25,38.381081,11.297682,99.266792,49.965034,401.525604,398.929504,401.004852,5990.147949,11.147263,11.50187,85.476082,80.253555,17.844843,107.085648,72.205063,32.954403,41.981667,14.954347,24.990356,42.131218,64.155251,115.612358,NaN,157.045898,609.678740142868,2.43290923576189,0.0716218253071297,1.86511689255096,12.6929645412642,735.212559557694,2.55239247914094,0.0150391935603683,2.78593576344659,86.1323304458131,689.416713601967,102.544322366011,0.0130783760234509,3.15706467001735
7,6.865088,35,35.081963,23.4,24.061098,118.164413,NaN,9.845383,NaN,55.010017,400,400.264862,25,38.367168,11.276164,99.232849,49.965034,401.525604,398.929504,401.004852,5990.147949,11.147263,11.50187,85.441315,80.306587,17.734314,107.018326,72.229042,32.954403,41.981667,14.954347,24.990356,42.131218,64.155251,115.612358,NaN,157.045898,609.677576310085,2.43290531992036,0.071621596845505,1.86511638755854,12.6929645412642,735.264801945936,2.55252598723155,0.0150412997049294,2.78569423696267,86.1323304458131,689.415242443634,102.543856378174,0.0130783089469241,3.1570843881931
7,6.865306,35,35.080761,23.4,24.062031,118.211838,NaN,9.844309,NaN,54.981232,400,400.029419,25,38.347885,11.287479,99.247276,49.965034,400.376465,398.335114,399.916473,5985.867188,11.031815,11.506346,85.421814,80.308594,17.665052,106.968361,72.258408,32.946575,42.078835,14.968915,24.975769,42.131882,64.166489,115.590836,NaN,157.264984,609.678505622168,2.43290319344287,0.0716193009464662,1.8651269624842,12.6941087547354,735.40037019471,2.55287703041243,0.0150474034589783,2.7850246689243,86.1304588099479,689.412871500848,102.541544326342,0.013078791436452,3.15703454391351
7,6.865812,35,35.078373,23.4,24.064238,118.27211,NaN,9.843796,NaN,54.963531,400,399.688232,25,38.336609,11.315696,99.466728,49.965034,400.376465,398.335114,399.916473,5985.867188,11.031815,11.506346,85.354164,80.300331,17.604807,106.916504,72.265732,32.946575,42.078835,14.968915,24.975769,42.131882,64.166489,115.590836,NaN,157.264984,609.680739926439,2.43289851835362,0.071613987666725,1.8651515413732,12.6967644863515,735.575094505116,2.55333263153801,0.0150557145044461,2.78413388644338,86.1267402945667,689.407991793331,102.53689722995,0.0130797423798567,3.15693778369702
7,6.864662,35,35.077209,23.4,24.073133,118.340271,NaN,9.84604,NaN,54.96244,400,399.496155,25,38.335262,11.314422,99.613281,49.965034,400.425018,398.387878,399.881256,5986.59082,11.059494,11.531785,85.34095,80.310699,17.56304,106.892761,72.266006,32.969856,42.037861,14.962047,24.992208,42.097237,64.199104,115.585762,NaN,157.191559,609.701607292555,2.4329964393907,0.0716311576808532,1.86510695155789,12.6907285238,735.768187852436,2.55383037899333,0.0150641112900235,2.78320720360632,86.1249276760407,689.443257304236,102.546557369504,0.0130819224415176,3.1563863808904
7,6.864522,35,35.074554,23.4,24.089891,118.405548,NaN,9.842804,NaN,54.956707,400,399.626953,25,38.348366,11.300584,99.691223,49.965034,400.533844,398.470917,400.037292,5986.303711,11.042953,11.518858,85.384384,80.326317,17.554207,106.927231,72.256424,32.953968,42.025177,14.979547,24.97312,42.097588,64.09343,115.65435,NaN,157.185532,609.733383400015,2.43310672042471,0.0716389871511725,1.86511425592043,12.6899936600288,735.957480586607,2.55432407540788,0.0150731462283114,2.78224731470118,86.1207930379519,689.481216325573,102.555137491342,0.0130849582122994,3.15569836927389
7,6.864402,35,35.072163,23.4,24.092751,118.427773,NaN,9.842443,NaN,54.973503,400,399.681824,25,38.368698,11.310584,99.692505,49.965034,400.533844,398.470917,400.037292,5986.303711,11.042953,11.518858,85.408333,80.328232,17.553564,106.94899,72.2612,32.953968,42.025177,14.979547,24.97312,42.097588,64.09343,115.65435,NaN,157.185532,609.739163781086,2.43312905939121,0.0716414864516112,1.86511118065773,12.6893637679954,736.026190434932,2.55450875487089,0.0150771857404417,2.78184788874274,86.1170693063392,689.486480392046,102.55370147939,0.0130863737503275,3.15546585274682
7,6.86301,35,35.071968,23.4,24.103136,118.422981,NaN,9.843122,NaN,54.968269,400,399.682922,25,38.378559,11.318323,99.669243,49.965034,400.545685,398.497253,400.058197,5990.489746,11.049266,11.530414,85.463791,80.334007,17.552233,106.984138,72.261162,32.95623,42.021328,14.992253,24.959845,42.092468,64.055252,115.678589,NaN,157.086823,609.763707490664,2.4332451834639,0.0716621386453112,1.86505700843522,12.6820564266029,736.013420602728,2.55447689425909,0.0150767757147346,2.78189879467449,86.1167656050473,689.529854209666,102.567195251678,0.0130884471038841,3.15487317498228
7,6.86356,35,35.069099,23.4,24.121754,118.412682,NaN,9.843881,NaN,54.968605,400,399.672485,25,38.37825,11.329331,99.712181,49.97583,400.531738,398.33902,399.941833,5985.866211,11.066458,11.533327,85.488571,80.365288,17.501549,107.000572,72.269585,32.925758,41.98761,15.021004,24.939013,42.120777,64.10849,115.638809,NaN,157.782608,609.796387254602,2.43334186012948,0.0716622960600931,1.86509695073666,12.6849437970428,735.993023090792,2.55443584930564,0.0150774837592401,2.78188698592898,86.1122971411261,689.56242212117,102.573795739414,0.0130913427513304,3.15424423131893
7,6.864273,35,35.06831,23.4,24.14447,118.373787,NaN,9.846312,NaN,54.969505,400,399.650116,25,38.387699,11.332745,99.752808,49.97583,400.531738,398.33902,399.941833,5985.866211,11.066458,11.533327,85.455002,80.280212,17.443247,107.054176,72.254723,32.925758,41.98761,15.021004,24.939013,42.120777,64.10849,115.638809,NaN,157.782608,609.836105865479,2.433458278113,0.071661980220697,1.86514759205332,12.688686624999,735.887083332475,2.55416831742796,0.0150736394056636,2.78234014336116,86.1110682216421,689.60513085263,102.586313334977,0.0130936776964938,3.15362153834603
7,6.864976,35,35.06683,23.4,24.14447,118.373787,NaN,9.848089,NaN,54.969505,400,399.650116,25,38.387699,11.297935,99.718376,49.97583,400.561249,398.390106,400.016998,5984.958984,11.034852,11.510178,85.484596,80.239754,17.441231,107.106575,72.266785,32.920753,42.075787,14.976415,24.992002,42.127117,64.115875,115.636963,NaN,158.270142,609.833493776396,2.43343254730407,0.0716534715633071,1.86517919196981,12.692376678049,735.891343691349,2.55418489708105,0.0150745997073593,2.78226678148094,86.1087629625013,689.593525048636,102.580712880235,0.0130938767242433,3.1536760069213
7,6.865052,35,35.065109,23.4,24.153076,118.3414,NaN,9.846989,NaN,54.960835,400,399.674072,25,38.401379,11.276916,99.614464,49.97583,400.224274,398.047028,399.603455,5989.402832,11.052567,11.529198,85.54464,80.312935,17.681116,107.17672,72.295593,32.943184,42.094616,14.975787,24.992918,42.122494,64.004601,115.705956,NaN,158.33757,609.849263174193,2.43348375781795,0.0716557015493983,1.86518965349321,12.6927755860029,735.806184413391,2.55397400677659,0.0150720876995244,2.7825920547168,86.1060822188331,689.610512895531,102.583866832841,0.0130954978080948,3.15333327674287
7,6.868484,35,35.064411,23.4,24.155804,118.328842,NaN,9.853803,NaN,54.942631,400,399.599243,25,38.405293,11.282059,99.386955,49.97583,400.224274,398.047028,399.603455,5989.402832,11.052567,11.529198,85.625824,80.313065,17.764448,107.193298,72.281219,32.943184,42.094616,14.975787,24.992918,42.122494,64.004601,115.705956,NaN,158.33757,609.84159961636,2.43337528705014,0.0716151852626822,1.865346166263,12.7107860346354,735.773250293749,2.55389256786735,0.0150711332686687,2.78271682526767,86.1049949367785,689.568843514348,102.569747777488,0.0130939416350754,3.15384119922865
7,6.869668,35,35.0639,23.4,24.156088,118.325378,NaN,9.855622,NaN,54.900593,400,399.505096,25,38.407635,11.318493,99.126411,49.97583,400.763245,398.324646,400.097595,5988.171875,11.105942,11.535127,85.653641,80.336876,17.747965,107.167801,72.265945,32.936085,42.113132,14.933914,25.05061,42.110149,64.006981,115.702965,NaN,159.648499,609.837729611239,2.43333375272493,0.0716009764746096,1.86539964095139,12.7169978890518,735.765082945392,2.55387367221623,0.0150710766463596,2.78273544472534,86.1041989352797,689.552569283511,102.563924618621,0.0130934510752665,3.15402357530464
7,6.869482,35,35.063148,23.4,24.149969,118.269485,NaN,9.855497,NaN,54.853161,400,399.697083,25,38.412483,11.327564,99.088684,49.97583,401.062988,398.638092,400.45929,5987.684082,11.080034,11.514348,85.601761,80.285698,17.717571,107.127472,72.265121,32.905411,42.058834,14.935171,25.056431,42.119534,64.120934,115.635559,NaN,159.773697,609.827006495239,2.43330216428873,0.0716009860452254,1.86538629404265,12.7160220926014,735.611696018764,2.55348472139588,0.0150652980011013,2.78340917248727,86.1030275027261,689.539716530591,102.558873636794,0.0130932350491667,3.15414406200116
7,6.869482,35,35.063148,23.4,24.14683,118.113564,NaN,9.855497,NaN,54.770031,400,399.913818,25,38.415401,11.34658,99.225334,49.97583,401.062988,398.638092,400.45929,5987.684082,11.080034,11.514348,85.544289,80.223198,17.650953,107.062172,72.268906,32.905411,42.058834,14.935171,25.056431,42.119534,64.120934,115.635559,NaN,159.773697,609.821151051671,2.43328246877884,0.0715998376606346,1.86538373983427,12.7160220926014,735.177548636002,2.55237533899799,0.0150477951819369,2.78540635827501,86.1030275027261,689.532316776777,102.556527631703,0.0130928976498034,3.15424277401505
7,6.869595,35,35.062035,23.4,24.147339,117.970001,NaN,9.853873,NaN,54.67131,400,399.919098,25,38.409584,11.354956,99.338905,49.97583,400.843475,398.423767,400.234711,5987.466797,11.092735,11.518558,85.498901,80.14399,17.545763,107.038963,72.268173,32.926125,42.050301,14.942464,25.048458,42.130428,64.095757,115.643326,NaN,159.112823,609.821680567125,2.43328152845328,0.0715986580974885,1.86538923687228,12.7166149175008,734.78076018087,2.55136531137659,0.0150323746396571,2.787206966868,86.1012936821327,689.530506226774,102.554508935375,0.0130933627088991,3.15419153603161
7,6.870434,35,35.060863,23.4,24.14385,117.958298,NaN,9.852863,NaN,54.574574,400,399.8461,25,38.391392,11.341669,99.303398,49.97583,400.843475,398.423767,400.234711,5987.466797,11.092735,11.518558,85.513557,80.112305,17.526453,107.06987,72.271133,32.926125,42.050301,14.942464,25.048458,42.130428,64.095757,115.643326,NaN,159.112823,609.812053868884,2.43322894325846,0.0715872425322892,1.86542414507855,12.7210162862094,734.75153810237,2.55129510088479,0.0150318184338995,2.78729994808807,86.0994679027509,689.509215433809,102.546237785582,0.0130929685243745,3.15439623108865
7,6.869783,35,35.060299,23.4,24.138805,118.024567,NaN,9.852034,NaN,54.555336,400,399.835571,25,38.369858,11.321262,99.14386,49.97583,400.829071,398.354889,400.174377,5988.219238,11.106583,11.526723,85.509071,80.015305,17.419256,107.089561,72.302521,32.922878,41.986313,14.921433,25.072441,42.099976,64.041031,115.691521,NaN,159.284958,609.805062584252,2.43322110327479,0.0715932638301791,1.86539075719027,12.7176011943097,734.937854231063,2.55177360847721,0.0150396405133875,2.78641206607673,86.0985892673952,689.505531543173,102.544337751681,0.0130930780493821,3.1544071827464
7,6.868787,35,35.058975,23.4,24.131401,118.124329,NaN,9.854676,NaN,54.554905,400,399.917664,25,38.35746,11.30353,98.995987,49.973995,401.058441,398.564178,400.428223,5986.979492,11.113375,11.527941,85.600334,79.957489,17.365204,107.133545,72.288239,32.894775,42.050896,14.911009,25.085415,42.098103,64.040154,115.68335,NaN,159.229568,609.79495355422,2.43321108637073,0.071602593570409,1.86533992795708,12.7123757989468,735.219594889505,2.55249885126864,0.0150517136144348,2.78505887476372,86.0965266094281,689.500034717794,102.540876315622,0.0130934788855826,3.15439083165339
7,6.869228,35,35.057396,23.4,24.131401,118.124329,NaN,9.854591,NaN,54.554905,400,399.917664,25,38.35746,11.307117,99.085381,49.973995,401.058441,398.564178,400.428223,5986.979492,11.113375,11.527941,85.635048,79.962234,17.420721,107.162704,72.270897,32.894775,42.050896,14.911009,25.085415,42.098103,64.040154,115.68335,NaN,159.229568,609.79331430741,2.43319495080481,0.0715972628395432,1.86535977099974,12.7146895218764,735.224158627455,2.55251658942306,0.0150527388121307,2.78497983064019,86.0940666031198,689.491905279814,102.536249157375,0.0130938851848394,3.15439233783528
7,6.868252,35,35.056812,23.4,24.134808,118.216644,NaN,9.853587,NaN,54.55994,400,399.945862,25,38.351376,11.322283,99.315529,49.973995,400.97467,398.636139,400.439209,5984.447266,11.089499,11.512076,85.611649,79.977592,17.500908,107.19046,72.25486,32.890659,42.042423,14.913301,25.08539,42.107235,64.094009,115.649734,NaN,158.916595,609.80329729224,2.43325203953272,0.0716103081059852,1.86531862853793,12.7095687543779,735.482884558167,2.55317999789985,0.0150634829770955,2.78376779087938,86.0931567359219,689.512588174298,102.542048169572,0.013095115873189,3.15407675448497
7,6.868252,35,35.056812,23.4,24.147934,118.279182,NaN,9.853587,NaN,54.585571,400,399.976654,25,38.356045,11.350298,99.52211,49.973995,400.769043,398.401245,400.190674,5988.649414,11.105639,11.526409,85.572838,79.99189,17.561512,107.215378,72.24514,32.942585,42.02486,14.923512,25.069899,42.126045,64.058456,115.67617,NaN,158.361633,609.827781534688,2.43333439726268,0.0716151108608405,1.86532931717412,12.7095687543779,735.65695088078,2.55362472772049,0.015070498465849,2.78297049062513,86.0931567359219,689.543529718637,102.551858827687,0.0130965269033487,3.15366413173115
7,6.867697,35,35.055161,23.4,24.157232,118.303749,NaN,9.852603,NaN,54.596886,400,399.905365,25,38.371384,11.323785,99.460381,49.973995,400.769043,398.401245,400.190674,5988.649414,11.105639,11.526409,85.541916,80.016502,17.595242,107.211502,72.233345,32.942585,42.02486,14.923512,25.069899,42.126045,64.058456,115.67617,NaN,158.361633,609.84718763792,2.43341304112202,0.071625224006497,1.86531194707686,12.7066566030757,735.730073045383,2.55381788717479,0.0150743249498933,2.78257615841049,86.090584423749,689.570914210783,102.558400089818,0.0130985883235511,3.15318748145406
7,6.867826,35,35.054222,23.4,24.153412,118.277031,NaN,9.8527,NaN,54.61079,400,399.803894,25,38.396057,11.295482,99.419319,49.973995,400.696014,398.352051,400.172058,5987.681641,11.074138,11.514901,85.563126,79.983635,17.740665,107.224823,72.248817,32.9688,42.105465,14.917251,25.075674,42.116982,63.952511,115.75206,NaN,158.282196,609.839582805154,2.4333843541849,0.0716222663132378,1.86531462855438,12.7073334969748,735.658430179189,2.5536384792727,0.0150719389026527,2.78286907849349,86.0891213862831,689.558906408251,102.553373343792,0.0130985030230225,3.15328387251267
7,6.869158,35,35.056568,23.4,24.152689,118.262291,NaN,9.852867,NaN,54.638962,400,399.796509,25,38.405926,11.286576,99.396988,49.973995,400.895538,398.518158,400.364044,5986.88623,11.109273,11.526437,85.603615,79.97364,17.724047,107.264099,72.26799,32.958439,42.110626,14.921833,25.076859,42.09346,63.909325,115.778069,NaN,158.981598,609.833284403935,2.43333108397179,0.071605897469405,1.86537393649345,12.7143222715858,735.610645426329,2.55350736614201,0.0150687625485742,2.78317337770535,86.0927765822195,689.541965354929,102.551046078227,0.0130965756645435,3.15366846291291
7,6.870582,35,35.055492,23.4,24.162258,118.260635,NaN,9.852854,NaN,54.649914,400,399.866364,25,38.413548,11.267271,99.414063,49.973995,400.895538,398.518158,400.364044,5986.88623,11.109273,11.526437,85.583862,79.986252,17.683502,107.2892,72.291306,32.958439,42.110626,14.921833,25.076859,42.09346,63.909325,115.778069,NaN,158.981598,609.845842761699,2.43333903080919,0.0715921878794008,1.86544576935031,12.7217926486018,735.609138893081,2.5535076596776,0.0150692754304125,2.78314092937062,86.0911001406322,689.543541763032,102.550149336828,0.0130971771860339,3.15357459106214
7,6.869577,35,35.054436,23.4,24.178949,118.271492,NaN,9.852184,NaN,54.657852,400,399.812073,25,38.411667,11.260433,99.482323,49.973995,400.911957,398.512299,400.43042,5984.432129,11.08645,11.511778,85.556786,80.007439,17.625,107.329338,72.31572,32.944485,42.108803,14.901419,25.093239,42.163143,63.906563,115.773628,NaN,158.689087,609.880712799532,2.43348051434353,0.0716104391773868,1.86541419460587,12.7165204856969,735.64239879394,2.55359669873374,0.0150711787756884,2.78295018761888,86.089454818331,689.595314992698,102.565198165915,0.0131000578584141,3.15281355002759
7,6.869577,35,35.054436,23.4,24.185234,118.277283,NaN,9.852184,NaN,54.682831,400,399.85321,25,38.405884,11.275367,99.536217,49.984726,400.8703,398.45166,400.327393,5987.861328,11.091,11.511168,85.623177,80.043724,17.488264,107.405457,72.330856,32.976315,42.059475,14.909342,25.082197,42.138264,63.844433,115.800072,NaN,158.098022,609.892436943883,2.43351994548698,0.0716127381670672,1.86541933060102,12.7165204856969,735.658514645138,2.55363787105644,0.01507182820667,2.78287651265617,86.089454818331,689.610129963388,102.569897281065,0.0131007333514889,3.15261640944148
7,6.869054,35,35.053413,23.4,24.178589,118.292641,NaN,9.850082,NaN,54.726089,400,399.87149,25,38.395477,11.262525,99.545624,49.984726,400.8703,398.45166,400.327393,5987.861328,11.091,11.511168,85.64061,80.050514,17.428473,107.476891,72.237717,32.976315,42.059475,14.909342,25.082197,42.138264,63.844433,115.800072,NaN,158.098022,609.881984223534,2.43349738728814,0.0716166297040723,1.86539039395769,12.7137766374836,735.704200362201,2.5537585237619,0.0150742145874361,2.78263043022161,86.0878608732993,689.600314243248,102.565456398415,0.0131007894710357,3.15267781713927
7,6.870341,35,35.054607,23.4,24.177385,118.250252,NaN,9.852987,NaN,54.744839,400,399.759705,25,38.385891,11.245829,99.549644,49.984726,400.622192,398.205444,400.04715,5988.273438,11.101259,11.520714,85.573936,80.060799,17.387596,107.535294,72.195953,32.990746,42.110165,14.899127,25.104015,42.151146,63.805645,115.830132,NaN,158.910583,609.874956850266,2.43344275602304,0.0716006332861786,1.86544726017552,12.7205284305557,735.582792950833,2.55344375576952,0.0150686854180813,2.78322915625764,86.0897212511412,689.581352703705,102.560991688191,0.0130993370320812,3.15301098508834
7,6.872377,35,35.054276,23.4,24.183088,118.118576,NaN,9.85503,NaN,54.747517,400,399.693024,25,38.395378,11.238297,99.550461,49.984726,400.671539,398.24408,400.080627,5987.686035,11.102922,11.522356,85.501846,80.077194,17.383612,107.547798,72.18354,32.975132,42.070557,14.902049,25.102709,42.133137,63.866344,115.791855,NaN,159.188644,609.878031224376,2.43340407437725,0.0715781213421076,1.8655434433834,12.7312076832762,735.217154359919,2.55251069173287,0.0150541184822187,2.78489758921136,86.0892055235014,689.566386106919,102.555815498023,0.0130988175197067,3.15318789350095
7,6.872086,35,35.053864,23.4,24.190403,117.9487,NaN,9.857899,NaN,54.765091,400,399.697327,25,38.412994,11.244003,99.612953,49.984726,400.671539,398.24408,400.080627,5987.686035,11.102922,11.522356,85.535713,80.07058,17.383987,107.558258,72.079483,32.975132,42.070557,14.902049,25.102709,42.133137,63.866344,115.791855,NaN,159.188644,609.892758795353,2.43346061156825,0.0715843112650503,1.86553632070908,12.7296814694128,734.745075289622,2.5513054796448,0.0150352831111987,2.78707174657553,86.0885635849854,689.587087931616,102.561846505874,0.0130999643395315,3.15288435806073
7,6.872594,35,35.053238,23.4,24.187567,117.847855,NaN,9.859612,NaN,54.759075,400,399.677307,25,38.418549,11.314485,99.564194,49.984726,400.654053,398.24707,400.137604,5987.890625,11.073189,11.500513,85.569038,80.073509,17.40284,107.503212,72.039864,32.954277,42.049358,14.903094,25.110548,42.14949,63.904804,115.771141,NaN,159.563034,609.885580782456,2.43342424124932,0.0715771383931763,1.86555684719106,12.7323457567384,734.465764619794,2.55059362429574,0.0150243319121021,2.78835437910559,86.0875882004553,689.572603225685,102.556440124909,0.0130996120499665,3.15303484566437
7,6.873502,35,35.053768,23.4,24.183975,117.803329,NaN,9.861553,NaN,54.727917,400,399.69458,25,38.41806,11.357486,99.438309,49.984726,400.774445,398.358795,400.224945,5989.174805,11.10126,11.514737,85.56205,80.081421,17.400188,107.419518,72.02729,32.938995,42.04847,14.904135,25.098177,42.15271,63.914864,115.770035,NaN,159.229584,609.875505968305,2.43336850136708,0.0715648601093617,1.86559475168317,12.7371075461695,734.340057170556,2.55027006548617,0.0150189686544216,2.78896425452664,86.0884140061832,689.552355803023,102.550706728412,0.0130984278055703,3.15334041136616
7,6.8718,35,35.052742,23.4,24.188805,117.80896,NaN,9.860248,NaN,54.703789,400,399.734314,25,38.407837,11.372881,99.263908,49.984726,400.774445,398.358795,400.224945,5989.174805,11.10126,11.514737,85.553329,80.062714,17.427998,107.334679,72.01696,32.938995,42.04847,14.904135,25.098177,42.15271,63.914864,115.770035,NaN,159.229584,609.890840196409,2.43346104458626,0.0715871816737765,1.86552216143407,12.7281814326946,734.358742918663,2.55032180213576,0.0150202699972873,2.78883838695397,86.0868153615988,689.58578077839,102.559975910078,0.0131004571504092,3.15282584488093
7,6.871378,35,35.050438,23.4,24.194292,117.863327,NaN,9.856936,NaN,54.692062,400,399.71698,25,38.391193,11.363859,99.070595,49.984726,400.727814,398.284424,400.202118,5989.491211,11.08839,11.507244,85.540161,80.025543,17.539722,107.280518,72.018204,32.935318,42.0005,14.898309,25.097164,42.182388,63.956852,115.731674,NaN,158.504883,609.902643978963,2.43351090277663,0.0715942864872384,1.86550767083283,12.7259680076763,734.517032524309,2.55073550261534,0.0150278942020372,2.78801052294103,86.0832252819927,689.601494488456,102.561970433925,0.0131023081891182,3.15246088585032
7,6.868361,35,35.04937,23.4,24.194292,117.863327,NaN,9.85507,NaN,54.692062,400,399.71698,25,38.391193,11.356415,99.113297,49.984726,400.650574,398.215942,400.093445,5984.989746,11.084002,11.503904,85.535629,80.031349,17.618313,107.299904,72.037804,32.950829,42.087292,14.908921,25.078529,42.199154,63.949432,115.742332,NaN,157.864487,609.913850507146,2.4336212530523,0.0716307529290449,1.86537211011336,12.7101406700007,734.520132620675,2.55074753574105,0.0150285880430768,2.7879564943824,86.0815610643734,689.641555576239,102.573293840344,0.0131046608302698,3.15185605426915
7,6.869884,35,35.047104,23.4,24.196117,117.94696,NaN,9.853385,NaN,54.712521,400,399.686646,25,38.369431,11.35076,99.259499,49.984726,400.650574,398.215942,400.093445,5984.989746,11.084002,11.503904,85.551117,80.067757,17.668268,107.337357,72.067566,32.950829,42.087292,14.908921,25.078529,42.199154,63.949432,115.742332,NaN,157.864487,609.911598045298,2.43357699313505,0.0716130080469351,1.86544202723366,12.7181310475644,734.759819877842,2.5513691717844,0.0150394785766917,2.78675358632127,86.0780299170787,689.621956759413,102.564135849969,0.01310488328263,3.15196334067754
7,6.869853,35,35.046326,23.4,24.195433,118.030678,NaN,9.853389,NaN,54.742004,400,399.656525,25,38.349792,11.317209,99.352196,49.992817,400.748047,398.353149,400.15979,5987.032227,11.095896,11.511497,85.605095,80.095268,17.659441,107.237427,72.100975,32.935013,42.096432,14.873299,25.116709,42.145256,63.923752,115.757889,NaN,158.463974,609.91043722983,2.43357383581778,0.0716131325657721,1.86544007465466,12.7179684199485,734.995327457975,2.55197427163338,0.0150494028512228,2.78563099149334,86.0768175026231,689.619750943201,102.562426581742,0.0131051659239377,3.1519400613336
7,6.87001,35,35.045071,23.4,24.193401,118.093155,NaN,9.853158,NaN,54.767395,400,399.679688,25,38.34222,11.29721,99.388176,49.992817,400.748047,398.353149,400.15979,5987.032227,11.095896,11.511497,85.638336,80.102783,17.599758,107.232117,72.110443,32.935013,42.096432,14.873299,25.116709,42.145256,63.923752,115.757889,NaN,158.463974,609.906063478681,2.4335553452853,0.0716104917186742,1.86544546668544,12.7187920445577,735.172968115059,2.55243317853942,0.0150572413928963,2.78476344057276,86.0748616972232,689.611159149914,102.558072324541,0.0131053923415306,3.15196941587155
7,6.870044,35,35.04575,23.4,24.190788,118.150047,NaN,9.854814,NaN,54.807354,400,399.756531,25,38.333431,11.287716,99.515732,49.992817,400.980133,398.315643,400.348419,5986.744629,11.13407,11.506236,85.689789,80.079933,17.444517,107.403374,72.118858,32.954361,42.04483,14.846851,25.140713,42.201084,63.896152,115.768555,NaN,158.437485,609.901062774358,2.43353770843613,0.071609125052226,1.86544485772001,12.7189704072928,735.329417204097,2.55283041284077,0.0150631912442993,2.78406754804714,86.0759198652562,689.605422687806,102.557133452951,0.0131047962609474,3.15209159441772
7,6.868863,35,35.045383,23.4,24.186716,118.158997,NaN,9.853196,NaN,54.834076,400,399.883026,25,38.319386,11.306053,99.624573,49.992817,401.189575,398.549133,400.616669,5987.141113,11.123839,11.492613,85.737091,80.061783,17.384018,107.434334,72.118912,32.955883,42.072628,14.834974,25.144369,42.172722,63.924599,115.747833,NaN,158.484436,609.897853769873,2.43355536098954,0.0716219117795521,1.86538845794242,12.712774543594,735.355393804359,2.552898210274,0.0150644346979774,2.78393464291457,86.075347926758,689.611573936028,102.558608757663,0.0131052575609561,3.15198499795687
7,6.869518,35,35.045055,23.4,24.181347,118.087036,NaN,9.852087,NaN,54.882668,400,400.029327,25,38.307903,11.306826,99.703758,49.992817,401.189575,398.549133,400.616669,5987.141113,11.123839,11.492613,85.758423,80.057755,17.375622,107.416443,72.117989,32.955883,42.072628,14.834974,25.144369,42.172722,63.924599,115.747833,NaN,158.484436,609.885405248759,2.43349771729299,0.071612029520412,1.86541350200245,12.7162109579523,735.155974163674,2.55238980399643,0.0150565641621644,2.78484129296033,86.0748367622782,689.5894870816,102.551176152603,0.0131044118794529,3.15225651092012
7,6.869078,35,35.043301,23.4,24.174004,117.994781,NaN,9.852845,NaN,54.938065,400,400.056488,25,38.305977,11.307371,99.682861,49.992817,401.207947,398.507294,400.561951,5985.980469,11.156521,11.508603,85.808159,80.08432,17.366846,107.461853,72.117134,32.953224,42.055637,14.860182,25.117224,42.116135,63.935932,115.752625,NaN,158.282196,609.873342252154,2.4334677435969,0.0716146622984948,1.865387726132,12.7139025535875,734.904082695686,2.5517526435874,0.0150473308614121,2.78594271521012,86.0721032119766,689.575927494675,102.544598379911,0.0131046575130237,3.15231823406505
7,6.869018,35,35.042137,23.4,24.179153,117.916046,NaN,9.850029,NaN,55.003071,400,399.926178,25,38.301182,11.308661,99.500275,49.992817,400.676178,397.901794,399.973328,5981.433594,11.125561,11.492333,85.800873,80.127335,17.389425,107.361786,72.105453,32.984779,41.973511,14.86311,25.111021,42.130703,63.957813,115.733429,NaN,157.895782,609.883170042816,2.43350224265351,0.0716172712385965,1.86538923703,12.7135877627207,734.688066305139,2.55120479805163,0.015039225871575,2.78690458663326,86.0702890945378,689.587363193804,102.546715617591,0.0131057525459797,3.15208738958428
7,6.869018,35,35.042137,23.4,24.189791,117.8918,NaN,9.850029,NaN,55.052959,400,399.676178,25,38.301498,11.304305,99.203239,49.992817,400.676178,397.901794,399.973328,5981.433594,11.125561,11.492333,85.766891,80.127167,17.408506,107.337914,72.117531,32.984779,41.973511,14.86311,25.111021,42.130703,63.957813,115.733429,NaN,157.895782,609.903014099797,2.43356898249988,0.0716211626745945,1.8653979394704,12.7135877627207,734.620491195528,2.55103199551546,0.0150364954458937,2.78721985510749,86.0702890945378,689.612437397196,102.554670831501,0.0131068961133893,3.15175405236802
7,6.871038,35,35.042664,23.4,24.194695,117.896919,NaN,9.853922,NaN,55.109066,400,399.553436,25,38.304733,11.299714,99.214508,49.992817,400.642548,397.84433,399.953583,5984.055176,11.129802,11.484736,85.76461,80.079262,17.44928,107.356712,72.145493,32.996944,42.092712,14.883091,25.095695,42.129223,63.955742,115.737328,NaN,159.121246,609.904658781774,2.43352586549156,0.0715985418845813,1.86549271984336,12.7241846065091,734.633230301834,2.55106254621013,0.015036729485092,2.7871798566063,86.0711104408156,689.596928936689,102.550434283204,0.0131059291779436,3.15199583563166
7,6.873522,35,35.04343,23.4,24.182941,117.920578,NaN,9.855909,NaN,55.174252,400,399.655975,25,38.310074,11.293904,99.3367,49.992817,400.642548,397.84433,399.953583,5984.055176,11.129802,11.484736,85.776344,80.027908,17.543415,107.373711,72.149109,32.996944,42.092712,14.883091,25.095695,42.129223,63.955742,115.737328,NaN,159.121246,609.873502629509,2.43336128230768,0.0715642405399917,1.86559481045344,12.7372124261756,734.696947730495,2.5512225363203,0.0150388958742778,2.7869109222419,86.0723042580095,689.536100269898,102.532132628794,0.0131027773631041,3.15285709191417
7,6.874199,35,35.043388,23.4,24.180002,117.996056,NaN,9.857438,NaN,55.209465,400,399.839722,25,38.323513,11.309894,99.36631,49.989662,401.113159,398.325348,400.514465,5985.601074,11.176093,11.488663,85.766891,80.02533,17.60537,107.386688,72.155449,32.98114,42.056423,14.887053,25.091089,42.137455,63.972015,115.726448,NaN,159.955475,609.865503974706,2.43331808728103,0.0715549925896586,1.86562287068684,12.7407624815767,734.90738285646,2.55176074606916,0.0150474177603976,2.78593060457131,86.0722388012283,689.519817754839,102.526913914221,0.0131020553119705,3.15307113984018
7,6.874648,35,35.045425,23.4,24.191631,118.082832,NaN,9.862631,NaN,55.216209,400,399.867523,25,38.34074,11.345323,99.196251,49.989662,400.999756,398.182709,400.440887,5984.681152,11.160228,11.480465,85.744995,80.045876,17.663866,107.291473,72.187439,32.976566,42.060738,14.87497,25.101936,42.124268,63.947166,115.745399,NaN,159.873611,609.885531094995,2.43337463723705,0.0715538244857742,1.8656525094176,12.7431168073679,735.143196806926,2.55235572105732,0.0150558513150459,2.78491388366206,86.0754133804616,689.543731450301,102.537142621139,0.0131021427650878,3.15289051376426
7,6.873005,35,35.046223,23.4,24.195953,118.117378,NaN,9.85953,NaN,55.225185,400,399.902649,25,38.349442,11.353627,98.902008,49.989662,401.069489,398.298584,400.461578,5987.268555,11.158225,11.485448,85.742126,80.084145,17.682859,107.239548,72.216728,32.959099,42.082489,14.869968,25.105612,42.172928,63.918087,115.769928,NaN,159.028534,609.899698512942,2.4334618274568,0.0715752412928732,1.86558215575643,12.7345012057069,735.237090880228,2.55259263468656,0.0150592145648979,2.78451000620331,86.076656988502,689.577533799452,102.548900084257,0.0131032914059967,3.15249454574472
7,6.872565,35,35.045113,23.4,24.195953,118.117378,NaN,9.857524,NaN,55.225185,400,399.902649,25,38.349442,11.372295,99.014977,49.989662,401.069489,398.298584,400.461578,5987.268555,11.158225,11.485448,85.778526,80.14064,17.639074,107.22007,72.251266,32.959099,42.082489,14.869968,25.105612,42.172928,63.918087,115.769928,NaN,159.028534,609.901333104023,2.4334779165226,0.0715805551843161,1.8655623772806,12.732193665506,735.240298311268,2.55260510453239,0.0150599357089511,2.78445448260338,86.0749271514073,689.582123936676,102.548915625703,0.013104047502142,3.1523583806112
7,6.873657,35,35.044205,23.4,24.195847,118.095627,NaN,9.860082,NaN,55.265778,400,399.9245,25,38.342979,11.367925,99.211639,49.989662,401.211243,398.374084,400.536041,5985.175781,11.181046,11.501002,85.821663,80.127502,17.45825,107.236145,72.265846,32.952168,42.021793,14.90643,25.064798,42.118111,63.962574,115.739632,NaN,159.677383,609.897078518847,2.43343732252199,0.0715673295372045,1.86561138008048,12.7379203603258,735.18235525354,2.55246050450811,0.0150580818317426,2.78468831926411,86.0735120798384,689.565683113284,102.542521936177,0.0131037449400151,3.15251570861821
7,6.874832,35,35.043919,23.4,24.184511,117.970543,NaN,9.860998,NaN,55.262604,400,399.974915,25,38.332287,11.307662,99.437592,49.989662,401.211243,398.374084,400.536041,5985.175781,11.181046,11.501002,85.862137,80.07164,17.397514,107.289932,72.283875,32.952168,42.021793,14.90643,25.064798,42.118111,63.962574,115.739632,NaN,159.677383,609.871563945501,2.4333232354928,0.0715490004781541,1.86565500223615,12.7440815762572,734.834763010506,2.55157303825026,0.0150442021956596,2.78628744625823,86.0730663571906,689.522447537786,102.528437285602,0.0131019137148645,3.15307205887288
7,6.876432,35,35.042015,23.4,24.163778,117.838768,NaN,9.865642,NaN,55.238094,400,399.969543,25,38.329506,11.297129,99.561714,49.989662,401.271942,398.432129,400.611694,5983.6875,11.147209,11.484157,85.896599,80.009132,17.399355,107.319664,72.29435,32.971291,42.085518,14.907671,25.068794,42.106743,63.914928,115.771111,NaN,159.925385,609.826936283146,2.43313464215977,0.0715221141114045,1.86571020818049,12.7524700679701,734.473015234245,2.55065530294446,0.0150305999738264,2.7879049741868,86.0700989521991,689.44910515103,102.502707605671,0.0130995055389337,3.1539210605587
7,6.875726,35,35.041771,23.4,24.146709,117.794174,NaN,9.863632,NaN,55.237675,400,400.038177,25,38.321781,11.321169,99.531952,49.989662,401.123627,398.270752,400.461823,5988.562988,11.176874,11.495526,85.90844,79.968658,17.422714,107.385246,72.281548,32.995152,42.1194,14.892669,25.085751,42.137981,63.930279,115.767921,NaN,160.092697,609.797715407122,2.43305334075347,0.0715243909284478,1.8656646473695,12.7487688235395,734.349387355434,2.55034002989402,0.0150257316389937,2.78847572710793,86.0697186658813,689.418244860234,102.492606577951,0.0130982175676785,3.15431655403999
7,6.875972,35,35.040756,23.4,24.146408,117.843002,NaN,9.861781,NaN,55.260136,400,400.030914,25,38.313667,11.32239,99.406128,49.989662,401.123627,398.270752,400.461823,5988.562988,11.176874,11.495526,85.877289,79.984978,17.434456,107.413193,72.230461,32.995152,42.1194,14.892669,25.085751,42.137981,63.930279,115.767921,NaN,160.092697,609.796239255085,2.43304245729686,0.071521312920954,1.86567548134951,12.7500585241053,734.488474011709,2.55069968047911,0.0150318954105954,2.78778599610036,86.0681367136663,689.41282710619,102.48957061641,0.0130984702770007,3.1543200753243
7,6.87495,35,35.039894,23.4,24.159391,117.944969,NaN,9.861529,NaN,55.281963,400,399.958191,25,38.32222,11.289537,99.426567,49.989662,401.185852,398.286285,400.544617,5986.040527,11.160163,11.490872,85.864189,79.920609,17.465908,107.404243,72.202301,32.991928,42.036072,14.866851,25.103245,42.161087,63.908932,115.770493,NaN,159.577484,609.824260335333,2.43316129714398,0.0715383918171701,1.86563995814332,12.7447002767135,734.775166377868,2.55143614146604,0.0150439397511382,2.78641616255946,86.0667931934885,689.456339611326,102.502247036784,0.0131008804262141,3.15368074992905
7,6.877095,35,35.03915,23.4,24.173674,118.048485,NaN,9.863268,NaN,55.273678,400,400.014862,25,38.347363,11.281576,99.509636,49.97633,401.286255,398.433838,400.704224,5983.405273,11.163224,11.488927,85.914894,79.885231,17.451302,107.350449,72.217194,32.94931,42.156055,14.908911,25.059807,42.130318,63.992447,115.720909,NaN,160.31781,609.842935157453,2.43317250423285,0.0715177343573494,1.86574804361253,12.7559456272417,735.065687763143,2.55218174686276,0.0150560680989057,2.78504138187076,86.0656335671164,689.459574855184,102.502306733858,0.013101394572451,3.15358716360384
7,6.878989,35,35.040207,23.4,24.187447,118.158699,NaN,9.865996,NaN,55.248795,400,400.116211,25,38.371033,11.288271,99.59745,49.97633,401.286255,398.433838,400.704224,5983.405273,11.163224,11.488927,85.927391,79.902832,17.461321,107.33622,72.218872,32.94931,42.156055,14.908911,25.059807,42.130318,63.992447,115.720909,NaN,160.31781,609.861593256913,2.43318970504399,0.0714999297223332,1.86584440780729,12.765872937208,735.369508721504,2.55295420985166,0.0150677643600329,2.78368006683212,86.0672810409795,689.467421219895,102.50616743446,0.0131012318633734,3.15355413656602
7,6.878034,35,35.041348,23.4,24.191393,118.232498,NaN,9.866512,NaN,55.252914,400,400.226715,25,38.384357,11.279608,99.352249,49.97633,401.345001,398.569641,400.754303,5983.544434,11.160729,11.493675,85.924469,79.839035,17.532391,107.340416,72.218292,32.938866,42.131245,14.900583,25.073603,42.168823,63.900341,115.78643,NaN,160.899246,609.872505001056,2.43324936953815,0.0715128864911195,1.86580462267698,12.7608676026971,735.571616768577,2.55346625952637,0.0150753060553072,2.78279540788075,86.0690593938449,689.491329702386,102.515230728481,0.0131017605994277,3.15331263750141
7,6.877131,35,35.041267,23.4,24.184946,118.274826,NaN,9.866138,NaN,55.236832,400,400.20697,25,38.391235,11.275925,99.178223,49.97633,401.142151,398.339386,400.565338,5986.990234,11.170693,11.492666,85.903481,79.879074,17.586918,107.36071,72.233315,32.962406,42.032375,14.892681,25.082939,42.139168,63.885574,115.796585,NaN,160.133621,609.863832131918,2.43324192054431,0.0715214205030806,1.86575877781244,12.7561343383152,735.689628930913,2.55376808166947,0.0150801064186222,2.78225333087036,86.0689331495119,689.488425254758,102.514204484403,0.013101667992146,3.15334587067079
7,6.877131,35,35.041267,23.4,24.18008,118.308487,NaN,9.866138,NaN,55.186939,400,400.093811,25,38.390587,11.270885,99.211624,49.97633,401.142151,398.339386,400.565338,5986.990234,11.170693,11.492666,85.842186,79.854843,17.669371,107.421631,72.249809,32.962406,42.032375,14.892681,25.082939,42.139168,63.885574,115.796585,NaN,160.133621,609.854753359283,2.43321138647139,0.0715196418132301,1.86575484174651,12.7561343383152,735.783275173871,2.55400731589905,0.0150838803911719,2.78182649725742,86.0689331495119,689.476954753567,102.510567007416,0.0131011446628902,3.15349881731184
7,6.877199,35,35.040611,23.4,24.186239,118.342407,NaN,9.867017,NaN,55.148602,400,400.125977,25,38.379524,11.271191,99.245369,49.97633,401.312408,398.485291,400.729675,5984.306152,11.163798,11.495142,85.777359,79.890106,17.453791,107.430481,72.259857,32.972324,42.079231,14.883718,25.085867,42.168171,63.916321,115.763077,NaN,159.975922,609.86599184968,2.4332475484386,0.0715210729390854,1.86576288364595,12.756490790578,735.879515406137,2.55425568364324,0.0150881081734716,2.78136482461677,86.067910717402,689.489679970257,102.51375063025,0.0131020484009396,3.15328470299815
