P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.877571,35,35.041245,23.4,24.191395,118.311852,NaN,9.864552,NaN,55.127274,400,400.101471,25,38.352135,11.282742,99.06868,49.97633,401.23822,398.487549,400.674927,5982.541016,11.153806,11.487309,85.703087,79.935089,17.3158,107.437561,72.273994,32.955688,42.140343,14.86642,25.093466,42.170517,63.964863,115.732048,NaN,160.139648,609.874229336515,2.43326630465543,0.0715184708460848,1.86578379316259,12.758440748113,735.792699297913,2.55403147495723,0.0150842718802888,2.7817827876115,86.0688988608871,689.497556702112,102.517071772878,0.0131020954297289,3.15322265542216
7,6.876964,35,35.041832,23.4,24.188826,118.244606,NaN,9.863019,NaN,55.117058,400,400.079559,25,38.316067,11.310267,99.044807,49.97633,401.23822,398.487549,400.674927,5982.541016,11.153806,11.487309,85.693253,80.004761,17.262804,107.453766,72.292137,32.955688,42.140343,14.86642,25.093466,42.170517,63.964863,115.732048,NaN,160.139648,609.87169188224,2.43327237148105,0.0715248531317497,1.86575440493658,12.7552589224572,735.603914601989,2.55354691636516,0.0150763499047203,2.7826654178167,86.0698137376658,689.500604901816,102.518800591938,0.0131019453250156,3.1532217878124
7,6.876578,35,35.043575,23.4,24.19158,118.219597,NaN,9.863331,NaN,55.12331,400,400.020844,25,38.284073,11.319621,99.243492,49.97633,401.108948,398.309479,400.490662,5985.804199,11.16728,11.499621,85.681824,80.032867,17.261341,107.43264,72.305412,32.97575,42.056911,14.879763,25.070202,42.13699,63.875225,115.805275,NaN,159.530533,609.878264544481,2.43330376189101,0.0715305161933883,1.86573927151634,12.7532354461402,735.529291729152,2.55334953805581,0.0150724115947096,2.78307057248031,86.0725302392555,689.514681052381,102.525527588849,0.0131017288778815,3.15315224625869
7,6.87777,35,35.043312,23.4,24.198404,118.244743,NaN,9.863315,NaN,55.112953,400,400.064758,25,38.256142,11.306418,99.408859,49.97633,401.281342,398.522003,400.717407,5987.178223,11.146869,11.492658,85.786407,80.033737,17.285292,107.411629,72.250877,32.998173,42.035583,14.898513,25.063547,42.125793,63.86636,115.824852,NaN,160.483948,609.886567177912,2.43330301159823,0.0715186326306476,1.86579842014959,12.7594838386111,735.600029034283,2.55353128815694,0.015075403685137,2.78273728567657,86.0721203554602,689.514054609393,102.524987483155,0.0131018298488762,3.15314278314045
7,6.880763,35,35.043633,23.4,24.198008,118.292686,NaN,9.867916,NaN,55.121422,400,400.140717,25,38.218597,11.29326,99.416992,49.97633,401.281342,398.522003,400.717407,5987.178223,11.146869,11.492658,85.829803,80.024429,17.283253,107.419945,72.137451,32.998173,42.035583,14.898513,25.063547,42.125793,63.86636,115.824852,NaN,160.483948,609.874705711473,2.43319115092216,0.0714824076643383,1.86593276863525,12.7751694441441,735.732502508969,2.55386849602879,0.0150805718086948,2.78214418067081,86.0726206315376,689.472452606811,102.512211644035,0.0130997738378202,3.15371919648289
7,6.878079,35,35.044735,23.4,24.198008,118.292686,NaN,9.868819,NaN,55.121422,400,400.140717,25,38.218597,11.296969,99.520126,49.976631,401.13385,398.332123,400.535431,5986.922363,11.177998,11.500702,85.820641,80.027428,17.339266,107.450005,72.193558,33.011112,42.117435,14.881838,25.074583,42.12743,63.833202,115.851852,NaN,160.109558,609.88468009808,2.43328923332183,0.0715147615214104,1.86581199987376,12.7611034676657,735.729327956821,2.55385614072906,0.0150798558969873,2.78219888626666,86.0743380614166,689.510742779412,102.525784570238,0.0131009778621691,3.15328329058918
7,6.878444,35,35.045319,23.4,24.201839,118.348869,NaN,9.866264,NaN,55.152039,400,400.099609,25,38.190159,11.311316,99.420105,49.976631,401.123505,398.33252,400.544434,5984.240723,11.14409,11.482397,85.834198,80.038513,17.406004,107.475708,72.21534,32.997795,42.126862,14.876003,25.076874,42.108433,63.779953,115.884865,NaN,160.498383,609.890471751579,2.43329993256613,0.0715117603283962,1.86583152076896,12.763016552572,735.883939484315,2.55424884102915,0.0150857736198068,2.78151630986057,86.0752481876576,689.515527332694,102.528060064451,0.0131009084790245,3.15325907609221
7,6.88194,35,35.045982,23.4,24.214432,118.391785,NaN,9.86752,NaN,55.161728,400,399.992126,25,38.185368,11.325169,99.240837,49.976631,401.123505,398.33252,400.544434,5984.240723,11.14409,11.482397,85.775818,80.055069,17.494295,107.521576,72.207077,32.997795,42.126862,14.876003,25.076874,42.108433,63.779953,115.884865,NaN,160.498383,609.900978292961,2.4332512121629,0.0714742277644547,1.86599898433307,12.7813364439424,736.001392665136,2.55454627858527,0.0150901503828719,2.78100727513091,86.0762814151059,689.498092814717,102.523392010867,0.0130997866470212,3.15353639306136
7,6.883197,35,35.048,23.4,24.219238,118.377792,NaN,9.873362,NaN,55.13871,400,399.98175,25,38.213646,11.331355,99.135979,49.976631,401.151367,398.332489,400.543976,5990.087402,11.169071,11.498808,85.817986,80.070816,17.527716,107.516884,72.264328,32.999676,42.174774,14.881205,25.072163,42.167984,63.846176,115.83876,NaN,161.113525,609.905275374749,2.43323545254595,0.0714608438234135,1.86605942222795,12.7879217518843,735.956671550341,2.55442428172016,0.0150872724198937,2.78128363131287,86.0794261920402,689.494815754282,102.524972900084,0.0130986433874357,3.15371680983671
7,6.885386,35,35.047752,23.4,24.211298,118.321953,NaN,9.876369,NaN,55.133156,400,400.008759,25,38.234539,11.289852,99.138588,49.976631,401.157867,398.348175,400.576813,5985.379395,11.170001,11.498555,85.743813,80.039909,17.531696,107.523163,72.286354,33.001045,42.176624,14.885786,25.066393,42.207508,63.980198,115.746254,NaN,161.641983,609.882323175738,2.43310567351678,0.0714315920240682,1.86615156436863,12.7993876049483,735.80206188202,2.55403032097817,0.015081176945337,2.78197753903515,86.0790397260287,689.445737238058,102.50909032622,0.0130965265740102,3.15435498732185
7,6.888801,35,35.051086,23.4,24.201916,118.264114,NaN,9.879574,NaN,55.141747,400,400.038025,25,38.244141,11.270302,99.078041,49.976631,401.157867,398.348175,400.576813,5985.379395,11.170001,11.498555,85.674286,80.013298,17.45253,107.499207,72.229774,33.001045,42.176624,14.885786,25.066393,42.207508,63.980198,115.746254,NaN,161.641983,609.852119275834,2.4329220885982,0.0713870890537264,1.86629786869313,12.8172698045802,735.631523375923,2.55358181349524,0.0150725267386438,2.78287746826713,86.0842350115881,689.381139000086,102.492945273592,0.0130919379117829,3.15544469167099
7,6.888801,35,35.051086,23.4,24.196632,118.234528,NaN,9.879574,NaN,55.139977,400,400.044678,25,38.2453,11.266323,99.068932,49.976631,401.20163,398.373657,400.611847,5986.71582,11.176003,11.501348,85.696663,79.991379,17.367136,107.43499,72.188538,33.006416,42.162003,14.925367,25.028683,42.289116,63.984821,115.745766,NaN,163.230988,609.842257769034,2.43288892387354,0.0713851597788753,1.86629365326811,12.8172698045802,735.549183590921,2.55337144065938,0.0150692079224798,2.78325426767326,86.0842350115881,689.36868097235,102.48899727264,0.0130913694628138,3.15561141384098
7,6.890405,35,35.052406,23.4,24.197758,118.195236,NaN,9.885582,NaN,55.142998,400,400.075256,25,38.251579,11.285566,99.099503,49.976631,401.20163,398.373657,400.611847,5986.71582,11.176003,11.501348,85.750084,80.000938,17.377224,107.439011,72.205757,33.006416,42.162003,14.925367,25.028683,42.289116,63.984821,115.745766,NaN,163.230988,609.838395017889,2.43283743047564,0.0713662915410594,1.86636684097472,12.8256666829823,735.436004340672,2.55307716786251,0.0150639413427557,2.78382163238462,86.0862918204658,689.351066109901,102.485130476413,0.0130899160084853,3.15593689694132
7,6.893066,35,35.054745,23.4,24.196354,118.104309,NaN,9.888517,NaN,55.148308,400,400.0896,25,38.249889,11.304484,99.100204,49.976631,401.258148,398.503571,400.732758,5987.828125,11.15255,11.483992,85.80751,80.045494,17.410328,107.464066,72.191422,33.009647,42.269566,14.906605,25.048882,42.226452,63.943474,115.795074,NaN,163.44165,609.825878841063,2.43273148550412,0.0713338144156148,1.86648569516631,12.8395937357337,735.176065054015,2.55240386981074,0.0150522109802328,2.78510449768392,86.0899362663106,689.314331316363,102.476531100795,0.0130870886874259,3.15658807943727
7,6.89484,35,35.054867,23.4,24.191559,118.018478,NaN,9.891542,NaN,55.158508,400,400.079681,25,38.233433,11.319438,99.167175,49.977058,401.067841,398.20636,400.45462,5993.495117,11.186447,11.504209,85.825096,80.040215,17.424763,107.472084,72.155762,32.995983,42.335777,14.907637,25.050325,42.279579,63.945171,115.787491,NaN,164.088089,609.810330664783,2.4326366433189,0.0713107682888778,1.86656191365396,12.8488762341569,734.936616055306,2.5517913299332,0.0150424828929191,2.78621773381225,86.0901263516027,689.278866257499,102.465455268708,0.0130854101710217,3.15707211761337
7,6.897171,35,35.056408,23.4,24.190544,118.010574,NaN,9.894481,NaN,55.122517,400,399.987,25,38.231575,11.332132,99.30632,49.977058,401.119812,398.266663,400.530334,5989.688965,11.185843,11.503684,85.817322,80.067787,17.507149,107.494537,72.181725,32.983326,42.258724,14.893274,25.067942,42.230579,63.954121,115.80011,NaN,164.759811,609.799764874065,2.43254521622643,0.0712824316699044,1.86666629085543,12.861070570449,734.910131010492,2.55171769609395,0.0150405931379901,2.78639749744273,86.0925272999158,689.246541498005,102.457220414907,0.0130831767426917,3.1576109835784
7,6.899846,35,35.059196,23.4,24.180403,118.055275,NaN,9.897313,NaN,55.092529,400,399.983643,25,38.233829,11.330435,99.265938,49.977058,401.119812,398.266663,400.530334,5989.688965,11.185843,11.503684,85.766884,80.0746,17.624876,107.497337,72.175903,32.983326,42.258724,14.893274,25.067942,42.230579,63.954121,115.80011,NaN,164.759811,609.770881560048,2.43238396207423,0.0712466619420688,1.86677908894896,12.8750607539621,735.026605206466,2.55200472403767,0.0150438096643576,2.78595967200496,86.0968709095309,689.189621477439,102.442821727867,0.0130792073733874,3.15856611668162
7,6.898953,35,35.061371,23.4,24.14852,118.121788,NaN,9.89558,NaN,55.085865,400,400.087402,25,38.229145,11.326735,99.26432,49.977058,401.253876,398.433899,400.699829,5988.343262,11.156119,11.485368,85.725075,80.048744,17.710489,107.518196,72.183395,32.978657,42.201008,14.893908,25.058317,42.289471,63.966473,115.785545,NaN,164.072449,609.714687680803,2.43221635638979,0.0712457332841108,1.86671380672654,12.8703908311519,735.205592222882,2.55245384730971,0.0150498726587353,2.78521151937522,86.1002592877188,689.129515662797,102.426623865654,0.0130753940550558,3.15952391616309
7,6.899468,35,35.063866,23.4,24.14369,118.196411,NaN,9.896792,NaN,55.099937,400,400.132202,25,38.224449,11.330633,99.421455,49.977058,401.365845,398.544434,400.743683,5993.649902,11.187257,11.51295,85.677811,80.000671,17.779016,107.584999,72.181587,32.981869,42.218384,14.90807,25.03792,42.32309,64.009048,115.765198,NaN,164.005035,609.703754254386,2.43216723910532,0.0712377987146548,1.86673331198263,12.8730840661462,735.406194151486,2.5529568924564,0.0150566329567614,2.78437852751764,86.1041459720228,689.114330469018,102.425063492093,0.0130734742032841,3.15989885012413
7,6.899709,35,35.065704,23.4,24.15836,118.259453,NaN,9.897329,NaN,55.111588,400,400.196503,25,38.218216,11.329745,99.579987,49.977058,401.365845,398.544434,400.743683,5993.649902,11.187257,11.51295,85.667465,80.04007,17.794537,107.607635,72.171295,32.981869,42.218384,14.90807,25.03792,42.32309,64.009048,115.765198,NaN,164.005035,609.730242278345,2.43225055924633,0.0712402625944116,1.86675565455409,12.8743443445924,735.576400604832,2.55338471040649,0.015062513939132,2.78366435250051,86.1070090425669,689.148026937151,102.438118569321,0.0130741089036991,3.15956982397094
7,6.901414,35,35.068439,23.4,24.173767,118.272133,NaN,9.897182,NaN,55.126591,400,400.210388,25,38.213543,11.317366,99.640762,49.977058,401.332855,398.521057,400.773682,5990.410156,11.165324,11.49761,85.672508,80.088272,17.692213,107.568901,72.16037,32.969597,42.208908,14.899115,25.037731,42.302246,64.004036,115.775146,NaN,164.102539,609.752658059915,2.43228510355969,0.0712254546493847,1.86684472431194,12.8832594949419,735.603809716869,2.55344421123172,0.0150621613589385,2.78363879441606,86.1112691492046,689.164577206922,102.446913734134,0.0130735199881758,3.1595332084134
7,6.904846,35,35.071125,23.4,24.173767,118.272133,NaN,9.899531,NaN,55.126591,400,400.210388,25,38.213543,11.3205,99.657822,49.977058,401.314026,398.51123,400.770599,5990.07666,11.156531,11.484723,85.658302,80.097778,17.608601,107.538879,72.148491,32.964935,42.368248,14.887427,25.051846,42.272758,64.038712,115.758133,NaN,165.26059,609.739883547086,2.43215994694354,0.0711843640553157,1.86699982131565,12.9011999039676,735.59606368644,2.55341408648424,0.0150604186113262,2.78377253916219,86.1154526649418,689.121080518772,102.436642079057,0.0130702146936555,3.16030295332521
7,6.905649,35,35.075596,23.4,24.176975,118.242424,NaN,9.904583,NaN,55.148754,400,400.19809,25,38.212944,11.31578,99.636269,49.977058,401.314026,398.51123,400.770599,5990.07666,11.156531,11.484723,85.651413,80.033562,17.590744,107.444916,72.146339,32.964935,42.368248,14.887427,25.051846,42.272758,64.038712,115.758133,NaN,165.26059,609.742883746166,2.4321508136277,0.0711759252698258,1.86703861312286,12.9053965499919,735.500453301827,2.55315261330727,0.0150541855830984,2.78437495198613,86.1224157779767,689.123493360577,102.443221166118,0.0130681281917199,3.16057540407789
7,6.906121,35,35.076916,23.4,24.182091,118.247787,NaN,9.905003,NaN,55.171524,400,400.150726,25,38.213634,11.334369,99.592796,49.977058,401.281372,398.505524,400.70755,5996.787598,11.185429,11.509996,85.691628,79.981659,17.584623,107.379082,72.104187,32.991135,42.339424,14.928051,25.001797,42.3074,64.02298,115.785362,NaN,164.877777,609.750678569343,2.43216573111238,0.0711721435928072,1.86706392314262,12.9078631527649,735.511576725737,2.5531759561853,0.015053931078776,2.78437218374872,86.1244713991118,689.130821267138,102.447256626028,0.0130678142123791,3.16056653930746
7,6.906678,35,35.078827,23.4,24.200483,118.288765,NaN,9.905346,NaN,55.199512,400,400.176178,25,38.208717,11.3361,99.428764,49.977058,401.281372,398.505524,400.70755,5996.787598,11.185429,11.509996,85.755249,79.968246,17.620296,107.293869,72.101074,32.991135,42.339424,14.928051,25.001797,42.3074,64.02298,115.785362,NaN,164.877777,609.782944787166,2.43226091442363,0.0711721852076143,1.86710339407056,12.9107737931025,735.620153259454,2.55344599826923,0.0150572878956866,2.78394383943465,86.1274472646046,689.169069881933,102.461844507122,0.0130686209750508,3.16018080100254
7,6.907632,35,35.084194,23.4,24.214888,118.322647,NaN,9.906198,NaN,55.222366,400,400.248291,25,38.202267,11.306639,99.22699,49.977859,401.437408,398.682678,400.891968,5996.092773,11.167248,11.502398,85.760513,79.982124,17.622786,107.259834,72.092857,33.001648,42.376179,14.879094,25.041599,42.337894,64.046013,115.77462,NaN,164.71286,609.806290521368,2.43231659215575,0.0711660255647103,1.86715770928729,12.9157585809362,735.699002175985,2.55362677883661,0.0150576065237021,2.78377882773813,86.1358041985048,689.196997094197,102.477660393103,0.01306725935158,3.16017006310591
7,6.907632,35,35.084194,23.4,24.219032,118.307175,NaN,9.906198,NaN,55.253937,400,400.306335,25,38.197495,11.286888,99.144226,49.977859,401.208557,398.458618,400.658722,5995.520508,11.191983,11.507612,85.79879,79.995216,17.610527,107.267952,72.089111,32.979523,42.275314,14.853903,25.066465,42.358948,64.030602,115.78788,NaN,165.146225,609.814028029601,2.43234261222279,0.0711675358854802,1.86716093644891,12.9157585809362,735.655930023881,2.5535167507066,0.0150558720070132,2.78397613064429,86.1358041985048,689.20677099004,102.48075329615,0.013067705247193,3.16003829941881
7,6.909222,35,35.086216,23.4,24.219891,118.268158,NaN,9.907877,NaN,55.300545,400,400.236755,25,38.189892,11.282285,98.964874,49.977859,401.205475,398.428223,400.623627,5997.626465,11.186162,11.509595,85.813728,80.024696,17.648565,107.267639,72.080772,32.984562,42.272652,14.850362,25.065346,42.352436,64.00486,115.801888,NaN,165.03186,609.809715248245,2.43229006165855,0.0711488382848139,1.86723343847491,12.9240654321842,735.541463776146,2.55321654972808,0.0150501856622583,2.78457538868643,86.1389523724278,689.189673566844,102.477972036096,0.0130659324051736,3.16040664870918
7,6.909026,35,35.088348,23.4,24.217802,118.18119,NaN,9.908721,NaN,55.346729,400,400.150543,25,38.188591,11.275235,99.030151,49.977859,401.205475,398.428223,400.623627,5997.626465,11.186162,11.509595,85.787056,80.046173,17.754742,107.305977,72.080933,32.984562,42.272652,14.850362,25.065346,42.352436,64.00486,115.801888,NaN,165.03186,609.806543996624,2.4322840868602,0.0711504200232956,1.86722295863182,12.9230415191827,735.293085197446,2.5525737230186,0.0150390436975444,2.78579799197376,86.1422716495559,689.190214803086,102.480915339407,0.0130649103861916,3.16054468772063
7,6.910436,35,35.091797,23.4,24.219055,118.105713,NaN,9.90952,NaN,55.376171,400,400.11557,25,38.193283,11.27278,99.19371,49.977859,401.318878,398.613342,400.828491,5996.958984,11.161871,11.498556,85.797562,80.092598,17.851549,107.27742,72.072426,32.984982,42.341099,14.868266,25.030199,42.340702,64.030632,115.793831,NaN,165.055923,609.803636337084,2.43224057614571,0.0711340243663955,1.86728764793151,12.930406946595,735.072803869263,2.55199751493658,0.0150283297422002,2.78694511243014,86.1476409901593,689.178376519383,102.481654440583,0.0130626773619354,3.16093959534676
7,6.910617,35,35.094223,23.4,24.222702,118.061783,NaN,9.909013,NaN,55.408096,400,400.191528,25,38.214638,11.284266,99.362587,49.977859,401.318878,398.613342,400.828491,5996.958984,11.161871,11.498556,85.763542,80.16346,17.918531,107.284485,72.087578,32.984982,42.341099,14.868266,25.030199,42.340702,64.030632,115.793831,NaN,165.055923,609.80977275229,2.43225688203598,0.0711331903479605,1.86729865754709,12.9313523573362,734.943334405978,2.55165727192954,0.0150218192836473,2.78763657335096,86.1514174815588,689.187670487384,102.487749033372,0.013061910691467,3.16097957364464
7,6.911581,35,35.095947,23.4,24.228512,118.008041,NaN,9.913043,NaN,55.433155,400,400.221985,25,38.247128,11.29693,99.243904,49.977859,401.272858,398.580688,400.779602,5996.286621,11.186833,11.51176,85.709404,80.17939,17.934763,107.335876,72.096458,32.979675,42.327682,14.880141,25.014673,42.352997,64.012848,115.809799,NaN,165.287048,609.817034403301,2.43225824349463,0.0711237896656554,1.8673467288387,12.9363872759116,734.788504249517,2.55125485533125,0.0150146575462523,2.78842255272982,86.1541010565388,689.190433714667,102.490864696274,0.0130611907325026,3.16105982857412
7,6.914345,35,35.097435,23.4,24.233755,118.02166,NaN,9.917535,NaN,55.454891,400,400.175201,25,38.26799,11.292559,99.13662,49.977859,401.243195,398.554199,400.819916,5998.719238,11.190716,11.507304,85.672249,80.173119,17.917212,107.361053,72.081406,32.982704,42.347622,14.883056,25.004601,42.35696,63.999821,115.821693,NaN,166.207962,609.81653874199,2.43219048540096,0.071092693315667,1.86747571533906,12.9508206232051,734.822165380651,2.55133519718153,0.0150152253027879,2.78832020663177,86.1564171867541,689.166924565412,102.485362836131,0.0130593883235105,3.16147877036104
7,6.915645,35,35.101913,23.4,24.236179,118.007149,NaN,9.918371,NaN,55.498466,400,400.197113,25,38.285374,11.259492,99.099197,49.977859,401.243195,398.554199,400.819916,5998.719238,11.190716,11.507304,85.584564,80.132767,17.762028,107.400589,72.087906,32.982704,42.347622,14.883056,25.004601,42.35696,63.999821,115.821693,NaN,166.207962,609.816227182848,2.43215836320524,0.0710780609638999,1.86753635827248,12.9576076289179,734.768718150816,2.55118137430842,0.0150106911687261,2.78873538491534,86.1633868791472,689.160705707559,102.489218743961,0.0130569079626974,3.16186830716578
7,6.914407,35,35.104839,23.4,24.247431,117.945007,NaN,9.919304,NaN,55.537003,400,400.207458,25,38.299587,11.229548,99.180275,49.991215,401.311462,398.573242,400.87558,6000.845703,11.162388,11.50165,85.498451,80.101372,17.716105,107.371941,72.092972,32.947365,42.381546,14.869094,25.00433,42.369617,64.010452,115.828476,NaN,166.295837,609.841847700837,2.43227410664383,0.0710969340100713,1.86748909996283,12.9511443325447,734.586900910118,2.5507052923486,0.0150018013669291,2.78969590292586,86.1679405954333,689.208005117252,102.507983393757,0.0130576299664468,3.16142890453103
7,6.914003,35,35.107746,23.4,24.250969,117.907898,NaN,9.917268,NaN,55.564873,400,400.167358,25,38.316864,11.215547,99.272461,49.991215,401.305115,398.565552,400.791687,6003.238281,11.175178,11.504015,85.422112,80.016624,17.691549,107.400589,72.111328,32.945621,42.377316,14.869095,24.990402,42.372677,64.074982,115.805786,NaN,165.606064,609.849958148504,2.43231103642457,0.0711030454165791,1.86747358626376,12.9490349622303,734.474923606653,2.55040781228919,0.0149957391106793,2.79033028804348,86.1724644313265,689.225674016047,102.51735122128,0.0130570100200718,3.16138854410447
7,6.915786,35,35.110336,23.4,24.243824,117.908447,NaN,9.916679,NaN,55.572544,400,400.165649,25,38.339954,11.23906,99.259186,49.991215,401.305115,398.565552,400.791687,6003.238281,11.175178,11.504015,85.420273,79.992706,17.711718,107.444809,72.125229,32.945621,42.377316,14.869095,24.990402,42.372677,64.074982,115.805786,NaN,165.606064,609.829979776891,2.43220123749676,0.0710791624559436,1.86754863627375,12.9583437014215,734.468930471157,2.5503825556308,0.0149941233237627,2.79045450679768,86.1764946949702,689.187807997173,102.508741829215,0.0130540135290759,3.16207664599849
7,6.916391,35,35.112663,23.4,24.229195,117.932884,NaN,9.919745,NaN,55.576691,400,400.107178,25,38.345242,11.27888,99.325958,49.991215,401.214417,398.408691,400.636749,5998.953613,11.184621,11.515759,85.433144,80.009872,17.728395,107.477829,72.127815,32.976948,42.355522,14.855141,24.995089,42.398979,64.057182,115.817268,NaN,165.994888,609.800407483064,2.43208733789952,0.0710666170183733,1.8675647053903,12.9615019010508,734.530358385155,2.55053070951131,0.014995368493853,2.79025144999937,86.1801154982169,689.14805849036,102.4991981657,0.0130510602514929,3.16277302707856
7,6.917376,35,35.114307,23.4,24.211662,117.919685,NaN,9.92309,NaN,55.586983,400,400.172516,25,38.333256,11.312354,99.424164,49.991215,401.414337,398.629272,400.886078,6000.148438,11.162218,11.500189,85.463852,80.043907,17.718622,107.524292,72.120773,32.987206,42.451763,14.858461,24.980825,42.445026,64.050903,115.8218,NaN,165.968414,609.763996156231,2.43194135668771,0.0710484834780074,1.86759578495507,12.9666433272902,734.488752530389,2.55041801824003,0.0149928174028491,2.79050827700324,86.1826734364043,689.095367161475,102.484678578282,0.0130478515804832,3.16359890582213
7,6.920626,35,35.118488,23.4,24.211662,117.919685,NaN,9.927298,NaN,55.586983,400,400.172516,25,38.333256,11.33457,99.517685,49.991215,401.414337,398.629272,400.886078,6000.148438,11.162218,11.500189,85.504555,80.043457,17.75316,107.553917,72.145073,32.987206,42.451763,14.858461,24.980825,42.445026,64.050903,115.8218,NaN,165.968414,609.751894077128,2.43182302758119,0.0710097419882137,1.86774288870674,12.9836035942089,734.476604777499,2.55037092769683,0.0149901102480261,2.79072047985618,86.1891783061899,689.056373562191,102.477793263594,0.0130440246056615,3.16441355591895
7,6.922548,35,35.123684,23.4,24.205292,117.840591,NaN,9.928191,NaN,55.575012,400,400.234894,25,38.318432,11.330144,99.528839,49.991215,401.277832,398.496155,400.729126,6003.586914,11.173595,11.504964,85.516281,80.026115,17.857351,107.584213,72.170822,32.997272,42.388187,14.896589,24.946932,42.406673,64.06546,115.82032,NaN,166.895325,609.732838012938,2.43171305353991,0.0709845290511517,1.86782507046767,12.9936308705794,734.240714548428,2.54974776369875,0.0149778339712206,2.79202846527081,86.1972614373256,689.0218410901,102.473642265395,0.0130399046625371,3.16523798450157
7,6.92101,35,35.127754,23.4,24.196699,117.817253,NaN,9.927932,NaN,55.551647,400,400.183228,25,38.309277,11.324901,99.50692,49.991215,401.310944,398.542694,400.765259,6003.5,11.192002,11.519917,85.495171,80.032646,17.921314,107.602531,72.170082,32.997513,42.406658,14.88763,24.948824,42.428848,64.07579,115.829941,NaN,166.889297,609.722516815203,2.43171506258287,0.0709997198341645,1.86774886618935,12.9856071268388,734.163700907717,2.54953519840938,0.0149725682968378,2.79254523916304,86.2035922214384,689.027902629892,102.480852874147,0.0130381882490905,3.16543411549434
7,6.922292,35,35.130272,23.4,24.181759,117.868851,NaN,9.927138,NaN,55.507072,400,400.187805,25,38.301605,11.320059,99.591064,49.991215,401.310944,398.542694,400.765259,6003.5,11.192002,11.519917,85.490959,79.995148,18.03759,107.648163,72.170624,32.997513,42.406658,14.88763,24.948824,42.428848,64.07579,115.829941,NaN,166.889297,609.689836493839,2.43157454577949,0.0709790114905269,1.86779559361242,12.9922954101869,734.300447861942,2.54987529738053,0.0149767557913047,2.79199018590425,86.207508604194,688.978403632917,102.468494210339,0.0130346982011915,3.16627983943841
7,6.92262,35,35.134167,23.4,24.165997,117.967651,NaN,9.928842,NaN,55.434097,400,400.164063,25,38.296165,11.335739,99.49794,49.991215,401.400116,398.573334,400.854645,6002.759277,11.167465,11.506726,85.551849,79.979492,18.055819,107.62825,72.156494,32.984119,42.353985,14.862224,24.963486,42.40871,64.079659,115.833641,NaN,166.985611,609.659174103588,2.43146358818031,0.0709693679207146,1.86779852159981,12.9940064622505,734.564919567475,2.55053665658036,0.0149853646034262,2.79088520035655,86.2135662527296,688.941802587619,102.462005495204,0.0130311227237412,3.16704529967471
7,6.922711,35,35.13726,23.4,24.156277,118.081253,NaN,9.9279,NaN,55.384571,400,400.174438,25,38.29562,11.341402,99.442879,49.998936,401.269012,398.490021,400.657867,6008.17627,11.190101,11.516555,85.606064,80.008598,17.992207,107.543053,72.166321,33.0144,42.427147,14.867629,24.952946,42.444576,64.166046,115.790756,NaN,166.565491,609.640679982631,2.43139921144229,0.0709647459150359,1.86779530061256,12.9944811642684,734.872918724603,2.55131217379582,0.014996144656319,2.78955295377602,86.2183762053288,688.921652137945,102.459669672316,0.0130286904136321,3.16753212383367
7,6.922711,35,35.13726,23.4,24.154163,118.161171,NaN,9.9279,NaN,55.378212,400,400.133026,25,38.304039,11.350691,99.498047,49.998936,401.269012,398.490021,400.657867,6008.17627,11.190101,11.516555,85.6548,80.016655,17.922361,107.466599,72.171501,33.0144,42.427147,14.867629,24.952946,42.444576,64.166046,115.790756,NaN,166.565491,609.636731465053,2.43138593041891,0.0709639763079744,1.86779370409047,12.9944811642684,735.095812580971,2.55188183967392,0.0150051258107608,2.78851186561047,86.2183762053288,688.916663668266,102.458094813436,0.0130284628948492,3.16760017930676
7,6.923315,35,35.138958,23.4,24.149887,118.206482,NaN,9.928503,NaN,55.381908,400,400.234344,25,38.329697,11.341433,99.647675,49.998936,401.63736,398.793701,401.023193,6006.568359,11.196055,11.52094,85.655701,80.018448,17.884808,107.437645,72.178322,33.048016,42.482941,14.886369,24.920544,42.451675,64.137321,115.810036,NaN,167.032562,609.626493472823,2.43133707790194,0.0709552290250866,1.86781787412482,12.9976318170391,735.217237529853,2.55218561290275,0.0150091161810482,2.78800926046078,86.221016631717,688.900526438947,102.455211190477,0.0130268962820305,3.1679368720608
7,6.925123,35,35.141056,23.4,24.150957,118.229492,NaN,9.929492,NaN,55.364159,400,400.379059,25,38.351124,11.336465,99.855522,49.998936,401.378143,398.578033,400.756958,6004.942871,11.17839,11.511921,85.653008,79.997749,17.836254,107.545273,72.199814,33.062954,42.563721,14.905106,24.89427,42.522884,64.082756,115.843086,NaN,167.512863,609.621752647198,2.43127798743431,0.0709341017033739,1.86790070651942,13.0070616983875,735.275319175918,2.55232597339895,0.0150103426704638,2.78781657331632,86.2242789208722,688.881064695523,102.451799791282,0.0130249825164142,3.16834658812289
7,6.927704,35,35.143021,23.4,24.146532,118.228867,NaN,9.934026,NaN,55.367748,400,400.370697,25,38.353783,11.339049,99.876816,49.998936,401.378143,398.578033,400.756958,6004.942871,11.17839,11.511921,85.655479,80.051399,17.77293,107.546707,72.224945,33.062954,42.563721,14.905106,24.89427,42.522884,64.082756,115.843086,NaN,167.512863,609.603864731013,2.43115625184437,0.0709017942125399,1.86801452855953,13.0205201250135,735.267893986779,2.5522994656277,0.0150090021200015,2.78792329151167,86.2273342552642,688.837900388067,102.44073653219,0.0130220528003882,3.16907152372078
7,6.92966,35,35.146862,23.4,24.13273,118.184265,NaN,9.937613,NaN,55.372295,400,400.266968,25,38.352501,11.343707,99.891281,49.998936,401.306,398.466919,400.699341,6005.396973,11.181584,11.504197,85.647552,80.092537,17.749807,107.611221,72.277504,33.034458,42.491859,14.877203,24.922112,42.494263,64.104698,115.842598,NaN,168.550552,609.570787983197,2.43099835069752,0.0708735237834876,1.86809304892421,13.0307170736018,735.132416388374,2.55193856426448,0.0150015115554568,2.78869489014886,86.2333061317311,688.783596076806,102.428606443859,0.0130176978989054,3.17007890010694
7,6.93295,35,35.1483,23.4,24.118961,118.083908,NaN,9.941283,NaN,55.366329,400,400.157318,25,38.354755,11.319609,99.877457,49.998936,401.306,398.466919,400.699341,6005.396973,11.181584,11.504197,85.638863,80.120628,17.784929,107.493652,72.281349,33.034458,42.491859,14.877203,24.922112,42.494263,64.104698,115.842598,NaN,168.550552,609.532793094098,2.43079212800336,0.0708294413023979,1.86823234952418,13.0478635949573,734.848315879427,2.55120698109166,0.0149893051377938,2.79007590458019,86.2355417538802,688.708017165613,102.406642992503,0.013013547006749,3.1712145317991
7,6.932954,35,35.152359,23.4,24.101761,117.984077,NaN,9.944928,NaN,55.343506,400,400.031647,25,38.365276,11.291309,99.729454,49.998936,401.167114,398.312805,400.509277,6011.219727,11.202638,11.520146,85.619087,80.105286,17.933617,107.536865,72.284843,33.039154,42.541008,14.893653,24.893749,42.513741,64.149963,115.834007,NaN,169.180145,609.500644680723,2.43068388368922,0.0708231367623097,1.86821982399778,13.0478844381377,734.557922835434,2.55044909119202,0.0149754507766398,2.79159218752008,86.2418517699421,688.67264708259,102.40078093664,0.0130099499622767,3.17198003504954
7,6.932197,35,35.153324,23.4,24.089254,117.908607,NaN,9.945509,NaN,55.29002,400,400.082642,25,38.372173,11.265369,99.746223,49.998936,401.424713,398.530884,400.82666,6010.15625,11.187366,11.507634,85.632019,80.126404,17.982265,107.598976,72.309135,33.046806,42.499653,14.913239,24.860325,42.5126,64.095207,115.873581,NaN,168.709457,609.480104086197,2.43063281776968,0.070827572904322,1.8681761622761,13.0439397081134,734.34439649606,2.54989942859188,0.0149663281359497,2.79263816097104,86.243351845178,688.654724748614,102.396388855654,0.0130086607949698,3.17229300209151
7,6.934205,35,35.15617,23.4,24.091717,117.884811,NaN,9.946765,NaN,55.231422,400,400.20874,25,38.367489,11.289936,99.854637,49.998936,401.424713,398.530884,400.82666,6010.15625,11.187366,11.507634,85.645134,80.13591,18.002769,107.595551,72.322746,33.046806,42.499653,14.913239,24.860325,42.5126,64.095207,115.873581,NaN,168.709457,609.477211385676,2.43057524629153,0.0708046363533534,1.86826934186439,13.0544027078163,734.269655884275,2.54969740826086,0.0149618075360271,2.79309866525182,86.2477757027927,688.636805995001,102.394450715228,0.0130064531351745,3.17273574305932
7,6.935047,35,35.159492,23.4,24.092205,117.869843,NaN,9.946519,NaN,55.208118,400,400.321899,25,38.356915,11.310402,99.789246,49.993351,401.562775,398.740051,401.006958,6009.409668,11.207225,11.516706,85.592697,80.031624,17.916002,107.544907,72.311813,33.017887,42.499767,14.912197,24.855341,42.508751,64.105858,115.881523,NaN,169.834991,609.474980459113,2.43054768536503,0.0707948242833676,1.86830801960028,13.0587894161287,734.218175255848,2.54955304417102,0.0149579739372565,2.7934669480576,86.2529390857932,688.630776035692,102.396880958056,0.0130045558158322,3.17304779829039
7,6.936112,35,35.161274,23.4,24.090799,117.773018,NaN,9.950189,NaN,55.204239,400,400.244141,25,38.344166,11.344823,99.638878,49.993351,401.314301,398.435547,400.762787,6009.479492,11.202334,11.506057,85.597275,79.96769,17.85981,107.549385,72.314377,33.004505,42.635468,14.862185,24.893478,42.496868,64.100555,115.883553,NaN,170.347824,609.468378383848,2.43050011117354,0.0707816810143078,1.86835546356576,13.0643373621753,733.942437865771,2.54884096700051,0.0149459025594312,2.79484911357874,86.2557086811341,688.615227029861,102.394304081276,0.0130029763366587,3.17338489052339
7,6.936099,35,35.165451,23.4,24.09148,117.723724,NaN,9.951868,NaN,55.205074,400,400.231232,25,38.337452,11.375435,99.556961,49.993351,401.314301,398.435547,400.762787,6009.479492,11.202334,11.506057,85.615776,79.935974,17.751406,107.543121,72.295982,33.004505,42.635468,14.862185,24.893478,42.496868,64.100555,115.883553,NaN,170.347824,609.469699259092,2.43050486452529,0.0707820828682953,1.86835537105831,13.064269644557,733.792457689443,2.54844132001661,0.0149376397149947,2.7957242590271,86.262200144848,688.622443124685,102.402023581243,0.0130012666223928,3.17357353365626
7,6.936741,35,35.168739,23.4,24.09148,117.723724,NaN,9.948221,NaN,55.205074,400,400.231232,25,38.337452,11.37562,99.552193,49.993351,401.413574,398.609772,400.894379,6013.291016,11.187748,11.511644,85.648834,79.927261,17.763165,107.523987,72.286751,33.007904,42.586468,14.833238,24.90704,42.56184,64.133904,115.862366,NaN,170.347824,609.467302828739,2.43048151517414,0.070774469964256,1.86838459692327,13.0676137412685,733.782857430869,2.54840419445805,0.0149355157804652,2.79589330200872,86.2673095672545,688.617948712473,102.404893971412,0.0129994569508959,3.1738622816945
7,6.936882,35,35.171894,23.4,24.094889,117.725197,NaN,9.949177,NaN,55.245293,400,400.283569,25,38.345001,11.377549,99.474739,49.993351,401.413574,398.609772,400.894379,6013.291016,11.187748,11.511644,85.6745,79.896408,17.739265,107.480347,72.28566,33.007904,42.586468,14.833238,24.90704,42.56184,64.133904,115.862366,NaN,170.347824,609.47314584775,2.43049781530239,0.0707740379380484,1.86839351314116,13.0683481618381,733.777763208864,2.54837910690947,0.0149336444064951,2.79603575065597,86.2722119411303,688.628171521033,102.412227887431,0.0129983838606735,3.17393896094938
7,6.938926,35,35.175659,23.4,24.098717,117.745468,NaN,9.951652,NaN,55.286255,400,400.316986,25,38.351078,11.387445,99.532715,49.993351,401.209656,398.474701,400.710754,6008.855469,11.199553,11.515153,85.673744,79.889587,17.738352,107.479218,72.301865,33.028561,42.614216,14.851981,24.882658,42.534519,64.137794,115.865089,NaN,170.350235,609.472668353839,2.43044754941885,0.0707512017463444,1.86848937321582,13.078993419167,733.823447947152,2.54848159795912,0.0149335017824002,2.795956931738,86.2780616826398,688.614186966301,102.412730369648,0.0129959092864117,3.17439157869945
7,6.938926,35,35.175659,23.4,24.100588,117.711426,NaN,9.951652,NaN,55.357628,400,400.182709,25,38.360722,11.367516,99.62149,49.993351,400.763672,398.290894,400.265228,6009.103516,11.112514,11.51298,85.632469,79.896904,17.761108,107.503448,72.306839,33.025978,42.560513,14.884276,24.842628,42.573399,64.179176,115.858673,NaN,170.8125,609.476164298736,2.43045931039104,0.0707518820457223,1.86849074071112,13.078993419167,733.728260191923,2.54823807530871,0.0149296580768996,2.79641473253552,86.2780616826398,688.6186039567,102.414121827723,0.0129961107604946,3.17433064070058
7,6.941379,35,35.178158,23.4,24.098305,117.708679,NaN,9.95393,NaN,55.409985,400,399.973511,25,38.362392,11.337092,99.698601,49.993351,400.740601,398.17807,400.204987,6009.884766,11.122192,11.515945,85.663361,79.860909,17.783609,107.529472,72.30291,33.026718,42.614601,14.911557,24.80909,42.567909,64.236908,115.822693,NaN,171.502274,609.462740952532,2.43035577742558,0.0707219939924013,1.86860078784688,13.0917657163974,733.7132778073,2.54819019866927,0.0149277343405208,2.79658039115996,86.2819441332075,688.582968477848,102.406154979553,0.0129932664685732,3.17499500530051
7,6.942772,35,35.181301,23.4,24.081686,117.774284,NaN,9.955437,NaN,55.453213,400,399.785828,25,38.353817,11.330976,99.671646,49.993351,400.740601,398.17807,400.204987,6009.884766,11.122192,11.515945,85.648537,79.846344,17.730755,107.558792,72.339447,33.026718,42.614601,14.911557,24.80909,42.567909,64.236908,115.822693,NaN,171.502274,609.426484795296,2.43020066316714,0.0706994607563777,1.86865219116667,13.0990173162615,733.887546394122,2.54862401716795,0.0149331118947603,2.79585991322475,86.2868267790422,688.528798528555,102.393194808505,0.0129892628633126,3.17596090026216
7,6.945499,35,35.185417,23.4,24.069254,117.824448,NaN,9.960298,NaN,55.47533,400,399.751862,25,38.350994,11.317685,99.570671,49.993351,400.917542,398.306732,400.360352,6012.936035,11.144768,11.534324,85.632477,79.85585,17.779694,107.59359,72.355797,33.064556,42.659195,14.893219,24.823301,42.592155,64.260551,115.806526,NaN,171.912766,609.393067424803,2.43002338328159,0.0706626766144163,1.86876755463277,13.1132102707675,734.015778763667,2.54893629618287,0.0149361149902723,2.79539874652248,86.2932204327364,688.46756890544,102.379288219907,0.0129844631894832,3.17709344405917
7,6.945499,35,35.185417,23.4,24.051744,117.858101,NaN,9.960298,NaN,55.523354,400,399.803375,25,38.364017,11.302127,99.455078,49.993351,400.917542,398.306732,400.360352,6012.936035,11.144768,11.534324,85.675613,79.852699,17.830812,107.627853,72.355423,33.064556,42.659195,14.893219,24.823301,42.592155,64.260551,115.806526,NaN,171.912766,609.360345415215,2.42991328619651,0.0706563126748351,1.86875496241031,13.1132102707675,734.10984474297,2.5491768795043,0.0149399099629651,2.79494874442713,86.2932204327364,688.426224947669,102.366276255158,0.0129825767854916,3.17766686407175
7,6.945959,35,35.190987,23.4,24.033089,117.860611,NaN,9.964972,NaN,55.566624,400,399.82663,25,38.373821,11.292891,99.586586,49.985912,400.868958,398.259674,400.312714,6012.17041,11.163875,11.541807,85.738007,79.853577,17.872402,107.650032,72.354401,33.066803,42.555,14.909899,24.797333,42.58395,64.299332,115.793655,NaN,172.299179,609.32376473704,2.42977926330328,0.0706440924888522,1.86876258611721,13.1156039833282,734.100625891324,2.5491320226253,0.0149365990866244,2.79520040158363,86.3018716942007,688.383127585655,102.359984913472,0.0129778965730177,3.17865122559865
7,6.946281,35,35.193344,23.4,24.018465,117.89666,NaN,9.964402,NaN,55.599773,400,399.827362,25,38.372581,11.29655,99.573387,49.985912,400.867981,398.247162,400.324036,6015.40918,11.152767,11.535533,85.728226,79.860611,17.893719,107.675133,72.369339,33.067116,42.571854,14.903647,24.785616,42.615837,64.294548,115.794144,NaN,171.93924,609.295232362851,2.42967559749509,0.0706349697603051,1.86876684076907,13.1172795125474,734.194515313165,2.54936312735176,0.0149391421575721,2.79483960851854,86.3055322186768,688.347259030574,102.351778477988,0.0129751118771621,3.17931345036926
7,6.947342,35,35.196247,23.4,24.008451,117.936043,NaN,9.964574,NaN,55.604103,400,399.834412,25,38.370571,11.299885,99.477448,49.985912,400.725555,398.175262,400.227905,6014.629395,11.137842,11.531409,85.710899,79.849548,17.84087,107.700874,72.407394,33.093391,42.650005,14.925092,24.765963,42.600178,64.332466,115.779854,NaN,172.088516,609.272551811049,2.42957405720541,0.070618787903154,1.86880818009331,13.1228000279961,734.296122729081,2.54961185806045,0.0149417072433069,2.79446307748627,86.3100404260941,688.312897072644,102.344761600837,0.0129721302523506,3.17999325445892
7,6.948718,35,35.199661,23.4,24.002123,117.983978,NaN,9.9668,NaN,55.610806,400,399.773346,25,38.378708,11.323133,99.373924,49.985912,400.725555,398.175262,400.227905,6014.629395,11.137842,11.531409,85.736664,79.849716,17.692001,107.724335,72.42276,33.093391,42.650005,14.925092,24.765963,42.600178,64.332466,115.779854,NaN,172.088516,609.25558081549,2.42948424940133,0.0706002283297328,1.86886657644926,13.1299586016146,734.420128397651,2.54991587488708,0.0149449041053821,2.79399986649685,86.3153417957817,688.283603101367,102.340008335817,0.0129691314645906,3.18063854090199
7,6.951112,35,35.202881,23.4,23.997042,117.995499,NaN,9.96875,NaN,55.619263,400,399.776306,25,38.392433,11.319993,99.426224,49.985912,400.786774,398.2388,400.266449,6014.071777,11.143558,11.534389,85.725945,79.845856,17.664688,107.727638,72.43029,33.069347,42.596016,14.91031,24.775089,42.652729,64.353111,115.77314,NaN,172.696426,609.237131884216,2.42936529577576,0.0705701083437031,1.86897244884113,13.1424107794182,734.442950900627,2.54996192075637,0.014944125122254,2.79401100426263,86.3203415257258,688.243113224692,102.331484967036,0.0129657165481396,3.18142724935629
7,6.951275,35,35.20512,23.4,23.995321,118.015198,NaN,9.971032,NaN,55.617439,400,399.819153,25,38.404175,11.295408,99.523598,49.985912,400.782013,398.237549,400.294952,6016.183105,11.158875,11.543565,85.602493,79.861328,17.656559,107.745102,72.435455,33.076164,42.561489,14.910939,24.768097,42.679031,64.335312,115.792137,NaN,172.761444,609.233305730065,2.42934854837516,0.0705675586537956,1.86897868995828,13.143258494373,734.491476508118,2.5500774235391,0.0149448991583709,2.79386364003552,86.3238178227392,688.239727753856,102.333345194071,0.0129644726129691,3.18163011696818
7,6.951375,35,35.208439,23.4,23.995916,118.017822,NaN,9.973008,NaN,55.62627,400,399.870972,25,38.400867,11.270082,99.486115,49.985912,400.88504,398.337708,400.400269,6015.137207,11.140477,11.534788,85.619507,79.894127,17.648802,107.730576,72.42585,33.056225,42.707668,14.909669,24.754925,42.608913,64.395508,115.765244,NaN,173.197205,609.234043751879,2.42934865724788,0.0705665943122235,1.86898368366852,13.1437785576412,734.489155530418,2.55005881027969,0.0149430552499774,2.79399787823348,86.3289706031599,688.244071304472,102.339045196579,0.0129630561734426,3.18180008412958
7,6.953355,35,35.210789,23.4,23.994068,118.007256,NaN,9.971331,NaN,55.631683,400,399.893402,25,38.393303,11.266976,99.454407,49.985912,400.88504,398.337708,400.400269,6015.137207,11.140477,11.534788,85.621414,79.924919,17.669781,107.67347,72.417419,33.056225,42.707668,14.909669,24.754925,42.608913,64.395508,115.765244,NaN,173.197205,609.223183667407,2.42926509571827,0.0705425551131824,1.86907296462321,13.1540746742003,734.452797511502,2.54995688508173,0.0149403515076113,2.794257918448,86.3326187581509,688.215741143742,102.3332115828,0.0129606203454586,3.18235942692903
7,6.95525,35,35.214893,23.4,23.984955,118.010452,NaN,9.973907,NaN,55.631035,400,399.906769,25,38.384903,11.264046,99.625854,49.985912,400.805817,398.283569,400.286377,6014.773438,11.157413,11.539507,85.613976,79.9114,17.676388,107.657074,72.413765,33.068623,42.689491,14.908006,24.751213,42.645599,64.372063,115.783226,NaN,173.612534,609.199061020307,2.42913893265982,0.0705168925455361,1.86915330598773,13.1639267606733,734.449789346583,2.54993352061931,0.014938066830938,2.79442466578978,86.3389893502184,688.173687767253,102.325360170683,0.0129567056037562,3.18323341442437
7,6.955939,35,35.215969,23.4,23.984955,118.010452,NaN,9.977552,NaN,55.631035,400,399.906769,25,38.384903,11.285368,99.809021,49.985912,400.805817,398.283569,400.286377,6014.773438,11.157413,11.539507,85.610283,79.848152,17.763044,107.670326,72.428719,33.068623,42.689491,14.908006,24.751213,42.645599,64.372063,115.783226,NaN,173.612534,609.196483060968,2.42911390600701,0.0705087686241158,1.86918485089286,13.1675083741356,734.446659024244,2.54992140891168,0.014937373595979,2.79447952711872,86.3406595108826,688.165684983788,102.324252015479,0.0129558172757614,3.18342039086959
7,6.95486,35,35.219933,23.4,23.973732,118.083359,NaN,9.978096,NaN,55.638878,400,399.880463,25,38.381596,11.314657,99.928589,49.976761,400.984802,398.357239,400.375671,6020.44043,11.160643,11.546173,85.604324,79.819748,17.819397,107.673576,72.430656,33.070789,42.64238,14.934466,24.723467,42.677769,64.352478,115.806351,NaN,173.726898,609.179542935699,2.42908249960808,0.0705174147738902,1.86912760119051,13.1618993163083,734.638842583362,2.55039754065725,0.0149430233172922,2.79371412673431,86.3468120428249,688.159027883158,102.327340140611,0.0129535866523599,3.18378959733993
7,6.95592,35,35.223969,23.4,23.977615,118.114349,NaN,9.979803,NaN,55.637074,400,399.893951,25,38.383537,11.342999,99.940964,49.976761,400.892456,398.341095,400.309845,6020.516602,11.151792,11.541178,85.656815,79.784103,17.908932,107.70549,72.452904,33.064835,42.687622,14.921754,24.722593,42.654263,64.342163,115.820236,NaN,173.66188,609.182834361008,2.42906842195231,0.0705063265470102,1.86917885376199,13.1674096103636,734.713690928566,2.55057343168315,0.0149439089102275,2.79350920671036,86.3530757366331,688.158969673796,102.332595118477,0.0129516226613993,3.18407139610774
7,6.957991,35,35.226326,23.4,23.985668,118.091629,NaN,9.982733,NaN,55.636719,400,399.896973,25,38.382488,11.363889,99.651138,49.976761,400.892456,398.341095,400.309845,6020.516602,11.151792,11.541178,85.673225,79.808434,17.929153,107.720398,72.469131,33.064835,42.687622,14.921754,24.722593,42.654263,64.342163,115.820236,NaN,173.66188,609.190137517773,2.42904386556887,0.0704848419530686,1.86927931612217,13.1781736904279,734.643369757087,2.550384697097,0.0149398364134387,2.79392968764327,86.3567334215047,688.152801693758,102.333737620601,0.0129501960462813,3.18432200708619
7,6.95917,35,35.229107,23.4,23.988935,118.053711,NaN,9.986136,NaN,55.627258,400,399.891907,25,38.374767,11.375752,99.392784,49.976761,400.983215,398.379913,400.30899,6022.352539,11.175817,11.555519,85.63559,79.829994,17.926182,107.705528,72.505981,33.045803,42.701275,14.933208,24.700113,42.696659,64.384712,115.801285,NaN,174.420273,609.191832598265,2.42902160537661,0.0704721383945159,1.86933559196542,13.1843005201479,734.529332696549,2.55008259040328,0.014933780569603,2.79457427295623,86.3610488253676,688.148044559969,102.335877367283,0.0129486280348797,3.18458241158337
7,6.95987,35,35.233749,23.4,23.995211,118.064545,NaN,9.983035,NaN,55.61232,400,399.897491,25,38.369671,11.372921,99.302475,49.976761,401.017365,398.446564,400.376831,6022.813965,11.144328,11.540173,85.582977,79.858742,17.777487,107.699623,72.563705,33.04921,42.68811,14.961957,24.668482,42.64711,64.407578,115.790398,NaN,174.584,609.200945202313,2.42903567192441,0.0704661724627931,1.8693720206223,13.187937800688,734.54611024413,2.55010775775397,0.0149320112533498,2.79466683654246,86.3682513984876,688.159336762121,102.345488136643,0.0129468887210994,3.18474725012997
7,6.960144,35,35.237408,23.4,23.984079,118.076462,NaN,9.985429,NaN,55.623177,400,399.910095,25,38.37233,11.36464,99.345856,49.976761,401.017365,398.446564,400.376831,6022.813965,11.144328,11.540173,85.51384,79.878754,17.698061,107.68119,72.514511,33.04921,42.68811,14.961957,24.668482,42.64711,64.407578,115.790398,NaN,174.584,609.179109936277,2.42895568953235,0.0704589039053196,1.86937683828538,13.1893614627345,734.568774577679,2.55015172502064,0.0149309969283644,2.79469491043597,86.3739281848221,688.134040592734,102.3423267119,0.0129439580975594,3.18535726861352
7,6.960198,35,35.240158,23.4,23.966297,118.077858,NaN,9.986162,NaN,55.619881,400,399.996796,25,38.374901,11.320984,99.39077,49.976761,401.186951,398.633026,400.572662,6023.62207,11.155375,11.546317,85.495888,79.926781,17.671627,107.69809,72.614449,33.039944,42.716187,14.926541,24.693808,42.709045,64.350662,115.835991,NaN,174.762146,609.145666643198,2.42884185282854,0.0704518114377607,1.86936699014436,13.1896420335899,734.564679615368,2.55013076337592,0.0149293843588652,2.79481644974543,86.3781943738802,688.094855442456,102.333620114359,0.0129408355092027,3.18609969317641
7,6.961981,35,35.245068,23.4,23.95455,118.12088,NaN,9.986097,NaN,55.549492,400,400.080292,25,38.371933,11.285826,99.371941,49.976761,401.001831,398.458588,400.402252,6027.293945,11.17143,11.551149,85.517418,79.954559,17.689962,107.72467,72.572739,33.053524,42.704624,14.948206,24.658831,42.676514,64.333832,115.867699,NaN,174.949951,609.117031447808,2.42870320235218,0.0704265568731327,1.86944063507685,13.1989051659961,734.670637978491,2.55038284716448,0.0149310637474858,2.79449524656867,86.3858107743721,688.049147865747,102.325693972013,0.0129363675093957,3.18708556055535
