P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.961981,35,35.245068,23.4,23.937254,118.168289,NaN,9.986097,NaN,55.476776,400,400.034607,25,38.365498,11.277091,99.385078,49.976761,401.001831,398.458588,400.402252,6027.293945,11.17143,11.551149,85.588974,79.967506,17.720394,107.77356,72.549675,33.053524,42.704624,14.948206,24.658831,42.676514,64.333832,115.867699,NaN,174.949951,609.08469770549,2.42859436967523,0.070420276983713,1.86942874123276,13.1989051659961,734.803107313747,2.55072138835816,0.0149363926626149,2.79386742119328,86.3858107743721,688.008284544555,102.312873597617,0.0129345030327001,3.18766149511378
7,6.962566,35,35.250305,23.4,23.92625,118.214546,NaN,9.988033,NaN,55.429707,400,400.059875,25,38.359631,11.275554,99.433296,49.986538,401.183228,398.581604,400.577942,6023.519531,11.186594,11.556383,85.589561,79.96582,17.753819,107.808289,72.560387,33.052853,42.741024,14.960282,24.640997,42.709709,64.369598,115.852837,NaN,174.91745,609.061935331383,2.42850388400282,0.0704093977338078,1.86944804286373,13.2019440065549,734.917133604261,2.55099277190781,0.0149382211640922,2.79352209981859,86.3939334485132,687.981083419551,102.311188960437,0.0129307216975443,3.18841117178269
7,6.96322,35,35.253857,23.4,23.920614,118.207878,NaN,9.985929,NaN,55.414749,400,400.062988,25,38.369648,11.291452,99.381119,49.986538,401.183228,398.581604,400.577942,6023.519531,11.186594,11.556383,85.559875,79.960335,17.83403,107.846519,72.690277,33.052853,42.741024,14.960282,24.640997,42.709709,64.369598,115.852837,NaN,174.91745,609.04894920573,2.42844467109501,0.0703996572072851,1.86947421069736,13.2053410515193,734.888197230413,2.55090527756674,0.0149351882775921,2.79379022482451,86.3994420902525,687.963443840632,102.310301850221,0.0129281945022067,3.18890858106475
7,6.964429,35,35.25634,23.4,23.910711,118.141304,NaN,9.989665,NaN,55.43129,400,400.00415,25,38.381809,11.296547,99.31958,49.986538,400.997223,398.460419,400.430176,6026.453125,11.147825,11.538609,85.606972,79.936531,17.944767,107.854309,72.728584,33.048306,42.756935,14.961323,24.643509,42.742256,64.431419,115.819786,NaN,175.566299,609.025906057029,2.42833845420674,0.0703818421347825,1.8695229762948,13.2116202902955,734.694958757179,2.5504019977839,0.0149261110357803,2.79479773714117,86.403292593298,687.926773771116,102.302051223894,0.0129253175850204,3.18960064707956
7,6.966022,35,35.258682,23.4,23.896929,118.066177,NaN,9.990202,NaN,55.458729,400,399.960297,25,38.388985,11.283902,99.389557,49.986538,400.904419,398.369598,400.349518,6030.759766,11.179101,11.552158,85.611603,79.925385,18.015676,107.788254,72.772713,33.065285,42.732681,14.964659,24.628597,42.740112,64.385544,115.850471,NaN,175.736053,608.994170363206,2.42819388232095,0.0703581106618539,1.86958680871944,13.2198927000191,734.478141395737,2.54983890567656,0.0149161564327235,2.79591668096891,86.4069242350717,687.875521608618,102.289048594328,0.0129218437320959,3.19049012904052
7,6.968233,35,35.261421,23.4,23.882662,117.843002,NaN,9.992855,NaN,55.48946,400,399.932281,25,38.385506,11.277214,99.511932,49.986538,401.122253,398.55838,400.518555,6027.927246,11.189212,11.561018,85.635925,79.927505,18.039198,107.726028,72.860306,33.075996,42.775032,14.975485,24.619356,42.741348,64.411293,115.83712,NaN,176.269333,608.95920867252,2.42802382287129,0.0703269530572445,1.86967882720219,13.2313720565797,733.845826583876,2.54821172784991,0.014889252920699,2.79905673911856,86.4111712344584,687.81521469446,102.273733603407,0.0129177643155498,3.19153722459868
7,6.969853,35,35.266197,23.4,23.872789,117.615517,NaN,9.996479,NaN,55.495132,400,400,25,38.388359,11.291768,99.63308,49.986538,401.122253,398.55838,400.518555,6027.927246,11.189212,11.561018,85.664742,79.879745,18.000549,107.692543,72.927856,33.075996,42.775032,14.975485,24.619356,42.741348,64.411293,115.83712,NaN,176.269333,608.934675095381,2.42790287553495,0.0703043458488051,1.86974672170455,13.239781277496,733.194719618443,2.54652780308897,0.0148604862052088,2.80240875652194,86.4185760818117,687.775977105877,102.267692015442,0.0129136600870795,3.19242948996692
7,6.971742,35,35.270939,23.4,23.863758,117.448494,NaN,9.999926,NaN,55.520821,400,400.027008,25,38.399811,11.29495,99.666557,49.986538,401.105957,398.578125,400.553619,6029.976563,11.161739,11.548872,85.603745,79.843155,17.863556,107.630226,72.889404,33.069149,42.769943,14.992149,24.590488,42.793743,64.416847,115.836601,NaN,176.78093,608.910705061178,2.42777746870099,0.070278897231454,1.8698276302376,13.2495850240143,732.712505278962,2.54527549048197,0.0148385268647492,2.8049674327962,86.4259273918924,687.735020249585,102.261072123955,0.0129094946668381,3.19334491323398
7,6.97114,35,35.272285,23.4,23.863758,117.448494,NaN,10.000554,NaN,55.520821,400,400.027008,25,38.399811,11.292888,99.584076,49.986538,401.105957,398.578125,400.553619,6029.976563,11.161739,11.548872,85.578529,79.796753,17.83905,107.571617,72.77446,33.069149,42.769943,14.992149,24.590488,42.793743,64.416847,115.836601,NaN,176.78093,608.912962842735,2.42779931544588,0.0702859615203475,1.86979991471771,13.2464609088327,732.708543819054,2.54526023525829,0.014837661657362,2.80503811677177,86.4280138860209,687.744959414882,102.265946746669,0.0129092967098965,3.19329794119916
7,6.971324,35,35.276718,23.4,23.853783,117.369339,NaN,10.000827,NaN,55.528767,400,399.919861,25,38.401844,11.299621,99.534744,49.986538,400.863373,398.341217,400.310303,6032.73291,11.182623,11.55897,85.592484,79.748749,17.801386,107.505104,72.797028,33.059509,42.756897,14.984028,24.58984,42.799053,64.463005,115.82003,NaN,176.36322,608.893621459288,2.42772984075684,0.0702801821395657,1.86980173044676,13.2474158090064,732.473400845382,2.54464133275453,0.0148258368469961,2.80637635443021,86.43488520853,687.724599538103,102.265375153787,0.0129062219124575,3.19389915485497
7,6.973015,35,35.278576,23.4,23.841486,117.391838,NaN,10.002925,NaN,55.5508,400,399.855133,25,38.395,11.283508,99.651001,49.994293,400.810699,398.184174,400.212799,6034.227539,11.186193,11.558502,85.530853,79.761047,17.785139,107.499451,72.832962,33.052437,42.883392,14.97547,24.595835,42.823467,64.399628,115.861496,NaN,177.065033,608.864284524217,2.4275910542674,0.0702558810615353,1.86987144603172,13.2561906788673,732.531063100421,2.54478192990627,0.0148271949240987,2.80615944717742,86.4377649678451,687.674895555153,102.252247917016,0.0129030543349103,3.19473832810069
7,6.977296,35,35.281567,23.4,23.829124,117.496941,NaN,10.004859,NaN,55.549683,400,399.818481,25,38.402451,11.273025,99.775513,49.994293,400.810699,398.184174,400.212799,6034.227539,11.186193,11.558502,85.528358,79.766609,17.780064,107.521347,72.853722,33.052437,42.883392,14.97547,24.595835,42.823467,64.399628,115.861496,NaN,177.065033,608.825103306539,2.42735789102406,0.0702012156857994,1.87006063696328,13.2783984595105,732.817124285725,2.54550294610312,0.0148371863256832,2.80485149471696,86.442400527123,687.591226672389,102.229981865186,0.0128977881755187,3.19614395398826
7,6.976367,35,35.28426,23.4,23.824409,117.632324,NaN,10.008358,NaN,55.521965,400,399.795013,25,38.410301,11.253072,99.663956,49.994293,400.973145,398.309845,400.395844,6029.949219,11.163133,11.540266,85.572227,79.776382,17.759985,107.541885,72.817314,33.049549,42.807495,15.000893,24.57859,42.786163,64.390213,115.876419,NaN,177.834259,608.819772897149,2.42736190382832,0.0702103891460079,1.87001469109592,13.2735801057653,733.188823912554,2.54644404766688,0.014850780196954,2.80311890952795,86.4465739564268,687.596206235748,102.235067957312,0.0128967130974059,3.1962623379245
7,6.976367,35,35.28426,23.4,23.829725,117.762253,NaN,10.008358,NaN,55.445183,400,399.860046,25,38.404797,11.252123,99.313721,49.994293,400.903107,398.293488,400.33313,6033.905273,11.180282,11.555487,85.643784,79.743523,17.867735,107.535027,72.803909,33.049728,42.832642,15.036719,24.521372,42.839314,64.355507,115.895065,NaN,177.86676,608.82971390454,2.42739537781839,0.0702123177905706,1.87001818796816,13.2735801057653,733.552914362395,2.54737558914183,0.0148654637513589,2.80133603285404,86.4465739564268,687.608771935613,102.23899944097,0.0128972866933479,3.19608263032955
7,6.979399,35,35.289448,23.4,23.824375,117.842751,NaN,10.01065,NaN,55.360203,400,399.865875,25,38.39365,11.268353,99.080208,49.994293,400.903107,398.293488,400.33313,6033.905273,11.180282,11.555487,85.681602,79.69075,17.926178,107.538757,72.769547,33.049728,42.832642,15.036719,24.521372,42.839314,64.355507,115.895065,NaN,177.86676,608.808328299001,2.4272517024008,0.0701748651325587,1.87015454165589,13.2893041369588,733.763202831311,2.54789374613979,0.0148712185940211,2.80050708657024,86.4546132232327,687.561528243549,102.231017150194,0.0128926217395222,3.1971241087798
7,6.980121,35,35.292862,23.4,23.818914,117.917763,NaN,10.012938,NaN,55.30106,400,399.899445,25,38.382034,11.283255,99.094734,49.994293,401.070648,398.458191,400.500824,6036.430664,11.182887,11.560421,85.63192,79.570892,18.094456,107.542374,72.808006,33.058849,42.936398,14.986503,24.557896,42.827599,64.462669,115.83934,NaN,178.200211,608.795404804627,2.42719112509201,0.0701644326593103,1.87018429396823,13.2930477051106,733.963265957969,2.54839239047863,0.0148774863981509,2.79966498731158,86.4599029845856,687.543189826752,102.229755229211,0.0128901345016976,3.19762747115527
7,6.980103,35,35.294914,23.4,23.809874,117.973495,NaN,10.013394,NaN,55.251934,400,399.851349,25,38.397362,11.296111,99.237503,49.994293,401.070648,398.458191,400.500824,6036.430664,11.182887,11.560421,85.586975,79.546593,18.253254,107.541885,72.808708,33.058849,42.936398,14.986503,24.557896,42.827599,64.462669,115.83934,NaN,178.200211,608.778565951142,2.42713484709839,0.0701613645494984,1.8701775686219,13.2929543786285,734.113288589921,2.54876817903816,0.0148824497746011,2.79901690585387,86.4630822150895,687.524709162892,102.226665176155,0.0128882992833834,3.198037133988
7,6.980464,35,35.29948,23.4,23.804802,118.026283,NaN,10.01285,NaN,55.220402,400,399.725128,25,38.413902,11.30002,99.334724,49.994293,400.636566,398.040497,400.113129,6031.181641,11.184815,11.55045,85.510529,79.575027,18.321283,107.530701,72.811424,33.071728,42.907623,15.010463,24.5268,42.842159,64.430679,115.870323,NaN,177.987137,608.767724848918,2.42708981093897,0.0701552998126101,1.87019093379715,13.2948260591692,734.247712812144,2.54909446880886,0.0148854648211377,2.7985396792098,86.4701559175153,687.513687759612,102.229203085079,0.0128855902134673,3.1985172919346
7,6.980996,35,35.301964,23.4,23.803379,118.063309,NaN,10.012292,NaN,55.206047,400,399.816376,25,38.424644,11.318159,99.408905,49.994293,401.026276,398.366486,400.501892,6034.118652,11.172049,11.540526,85.478561,79.60936,18.275871,107.531235,72.756752,33.079945,42.928955,14.992544,24.533943,42.849159,64.461159,115.864113,NaN,177.948608,608.763065800916,2.42706155360599,0.070148558063833,1.87021457469421,13.2975841951092,734.344084559672,2.54933136837763,0.0148880389603786,2.79816898022618,86.4740038415073,687.506281120067,102.230143044449,0.0128840523205139,3.19879885247628
7,6.982195,35,35.306099,23.4,23.796179,118.057381,NaN,10.013976,NaN,55.150097,400,399.940735,25,38.451691,11.328297,99.428017,49.994293,401.042175,398.447205,400.48761,6038.666016,11.191214,11.56426,85.469498,79.654327,18.161293,107.54483,72.757744,33.049145,42.934109,14.990461,24.518835,42.874481,64.490128,115.838837,NaN,178.042511,608.745097169812,2.42697272226973,0.0701319192947592,1.87026528398232,13.3037998015549,734.315445994596,2.54924242879993,0.0148847194931569,2.79846066936625,86.4804088044734,687.478262628277,102.226804646437,0.0128807766339208,3.19949320728348
7,6.98231,35,35.309475,23.4,23.789568,118.034653,NaN,10.015968,NaN,55.071136,400,399.98349,25,38.484436,11.343467,99.471207,49.994293,401.042175,398.447205,400.48761,6038.666016,11.191214,11.56426,85.487572,79.685539,18.150349,107.532272,72.761963,33.049145,42.934109,14.990461,24.518835,42.874481,64.490128,115.838837,NaN,178.042511,608.732300901854,2.42692691290799,0.0701281765787327,1.87026631893188,13.3043959192642,734.241995287659,2.5490418260647,0.0148799960404695,2.7989399855861,86.4856376427688,687.465415022576,102.227214705932,0.0128785603799969,3.19991630226658
7,6.983183,35,35.31284,23.4,23.789568,118.034653,NaN,10.019472,NaN,55.071136,400,399.98349,25,38.484436,11.353314,99.543358,49.991199,400.951202,398.295563,400.388,6036.258789,11.193016,11.561612,85.514114,79.727486,18.225698,107.473427,72.670738,33.059097,42.873291,15.01255,24.493134,42.868515,64.601433,115.761322,NaN,178.603485,608.729021684104,2.42689525339577,0.0701179666175652,1.87030665909695,13.3089209941084,734.232182579962,2.5490039425148,0.0148778383444734,2.79911279067084,86.4908490311141,687.457864033513,102.229266149125,0.0128765915708059,3.20026258120769
7,6.9832,35,35.316261,23.4,23.774,117.959625,NaN,10.01825,NaN,55.009876,400,399.950073,25,38.510342,11.361521,99.638733,49.991199,400.951202,398.295563,400.388,6036.258789,11.193016,11.561612,85.543411,79.703041,18.176352,107.431023,72.674057,33.059097,42.873291,15.01255,24.493134,42.868515,64.601433,115.761322,NaN,178.603485,608.699840957909,2.42679657779633,0.0701121220972629,1.87029740680291,13.3090091071178,734.012142514724,2.54842838428326,0.0148671944636719,2.80030357779183,86.496146724392,687.425228088586,102.223554265784,0.0128734512425177,3.20097421430602
7,6.984585,35,35.320274,23.4,23.765329,117.897217,NaN,10.018703,NaN,54.92128,400,399.832062,25,38.520237,11.35504,99.850616,49.991199,400.88797,398.281219,400.369781,6035.922852,11.166976,11.544729,85.489418,79.622704,18.166239,107.379471,72.692574,33.059181,42.948837,15.010872,24.483551,42.911018,64.595154,115.783951,NaN,178.701004,608.678419322742,2.42669173184412,0.0700927857358065,1.87035587760398,13.3161871943752,733.82562152115,2.54793619330001,0.0148575869959028,2.80135912314179,86.5023606343701,687.391037391659,102.218136044018,0.012869954816684,3.20175084249819
7,6.987265,35,35.326241,23.4,23.764532,117.84549,NaN,10.022779,NaN,54.810204,400,399.832886,25,38.517658,11.345709,99.969498,49.991199,400.935333,398.249268,400.372986,6040.375,11.202711,11.568064,85.376839,79.588013,18.108927,107.328186,72.684723,33.050541,42.965435,15.050033,24.437229,42.913193,64.637192,115.767044,NaN,179.441345,608.666856968025,2.4265895376365,0.0700611834036764,1.87047934707867,13.330073942341,733.663232528584,2.54749823349951,0.0148479276349907,2.80237444846734,86.5115991225236,687.360355258175,102.216379481551,0.0128656769741401,3.20261589370787
7,6.988408,35,35.329815,23.4,23.764868,117.793564,NaN,10.022652,NaN,54.709702,400,399.865204,25,38.507835,11.328864,100.174347,49.991199,400.935333,398.249268,400.372986,6040.375,11.202711,11.568064,85.314926,79.564705,18.05694,107.33593,72.677483,33.050541,42.965435,15.050033,24.437229,42.913193,64.637192,115.767044,NaN,179.441345,608.663189509523,2.4265502176033,0.0700479574372575,1.87053245412829,13.3359953417744,733.507226103149,2.54708563965798,0.0148397762846135,2.80327204843418,86.5171319958796,687.350193610934,102.217894076331,0.0128634902810494,3.20301569035882
7,6.988408,35,35.329815,23.4,23.772923,117.796982,NaN,10.022652,NaN,54.620842,400,399.888611,25,38.505211,11.293573,100.149422,49.991199,401.005371,398.368896,400.50177,6036.30957,11.181979,11.559112,85.321243,79.560402,18.191757,107.361259,72.623383,33.055229,42.8694,15.043589,24.433107,42.951736,64.652519,115.762238,0,179.666458,608.67825666911,2.42660096263778,0.0700508773864804,1.87053758734083,13.3359953417744,733.516807606755,2.54711014821267,0.0148401622031322,2.80322508997252,86.5171319958796,687.369241815546,102.223841291381,0.0128643595943292,3.20274046054318
7,6.989448,35,35.331764,23.4,23.771704,117.817696,NaN,10.023724,NaN,54.554535,400,399.856323,25,38.515751,11.28079,99.834427,49.991199,400.603912,397.964996,400.115204,6034.979492,11.183731,11.55212,85.272324,79.63662,18.276981,107.399246,72.544464,33.061085,42.955479,15.037744,24.436182,42.89307,64.629822,115.792328,0,180.35141,608.672067757551,2.42655558528543,0.0700382940115035,1.87058493653287,13.3413825211922,733.569162053676,2.54723666327762,0.0148412518831868,2.80304194850595,86.5201490273359,687.354715497728,102.221861949937,0.0128627572585064,3.20308830602098
7,6.992368,35,35.337147,23.4,23.774921,117.833031,NaN,10.030045,NaN,54.499195,400,399.735016,25,38.540283,11.275266,99.497902,49.991199,400.603912,397.964996,400.115204,6034.979492,11.183731,11.55212,85.234512,79.621269,18.326269,107.420059,72.54776,33.061085,42.955479,15.037744,24.436182,42.89307,64.629822,115.792328,0,180.35141,608.6671101466,2.42647002788071,0.0700053890029531,1.87072214099836,13.3565049039585,733.596380892346,2.54728584861474,0.0148395344143119,2.80311106336596,86.5284811368159,687.329522704282,102.221057832208,0.0128590136732905,3.20383380328676
7,6.992175,35,35.339756,23.4,23.780993,117.872627,NaN,10.03169,NaN,54.458904,400,399.846375,25,38.560776,11.269174,99.441154,49.991199,401.024078,398.450134,400.526794,6038.474609,11.168365,11.557396,85.230225,79.636185,18.364803,107.438721,72.533897,33.037853,42.998798,15.057318,24.407562,42.94775,64.613747,115.810516,0,180.568085,608.679194605653,2.42651527658734,0.0700098403888822,1.87071705489676,13.3555055203638,733.699726096454,2.54754025394762,0.0148423313246745,2.80270369598748,86.5325191142626,687.349862848806,102.230828473601,0.0128586849534441,3.20372430875773
7,6.991416,35,35.343174,23.4,23.781639,117.92144,NaN,10.030916,NaN,54.467041,400,399.93045,25,38.572845,11.289777,99.537781,49.991199,401.024078,398.450134,400.526794,6038.474609,11.168365,11.557396,85.287315,79.699905,18.355724,107.450233,72.527557,33.037853,42.998798,15.057318,24.407562,42.94775,64.613747,115.810516,0,180.568085,608.683255817616,2.42654685056835,0.0700189285831889,1.87068233408583,13.351575104647,733.826522113792,2.54785152684207,0.0148456477482115,2.80221325580562,86.5378088151846,687.366110205493,102.240382266412,0.012857779892678,3.20373131976921
7,6.993891,35,35.34761,23.4,23.766682,117.922485,NaN,10.030809,NaN,54.519085,400,399.89505,25,38.600098,11.287864,99.625839,49.986118,400.878418,398.265533,400.347748,6043.663086,11.205567,11.574346,85.320656,79.774048,18.347893,107.453438,72.538361,33.081268,42.96769,15.055032,24.395739,42.944305,64.571724,115.841911,0,180.465759,608.645971555334,2.42636293254744,0.069984644225926,1.87078746092931,13.3643905178965,733.816475923472,2.54780899984583,0.0148429256493986,2.80242858893098,86.5446733407446,687.302773035012,102.22643429032,0.0128527539425272,3.20496254527199
7,6.993818,35,35.352535,23.4,23.74383,117.894394,NaN,10.032066,NaN,54.566635,400,399.874268,25,38.628483,11.267384,99.56839,49.986118,400.918732,398.306335,400.334839,6038.415527,11.19763,11.57487,85.334129,79.669151,18.255432,107.416275,72.537468,33.069798,42.965935,15.050865,24.38489,42.994785,64.666077,115.789986,0,180.572906,608.603495017367,2.42622158888191,0.0699772148931709,1.87076969607753,13.3640125758046,733.723333627579,2.54755213061475,0.0148366055674493,2.80306815795823,86.5522937354535,687.25604540355,102.218317980522,0.0128482511403381,3.20598957519955
7,6.996735,35,35.35881,23.4,23.74383,117.894394,NaN,10.03638,NaN,54.566635,400,399.874268,25,38.628483,11.282332,99.416557,49.986118,400.971375,398.3284,400.444672,6043.97168,11.180816,11.55765,85.271545,79.684708,18.100023,107.406975,72.549606,33.05267,42.990013,15.09065,24.344023,42.973499,64.720863,115.752739,0,181.281952,608.592524117393,2.42611590027531,0.0699432232171179,1.87090491473838,13.3791124635978,733.704965713239,2.54748135444486,0.0148325902547495,2.80339363776069,86.5620016920543,687.224434212819,102.216693028962,0.0128437895280092,3.20689414438705
7,6.997161,35,35.361259,23.4,23.733536,117.869293,NaN,10.037247,NaN,54.620975,400,399.854248,25,38.644115,11.291429,99.304535,49.986118,400.971375,398.3284,400.444672,6043.97168,11.180816,11.55765,85.222069,79.631454,17.996067,107.397606,72.563148,33.05267,42.990013,15.09065,24.344023,42.973499,64.720863,115.752739,0,181.281952,608.571662506308,2.42603559742566,0.0699345321937068,1.87091824771758,13.3813172694987,733.627420686377,2.54727375756727,0.014828191842021,2.80386542841466,86.5657901142984,687.197436558017,102.211489016892,0.0128413796928989,3.20746070256203
7,6.997409,35,35.363663,23.4,23.735281,117.897232,NaN,10.037877,NaN,54.687244,400,399.993927,25,38.645473,11.283981,99.326721,49.986118,401.131561,398.560455,400.552765,6046.391602,11.198849,11.575156,85.2145,79.575882,17.966471,107.35656,72.573654,33.070702,43.000877,15.061276,24.360573,42.98967,64.712852,115.769562,0,181.360199,608.573994322699,2.42603760988557,0.069932276113976,1.87093083745816,13.3826007728832,733.698714584251,2.54744696279836,0.0148298058229552,2.80360652614331,86.5695087128956,687.201278909667,102.215841916487,0.0128403988995778,3.20757556834586
7,6.998129,35,35.367661,23.4,23.739708,117.931496,NaN,10.038723,NaN,54.735447,400,400.044189,25,38.644951,11.261227,99.638405,49.986118,401.01001,398.364716,400.392517,6042.010742,11.205357,11.567761,85.230797,79.524719,18.016432,107.351135,72.583549,33.084541,42.958286,15.062323,24.351814,42.985275,64.753113,115.755333,0,181.2061,608.579568487323,2.42603942634755,0.0699254956376971,1.87096698921309,13.3863268829575,733.783070788527,2.54764751031409,0.0148311127879237,2.80334399606799,86.5756925063052,687.207094010108,102.222901506116,0.0128387418801013,3.20777495315357
7,6.998129,35,35.367661,23.4,23.743649,117.930008,NaN,10.038723,NaN,54.788887,400,399.971497,25,38.646618,11.273081,99.777657,49.986118,401.01001,398.364716,400.392517,6042.010742,11.205357,11.567761,85.252777,79.476349,18.027174,107.290718,72.560265,33.084541,42.958286,15.062323,24.351814,42.985275,64.753113,115.755333,0,181.2061,608.586941973064,2.42606426195689,0.0699269231911271,1.87096944387299,13.3863268829575,733.778899397489,2.5476368439977,0.0148309450170434,2.80336438773577,86.5756925063052,687.216416659472,102.225807834225,0.0128391671962243,3.20763928844369
7,6.998404,35,35.371849,23.4,23.738958,117.847229,NaN,10.041332,NaN,54.811169,400,399.915863,25,38.635666,11.285309,99.673401,49.986118,400.824188,398.219299,400.205963,6046.006348,11.170504,11.558431,85.206848,79.425262,18.004692,107.228493,72.53878,33.058903,43.054466,15.078558,24.316256,42.95813,64.798729,115.748245,0,181.159164,608.577130745467,2.42602473856749,0.0699220221114825,1.87097927772882,13.3877499753854,733.534518376063,2.54699601289644,0.0148189289979829,2.80471985813086,86.5821695540947,687.206957014475,102.22835468457,0.012836722432503,3.20807447357745
7,6.999141,35,35.37619,23.4,23.730356,117.767227,NaN,10.039883,NaN,54.819111,400,399.811798,25,38.616879,11.274747,99.611969,49.986118,400.824188,398.219299,400.205963,6046.006348,11.170504,11.558431,85.14035,79.532974,18.077181,107.145279,72.525475,33.058903,43.054466,15.078558,24.316256,42.95813,64.798729,115.748245,0,181.159164,608.558263726795,2.42594383226215,0.0699103266350945,1.87100812442389,13.3915636597375,733.297348568952,2.54637292646447,0.0148071199217796,2.80605262319403,86.5888825551057,687.18215834433,102.226322345569,0.0128335050105498,3.20874420264924
7,6.998199,35,35.380943,23.4,23.717886,117.687622,NaN,10.039656,NaN,54.83234,400,399.781036,25,38.598957,11.254855,99.56736,49.986118,400.822845,398.239166,400.206543,6050.009766,11.205713,11.572886,85.153564,79.547501,18.091694,107.128227,72.488449,33.059124,43.034229,15.068146,24.31851,43.001381,64.806664,115.745178,0,181.48056,608.53847699527,2.42589936602516,0.0699167755954204,1.87095667793172,13.3866891285795,733.059955264662,2.54574759418379,0.0147950840094121,2.80740893793904,86.5962318954506,687.171565811963,102.229259535338,0.0128307383830382,3.2092365519806
7,7.000056,35,35.38406,23.4,23.703773,117.620186,NaN,10.040606,NaN,54.849865,400,399.766663,25,38.583755,11.239644,99.470528,49.991829,400.917908,398.358887,400.321899,6050.144531,11.205009,11.580997,85.139099,79.526131,18.122023,107.131538,72.471886,33.058464,42.995354,15.063152,24.314606,43.011261,64.798363,115.763908,0,181.653915,608.505083065266,2.42574314806424,0.0698900488403287,1.87103416090658,13.3962980118263,732.861427202805,2.54522779847586,0.0147854627960946,2.808516019982,86.6010511205366,687.116924565214,102.216327537402,0.0128267488027545,3.21025587628487
7,7.002181,35,35.388294,23.4,23.694185,117.616142,NaN,10.041621,NaN,54.880653,400,399.783905,25,38.558537,11.258995,99.423935,49.991829,400.917908,398.358887,400.321899,6050.144531,11.205009,11.580997,85.06115,79.498253,18.158442,107.161705,72.442894,33.058464,42.995354,15.063152,24.314606,43.011261,64.798363,115.763908,0,181.653915,608.479143925828,2.42560574560704,0.0698618568556702,1.8711269789243,13.4072913313345,732.837603091962,2.5451508126597,0.0147822991793089,2.80879565823862,86.6075967855207,687.070778888425,102.207514432021,0.0128226107997356,3.21123206689011
7,7.001462,35,35.390358,23.4,23.686249,117.629585,NaN,10.042854,NaN,54.897331,400,399.826111,25,38.54211,11.266863,99.33139,49.991829,400.828644,398.261658,400.283203,6048.008301,11.18311,11.563309,84.997086,79.454994,18.148077,107.174217,72.424469,33.045792,43.078415,15.097301,24.263073,43.02689,64.830009,115.751839,0,182.022278,608.467001772994,2.4255817633848,0.0698673444605096,1.87108870703301,13.4035719847868,732.869284227835,2.54522407785055,0.0147825016867617,2.80871569027662,86.6107874452838,687.06442342644,102.208245702498,0.0128213301334738,3.21147213805263
7,7.001653,35,35.395573,23.4,23.678274,117.696083,NaN,10.043359,NaN,54.903702,400,399.783875,25,38.566551,11.283216,99.26329,49.991829,400.719055,398.167694,400.16452,6048.254883,11.171459,11.55834,84.98291,79.437935,18.020922,107.19352,72.427345,33.072735,43.073662,15.086887,24.262066,43.05048,64.820206,115.760162,0,181.942825,608.451360669889,2.42552457445089,0.069862234357059,1.87109270254431,13.4045600445145,733.040691297272,2.54564294050921,0.0147866924253202,2.80805860309891,86.6188484281314,687.049642517869,102.210491914923,0.0128181532402093,3.21206025422505
7,7.001116,35,35.397057,23.4,23.660324,117.752434,NaN,10.042589,NaN,54.900486,400,399.774109,25,38.592033,11.286623,99.224648,49.991829,400.719055,398.167694,400.16452,6048.254883,11.171459,11.55834,84.942505,79.459595,17.92148,107.22419,72.423065,33.072735,43.073662,15.086887,24.262066,43.05048,64.820206,115.760162,0,181.942825,608.419797098953,2.42543087442555,0.0698619778587765,1.87105677499407,13.4017820458604,733.194545939893,2.54603094225785,0.0147921145585574,2.80734999655276,86.6211421112847,687.016373676795,102.202084397245,0.0128159235786375,3.2126536867908
7,7.002236,35,35.399761,23.4,23.645439,117.746712,NaN,10.043818,NaN,54.937363,400,399.813507,25,38.605209,11.288798,99.278732,49.991829,400.825348,398.272644,400.24939,6050.137695,11.202032,11.579153,84.856133,79.466125,17.85598,107.277824,72.403519,33.095951,43.043541,15.052105,24.293997,43.084446,64.760956,115.797554,0,182.484528,608.38772750762,2.42529646501125,0.0698435608815497,1.87109980775315,13.4075758316439,733.170536205805,2.54595928906889,0.0147897410599358,2.80757142813932,86.6253212314253,686.969388533009,102.191013379879,0.012812482985093,3.21353615297759
7,7.003819,35,35.401821,23.4,23.645439,117.746712,NaN,10.045358,NaN,54.937363,400,399.813507,25,38.605209,11.301217,99.539871,49.991829,400.825348,398.272644,400.24939,6050.137695,11.202032,11.579153,84.812592,79.470528,17.814951,107.340363,72.393158,33.095951,43.043541,15.052105,24.293997,43.084446,64.760956,115.797554,0,182.484528,608.381763979172,2.42523912481903,0.0698251590418952,1.87117346268513,13.41576356158,733.164482358323,2.54593600824209,0.0147884256256543,2.80767940038425,86.6285048504981,686.950505680431,102.187844209532,0.0128106335566186,3.21396065235598
7,7.004673,35,35.403389,23.4,23.635475,117.677193,NaN,10.047086,NaN,54.996872,400,399.815002,25,38.60556,11.309322,99.696465,49.991829,400.827301,398.246887,400.261932,6048.424805,11.201832,11.580431,84.841621,79.496414,17.813171,107.405663,72.396912,33.087662,43.093632,15.058347,24.277597,43.104061,64.744347,115.814621,0,183.022629,608.359901803656,2.4251453729292,0.0698116261872515,1.87120719174005,13.4201801277472,732.964647589948,2.54541881054792,0.0147795644997902,2.80873373082926,86.6309280068464,686.917325969351,102.179581893657,0.0128083678468797,3.21456052353675
7,7.004673,35,35.403389,23.4,23.613123,117.630325,NaN,10.047086,NaN,55.038036,400,399.777557,25,38.601578,11.301112,99.757484,49.991829,400.808044,398.269165,400.345276,6050.587891,11.203049,11.567452,84.856598,79.44252,17.827446,107.484009,72.403259,33.139683,43.040836,15.07731,24.250965,43.09066,64.768349,115.794662,0,183.377747,608.318076730933,2.42500444066895,0.069803530173636,1.87119374150539,13.4201801277472,732.832992448496,2.54508192755003,0.0147742618447418,2.8093916134925,86.6309280068464,686.864431091048,102.163129108289,0.0128059541718158,3.21533920346586
7,7.005994,35,35.406898,23.4,23.593643,117.616371,NaN,10.047807,NaN,55.061691,400,399.754761,25,38.603161,11.302834,99.713699,49.991829,400.808044,398.269165,400.345276,6050.587891,11.203049,11.567452,84.884171,79.452209,17.833906,107.489861,72.428581,33.139683,43.040836,15.07731,24.250965,43.09066,64.768349,115.794662,0,183.377747,608.276645643479,2.42483375801771,0.0697811296409294,1.87124363415297,13.4270110597844,732.783451337182,2.5449418854261,0.0147704420093378,2.80977293162473,86.6363504231917,686.804865682483,102.149220133323,0.0128015538197807,3.21646865832894
7,7.006906,35,35.410828,23.4,23.587433,117.626701,NaN,10.050808,NaN,55.053532,400,399.799866,25,38.599384,11.317631,99.659828,50.006821,400.831512,398.177338,400.282776,6054.518555,11.213688,11.568747,84.901924,79.492065,17.886,107.482597,72.447327,33.105644,43.096081,15.105424,24.216499,43.057903,64.794151,115.789452,0,183.815933,608.261586389067,2.4247615646191,0.0697682903757809,1.871282451007,13.4317264858827,732.800898645926,2.54497167978727,0.0147691023850423,2.80983477201337,86.6424228755232,686.782802060545,102.14752886366,0.0127986636957885,3.21707593882734
7,7.009917,35,35.414375,23.4,23.58576,117.668648,NaN,10.055923,NaN,55.036255,400,399.722778,25,38.589569,11.33249,99.591461,50.006821,400.922119,398.206299,400.352264,6054.251953,11.216328,11.576605,84.925171,79.516174,17.96241,107.447372,72.492302,33.087711,43.168209,15.12666,24.187031,43.119564,64.743439,115.837296,0,184.606827,608.247100781735,2.4246419720672,0.0697327407282475,1.87142188763143,13.4472914173282,732.90830842625,2.54523312131118,0.0147715849802449,2.80943174956928,86.6479030531038,686.742458804136,102.139654906882,0.0127951232839791,3.21792655596566
7,7.011165,35,35.416534,23.4,23.585419,117.764969,NaN,10.058749,NaN,55.020348,400,399.755402,25,38.586845,11.352255,99.703766,50.006821,400.922119,398.206299,400.352264,6054.251953,11.216328,11.576605,84.906616,79.523972,18.004436,107.398277,72.517548,33.087711,43.168209,15.12666,24.187031,43.119564,64.743439,115.837296,0,184.606827,608.241755637725,2.42459463403442,0.0697181423718915,1.87147991285815,13.4537413285525,733.172505194653,2.54590088473857,0.0147810975845666,2.80819600040605,86.6512385227633,686.727455655601,102.137832539961,0.0127934045210372,3.21830338925195
7,7.011181,35,35.42165,23.4,23.579899,117.823662,NaN,10.058842,NaN,55.026199,400,399.853455,25,38.578133,11.344757,99.867378,50.006821,401.065582,398.354553,400.525696,6053.535156,11.203861,11.562421,84.941925,79.504311,18.025438,107.325302,72.524521,33.08786,43.068295,15.159795,24.138309,43.167732,64.757874,115.827827,0,185.048615,608.231364725297,2.42455924035802,0.0697159582422643,1.87147740655689,13.4538240142249,733.322280399124,2.5462646509544,0.0147844637857284,2.80764552916285,86.6591416286383,686.720717154878,102.142468221699,0.0127906473933621,3.21877013382929
7,7.010273,35,35.425163,23.4,23.568396,117.830505,NaN,10.058191,NaN,55.040981,400,399.915924,25,38.559341,11.325789,99.991653,50.006821,400.966156,398.313293,400.423462,6060.628906,11.225735,11.578896,84.968216,79.472015,18.020321,107.299492,72.498116,33.109707,43.208424,15.110616,24.168808,43.159363,64.9272,115.721519,0,184.954727,608.213262553286,2.42451956824463,0.0697223236450743,1.8714282560345,13.4491313821724,733.331177438494,2.54627412341517,0.0147829958810061,2.80773407534147,86.664567898948,686.710321456518,102.143859662984,0.0127884913847655,3.21917620311647
7,7.008509,35,35.426476,23.4,23.565838,117.867371,NaN,10.05478,NaN,55.07486,400,399.897583,25,38.536068,11.2962,100.018059,50.006821,400.966156,398.313293,400.423462,6060.628906,11.225735,11.578896,85.020607,79.409775,17.944307,107.320274,72.491486,33.109707,43.208424,15.110616,24.168808,43.159363,64.9272,115.721519,0,184.954727,608.215129769573,2.42456731728421,0.0697418624825027,1.87134442379575,13.4400135776837,733.430824752233,2.54652401178774,0.0147863204182395,2.8072898858818,86.6665958776932,686.72992070656,102.151675170707,0.0127887573534008,3.21898001811883
7,7.010591,35,35.429966,23.4,23.565838,117.867371,NaN,10.055722,NaN,55.07486,400,399.897583,25,38.536068,11.284082,99.982109,50.006821,401.016174,398.397888,400.474457,6058.708984,11.219089,11.581172,85.045197,79.385391,17.849888,107.342682,72.491364,33.108849,43.122559,15.128751,24.145449,43.09967,64.931732,115.721298,0,184.825912,608.207275781481,2.42449191945778,0.0697177091276378,1.87144159420094,13.4507748880096,733.420582206461,2.54648462074169,0.0147840950829458,2.80747227100923,86.6719860123687,686.706086678252,102.148862185503,0.0127859996746493,3.21958366971569
7,7.011071,35,35.432968,23.4,23.557417,117.93158,NaN,10.058099,NaN,55.124714,400,399.858276,25,38.520454,11.293597,99.944206,50.006821,401.002167,398.299896,400.452393,6057.36377,11.22357,11.581823,85.001709,79.355026,17.810188,107.353195,72.500664,33.112503,43.184013,15.126034,24.13904,43.132797,64.882835,115.766518,0,185.013702,608.189705355202,2.42442142451387,0.0697090933754655,1.8714590582244,13.4532555474178,733.592017439283,2.54691166708388,0.0147894258035502,2.80673785601928,86.6766221015843,686.683468102329,102.145786554478,0.0127835313327632,3.22013469598102
7,7.011071,35,35.432968,23.4,23.532925,117.955025,NaN,10.058099,NaN,55.149338,400,399.952606,25,38.51445,11.304721,99.967117,50.006821,401.002167,398.299896,400.452393,6057.36377,11.22357,11.581823,84.965523,79.327133,17.81146,107.361206,72.509171,33.112503,43.184013,15.126034,24.13904,43.132797,64.882835,115.766518,0,185.013702,608.143869755574,2.42426693733602,0.0697002242018809,1.87144472826527,13.4532555474178,733.657817603013,2.54707991379986,0.0147920696905748,2.80641332312762,86.6766221015843,686.625491115651,102.127784438332,0.0127808855141613,3.22099573122662
7,7.012923,35,35.434937,23.4,23.518463,117.954414,NaN,10.06179,NaN,55.146027,400,399.880798,25,38.509407,11.296312,100.010002,50.006821,400.910492,398.217987,400.380432,6057.69873,11.200577,11.565816,84.925018,79.287613,17.84091,107.35054,72.558395,33.121048,43.145237,15.137497,24.119093,43.153961,64.89257,115.763779,0,185.4254,608.10981356557,2.42410864260751,0.069673518999804,1.8715228732789,13.4628255845908,733.650332174047,2.54705332793519,0.0147907457522689,2.80652432942665,86.6796627168694,686.568604029221,102.112717299676,0.0127773473566051,3.22198355468511
7,7.014311,35,35.438175,23.4,23.516466,117.941711,NaN,10.061783,NaN,55.16153,400,399.826538,25,38.496223,11.295732,99.919861,50.006821,400.910492,398.217987,400.380432,6057.69873,11.200577,11.565816,84.869217,79.238091,17.837276,107.348152,72.602715,33.121048,43.145237,15.137497,24.119093,43.153961,64.89257,115.763779,0,185.4254,608.100835737825,2.42404578655461,0.0696567140149,1.87158661975106,13.469996723293,733.605187039196,2.54692565199631,0.0147872496348607,2.80686895447025,86.6846626714814,686.549153463042,102.110943445558,0.0127749112989169,3.22250628404484
7,7.014553,35,35.441151,23.4,23.51366,117.94767,NaN,10.061684,NaN,55.178463,400,399.865631,25,38.47681,11.270835,99.687004,50.012081,400.967194,398.316742,400.404236,6062.168945,11.222593,11.581294,84.847099,79.219185,17.830717,107.338638,72.604691,33.156769,43.168442,15.105831,24.140175,43.115574,64.886414,115.769012,0,185.441055,608.094670322507,2.42401932215902,0.0696528948084088,1.87159631696622,13.4712469155568,733.613188408887,2.54693485914353,0.0147860252464452,2.80694153157847,86.6892577239162,686.54302394116,102.11295923894,0.0127732088699104,3.22281187560096
7,7.016316,35,35.443432,23.4,23.504616,117.967316,NaN,10.062585,NaN,55.19278,400,399.836212,25,38.466297,11.251525,99.617401,50.012081,400.916534,398.186768,400.327393,6057.936523,11.220566,11.582565,84.940872,79.166695,17.905006,107.269058,72.597321,33.126942,43.167007,15.080001,24.160973,43.187981,64.983101,115.711639,0,185.935822,608.071085755908,2.42389843498956,0.0696292044866544,1.87167358899585,13.4803537613984,733.66164569006,2.54705013308417,0.0147867871385688,2.80678829100492,86.6927794537453,686.500573307701,102.102792150769,0.0127701810291203,3.22360935424697
7,7.016963,35,35.446018,23.4,23.49448,117.93782,NaN,10.065271,NaN,55.207096,400,399.811523,25,38.477299,11.258418,99.780876,50.012081,400.916534,398.186768,400.327393,6057.936523,11.220566,11.582565,84.977585,79.20639,17.939537,107.224625,72.587418,33.126942,43.167007,15.080001,24.160973,43.187981,64.983101,115.711639,0,185.935822,608.049670668157,2.42381106005017,0.0696180453290511,1.87169806106486,13.4836954420646,733.571266994848,2.54680927065272,0.0147818135901572,2.80733196327473,86.6967718575908,686.471087906398,102.097051719333,0.0127675994069398,3.22423605522614
7,7.018742,35,35.449528,23.4,23.49448,117.93782,NaN,10.067225,NaN,55.207096,400,399.811523,25,38.477299,11.266139,99.745239,50.012081,400.755188,398.066772,400.271973,6056.681152,11.204523,11.553719,85.010925,79.246025,17.981493,107.219254,72.55983,33.101688,43.171364,15.122911,24.108366,43.21244,65.01474,115.690414,0,186.359543,608.04295060811,2.42374666215886,0.0695974587067337,1.87178135244086,13.4928826014891,733.560972728933,2.54676968289442,0.0147795777885057,2.80751513449529,86.7021903939574,686.451403811099,102.095569888945,0.0127650240509588,3.22478338525918
7,7.017773,35,35.451859,23.4,23.479261,117.889778,NaN,10.065667,NaN,55.212482,400,399.732056,25,38.479591,11.249762,99.523529,50.012081,401.470398,398.404114,400.843201,6064.448242,11.297558,11.570987,85.037819,79.273186,18.00983,107.216782,72.53363,33.079945,43.161064,15.124162,24.100018,43.215401,65.05262,115.667976,0,186.459473,608.018125144496,2.42368570819334,0.0696031613958119,1.87172730076965,13.4878786787158,733.419235157693,2.54639843429731,0.0147726730960212,2.80830519532096,86.7057886112066,686.431506492966,102.092470431782,0.0127630024435204,3.22524918355771
7,7.019669,35,35.454395,23.4,23.458338,117.864792,NaN,10.067893,NaN,55.195457,400,399.909363,25,38.469143,11.267264,99.291695,50.012081,401.470398,398.404114,400.843201,6064.448242,11.297558,11.570987,85.001198,79.273911,17.981667,107.163132,72.513145,33.079945,43.161064,15.124162,24.100018,43.215401,65.05262,115.667976,0,186.459473,607.971797536005,2.42348504130893,0.0695736535151429,1.87180427346239,13.4976691591813,733.341613953343,2.54619034909429,0.0147682378851424,2.80878647435948,86.7097030504188,686.359445798768,102.073473134265,0.0127585017825605,3.226511766486
7,7.020058,35,35.45789,23.4,23.445204,117.88723,NaN,10.070061,NaN,55.232212,400,400.136505,25,38.448284,11.29719,99.181122,50.012081,401.605957,398.505127,401.028351,6059.446289,11.293641,11.563544,84.99752,79.246689,17.892317,107.048363,72.493149,33.098232,43.184471,15.112286,24.09861,43.193363,65.055023,115.66394,0,186.449829,607.945742818764,2.42338807306663,0.0695644006275966,1.87181510649512,13.4996776189806,733.394371945219,2.54631207102,0.0147685450716657,2.80865633357259,86.7150973709561,686.327519847179,102.068184997793,0.0127553757577833,3.22724340949177
7,7.020317,35,35.460087,23.4,23.444555,117.961586,NaN,10.072325,NaN,55.274204,400,400.29892,25,38.419998,11.294159,99.24131,50.012081,401.579102,398.421265,400.976532,6061.325195,11.304984,11.568494,84.956047,79.279884,17.796598,106.93853,72.474525,33.114162,43.179764,15.125202,24.07958,43.181625,65.051483,115.677193,0,186.404083,607.94354891934,2.42337460157454,0.0695611708921855,1.87182688739305,13.5010148256217,733.596731040666,2.54682121627647,0.0147755344840443,2.80773617505639,86.7184880807397,686.325267311655,102.070382419268,0.0127542243489126,3.22743607970515
7,7.022387,35,35.46254,23.4,23.436623,118.021767,NaN,10.072722,NaN,55.290554,400,400.378906,25,38.393932,11.28936,99.326591,50.012081,401.579102,398.421265,400.976532,6061.325195,11.304984,11.568494,84.82888,79.298225,17.88714,106.8759,72.438019,33.114162,43.179764,15.125202,24.07958,43.181625,65.051483,115.677193,0,186.404083,607.920875147322,2.42324961392531,0.0695343725317235,1.87191954311959,13.5117008457274,733.758491906895,2.54722550913836,0.0147807567859291,2.80702969030827,86.7222736780548,686.281498271606,102.060055732762,0.0127510554735897,3.22827125381628
7,7.02253,35,35.463959,23.4,23.41736,118.052147,NaN,10.074018,NaN,55.304489,400,400.395447,25,38.384113,11.271737,99.3778,50.005928,401.728271,398.724365,401.260071,6060.535156,11.281402,11.549848,84.85936,79.326218,17.885817,106.817902,72.399101,33.079155,43.173676,15.119162,24.075825,43.213051,65.103539,115.647972,0,186.786896,607.884275633108,2.4231228549549,0.0695257479187781,1.87191550885289,13.5124389729292,733.839607944888,2.54742750582693,0.0147832763632598,2.80668343754243,86.7244634532468,686.235746996168,102.047756101937,0.0127482894488099,3.22906244471737
7,7.021784,35,35.469208,23.4,23.390215,118.05278,NaN,10.075053,NaN,55.345501,400,400.480835,25,38.378559,11.266238,99.455414,50.005928,401.453186,398.362823,400.914246,6062.845215,11.313844,11.568593,84.921021,79.336227,17.877346,106.788391,72.383858,33.081886,43.317284,15.140597,24.043348,43.20322,65.067146,115.670959,0,186.948196,607.836284995398,2.42297851668064,0.0695245418047548,1.87186539760124,13.5085882014117,733.82601302308,2.54737292077792,0.0147800075815833,2.80694767345711,86.7325629816228,686.1882825158,102.039980914871,0.0127436185507499,3.23015812576066
7,7.021804,35,35.471508,23.4,23.377577,117.95533,NaN,10.074545,NaN,55.380035,400,400.362976,25,38.387527,11.265356,99.599762,50.005928,401.453186,398.362823,400.914246,6062.845215,11.313844,11.568593,84.884705,79.362717,17.871193,106.807114,72.372414,33.081886,43.317284,15.140597,24.043348,43.20322,65.067146,115.670959,0,186.948196,607.812552729431,2.42289801556232,0.0695197352394678,1.87185934068617,13.5086914431896,733.545662261717,2.54664750649943,0.0147675606030257,2.80841956092846,86.736111708114,686.16101028624,102.03457205721,0.0127412765117317,3.23073647176178
7,7.021804,35,35.471508,23.4,23.385435,117.767647,NaN,10.074545,NaN,55.425659,400,400.3302,25,38.406231,11.267343,99.807411,50.005928,401.566925,398.448029,401.03241,6063.447754,11.304214,11.565012,84.874306,79.373604,17.871023,106.837936,72.357101,33.077969,43.263317,15.151228,24.020966,43.213825,65.107384,115.655731,0.0900844559073448,187.08905,607.827261817209,2.42294761935645,0.0695225801688312,1.8718636886706,13.5086914431896,733.018323480203,2.54529885351382,0.0147463708491701,2.81104821108735,86.736111708114,686.179621004092,102.04033282638,0.0127421263708452,3.23045555987831
7,7.022667,35,35.474461,23.4,23.384672,117.547333,NaN,10.074629,NaN,55.469952,400,400.2995,25,38.421597,11.271991,99.884781,50.005928,401.566925,398.448029,401.03241,6063.447754,11.304214,11.565012,84.872765,79.384987,17.99367,106.836571,72.345467,33.077969,43.263317,15.151228,24.020966,43.213825,65.107384,115.655731,0.0900844559073448,187.08905,607.822568401813,2.42291156030802,0.0695123324377774,1.87190381281553,13.5131461193622,732.389938614587,2.54367980684835,0.0147195569999977,2.8143324459845,86.7406676835504,686.169854457371,102.041204282434,0.0127402726373914,3.23081712850895
7,7.024362,35,35.477856,23.4,23.382771,117.370331,NaN,10.077224,NaN,55.499851,400,400.175354,25,38.430851,11.285599,100.003555,50.005928,401.303619,398.19397,400.790131,6063.125,11.289156,11.548173,84.883644,79.36055,18.133427,106.857971,72.33564,33.098038,43.295551,15.157473,24.004246,43.212673,65.117744,115.665108,0.110544495284557,187.287674,607.812596218452,2.4228382033693,0.0694920665014255,1.87198241972105,13.5218942794252,731.881503813101,2.54236537588123,0.014697315520075,2.81706109687291,86.7459051995376,686.146656547517,102.038502562053,0.0127375952584422,3.23141382535755
7,7.026262,35,35.481678,23.4,23.370932,117.265617,NaN,10.078753,NaN,55.502415,400,400.09317,25,38.438591,11.310389,100.049736,50.005928,401.376465,398.288727,400.806519,6068.582031,11.310292,11.57434,84.886414,79.322128,18.260426,106.820633,72.325775,33.102592,43.265877,15.169975,23.991386,43.294388,65.095131,115.68425,0.134324833750725,187.524811,607.783242672329,2.42269469343921,0.0694658472470098,1.87206525604543,13.5316986262634,731.57508214369,2.54156624183691,0.0146829829797871,2.81878856655986,86.7518009554512,686.097681536251,102.028390922893,0.0127335377803736,3.23243200060158
7,7.026546,35,35.485298,23.4,23.363216,117.303276,NaN,10.08071,NaN,55.517265,400,400.123108,25,38.4505,11.355309,100.089241,50.005928,401.376465,398.288727,400.806519,6068.582031,11.310292,11.57434,84.882866,79.294029,18.327219,106.720306,72.318474,33.102592,43.265877,15.169975,23.991386,43.294388,65.095131,115.68425,0.134324833750725,187.524811,607.767722770394,2.42263569971732,0.0694597771619444,1.87207440039442,13.5331639501425,731.67047453967,2.54179695098404,0.0146849612795484,2.81843482654582,86.7573846219081,686.08015746929,102.027746206762,0.0127310132059642,3.23296034256768
7,7.028688,35,35.4884,23.4,23.3619,117.393158,NaN,10.082583,NaN,55.547134,400,400.107361,25,38.469116,11.357552,100.170135,50.005928,401.350037,398.172638,400.794586,6067.458984,11.305976,11.566251,84.867195,79.319405,18.235706,106.676094,72.273064,33.124172,43.243252,15.166437,23.981499,43.225979,65.075096,115.712219,0.136104673147202,187.588608,607.757150033673,2.42254987426926,0.0694345896966046,1.87217446787043,13.5442143876376,731.914544689702,2.54241030487251,0.0146931994034479,2.81729636430964,86.7621689223509,686.051906603839,102.02310185921,0.0127282459084334,3.23361397446214
7,7.029303,35,35.491497,23.4,23.3619,117.393158,NaN,10.086053,NaN,55.547134,400,400.107361,25,38.469116,11.337213,100.094284,49.997688,401.274139,398.21228,400.7547,6065.77832,11.291096,11.557581,84.833862,79.345963,18.146351,106.656044,72.297546,33.12019,43.257492,15.169976,23.965218,43.276299,65.138069,115.670723,0.155870482325554,187.694534,607.754821611784,2.42252762075747,0.0694274974631507,1.87220341134754,13.5473866734278,731.905360950752,2.54237513867511,0.0146912296902058,2.81746257176398,86.7669451638295,686.047499330813,102.025825820786,0.0127265701317693,3.23390600210487
7,7.02952,35,35.493668,23.4,23.362497,117.455803,NaN,10.087646,NaN,55.585815,400,400.128906,25,38.500793,11.320593,99.945473,49.997688,401.274139,398.21228,400.7547,6065.77832,11.291096,11.557581,84.793182,79.261986,18.041357,106.703926,72.314713,33.12019,43.257492,15.169976,23.965218,43.276299,65.138069,115.670723,0.155870482325554,187.694534,607.755117730722,2.42252353852086,0.069425211300647,1.87221394809716,13.5485059514343,732.075401470507,2.5428023310314,0.0146969598462159,2.81667292333445,86.7702931068413,686.048730597871,102.02907142957,0.0127255928803503,3.23404519388497
7,7.031864,35,35.498394,23.4,23.361225,117.53215,NaN,10.089286,NaN,55.61623,400,400.136078,25,38.539703,11.289844,99.755722,49.997688,401.617554,398.544678,401.112518,6069.191406,11.299562,11.561277,84.750931,79.269836,18.061258,106.796768,72.326584,33.116077,43.378628,15.200165,23.932222,43.26482,65.171837,115.649292,0.179613083600998,187.729446,607.743860838489,2.42243070263626,0.0693977326031362,1.87232360611517,13.5605945933318,732.276422272658,2.5432991355277,0.0147026141685897,2.81582574501732,86.7775805774579,686.019913914717,102.02639893979,0.0127220278898911,3.23482642202977
