P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.031591,35,35.500904,23.4,23.363903,117.609642,NaN,10.088943,NaN,55.635025,400,400.240265,25,38.547626,11.26828,99.712906,49.997688,401.617554,398.544678,401.112518,6069.191406,11.299562,11.561277,84.706062,79.269455,18.062449,106.790787,72.345299,33.116077,43.378628,15.200165,23.932222,43.26482,65.171837,115.649292,0.179613083600998,187.729446,607.749908650102,2.42245748877231,0.0694018472736942,1.87231219658659,13.559186811406,732.487166956575,2.54382906220872,0.0147097996220004,2.81484814876468,86.7814506576165,686.033156690429,102.033805265812,0.0127214382435231,3.23480791428226
7,7.031391,35,35.502899,23.4,23.358616,117.646729,NaN,10.090227,NaN,55.647427,400,400.122925,25,38.540268,11.267995,99.77227,49.997688,401.300201,398.264465,400.801483,6072.864746,11.317929,11.573205,84.634872,79.257401,18.049166,106.695068,72.357948,33.118919,43.26075,15.215804,23.906347,43.276524,65.15731,115.667107,0.174044609069824,187.674088,607.740767091857,2.42243133962238,0.0694022394252877,1.87229992843049,13.5581554437554,732.585660387381,2.54407359615925,0.0147127313959081,2.81442411805528,86.7845265149754,686.025883746512,102.03418979231,0.0127201570760759,3.2350635445357
7,7.032889,35,35.504555,23.4,23.349638,117.541275,NaN,10.086421,NaN,55.644466,400,400.125854,25,38.533001,11.263852,99.829552,49.997688,401.390961,398.297699,400.861481,6067.143555,11.30658,11.570614,84.649925,79.350258,18.028603,106.630638,72.38974,33.100376,43.311825,15.212672,23.900248,43.326664,65.202232,115.635078,0.16986258327961,187.702972,607.718284219416,2.42232045485283,0.0693817319102558,1.87236565045422,13.5658798617344,732.283888986412,2.54329506403214,0.0146997329110817,2.81602339782326,86.7870795985203,685.986388338782,102.024168264403,0.0127175661229034,3.23578448517442
7,7.032336,35,35.506081,23.4,23.345545,117.400414,NaN,10.084492,NaN,55.611134,400,400.183777,25,38.50729,11.270772,99.997826,49.997688,401.390961,398.297699,400.861481,6067.143555,11.30658,11.570614,84.685936,79.394951,18.10124,106.712654,72.508003,33.100376,43.311825,15.212672,23.900248,43.326664,65.202232,115.635078,0.16986258327961,187.702972,607.71271517484,2.42231461298549,0.069386621853558,1.87233740439638,13.5630284655423,731.882551353668,2.5422618894377,0.0146827821070421,2.8181404983118,86.7894321710392,685.98613725845,102.026104942084,0.0127168288802771,3.23589942979893
7,7.033543,35,35.509216,23.4,23.354702,117.303329,NaN,10.086362,NaN,55.552208,400,400.204102,25,38.479355,11.292462,99.991249,49.997688,401.394501,398.402252,400.895477,6066.192871,11.282371,11.55989,84.692383,79.405441,18.167572,106.79538,72.516098,33.114677,43.318985,15.182675,23.911354,43.307194,65.200188,115.642563,0.177174851298332,187.568146,607.725288991691,2.4223287765236,0.0693760307343978,1.8723991737613,13.5692518239637,731.599567071721,2.5415254389388,0.0146697592718736,2.81972371830011,86.7942650096267,685.995437683497,102.033117000456,0.0127157626585423,3.23598623462435
7,7.03496,35,35.512463,23.4,23.361998,117.2892,NaN,10.088284,NaN,55.520657,400,400.218079,25,38.454269,11.310067,99.977074,49.997688,401.603943,398.534637,401.053833,6071.527344,11.322499,11.581966,84.692009,79.367073,18.236263,106.847054,72.532845,33.126148,43.33955,15.19288,23.899828,43.338333,65.191856,115.648041,0.191548675298691,187.545273,607.733583596801,2.42232359957231,0.0693623525710353,1.87246983347052,13.5765569490455,731.550072943704,2.54138647793943,0.0146660896237512,2.82010576925736,86.7992701300085,685.997623936419,102.038078183766,0.0127143186497052,3.23618941581366
7,7.03496,35,35.512463,23.4,23.346054,117.366074,NaN,10.088284,NaN,55.505112,400,400.318176,25,38.436302,11.325918,100.0047,49.997688,401.603943,398.534637,401.053833,6071.527344,11.322499,11.581966,84.698311,79.409119,18.258507,106.853767,72.510895,33.126148,43.33955,15.19288,23.899828,43.338333,65.191856,115.648041,0.191548675298691,187.545273,607.703729005737,2.42222291091903,0.0693565861078984,1.87246131361225,13.5765569490455,731.766822567457,2.54194156638837,0.0146748266948653,2.81898313314326,86.7992701300085,685.959847348433,102.026406051072,0.0127125940589652,3.23676452381808
7,7.034895,35,35.516647,23.4,23.329193,117.458794,NaN,10.088326,NaN,55.523647,400,400.392334,25,38.41951,11.347338,100.086174,49.997688,401.586456,398.521881,401.06192,6069.293457,11.304244,11.574609,84.746826,79.394951,18.210207,106.859627,72.497849,33.117283,43.328903,15.183507,23.893621,43.328453,65.16671,115.677185,0.189048185944557,187.618713,607.672403787898,2.42211877700254,0.0693512358411087,1.87244927171201,13.5762218753105,732.015734659007,2.5425631584288,0.0146826962065585,2.81786098866341,86.8057190363092,685.926097228456,102.021504031161,0.0127090645302683,3.23758390827044
7,7.035972,35,35.518486,23.4,23.322607,117.516556,NaN,10.090995,NaN,55.546867,400,400.328491,25,38.403824,11.370889,99.934311,49.99509,401.364655,398.292328,400.849091,6067.650879,11.295838,11.560262,84.779587,79.386673,18.04841,106.846436,72.454056,33.105774,43.341885,15.16184,23.908127,43.336521,65.110161,115.719795,0.215998485684395,187.674072,607.655990781944,2.422038226313,0.0693364569950554,1.87249656432795,13.5817734949081,732.173030136787,2.54295890836647,0.0146880806526228,2.81712409033918,86.8085533338792,685.89821415708,102.015320702373,0.0127069176194155,3.2381434767905
7,7.035974,35,35.519238,23.4,23.320389,117.55381,NaN,10.092098,NaN,55.581676,400,400.236633,25,38.402069,11.363695,99.900154,49.99509,401.364655,398.292328,400.849091,6067.650879,11.295838,11.560262,84.721573,79.410789,17.970398,106.944794,72.440788,33.105774,43.341885,15.16184,23.908127,43.336521,65.110161,115.719795,0.215998485684395,187.674072,607.651830006842,2.42202414522143,0.0693356317505585,1.87249548463822,13.5817838037401,732.275743846486,2.54321898740147,0.014691826725884,2.81662704983941,86.8097122936465,685.893886961717,102.014977434955,0.0127063627509585,3.23826440353902
7,7.038574,35,35.522999,23.4,23.316591,117.598175,NaN,10.094715,NaN,55.595505,400,400.181671,25,38.401604,11.318902,99.868294,49.99509,401.498108,398.401794,400.931671,6072.797852,11.322736,11.58409,84.684586,79.416428,17.96282,106.968376,72.385849,33.138256,43.438873,15.176618,23.886044,43.336151,65.083527,115.738701,0.237678185105324,187.459793,607.63486434458,2.42190612640932,0.0693043470290198,1.87261614578147,13.5951834575932,732.389567435435,2.5434961573334,0.0146944661696405,2.81618947071758,86.8155083269046,685.854389055001,102.007748822974,0.0127027726906289,3.2391423820949
7,7.038298,35,35.526451,23.4,23.316591,117.598175,NaN,10.094757,NaN,55.595505,400,400.181671,25,38.401604,11.295509,99.862625,49.99509,401.627747,398.539459,401.060303,6072.174805,11.321223,11.586138,84.611588,79.403076,17.966034,106.972557,72.410027,33.130035,43.339905,15.204336,23.851507,43.338116,65.166695,115.683975,0.253810822963715,187.361084,607.635910446242,2.42191610711384,0.0693075211758184,1.87260312139332,13.5937612059794,732.379358190856,2.54345704929133,0.0146922748434293,2.81637359551692,86.8208277139137,685.86251820262,102.014817635375,0.0127015043959513,3.23927016657741
7,7.0394,35,35.529583,23.4,23.310781,117.67099,NaN,10.096187,NaN,55.575287,400,400.277649,25,38.392845,11.299968,99.886009,49.99509,401.627747,398.539459,401.060303,6072.174805,11.321223,11.586138,84.533012,79.402,17.963017,107.035248,72.427109,33.130035,43.339905,15.204336,23.851507,43.338116,65.166695,115.683975,0.253810822963715,187.361084,607.620853404263,2.42183955839015,0.069292748177649,1.87265208206078,13.5994396605714,732.575142760591,2.54394627527167,0.0146985328634894,2.81549558641428,86.825653621767,685.837777651705,102.011317341723,0.012698887712507,3.239877369555
7,7.03898,35,35.531853,23.4,23.2873,117.66288,NaN,10.09361,NaN,55.551224,400,400.330231,25,38.373512,11.326038,99.96254,49.99509,401.449646,398.326202,400.879333,6068.151367,11.304328,11.57968,84.549667,79.38002,17.983212,107.071503,72.467964,33.130875,43.423851,15.205782,23.836439,43.326073,65.20401,115.668762,0.272226095199585,187.191345,607.57847434799,2.42170641969724,0.0692890858692871,1.8726199752424,13.597275535589,732.545601748581,2.54386215068971,0.0146961743287143,2.81573253422771,86.8291511048279,685.79071221939,101.999791112826,0.0126956612255372,3.24076408285094
7,7.03898,35,35.531853,23.4,23.269009,117.530365,NaN,10.09361,NaN,55.523121,400,400.290741,25,38.343376,11.325198,99.912659,49.99509,401.350464,398.280243,400.820435,6074.724121,11.310095,11.579792,84.591248,79.376968,18.060522,107.095024,72.473503,33.137299,43.414867,15.202034,23.832867,43.350677,65.253998,115.63739,0.280240416526794,187.038437,607.544222343166,2.42159087060275,0.0692824706764834,1.87261045330689,13.597275535589,732.172348751751,2.54290692040477,0.0146811606838275,2.81763998829322,86.8291511048279,685.747364781322,101.986416799606,0.012693681869558,3.24142881563396
7,7.039879,35,35.532902,23.4,23.255194,117.297409,NaN,10.097919,NaN,55.493855,400,400.216248,25,38.302479,11.315808,99.952721,49.99509,401.350464,398.280243,400.820435,6074.724121,11.310095,11.579792,84.595688,79.376755,18.101383,107.121437,72.505234,33.137299,43.414867,15.202034,23.832867,43.350677,65.253998,115.63739,0.280240416526794,187.038437,607.514942068295,2.42147107765349,0.0692671395404491,1.87264578474303,13.601907677374,731.512448255224,2.54121337112714,0.0146540430136499,2.82109048473525,86.8307672796956,685.703758249969,101.974351855528,0.0126911926110129,3.2421751297017
7,7.042223,35,35.537544,23.4,23.246614,117.120865,NaN,10.100666,NaN,55.482475,400,400.199463,25,38.274624,11.288366,100.01062,49.99509,401.438263,398.342468,400.881653,6074.390625,11.305118,11.583319,84.600563,79.336693,18.162306,107.133057,72.522812,33.143898,43.490654,15.209939,23.818348,43.333889,65.249283,115.654747,0.311221271753311,186.631561,607.489981427576,2.42133209920536,0.0692371037555159,1.87275221317246,13.6139832018721,731.000319412558,2.53988401596968,0.0146309998165646,2.82395100841515,86.8379186458984,685.657514868827,101.966227435068,0.0126868781843534,3.24322628061896
7,7.041246,35,35.541325,23.4,23.241652,117.01738,NaN,10.098932,NaN,55.465916,400,400.197052,25,38.258011,11.282087,99.866203,49.99509,401.438263,398.342468,400.881653,6074.390625,11.305118,11.583319,84.606506,79.296806,18.193481,107.132538,72.550209,33.143898,43.490654,15.209939,23.818348,43.333889,65.249283,115.654747,0.311221271753311,186.631561,607.484396042333,2.42133607884009,0.0692465328790458,1.87270345178382,13.6089503763832,730.696697042037,2.53909176449917,0.0146167993266488,2.82570203595764,86.8437429986309,685.663804327501,101.973165242594,0.0126853720373678,3.24340664560275
7,7.041918,35,35.543667,23.4,23.249317,117.018173,NaN,10.099848,NaN,55.445915,400,400.211304,25,38.257828,11.275749,99.600693,49.991318,401.452576,398.344238,400.898315,6071.223633,11.326304,11.586728,84.573746,79.234917,18.059254,107.103035,72.589241,33.116043,43.391251,15.212245,23.796297,43.356228,65.239487,115.663589,0.33173993229866,186.658035,607.496200706074,2.42136020695057,0.0692415846769377,1.87273917385993,13.6124121089696,730.691934173912,2.5390707838863,0.0146154034748953,2.82581860671118,86.8473504185952,685.675826266779,101.979967833771,0.0126848103706311,3.24339329281324
7,7.041473,35,35.546959,23.4,23.248125,117.125343,NaN,10.100375,NaN,55.440105,400,400.28302,25,38.263084,11.276336,99.324524,49.991318,401.484863,398.401031,400.948608,6074.958496,11.2946,11.573435,84.564781,79.234535,17.978197,107.065971,72.617683,33.119671,43.391697,15.232658,23.764277,43.374294,65.277344,115.636696,0.356598764657974,186.512375,607.495656804004,2.42136876789373,0.0692462657907666,1.872717514283,13.610119768655,730.984865197177,2.53980912807989,0.0146255355752103,2.82439828419036,86.8524208037898,685.683213395329,101.986596961105,0.0126835867336896,3.24352088189423
7,7.043636,35,35.548153,23.4,23.248125,117.125343,NaN,10.102814,NaN,55.440105,400,400.28302,25,38.263084,11.282355,99.265221,49.991318,401.478699,398.39859,400.96344,6076.815918,11.315885,11.582276,84.558174,79.275841,17.94434,107.040344,72.639206,33.143295,43.280758,15.240173,23.754335,43.40152,65.313713,115.617836,0.36571404337883,186.406433,607.487449626138,2.42129055397738,0.069221423137872,1.87281983338711,13.6212610858632,730.981301046012,2.53979552128923,0.0146247780856721,2.82446347942747,86.8542597228436,685.655387081282,101.979596973287,0.0126817500842636,3.24403683741487
7,7.045033,35,35.551235,23.4,23.245745,117.238098,NaN,10.105792,NaN,55.464333,400,400.209106,25,38.273315,11.28199,99.517395,49.991318,401.478699,398.39859,400.96344,6076.815918,11.315885,11.582276,84.616829,79.279846,17.934053,107.06237,72.628899,33.143295,43.280758,15.240173,23.754335,43.40152,65.313713,115.617836,0.36571404337883,186.406433,607.477690913836,2.42122500753455,0.0692045256806367,1.87288472397453,13.6284555009935,731.290497420972,2.54057610695586,0.0146356639657804,2.82295844638802,86.8590061754578,685.634706891705,101.977297323623,0.0126793448886285,3.24458154743865
7,7.045912,35,35.554546,23.4,23.239975,117.332275,NaN,10.10393,NaN,55.487949,400,400.20163,25,38.289513,11.319619,99.749329,49.991318,401.267365,398.225616,400.745453,6072.542969,11.317919,11.584299,84.708214,79.230568,17.94837,107.094704,72.615311,33.125469,43.387413,15.244741,23.740097,43.421757,65.366371,115.57164,0.38746377825737,186.543671,607.463548249157,2.42115676969828,0.0691923524667287,1.87292339554211,13.6329817269609,731.546441888614,2.54121922823482,0.0146442760829844,2.82174949606257,86.8641049187476,685.613306802747,101.975080091908,0.0126767986473153,3.24515453150331
7,7.045912,35,35.554546,23.4,23.214115,117.40242,NaN,10.10393,NaN,55.479385,400,400.142395,25,38.30986,11.326782,99.754784,49.991318,401.267365,398.225616,400.745453,6072.542969,11.317919,11.584299,84.747482,79.207474,17.963814,107.088028,72.588348,33.125469,43.387413,15.244741,23.740097,43.421757,65.366371,115.57164,0.38746377825737,186.543671,607.415114619563,2.42099335073437,0.0691830033673439,1.8729103063672,13.6329817269609,731.744337393328,2.54172598038704,0.014652246506865,2.82072060147705,86.8641049187476,685.552005805481,101.956192836947,0.0126739992445736,3.24610111106757
7,7.043712,35,35.557449,23.4,23.17977,117.41288,NaN,10.104658,NaN,55.389816,400,400.17041,25,38.319847,11.292492,99.683144,49.991318,401.364685,398.303162,400.822113,6075.104492,11.309868,11.583384,84.694305,79.216286,18.031626,107.073029,72.576637,33.129555,43.473995,15.253269,23.722916,43.405178,65.405174,115.566635,0.379687935113907,186.892761,607.359145579859,2.42085585187048,0.0691958321661742,1.87278875546943,13.621652505588,731.765218813731,2.54176855532558,0.0146515940951648,2.82072415208888,86.868575040635,685.504108631535,101.94527996388,0.0126704364676608,3.24705528471763
7,7.045377,35,35.55912,23.4,23.163881,117.442749,NaN,10.106552,NaN,55.32737,400,400.157532,25,38.31646,11.26713,99.653564,49.991318,401.364685,398.303162,400.822113,6075.104492,11.309868,11.583384,84.662842,79.237358,18.134436,107.032356,72.571892,33.129555,43.473995,15.253269,23.722916,43.405178,65.405174,115.566635,0.379687935113907,186.892761,607.323063948169,2.42069521345526,0.0691709773007825,1.87285973227508,13.6302269063672,731.844503630168,2.54196528012003,0.0146539264161904,2.82037758129141,86.8711479559536,685.445972131862,101.929589496387,0.0126669895482401,3.24807884680946
7,7.047444,35,35.563095,23.4,23.148172,117.515862,NaN,10.105775,NaN,55.295418,400,400.12793,25,38.300213,11.287112,99.873512,49.991318,401.339539,398.315857,400.848083,6076.230957,11.294333,11.566711,84.666565,79.24852,18.187382,106.960442,72.585678,33.174786,43.485241,15.279098,23.688198,43.422691,65.400711,115.581757,0.394983440637589,186.713394,607.285788815901,2.42052117131303,0.0691415877418187,1.87294999379854,13.6408694441977,732.03888455567,2.54244797519675,0.0146597039315242,2.81952570361432,86.8772680406499,685.385727847607,101.916306677133,0.0126623554023736,3.24930662670881
7,7.047843,35,35.566589,23.4,23.136002,117.575989,NaN,10.105117,NaN,55.26458,400,400.113007,25,38.281086,11.287328,100.062416,49.992607,401.470245,398.404877,400.907471,6079.248535,11.32715,11.592261,84.710892,79.250526,18.131363,106.912903,72.598328,33.145527,43.546436,15.257842,23.706234,43.425541,65.289406,115.649231,0.391518235206604,186.719406,607.261478544316,2.42042981267383,0.0691326121068996,1.87296292401875,13.6429235442241,732.198037888016,2.54284222150963,0.0146643078561338,2.81884002275217,86.8826470856441,685.355886210692,101.911749402812,0.0126593383227487,3.25002806987544
7,7.049567,35,35.568886,23.4,23.136002,117.575989,NaN,10.106795,NaN,55.26458,400,400.113007,25,38.281086,11.310472,100.01368,49.992607,401.470245,398.404877,400.907471,6079.248535,11.32715,11.592261,84.715187,79.253929,18.014719,106.875237,72.599007,33.145527,43.546436,15.257842,23.706234,43.425541,65.289406,115.649231,0.391518235206604,186.719406,607.254925620168,2.42036747532808,0.0691128512012868,1.87304479344311,13.6517979181797,732.191233055745,2.54281618521579,0.0146628527351044,2.81896313019868,86.8861830981445,685.335413577771,101.908492020687,0.0126573160559646,3.25051601700455
7,7.048574,35,35.573814,23.4,23.141771,117.667969,NaN,10.105643,NaN,55.166336,400,400.110687,25,38.270939,11.309874,99.914375,49.992607,401.035156,398.410614,400.567688,6074.813477,11.244016,11.59006,84.642395,79.266861,18.026314,106.866776,72.583313,33.12204,43.457142,15.25348,23.696266,43.445908,65.391205,115.590561,0.37474662065506,186.883133,607.269505423866,2.42043984854016,0.0691263180419245,1.87300047576764,13.6466865977663,732.435883592091,2.543423759195,0.0146701518763769,2.81789628937872,86.8937686418905,685.368795688951,101.925286685642,0.0126565095575172,3.2503600969585
7,7.048196,35,35.574615,23.4,23.160702,117.740189,NaN,10.105671,NaN,55.079536,400,400.053619,25,38.269344,11.292202,99.797539,49.992607,401.035156,398.410614,400.567688,6074.813477,11.244016,11.59006,84.552391,79.274521,18.024426,106.865105,72.557541,33.12204,43.457142,15.25348,23.696266,43.445908,65.391205,115.590561,0.37474662065506,186.883133,607.306399592776,2.42057318364021,0.069137496236549,1.87299188762229,13.6447407592258,732.636988110864,2.54393527780232,0.0146778184016169,2.81689944763555,86.8950015178147,685.419821361401,101.942047194192,0.0126584611596701,3.2496259076555
7,7.048528,35,35.578316,23.4,23.165424,117.801422,NaN,10.111779,NaN,55.027584,400,399.975555,25,38.273655,11.281664,99.854469,49.992607,400.877716,398.237457,400.369965,6077.618164,11.227997,11.583353,84.558006,79.246468,18.015511,106.890488,72.555504,33.137154,43.486336,15.228271,23.715769,43.449219,65.416359,115.57486,0.377075910568237,186.645981,607.313982422442,2.42059102794171,0.0691353973827242,1.87300998194024,13.6464498067122,732.798525916443,2.54433460343443,0.0146824000778248,2.81621834359804,86.9006976888962,685.431199355044,101.950446548661,0.0126572300859098,3.24972182737735
7,7.050708,35,35.580708,23.4,23.158251,117.828323,NaN,10.111022,NaN,54.94841,400,399.904266,25,38.282925,11.268414,99.926361,49.992607,400.818695,398.190125,400.295837,6083.929199,11.257442,11.60362,84.579926,79.239716,18.018517,106.921204,72.551903,33.144489,43.48317,15.239103,23.698336,43.445557,65.401855,115.592491,0.369971930980682,186.461807,607.292263023769,2.42046687526019,0.0691078210834127,1.87310991035764,13.6576703912348,732.867223257815,2.5445013322976,0.0146839266459301,2.81596055099422,86.9043789286305,685.387657506151,101.940215580616,0.0126541104455202,3.25057504170346
7,7.05109,35,35.583736,23.4,23.131952,117.84301,NaN,10.111288,NaN,54.818813,400,399.837738,25,38.283058,11.266049,99.897308,49.992607,400.818695,398.190125,400.295837,6083.929199,11.257442,11.60362,84.65657,79.236977,18.032955,106.972816,72.530556,33.144489,43.48317,15.239103,23.698336,43.445557,65.401855,115.592491,0.369971930980682,186.461807,607.241550037926,2.42028680937585,0.0690939379049596,1.87311515757017,13.65963630364,732.899648549547,2.54457289256182,0.0146836699893845,2.81591128915901,86.9090386635266,685.323948974765,101.924628854382,0.0126497691696606,3.25179053762803
7,7.049854,35,35.588112,23.4,23.113836,117.88195,NaN,10.109914,NaN,54.714996,400,399.860992,25,38.281261,11.271973,99.865517,49.992607,400.944733,398.270416,400.423828,6080.818359,11.256355,11.604861,84.685463,79.232071,18.243671,107.015816,72.523872,33.147884,43.514427,15.239515,23.677326,43.516937,65.428101,115.566261,0.374884992837906,186.496704,607.21231657752,2.42021696505387,0.069101547950925,1.87304758109592,13.6532751092736,732.996389774867,2.54480387059795,0.0146853001517206,2.81558739214079,86.9157722271389,685.303287040894,101.92407004319,0.0126467571501323,3.25243588955714
7,7.050834,35,35.588398,23.4,23.114006,117.901855,NaN,10.110386,NaN,54.650803,400,399.914307,25,38.271538,11.302692,99.772369,49.992607,401.076202,398.523438,400.657227,6080.833008,11.23302,11.587888,84.701279,79.22213,18.284157,107.036743,72.523041,33.118904,43.44146,15.237235,23.670115,43.467686,65.418694,115.584404,0.369189411401749,186.696548,607.208908641356,2.42018260602466,0.069090382184836,1.87309424114634,13.6583188422265,733.051588392551,2.54494395427754,0.0146873671177509,2.81531885749615,86.9162122851784,685.29076160886,101.920597820953,0.0126460499146586,3.25265247481922
7,7.050457,35,35.590271,23.4,23.121899,117.823959,NaN,10.115108,NaN,54.561127,400,400.011658,25,38.264492,11.330579,99.770493,49.992607,401.076202,398.523438,400.657227,6080.833008,11.23302,11.587888,84.653374,79.227524,18.394405,107.073685,72.553032,33.118904,43.44146,15.237235,23.670115,43.467686,65.418694,115.584404,0.369189411401749,186.696548,607.22512637841,2.42024613830854,0.0690975546637006,1.87308017124553,13.6563786102219,732.826715496957,2.54436181772184,0.0146773821418274,2.8165305825312,86.9190941308182,685.316959662831,101.931132784596,0.0126463613493081,3.25238203533144
7,7.050492,35,35.592442,23.4,23.129938,117.728096,NaN,10.115977,NaN,54.493301,400,400.058289,25,38.262325,11.335854,99.777809,49.992607,401.131042,398.55249,400.728546,6082.713867,11.23749,11.589866,84.621574,79.209,18.480522,107.074234,72.574257,33.12532,43.543411,15.261383,23.634541,43.48885,65.311806,115.651665,0.384411334991455,186.71701,607.24005102711,2.42029569617659,0.0691000601628982,1.87308576184287,13.6565587410832,732.550230046085,2.54364641232621,0.01466516745531,2.81802343435709,86.9224343285695,685.338293631322,101.94056694187,0.012646309782731,3.25220960399887
7,7.050492,35,35.592442,23.4,23.121546,117.679718,NaN,10.115977,NaN,54.437031,400,399.989746,25,38.265938,11.309876,99.807335,50.005577,400.877258,398.304474,400.464905,6087.066895,11.250277,11.601938,84.592682,79.213654,18.52182,107.077408,72.585648,33.157646,43.520061,15.302631,23.591209,43.479958,65.319221,115.666985,0.376374691724777,186.790436,607.224332108605,2.42024264114617,0.0690970260687979,1.87308166213342,13.6565587410832,732.413882821717,2.54329756785402,0.014659691548262,2.8187219169704,86.9224343285695,685.318393355921,101.934448232334,0.0126454010299496,3.25251999137845
7,7.051748,35,35.596016,23.4,23.121546,117.679718,NaN,10.11426,NaN,54.437031,400,399.989746,25,38.265938,11.285535,99.909828,50.005577,400.877258,398.304474,400.464905,6087.066895,11.250277,11.601938,84.59906,79.229462,18.396646,107.089615,72.607559,33.157646,43.520061,15.302631,23.591209,43.479958,65.319221,115.666985,0.376374691724777,186.790436,607.219556528853,2.42019723259145,0.0690826396654913,1.87314135300092,13.663022429353,732.40330634129,2.54325710150917,0.0146574306142046,2.8189130195182,86.9279327454695,685.305880354641,101.935333779288,0.0126431412187335,3.25297924874116
7,7.051465,35,35.598225,23.4,23.10647,117.692581,NaN,10.116626,NaN,54.36586,400,399.913849,25,38.278767,11.271103,100.03051,50.005577,400.890533,398.23407,400.461212,6083.936523,11.262029,11.61032,84.604797,79.268593,18.291615,107.108658,72.621803,33.149666,43.528339,15.283675,23.59499,43.467033,65.447701,115.587326,0.349853873252869,186.784439,607.192393364204,2.42011214578869,0.0690804302599909,1.87312057645685,13.6615661150851,732.433028718414,2.54332486531303,0.0146574897070538,2.81884505391492,86.9313309491235,685.276758410408,101.929307526945,0.0126407680096099,3.2535973292895
7,7.050901,35,35.60284,23.4,23.098545,117.727631,NaN,10.114182,NaN,54.344227,400,399.871338,25,38.308651,11.271189,100.136154,50.005577,400.890533,398.23407,400.461212,6083.936523,11.262029,11.61032,84.582787,79.309792,18.255692,107.097198,72.618729,33.149666,43.528339,15.283675,23.59499,43.467033,65.447701,115.587326,0.349853873252869,186.784439,607.179693971541,2.42008243074893,0.0690840245718421,1.87308991636959,13.6586636499882,732.518172506425,2.54352539515315,0.0146585384097364,2.81858509192384,86.9384298426843,685.271445999612,101.933786768697,0.0126383462449561,3.25402151449367
7,7.042785,35,35.604786,23.4,23.096951,117.772476,NaN,10.107103,NaN,54.346321,400,399.827057,25,38.312279,11.277023,100.14325,50.005577,400.80896,398.188202,400.429138,6082.064941,11.224155,11.586849,84.545189,79.371506,18.24374,107.017113,72.626099,33.142242,43.406052,15.264737,23.597551,43.510418,65.44735,115.59127,0.352092266082764,187.246689,607.207568946454,2.42036591336744,0.0691765137617631,1.87270346375325,13.6168780023106,732.638806670127,2.54382670296169,0.0146623815272724,2.81804216732366,86.9414229921654,685.380240632657,101.969805124459,0.0126423944549235,3.25246664999483
7,7.02553,35,35.604977,23.4,23.094481,117.826019,NaN,10.085437,NaN,54.336262,400,399.811157,25,38.281479,11.298275,100.032753,50.005577,400.94574,398.265717,400.562195,6087.086426,11.256833,11.593766,84.541275,79.308479,18.238207,106.991615,72.614716,33.178825,43.147636,15.229569,23.554649,43.346325,65.3508,115.656555,0.341539651155472,188.019516,607.268508980287,2.42097511882157,0.0693741764684295,1.87188393072754,13.5279216041843,732.789108567947,2.54421044021485,0.0146683147731387,2.81728250789041,86.9417167625848,685.609028702152,102.040439088826,0.0126527440589727,3.24892465546953
7,7.015363,35,35.601952,23.4,23.085594,117.876846,NaN,10.065918,NaN,54.333424,400,399.875763,25,38.27692,11.323723,99.984558,50.005577,400.94574,398.265717,400.562195,6087.086426,11.256833,11.593766,84.499664,79.229309,18.225315,106.999199,72.587494,33.178825,43.147636,15.229569,23.554649,43.346325,65.3508,115.656555,0.341539651155472,188.019516,607.290480143453,2.42128757463737,0.0694883921251368,1.87139817032975,13.4754312119932,732.941206605214,2.54461078749817,0.0146759704687251,2.8163937584296,86.9370639613877,685.722435496001,102.071357790581,0.0126593456759411,3.24694821452231
7,7.009788,35,35.599972,23.4,23.073677,117.913635,NaN,10.058228,NaN,54.360161,400,399.900085,25,38.301216,11.317053,99.977028,50.005577,400.900055,398.216675,400.47937,6083.254395,11.257447,11.604368,84.499863,79.298866,18.335535,107.033882,72.591606,33.164253,43.085674,15.194373,23.564571,43.3228,65.389015,115.620445,0.292394727468491,187.076965,607.289341978747,2.4214145652859,0.0695486035902125,1.87112831265258,13.4466246714849,733.050645159904,2.54489808144983,0.0146813771168038,2.81576355626938,86.9340183129015,685.767578963461,102.082647219437,0.012662340042446,3.24610634372821
7,7.006019,35,35.596249,23.4,23.054148,117.880455,NaN,10.052421,NaN,54.417995,400,399.945343,25,38.316113,11.324821,100.052139,50.005577,401.019928,398.25235,400.584717,6076.356445,11.229285,11.581816,84.510994,79.348473,18.364561,107.028664,72.567627,33.16341,43.160152,15.1752,23.56365,43.295635,65.348503,115.620682,0.256780236959457,186.532867,607.267107970241,2.42142802095162,0.069585198821993,1.870939797966,13.4271403264019,732.968189169212,2.54470119881308,0.0146799843060852,2.81603982515511,86.9282911881069,685.767913419578,102.077832421607,0.012664115265454,3.24582835458354
7,7.001638,35,35.591045,23.4,23.054148,117.880455,NaN,10.045644,NaN,54.417995,400,399.945343,25,38.316113,11.353339,99.907036,50.005577,401.019928,398.25235,400.584717,6076.356445,11.229285,11.581816,84.531799,79.295692,18.447578,107.022598,72.579163,33.16341,43.160152,15.1752,23.56365,43.295635,65.348503,115.620682,0.256780236959457,186.532867,607.283734410822,2.42158711004383,0.0696360323964621,1.8707328525105,13.4044824489202,732.983533410894,2.5447599782806,0.0146832758179461,2.81576407257851,86.9202849900451,685.821017149041,102.087322743823,0.0126689977160029,3.2446292504213
7,6.99895,35,35.586941,23.4,23.043024,117.764771,NaN,10.04515,NaN,54.474281,400,399.913422,25,38.312813,11.369131,99.621788,50.017418,400.883636,398.256012,400.413727,6080.458008,11.240246,11.586311,84.540459,79.238098,18.480757,107.034859,72.640732,33.13134,43.122307,15.17208,23.546518,43.234516,65.384995,115.597038,0.233207508921623,186.336639,607.27312505941,2.42161449865017,0.0696632111363799,1.87059992754982,13.3905753384935,732.669823219599,2.5439730015968,0.0146727970033143,2.81720249288333,86.9139704202768,685.826094523635,102.083467946791,0.012671170622188,3.24425074794968
7,6.995931,35,35.57954,23.4,23.032534,117.678101,NaN,10.040676,NaN,54.543873,400,399.894745,25,38.295383,11.354545,99.416107,50.017418,400.883636,398.256012,400.413727,6080.458008,11.240246,11.586311,84.54351,79.22184,18.429485,107.050758,72.584206,33.13134,43.122307,15.17208,23.546518,43.234516,65.384995,115.597038,0.233207508921623,186.336639,607.264958878271,2.42165795035259,0.0696944902565337,1.87045172139564,13.3749510108686,732.447497316543,2.54343198364638,0.0146676736267414,2.81805587945635,86.9025814259845,685.833019549571,102.075829003762,0.0126749887057861,3.24360270875718
7,6.992011,35,35.577286,23.4,23.028141,117.67617,NaN,10.034321,NaN,54.599136,400,399.93335,25,38.284286,11.324082,99.281433,50.017418,401.099762,398.447144,400.618622,6081.776855,11.240583,11.588489,84.507774,79.244598,18.26746,107.065254,72.611488,33.188984,43.129299,15.168121,23.547829,43.233818,65.436798,115.540298,0.172891616821289,185.835892,607.271615316916,2.42177269565761,0.069738500017555,1.87026434344398,13.3546562872277,732.448723121831,2.5434435796557,0.0146688819968796,2.81796337527002,86.8991124761034,685.873218217842,102.085247401627,0.0126778890407072,3.24282043613116
7,6.984211,35,35.57053,23.4,23.029757,117.699692,NaN,10.024222,NaN,54.674389,400,400.024841,25,38.270897,11.292886,99.376953,50.017418,401.055939,398.381378,400.495331,6077.708496,11.256823,11.604148,84.413376,79.273109,18.193762,107.044998,72.568939,33.174004,42.980026,15.171267,23.53525,43.213779,65.339142,115.590965,0.101722329854965,185.238815,607.304222061903,2.42206656678158,0.0698299835330685,1.86989750139319,13.3142489551509,732.534976842241,2.54368963141826,0.0146758227564788,2.81726398812557,86.8887137624989,685.974924479944,102.107702987121,0.0126857264773979,3.24076843047453
7,6.984211,35,35.57053,23.4,23.033417,117.734543,NaN,10.024222,NaN,54.707214,400,400.011993,25,38.264183,11.272435,99.613182,50.017418,401.055939,398.381378,400.495331,6077.708496,11.256823,11.604148,84.381805,79.292839,18.162949,107.030678,72.636971,33.174004,42.980026,15.171267,23.53525,43.213779,65.339142,115.590965,0.101722329854965,185.238815,607.311065890491,2.42208967364874,0.0698313150312175,1.86989954124822,13.3142489551509,732.633152577447,2.5439408056179,0.014679766424877,2.81676307160179,86.8887137624989,685.983595539305,102.110378660194,0.0126861218554287,3.24063578767455
7,6.979271,35,35.564178,23.4,23.032375,117.752205,NaN,10.017035,NaN,54.745277,400,400.033661,25,38.273808,11.281466,99.851418,50.017418,401.147919,398.427216,400.571045,6071.415527,11.228613,11.591846,84.355721,79.273865,18.159555,107.028282,72.612206,33.182106,42.958797,15.170645,23.521833,43.154308,65.295731,115.588257,0,183.836395,607.327846825511,2.42226284959179,0.0698886062736701,1.86966632517897,13.2886404274811,732.701657757339,2.54413991792085,0.0146857876586485,2.81617191036396,86.8789353761868,686.040522395761,102.11956788999,0.0126917273465998,3.23930283158552
7,6.974486,35,35.55761,23.4,23.029505,117.703529,NaN,10.010032,NaN,54.791454,400,399.944366,25,38.309708,11.278303,99.859398,50.017418,401.051086,398.410034,400.504059,6073.273438,11.229738,11.583101,84.334778,79.262756,18.163397,107.018684,72.59182,33.190277,42.935379,15.158566,23.524897,43.110031,65.346703,115.556374,0,182.353317,607.340618212777,2.42241892383239,0.0699434980236412,1.86943953613915,13.2638226571015,732.583969665449,2.54386350700667,0.0146844420807415,2.81652051597628,86.868822944106,686.090755138705,102.126414380613,0.012697131457367,3.23805845687455
7,6.97186,35,35.550941,23.4,23.025984,117.593437,NaN,10.005198,NaN,54.822586,400,399.964325,25,38.348717,11.270947,99.645744,50.017418,401.051086,398.410034,400.504059,6073.273438,11.229738,11.583101,84.313988,79.263832,18.210098,106.998734,72.630318,33.190277,42.935379,15.158566,23.524897,43.110031,65.346703,115.556374,0,182.353317,607.343987988558,2.42249232841701,0.0699729452341657,1.8693140239869,13.2501973687836,732.293548710403,2.54314541145634,0.0146762023071833,2.81774988843725,86.8585534137907,686.10983298207,102.123511195356,0.0127011644676373,3.23728263042312
7,6.968919,35,35.542458,23.4,23.0301,117.525917,NaN,9.99791,NaN,54.856209,400,400.024139,25,38.381538,11.256001,99.388687,50.017418,401.107239,398.39505,400.494873,6067.862305,11.251133,11.595991,84.271179,79.296753,18.288652,106.991264,72.68428,33.169964,42.858391,15.152328,23.540789,43.051849,65.288475,115.583748,0,181.623825,607.362825616585,2.42262543063973,0.0700088868438573,1.86917812834284,13.2349331742756,732.128398944885,2.54275458185284,0.0146739278489358,2.81827242052194,86.8454882013443,686.149005919161,102.124427254375,0.0127069763373505,3.23607008701084
7,6.966369,35,35.536243,23.4,23.035942,117.560364,NaN,9.995396,NaN,54.860989,400,400.039581,25,38.417305,11.265699,99.387222,50.011494,401.149292,398.443604,400.579132,6065.992676,11.222324,11.579894,84.208496,79.288155,18.391462,106.994141,72.714119,33.154808,42.864933,15.15816,23.537104,43.045418,65.274574,115.586418,0,180.991837,607.38340517255,2.42275520142613,0.0700409019310514,1.8690616946762,13.22169447739,732.243872774813,2.54307349227737,0.014681775992242,2.81744146933426,86.8359144315583,686.189806980628,102.128843114226,0.0127117877837316,3.23499917038861
7,6.964585,35,35.530296,23.4,23.033993,117.631279,NaN,9.992539,NaN,54.851955,400,400.040619,25,38.419666,11.238708,99.545967,50.011494,401.149292,398.443604,400.579132,6065.992676,11.222324,11.579894,84.194305,79.301064,18.434004,107.017189,72.63649,33.154808,42.864933,15.15816,23.537104,43.045418,65.274574,115.586418,0,180.991837,607.386519779558,2.42280791074074,0.0700611134785904,1.868976780738,13.2124304560891,732.461217556944,2.54365207696261,0.0146935842287879,2.81610293156199,86.8267521904677,686.202026861205,102.124780668901,0.0127151698707905,3.23438207609888
7,6.962543,35,35.523689,23.4,23.033993,117.631279,NaN,9.990996,NaN,54.851955,400,400.040619,25,38.419666,11.230536,99.601967,50.011494,401.045441,398.391724,400.559204,6070.416016,11.226073,11.581255,84.220146,79.310211,18.431757,107.03022,72.64193,33.134575,42.972214,15.190016,23.520025,42.978893,65.245064,115.575493,0,180.609024,607.394253593348,2.42288233319363,0.0700850736774543,1.86888090832699,13.2018245343285,732.480747338346,2.54372689942553,0.0146977777436489,2.81575097601058,86.8165716223608,686.221553389611,102.122108737077,0.0127192000334807,3.2336067737992
7,6.959381,35,35.51746,23.4,23.030828,117.711044,NaN,9.985399,NaN,54.855618,400,400.016205,25,38.426369,11.229794,99.671303,50.011494,401.007904,398.330963,400.502167,6064.651855,11.243917,11.586728,84.264404,79.318413,18.315023,107.026382,72.630547,33.133293,42.885948,15.192736,23.523937,42.947414,65.232086,115.578033,NaN,180.03479,607.40031295632,2.42297763240479,0.070121048712377,1.86873065691313,13.1853969288355,732.723682675735,2.54437193775829,0.0147107609313063,2.81427951835374,86.8069720605893,686.249392437669,102.122508451307,0.0127234310538301,3.23273375501506
7,6.957869,35,35.510231,23.4,23.024942,117.760063,NaN,9.983641,NaN,54.876015,400,400.005646,25,38.450691,11.246201,99.696213,50.011494,401.007904,398.330963,400.502167,6064.651855,11.243917,11.586728,84.287766,79.30896,18.221405,107.039917,72.61998,33.133293,42.885948,15.192736,23.523937,42.947414,65.232086,115.578033,NaN,180.03479,607.39503915835,2.42299562728425,0.0701366681163785,1.86865625716151,13.1775396575461,732.882929319015,2.54480655273724,0.0147208956159597,2.81319955767934,86.7958296324073,686.246946364419,102.112223204762,0.0127267576602233,3.23224656545817
7,6.957517,35,35.50341,23.4,23.015476,117.778336,NaN,9.979672,NaN,54.904461,400,399.969055,25,38.462463,11.257582,99.690666,50.011494,401.018219,398.342255,400.493866,6061.535156,11.237563,11.582897,84.315079,79.266586,18.20969,107.070305,72.593536,33.116737,42.802509,15.20358,23.521816,42.949924,65.217583,115.5588,NaN,179.956543,607.378683500321,2.42294873926232,0.0701373530458271,1.86863417855636,13.1757102708101,732.954429586147,2.54501514717941,0.0147272943417478,2.81258008604955,86.785314343002,686.220669853203,102.095101883843,0.0127288042731538,3.23214906348713
7,6.955612,35,35.497055,23.4,22.989811,117.729797,NaN,9.978929,NaN,54.949165,400,399.946869,25,38.454315,11.241479,99.547729,50.011494,401.018219,398.342255,400.493866,6061.535156,11.237563,11.582897,84.279716,79.241814,18.213037,107.06012,72.559677,33.116737,42.802509,15.20358,23.521816,42.949924,65.217583,115.5588,NaN,179.956543,607.337941219461,2.42285628736517,0.0701503867469213,1.86852970675869,13.1658085698938,732.83662974873,2.54473773614203,0.0147258446795265,2.81293208303688,86.7755159275428,686.1778892476,102.073487120825,0.0127298767335447,3.23233482658198
7,6.955612,35,35.497055,23.4,22.974417,117.649986,NaN,9.978929,NaN,54.969078,400,399.997498,25,38.440254,11.226439,99.490524,50.011494,401.199432,398.469818,400.634125,6059.021484,11.217958,11.577198,84.221046,79.192635,18.235699,107.136581,72.53965,33.162327,42.782616,15.208164,23.537338,42.957142,65.174065,115.577301,NaN,179.455765,607.309177142584,2.42275915478304,0.0701447710403335,1.86852069099287,13.1658085698938,732.612081563961,2.54416320884332,0.0147168141639125,2.81406730812981,86.7755159275428,686.141443375306,102.062212681069,0.0127282132592985,3.2328862713131
7,6.952641,35,35.491646,23.4,22.958088,117.545784,NaN,9.979695,NaN,54.9916,400,400.081879,25,38.429295,11.230793,99.598541,50.011494,401.181061,398.555328,400.718811,6064.032227,11.217065,11.570536,84.189224,79.186539,18.291374,107.178383,72.544472,33.148006,42.748428,15.225041,23.528152,42.929092,65.210213,115.540443,NaN,178.7034,607.289922974672,2.42276452479981,0.0701737596333537,1.86837161589842,13.1503620815063,732.334770141322,2.54347388108584,0.0147084496986529,2.81527001372528,86.767174945192,686.136572926646,102.053571759963,0.0127305659991607,3.23256725692761
7,6.949314,35,35.486359,23.4,22.937933,117.467537,NaN,9.972242,NaN,55.018299,400,400.104553,25,38.415455,11.243387,99.783401,50.011494,401.181061,398.555328,400.718811,6064.032227,11.217065,11.570536,84.202278,79.203644,18.277725,107.22377,72.550461,33.148006,42.748428,15.225041,23.528152,42.929092,65.210213,115.540443,NaN,178.7034,607.264872631258,2.42275878939222,0.0702055696661573,1.86820355872846,13.1330589383347,732.130096093834,2.5429698601184,0.0147029393636607,2.81611265453691,86.7590210707486,686.127689806652,102.043849827365,0.0127326782201568,3.23231780994561
7,6.950054,35,35.4809,23.4,22.95084,117.437485,NaN,9.972741,NaN,55.031345,400,400.052399,25,38.401905,11.264653,99.765274,50.011494,401.05838,398.375305,400.493011,6059.622559,11.234402,11.587893,84.278893,79.199112,18.32814,107.220406,72.554016,33.148838,42.747364,15.26962,23.511366,42.913868,65.282166,115.486931,NaN,178.87915,607.286182252932,2.42281321311102,0.0702015667484026,1.86824589555139,13.1369080767804,732.061631657233,2.54281512971315,0.0147030023709219,2.81625381932545,86.7506008679833,686.141157524364,102.040816015259,0.0127358936743635,3.23171784817452
7,6.946505,35,35.474724,23.4,22.962591,117.423973,NaN,9.967899,NaN,55.033428,400,400.052734,25,38.389191,11.272388,99.577759,50.010628,401.132874,398.452118,400.632233,6053.795898,11.205335,11.564031,84.25676,79.206627,18.390268,107.115242,72.547371,33.190205,42.70771,15.277958,23.512247,42.904591,65.215866,115.521889,NaN,178.161667,607.321577642315,2.42301691705246,0.070247669543815,1.86808630995072,13.1184450643024,732.041874340474,2.54278779604907,0.0147053990449742,2.81611814628224,86.7410734323921,686.209719133712,102.05389110576,0.0127419674676862,3.23023463699605
7,6.946303,35,35.467777,23.4,22.961514,117.430847,NaN,9.96511,NaN,55.060005,400,400.072968,25,38.388184,11.286092,99.576599,50.010628,401.132874,398.452118,400.632233,6053.795898,11.205335,11.564031,84.253731,79.204247,18.456182,107.038559,72.533775,33.190205,42.70771,15.277958,23.512247,42.904591,65.215866,115.521889,NaN,178.161667,607.320330703287,2.42301749819724,0.0702496574640992,1.86807619532405,13.1173939876083,732.08180679798,2.54291619596136,0.0147106013831969,2.81564746488622,86.7303549599221,686.201084327246,102.042057200702,0.0127448855441521,3.22986134189985
7,6.943091,35,35.460445,23.4,22.958389,117.483383,NaN,9.96257,NaN,55.083504,400,400.083771,25,38.399078,11.275431,99.745972,50.010628,401.139893,398.491943,400.609161,6058.59375,11.215813,11.571953,84.230469,79.177094,18.474075,107.010025,72.521545,33.181065,42.706528,15.273584,23.536346,42.848202,65.206482,115.522644,NaN,178.273621,607.326656350035,2.42311508267919,0.0702863970586864,1.86792371127386,13.1006777972206,732.251399638447,2.54337799643621,0.0147212300886599,2.81450140266276,86.7190405785614,686.22835090289,102.040832318272,0.0127496281974527,3.2289193035101
7,6.941911,35,35.455124,23.4,22.958389,117.483383,NaN,9.95797,NaN,55.083504,400,400.083771,25,38.399078,11.267143,99.76387,50.010628,401.279785,398.591217,400.716339,6052.953613,11.232912,11.583499,84.295959,79.176758,18.462395,107.03669,72.494217,33.169876,42.715714,15.275665,23.548986,42.85257,65.241112,115.465515,NaN,178.238708,607.331124282443,2.42315818361539,0.0703003219454814,1.86786839481512,13.0945352983049,732.26713746186,2.54343833918371,0.0147246192757725,2.81421780262713,86.7108282542269,686.237737026678,102.036723538454,0.0127525961404312,3.22839270023837
7,6.93963,35,35.448963,23.4,22.966427,117.60643,NaN,9.955177,NaN,55.096821,400,400.114075,25,38.402939,11.24977,99.729111,50.010628,401.279785,398.591217,400.716339,6052.953613,11.232912,11.583499,84.286026,79.161957,18.36622,107.038498,72.461426,33.169876,42.715714,15.275665,23.548986,42.85257,65.241112,115.465515,NaN,178.238708,607.354773259883,2.4232922134156,0.070330189228945,1.86776633706915,13.082659351915,732.631489294992,2.54439414685088,0.0147424877375348,2.81213678692701,86.7013182095575,686.28016518516,102.041745362724,0.0127574752193632,3.22730895631204
7,6.939368,35,35.444016,23.4,22.965652,117.712349,NaN,9.951588,NaN,55.08139,400,400.164063,25,38.400093,11.241091,99.795959,50.010628,401.186066,398.488739,400.667938,6047.649414,11.194263,11.556688,84.295418,79.157074,18.355677,106.992371,72.418663,33.168907,42.642262,15.284425,23.561417,42.872948,65.195793,115.489479,NaN,177.796921,607.354317515207,2.42329689719806,0.0703330005555958,1.86775359608063,13.0812950737657,732.943835310156,2.54521204653309,0.0147576255724937,2.81037850283345,86.6936810850776,686.275610832292,102.033812543053,0.012759629839871,3.22701950236077
7,6.936688,35,35.438023,23.4,22.964472,117.793785,NaN,9.950377,NaN,55.069565,400,400.127289,25,38.395771,11.255,99.826073,50.010628,401.186066,398.488739,400.667938,6047.649414,11.194263,11.556688,84.26107,79.191071,18.387068,106.942902,72.393982,33.168907,42.642262,15.284425,23.561417,42.872948,65.195793,115.489479,NaN,177.796921,607.362257731162,2.42338738109616,0.070364235763155,1.86762736164159,13.0673376796248,733.190272867713,2.54586511306165,0.0147706495586595,2.80892050898577,86.6844279693268,686.301910873971,102.034063306641,0.0127636943768302,3.22619141696966
7,6.936688,35,35.438023,23.4,22.966536,117.804779,NaN,9.950377,NaN,55.067009,400,400.065002,25,38.38533,11.281044,99.80088,50.010628,401.058533,398.389893,400.573669,6048.347656,11.192712,11.554787,84.29126,79.194756,18.511337,106.89151,72.340439,33.152828,42.713078,15.30108,23.551462,42.846157,65.109398,115.543167,NaN,177.406906,607.366112515328,2.42340039893587,0.0703649900324299,1.86762861276711,13.0673376796248,733.221153294543,2.54594410138125,0.014771891499048,2.80876676236905,86.6844279693268,686.306794968951,102.035577212606,0.0127639174748948,3.22611816575637
7,6.935068,35,35.43222,23.4,22.953571,117.727188,NaN,9.947771,NaN,55.072514,400,400.05246,25,38.375462,11.296158,99.742409,50.010628,401.160736,398.483459,400.643677,6051.508789,11.210123,11.561706,84.290688,79.137131,18.626265,106.796158,72.312347,33.164654,42.681709,15.293585,23.576857,42.830517,65.065025,115.560646,NaN,177.093903,607.348030759936,2.4233778348269,0.0703794045656642,1.86754489189425,13.0588988183216,733.020253059748,2.54545210415905,0.0147668223491191,2.80954886817562,86.6754669706742,686.29092189481,102.023007340068,0.0127659658475641,3.22593671107099
7,6.933616,35,35.425159,23.4,22.940493,117.598305,NaN,9.947918,NaN,55.028553,400,400.062714,25,38.37402,11.310221,99.76516,50.010628,401.160736,398.483459,400.643677,6051.508789,11.210123,11.561706,84.254822,79.137932,18.715902,106.741531,72.284454,33.164654,42.681709,15.293585,23.576857,42.830517,65.065025,115.560646,NaN,177.093903,607.329103557124,2.42334842820454,0.0703917974445346,1.8674689597389,13.0513338623779,732.678856045973,2.54460521846281,0.0147567431603317,2.81099218467128,86.6645617206996,686.270874645036,102.007483734972,0.0127684258142733,3.22572683007483
7,6.931413,35,35.419697,23.4,22.944363,117.418251,NaN,9.943972,NaN,54.948841,400,400.104187,25,38.38459,11.270321,99.841187,50.011364,401.164124,398.452789,400.608368,6047.500977,11.223202,11.573717,84.21032,79.167404,18.769136,106.748795,72.283287,33.159496,42.728706,15.305451,23.570616,42.791935,65.075729,115.539665,NaN,176.573853,607.344668784489,2.42345338045744,0.0704192813646633,1.86736816818428,13.0398539460126,732.188652268476,2.54337102399094,0.014739819179855,2.8132619922744,86.6561247809647,686.303273184409,102.010328002927,0.012772518750289,3.22484653741988
7,6.931352,35,35.414494,23.4,22.952177,117.338875,NaN,9.944719,NaN,54.813156,400,400.034882,25,38.388344,11.235929,99.791458,50.011364,401.146027,398.445557,400.623749,6044.618652,11.188413,11.55298,84.181595,79.214775,18.749571,106.77845,72.268379,33.176247,42.628258,15.318588,23.578533,42.796467,65.049675,115.543152,NaN,176.678589,607.359491259269,2.4235048905298,0.0704228605645964,1.86737008314008,13.0395360344125,731.98071183015,2.54285819903811,0.0147341292128082,2.81412142121579,86.6480869022901,686.315951307131,102.007400947331,0.0127755876148216,3.22428088420317
7,6.930778,35,35.407719,23.4,22.952177,117.338875,NaN,9.944729,NaN,54.813156,400,400.034882,25,38.388344,11.236432,99.737129,50.011364,401.146027,398.445557,400.623749,6044.618652,11.188413,11.55298,84.188095,79.170044,18.788605,106.791016,72.269829,33.176247,42.628258,15.318588,23.578533,42.796467,65.049675,115.543152,NaN,176.678589,607.361663398743,2.42352587857776,0.0704296558942022,1.86734322095683,13.0365444372902,732.000774295116,2.54293514438714,0.0147384549821015,2.81375947362206,86.6376190403246,686.315168491594,101.998227129143,0.0127787947259982,3.22380329809506
