P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.928996,35,35.401604,23.4,22.957821,117.386467,NaN,9.940336,NaN,54.762432,400,400.038177,25,38.379185,11.258591,99.609787,50.011364,401.048248,398.40033,400.537689,6044.750977,11.209606,11.551844,84.219498,79.117996,18.905951,106.803833,72.255684,33.222744,42.572285,15.311097,23.595167,42.763771,65.029007,115.52993,NaN,176.048996,607.378945243431,2.42362663497671,0.0704528232518115,1.86726330817091,13.0272557708369,732.152759526527,2.5433474245914,0.0147477638802364,2.81275227885097,86.6281694959392,686.345151591277,101.999468360871,0.0127830933594602,3.22291373210073
7,6.926619,35,35.395592,23.4,22.963116,117.471695,NaN,9.935749,NaN,54.748936,400,400.029327,25,38.37035,11.29974,99.571754,50.011364,401.048248,398.40033,400.537689,6044.750977,11.209606,11.551844,84.230072,79.106628,18.888809,106.834213,72.212784,33.222744,42.572285,15.311097,23.595167,42.763771,65.029007,115.52993,NaN,176.048996,607.397824611392,2.42374696027831,0.0704829265423206,1.86715541316515,13.0148629263873,732.410186868836,2.54402922701252,0.0147612728712404,2.81121965598074,86.618877795199,686.38260520917,102.003167574397,0.012787685420872,3.2219210626049
7,6.924311,35,35.389099,23.4,22.965977,117.592621,NaN,9.932107,NaN,54.748016,400,400.06955,25,38.371483,11.293971,99.652946,50.011364,401.26416,398.527985,400.641266,6042.835938,11.216713,11.57355,84.261978,79.115242,18.756525,106.878616,72.167961,33.199223,42.617271,15.316507,23.600357,42.735157,64.984352,115.558334,NaN,175.754074,607.411896249504,2.4238494286526,0.0705113405530109,1.86704930687112,13.0028268214967,732.769162151681,2.54497261686494,0.0147791222380134,2.80916849280712,86.6088412230592,686.412742083933,102.003966331782,0.0127921749135503,3.22100389278011
7,6.923984,35,35.383793,23.4,22.965281,117.647285,NaN,9.931231,NaN,54.800556,400,400.127533,25,38.376801,11.305389,99.658386,50.011364,401.111267,398.405853,400.548096,6041.897949,11.191623,11.552867,84.302742,79.107269,18.695934,106.893364,72.140411,33.195786,42.608482,15.291095,23.643114,42.710396,64.878723,115.610352,NaN,175.516922,607.411833535689,2.42385700362013,0.0705149648194551,1.86703359409396,13.0011212934668,732.938315682894,2.54542556334742,0.0147886998500062,2.80812232502228,86.6006383229637,686.408795682315,101.995749283371,0.0127945385515506,3.22068034233418
7,6.923359,35,35.378628,23.4,22.964045,117.66317,NaN,9.929724,NaN,54.847595,400,400.154785,25,38.386326,11.305937,99.609779,50.011364,401.111267,398.405853,400.548096,6041.897949,11.191623,11.552867,84.287628,79.220123,18.623184,106.97258,72.112717,33.195786,42.608482,15.291095,23.643114,42.710396,64.878723,115.610352,NaN,175.516922,607.411889678228,2.42387207732627,0.0705219273781801,1.86700362156859,12.9978613268666,732.998113469532,2.54559812364628,0.0147937984502344,2.80762884006351,86.5926524223194,686.407841462756,101.988646763472,0.0127969721389857,3.22032242769711
7,6.923618,35,35.372334,23.4,22.972137,117.693794,NaN,9.930029,NaN,54.872841,400,400.085022,25,38.403893,11.28454,99.735382,50.011364,401.137787,398.447296,400.542053,6040.16748,11.214099,11.555288,84.223518,79.289589,18.610338,107.001259,72.099159,33.205025,42.575771,15.291933,23.649101,42.733448,64.824806,115.633453,NaN,175.478409,607.426018043094,2.4239136210508,0.0705218151181452,1.8670207558692,12.9992122833652,733.102587904984,2.54588926928707,0.0148012860683605,2.8068714975065,86.5829196008421,686.415370527037,101.982690915302,0.0128003361629255,3.21975705660061
7,6.921149,35,35.366653,23.4,22.98386,117.7379,NaN,9.930641,NaN,54.859612,400,400.041718,25,38.419804,11.26559,99.841515,50.011364,401.179901,398.487183,400.562897,6040.521484,11.213522,11.556366,84.206146,79.285637,18.611078,106.988609,72.063889,33.170311,42.58622,15.327968,23.630495,42.668831,64.86132,115.585381,NaN,175.657776,607.457240141267,2.42407786786666,0.0705554074663212,1.86691276989423,12.9863323436969,733.243056514659,2.5462701663912,0.0148099049972953,2.80596100436981,86.5741334655689,686.469712292299,101.992086482466,0.0128055477421046,3.21854077022346
7,6.921149,35,35.366653,23.4,23.000727,117.717735,NaN,9.930641,NaN,54.85577,400,400.016663,25,38.429295,11.246926,100.009918,50.011364,401.179901,398.487183,400.562897,6040.521484,11.213522,11.556366,84.207405,79.300049,18.59659,106.975342,72.052475,33.170311,42.58622,15.327968,23.630495,42.668831,64.86132,115.585381,NaN,175.657776,607.488729448176,2.42418419954439,0.0705615792245646,1.86692335440304,12.9863323436969,733.186471488816,2.54612540241804,0.0148076259704333,2.80624097543269,86.5741334655689,686.509602431386,102.004481480748,0.0128073715540256,3.21794900488654
7,6.919733,35,35.360844,23.4,23.017832,117.653069,NaN,9.927721,NaN,54.862488,400,399.965179,25,38.429096,11.232007,100.047577,50.008308,401.070068,398.281128,400.384399,6035.12793,11.204796,11.558894,84.163521,79.285362,18.614929,106.947067,72.018105,33.189709,42.543087,15.317559,23.657322,42.649696,64.853645,115.580688,NaN,175.156982,607.526014143954,2.42434383610586,0.0705846542927206,1.86686807892558,12.9789440202164,733.022055069421,2.54572672892653,0.0148040302745555,2.80683653694026,86.5651481552662,686.562050180026,102.013132708645,0.0128125590780423,3.21675470365651
7,6.917995,35,35.355309,23.4,23.045727,117.629807,NaN,9.925875,NaN,54.865875,400,399.937256,25,38.424873,11.248119,100.039238,50.008308,401.070068,398.281128,400.384399,6035.12793,11.204796,11.558894,84.132637,79.276047,18.671818,106.944931,72.028549,33.189709,42.543087,15.317559,23.657322,42.649696,64.853645,115.580688,NaN,175.156982,607.584655505057,2.42458325547725,0.0706155124285994,1.86680477250909,12.9698740589201,732.973038050048,2.54562226722993,0.0148049408383356,2.80687048696115,86.5565855249449,686.644780164141,102.031570618297,0.0128190003946681,3.2151348452182
7,6.919613,35,35.348892,23.4,23.045727,117.629807,NaN,9.926739,NaN,54.865875,400,399.937256,25,38.424873,11.250991,100.032494,50.008308,401.149902,398.380859,400.526367,6032.904297,11.189586,11.538252,84.12307,79.280701,18.71862,106.952499,72.021942,33.187813,42.512093,15.297565,23.695282,42.661129,64.810417,115.584724,NaN,175.066696,607.578543963974,2.42452405281532,0.070596286401396,1.86688016326896,12.9783178398468,732.991908203685,2.54569487027034,0.0148090487181538,2.80653383656255,86.546657049189,686.614342462142,102.013656322626,0.0128206934170985,3.21512395383184
7,6.917764,35,35.342716,23.4,23.062967,117.653229,NaN,9.925184,NaN,54.837704,400,399.967804,25,38.418964,11.239424,99.953995,50.008308,401.183197,398.396393,400.514526,6037.944336,11.215208,11.556391,84.101135,79.301544,18.752518,106.954338,72.021446,33.194557,42.514931,15.287358,23.708567,42.64143,64.808662,115.581291,NaN,174.821121,607.617711620708,2.42470036192394,0.0706245664988593,1.86680501926795,12.9686684311847,733.075789505312,2.54593292408003,0.014815653049238,2.80588428339499,86.5371000384803,686.672568307496,102.023640324971,0.0128263253634817,3.21382250615738
7,6.916005,35,35.337231,23.4,23.074478,117.735062,NaN,9.923149,NaN,54.797485,400,400.001526,25,38.408436,11.231443,99.801651,50.008308,401.183197,398.396393,400.514526,6037.944336,11.215208,11.556391,84.155724,79.293579,18.746206,106.929832,71.998528,33.194557,42.514931,15.287358,23.708567,42.64143,64.808662,115.581291,NaN,174.821121,607.645841508456,2.42483727075382,0.0706496928098125,1.86673051243145,12.9594869410199,733.321450471624,2.54658226438408,0.0148284172772424,2.80446403136655,86.5286111483792,686.716896819635,102.030217352289,0.0128309907837046,3.21277717760882
7,6.915088,35,35.330566,23.4,23.092316,117.84066,NaN,9.923431,NaN,54.773914,400,400.011444,25,38.400932,11.216733,99.514412,50.008308,401.203339,398.380951,400.572266,6031.495117,11.188753,11.546004,84.241516,79.275887,18.63459,106.935059,71.976921,33.192387,42.515598,15.264444,23.737932,42.612835,64.726418,115.61573,NaN,174.255341,607.682601433399,2.42498323438116,0.0706671280827894,1.86669934319068,12.9546997732546,733.637035039528,2.54741480874686,0.0148446112360484,2.80266489460388,86.5182945523272,686.763106264009,102.035833639826,0.0128363113422981,3.21162128045418
7,6.915088,35,35.330566,23.4,23.11142,117.893303,NaN,9.923431,NaN,54.74897,400,400.030212,25,38.401474,11.254344,99.317421,50.008308,401.203339,398.380951,400.572266,6031.495117,11.188753,11.546004,84.29393,79.247856,18.517668,106.922279,71.950233,33.192387,42.515598,15.264444,23.737932,42.612835,64.726418,115.61573,NaN,174.255341,607.718262975662,2.42510361013614,0.0706741188939396,1.86671170462148,12.9546997732546,733.78455676621,2.54779208578164,0.0148505500479183,2.80194492974139,86.5182945523272,686.808270380369,102.049897806714,0.0128383760102282,3.2109585735735
7,6.913258,35,35.325169,23.4,23.127045,117.913933,NaN,9.923514,NaN,54.704609,400,400.071747,25,38.400219,11.271868,99.425537,50.008308,401.285004,398.461456,400.735596,6033.171387,11.188321,11.544001,84.260368,79.223068,18.454826,106.899002,71.948997,33.171864,42.514938,15.252779,23.763453,42.61908,64.751572,115.57901,NaN,173.776215,607.754334004973,2.42526902356206,0.0707016146602611,1.86663681454953,12.9451449196166,733.858137504797,2.54800074550941,0.014856334534918,2.80138443176974,86.5099394795402,686.863404056036,102.059973890928,0.0128434953001973,3.2097654301189
7,6.912148,35,35.32061,23.4,23.139406,117.929062,NaN,9.917023,NaN,54.645718,400,400.118195,25,38.394669,11.269789,99.477058,50.008308,401.159973,398.331818,400.642853,6028.677734,11.209736,11.54628,84.204018,79.179527,18.402653,106.906815,71.93998,33.174644,42.459698,15.280492,23.741516,42.592625,64.697144,115.614418,NaN,173.264603,607.781593985061,2.42538752113729,0.0707193539376597,1.86659333507988,12.9393484435308,733.913841992026,2.54816050797077,0.0148609620267391,2.80094299563199,86.5028808853189,686.902009630348,102.06600892002,0.0128474563207784,3.20887552322376
7,6.909871,35,35.315041,23.4,23.146618,117.932159,NaN,9.913454,NaN,54.575748,400,400.064301,25,38.38855,11.271535,99.339165,50.008308,401.159973,398.331818,400.642853,6028.677734,11.209736,11.54628,84.212471,79.171631,18.395447,106.93119,71.944504,33.174644,42.459698,15.280492,23.741516,42.592625,64.697144,115.614418,NaN,173.264603,607.803642134707,2.42551629344433,0.0707491170964515,1.86649236507181,12.9274556850503,733.938788816528,2.54824546228611,0.0148648812062821,2.80061344598922,86.4942575052645,686.943171393947,102.071517642781,0.0128520217859214,3.20787739381455
7,6.909686,35,35.310692,23.4,23.144165,117.87384,NaN,9.912676,NaN,54.523201,400,400.034668,25,38.380554,11.281027,99.325287,49.991734,401.106781,398.389618,400.58728,6029.879883,11.181847,11.542473,84.2136,79.187546,18.410614,106.955025,71.940498,33.19529,42.474037,15.257576,23.776579,42.593811,64.598869,115.661148,NaN,172.974487,607.799761213732,2.42550761274832,0.0707504236902573,1.8664821646438,12.9264893040871,733.788155551821,2.54787679268895,0.0148610941526994,2.8011821722927,86.487522462891,686.9343245398,102.063043085977,0.0128537141324411,3.20769658396242
7,6.908122,35,35.302849,23.4,23.143311,117.748413,NaN,9.912937,NaN,54.517582,400,400.086609,25,38.368305,11.308849,99.388077,49.991734,401.106781,398.389618,400.58728,6029.879883,11.181847,11.542473,84.185295,79.191628,18.48621,107.008377,71.936378,33.19529,42.474037,15.257576,23.776579,42.593811,64.598869,115.661148,NaN,172.974487,607.804064412241,2.4255594869394,0.070768752488267,1.86640902292252,12.9183187043145,733.459688294801,2.54706644285316,0.0148519678657157,2.80249041844151,86.4753747263276,686.943705406963,102.055658254365,0.0128579256727969,3.2070009925446
7,6.905185,35,35.297401,23.4,23.139439,117.677055,NaN,9.910619,NaN,54.544594,400,400.100586,25,38.364548,11.335466,99.548927,49.991734,401.188782,398.490875,400.699066,6029.898926,11.192148,11.54565,84.171127,79.135178,18.49976,107.063858,71.963089,33.216965,42.432919,15.242583,23.79744,42.582985,64.594742,115.647652,NaN,172.622986,607.807910973028,2.42564263576014,0.0708023630913588,1.86627020948314,12.9029716328143,733.275655788745,2.546616304266,0.0148474005916677,2.80318771151714,86.4669351997161,686.967897316055,102.056041618534,0.0128616604619764,3.20626056474426
7,6.905185,35,35.297401,23.4,23.141405,117.677727,NaN,9.910619,NaN,54.554203,400,400.028503,25,38.370975,11.360022,99.57962,49.991734,400.988007,398.290741,400.463898,6022.946289,11.198054,11.545299,84.150719,79.102669,18.505733,107.115753,72.043671,33.194469,42.461418,15.262786,23.78372,42.52998,64.619682,115.617332,NaN,172.532684,607.811580061541,2.42565501917939,0.0708030830427017,1.86627151281688,12.9029716328143,733.277539527778,2.54662112414064,0.0148474765586542,2.80317845819659,86.4669351997161,686.972543657921,102.057490780507,0.0128618728979809,3.20619291127844
7,6.906466,35,35.291615,23.4,23.141405,117.677727,NaN,9.90604,NaN,54.554203,400,400.028503,25,38.370975,11.385063,99.570427,49.991734,400.988007,398.290741,400.463898,6022.946289,11.198054,11.545299,84.11145,79.11245,18.54562,107.176262,72.021156,33.194469,42.461418,15.262786,23.78372,42.52998,64.619682,115.617332,NaN,172.532684,607.80675068418,2.42560811173211,0.0707878015293897,1.86633093270844,12.9096659934936,733.294510673918,2.54668653140016,0.014851190833043,2.802877072178,86.4579708919101,686.947501647015,102.042074946967,0.0128635206367274,3.20614560958432
7,6.905888,35,35.285881,23.4,23.152048,117.701477,NaN,9.905958,NaN,54.568626,400,399.93811,25,38.375187,11.399824,99.692581,49.991734,401.1297,398.445648,400.659515,6022.230957,11.187437,11.535795,84.102364,79.102432,18.531597,107.217125,71.986603,33.200356,42.415859,15.209465,23.839405,42.547054,64.540627,115.647568,NaN,172.401474,607.828792902955,2.42569631407537,0.0707985931415903,1.86631117482803,12.9066455444818,733.377883802854,2.54692164224005,0.014857557072148,2.80225239855545,86.4490859452275,686.973217415277,102.042559614692,0.0128674653023745,3.20536317586222
7,6.903831,35,35.282852,23.4,23.176256,117.688034,NaN,9.906619,NaN,54.604233,400,399.988617,25,38.384605,11.386205,99.757362,49.991734,401.192078,398.572479,400.712921,6021.22168,11.169592,11.532376,84.088165,79.108589,18.489143,107.251007,72.075493,33.203785,42.368088,15.218637,23.846321,42.51725,64.541855,115.642509,NaN,172.178787,607.881723914815,2.42592410514814,0.070832004447303,1.86623195107216,12.8958947863808,733.349092079301,2.54685949146372,0.0148579831869594,2.80227937583721,86.4443919661941,687.054787022657,102.064032596033,0.0128726583796863,3.20396276461649
7,6.903349,35,35.277866,23.4,23.197996,117.617386,NaN,9.902443,NaN,54.6675,400,400.10614,25,38.412666,11.360006,99.794037,49.991734,401.192078,398.572479,400.712921,6021.22168,11.169592,11.532376,84.131233,79.089546,18.321522,107.276039,72.16481,33.203785,42.368088,15.218637,23.846321,42.51725,64.541855,115.642509,NaN,172.178787,607.924111605555,2.4260786660178,0.0708457195357318,1.86622419342025,12.8933753073689,733.165716536372,2.54640921683221,0.0148531980937919,2.80299130383847,86.4366645364568,687.10636166696,102.073582550629,0.0128774257849093,3.20286097377228
7,6.901746,35,35.271584,23.4,23.210783,117.594627,NaN,9.899998,NaN,54.710167,400,400.136139,25,38.442734,11.351357,99.792694,49.991734,401.260773,398.55954,400.745026,6026.410156,11.210204,11.547371,84.138069,79.07946,18.233191,107.294189,72.201042,33.210842,42.279148,15.219275,23.853636,42.566544,64.49472,115.657173,NaN,171.777939,607.954012120731,2.42621788782462,0.070869545826995,1.86615860175838,12.8849952765641,733.120362108023,2.54631702838351,0.0148546602720222,2.80297726959086,86.4269272431589,687.150510168218,102.079118378985,0.0128824811696908,3.20177634959296
7,6.89954,35,35.266815,23.4,23.221886,117.651901,NaN,9.897247,NaN,54.709763,400,400.159241,25,38.475388,11.336375,99.734749,49.991734,401.260773,398.55954,400.745026,6026.410156,11.210204,11.547371,84.091721,79.06086,18.188114,107.290314,72.213181,33.210842,42.279148,15.219275,23.853636,42.566544,64.49472,115.657173,NaN,171.777939,607.983038105536,2.42636859037456,0.0708999723496909,1.8660640660525,12.8734605842703,733.294861349731,2.546781711418,0.0148642034657939,2.80194108653473,86.4195341859684,687.200914108128,102.088601445751,0.012887092071833,3.20071013130784
7,6.898156,35,35.261696,23.4,23.230185,117.741753,NaN,9.897161,NaN,54.713985,400,400.184021,25,38.516014,11.332961,99.53701,49.987534,401.367462,398.711487,400.806824,6021.279297,11.17091,11.53288,84.120995,79.080978,18.14971,107.286102,72.214317,33.192162,42.327904,15.237391,23.837816,42.530148,64.523781,115.621346,NaN,171.233826,608.003734545022,2.42647153510458,0.070919558813093,1.86600571875362,12.8662225614967,733.56155041344,2.54748352470185,0.0148776478100954,2.80044649793803,86.4115976249078,687.232945201477,102.091889925764,0.0128910331571792,3.19988553620639
7,6.896813,35,35.256092,23.4,23.236452,117.733948,NaN,9.895653,NaN,54.734863,400,400.304047,25,38.540627,11.311422,99.404816,49.987534,401.33606,398.704041,400.766083,6020.394043,11.188106,11.532036,84.178543,79.094688,18.129101,107.271034,72.178734,33.220699,42.328812,15.224267,23.844934,42.504276,64.534477,115.594009,NaN,170.818497,608.020483649269,2.4265601866314,0.0709379175490323,1.86594792551883,12.8591979356589,733.556096221778,2.54749090278956,0.0148803698487819,2.80026262911679,86.4029080183241,687.258985774253,102.092672814684,0.0128949360836148,3.19911371869899
7,6.89521,35,35.251373,23.4,23.248108,117.582329,NaN,9.893588,NaN,54.766571,400,400.312622,25,38.5611,11.267032,99.347885,49.987534,401.33606,398.704041,400.766083,6020.394043,11.188106,11.532036,84.274078,79.115158,18.145237,107.251053,72.166473,33.220699,42.328812,15.224267,23.844934,42.504276,64.534477,115.594009,NaN,170.818497,608.048265252944,2.42669229139256,0.0709613689673893,1.8658818583388,12.8508120461399,733.145214336281,2.54645749754763,0.0148662652583484,2.80209269644552,86.3955898114706,687.302471474613,102.100074526964,0.0128992091448269,3.19815430150414
7,6.894131,35,35.245586,23.4,23.250736,117.393135,NaN,9.890926,NaN,54.817345,400,400.199371,25,38.599457,11.240662,99.386353,49.987534,401.232391,398.577911,400.627014,6023.385742,11.197222,11.545255,84.334358,79.085396,18.140686,107.215988,72.151604,33.203667,42.33564,15.212809,23.864649,42.506443,64.597221,115.531685,NaN,170.540421,608.057228619132,2.42674836723282,0.0709752481428357,1.86583383947039,12.8451665857031,732.631865148707,2.5451653765225,0.0148485589961077,2.80440606258228,86.3866142455773,687.316048083469,102.096725987949,0.0129026329343787,3.1975501628876
7,6.894131,35,35.245586,23.4,23.249981,117.32415,NaN,9.890926,NaN,54.885254,400,400.10788,25,38.62545,11.246608,99.454987,49.987534,401.251953,398.639221,400.711761,6020.448242,11.171431,11.529505,84.31057,79.033783,18.222399,107.17598,72.1045,33.177124,42.296219,15.236978,23.848633,42.453217,64.572433,115.553474,NaN,170.286423,608.055819914779,2.42674361452483,0.070974971513699,1.86583332000329,12.8451665857031,732.438370056573,2.54466988148717,0.0148407331404942,2.8053675707272,86.3866142455773,687.314264646991,102.096168239285,0.0129025513896257,3.19757578130878
7,6.892217,35,35.238407,23.4,23.256254,117.359779,NaN,9.888177,NaN,54.929474,400,400.146912,25,38.637974,11.259398,99.518822,49.987534,401.251953,398.639221,400.711761,6020.448242,11.171431,11.529505,84.244049,79.03743,18.239613,107.180138,72.076721,33.177124,42.296219,15.236978,23.848633,42.453217,64.572433,115.553474,NaN,170.286423,608.074724790647,2.42685323516264,0.0710001918563274,1.86574929135752,12.8351506988792,732.559457241381,2.54500726220083,0.0148493975553713,2.8044929330173,86.3754780068714,687.346134888429,102.09671677402,0.0129074874568982,3.19661114315027
7,6.891722,35,35.233532,23.4,23.261265,117.448425,NaN,9.885908,NaN,54.965496,400,400.18335,25,38.658859,11.264806,99.539864,49.987534,401.158875,398.59201,400.634827,6016.349609,11.188647,11.528918,84.290962,79.066223,18.272476,107.153885,72.051514,33.18417,42.397221,15.244463,23.84359,42.4384,64.52095,115.567093,NaN,169.920471,608.085936024325,2.42690291633744,0.0710079583209581,1.86572991387073,12.8325600493579,732.822342347625,2.54569891389658,0.0148625871564745,2.80300732413745,86.3679147166634,687.358484411352,102.094184226823,0.012910415473968,3.19608986183693
7,6.887684,35,35.22789,23.4,23.261265,117.448425,NaN,9.882354,NaN,54.965496,400,400.18335,25,38.658859,11.263666,99.562233,49.987534,401.281342,398.714813,400.75824,6015.517578,11.190645,11.531728,84.397545,79.101112,18.368752,107.107208,72.041702,33.182869,42.294834,15.249476,23.837347,42.475853,64.398659,115.641205,NaN,169.826584,608.101123134233,2.42705091980489,0.0710563654463465,1.8655436549641,12.8114215004512,732.838927369364,2.54576284533335,0.0148662211341417,2.80271209847047,86.3591603859973,687.406736966999,102.101882677799,0.0129153581544463,3.19500074442209
7,6.887684,35,35.22789,23.4,23.265978,117.535942,NaN,9.882354,NaN,54.985554,400,400.166199,25,38.688107,11.266515,99.594559,49.987534,401.281342,398.714813,400.75824,6015.517578,11.190645,11.531728,84.350609,79.125565,18.398678,107.108063,72.034126,33.182869,42.294834,15.249476,23.837347,42.475853,64.398659,115.641205,NaN,169.826584,608.109915449218,2.4270805821225,0.0710580931864245,1.86554693960398,12.8114215004512,733.084159516652,2.54639061202277,0.0148761327190587,2.80150645226183,86.3591603859973,687.417867857268,102.105366610532,0.0129158671363919,3.19484150309581
7,6.88681,35,35.219204,23.4,23.273083,117.592445,NaN,9.879191,NaN,55.001556,400,400.202026,25,38.719933,11.268393,99.578812,49.995968,401.264587,398.633728,400.733673,6016.304199,11.161427,11.520544,84.3592,79.136566,18.345072,107.127335,72.033371,33.194347,42.313992,15.241558,23.843798,42.455833,64.292122,115.69664,NaN,169.601471,608.126456404303,2.42715733821339,0.071071182804727,1.86551160920961,12.8068449893823,733.267893551706,2.54689394836399,0.0148881222926223,2.80028035565229,86.3456806035945,687.435449868849,102.099478120585,0.0129208857567981,3.19397786316304
7,6.886686,35,35.215355,23.4,23.270046,117.618286,NaN,9.878445,NaN,55.019318,400,400.206299,25,38.737617,11.272047,99.481834,49.995968,401.264587,398.633728,400.733673,6016.304199,11.161427,11.520544,84.285324,79.082588,18.147327,107.155251,72.022469,33.194347,42.313992,15.241558,23.843798,42.455833,64.292122,115.69664,NaN,169.601471,608.121257091163,2.42714277102709,0.0710715571996274,1.8655037711826,12.806195655621,733.351526866922,2.54712264591065,0.014893525228143,2.79972782605432,86.3397064689914,687.425010088815,102.091161122207,0.0129222766321826,3.19385575237241
7,6.884701,35,35.2076,23.4,23.261335,117.599655,NaN,9.875189,NaN,55.023636,400,400.059357,25,38.730946,11.277855,99.381241,49.995968,401.13797,398.518646,400.628845,6014.533203,11.173369,11.521917,84.346252,79.079781,18.136381,107.141106,71.975708,33.190632,42.241158,15.210531,23.872013,42.362862,64.341393,115.655922,NaN,169.290894,608.112470708327,2.42716073015922,0.0710921866021354,1.8654061863592,12.795799904439,733.322085024212,2.54707686118415,0.014896417252554,2.79957959106314,86.3276680853422,687.421726373624,102.079960823853,0.0129258920522856,3.19335613713697
7,6.883028,35,35.204681,23.4,23.257059,117.55027,NaN,9.875868,NaN,54.976418,400,400.093262,25,38.726677,11.294843,99.15976,49.995968,401.203766,398.601166,400.694427,6010.552246,11.181472,11.525433,84.436653,79.103554,18.147478,107.082832,71.918571,33.179409,42.288273,15.141992,23.938675,42.41185,64.371513,115.618362,NaN,168.808167,608.110784734487,2.42719517341611,0.0711107073390313,1.86532608852427,12.7870364279806,733.192369990382,2.54675600297777,0.0148927124804175,2.80010224397271,86.3231362407524,687.430877163899,102.07899772435,0.012927728520188,3.19301984268801
7,6.880466,35,35.199127,23.4,23.257059,117.55027,NaN,9.869919,NaN,54.976418,400,400.093262,25,38.726677,11.308311,98.933479,49.995968,401.203766,398.601166,400.694427,6010.552246,11.181472,11.525433,84.439514,79.107216,18.126013,107.034142,71.901871,33.179409,42.288273,15.141992,23.938675,42.41185,64.371513,115.618362,NaN,168.808167,608.120416736343,2.42728914725014,0.0711414893184974,1.86520805136254,12.773613162345,733.208652926196,2.54681885254534,0.014896294536227,2.79981365203906,86.3145126113974,687.458957775656,102.080508650771,0.0129317116943427,3.19222818124072
7,6.879693,35,35.191929,23.4,23.270378,117.500595,NaN,9.869865,NaN,54.84584,400,400.149719,25,38.731789,11.313887,98.956802,49.995968,401.134949,398.550446,400.607697,6009.68457,11.158371,11.517743,84.426903,79.099663,18.121534,107.042068,71.89534,33.186001,42.253414,15.105542,23.973869,42.35157,64.315063,115.631393,NaN,168.539719,608.148164901773,2.42740131463124,0.071155667341189,1.86518185181887,12.769562405286,733.09067266009,2.54654430683107,0.0148953157234133,2.80011859657691,86.3033346859141,687.491736400989,102.08133895516,0.012936710205352,3.19125471088332
7,6.877051,35,35.186172,23.4,23.284212,117.466591,NaN,9.865449,NaN,54.767483,400,400.126526,25,38.743877,11.311281,99.134178,49.995968,401.067596,398.502533,400.580566,6010.141602,11.152918,11.516129,84.417313,79.106491,18.157164,107.068054,71.919373,33.20401,42.25,15.127624,23.950819,42.357574,64.315941,115.60614,NaN,167.89328,608.183895481132,2.42758528815526,0.0711925181296047,1.86507006640007,12.7557149793819,733.01234623361,2.54636574760476,0.0148951805853071,2.80028458298547,86.2943931567036,687.553320826835,102.093092592832,0.01294232744183,3.18997433660181
7,6.876079,35,35.180836,23.4,23.293262,117.423103,NaN,9.862322,NaN,54.678539,400,400.089813,25,38.756592,11.324952,99.321274,49.995968,401.067596,398.502533,400.580566,6010.141602,11.152918,11.516129,84.405006,79.123802,18.285351,107.067299,71.930847,33.20401,42.25,15.127624,23.950819,42.357574,64.315941,115.60614,NaN,167.89328,608.204426009863,2.4276778913406,0.0712075354087046,1.86503180457587,12.7506194808023,732.906225104927,2.54611440415634,0.0148936986964285,2.80060297518829,86.2861044249985,687.581162553983,102.094826889897,0.0129461973252752,3.18920431019872
7,6.875603,35,35.176991,23.4,23.299948,117.423538,NaN,9.864422,NaN,54.636181,400,400.128174,25,38.757935,11.318693,99.303894,49.995968,401.14679,398.550385,400.682739,6008.604492,11.157662,11.517835,84.403404,79.124786,18.282261,107.076019,71.955605,33.205002,42.223381,15.126793,23.962349,42.35038,64.344673,115.578918,NaN,167.819855,608.218683649327,2.42773742082279,0.0712157180166338,1.86501469146413,12.7481239604897,732.918733631686,2.54616109357355,0.0148962309186305,2.80039649721155,86.2801311084826,687.598522371103,102.095230962075,0.0129488628797947,3.18868818534028
7,6.875899,35,35.171089,23.4,23.302891,117.453552,NaN,9.867376,NaN,54.59819,400,400.13324,25,38.745281,11.309577,99.126404,49.995968,401.14679,398.550385,400.682739,6008.604492,11.157662,11.517835,84.389946,79.122337,18.495464,107.098717,71.953133,33.205002,42.223381,15.126793,23.962349,42.35038,64.344673,115.578918,NaN,167.819855,608.223060557791,2.42774507455561,0.071213235008386,1.86503040432836,12.7496758116368,733.020097163279,2.54644312287821,0.0149034434336229,2.79967785780539,86.2709611323124,687.59375116595,102.085998886959,0.0129515179650695,3.18834152623196
7,6.875899,35,35.171089,23.4,23.297228,117.47554,NaN,9.867376,NaN,54.554565,400,400.162292,25,38.742107,11.293668,99.066032,50.004791,401.167877,398.597229,400.719391,6007.676758,11.155057,11.511561,84.415222,79.207153,18.565224,107.174561,71.946701,33.20314,42.161186,15.108472,23.988401,42.355934,64.310326,115.588402,NaN,167.840317,608.21249890207,2.42770944745626,0.0712111570969779,1.86502635822809,12.7496758116368,733.081653174604,2.54660071048471,0.0149059337396933,2.79937727351347,86.2709611323124,687.58038267279,102.081806081422,0.0129509062608247,3.18853098547058
7,6.874208,35,35.163906,23.4,23.294209,117.55674,NaN,9.865294,NaN,54.559662,400,400.161285,25,38.755341,11.283931,99.187965,50.004791,401.180145,398.634674,400.750732,6004.276367,11.1463,11.505702,84.472778,79.123329,18.411377,107.138466,71.941376,33.210056,42.115978,15.085564,24.006336,42.352219,64.262672,115.602684,NaN,167.483994,608.213220538688,2.42775250785467,0.0712304071283924,1.86494645022733,12.7408096740767,733.329952622432,2.54726370971857,0.014919765212571,2.79789894502728,86.2597991391659,687.587236147315,102.07454013274,0.0129547182330904,3.18792967037937
7,6.873067,35,35.158623,23.4,23.294209,117.55674,NaN,9.86338,NaN,54.559662,400,400.161285,25,38.755341,11.278034,99.405052,50.004791,401.180145,398.634674,400.750732,6004.276367,11.1463,11.505702,84.492188,79.119034,18.216719,107.143974,71.914612,33.210056,42.115978,15.085564,24.006336,42.352219,64.262672,115.602684,NaN,167.483994,608.217506302408,2.42779438398762,0.0712441490563322,1.86489399881585,12.7348263503369,733.345420716259,2.54732347604762,0.0149231793151656,2.79762548171543,86.2515884385112,687.596104251453,102.070397210468,0.0129576980988003,3.18743338577672
7,6.871597,35,35.154255,23.4,23.297491,117.725227,NaN,9.860712,NaN,54.609028,400,400.0495,25,38.772961,11.264509,99.416992,50.004791,400.101685,398.04953,399.690033,6003.539063,11.062806,11.522489,84.506271,79.081833,18.146194,107.116318,71.872108,33.195156,42.12429,15.101394,23.991598,42.330643,64.246422,115.617172,NaN,167.480408,608.229147799389,2.42786898707987,0.0712630646991907,1.86482879708928,12.7271166933677,733.829341775008,2.54857848019213,0.0149450442338855,2.79512886403649,86.2447990357202,687.618436290202,102.071678987593,0.0129608490898135,3.18681106054403
7,6.870548,35,35.148235,23.4,23.297359,117.82325,NaN,9.857389,NaN,54.61768,400,399.600952,25,38.780453,11.268502,99.546799,50.004791,400.235321,398.134369,399.792175,6003.879883,11.038733,11.520444,84.509674,79.107719,18.12462,107.127937,71.850037,33.229218,42.132122,15.104934,23.982256,42.315376,64.152023,115.653053,NaN,167.366028,608.232841122907,2.42790666485551,0.0712756594680428,1.86478050361248,12.721614296171,734.120802693407,2.5493470750043,0.0149599965132646,2.79351149625597,86.2354407016615,687.624770299405,102.065776666464,0.0129640740675889,3.1862994170605
7,6.867683,35,35.145123,23.4,23.302322,117.909737,NaN,9.855379,NaN,54.669533,400,399.44751,25,38.792603,11.273588,99.781197,50.004791,400.235321,398.134369,399.792175,6003.879883,11.038733,11.520444,84.498032,79.115128,18.137194,107.172958,71.835258,33.229218,42.132122,15.104934,23.982256,42.315376,64.152023,115.653053,NaN,167.366028,608.25285360879,2.42804307299763,0.0713120319353303,1.8646524988324,12.7065831411571,734.371406807449,2.54999989017372,0.0149717569005074,2.79220560867153,86.2306024513925,687.671918519972,102.076497678786,0.0129677499008782,3.18541560573659
7,6.865659,35,35.13826,23.4,23.315031,117.985603,NaN,9.853965,NaN,54.696854,400,399.333984,25,38.787666,11.276184,99.806297,50.004791,400.16391,398.052612,399.728729,6001.398438,11.059458,11.524544,84.478554,79.131294,18.180702,107.211487,71.830139,33.22905,42.090195,15.073277,24.011553,42.298035,64.189941,115.622398,NaN,167.15538,608.2841490807,2.42819733386006,0.071341124847329,1.86456881994098,12.6959614839202,734.603134192068,2.55061867923211,0.014984737936948,2.79085676619728,86.2199312395377,687.720900087799,102.082885598359,0.0129733403091201,3.18424467975012
7,6.865209,35,35.134457,23.4,23.329199,118.029243,NaN,9.850942,NaN,54.726952,400,399.326599,25,38.759686,11.2616,99.608841,50.004791,400.16391,398.052612,399.728729,6001.398438,11.059458,11.524544,84.518127,79.15358,18.180027,107.247246,71.82814,33.22905,42.090195,15.073277,24.011553,42.298035,64.189941,115.622398,NaN,167.15538,608.31225513302,2.42830296484747,0.0713517607381448,1.86455850151298,12.6935996355377,734.735949446193,2.55097279587132,0.0149921083724258,2.7900915479009,86.2140172492671,687.755602201299,102.088803351294,0.0129767848806956,3.18349025989766
7,6.863776,35,35.128147,23.4,23.33078,118.030083,NaN,9.848321,NaN,54.771648,400,399.388397,25,38.735317,11.268001,99.329514,50.004791,400.263763,398.126953,399.862213,5998.091797,11.051164,11.516375,84.516838,79.225998,18.248255,107.244186,71.82386,33.229271,42.104897,15.048903,24.032503,42.244362,64.15538,115.637131,NaN,167.003693,608.320580402642,2.42836553655227,0.0713696467349561,1.86449393742412,12.686077699473,734.756599237474,2.55104977106257,0.014996285156749,2.7897614037833,86.204203491071,687.770891883161,102.085342005065,0.0129805657595517,3.18283416985566
7,6.861096,35,35.123322,23.4,23.327524,118.007668,NaN,9.846904,NaN,54.834042,400,399.392365,25,38.722351,11.270062,99.195129,50.004791,400.170227,398.060028,399.755859,6000.769531,11.031939,11.510688,84.518692,79.244148,18.287325,107.180321,71.827492,33.225243,42.11013,15.018073,24.068239,42.244549,64.115715,115.650528,NaN,166.661819,608.324565688798,2.42844350672284,0.0714008340687883,1.86436867993049,12.6720070464399,734.70806460328,2.55094419317972,0.0149968857838992,2.78981073738318,86.1966983259115,687.79388513661,102.086247753342,0.0129839750929208,3.18217407239822
7,6.85942,35,35.118427,23.4,23.332895,117.986725,NaN,9.841347,NaN,54.875141,400,399.337158,25,38.720634,11.263394,99.272476,50.004791,400.170227,398.060028,399.755859,6000.769531,11.031939,11.510688,84.519196,79.268623,18.319107,107.044533,71.827393,33.225243,42.11013,15.018073,24.068239,42.244549,64.115715,115.650528,NaN,166.661819,608.340866845067,2.42853885811063,0.0714230717201988,1.86429581979114,12.6632055769738,734.663842193139,2.55084990326484,0.0149976976010344,2.78983729785842,86.1890834059735,687.823307996904,102.08908493565,0.0129877137896373,3.18141943440601
7,6.85942,35,35.118427,23.4,23.350996,117.978302,NaN,9.841347,NaN,54.924664,400,399.362579,25,38.715565,11.270602,99.405014,50.01326,400.306854,397.941345,399.807892,5996.176758,11.098103,11.509091,84.506149,79.291451,18.344229,106.954361,71.825752,33.244602,42.138885,15.014528,24.077618,42.256538,64.034004,115.686356,NaN,165.725266,608.374612584528,2.42865267482633,0.0714297223326267,1.86430917593342,12.6632055769738,734.640342928816,2.55078982320625,0.0149967495970846,2.78994766371893,86.1890834059735,687.866017233653,102.102510784125,0.0129896686855116,3.18082094288988
7,6.858718,35,35.112843,23.4,23.350996,117.978302,NaN,9.840918,NaN,54.924664,400,399.362579,25,38.715565,11.268446,99.476051,50.01326,400.745819,398.318939,400.205292,5992.670898,11.070645,11.50674,84.502029,79.309776,18.310215,107.036247,71.822105,33.265781,42.073681,15.010995,24.073105,42.237869,63.980755,115.715668,NaN,165.009003,608.377245425678,2.42867846733897,0.0714382134938176,1.86427702592624,12.6595185711394,734.656550100255,2.55085267308366,0.0150003651534008,2.78966498826598,86.1803955692716,687.868441634481,102.095962810396,0.0129925093821626,3.18039747328471
7,6.85505,35,35.105881,23.4,23.376087,117.965439,NaN,9.834373,NaN,54.940491,400,399.506073,25,38.704098,11.272091,99.479156,50.01326,400.745819,398.318939,400.205292,5992.670898,11.070645,11.50674,84.558372,79.312637,18.29244,107.077072,71.816071,33.265781,42.073681,15.010995,24.073105,42.237869,63.980755,115.715668,NaN,165.009003,608.437773127269,2.4289710039614,0.0714918297531254,1.86412779613711,12.6402491734981,734.640873132977,2.55083929452353,0.0150034265300188,2.78948105042939,86.1695621780086,687.969169934622,102.118531884689,0.013000524799359,3.17850465806801
7,6.85546,35,35.099468,23.4,23.379986,117.936867,NaN,9.834222,NaN,54.933586,400,399.639191,25,38.689438,11.266484,99.578888,50.01326,400.647369,398.193024,400.140198,5992.419434,11.077641,11.49607,84.594482,79.26619,18.121902,107.101387,71.798386,33.249702,42.111481,14.991618,24.091862,42.175346,64.097458,115.612846,NaN,165.093277,608.443504538919,2.42898044765203,0.0714882976531061,1.86414945992637,12.6424034368712,734.579786475181,2.55070770539603,0.0150043649164503,2.78953053992937,86.1595814995514,687.964375641558,102.108631910318,0.013003443437023,3.17812509610956
7,6.854807,35,35.093128,23.4,23.391983,117.883629,NaN,9.831976,NaN,54.922058,400,399.661987,25,38.656742,11.248363,99.699066,50.01326,400.647369,398.193024,400.140198,5992.419434,11.077641,11.49607,84.622307,79.196213,18.033934,107.123055,71.778046,33.249702,42.111481,14.991618,24.091862,42.175346,64.097458,115.612846,NaN,165.093277,608.468316099125,2.42907986273056,0.0715006145767035,1.86412856702063,12.6389723335071,734.449680354312,2.55039932848353,0.0150024778329223,2.78990743691907,86.1497129501291,687.993436461667,102.109481442841,0.0130078773338211,3.1772788773801
7,6.853004,35,35.089386,23.4,23.420454,117.831596,NaN,9.830595,NaN,54.931999,400,399.594177,25,38.628025,11.224014,99.66996,50.01326,400.521332,398.093262,399.988708,5992.950684,11.082477,11.497555,84.632721,79.171082,17.978138,107.127563,71.764915,33.217426,42.087368,15.002037,24.085972,42.1717,64.05751,115.621071,NaN,165.123367,608.528144460542,2.42932508717714,0.0715329217393949,1.86406756039204,12.6294974526893,734.315376346836,2.55007020260541,0.0149990398836353,2.79040161545613,86.1438876350127,688.080593374991,102.132024214385,0.0130136992756302,3.1758064193841
7,6.850155,35,35.082439,23.4,23.452091,117.746399,NaN,9.829939,NaN,54.959473,400,399.623871,25,38.60289,11.211917,99.501625,50.01326,400.759064,398.307159,400.216736,5992.341797,11.079653,11.498753,84.628036,79.174225,17.95248,107.101219,71.758972,33.242462,42.073097,14.996414,24.091471,42.174103,63.992088,115.661629,NaN,164.730942,608.597785857611,2.42962863360201,0.0715790918795262,1.86396146422549,12.6145220245814,734.09782220045,2.54954036012722,0.0149939363931831,2.79117221955918,86.1330716114197,688.185469047557,102.15597466275,0.0130219027651177,3.17386992753985
7,6.850412,35,35.076347,23.4,23.471752,117.688293,NaN,9.826767,NaN,54.973701,400,399.701202,25,38.592533,11.214969,99.437248,50.01326,400.759064,398.307159,400.216736,5992.341797,11.079653,11.498753,84.549202,79.183517,17.92783,107.07724,71.748611,33.242462,42.073097,14.996414,24.091471,42.174103,63.992088,115.661629,NaN,164.730942,608.633471365483,2.4297427418693,0.0715832007553141,1.863988153193,12.6158731029327,733.953368757684,2.54919415589132,0.0149913301133461,2.79163079067688,86.1235853096605,688.220360394812,102.159007195811,0.0130264860337218,3.1729650681567
7,6.850412,35,35.076347,23.4,23.491161,117.660744,NaN,9.826767,NaN,54.954262,400,399.763947,25,38.59359,11.245819,99.524414,50.01326,400.821899,398.369843,400.259857,5987.631836,11.073044,11.496914,84.405792,79.211998,17.904325,107.01236,71.74176,33.244156,42.055019,14.993917,24.096836,42.141834,63.957798,115.670166,NaN,165.117355,608.669649655247,2.42986470563606,0.0715903336868365,1.86400296739642,12.6158731029327,733.876457085774,2.54899736252663,0.0149882190389405,2.79199644870119,86.1235853096605,688.266135367129,102.173435194551,0.0130285806096017,3.17233260106721
7,6.848003,35,35.07309,23.4,23.512424,117.739243,NaN,9.824894,NaN,54.941368,400,399.777496,25,38.605034,11.270962,99.579796,50.017624,400.636047,398.268036,400.097015,5990.731445,11.097577,11.505295,84.369141,79.213371,17.910074,106.949577,71.745216,33.247791,41.940006,14.983518,24.113306,42.160774,64.049538,115.603485,NaN,164.716507,608.718296330607,2.43008684233068,0.0716273809477667,1.86390952969457,12.603207246763,734.105066647502,2.54959476055326,0.0149991947677508,2.79079024112423,86.1185130364728,688.345266503669,102.194129790663,0.0130337984792011,3.1710159428012
7,6.846738,35,35.068249,23.4,23.519463,117.831238,NaN,9.823831,NaN,54.941811,400,399.730133,25,38.61718,11.295206,99.573318,50.017624,400.636047,398.268036,400.097015,5990.731445,11.097577,11.505295,84.39859,79.262657,17.978991,106.902435,71.751572,33.247791,41.940006,14.983518,24.113306,42.160774,64.049538,115.603485,NaN,164.716507,608.736147958433,2.43017756264135,0.0716453273710165,1.86385736226193,12.5965549099117,734.375817992458,2.5503059160156,0.0150127120591291,2.78933289639235,86.1109732091721,688.373007405064,102.196556756633,0.0130374428612102,3.17029952216535
7,6.84671,35,35.062393,23.4,23.50923,117.906319,NaN,9.821943,NaN,54.945053,400,399.677246,25,38.634209,11.28977,99.514534,50.017624,400.555969,398.179688,399.982788,5987.79834,11.084341,11.506407,84.461281,79.292709,18.011667,106.890244,71.742378,33.219635,42.013229,14.968926,24.134214,42.181805,63.996231,115.629814,NaN,164.877808,608.717179885656,2.43011430100956,0.0716419059428273,1.86384819819702,12.5964076542527,734.602200125743,2.55090736326892,0.0150249729552653,2.78805403769165,86.1018513760185,688.341627786481,102.179010692597,0.0130388813957052,3.17032681737611
7,6.845409,35,35.058434,23.4,23.50923,117.906319,NaN,9.822347,NaN,54.945053,400,399.677246,25,38.634209,11.282358,99.425423,50.017624,400.555969,398.179688,399.982788,5987.79834,11.084341,11.506407,84.533119,79.30809,18.049862,106.889404,71.736534,33.219635,42.013229,14.968926,24.134214,42.181805,63.996231,115.629814,NaN,164.877808,608.722046339943,2.43016212724473,0.0716577078479456,1.863788971371,12.5895650352033,734.613686860339,2.55095194925149,0.0150275435444344,2.78785394855271,86.0956837676711,688.354415740089,102.177873691695,0.0130414102704873,3.16987733797615
7,6.844159,35,35.053337,23.4,23.504602,117.962189,NaN,9.819329,NaN,54.969826,400,399.643036,25,38.657471,11.286603,99.280365,50.017624,400.650696,398.33728,400.128357,5989.861328,11.070354,11.496231,84.59964,79.253952,18.055969,106.885117,71.71756,33.232918,42.045834,14.969338,24.12747,42.146641,63.998055,115.621132,NaN,164.637054,608.718096351417,2.43017900892703,0.0716711942152598,1.86372850013525,12.5829897470913,734.784196181406,2.55140753217515,0.0150371436189666,2.78687003463369,86.0877424555174,688.354104011997,102.171118153454,0.0130438991513587,3.16952957019363
7,6.842801,35,35.047928,23.4,23.508034,117.971634,NaN,9.819189,NaN,54.997288,400,399.690369,25,38.69313,11.300819,99.177521,50.017624,400.727417,398.351105,400.128174,5984.93457,11.092536,11.509524,84.59301,79.192444,18.013428,106.876266,71.736954,33.228817,41.980946,14.952057,24.14572,42.071556,63.96175,115.640892,NaN,164.774277,608.729571684445,2.43025050407578,0.0716889624109757,1.86366935492468,12.5758453497693,734.826189122024,2.55153569786635,0.0150417201557675,2.78647511435571,86.0793139924625,688.373881214208,102.170294097265,0.0130474615525434,3.16888428363597
7,6.842813,35,35.043991,23.4,23.507685,117.922363,NaN,9.817955,NaN,55.022533,400,399.69397,25,38.731209,11.301022,99.21463,50.017624,400.727417,398.351105,400.128174,5984.93457,11.092536,11.509524,84.551186,79.202919,17.898596,106.908493,71.754761,33.228817,41.980946,14.952057,24.14572,42.071556,63.96175,115.640892,NaN,164.774277,608.728876384558,2.43024787031284,0.0716886881889113,1.86366963058704,12.5759084859912,734.700295889611,2.55122894047359,0.0150387322922594,2.78691602638952,86.0731785673715,688.36775561175,102.163219120074,0.0130491158905776,3.168696637899
7,6.841067,35,35.038559,23.4,23.514578,117.868881,NaN,9.815883,NaN,55.044704,400,399.645264,25,38.754539,11.299464,99.298264,50.017624,400.656281,398.336334,400.090454,5983.870605,11.087079,11.502963,84.547813,79.209602,17.770807,106.947517,71.745346,33.234585,41.907303,14.948735,24.153326,42.146194,63.971123,115.60952,NaN,164.505829,608.748251758534,2.43035538117362,0.0717124550017955,1.86359555041222,12.5667213067652,734.566989502418,2.55090893171228,0.0150362393552466,2.78733750854033,86.064712397801,688.401016622234,102.166623218809,0.0130533085315105,3.16786528963952
7,6.839938,35,35.032097,23.4,23.531288,117.801651,NaN,9.812815,NaN,55.061802,400,399.722565,25,38.748756,11.303395,99.449371,50.017624,400.74939,398.444519,400.181732,5985.674805,11.085222,11.496816,84.587059,79.225098,17.740685,106.965218,71.739594,33.24065,41.940838,14.930399,24.167755,42.025066,63.897293,115.642189,NaN,163.816055,608.783613194102,2.43050186873325,0.0717323356853643,1.86355723179853,12.5607797640318,734.398336878149,2.55050242714215,0.0150328638811968,2.78788768995024,86.0546394857523,688.447559530943,102.172880327468,0.0130586168459329,3.16678193963402
7,6.838869,35,35.028133,23.4,23.541348,117.720695,NaN,9.809593,NaN,55.064362,400,399.747223,25,38.726128,11.312989,99.576248,50.017624,400.74939,398.444519,400.181732,5985.674805,11.085222,11.496816,84.658424,79.214378,17.778534,106.958145,71.807274,33.24065,41.940838,14.930399,24.167755,42.025066,63.897293,115.642189,NaN,163.816055,608.806356228871,2.43060437468888,0.0717490454340641,1.86351651312709,12.5551533138648,734.184126132623,2.5499696896995,0.0150263106816135,2.78874689689596,86.0484596759482,688.48085550839,102.178220753927,0.0130620910885902,3.16605325903933
7,6.835888,35,35.022415,23.4,23.535271,117.673981,NaN,9.809031,NaN,55.042583,400,399.724792,25,38.723595,11.336779,99.688759,50.009171,400.737823,398.342621,400.179016,5983.293945,11.089921,11.499066,84.715599,79.192451,17.852522,106.902176,71.782761,33.221661,41.959843,14.921439,24.181787,42.013584,63.910919,115.630585,NaN,163.353806,608.806173332601,2.4306758657793,0.0717831098773838,1.86337632581675,12.5394600366819,734.070478999723,2.54970090052705,0.0150247577587049,2.78907001423281,86.0395443919222,688.500218123662,102.176873243963,0.013065791505129,3.16539490755637
7,6.835888,35,35.022415,23.4,23.531542,117.67543,NaN,9.809031,NaN,54.997791,400,399.747101,25,38.732723,11.326735,99.632706,50.009171,400.737823,398.342621,400.179016,5983.293945,11.089921,11.499066,84.750496,79.192825,17.912216,106.86927,71.746765,33.221661,41.959843,14.921439,24.181787,42.013584,63.910919,115.630585,NaN,163.353806,608.799224807741,2.43065244510694,0.0717817379028579,1.8633733978533,12.5394600366819,734.074520348365,2.549711241093,0.0150249213518744,2.78905095476185,86.0395443919222,688.491427749936,102.174096273875,0.0130653891245147,3.16551500684295
7,6.835593,35,35.01619,23.4,23.538158,117.733849,NaN,9.806486,NaN,54.963711,400,399.744537,25,38.734341,11.278093,99.490524,50.009171,400.703094,398.324707,400.165222,5978.820801,11.068356,11.483304,84.771408,79.209381,18.038166,106.857353,71.741135,33.239853,41.852745,14.931245,24.177855,42.076725,63.796875,115.694298,NaN,163.497055,608.812655346019,2.43070485151885,0.0717877659736185,1.8633651956848,12.5379067541398,734.255525625539,2.55019828048293,0.0150355653562776,2.78796817672029,86.0298372464662,688.502962701745,102.169615004179,0.0130689819806002,3.16492896025609
7,6.835453,35,35.010784,23.4,23.538158,117.733849,NaN,9.806905,NaN,54.963711,400,399.744537,25,38.734341,11.25717,99.455345,50.009171,400.73877,398.336517,400.191711,5980.070801,11.093023,11.493725,84.759537,79.238747,18.174564,106.87854,71.739334,33.23922,41.844418,14.925204,24.194016,42.087631,63.837414,115.653786,NaN,163.315292,608.813178532856,2.43071000247436,0.0717894716712452,1.86335883753397,12.5371695857963,734.27123651317,2.55025927063491,0.0150390841674348,2.78769402056377,86.0214060777864,688.497830191408,102.160936698902,0.0130714095476078,3.16462698211562
7,6.834167,35,35.005356,23.4,23.544874,117.865959,NaN,9.804784,NaN,54.95153,400,399.775024,25,38.732227,11.244282,99.498825,50.009171,400.73877,398.336517,400.191711,5980.070801,11.093023,11.493725,84.758751,79.242989,18.227272,106.893318,71.836655,33.23922,41.844418,14.925204,24.194016,42.087631,63.837414,115.653786,NaN,163.315292,608.830498131324,2.430799499105,0.0718076141786863,1.86330573210749,12.530397646772,734.65514106074,2.55126214279948,0.015057510993038,2.7857000839504,86.012939516547,688.524323097024,102.162224227292,0.0130752968974253,3.16389217442063
7,6.830357,35,34.999699,23.4,23.54458,117.960983,NaN,9.801154,NaN,54.948372,400,399.79541,25,38.705845,11.243658,99.404884,50.009171,401.034912,398.429596,400.472076,5981.3125,11.132007,11.488836,84.754608,79.231949,18.26659,106.935944,71.880615,33.244236,41.904526,14.901449,24.2052,42.041344,63.846951,115.639259,NaN,162.513565,608.844184793017,2.43093787093314,0.0718539694737432,1.86313258485249,12.5103290714942,734.936161371605,2.55200254030388,0.0150718926983899,2.78418899565974,86.0041146090691,688.568858134894,102.168919765183,0.013080124321649,3.16289665373781
7,6.829546,35,34.994362,23.4,23.552292,118.051773,NaN,9.797767,NaN,54.944885,400,399.911987,25,38.674606,11.267595,98.967262,50.009171,401.226868,398.602814,400.722015,5978.841309,11.112541,11.47192,84.745995,79.214134,18.268124,106.965759,71.806679,33.228718,41.84531,14.903125,24.210861,42.004208,63.773884,115.673233,NaN,162.733841,608.861582586451,2.43101615131468,0.0718667051601043,1.86310191391475,12.5060561904293,735.204302567912,2.552708622929,0.0150855790213548,2.7827579132031,85.9957878214155,688.591256409966,102.169038073721,0.0130837815118087,3.16222533790904
7,6.827903,35,34.988518,23.4,23.563951,118.109131,NaN,9.794466,NaN,54.928925,400,400.031006,25,38.653885,11.280542,98.774109,50.009171,401.226868,398.602814,400.722015,5978.841309,11.112541,11.47192,84.721756,79.199593,18.224815,107.016212,71.711006,33.228718,41.84531,14.903125,24.210861,42.004208,63.773884,115.673233,NaN,162.733841,608.889440283344,2.43114984295928,0.0718910548067501,1.86303669246951,12.4973986387741,735.380757789256,2.5531821909496,0.0150958310762632,2.78173530897715,85.9866688099816,688.633786243074,102.174865051709,0.0130886116866805,3.16124639306408
7,6.827165,35,34.982834,23.4,23.580027,118.178093,NaN,9.795063,NaN,54.911594,400,400.107239,25,38.632851,11.292474,98.813904,50.009171,401.039124,398.378632,400.535095,5975.999023,11.134954,11.471387,84.746063,79.156532,18.04311,107.058334,71.784843,33.25182,41.858765,14.929995,24.192968,42.005085,63.765301,115.654648,NaN,162.987854,608.922145885512,2.43127794843975,0.0719059860121264,1.86301608559176,12.4935093538265,735.58894052964,2.55373616489534,0.0151072779429565,2.78057807051333,85.9777982575038,688.674426868613,102.180308611029,0.0130932776398633,3.16030530552465
7,6.825152,35,34.976791,23.4,23.58956,118.225426,NaN,9.790903,NaN,54.872154,400,400.048035,25,38.611458,11.315395,98.9823,50.009171,401.039124,398.378632,400.535095,5975.999023,11.134954,11.471387,84.722244,79.133438,17.928154,107.078079,71.804649,33.25182,41.858765,14.929995,24.192968,42.005085,63.765301,115.654648,NaN,162.987854,608.947420143876,2.43141191237878,0.0719340902985963,1.86293254640201,12.4828991983763,735.737935768148,2.55414021919778,0.0151165276195863,2.77968103261074,85.9683661386356,688.716794207744,102.185835813355,0.0130982011331869,3.15931744355709
7,6.825152,35,34.976791,23.4,23.591805,118.220436,NaN,9.790903,NaN,54.80949,400,400.014984,25,38.596367,11.327235,99.121574,50.009418,401.047058,398.349579,400.534393,5974.118652,11.120982,11.466368,84.682236,79.150131,17.872536,107.115028,71.816032,33.260685,41.829521,14.92604,24.202414,42.002048,63.755836,115.654572,NaN,162.777191,608.951602429467,2.43142600645431,0.0719349169062074,1.86293434984343,12.4828991983763,735.724065002929,2.5541047778984,0.0151159678631873,2.77974390793871,85.9683661386356,688.722084230275,102.187510251758,0.0130984433540859,3.15924586994372
7,6.823172,35,34.973022,23.4,23.594051,118.126335,NaN,9.789905,NaN,54.758347,400,400.093506,25,38.597412,11.315441,98.994644,50.009418,401.204498,398.5466,400.689056,5978.64502,11.12211,11.471698,84.640831,79.160095,17.838745,107.141792,71.826721,33.217888,41.896484,14.918116,24.214434,41.951431,63.750278,115.651909,NaN,163.306854,608.963176271638,2.43151301588667,0.0719599496289707,1.86284651769603,12.472460726965,735.473299426317,2.55347851862752,0.0151078634252499,2.78074605805447,85.9624826750115,688.749804906968,102.191371194024,0.0131015741592713,3.15861295352233
7,6.824972,35,34.96809,23.4,23.602617,118.07193,NaN,9.793268,NaN,54.703503,400,400.093628,25,38.608727,11.30358,98.800972,50.009418,401.204498,398.5466,400.689056,5978.64502,11.12211,11.471698,84.727211,79.135155,17.81144,107.182632,71.821892,33.217888,41.896484,14.918116,24.214434,41.951431,63.750278,115.651909,NaN,163.306854,608.972416276217,2.43150051003872,0.0719410977791541,1.86293489456821,12.4819503387745,735.336225983325,2.55314721320561,0.0151049684383484,2.78119100482338,85.954782961281,688.738648841635,102.181408476803,0.0131034999521741,3.15842608769278
7,6.824259,35,34.962612,23.4,23.605234,117.969536,NaN,9.79343,NaN,54.633911,400,400.022858,25,38.607521,11.294828,98.766655,50.009418,401.059967,398.359375,400.517731,5974.134766,11.138509,11.475279,84.772614,79.093246,17.806669,107.190544,71.798492,33.247738,41.835598,14.892293,24.258865,41.993347,63.696941,115.669975,NaN,163.613815,608.979952320031,2.43154319115613,0.0719507769780226,1.86290472927018,12.4781916190083,735.067214944546,2.55248065333243,0.015097030062315,2.78222230685077,85.9462297958369,688.747489366046,102.177064962064,0.0131066120576175,3.15793170813442
7,6.824835,35,34.955292,23.4,23.605234,117.969536,NaN,9.79186,NaN,54.633911,400,400.022858,25,38.607521,11.303596,98.908997,50.009418,401.059967,398.359375,400.517731,5974.134766,11.138509,11.475279,84.797951,79.089218,17.91165,107.204422,71.786583,33.247738,41.835598,14.892293,24.258865,41.993347,63.696941,115.669975,NaN,163.613815,608.977802837995,2.43152198295732,0.0719437358596932,1.86293079989519,12.4812281388123,735.088367928374,2.55256299582642,0.0151018068819527,2.78185653591179,85.934798867581,688.729934453786,102.161960734559,0.0131094269526635,3.15766775972646
7,6.823888,35,34.94968,23.4,23.595457,117.829056,NaN,9.789207,NaN,54.550125,400,399.982086,25,38.592361,11.313618,98.914566,50.009418,401.05481,398.379456,400.487915,5969.126953,11.101207,11.462594,84.75592,79.074066,17.982233,107.196587,71.795776,33.279327,41.855499,14.892916,24.270073,41.984947,63.673279,115.664719,NaN,163.507889,608.963123342361,2.43149547567171,0.0719517125932874,1.86288006065944,12.4762357048989,734.713700178214,2.55162655114328,0.0150896557126061,2.78337542855318,85.9260338186597,688.712628562816,102.149161316745,0.0131114096895389,3.157517282482
7,6.822134,35,34.945347,23.4,23.604961,117.747108,NaN,9.788671,NaN,54.504044,400,399.966309,25,38.583191,11.320608,98.857513,50.009418,401.036591,398.39798,400.460266,5967.772949,11.122287,11.467287,84.800102,79.094131,18.017208,107.155327,71.800964,33.255852,41.805836,14.896671,24.27758,41.977711,63.66441,115.653137,NaN,162.891541,608.987373128371,2.43161972934784,0.0719766628332157,1.86280834853265,12.4669875443287,734.498130364614,2.55109185558659,0.0150832483538469,2.78421413306323,85.9192655695756,688.75357926976,102.156481845125,0.0131154295011272,3.15666830911309
7,6.821493,35,34.940613,23.4,23.623892,117.766373,NaN,9.789659,NaN,54.488747,400,399.969116,25,38.578979,11.318665,98.934334,50.009418,401.009888,398.35321,400.419464,5971.057129,11.133957,11.46934,84.812065,79.12075,17.993484,107.112747,71.801872,33.228664,41.767185,14.913549,24.272053,41.934639,63.719524,115.618492,NaN,163.092575,609.025029241085,2.43176216653982,0.0719914767225557,1.86279468086131,12.4636073625886,734.565487846942,2.55128243592338,0.0150885127987886,2.78372700894292,85.9118701577472,688.800827582151,102.165279806393,0.0131199369931411,3.15570819760678
7,6.819894,35,34.934307,23.4,23.629272,117.821388,NaN,9.787225,NaN,54.506058,400,399.93689,25,38.577614,11.311854,99.060249,50.009418,401.009888,398.35321,400.419464,5971.057129,11.133957,11.46934,84.842102,79.120407,17.926939,107.094009,71.776451,33.228664,41.767185,14.913549,24.272053,41.934639,63.719524,115.618492,NaN,163.092575,609.041015131586,2.43185482563808,0.0720130273558892,1.86272675894191,12.4551743430557,734.736873334062,2.55174517128682,0.0150988333144325,2.78270216462294,85.9020176982814,688.827329166857,102.165458618695,0.0131242733126342,3.15492093352641
7,6.820886,35,34.928329,23.4,23.632547,117.906578,NaN,9.786399,NaN,54.522179,400,399.988953,25,38.577698,11.308828,99.143188,50.009418,401.249817,398.547668,400.650452,5969.688477,11.116264,11.463701,84.865318,79.126305,17.906639,107.105408,71.754349,33.235306,41.70755,14.914599,24.288307,41.94397,63.642849,115.65686,NaN,163.456131,609.043415755524,2.43183884574922,0.0720020918520127,1.86277426274046,12.4604062567864,734.991165209482,2.55241860499666,0.0151123334934151,2.78131262884268,85.8926763500733,688.813485386028,102.153277887609,0.0131265999777705,3.15469876020302
7,6.819515,35,34.921638,23.4,23.630848,117.958771,NaN,9.784419,NaN,54.533058,400,400.093781,25,38.578781,11.304005,99.160294,50.009418,401.249817,398.547668,400.650452,5969.688477,11.116264,11.463701,84.829643,79.156403,17.765171,107.16394,71.746613,33.235306,41.70755,14.914599,24.288307,41.94397,63.642849,115.65686,NaN,163.456131,609.045364302082,2.43187867684679,0.0720182475490562,1.86271091062955,12.4531753083988,735.155632918934,2.55286501393355,0.015122580216839,2.78031446833272,85.8822192896225,688.819649785392,102.146509693267,0.0131301978345223,3.1541590302906
7,6.817192,35,34.91568,23.4,23.631765,117.964226,NaN,9.781275,NaN,54.57058,400,399.922974,25,38.599442,11.306638,99.157951,50.008026,400.821198,398.119537,400.16272,5963.425781,11.117658,11.45915,84.778427,79.182335,17.676971,107.204437,71.737938,33.267952,41.67564,14.903772,24.315975,41.937019,63.549919,115.696388,NaN,163.321304,609.055735488378,2.43197000459504,0.0720470345821658,1.86260668608523,12.4409208585341,735.187998098225,2.55297080615922,0.0151270897021212,2.77994844776419,85.8729064113138,688.846100586342,102.147130329661,0.0131343634435392,3.15339730874812
7,6.817192,35,34.91568,23.41066,23.641544,117.921646,NaN,9.781275,NaN,54.606651,400,399.79361,25,38.635342,11.311968,99.060799,50.008026,401.047882,398.247314,400.352631,5962.308594,11.11698,11.457911,84.710648,79.205276,17.767038,107.21431,71.722252,33.257969,41.737049,14.915637,24.313488,41.9417,63.524155,115.701027,NaN,163.435654,609.07394995822,2.43203137686219,0.0720506371879179,1.86261467610433,12.4409208585341,735.06961638678,2.55266811157981,0.0151222992857775,2.7804891616002,85.8729064113138,688.869133642253,102.15443489105,0.0131354189967563,3.15308841033863
