P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.07036,22,22.051739,4.53,4.07568,91.26857,NaN,5.76333,NaN,33.613529,400,400.171875,25,28.687553,10.41814,67.542969,49.981693,401.403107,398.83194,400.232117,3795.602539,8.941732,9.156015,62.830017,52.690567,2.728481,82.063171,47.976261,26.156391,26.303272,10.945393,1.238865,26.32008,40.164497,87.315369,NaN,111.175194,584.713892004868,2.43422610406776,0.117135979534862,1.7109297230046,-4.9225781946281,703.538732559939,2.53406217330153,0.0243415600534282,2.40999742353805,61.9998333841701,667.89079738069,76.7741491722295,0.0220607537913877,2.52941697060298
4,4.069337,22,22.049232,4.53,4.07568,91.26857,NaN,5.763204,NaN,33.613529,400,400.171875,25,28.687553,10.425364,67.356964,49.984116,401.519806,398.851654,400.26178,3794.002441,8.964976,9.176887,62.804169,52.703514,2.758872,82.047821,47.979534,26.156246,26.297783,10.922062,1.271899,26.288734,40.232014,87.281418,NaN,111.650703,584.717982859319,2.43428409123116,0.117168546229992,1.71088362289617,-4.93049535253857,703.546078130891,2.5340990772037,0.0243452873401122,2.40989303981502,61.9942484200366,667.90555740826,76.7762775853016,0.0220648368997167,2.52919799436555
4,4.070168,22,22.048149,4.53,4.102542,91.21286,NaN,5.76226,NaN,33.633366,400,400.20874,25,28.704205,10.426414,67.253296,49.984116,401.519806,398.851654,400.26178,3794.002441,8.964976,9.176887,62.80711,52.712891,2.757263,82.014145,47.957066,26.156246,26.297783,10.922062,1.271899,26.288734,40.232014,87.281418,NaN,111.650703,584.760619285451,2.43440276202941,0.117157315334184,1.7109742777849,-4.92406399937136,703.414991323321,2.533746569401,0.0243386950783811,2.41010669608218,61.9918356228877,667.94469442515,76.790151279391,0.0220688020658846,2.52893053350362
4,4.069837,22,22.047041,4.53,4.134687,91.102776,NaN,5.763072,NaN,33.64632,400,400.226898,25,28.715219,10.438409,67.380547,49.984116,401.538513,398.858734,400.282837,3795.719238,8.947912,9.161057,62.782612,52.746536,2.760972,81.973518,47.956562,26.150446,26.354387,10.903518,1.300889,26.319111,40.199429,87.295349,NaN,112.074448,584.81694233982,2.43461988518837,0.117186071398736,1.71102311361705,-4.92662558793205,703.152902677735,2.53303455413347,0.0243241234949287,2.41057478558759,61.9893670374261,668.018231941951,76.8175947542312,0.0220751088758799,2.52848081395301
4,4.068425,22,22.046158,4.53,4.165982,90.999641,NaN,5.76152,NaN,33.66843,400,400.207153,25,28.718208,10.458973,67.494064,49.984116,401.462952,398.784302,400.214996,3793.918457,8.960592,9.176467,62.752777,52.726944,2.751126,81.989075,47.9561,26.176208,26.302101,10.8829,1.324147,26.277609,40.254517,87.268623,NaN,112.537918,584.876130214405,2.43489301495304,0.117248786265819,1.71102173405333,-4.93755471919184,702.906859834115,2.53236488134309,0.024310228380322,2.41102339690077,61.9873996780585,668.111873829659,76.8533291494013,0.0220824875491596,2.5279390815584
4,4.06515,22,22.046656,4.53,4.184609,90.961472,NaN,5.757005,NaN,33.694748,400,400.153534,25,28.715525,10.46264,67.4618,49.984116,401.462952,398.784302,400.214996,3793.918457,8.960592,9.176467,62.723175,52.702679,2.768346,82.066605,47.967793,26.176208,26.302101,10.8829,1.324147,26.277609,40.254517,87.268623,NaN,112.537918,584.921079623301,2.43519362660129,0.117363795762729,1.7109115906703,-4.9629147274922,702.813364686291,2.53210479430285,0.0243038564767951,2.41122499634607,61.9885092492121,668.218195209052,76.8961273135798,0.0220890115714273,2.52740968170171
4,4.061966,22,22.045647,4.53,4.180112,90.972519,NaN,5.753235,NaN,33.70298,400,400.179657,25,28.716715,10.43606,67.369553,49.984116,401.458984,398.742096,400.196045,3793.325684,8.942378,9.154644,62.70612,52.682854,2.778599,82.061317,47.962086,26.164356,26.230066,10.895613,1.31447,26.250816,40.219612,87.304291,NaN,112.783485,584.926098321149,2.43534652297453,0.117462952442352,1.71075961229666,-4.9875847305579,702.842969656679,2.53219283575061,0.0243069867890211,2.41113023297436,61.9862611228143,668.269488411766,76.9149344215003,0.0220937001818628,2.52708498975132
4,4.060769,22,22.044374,4.53,4.147787,91.071228,NaN,5.748884,NaN,33.706291,400,400.175201,25,28.714912,10.40699,67.523895,49.984116,401.551971,398.850891,400.290009,3793.53418,8.965363,9.181356,62.739994,52.713448,2.790589,82.082016,47.998661,26.185131,26.212885,10.860203,1.348118,26.250719,40.210732,87.307129,NaN,112.646255,584.875579386494,2.43521505671849,0.117482879769006,1.71064139268492,-4.9968629670384,703.084686620401,2.5328650795755,0.0243234388436271,2.41061122231657,61.9834246757474,668.220655660207,76.8937328475774,0.0220919935767186,2.52726912496412
4,4.059256,22,22.04249,4.53,4.121162,91.165703,NaN,5.745156,NaN,33.699535,400,400.203033,25,28.714331,10.393541,67.638611,49.984116,401.551971,398.850891,400.290009,3793.53418,8.965363,9.181356,62.762985,52.734337,2.783962,82.123817,47.995773,26.185131,26.212885,10.860203,1.348118,26.250719,40.210732,87.307129,NaN,112.646255,584.836077885559,2.43513671182297,0.117516168744233,1.71052033482629,-5.00859352345987,703.317935127268,2.53351798435192,0.0243401653458955,2.41009023970364,61.9792265996031,668.189069968416,76.8784542227273,0.0220921988338041,2.52732899615762
4,4.059256,22,22.04249,4.53,4.105867,91.214256,NaN,5.745156,NaN,33.687279,400,400.19809,25,28.712341,10.387337,67.625298,49.984116,401.458313,398.709595,400.15152,3788.829102,8.937833,9.165152,62.781162,52.753559,2.766542,82.127106,48.009811,26.181358,26.214384,10.867701,1.353872,26.269403,40.189701,87.324303,NaN,112.984512,584.809915710128,2.43504235330096,0.117507482708005,1.71048985800868,-5.00859352345987,703.434946749486,2.5338391448863,0.0243473174090742,2.40986426574287,61.9792265996031,668.156042417688,76.8653865054658,0.022089981071536,2.52750196674048
4,4.059381,22,22.040358,4.53,4.105867,91.214256,NaN,5.74475,NaN,33.687279,400,400.19809,25,28.712341,10.395866,67.557045,49.984116,401.458313,398.709595,400.15152,3788.829102,8.937833,9.165152,62.775837,52.740417,2.818891,82.109825,48.044125,26.181358,26.214384,10.867701,1.353872,26.269403,40.189701,87.324303,NaN,112.984512,584.809416337426,2.43503525447468,0.117503482540642,1.71049547765888,-5.00762425244216,703.441196474241,2.53387054453861,0.0243504894076261,2.40977541367092,61.9744755885228,668.148847927536,76.8593921402195,0.0220921302779382,2.52742027695696
4,4.058917,22,22.038639,4.53,4.093426,91.245087,NaN,5.744932,NaN,33.676254,400,400.092316,25,28.704866,10.401031,67.571175,49.998714,401.565369,398.853333,400.195984,3789.794434,8.951484,9.162,62.753353,52.803146,2.911615,82.105469,48.100594,26.200413,26.222609,10.92061,1.312546,26.219709,40.133797,87.374908,NaN,113.113327,584.789990129401,2.43498485273015,0.117511266410446,1.71044983541764,-5.01122229883833,703.520526580864,2.53409974658387,0.0243575876545588,2.40956088862381,61.9706446697597,668.127409425616,76.8483715434649,0.022092813172614,2.52743633977088
4,4.058032,22,22.0354,4.53,4.076043,91.302765,NaN,5.743651,NaN,33.653645,400,400.169952,25,28.691706,10.407606,67.663811,49.998714,401.615936,398.963654,400.303986,3790.950684,8.950623,9.17077,62.713219,52.879272,2.974577,82.092255,48.032112,26.199314,26.233257,10.928942,1.307379,26.232779,40.174042,87.343071,NaN,113.668266,584.76379424641,2.43492787819816,0.117529723181037,1.71037541871476,-5.01808580509777,703.668978982209,2.53452876336757,0.0243708998064545,2.40915991887564,61.963425714445,668.100312658854,76.8328670746539,0.0220949935215251,2.52739692351954
4,4.057279,22,22.03491,4.53,4.052874,91.356995,NaN,5.741549,NaN,33.637489,400,400.250824,25,28.671534,10.423534,67.746628,49.998714,401.615936,398.963654,400.303986,3790.950684,8.950623,9.17077,62.709278,52.799549,3.002036,82.114853,48.013393,26.199314,26.233257,10.928942,1.307379,26.232779,40.174042,87.343071,NaN,113.668266,584.727176806718,2.43482771372821,0.117540672919166,1.71029541855728,-5.02392648359023,703.80105413384,2.5348944064301,0.0243796094857298,2.40889038959324,61.9623335530562,668.064174953156,76.81784538145,0.0220931709721721,2.52755897833793
4,4.056916,22,22.033979,4.53,4.035659,91.402374,NaN,5.742557,NaN,33.636723,400,400.162018,25,28.663622,10.428344,67.714302,49.998714,401.304993,398.618286,399.926727,3790.119873,8.936396,9.152519,62.757008,52.836914,3.012043,82.1549,48.021561,26.189915,26.202234,10.922071,1.320306,26.20035,40.197754,87.335983,NaN,113.869301,584.699185496338,2.43474212555649,0.117542517296476,1.71024482414522,-5.02674239913131,703.913083665737,2.53520796017881,0.0243876708566916,2.40864412963338,61.9602583966438,668.032165618603,76.8038061180842,0.0220921702621679,2.52767478655402
4,4.056657,22,22.033062,4.53,4.033972,91.416977,NaN,5.740927,NaN,33.624615,400,400.019226,25,28.663179,10.42823,67.599419,49.998714,401.373444,398.739838,400.062805,3788.912598,8.949289,9.167644,62.794838,52.889664,2.971778,82.153954,48.002144,26.160969,26.165314,10.928114,1.326196,26.21423,40.191231,87.336235,NaN,114.260529,584.69733569589,2.43474643548152,0.117549855208504,1.71022981105367,-5.02875166620117,703.950936262359,2.53531792600833,0.0243911839306627,2.40853952454136,61.958214381832,668.031647987553,76.802246461953,0.0220932682712048,2.52762608428117
4,4.057114,22,22.030842,4.53,4.054371,91.404388,NaN,5.740613,NaN,33.615181,400,399.997711,25,28.669086,10.441614,67.467743,49.998714,401.373444,398.739838,400.062805,3788.912598,8.949289,9.167644,62.830376,52.828514,2.945539,82.150497,47.992725,26.160969,26.165314,10.928114,1.326196,26.21423,40.191231,87.336235,NaN,114.260529,584.730396590907,2.43484632551929,0.117546808307028,1.71029097512351,-5.02520642183691,703.92710288534,2.53526740390432,0.0243926386476379,2.40850514435682,61.9532656869777,668.061699926207,76.810856764944,0.0220980305349266,2.52734396432224
4,4.05603,22,22.028645,4.53,4.080828,91.372604,NaN,5.73779,NaN,33.600639,400,400.069702,25,28.6791,10.461145,67.272537,49.998714,401.540649,398.865692,400.222534,3787.916016,8.948632,9.163835,62.857979,52.836945,2.931639,82.147614,48.106613,26.140423,26.213434,10.909988,1.353173,26.214207,40.234444,87.312042,NaN,114.102837,584.779977519347,2.43507115143112,0.11759657431344,1.71029493054009,-5.0336161965767,703.85697193448,2.53508972159371,0.0243912357950409,2.40855939820487,61.9483678971851,668.135527332824,76.8368264157648,0.0221057063128455,2.52683426325733
4,4.054815,22,22.027849,4.53,4.106232,91.308983,NaN,5.737658,NaN,33.584885,400,400.163391,25,28.680071,10.461189,67.245026,49.998714,401.540649,398.865692,400.222534,3787.916016,8.948632,9.163835,62.854607,52.900703,2.931802,82.165642,48.218452,26.140423,26.213434,10.909988,1.353173,26.214207,40.234444,87.312042,NaN,114.102837,584.828279238207,2.43529692025584,0.117649966461502,1.71029100673564,-5.04304428019253,703.706056926576,2.53468100402341,0.0243830595890838,2.40881791090832,61.9465932783041,668.212786905547,76.8662296844252,0.0221118805642839,2.5263860532639
4,4.056038,22,22.025921,4.53,4.135739,91.264145,NaN,5.738885,NaN,33.569191,400,400.209137,25,28.681053,10.44006,67.33548,49.998714,401.505493,398.806946,400.098236,3787.218262,8.953472,9.163475,62.870853,52.911949,2.938614,82.183594,48.253399,26.151632,26.187559,10.895617,1.377124,26.201519,40.202782,87.344849,NaN,113.965599,584.873862588692,2.43540943160342,0.117627521234709,1.71040485253679,-5.03355412565992,703.60369067675,2.53441301347266,0.0243793309154657,2.40894406862255,61.9422947574881,668.247904697016,76.877285666522,0.0221166234201476,2.52609513556144
4,4.056038,22,22.025921,4.53,4.157773,91.204468,NaN,5.738885,NaN,33.579823,400,400.165894,25,28.679434,10.420691,67.391533,49.996922,401.429321,398.765289,400.075714,3786.574219,8.941607,9.169225,62.893433,52.891304,2.955827,82.199905,48.268753,26.155125,26.172459,10.900825,1.375654,26.200838,40.213142,87.344246,NaN,113.682709,584.91155013411,2.43554534212028,0.117640040740305,1.71044887128717,-5.03355412565992,703.459923909108,2.53401846638151,0.0243705419078588,2.40921950497278,61.9422947574881,668.295478365669,76.8961194792758,0.0221198186842214,2.52584732860558
4,4.055565,22,22.023514,4.53,4.152308,91.176331,NaN,5.739812,NaN,33.609779,400,400.109192,25,28.673443,10.415668,67.378075,49.996922,401.429321,398.765289,400.075714,3786.574219,8.941607,9.169225,62.930859,52.841389,3.025501,82.217682,48.231358,26.155125,26.172459,10.900825,1.375654,26.200838,40.213142,87.344246,NaN,113.682709,584.904090800115,2.43553850966293,0.117652100621896,1.71041671865203,-5.0372242259208,703.399189548102,2.5338678697445,0.024369982611667,2.4092495260167,61.9369279022067,668.287762176836,76.8895137370624,0.0221222775987807,2.52575310536948
4,4.05522,22,22.022226,4.53,4.152308,91.176331,NaN,5.737624,NaN,33.609779,400,400.109192,25,28.673443,10.415384,67.133392,49.996922,401.473907,398.797089,400.095612,3784.996582,8.953492,9.164558,62.930676,52.796219,3.054724,82.260124,48.276505,26.148703,26.215679,10.907695,1.376633,26.192678,40.172009,87.37291,NaN,113.364906,584.905468023154,2.43555811430086,0.117663163958825,1.71040123341074,-5.03990135088497,703.402964849197,2.5338868480007,0.0243719018131724,2.40919587911133,61.9340558868631,668.29177510234,76.8892025061375,0.0221241404964929,2.52566031714735
4,4.055358,22,22.02236,4.53,4.138261,91.202866,NaN,5.736605,NaN,33.641106,400,400.104248,25,28.681746,10.423492,66.994148,49.996922,401.49115,398.81134,400.111572,3788.365234,8.949699,9.175539,62.931309,52.859245,3.064676,82.29702,48.314999,26.150133,26.180433,10.912073,1.38912,26.200274,40.240376,87.320114,NaN,113.314339,584.880891241404,2.43546362856935,0.117650755975977,1.71037935721515,-5.0388304804556,703.466498616448,2.53406033218748,0.0243756115962479,2.40907870942852,61.9343546893134,668.258998443928,76.8764231965713,0.0221217730634609,2.52583841340512
4,4.054255,22,22.023016,4.53,4.136293,91.244064,NaN,5.73826,NaN,33.657928,400,400.145081,25,28.693478,10.436376,66.994385,49.996922,401.49115,398.81134,400.111572,3788.365234,8.949699,9.175539,62.981365,52.8778,3.065572,82.388893,48.339485,26.150133,26.180433,10.912073,1.38912,26.200274,40.240376,87.320114,NaN,113.314339,584.881928978057,2.43551417724394,0.1176850164418,1.71032590595807,-5.04739044582436,703.56382295949,2.53432304378777,0.0243807022394063,2.40891587308043,61.935817463884,668.278143235412,76.8849707256412,0.0221222475503225,2.52577536702912
4,4.054308,22,22.021143,4.53,4.142439,91.259399,NaN,5.736524,NaN,33.637066,400,400.144379,25,28.691935,10.457031,67.314468,49.996922,401.516266,398.807587,400.115204,3783.406738,8.943105,9.158017,63.033592,52.859348,3.098599,82.412964,48.324924,26.125696,26.152042,10.916242,1.385258,26.188471,40.275314,87.317879,NaN,113.060318,584.892229096109,2.43554907357932,0.117686809334521,1.71034057046125,-5.0469790930548,703.606246540193,2.53445199641086,0.0243857517657413,2.40876746152019,61.9316408890651,668.286214415857,76.8854031664706,0.0221251068860814,2.52562879037651
4,4.054492,22,22.017879,4.53,4.135717,91.234238,NaN,5.736284,NaN,33.614002,400,400.134247,25,28.690184,10.44544,67.411957,49.996922,401.516266,398.807587,400.115204,3783.406738,8.943105,9.158017,63.063023,52.884602,3.145463,82.339302,48.220646,26.125696,26.152042,10.916242,1.385258,26.188471,40.275314,87.317879,NaN,113.060318,584.879997619866,2.43549715366895,0.11767708565306,1.71033539426413,-5.04555103163801,703.555196360772,2.53433374488233,0.0243869115349173,2.40874767414719,61.9243619125629,668.260818979762,76.8705324775525,0.0221274398343048,2.52557869650121
4,4.053932,22,22.016003,4.53,4.124836,91.16497,NaN,5.736092,NaN,33.59161,400,400.163727,25,28.687767,10.422788,67.311699,49.996922,401.444977,398.787689,400.090332,3786.586426,8.950932,9.175395,63.057693,52.892685,3.140168,82.280472,48.167324,26.148767,26.156883,10.895411,1.399144,26.143856,40.198689,87.369232,NaN,112.976059,584.863623602918,2.43546186890081,0.117688867667321,1.71028850752979,-5.04989745627739,703.39383475707,2.53390342380369,0.0243795032054973,2.40898930974705,61.9201779219065,668.244317529178,76.8612306659986,0.0221286530171463,2.525559814475
4,4.053202,22,22.014288,4.53,4.111736,91.110214,NaN,5.735328,NaN,33.577538,400,400.146179,25,28.680101,10.394853,67.379616,49.996922,401.555237,398.845428,400.158447,3784.595215,8.940108,9.157735,63.106941,52.907085,3.076557,82.198418,48.247482,26.114906,26.150925,10.858333,1.438774,26.171421,40.11845,87.423187,NaN,112.89782,584.844134128326,2.43542256543714,0.117704847894542,1.71022955149052,-5.05556400561511,703.266951503992,2.5335665947596,0.0243739891021925,2.40917157651214,61.9163527730479,668.226765917062,76.8517503226048,0.022129596536937,2.52555538971098
4,4.05199,22,22.011871,4.53,4.103656,91.076569,NaN,5.735904,NaN,33.571854,400,400.147705,25,28.672544,10.387892,67.493958,49.996922,401.555237,398.845428,400.158447,3784.595215,8.940108,9.157735,63.138336,52.914223,2.93088,82.144608,48.28196,26.114906,26.150925,10.858333,1.438774,26.171421,40.11845,87.423187,NaN,112.89782,584.835155615583,2.43544164297555,0.117739166714691,1.71015897820236,-5.06497371613443,703.192984557864,2.53337969797968,0.0243726321373982,2.4092270521976,61.9109615018023,668.228093963973,76.8487093735615,0.0221326781674708,2.5254134849178
4,4.052715,22,22.009666,4.53,4.103624,91.112968,NaN,5.738693,NaN,33.565819,400,400.155487,25,28.658678,10.378106,67.328125,49.996922,401.522522,398.794861,400.12442,3785.635742,8.957167,9.166254,63.202938,52.928673,2.860763,82.215698,48.306705,26.119045,26.154919,10.884579,1.435724,26.179083,40.181789,87.380524,NaN,113.244507,584.832205671457,2.43540021813038,0.117715868728247,1.71019147238563,-5.05934471717615,703.287141265961,2.53365295331949,0.0243812880847883,2.40896607902911,61.9060427258629,668.20871513517,76.8377817004847,0.0221341062165418,2.52539117799014
4,4.052715,22,22.009666,4.53,4.123878,91.214729,NaN,5.738693,NaN,33.552341,400,400.167786,25,28.651909,10.387867,67.218246,49.991219,401.426453,398.717041,400.081177,3786.385742,8.941202,9.160065,63.23822,52.915504,2.871244,82.207169,48.323147,26.124258,26.142504,10.892287,1.439931,26.172701,40.174393,87.393639,NaN,112.961609,584.866844299459,2.43552514837418,0.117727385140857,1.71023195470156,-5.05934471717615,703.532256126722,2.53432576568849,0.0243962855366113,2.40849623483086,61.9060427258629,668.252440275181,76.8550966851007,0.0221370448726174,2.52516374984398
4,4.052683,22,22.009682,4.53,4.156384,91.319412,NaN,5.736482,NaN,33.57571,400,400.121826,25,28.650764,10.392462,67.274437,49.991219,401.426453,398.717041,400.081177,3786.385742,8.941202,9.160065,63.279564,52.901928,2.862906,82.153908,48.33287,26.124258,26.142504,10.892287,1.439931,26.172701,40.174393,87.393639,NaN,112.961609,584.922565871928,2.43572745752655,0.11774689417403,1.71029554541401,-5.05959315365516,703.784312820116,2.53501732947723,0.0244116774404002,2.40801730271972,61.9060784189814,668.323287772509,76.8831789230057,0.0221417857295594,2.52479672890602
4,4.052108,22,22.006472,4.53,4.182747,91.413803,NaN,5.735445,NaN,33.585045,400,400.083099,25,28.646938,10.381646,67.408592,49.991219,401.491058,398.753571,400.071472,3785.611816,8.948425,9.164268,63.337112,52.864861,2.850575,82.137672,48.370644,26.120754,26.098804,10.919787,1.43522,26.170822,40.09536,87.442673,NaN,112.693169,584.969949261832,2.43592273692581,0.117780349636854,1.71032255424167,-5.06405749669943,704.020960368806,2.5356880443173,0.0244303570202855,2.40745564877032,61.8989171006253,668.384535135375,76.9027061998186,0.0221498775747059,2.52430043538057
4,4.050587,22,22.003822,4.53,4.182747,91.413803,NaN,5.73408,NaN,33.585045,400,400.083099,25,28.646938,10.377428,67.383247,49.991219,401.491058,398.753571,400.071472,3785.611816,8.948425,9.164268,63.333511,52.841949,2.855872,82.15905,48.421745,26.120754,26.098804,10.919787,1.43522,26.170822,40.09536,87.442673,NaN,112.693169,584.976017464866,2.43600922621008,0.11782922590953,1.7102543730651,-5.07586893963276,704.02869717031,2.53572702616375,0.0244343124322394,2.40734634382923,61.8930045233569,668.408940822354,76.9084683698059,0.0221548014495098,2.52402659808513
4,4.049303,22,22.002111,4.53,4.197223,91.474457,NaN,5.733412,NaN,33.608875,400,400.13385,25,28.652832,10.384193,67.243614,49.991219,401.640503,398.961975,400.317413,3785.200928,8.945681,9.173931,63.349461,52.826736,2.855976,82.108673,48.445019,26.112782,26.140177,10.897912,1.465336,26.146683,40.080288,87.458603,NaN,111.53392,585.005896716869,2.43617152413362,0.117878749191582,1.71022588004275,-5.08584252357173,704.17969475442,2.53615264814885,0.0244457872157386,2.40700222382962,61.8891867251095,668.461964911803,76.9269558659551,0.0221604847122978,2.52365744889352
4,4.051089,22,22.000868,4.53,4.182998,91.490173,NaN,5.733823,NaN,33.653748,400,400.243011,25,28.658438,10.375996,67.078362,49.991219,400.76651,398.552582,399.461548,3780.926758,8.833861,9.161183,63.342949,52.807922,2.847316,82.213791,48.504021,26.116686,26.125338,10.917285,1.451133,26.126143,40.095402,87.446869,NaN,110.958504,584.97444401952,2.43598222590901,0.117813233209098,1.71027737729208,-5.07197025313656,704.221147289986,2.53627466532633,0.0244499539267737,2.40688042510884,61.8864130488013,668.392944372346,76.8977759221763,0.0221573885783766,2.52394484227718
4,4.048812,22,21.999094,4.53,4.167644,91.477699,NaN,5.734045,NaN,33.668865,400,399.982391,25,28.668177,10.365805,67.155136,49.991219,400.76651,398.552582,399.461548,3780.926758,8.833861,9.161183,63.335449,52.774227,2.819513,82.184219,48.535942,26.116686,26.125338,10.917285,1.451133,26.126143,40.095402,87.446869,NaN,110.958504,584.957269786521,2.43601705569099,0.117877717864449,1.71014452568449,-5.0896570349326,704.196297227313,2.53621841008918,0.0244507690931588,2.40686351621535,61.8824542775153,668.401205506354,76.8984339093061,0.0221601432839071,2.52380337507322
4,4.048921,22,21.996485,4.53,4.164451,91.414314,NaN,5.731978,NaN,33.686108,400,399.748474,25,28.68594,10.370488,67.338364,49.991219,400.876343,398.644043,399.62677,3784.192627,8.846391,9.177082,63.346527,52.755634,2.811462,82.095711,48.548084,26.158768,26.10857,10.879583,1.484811,26.141983,40.116699,87.440552,NaN,110.372269,584.951374412837,2.43599116389042,0.117872394586615,1.71014300727686,-5.08881019906676,704.051344308012,2.53583833345833,0.0244453434619681,2.40704155770462,61.8766317298421,668.386360374868,76.8887055713206,0.0221623812360767,2.52373485230504
4,4.048358,22,21.993895,4.53,4.175739,91.290306,NaN,5.731897,NaN,33.692047,400,399.636963,25,28.695572,10.367046,67.349876,49.991219,400.514709,398.236542,399.183411,3781.555664,8.820738,9.153672,63.326752,52.763287,2.732817,82.17131,48.527264,26.148542,26.126068,10.885831,1.480279,26.160696,40.099812,87.455109,NaN,110.649147,584.972924598688,2.43609280489251,0.117896931644543,1.71014042021551,-5.09318440630631,703.760389407239,2.53505747304852,0.0244309602062529,2.4074966173273,61.8708510767077,668.416198333735,76.8967111996206,0.0221675992809805,2.52343660142749
4,4.048162,22,21.993177,4.53,4.191592,91.195847,NaN,5.732328,NaN,33.708107,400,399.455475,25,28.7068,10.354494,67.294075,49.991219,400.514709,398.236542,399.183411,3781.555664,8.820738,9.153672,63.341942,52.781818,2.69936,82.229065,48.511372,26.148542,26.126068,10.885831,1.480279,26.160696,40.099812,87.455109,NaN,110.649147,585.000817448518,2.43620171262231,0.117912259285948,1.71016346219027,-5.09470732768904,703.535061222073,2.53444391993884,0.0244181178943267,2.40789827867534,61.869248473969,668.452730102989,76.9101306298909,0.0221709451106338,2.52320821365742
4,4.047534,22,21.991924,4.53,4.20814,91.13266,NaN,5.730368,NaN,33.726372,400,399.480072,25,28.71418,10.369395,66.908234,49.999252,400.775299,398.501434,399.485168,3783.010742,8.844368,9.173688,63.360023,52.813717,2.658543,82.296844,48.505238,26.150454,26.137249,10.885204,1.483427,26.111053,40.064037,87.479477,NaN,111.034378,585.03162174472,2.43633948127181,0.117941890842964,1.71016857941782,-5.0995872636409,703.386575420987,2.534044740724,0.0244106757550877,2.40813644553056,61.8664516380982,668.498180219466,76.9262982760252,0.0221755540303624,2.52290441211562
4,4.04568,22,21.990116,4.53,4.216698,91.095947,NaN,5.730675,NaN,33.747574,400,399.564911,25,28.708342,10.366245,66.70166,49.999252,400.775299,398.501434,399.485168,3783.010742,8.844368,9.173688,63.378147,52.818451,2.634438,82.313622,48.501118,26.150454,26.137249,10.885204,1.483427,26.111053,40.064037,87.479477,NaN,111.034378,585.053649259178,2.43649775768105,0.118006482277106,1.71010279518726,-5.11399725859849,703.303462245595,2.53382868889091,0.0244079630766723,2.4082304025909,61.8624157713815,668.549580584791,76.9440099655412,0.0221812516697423,2.52253960697852
4,4.04568,22,21.990116,4.53,4.218304,91.088387,NaN,5.730675,NaN,33.763,400,399.57782,25,28.701393,10.397805,66.649048,49.999252,400.76889,398.41333,399.455383,3779.638672,8.830331,9.161345,63.367867,52.817924,2.623798,82.315475,48.473427,26.180569,26.073393,10.873961,1.493547,26.122442,40.016666,87.517052,NaN,111.42923,585.056395686862,2.43650765944558,0.118007396391159,1.71010602642884,-5.11399725859849,703.285255891894,2.53377870468987,0.0244068480668537,2.40826528887757,61.8624157713815,668.55304714001,76.9453842026196,0.0221814845727743,2.52252179246488
4,4.045806,22,21.989994,4.53,4.209278,91.056908,NaN,5.728398,NaN,33.765575,400,399.535889,25,28.70211,10.413182,66.845825,49.999252,400.744934,398.366241,399.360199,3780.316895,8.846765,9.16555,63.408875,52.826225,2.608705,82.294716,48.470753,26.170881,26.072414,10.88771,1.482835,26.138699,40.007481,87.531868,NaN,112.181602,585.040457979471,2.43644483746519,0.117998198467284,1.7100935082836,-5.11301778211885,703.209801628926,2.5335723569319,0.0244023868552182,2.40840567981242,61.8621434307786,668.530783131829,76.9363786070473,0.0221801401493117,2.52262946127462
4,4.046719,22,21.98917,4.53,4.193822,91.04335,NaN,5.725692,NaN,33.771618,400,399.49942,25,28.701334,10.409448,66.992043,49.999252,400.744934,398.366241,399.360199,3780.316895,8.846765,9.16555,63.399063,52.854092,2.599827,82.231178,48.483498,26.170881,26.072414,10.88771,1.482835,26.138699,40.007481,87.531868,NaN,112.181602,585.010386063038,2.43629757523596,0.117959988208594,1.71010331185196,-5.10592114609182,703.179565142802,2.53349485624233,0.0244016176469882,2.40843408010348,61.8603039861357,668.47740274132,76.9140050210441,0.0221775760369625,2.52285834155425
4,4.04519,22,21.985476,4.53,4.193822,91.04335,NaN,5.725471,NaN,33.771618,400,399.49942,25,28.701334,10.392737,66.90522,49.999252,400.899597,398.494446,399.564941,3780.713623,8.835471,9.157901,63.419769,52.850903,2.565211,82.323105,48.480228,26.144112,26.069288,10.866463,1.50352,26.154552,40.021675,87.520721,NaN,112.4067,585.016483447065,2.43638460523316,0.118009253075649,1.71003484847677,-5.11780655074,703.190400213311,2.53354936038845,0.0244071376774003,2.40828007813872,61.85205710783,668.49967543772,76.9173914023431,0.0221836591211994,2.52253849251881
4,4.045414,22,21.983969,4.53,4.192737,91.039276,NaN,5.725444,NaN,33.772659,400,399.572266,25,28.694077,10.38906,66.869453,49.999252,400.963928,398.589996,399.537506,3779.151855,8.849158,9.165161,63.476665,52.847122,2.51688,82.358086,48.485344,26.144041,26.054758,10.852508,1.522338,26.112732,39.963989,87.570366,NaN,112.815994,585.013734811838,2.43636516378599,0.118001415779174,1.71004269577782,-5.11606511721982,703.185008972039,2.53354465692316,0.0244087889757142,2.4082361047252,61.8486924248573,668.489526514754,76.9111478420015,0.0221848485012265,2.52250697319665
4,4.045152,22,21.98435,4.53,4.196266,91.065498,NaN,5.723716,NaN,33.800358,400,399.620331,25,28.686871,10.420773,67.029472,49.999252,400.963928,398.589996,399.537506,3779.151855,8.849158,9.165161,63.47868,52.864632,2.514061,82.313499,48.496193,26.144041,26.054758,10.852508,1.522338,26.112732,39.963989,87.570366,NaN,112.815994,585.020814304288,2.43640183754886,0.118011869237107,1.71003806213558,-5.11810197965571,703.247039089845,2.53371242100794,0.0244120883237648,2.40813083182471,61.8495431007879,668.503209935147,76.9171337413871,0.0221852949831173,2.52245777707184
4,4.044624,22,21.98209,4.53,4.206038,91.160934,NaN,5.726123,NaN,33.811661,400,399.693817,25,28.679028,10.441942,67.187225,49.999252,400.935577,398.556732,399.493195,3778.060059,8.836515,9.163578,63.4795,52.864723,2.550834,82.368408,48.46965,26.098059,26.067474,10.852715,1.526118,26.115639,39.979973,87.550842,NaN,113.230103,585.039630040075,2.4364921467418,0.118034454044127,1.71003408583399,-5.122207101524,703.483457449995,2.53437660409436,0.0244295411669321,2.40759809356043,61.8444969361906,668.529810145182,76.9243504674893,0.0221898897976267,2.52219560963174
4,4.043415,22,21.980347,4.53,4.235597,91.260262,NaN,5.723516,NaN,33.807259,400,399.68454,25,28.66865,10.435962,67.114883,49.999252,400.836975,398.5224,399.378143,3778.792236,8.847594,9.163676,63.425228,52.865196,2.549652,82.421776,48.455612,26.103951,26.062197,10.845841,1.533483,26.096981,40.021423,87.529175,NaN,113.367325,585.094996276795,2.43674321849173,0.118090278537893,1.71003952249791,-5.13160840775259,703.727672555907,2.53505855126998,0.0244467850293303,2.40707282268436,61.840604874021,668.613839405843,76.9551031347337,0.0221977021626255,2.52166795591527
4,4.042662,22,21.977654,4.53,4.267271,91.350929,NaN,5.722184,NaN,33.819874,400,399.611084,25,28.666527,10.444287,67.102875,49.999252,400.836975,398.5224,399.378143,3778.792236,8.847594,9.163676,63.438831,52.85289,2.541387,82.471565,48.425785,26.103951,26.062197,10.845841,1.533483,26.096981,40.021423,87.529175,NaN,113.367325,585.152160912466,2.43698135146258,0.118132615451466,1.71006973634075,-5.1374648746534,703.953758433237,2.53569696028899,0.0244641647320442,2.40655131023347,61.8345910415189,668.691235164025,76.9818349526498,0.02220624932853,2.52112284961468
4,4.042355,22,21.975964,4.53,4.288871,91.432205,NaN,5.721387,NaN,33.818687,400,399.543427,25,28.676149,10.428946,66.95089,50.018139,400.704468,398.413361,399.381012,3776.774902,8.829028,9.156567,63.550102,52.856972,2.529195,82.48291,48.410614,26.141626,26.091,10.84563,1.535637,26.076914,39.967869,87.569206,NaN,113.705589,585.190321593839,2.43713197678849,0.118154826272934,1.71009962806327,-5.13985280515703,704.154266516148,2.53625833317842,0.0244786543092748,2.40611655406978,61.8308167635248,668.740221849689,76.9987802362087,0.0222116413983029,2.52077926108835
4,4.043195,22,21.977444,4.53,4.293222,91.488625,NaN,5.722897,NaN,33.801579,400,399.57019,25,28.691414,10.409334,67.004791,50.018139,401.17215,398.571259,399.90033,3780.47168,8.917571,9.136538,63.60902,52.864658,2.510147,82.435745,48.399048,26.163704,26.061253,10.867713,1.532413,26.092495,40.043335,87.528549,NaN,113.948753,585.194416856339,2.43711096797207,0.118130187640279,1.71014593141507,-5.13331937612941,704.28570022529,2.53660887285893,0.0244847386396993,2.40592515004432,61.8341220601399,668.736152798909,76.9993433408425,0.0222095279790476,2.52088189988923
4,4.042487,22,21.97439,4.53,4.29509,91.570816,NaN,5.722161,NaN,33.785374,400,399.729156,25,28.704227,10.406121,67.117455,50.018139,401.17215,398.571259,399.90033,3780.47168,8.917571,9.136538,63.598564,52.86956,2.489918,82.409271,48.393463,26.163704,26.061253,10.867713,1.532413,26.092495,40.043335,87.528549,NaN,113.948753,585.200431058923,2.43716279341588,0.118154105642395,1.71011808417682,-5.13882605619978,704.492318490587,2.53719595910835,0.0245013918606623,2.40543467028753,61.8273013542508,668.747515958056,76.9993584245891,0.0222140886474364,2.5206549988076
4,4.041883,22,21.973003,4.53,4.284535,91.633842,NaN,5.721632,NaN,33.782776,400,399.907684,25,28.709389,10.411465,67.365501,50.018139,401.377228,398.768372,400.073975,3779.582275,8.952196,9.166142,63.564106,52.86026,2.485652,82.420876,48.385597,26.154963,26.057774,10.857924,1.553749,26.104826,40.028229,87.5392,NaN,114.380905,585.184786526276,2.43713212868494,0.118167598388384,1.710069789938,-5.14352441572805,704.647947281485,2.53763194788289,0.024512728624398,2.40509955771995,61.8242034400353,668.733697688308,76.99183598578,0.022214885215915,2.5206487300299
4,4.042342,22,21.972927,4.53,4.263243,91.69043,NaN,5.720465,NaN,33.775368,400,400.035889,25,28.709618,10.409973,67.376518,50.018139,401.373627,398.822235,400.116913,3779.382324,8.930881,9.150999,63.51144,52.880363,2.474617,82.350441,48.362675,26.135778,26.052097,10.846467,1.568557,26.061735,39.993336,87.57106,NaN,114.418228,585.146547613773,2.43697474430465,0.118140652098703,1.71004730866799,-5.13995392573037,704.784260796677,2.5380061126404,0.0245211533750259,2.40484765105588,61.8240336871081,668.678423747932,76.96979690941,0.0222112657733325,2.52092657693794
4,4.041583,22,21.972017,4.53,4.251319,91.712051,NaN,5.719516,NaN,33.767349,400,400.103241,25,28.703943,10.414687,67.278549,50.018139,401.373627,398.822235,400.116913,3779.382324,8.930881,9.150999,63.516666,52.874821,2.463311,82.39399,48.372574,26.135778,26.052097,10.846467,1.568557,26.061735,39.993336,87.57106,NaN,114.418228,585.129181234667,2.43694446813004,0.118158369344965,1.70998932772462,-5.14585823323705,704.838897763915,2.53816198054586,0.0245256902662314,2.40471582677052,61.8220010852533,668.665802317912,76.9634510197752,0.0222115493229803,2.52094065320459
4,4.041583,22,21.972017,4.53,4.253143,91.715942,NaN,5.719516,NaN,33.754364,400,400.165802,25,28.703724,10.427942,67.288963,50.018139,401.416321,398.870026,400.16864,3778.248535,8.927369,9.158624,63.518181,52.860344,2.471364,82.426575,48.371651,26.142677,26.044437,10.870008,1.554526,26.064131,39.974689,87.589806,NaN,114.663788,585.132300258558,2.43695571181716,0.118159408244308,1.70999300858209,-5.14585823323705,704.848254480053,2.53818762494001,0.0245262615104762,2.4046987910029,61.8220010852533,668.669738892753,76.9650125759879,0.0222118138666659,2.520920547243
4,4.041722,22,21.969856,4.53,4.258922,91.721191,NaN,5.720279,NaN,33.750317,400,400.136597,25,28.708189,10.432956,67.36084,50.018139,401.416321,398.870026,400.16864,3778.248535,8.927369,9.158624,63.478107,52.863361,2.492045,82.440132,48.372284,26.142677,26.044437,10.870008,1.554526,26.064131,39.974689,87.589806,NaN,114.663788,585.141628582075,2.43698341819396,0.118158210726132,1.7100108832511,-5.14477688168068,704.867151439368,2.53825394338869,0.0245302678634421,2.40458788882772,61.8171739633811,668.674638995053,76.9637760912423,0.0222148310364801,2.5207758881614
4,4.040259,22,21.967766,4.53,4.258922,91.721191,NaN,5.71969,NaN,33.750317,400,400.136597,25,28.708189,10.420108,67.34227,50.018139,401.460022,398.915558,400.208069,3779.53418,8.92543,9.15611,63.485443,52.850349,2.544512,82.420654,48.388515,26.146475,26.027805,10.880215,1.563211,26.075121,39.98119,87.589043,NaN,114.342392,585.147456771943,2.43706675434922,0.118205473996067,1.70994551679097,-5.15615969617653,704.873219609317,2.53828462633458,0.0245333978767592,2.40450286679048,61.8125051014649,668.699173064519,76.9704337589851,0.0222190799700345,2.52053504146547
4,4.039415,22,21.966408,4.53,4.264051,91.687759,NaN,5.716574,NaN,33.76368,400,400.09903,25,28.701012,10.408081,67.43084,50.008026,401.359253,398.756775,399.991425,3778.319824,8.943532,9.163525,63.377083,52.856045,2.702488,82.484398,48.382671,26.133553,26.092382,10.881667,1.575712,26.057926,39.991562,87.589653,NaN,113.80188,585.159588947113,2.43714645541701,0.11823567789329,1.70991817795264,-5.16272780787472,704.796774306221,2.53808423448544,0.0245305230937249,2.40459385870516,61.8094712811166,668.724060771209,76.9783100657893,0.0222224423115019,2.52033305947727
4,4.041615,22,21.964344,4.53,4.283638,91.632187,NaN,5.71827,NaN,33.777927,400,400.040802,25,28.703196,10.379639,67.473579,50.008026,401.359253,398.756775,399.991425,3778.319824,8.943532,9.163525,63.418961,52.849419,2.76542,82.519005,48.378555,26.133553,26.092382,10.881667,1.575712,26.057926,39.991562,87.589653,NaN,113.80188,585.184319985482,2.43714186238426,0.118175742988753,1.71005600867533,-5.14560928652861,704.669138924562,2.53774824365646,0.0245254523674834,2.40475356195966,61.8048599645251,668.717865698859,76.9728153427176,0.0222245947168527,2.52025046612623
4,4.039666,22,21.963915,4.53,4.309727,91.608742,NaN,5.719991,NaN,33.772938,400,400.066589,25,28.710167,10.380799,67.155457,50.008026,401.404602,398.842651,400.080658,3780.200439,8.920502,9.156972,63.502068,52.851273,2.814101,82.510719,48.391663,26.136423,26.03314,10.869383,1.596592,26.032831,39.954292,87.616646,NaN,113.893372,585.236694020066,2.43741367702928,0.118253585923884,1.71002174604123,-5.16077438778575,704.614005612316,2.53759998266571,0.0245226503143319,2.40483918907176,61.8039014672832,668.812085619772,77.009573220457,0.0222314602324118,2.51974743786406
4,4.04061,22,21.961452,4.53,4.34162,91.583084,NaN,5.720112,NaN,33.767406,400,400.055298,25,28.70841,10.389654,66.976913,50.008026,401.540161,398.890167,400.134613,3777.908691,8.936197,9.155314,63.588131,52.809731,2.838331,82.511139,48.415627,26.147678,26.064692,10.856256,1.61239,26.036806,39.929127,87.637749,NaN,113.320351,585.287475813344,2.43755646157397,0.118241236347898,1.7101284127068,-5.15342847324382,704.559464356839,2.53746700972508,0.0245225697594145,2.40485166067802,61.7983982171759,668.856607642857,77.0236225116132,0.0222375182833746,2.51938545887698
4,4.03991,22,21.96133,4.53,4.39031,91.597061,NaN,5.718098,NaN,33.761463,400,400.071045,25,28.707932,10.383481,67.05706,50.008026,401.540161,398.890167,400.134613,3777.908691,8.936197,9.155314,63.590996,52.784328,2.852471,82.512955,48.408398,26.147678,26.064692,10.856256,1.61239,26.036806,39.929127,87.637749,NaN,113.320351,585.373528749141,2.43789637565807,0.118291597031726,1.71019588105365,-5.15887553258074,704.593431286432,2.53756095640432,0.0245248066983087,2.4047851078026,61.7981256122646,668.975373222531,77.0705896162009,0.022245648331423,2.51877734147414
4,4.038578,22,21.960432,4.53,4.444647,91.635117,NaN,5.717522,NaN,33.777206,400,400.080566,25,28.699539,10.385499,67.127647,50.008026,401.234772,398.640717,399.927246,3777.578125,8.917999,9.142507,63.561771,52.75972,2.927809,82.507874,48.427547,26.118559,26.02503,10.853343,1.630313,26.029202,39.924988,87.644981,NaN,113.063942,585.471753396241,2.43830703622688,0.118365636002564,1.71024692415295,-5.16924245869922,704.687554345286,2.53782503165984,0.0245317441617069,2.40458118972043,61.7961190267045,669.117208163168,77.1255905790574,0.0222562913296103,2.51801237467481
4,4.03886,22,21.957836,4.53,4.469676,91.689301,NaN,5.717066,NaN,33.794151,400,400.00174,25,28.695557,10.408614,67.216278,50.008026,401.234772,398.640717,399.927246,3777.578125,8.917999,9.142507,63.564774,52.72131,2.994421,82.515694,48.468128,26.118559,26.02503,10.853343,1.630313,26.029202,39.924988,87.644981,NaN,113.063942,585.513439194684,2.43844517320791,0.118370764920327,1.71031037035343,-5.16704744560599,704.825375993974,2.53822028057035,0.0245435939087658,2.40423825445852,61.7903179083317,669.15981655661,77.1387033436431,0.0222623869225216,2.51765537943153
4,4.038157,22,21.956141,4.53,4.476642,91.750092,NaN,5.716893,NaN,33.796745,400,399.98645,25,28.708561,10.424568,67.058365,50.008026,401.318695,398.630829,399.947052,3776.753418,8.922088,9.145901,63.517216,52.694336,3.042993,82.54258,48.482697,26.116402,26.032291,10.872299,1.625494,26.042757,39.971447,87.618759,NaN,112.678734,585.528146587653,2.4385281266512,0.118397487222346,1.71029328780526,-5.17251962424746,704.976441381891,2.53864571052825,0.0245550606728607,2.40390456592487,61.7865299229182,669.185100726371,77.1462594661241,0.0222661971315096,2.51743526580598
4,4.038388,22,21.953945,4.53,4.476642,91.750092,NaN,5.715239,NaN,33.796745,400,399.98645,25,28.708561,10.413978,66.720352,50.008026,401.428162,398.791687,400.065643,3779.068604,8.948266,9.16371,63.494591,52.684811,3.033068,82.566338,48.493824,26.150919,26.018545,10.854802,1.658068,26.04734,39.954277,87.635864,NaN,112.713646,585.527228738166,2.43851496961036,0.118390009223037,1.71030355782761,-5.17072143288357,704.982811830138,2.53867794702627,0.0245583533405402,2.4038154379245,61.7816219794863,669.175602022787,77.1392642345273,0.0222682972094223,2.51736239371063
4,4.038718,22,21.954575,4.53,4.482306,91.792183,NaN,5.715393,NaN,33.801331,400,400.058533,25,28.727318,10.409116,66.445381,50.008026,401.428162,398.791687,400.065643,3779.068604,8.948266,9.16371,63.472847,52.671082,3.009057,82.570038,48.51717,26.150919,26.018545,10.854802,1.658068,26.04734,39.954277,87.635864,NaN,112.713646,585.535604777752,2.43853106765729,0.118382553575292,1.71032975718302,-5.16815272155554,705.082160518802,2.5389459538301,0.0245635865137663,2.40365850596645,61.7830300333878,669.182643918578,77.1429859180848,0.022267984506552,2.51736162521215
4,4.038718,22,21.954575,4.53,4.480543,91.787865,NaN,5.715393,NaN,33.819473,400,400.081696,25,28.728302,10.404873,66.452118,50.002995,401.496338,398.74823,400.152618,3775.222168,8.925157,9.151252,63.456875,52.650009,2.988724,82.545059,48.506874,26.135767,26.076172,10.906041,1.612596,26.025984,39.989223,87.614365,NaN,112.719673,585.532589469553,2.43852020682551,0.118381549523741,1.7103261689531,-5.16815272155554,705.071781481013,2.53891751343687,0.0245629528353937,2.40367720115236,61.7830300333878,669.178839453622,77.1414746332206,0.0222677290836218,2.51738072753084
4,4.03894,22,21.951952,4.53,4.463657,91.731606,NaN,5.714672,NaN,33.818504,400,400.106201,25,28.726658,10.406453,66.50119,50.002995,401.468048,398.733856,400.138672,3775.72168,8.941742,9.149294,63.440079,52.640724,2.983705,82.505737,48.487923,26.120037,26.033707,10.901879,1.623406,26.006552,39.999603,87.607285,NaN,112.797897,585.502826945358,2.43840353596932,0.118364748096483,1.71030168437109,-5.16642476773251,704.944156809329,2.53858542480026,0.0245586282050743,2.40381483782978,61.7771674142561,669.132131111688,77.1190715641713,0.0222678633627374,2.51747131327468
4,4.038469,22,21.951071,4.53,4.436246,91.715599,NaN,5.71431,NaN,33.806751,400,400.088867,25,28.730829,10.406157,66.736984,50.002995,401.468048,398.733856,400.138672,3775.72168,8.941742,9.149294,63.425217,52.589771,3.045749,82.485977,48.459229,26.120037,26.033707,10.901879,1.623406,26.006552,39.999603,87.607285,NaN,112.797897,585.457818983719,2.43826148626613,0.11836437851458,1.71022499616559,-5.17009091647077,704.908235044981,2.5384929045568,0.0245575992031543,2.40384865163601,61.7751981904685,669.080415351174,77.0972365129709,0.022265488761248,2.51768297459909
4,4.03807,22,21.950281,4.53,4.399151,91.767876,NaN,5.71421,NaN,33.7952,400,400.090881,25,28.736307,10.403721,66.927933,50.002995,401.374146,398.597351,400.028717,3777.720703,8.916934,9.144667,63.460476,52.546524,3.104326,82.506325,48.429379,26.13731,26.044748,10.883963,1.646021,26.04879,39.999565,87.610573,NaN,112.275444,585.395966337276,2.43805566234633,0.118356160863412,1.71013187120521,-5.17319688509855,705.036185941355,2.53884887670893,0.0245664590508916,2.40358969429183,61.7734323212011,669.006570413847,77.0667478834892,0.022261513436745,2.51801148369158
4,4.037513,22,21.950062,4.53,4.354504,91.823349,NaN,5.714402,NaN,33.802044,400,400.052307,25,28.740622,10.413011,67.130699,50.002995,401.374146,398.597351,400.028717,3777.720703,8.916934,9.144667,63.550018,52.519291,3.170634,82.557335,48.422306,26.13731,26.044748,10.883963,1.646021,26.04879,39.999565,87.610573,NaN,112.275444,585.32183223674,2.43781229175262,0.11834875146641,1.71001644772013,-5.17753317015416,705.17014816964,2.5392174256716,0.0245749284014631,2.40334107708305,61.7729427870492,668.920854670952,77.0323879514233,0.0222560272533547,2.51843210320683
4,4.035051,22,21.949078,4.53,4.327843,91.847885,NaN,5.714372,NaN,33.805378,400,400.01712,25,28.749903,10.415478,67.109406,50.002995,401.230286,398.599396,399.928955,3776.632813,8.908681,9.134408,63.591583,52.534855,3.189848,82.558113,48.414993,26.125952,25.990931,10.858971,1.681318,26.024408,39.967323,87.644043,NaN,111.896248,585.286039801349,2.43778833773407,0.118413296996906,1.70985263341372,-5.1967053798017,705.231965352676,2.5393934205678,0.024580004276738,2.40319557581498,61.7707431915215,668.910276444783,77.0267416443859,0.0222565432151625,2.51843134475533
4,4.035564,22,21.947712,4.53,4.301746,91.891228,NaN,5.713248,NaN,33.80785,400,399.992676,25,28.758701,10.40826,66.912285,50.002995,401.475311,398.655609,400.076996,3777.977295,8.924541,9.147113,63.61301,52.563255,3.191687,82.556465,48.390034,26.084129,25.990866,10.857929,1.68393,26.031082,39.980045,87.634834,NaN,111.355743,585.239376493335,2.43759827000949,0.11838179565248,1.70982258622267,-5.19270979889404,705.340077021953,2.53969880111613,0.0245884111195303,2.40295422326537,61.7676895664134,668.840681925165,76.9971012854283,0.0222535688465209,2.51870809719136
4,4.034612,22,21.947035,4.53,4.263986,91.938721,NaN,5.712803,NaN,33.826305,400,400.028168,25,28.751795,10.421161,66.749954,50.002995,401.475311,398.655609,400.076996,3777.977295,8.924541,9.147113,63.61256,52.585064,3.183041,82.550346,48.370342,26.084129,25.990866,10.857929,1.68393,26.031082,39.980045,87.634834,NaN,111.355743,585.178605986016,2.43741984804483,0.118391110609156,1.70970361201697,-5.20012490187679,705.456153967817,2.54002132411871,0.0245963906961529,2.40272369616932,61.7661761141825,668.77670389722,76.9707061300369,0.0222501119049135,2.51899493712223
4,4.034682,22,21.947296,4.53,4.210579,91.945343,NaN,5.713354,NaN,33.830872,400,400.0448,25,28.737434,10.423944,66.63398,50.002995,401.464874,398.654724,400.029083,3776.831055,8.928855,9.134483,63.516167,52.554176,3.155579,82.575272,48.348793,26.084793,26.027269,10.863133,1.686332,26.016203,39.997223,87.632164,NaN,110.777924,585.087019826026,2.43708668647167,0.118358381902498,1.70959866974971,-5.19957962913452,705.471309824472,2.54006107815886,0.0245969697753864,2.40270593948771,61.766759591015,668.660645365412,76.9250222844725,0.022241982201344,2.51959892503491
4,4.035247,22,21.943632,4.53,4.140887,91.926689,NaN,5.714821,NaN,33.800575,400,399.99054,25,28.733109,10.407184,66.641083,50.002995,401.242706,398.44693,399.801117,3776.623535,8.94016,9.14357,63.491573,52.56245,3.200191,82.55677,48.318642,26.103271,26.021048,10.880008,1.672408,26.012894,39.983315,87.642967,NaN,110.468536,584.965626409672,2.43662485040637,0.118300327244968,1.70948320724491,-5.19517875822248,705.437088493401,2.53999203006112,0.0245997342407026,2.40263792250638,61.7585680876556,668.490836697471,76.8522410039506,0.0222351252514924,2.52026186163725
4,4.034627,22,21.942562,4.53,4.096198,91.918365,NaN,5.713167,NaN,33.772522,400,399.888611,25,28.728117,10.400193,66.720001,50.002995,401.242706,398.44693,399.801117,3776.623535,8.94016,9.14357,63.514915,52.585266,3.198927,82.521568,48.316097,26.103271,26.021048,10.880008,1.672408,26.012894,39.983315,87.642967,NaN,110.468536,584.891706851619,2.43638470377778,0.118294911587053,1.70936537736145,-5.20000805712135,705.420184279894,2.53995293640095,0.0246001199915287,2.40263034194129,61.7561757264002,668.404410228379,76.8163742540145,0.0222306418887938,2.52064458258792
4,4.034378,22,21.94244,4.53,4.096198,91.918365,NaN,5.712039,NaN,33.772522,400,399.888611,25,28.728117,10.409203,66.691055,50.015404,401.164978,398.507935,399.852051,3776.187256,8.904311,9.134774,63.556385,52.617016,3.171654,82.464272,48.307941,26.125511,25.967148,10.894384,1.659321,26.033445,39.93771,87.68103,NaN,110.167603,584.892700224871,2.43639891142784,0.118302976951645,1.70935422635409,-5.20194772213466,705.420537216977,2.53995472527046,0.0246003031415789,2.40262542385511,61.7559029469901,668.409111223394,76.818059446269,0.0222311104157862,2.52061374086637
4,4.034073,22,21.939789,4.53,4.076346,91.917885,NaN,5.712072,NaN,33.734905,400,399.863495,25,28.720657,10.405717,66.657852,50.015404,401.247284,398.602905,399.922699,3776.649902,8.942894,9.151042,63.549522,52.659039,3.143933,82.455879,48.320335,26.131845,26.006502,10.884174,1.676843,26.005322,39.937149,87.685448,NaN,110.059258,584.859983555116,2.43629391632445,0.118301528995269,1.70930057959806,-5.20432373907227,705.427052806779,2.5399904381895,0.0246042129836565,2.40252061929658,61.7499753060484,668.366473859433,76.7972364691432,0.0222315446823283,2.52068496276292
