P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.034073,22,21.939789,4.53,4.09617,91.909973,NaN,5.712072,NaN,33.698689,400,399.898254,25,28.733883,10.404931,66.587189,50.015404,401.247284,398.602905,399.922699,3776.649902,8.942894,9.151042,63.506279,52.686634,3.109081,82.490639,48.318779,26.131845,26.006502,10.884174,1.676843,26.005322,39.937149,87.685448,NaN,110.059258,584.893869125571,2.43641614265483,0.118312841578352,1.70934051169153,-5.20432373907227,705.408043930027,2.53993836819506,0.02460305278677,2.4025543972821,61.7499753060484,668.409247662612,76.8142063256345,0.0222344244812093,2.52046592683821
4,4.035378,22,21.940025,4.53,4.131803,91.913429,NaN,5.713632,NaN,33.670113,400,399.897308,25,28.743319,10.409757,66.719376,50.015404,401.099274,398.468811,399.780396,3775.913086,8.905483,9.13649,63.474266,52.717285,3.100143,82.504654,48.319466,26.111807,25.995819,10.843972,1.723497,25.978775,39.890106,87.723259,NaN,110.182045,584.949575112741,2.4365613746175,0.118290903297983,1.70947075279406,-5.19415844513617,705.415664413117,2.53995765219343,0.0246032052088767,2.40254915319055,61.7505030240835,668.46059992517,76.8349292307064,0.0222375870867133,2.52021639252283
4,4.034267,22,21.938456,4.53,4.181192,91.934235,NaN,5.713266,NaN,33.655598,400,399.891632,25,28.741449,10.433529,67.062546,50.015404,401.31015,398.715973,399.974457,3772.712402,8.933076,9.150074,63.487495,52.738815,3.153862,82.495636,48.305012,26.104591,26.003075,10.811476,1.766962,25.99419,39.857533,87.755615,NaN,110.08213,585.038434763715,2.43692921790779,0.118355065594693,1.70952073236781,-5.20281242094086,705.470188439129,2.54011757790706,0.0246086120315215,2.40239719208237,61.7469945143277,668.585858356383,76.8823269095753,0.0222479737726087,2.51949052299354
4,4.033546,22,21.93631,4.53,4.226293,91.929588,NaN,5.710347,NaN,33.616203,400,400.005585,25,28.739874,10.444162,67.247375,50.015404,401.31015,398.715973,399.974457,3772.712402,8.933076,9.150074,63.518013,52.750717,3.128654,82.491959,48.291428,26.104591,26.003075,10.811476,1.766962,25.99419,39.857533,87.755615,NaN,110.08213,585.118410010385,2.43724834256123,0.118404163934407,1.70957971389688,-5.20842950147522,705.465230658511,2.54011846401023,0.0246111537560948,2.40233056084044,61.74219544741,668.692793094667,76.9216168853937,0.022257845810564,2.51882829921891
4,4.034158,22,21.935173,4.53,4.244392,91.92627,NaN,5.71012,NaN,33.578945,400,400.014923,25,28.747448,10.444519,67.241173,50.015404,401.311127,398.742157,400.021576,3775.900391,8.916849,9.145972,63.544582,52.745789,3.040032,82.480392,48.268055,26.122002,25.984509,10.808978,1.779712,25.981222,39.886845,87.741226,NaN,109.784782,585.146914631672,2.4373249817139,0.118394649375959,1.7096436733461,-5.20366155690908,705.460547866391,2.54011330227803,0.0246123751317809,2.40229890283005,61.7396526502494,668.71709170143,76.9295911854864,0.0222608992995705,2.5186422408801
4,4.033867,22,21.934235,4.53,4.254815,91.870804,NaN,5.709111,NaN,33.54575,400,400.016632,25,28.752214,10.43263,67.116135,50.015404,401.311127,398.742157,400.021576,3775.900391,8.916849,9.145972,63.54731,52.7374,2.965065,82.484283,48.268867,26.122002,25.984509,10.808978,1.779712,25.981222,39.886845,87.741226,NaN,109.784782,585.165893190124,2.43740581840657,0.118410027478458,1.70965178894556,-5.20592860032286,705.330010062331,2.5397620353476,0.0246056494139379,2.4024977946526,61.7375548247211,668.743303132416,76.9386186842032,0.0222638332250418,2.51845760950451
4,4.033689,22,21.932713,4.53,4.267258,91.815468,NaN,5.709859,NaN,33.502483,400,400.045288,25,28.748024,10.429653,67.057938,50.015404,401.403076,398.828156,400.00882,3774.012207,8.934086,9.152299,63.548016,52.723007,2.938216,82.480286,48.26593,26.134771,26.015215,10.822931,1.765919,25.993177,39.859901,87.756035,NaN,109.518753,585.187875274449,2.43749265668686,0.118422895806556,1.70966905274895,-5.20731537447261,705.201466933747,2.53942011496446,0.0245998166598219,2.40267339893374,61.7341507483945,668.770315755997,76.9471064244971,0.0222675501567503,2.51823684014741
4,4.033464,22,21.931755,4.53,4.286222,91.857048,NaN,5.711195,NaN,33.476849,400,400.058594,25,28.741951,10.434813,67.05484,50.0089,401.303436,398.69574,399.958954,3772.302246,8.915899,9.146356,63.521133,52.732452,3.007334,82.464394,48.269264,26.166382,25.976128,10.862513,1.736114,25.989611,39.940117,87.712563,NaN,109.397171,585.221193468596,2.43762235908354,0.118441008516518,1.70969745558475,-5.20906838483739,705.304139243082,2.53970787739628,0.0246073571998726,2.40245656190941,61.7320080136927,668.81359178448,76.9628836531241,0.022271657068825,2.51796513831814
4,4.033571,22,21.93145,4.53,4.325181,91.899467,NaN,5.710925,NaN,33.445236,400,400.011108,25,28.742973,10.444762,67.050346,50.0089,401.303436,398.69574,399.958954,3772.302246,8.915899,9.146356,63.532024,52.736816,2.823523,82.463669,48.264553,26.166382,25.976128,10.862513,1.736114,25.989611,39.940117,87.712563,NaN,109.397171,585.287377359726,2.437856329666,0.118459759130749,1.70978126957129,-5.20823472189682,705.406927462543,2.53999152350809,0.0246140378929696,2.40226313474526,61.7313258131941,668.894832246543,76.9947023810735,0.0222775014669246,2.51753822149745
4,4.032992,22,21.932125,4.53,4.371749,91.833069,NaN,5.709885,NaN,33.422009,400,400.046875,25,28.739895,10.452259,66.963135,50.0089,401.422546,398.772064,399.99469,3775.588379,8.940575,9.158897,63.566124,52.733002,2.77303,82.460999,48.244137,26.140589,26.022814,10.837304,1.775778,26.005913,39.951946,87.703598,NaN,109.405602,585.369303255547,2.43817628108833,0.118505098986387,1.7098500991664,-5.21274604874509,705.245458223079,2.53954461103007,0.0246032829590988,2.40257415914543,61.7328355917115,669.008372875517,77.0407986922579,0.0222842920137498,2.51700373137202
4,4.033158,22,21.931183,4.53,4.371749,91.833069,NaN,5.711115,NaN,33.422009,400,400.046875,25,28.739895,10.453764,67.021645,50.0089,401.156677,398.570374,399.785675,3775.941406,8.934159,9.154081,63.630783,52.725079,2.649168,82.506844,48.224018,26.125956,25.979206,10.842515,1.775043,25.983664,39.897205,87.763939,NaN,108.853058,585.368643105671,2.43816681411925,0.118499713355393,1.70985748911678,-5.21145259634164,705.248185627739,2.53955843386462,0.0246046982913498,2.40253611858671,61.730728602378,669.002958428241,77.0372640633645,0.0222851046271242,2.5169791581738
4,4.033491,22,21.929314,4.53,4.414609,91.750465,NaN,5.711432,NaN,33.409603,400,400.070923,25,28.736443,10.455585,67.044205,50.0089,401.156677,398.570374,399.785675,3775.941406,8.934159,9.154081,63.676853,52.689964,2.607454,82.534737,48.226387,26.125956,25.979206,10.842515,1.775043,25.983664,39.897205,87.763939,NaN,108.853058,585.440605804985,2.43841188024593,0.11851335059814,1.70995951250948,-5.20885801973088,705.055129257649,2.53904202647931,0.0245953814373133,2.40281545929103,61.7265479752757,669.084615285957,77.066965490101,0.0222929282366489,2.51646651055531
4,4.033491,22,21.929314,4.53,4.449012,91.733826,NaN,5.711432,NaN,33.4021,400,399.952209,25,28.740498,10.449394,66.954445,50.0089,401.300323,398.651794,399.915955,3774.873535,8.909575,9.147527,63.708828,52.681049,2.616721,82.539673,48.240562,26.105078,25.991434,10.858971,1.767969,25.943043,39.910561,87.75753,NaN,108.254776,585.49943474731,2.43862381395394,0.118532965743788,1.71002958968751,-5.20885801973088,705.015148214507,2.53893245699791,0.0245929381087426,2.40288719932681,61.7265479752757,669.158841191139,77.0964637530028,0.0222979164874302,2.51609472533251
4,4.031517,22,21.92729,4.53,4.485177,91.798729,NaN,5.709207,NaN,33.443665,400,399.940613,25,28.741514,10.455338,66.908524,50.0089,401.300323,398.651794,399.915955,3774.873535,8.909575,9.147527,63.728077,52.687111,2.786782,82.572723,48.26376,26.105078,25.991434,10.858971,1.767969,25.943043,39.910561,87.75753,NaN,108.254776,585.569119293496,2.43895913665007,0.118617669276451,1.71001567296864,-5.22424082427472,705.176956046467,2.53938951174158,0.024605508720714,2.40252608055199,61.7220203413801,669.271779684927,77.1383873513249,0.0223080342465584,2.51541967961982
4,4.030947,22,21.926716,4.53,4.486623,91.823822,NaN,5.71101,NaN,33.469296,400,399.948883,25,28.739321,10.459463,66.982849,50.0089,401.254242,398.647278,399.884277,3775.891602,8.929445,9.153892,63.734398,52.696217,2.804326,82.554428,48.261662,26.110367,25.97436,10.857098,1.775072,25.968458,39.837132,87.810074,NaN,107.242386,585.573855597637,2.43900055082775,0.118637010579556,1.70999331865707,-5.2286837159923,705.238903164733,2.5395631181191,0.02461005436915,2.40239535164019,61.7207362621632,669.285006154517,77.1428039685605,0.0223096403547723,2.51532231835417
4,4.031468,22,21.924442,4.53,4.497749,91.790009,NaN,5.708803,NaN,33.494179,400,399.919952,25,28.735447,10.445554,67.129898,50.0089,401.337463,398.6651,399.983307,3772.789307,8.908514,9.145563,63.740707,52.705769,2.829797,82.550346,48.256245,26.125063,25.915972,10.858561,1.786889,25.967161,39.798355,87.842056,NaN,106.252876,585.590812342602,2.4390393634898,0.118626430432016,1.71003917675313,-5.22462273860765,705.164255146784,2.5393739125874,0.024608509681397,2.40244839595884,61.7156489152057,669.293528351118,77.1428581142235,0.022313056121965,2.51515539081984
4,4.030118,22,21.922222,4.53,4.515647,91.727844,NaN,5.70901,NaN,33.508015,400,399.964539,25,28.743017,10.4345,67.127258,50.0089,401.337463,398.6651,399.983307,3772.789307,8.908514,9.145563,63.724716,52.733055,2.764653,82.586288,48.231316,26.125063,25.915972,10.858561,1.786889,25.967161,39.798355,87.842056,NaN,106.252876,585.626778275404,2.43922658804079,0.118680505880044,1.71001585416803,-5.23514623431998,705.021333961409,2.53899721931045,0.0246027193500427,2.40262578850722,61.7106819974652,669.354159467035,77.1637122273995,0.0223199055997241,2.51473225895204
4,4.030346,22,21.920292,4.53,4.529572,91.626419,NaN,5.7049,NaN,33.524761,400,399.997589,25,28.75337,10.428747,67.17672,50.00478,401.336761,398.716583,400.024414,3773.500977,8.921643,9.148148,63.684341,52.724892,2.795469,82.576431,48.19923,26.123407,25.940054,10.842519,1.805438,25.959806,39.82737,87.827568,NaN,105.327156,585.649685485275,2.439299340223,0.118681037031394,1.71005445428598,-5.23336874774844,704.783227655855,2.53835757625587,0.0245907190801347,2.40298590604952,61.7063636074069,669.375337645291,77.1693057959824,0.0223237426207579,2.5145215357778
4,4.028637,22,21.919308,4.53,4.550716,91.520805,NaN,5.70518,NaN,33.539886,400,400.036469,25,28.753098,10.422026,67.030243,50.00478,401.336761,398.716583,400.024414,3773.500977,8.921643,9.148148,63.676205,52.719315,2.818336,82.568481,48.179573,26.123407,25.940054,10.842519,1.805438,25.959806,39.82737,87.827568,NaN,105.327156,585.692624657816,2.43952703120099,0.118748672902013,1.71002197403861,-5.24669393290912,704.532274799259,2.53767614567232,0.0245766685896373,2.40340576742091,61.7041617909155,669.452908564866,77.1987160305351,0.0223301840400273,2.51408298944174
4,4.028862,22,21.916489,4.53,4.550716,91.520805,NaN,5.706521,NaN,33.539886,400,400.036469,25,28.753098,10.443692,66.97831,50.00478,401.279663,398.586182,399.967804,3772.857666,8.902836,9.139151,63.696938,52.727905,2.830967,82.574188,48.17651,26.097704,25.92062,10.862309,1.796358,25.94595,39.829746,87.826782,NaN,104.509789,585.691731895729,2.43951419535048,0.118741353204967,1.71003194652933,-5.24493935143232,704.540468729421,2.53771761510257,0.0245809076758044,2.40329090232562,61.6978535377874,669.442116321243,77.1902940142636,0.0223329873305107,2.5139825826256
4,4.028867,22,21.91588,4.53,4.56903,91.482552,NaN,5.707695,NaN,33.542976,400,399.967773,25,28.74922,10.442741,67.047226,50.00478,401.36911,398.640442,399.990356,3771.32666,8.918673,9.144911,63.678059,52.703869,2.834614,82.56385,48.152817,26.117214,25.945663,10.88168,1.797318,25.935123,39.770264,87.865074,NaN,104.376167,585.723029929202,2.43962668202549,0.118751637864666,1.71006969910075,-5.24490036156556,704.450303460746,2.53747445583517,0.0245761953839622,2.40343337510221,61.6964906610418,669.480165556865,77.2045377492187,0.0223363052488048,2.51376095701282
4,4.028867,22,21.91588,4.53,4.573087,91.496124,NaN,5.707695,NaN,33.550751,400,399.963013,25,28.736248,10.432345,67.044319,50.00478,401.36911,398.640442,399.990356,3771.32666,8.918673,9.144911,63.613876,52.691742,2.801608,82.56237,48.143669,26.117214,25.945663,10.88168,1.797318,25.935123,39.770264,87.865074,NaN,104.376167,585.729967698841,2.43965166309706,0.118753952127658,1.71007801599399,-5.24490036156556,704.482922455307,2.5375639113359,0.0245781924363528,2.40337396793113,61.6964906610418,669.488917832067,77.2080195244329,0.0223368930618953,2.51371765236378
4,4.029706,22,21.916897,4.53,4.577187,91.496216,NaN,5.703461,NaN,33.573814,400,399.991638,25,28.723825,10.42615,66.867546,50.00478,401.391296,398.662964,400.010834,3772.132813,8.938611,9.161847,63.616253,52.667782,2.80206,82.521988,48.13884,26.122477,25.922258,10.894388,1.797951,25.903814,39.749569,87.893639,NaN,103.745392,585.733650903021,2.43962905367209,0.118729001344073,1.71012359134051,-5.23835837455141,704.480186601532,2.53754955391413,0.0245766764959601,2.40341503252676,61.6987665823189,669.483268025328,77.2072613089248,0.0223352405262768,2.51380108574824
4,4.028303,22,21.917198,4.53,4.582144,91.484253,NaN,5.703424,NaN,33.585674,400,400.046387,25,28.714643,10.425746,66.709572,50.00478,401.377228,398.604858,400.0047,3769.516602,8.905527,9.137112,63.630516,52.633728,2.78854,82.49762,48.132874,26.135118,25.914591,10.888556,1.809973,25.91819,39.773827,87.89344,NaN,103.563614,585.747693009216,2.43973960428506,0.11877746993079,1.71007160585513,-5.2492986468294,704.45055889986,2.53746627339963,0.0245744635832123,2.40347968832445,61.6994401683456,669.522673450764,77.2233782532229,0.0223375100147349,2.51362259428384
4,4.02827,22,21.916077,4.53,4.581803,91.528503,NaN,5.703207,NaN,33.591209,400,400.045258,25,28.70915,10.418767,66.785004,50.00478,401.377228,398.604858,400.0047,3769.516602,8.905527,9.137112,63.615192,52.646286,2.798084,82.531303,48.114647,26.135118,25.914591,10.888556,1.809973,25.91819,39.773827,87.89344,NaN,103.563614,585.747240764296,2.43973938724913,0.118778349308137,1.71006944480677,-5.24955600757511,704.560166491965,2.53777440690811,0.0245826597237667,2.40324051017461,61.6969315290146,669.520093303633,77.2207104790845,0.0223387400896372,2.51357422835191
4,4.02815,22,21.914423,4.53,4.573527,91.580215,NaN,5.702796,NaN,33.593193,400,400.057495,25,28.708403,10.416886,66.920929,50.00478,401.325256,398.580872,399.899292,3770.334717,8.930738,9.151492,63.601318,52.654839,2.82888,82.52935,48.124519,26.144793,25.918686,10.863143,1.839506,25.941631,39.753387,87.907295,NaN,103.35656,585.73356430301,2.43969527523749,0.118777533092731,1.71004715525831,-5.25049187812471,704.689240263545,2.53813947130997,0.0245927530290464,2.40294801609628,61.6932299368826,669.50094307586,77.2106699306199,0.0223395248156228,2.51357871272211
4,4.028806,22,21.914473,4.53,4.576282,91.614761,NaN,5.702008,NaN,33.60371,400,399.980164,25,28.717766,10.419802,66.928078,50.00478,401.443726,398.694427,400.037659,3772.554932,8.910455,9.143245,63.614536,52.652657,2.845229,82.516136,48.128807,26.13163,25.949312,10.86314,1.851179,25.953074,39.808727,87.878479,NaN,103.517868,585.735673378438,2.43967481584752,0.118757759191245,1.71008186424437,-5.24537604041427,704.772104788979,2.53836631742127,0.0245977569891352,2.40280014028148,61.6933418381178,669.493886634592,77.2079358399519,0.0223389882896506,2.51361633294424
4,4.028661,22,21.915863,4.53,4.591493,91.66861,NaN,5.702962,NaN,33.618256,400,400.004822,25,28.731998,10.43209,67.073029,50.00478,401.443726,398.694427,400.037659,3772.554932,8.910455,9.143245,63.641548,52.68964,2.84799,82.530983,48.112522,26.13163,25.949312,10.86314,1.851179,25.953074,39.808727,87.878479,NaN,103.517868,585.762260743985,2.4397767459736,0.118771153715876,1.71010663883053,-5.24650677405913,704.897455329566,2.53870056585058,0.0246035805588808,2.402623601256,61.6964526164593,669.53270473327,77.2254145664692,0.0223398548992501,2.51350023425623
4,4.0275,22,21.915022,4.53,4.600477,91.682442,NaN,5.702221,NaN,33.61438,400,400.007019,25,28.731394,10.417556,67.193428,50.013752,401.357971,398.702332,399.944885,3771.748779,8.925444,9.1575,63.672882,52.707653,2.867737,82.568016,48.090122,26.117453,25.970655,10.873345,1.854568,25.951038,39.821754,87.874992,NaN,103.426384,585.782228334663,2.43989829377018,0.118814066701668,1.71007367229724,-5.25556153946002,704.933126801614,2.53880401467517,0.0246068781206899,2.40252983245377,61.6945705011926,669.573414061051,77.2403805249789,0.022343641465533,2.51325337947757
4,4.028859,22,21.913719,4.53,4.593052,91.715858,NaN,5.699663,NaN,33.602325,400,399.967896,25,28.728962,10.414879,67.192764,50.013752,401.288391,398.595398,399.903381,3768.350098,8.90323,9.140679,63.739105,52.726418,2.776333,82.605202,48.077694,26.107233,25.946266,10.871472,1.878818,25.937944,39.851662,87.862473,NaN,103.735771,585.76414154297,2.43977505082334,0.118765600798464,1.71011860532207,-5.24496274536938,705.01718397372,2.53904319269164,0.0246137477045778,2.4023331901982,61.6916543473397,669.527320884895,77.2201336168473,0.0223421778381,2.51340996217212
4,4.027946,22,21.912308,4.53,4.584018,91.751122,NaN,5.699658,NaN,33.611298,400,399.918091,25,28.728283,10.416377,67.095589,50.013752,401.288391,398.595398,399.903381,3768.350098,8.90323,9.140679,63.810291,52.741154,2.716533,82.62558,48.04528,26.107233,25.946266,10.871472,1.878818,25.937944,39.851662,87.862473,NaN,103.735771,585.752313623428,2.43977150972581,0.118790157787668,1.71005963942121,-5.25208290593218,705.105984654812,2.53929607943158,0.0246210503116111,2.402124751621,61.6884963407825,669.522927611716,77.2163198285696,0.0223436497670441,2.51335475081515
4,4.026721,22,21.910971,4.53,4.572904,91.735336,NaN,5.700004,NaN,33.608524,400,399.891693,25,28.733021,10.415724,67.106453,50.013752,401.257355,398.611115,399.86908,3766.684082,8.913502,9.136399,63.855629,52.746639,2.756499,82.64209,48.030209,26.097847,25.947441,10.895637,1.871056,25.921221,39.833912,87.883659,NaN,103.669556,585.738167126916,2.43977297645357,0.118823699352623,1.70998258372919,-5.26163814006793,705.071937963143,2.53921179483738,0.0246207438674843,2.40213838987862,61.6855038165991,669.520454054766,77.2133781250876,0.0223451581464999,2.51329408977857
4,4.02671,22,21.909147,4.53,4.56391,91.702812,NaN,5.69872,NaN,33.590607,400,399.919067,25,28.738497,10.41228,67.10215,50.013752,401.257355,398.611115,399.86908,3766.684082,8.913502,9.136399,63.915028,52.725842,2.71912,82.621796,48.021736,26.097847,25.947441,10.895637,1.871056,25.921221,39.833912,87.883659,NaN,103.669556,585.72283126098,2.43971822616655,0.11881892493156,1.70996364254794,-5.2617239520215,704.999095470551,2.53902446228667,0.0246187113637422,2.40220424966025,61.6814210515525,669.497196063125,77.2014534217846,0.0223458806621499,2.51330954478889
4,4.02671,22,21.909147,4.53,4.560437,91.670563,NaN,5.69872,NaN,33.592484,400,399.941406,25,28.755775,10.418739,66.874466,50.013752,401.251068,398.643463,399.908813,3770.715332,8.897731,9.145799,63.962067,52.712955,2.758455,82.617966,48.006233,26.114214,25.901993,10.865227,1.910856,25.917391,39.739788,87.949059,NaN,103.847733,585.716892569621,2.4396968418272,0.118816942940268,1.70995651796143,-5.2617239520215,704.921624549153,2.53881211817728,0.024613972851422,2.40234301176217,61.6814210515525,669.489704060687,77.1984725126962,0.0223453773948233,2.51334656435299
4,4.026748,22,21.907049,4.53,4.560437,91.670563,NaN,5.69936,NaN,33.592484,400,399.941406,25,28.755775,10.428613,66.584969,50.013752,401.437805,398.767151,400.052917,3771.753418,8.906045,9.145859,63.883427,52.672272,2.766132,82.615417,47.989826,26.132875,25.888519,10.861687,1.917229,25.930082,39.679394,87.992989,NaN,103.762245,585.716741826529,2.43969467321902,0.118815705456317,1.70995820131328,-5.26142751147057,704.927708019516,2.53884294926047,0.0246171308070752,2.40225802970686,61.6767246638734,669.484256000343,77.1932324997956,0.0223476397247417,2.51325908683211
4,4.025562,22,21.906181,4.53,4.554904,91.679214,NaN,5.698244,NaN,33.611187,400,400.036438,25,28.763788,10.422254,66.585014,50.013752,401.437805,398.767151,400.052917,3771.753418,8.906045,9.145859,63.837021,52.65226,2.748689,82.625824,47.979858,26.132875,25.888519,10.861687,1.917229,25.930082,39.679394,87.992989,NaN,103.762245,585.71198556038,2.43972829627298,0.118851180549542,1.70989431317194,-5.27068056400094,704.951006263252,2.53891266797588,0.0246197087912051,2.40218565236498,61.6747815420021,669.494095803103,77.1958766476969,0.0223493883242441,2.51316315599313
4,4.02506,22,21.904362,4.53,4.552982,91.727448,NaN,5.698527,NaN,33.618446,400,400.039734,25,28.760878,10.422359,66.717216,50.013752,401.345551,398.660492,399.959564,3769.071289,8.903201,9.140692,63.75248,52.659935,2.699261,82.648209,47.968269,26.123518,25.891623,10.873769,1.927566,25.936314,39.694191,87.981903,NaN,104.101723,585.71069054057,2.43974511883754,0.118866442236129,1.7098681330646,-5.27459773179112,705.072138076653,2.53925694613305,0.0246295341939714,2.40190504183067,61.6707093071386,669.495923930698,77.1939404738486,0.0223517905594059,2.51305497000569
4,4.024285,22,21.903702,4.53,4.56322,91.815407,NaN,5.697817,NaN,33.62281,400,400.003815,25,28.764898,10.416407,66.667107,50.010796,401.466187,398.79361,400.08667,3768.270508,8.924969,9.142372,63.727299,52.653858,2.694467,82.644371,47.936443,26.15122,25.931816,10.88543,1.924058,25.924124,39.767902,87.93335,NaN,103.862167,585.731270171984,2.43985240049753,0.118897550751578,1.7098548302491,-5.28064586997414,705.28530036231,2.539845533921,0.0246434447728078,2.40150297510845,61.6692316886188,669.532034803338,77.2073440540415,0.0223550436997162,2.51284082157162
4,4.02541,22,21.901201,4.53,4.586349,91.908585,NaN,5.698224,NaN,33.638157,400,400.049835,25,28.755749,10.4121,66.618103,50.010796,401.466187,398.79361,400.08667,3768.270508,8.924969,9.142372,63.744087,52.654663,2.710252,82.595177,47.931702,26.15122,25.931816,10.88543,1.924058,25.924124,39.767902,87.93335,NaN,103.862167,585.766356955249,2.43993057907647,0.118874082654471,1.7099521414123,-5.27186660013172,705.516275856296,2.5404952139471,0.0246608858543338,2.40100759634447,61.6636321095406,669.553833866834,77.2123583190871,0.0223596432471736,2.51259715076053
4,4.024471,22,21.899242,4.53,4.615112,91.98877,NaN,5.69601,NaN,33.656303,400,400.014587,25,28.745564,10.422741,66.734489,50.010796,401.388336,398.702087,399.980865,3766.730469,8.925796,9.147618,63.748375,52.65815,2.711033,82.603806,47.933277,26.136677,25.899948,10.886267,1.923877,25.910959,39.754005,87.954269,NaN,104.337669,585.819263430932,2.44016125699327,0.118921110961845,1.70996971294956,-5.27919423734073,705.714440952081,2.54105122145524,0.0246755972587893,2.40059179623797,61.6592457017552,669.630276906034,77.2399182145871,0.0223672346251253,2.51211439506257
4,4.024186,22,21.89893,4.53,4.635794,92.04512,NaN,5.696712,NaN,33.675125,400,400.046204,25,28.74078,10.435274,66.760551,50.010796,401.45816,398.744446,400.057587,3768.51123,8.905643,9.139419,63.698505,52.658981,2.70918,82.666466,47.954983,26.148563,25.858717,10.872729,1.939184,25.905481,39.738617,87.962639,NaN,104.433975,585.855758925909,2.44030484436536,0.118942211268802,1.70999966455414,-5.28141853361956,705.85060737627,2.54142621826521,0.024684327546217,2.40034364615007,61.6585470738897,669.679891942616,77.2592131161357,0.0223709582676733,2.51185376971958
4,4.022573,22,21.897528,4.53,4.644734,92.092468,NaN,5.695414,NaN,33.682449,400,400.085663,25,28.752367,10.428411,66.877579,50.010796,401.45816,398.744446,400.057587,3768.51123,8.905643,9.139419,63.622849,52.645184,2.67966,82.664421,47.998375,26.148563,25.858717,10.872729,1.939184,25.905481,39.738617,87.962639,NaN,104.433975,585.877437762481,2.44045196568696,0.118999943905759,1.70994677784474,-5.29400949171855,705.96829438987,2.54175793282404,0.0246933784197644,2.40009047122666,61.6554076355339,669.728309116337,77.2764393691679,0.0223759684193836,2.51154018030298
4,4.023807,22,21.895359,4.53,4.635072,92.146652,NaN,5.697028,NaN,33.688808,400,400.050964,25,28.760952,10.42982,66.997787,50.010796,401.338135,398.651733,399.914978,3769.649902,8.92333,9.144296,63.538116,52.61377,2.638118,82.683067,48.012627,26.138025,25.886423,10.882518,1.941532,25.898479,39.701618,87.983315,NaN,104.96244,585.85602627465,2.44032203563755,0.118954161072555,1.70998142246987,-5.28437664002826,706.104580266783,2.5421457096937,0.0247045847205195,2.39977935763831,61.6505503925798,669.677926425707,77.2532072412114,0.0223753059018223,2.51166935064033
4,4.023381,22,21.895164,4.53,4.595898,92.139847,NaN,5.69691,NaN,33.691887,400,399.994263,25,28.763927,10.419222,67.0159,50.010796,401.343384,398.664398,399.958862,3766.98877,8.900002,9.134023,63.567234,52.63158,2.613575,82.703178,48.023037,26.118719,25.869955,10.888144,1.944926,25.894012,39.673206,88.005188,NaN,105.554718,585.790729966902,2.44010520149447,0.118945691880629,1.7098819768396,-5.28770183170116,706.088811191037,2.54210386018452,0.0247038820779107,2.39979974096597,61.6501136934597,669.601514105498,77.2225012328007,0.0223704175343853,2.51203394206264
4,4.021434,22,21.893959,4.53,4.539667,92.086014,NaN,5.695237,NaN,33.680019,400,399.985992,25,28.764793,10.411275,67.015068,50.010796,401.343384,398.664398,399.958862,3766.98877,8.900002,9.134023,63.650444,52.659737,2.594185,82.707504,48.032845,26.118719,25.869955,10.888144,1.944926,25.894012,39.673206,88.005188,NaN,105.554718,585.702308247419,2.43987021497749,0.118977117071843,1.70968020652795,-5.30290271669861,705.963089171499,2.54176781303203,0.0246978128560141,2.39997486465596,61.647415052701,669.516490094111,77.186893122844,0.0223662162166325,2.5123867197
4,4.022051,22,21.891552,4.53,4.485369,92.05735,NaN,5.693848,NaN,33.672409,400,399.922028,25,28.760406,10.418816,67.017029,50.010796,401.237976,398.589508,399.796722,3766.170654,8.902167,9.134215,63.664059,52.694035,2.59198,82.72303,48.052788,26.092958,25.845232,10.868773,1.982155,25.896856,39.681202,88.012848,NaN,106.302269,585.607030141682,2.43950063893063,0.118925957348707,1.70959607922886,-5.29808499393994,705.901233091672,2.54161472413352,0.0246972417863499,2.3999979241628,61.6420241591801,669.381641719495,77.1296999228116,0.0223601714632299,2.51292087322425
4,4.022051,22,21.891552,4.53,4.485369,92.05735,NaN,5.693848,NaN,33.672409,400,399.922028,25,28.760406,10.416482,66.874092,50.010796,401.237976,398.589508,399.796722,3766.170654,8.902167,9.134215,63.695431,52.742901,2.60512,82.717773,48.052296,26.092958,25.845232,10.868773,1.982155,25.896856,39.681202,88.012848,NaN,106.302269,585.607030141682,2.43950063893063,0.118925957348707,1.70959607922886,-5.29808499393994,705.901233091672,2.54161472413352,0.0246972417863499,2.3999979241628,61.6420241591801,669.381641719495,77.1296999228116,0.0223601714632299,2.51292087322425
4,4.022213,22,21.891449,4.53,4.452699,92.06987,NaN,5.693758,NaN,33.687111,400,399.911591,25,28.755207,10.431323,66.82193,50.015976,401.159973,398.592499,399.835327,3768.971191,8.91687,9.149824,63.704655,52.781906,2.608922,82.738815,48.048943,26.109413,25.893721,10.857103,2.003821,25.876064,39.67115,88.024323,NaN,106.497292,585.550535492595,2.43929020287084,0.118902005986933,1.70953629917649,-5.29682014055885,705.931577587736,2.54169850767025,0.0246992318708258,2.39994176274913,61.6417934630027,669.307703067049,77.1001276854205,0.022355328934609,2.51328106549035
4,4.021064,22,21.889671,4.53,4.438302,92.102921,NaN,5.695195,NaN,33.700047,400,399.91153,25,28.757273,10.439305,67.02475,50.015976,401.181061,398.541321,399.833221,3766.391113,8.914255,9.135454,63.746979,52.790916,2.591064,82.740463,48.036335,26.119394,25.873207,10.872727,1.991538,25.867878,39.690693,88.013954,NaN,106.8536,585.530486344564,2.43926719952207,0.118931276220598,1.70945582626548,-5.30579205396219,706.016017523286,2.541941725841,0.0247067560012603,2.39973371904441,61.6378110270302,669.295671322509,77.0927339305744,0.0223567500970154,2.51324352902301
4,4.022244,22,21.889317,4.53,4.463226,92.116776,NaN,5.696091,NaN,33.714008,400,399.888336,25,28.767914,10.434862,66.951653,50.015976,401.329437,398.751678,400.074982,3769.861328,8.904073,9.142606,63.747013,52.805717,2.541508,82.720787,48.028736,26.112549,25.846308,10.867522,2.00866,25.866899,39.713787,87.998032,NaN,107.34716,585.568408819512,2.4393532584215,0.118907009065436,1.70955924353445,-5.29657810505955,706.050284942161,2.54203793702755,0.0247093196769032,2.399662252158,61.637018094872,669.325021834918,77.1038937358123,0.022359168095598,2.51307888989927
4,4.021753,22,21.889645,4.53,4.505931,92.172874,NaN,5.695242,NaN,33.720154,400,399.923035,25,28.773239,10.432632,66.817215,50.015976,401.329437,398.751678,400.074982,3769.861328,8.904073,9.142606,63.735817,52.854553,2.535815,82.72126,48.014282,26.112549,25.846308,10.867522,2.00866,25.866899,39.713787,87.998032,NaN,107.34716,585.643365812938,2.43964427519771,0.118947430181317,1.70962505630945,-5.30041179909784,706.183950800442,2.54240163028919,0.0247170411405163,2.39944369401825,61.6377527893995,669.427691095075,77.1452323084272,0.0223656599802108,2.51258943823779
4,4.021738,22,21.888027,4.53,4.558775,92.223068,NaN,5.693723,NaN,33.742886,400,399.933746,25,28.767059,10.437841,66.78196,50.015976,401.265869,398.662781,399.967468,3766.769043,8.902385,9.13819,63.724197,52.869579,2.536695,82.692543,48.029865,26.101,25.88365,10.849397,2.031786,25.861418,39.693069,88.016266,NaN,107.592735,585.733771593933,2.43997049047337,0.118978108212228,1.70973293758398,-5.3005289235731,706.309036127846,2.54275495190933,0.0247268304970641,2.39917304990421,61.6341285156566,669.538350017632,77.1869102896717,0.0223751290257794,2.51195614073002
4,4.020906,22,21.887152,4.53,4.604936,92.291443,NaN,5.694503,NaN,33.772377,400,399.967804,25,28.746229,10.455617,66.793938,50.015976,401.265869,398.662781,399.967468,3766.769043,8.902385,9.13819,63.705021,52.843689,2.558621,82.667496,48.0285,26.101,25.88365,10.849397,2.031786,25.861418,39.693069,88.016266,NaN,107.592735,585.815994547977,2.44030219228581,0.119031645775518,1.70979110960251,-5.30702593967254,706.475583749822,2.54321666062889,0.024738156782058,2.39885865218619,61.632168457687,669.652606528871,77.2311204027704,0.0223839055665481,2.51134754829865
4,4.020828,22,21.885628,4.53,4.631344,92.294899,NaN,5.69403,NaN,33.796753,400,400.005096,25,28.736837,10.461079,66.884232,50.015976,401.300964,398.765045,399.988281,3769.815918,8.93509,9.16482,63.709526,52.819168,2.589581,82.65152,48.028049,26.112083,25.851461,10.88127,2.017707,25.858091,39.667912,88.03862,NaN,107.869606,585.861456497414,2.44046920375467,0.11904927882397,1.70984206945921,-5.30763508649727,706.488252012786,2.54326164319559,0.0247409620453554,2.39878420158478,61.6287544576203,669.707714105178,77.2508362699401,0.022389521729197,2.51099488187971
4,4.019989,22,21.886839,4.53,4.642921,92.293793,NaN,5.690837,NaN,33.830399,400,399.971924,25,28.741804,10.455632,66.969398,50.015976,401.362,398.733032,400.042084,3765.185059,8.912813,9.140211,63.705719,52.844658,2.601344,82.660515,47.99527,26.127804,25.856873,10.880021,2.03074,25.851221,39.682716,88.03981,NaN,107.791351,585.88457541456,2.44058839062526,0.119083306686302,1.70982887006254,-5.3141878787502,706.482120209412,2.54323666589458,0.024738972873521,2.39883666990367,61.6314673028044,669.752189904973,77.2703199956413,0.0223909886772491,2.51084309102885
4,4.020576,22,21.88711,4.53,4.642877,92.299919,NaN,5.691478,NaN,33.833641,400,399.979156,25,28.751442,10.447063,66.909874,50.015976,401.362,398.733032,400.042084,3765.185059,8.912813,9.140211,63.647984,52.826641,2.601523,82.686554,47.987141,26.127804,25.856873,10.880021,2.03074,25.851221,39.682716,88.03981,NaN,107.791351,585.882174630732,2.44055458698877,0.119064099666487,1.70985471135001,-5.30960315974585,706.496036972718,2.54327291283534,0.0247394602024481,2.39882242419062,61.632074373439,669.740951273854,77.2662402469807,0.0223898934400815,2.51091274169611
4,4.021903,22,21.885302,4.53,4.647853,92.294785,NaN,5.692536,NaN,33.827518,400,399.888,25,28.760664,10.43539,66.746582,50.015976,401.133667,398.553711,399.756317,3763.728516,8.91775,9.144208,63.610275,52.802277,2.57943,82.694168,47.992744,26.120928,25.855982,10.88127,2.04676,25.866993,39.55513,88.143318,NaN,108.48835,585.885425634684,2.44050942383596,0.119023598298982,1.70992359940651,-5.29924057232631,706.488914990036,2.5432656644327,0.0247414373223036,2.39877175692323,61.6280241433207,669.721077432916,77.255681551521,0.0223908289164401,2.51091180972544
4,4.020844,22,21.883339,4.53,4.665753,92.282486,NaN,5.689768,NaN,33.836166,400,399.885162,25,28.762196,10.422007,66.598465,50.008392,401.184448,398.483398,399.860901,3766.579346,8.900097,9.122099,63.561878,52.867363,2.575794,82.676788,48.004139,26.105793,25.835266,10.857734,2.082101,25.870752,39.585022,88.121414,NaN,108.64003,585.920228299753,2.44068008069609,0.119068410121072,1.70991373498947,-5.30751013258077,706.465051674003,2.54321365444829,0.0247426003817947,2.39874415404704,61.6236264049404,669.776482276836,77.2748787971015,0.0223970165658538,2.51053456963952
4,4.019658,22,21.882458,4.53,4.692069,92.222122,NaN,5.688706,NaN,33.838863,400,399.865356,25,28.760925,10.428906,66.74334,50.008392,401.184448,398.483398,399.860901,3766.579346,8.900097,9.122099,63.530521,52.847763,2.584101,82.65564,48.018368,26.105793,25.835266,10.857734,2.082101,25.870752,39.585022,88.121414,NaN,108.64003,585.969923163201,2.44090978885105,0.119122203083919,1.70991571324274,-5.31677335001774,706.32277945088,2.54283026132369,0.0247350955354624,2.39895588551429,61.6216525920584,669.855007715058,77.3048722845832,0.0224033977960924,2.51010390282461
4,4.018658,22,21.88242,4.53,4.692069,92.222122,NaN,5.689938,NaN,33.838863,400,399.865356,25,28.760925,10.426356,66.838654,50.008392,401.278412,398.567627,399.902802,3765.910156,8.925857,9.133753,63.55262,52.831886,2.571151,82.632576,48.04356,26.142962,25.788483,10.868778,2.093865,25.841478,39.650166,88.089607,NaN,108.949387,585.973882483992,2.44096691906206,0.119154904386066,1.70987158875981,-5.32458540916468,706.32288870502,2.54283081759934,0.0247351528903447,2.39895437762441,61.6215674546461,669.874944365465,77.3127594809009,0.0224047844649138,2.51000476644893
4,4.018658,22,21.88242,4.53,4.716539,92.165489,NaN,5.689938,NaN,33.843781,400,399.881683,25,28.761684,10.416954,66.684021,50.008392,401.282196,398.556,399.905975,3766.515869,8.900847,9.133714,63.595058,52.907242,2.564366,82.656166,48.040882,26.127932,25.813591,10.879607,2.093434,25.852528,39.698406,88.057747,NaN,109.203407,586.015723660738,2.44111750581261,0.119168885010086,1.70992218508995,-5.32458540916468,706.187022145076,2.54245893074006,0.0247268607356974,2.39918680294558,61.6215674546461,669.927720996414,77.3337870628152,0.0224083285019052,2.5097480391501
4,4.019412,22,21.881781,4.53,4.745206,92.15403,NaN,5.691351,NaN,33.852158,400,399.93515,25,28.764158,10.408165,66.657005,50.008392,401.282196,398.556,399.905975,3766.515869,8.900847,9.133714,63.700104,52.939083,2.567493,82.664963,48.034698,26.127932,25.813591,10.879607,2.093434,25.852528,39.698406,88.057747,NaN,109.203407,586.061759310955,2.44125083859053,0.119160599674941,1.71001474001311,-5.31869498169993,706.161368496202,2.54239303152807,0.024726146921641,2.39920854329214,61.6201357853755,669.973021099121,77.3509044909218,0.0224121731552245,2.50949342998517
4,4.020231,22,21.882324,4.53,4.763424,92.164139,NaN,5.688932,NaN,33.852364,400,399.907654,25,28.776691,10.40192,66.711761,50.008392,401.236237,398.517578,399.834381,3768.330811,8.922534,9.137793,63.717018,52.874504,2.690526,82.623421,48.026794,26.136406,25.827356,10.846276,2.134227,25.846714,39.72327,88.038818,NaN,109.647598,586.08967246863,2.44131616530245,0.119144225354408,1.71008854251638,-5.31229769541483,706.184059470091,2.5424514706063,0.0247268079159478,2.39918853925813,61.6213523701669,669.997135516766,77.3613067317642,0.0224131096275828,2.50940576215875
4,4.01937,22,21.881001,4.53,4.771935,92.18972,NaN,5.688879,NaN,33.877716,400,399.867218,25,28.788628,10.395332,66.931458,50.008392,400.956085,398.271637,399.596313,3765.61792,8.876729,9.11339,63.712776,52.781597,2.769455,82.61586,48.037106,26.165977,25.837902,10.828777,2.155387,25.848768,39.669102,88.089096,NaN,109.872704,586.107633180306,2.44141770778335,0.119177240110108,1.71006822946168,-5.31902307395239,706.249237142027,2.5426388354104,0.0247325508565482,2.39903086982393,61.6183881657362,670.029762356978,77.3723778513507,0.0224169628751905,2.50917607360004
4,4.018549,22,21.880968,4.53,4.773429,92.183441,NaN,5.689041,NaN,33.881622,400,399.748901,25,28.800282,10.41273,67.104897,50.008392,400.956085,398.271637,399.596313,3765.61792,8.876729,9.11339,63.748699,52.766644,2.859046,82.601776,48.063488,26.165977,25.837902,10.828777,2.155387,25.848768,39.669102,88.089096,NaN,109.872704,586.113435643841,2.44147379551357,0.119204951102734,1.71003515955703,-5.32543701151712,706.234268471073,2.54259808653453,0.0247316812398885,2.39905533111635,61.618314226961,670.049348600744,77.3801356830135,0.0224183191387593,2.50907940293847
4,4.018473,22,21.878189,4.53,4.794788,92.1651,NaN,5.689695,NaN,33.890656,400,399.655884,25,28.797066,10.41367,67.069183,50.008392,401.0354,398.375519,399.666016,3765.07959,8.876382,9.116213,63.748306,52.81802,2.889724,82.600822,48.055283,26.160679,25.832094,10.835445,2.156428,25.839655,39.664967,88.107391,NaN,110.366257,586.150261310338,2.44160955315826,0.11921963879191,1.71007608596494,-5.32603079953077,706.198262182855,2.54251834054818,0.0247331905565118,2.39902023409574,61.6120873883911,670.090705667545,77.3925644256209,0.0224245893383707,2.50872922790059
4,4.01847,22,21.87812,4.53,4.815279,92.175377,NaN,5.688157,NaN,33.901489,400,399.674561,25,28.77935,10.403756,66.962761,50.008392,401.210114,398.530975,399.834015,3765.942383,8.887805,9.121579,63.752716,52.851833,2.902632,82.619926,48.137398,26.12517,25.841736,10.852108,2.149478,25.830429,39.638931,88.124374,NaN,110.798416,586.18531477601,2.44173579384153,0.119231441383897,1.71011845538757,-5.32605423870388,706.22311517984,2.54258683842734,0.0247347998145365,2.39897529511575,61.6119327742672,670.134804763121,77.4100427803216,0.0224276360208236,2.50851239339685
4,4.018412,22,21.87833,4.53,4.830843,92.14695,NaN,5.687387,NaN,33.946087,400,399.750916,25,28.777529,10.406436,67.064255,50.008392,401.210114,398.530975,399.834015,3765.942383,8.887805,9.121579,63.824615,52.898769,2.894718,82.72789,48.15773,26.12517,25.841736,10.852108,2.149478,25.830429,39.638931,88.124374,NaN,110.798416,586.212160587219,2.44183485878243,0.119242229292967,1.71014820340426,-5.32650739861867,706.154313532524,2.54239707956407,0.0247303193076754,2.39910044732559,61.6124033378657,670.170004685419,77.4243817159593,0.0224297342344437,2.50835379566726
4,4.017792,22,21.876976,4.53,4.841971,92.1297,NaN,5.689382,NaN,33.959709,400,399.721832,25,28.788372,10.418056,67.248207,50.018124,401.005951,398.366486,399.631287,3763.992676,8.895047,9.116825,63.883812,52.829453,2.872413,82.7556,48.267815,26.129223,25.825121,10.87315,2.145706,25.831461,39.621758,88.137161,NaN,110.891106,586.233641776213,2.4419387308878,0.119268880622615,1.71014403863562,-5.33135182764994,706.116825699852,2.5423036208418,0.0247298367036957,2.39911758910932,61.6093692640712,670.203382919919,77.4357146468218,0.0224336771851804,2.50811986937414
4,4.018243,22,21.876053,4.53,4.852272,92.175591,NaN,5.689576,NaN,33.95155,400,399.716644,25,28.80545,10.43605,67.498444,50.018124,401.062988,398.420715,399.691406,3766.569824,8.917789,9.13671,63.930168,52.885117,2.835482,82.769066,48.23402,26.099401,25.784267,10.877943,2.154973,25.852589,39.70314,88.092766,NaN,111.454468,586.249475729518,2.4419763396479,0.119260000136257,1.71018526888743,-5.3278278407642,706.22957419344,2.54261851435202,0.024737952221859,2.39889231369417,61.6073009047942,670.214497355486,77.4388003013124,0.0224355841302603,2.50801659363231
4,4.018644,22,21.876812,4.53,4.862105,92.248962,NaN,5.690335,NaN,33.959961,400,399.724792,25,28.817787,10.420543,67.459908,50.018124,401.062988,398.420715,399.691406,3766.569824,8.917789,9.13671,64.025627,52.959042,2.810328,82.773842,48.199009,26.099401,25.784267,10.877943,2.154973,25.852589,39.70314,88.092766,NaN,111.454468,586.264707464358,2.44201392701913,0.11925249086827,1.71022332816997,-5.32469478831587,706.403391328339,2.54308911345889,0.024747548197829,2.39862230101753,61.6090017596871,670.229378061577,77.4458402008302,0.0224356278153882,2.50798579895778
4,4.01883,22,21.875383,4.53,4.873468,92.302277,NaN,5.689391,NaN,33.967648,400,399.673798,25,28.819395,10.427876,67.20256,50.018124,401.030914,398.373932,399.657867,3765.264893,8.880128,9.118697,64.102844,52.979042,2.79475,82.789612,48.276836,26.081692,25.807146,10.837321,2.209629,25.870897,39.656059,88.125305,NaN,111.746994,586.283405936795,2.44207320514151,0.119252892657022,1.71025511550299,-5.32324163143005,706.535371233247,2.54345996058741,0.0247575084559908,2.39834873366046,61.6057994549278,670.24695460661,77.4507654055139,0.0224386050103036,2.50782423673317
4,4.018257,22,21.87549,4.53,4.878047,92.317154,NaN,5.690398,NaN,33.975086,400,399.647186,25,28.817181,10.442901,66.957558,50.018124,401.030914,398.373932,399.657867,3765.264893,8.880128,9.118697,64.122162,52.967896,2.800334,82.782967,48.19912,26.081692,25.807146,10.837321,2.209629,25.870897,39.656059,88.125305,NaN,111.746994,586.293501132176,2.44213409517739,0.119274262648083,1.71023944742354,-5.32771845344541,706.570743854167,2.54355602508732,0.0247595234169167,2.39829258637231,61.6060392410066,670.26854306659,77.4595299867512,0.0224399189033858,2.50772613400139
4,4.01768,22,21.874685,4.53,4.870012,92.331306,NaN,5.690313,NaN,33.999943,400,399.622009,25,28.815447,10.441308,66.914185,50.018124,400.91626,398.232086,399.653992,3766.575684,8.926175,9.109679,64.145805,52.950726,2.840022,82.757362,48.218674,26.109808,25.862867,10.848565,2.208216,25.822302,39.611404,88.165253,NaN,111.913116,586.282039270977,2.44211762421387,0.119288564699333,1.71019738351574,-5.33222700995947,706.606994515043,2.54366066703373,0.0247628096076806,2.39820340621216,61.6042352215418,670.260961790648,77.4553334403924,0.022440423134207,2.50771927128377
4,4.018473,22,21.873611,4.53,4.849803,92.376915,NaN,5.690572,NaN,34.021793,400,399.669464,25,28.814779,10.419439,66.93383,50.018124,401.077972,398.408661,399.857605,3765.466797,8.899713,9.101433,64.140709,52.947929,2.859194,82.751656,48.283352,26.147381,25.827396,10.8594,2.210656,25.815001,39.569679,88.19857,NaN,112.009422,586.244344285837,2.44194801485832,0.119251061736525,1.7101902546684,-5.32603079953077,706.719450425249,2.54397561802409,0.0247711027042144,2.39797661096902,61.6018282913921,670.19908812049,77.4290955491947,0.0224376225046686,2.50795928178574
4,4.019093,22,21.871298,4.53,4.849803,92.376915,NaN,5.690372,NaN,34.021793,400,399.669464,25,28.814779,10.404397,67.195091,50.018124,401.077972,398.408661,399.857605,3765.466797,8.899713,9.101433,64.12294,52.958828,2.839579,82.747719,48.32061,26.147381,25.827396,10.8594,2.210656,25.815001,39.569679,88.19857,NaN,112.009422,586.241893869458,2.44191260708787,0.119230772495875,1.71021752160223,-5.32118698472073,706.726084234846,2.54400944253682,0.0247745973279897,2.39788537585953,61.5966443529484,670.181485058358,77.4187037122701,0.0224393517587587,2.50791947847952
4,4.019093,22,21.871298,4.53,4.822179,92.434166,NaN,5.690372,NaN,34.038479,400,399.749268,25,28.802351,10.41682,67.365654,50.018124,401.145508,398.441437,399.857117,3767.314453,8.939569,9.122234,64.050613,52.967602,2.825187,82.737427,48.31892,26.143133,25.866587,10.879395,2.204644,25.822464,39.540367,88.224434,NaN,112.496956,586.194651612651,2.44174266234834,0.119214996953093,1.71016018737189,-5.32118698472073,706.86335897224,2.54438496615127,0.0247829678547479,2.39765504346449,61.5966443529484,670.121909770183,77.3949502074819,0.0224353526657538,2.50820674907934
4,4.020043,22,21.872816,4.53,4.79044,92.466354,NaN,5.693305,NaN,34.055222,400,399.791779,25,28.796261,10.413251,67.398186,50.020432,400.934448,398.293152,399.712585,3764.420898,8.891903,9.102625,64.006111,52.986591,2.820264,82.694687,48.321571,26.13974,25.812759,10.93585,2.167924,25.807417,39.553699,88.220039,NaN,112.564362,586.136616556506,2.4414931334062,0.119165799748832,1.71013620744056,-5.31376609492429,706.936184311961,2.5445738694695,0.0247853786492406,2.3975856947196,61.6000465686312,670.037847678293,77.3636536875415,0.0224277988313008,2.50869486422638
4,4.018577,22,21.872383,4.53,4.762628,92.458412,NaN,5.691959,NaN,34.074623,400,399.767212,25,28.806383,10.415164,67.396599,50.020432,400.934448,398.293152,399.712585,3764.420898,8.891903,9.102625,64.039345,52.96862,2.822246,82.656372,48.315807,26.13974,25.812759,10.93585,2.167924,25.807417,39.553699,88.220039,NaN,112.564362,586.094854904971,2.44140573766602,0.119197864930794,1.7100140159173,-5.32521824963044,706.918383043233,2.54452811589666,0.0247848722261308,2.39760048693809,61.5990761257947,670.006243766877,77.35042422117,0.0224262213814282,2.50882445537243
4,4.018741,22,21.872421,4.53,4.748899,92.465424,NaN,5.692517,NaN,34.084877,400,399.703156,25,28.819971,10.426801,67.377579,50.020432,400.998383,398.336151,399.736206,3764.585938,8.920986,9.113464,64.075722,52.96006,2.78959,82.589554,48.310471,26.153818,25.820433,10.919601,2.199646,25.808491,39.627399,88.186874,NaN,112.599274,586.070729419318,2.44131189210483,0.119184656689658,1.70999281079919,-5.32393695290875,706.935086065927,2.54457354340469,0.0247858395769631,2.39757388434137,61.59916129225,669.973436684452,77.3374034438094,0.0224239703865933,2.50898544518791
4,4.018787,22,21.870518,4.53,4.729992,92.444992,NaN,5.691621,NaN,34.079956,400,399.700867,25,28.823605,10.419038,67.390785,50.020432,401.228882,398.529938,399.96286,3764.398438,8.910104,9.11765,64.099205,52.959324,2.79661,82.59407,48.31028,26.120972,25.807261,10.910437,2.215046,25.819193,39.633312,88.189331,NaN,112.84726,586.038216907671,2.44119292129356,0.119172350898439,1.7099557048818,-5.32357757182996,706.891550629008,2.54446736684779,0.0247857290120865,2.39758090873219,61.5948961106066,669.927472953472,77.3163053004245,0.0224232771943597,2.50910545607365
4,4.018787,22,21.870518,4.53,4.715449,92.391006,NaN,5.691621,NaN,34.071854,400,399.792145,25,28.816809,10.415865,67.317024,50.020432,401.228882,398.529938,399.96286,3764.398438,8.910104,9.11765,64.117004,52.958195,2.818144,82.594368,48.295177,26.120972,25.807261,10.910437,2.215046,25.819193,39.633312,88.189331,NaN,112.84726,586.013349240637,2.44110342828039,0.119164042570024,1.70992561943129,-5.32357757182996,706.762108974481,2.54411328318822,0.0247778365104612,2.39779784188292,61.5948961106066,669.896109227343,77.3038057162363,0.022421170326093,2.50925768373346
4,4.019555,22,21.870867,4.53,4.679084,92.308678,NaN,5.69395,NaN,34.048473,400,399.850464,25,28.812592,10.43154,67.173973,50.020432,401.318695,398.638855,400.043213,3764.908691,8.942048,9.13331,64.079521,52.947742,2.812212,82.584297,48.296249,26.133638,25.82662,10.898561,2.247536,25.815269,39.601349,88.221344,NaN,113.0495,585.948127961735,2.44083575850585,0.119118152645274,1.70988434496645,-5.31757792493215,706.563687564164,2.54356804098566,0.0247652671556878,2.398144209871,61.5956783427178,669.80309061182,77.2672489649462,0.0224144816721692,2.5097288486556
4,4.01907,22,21.871918,4.53,4.629559,92.257553,NaN,5.693269,NaN,34.023487,400,399.93338,25,28.817699,10.451754,67.043304,50.020432,401.240326,398.545532,399.999084,3767.035156,8.913119,9.117882,64.051285,52.948227,2.779537,82.571236,48.321411,26.095181,25.808456,10.904604,2.253172,25.793503,39.646065,88.194733,NaN,113.244507,585.865370097896,2.44055865361868,0.119105713698302,1.70976070972194,-5.3213666646397,706.43805795891,2.54321713694006,0.0247561976403154,2.39839344085565,61.5980339484124,669.708348655485,77.2310395122277,0.0224067928975393,2.51024773276913
