P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.020185,22,21.871429,4.53,4.605723,92.214668,NaN,5.691907,NaN,34.026173,400,399.913055,25,28.829395,10.45673,67.101677,50.020432,401.240326,398.545532,399.999084,3767.035156,8.913119,9.117882,64.070297,52.944031,2.769174,82.593987,48.345615,26.095181,25.808456,10.904604,2.253172,25.793503,39.646065,88.194733,NaN,113.244507,585.820197809558,2.44034822671678,0.119055650085323,1.70976085283712,-5.31265697990921,706.336604689663,2.54294278927357,0.0247506584521362,2.39854890033962,61.5969379634626,669.633526686401,77.2005196591836,0.0224023782222544,2.51058685576439
4,4.019574,22,21.868484,4.53,4.61202,92.20948,NaN,5.6912,NaN,34.005249,400,399.886597,25,28.836725,10.445782,67.37632,50.020432,401.236145,398.545349,399.967285,3766.75708,8.93961,9.125512,64.102928,52.942211,2.762704,82.613312,48.360695,26.104675,25.815905,10.924809,2.239984,25.831787,39.605774,88.230553,NaN,113.349243,585.833385623205,2.44042189793258,0.119079215756835,1.7097468189466,-5.31742950704006,706.33262619791,2.54295185184665,0.0247543484927812,2.3984533198736,61.590337014454,669.652739322284,77.2038643680618,0.0224073732714719,2.51033300774923
4,4.018785,22,21.866577,4.53,4.623937,92.197479,NaN,5.692098,NaN,33.974533,400,399.911163,25,28.836897,10.43287,67.185524,50.020432,401.197418,398.515076,399.916351,3765.885498,8.945838,9.13546,64.163872,52.928574,2.723263,82.620422,48.371937,26.124851,25.816427,10.939807,2.230781,25.795036,39.594261,88.24572,NaN,113.133759,585.856887104138,2.44054033533272,0.119111820008097,1.70973652195635,-5.32359319703028,706.309324103524,2.54290099333853,0.0247554730548231,2.39842669605928,61.5860622952933,669.689961482318,77.2159034634428,0.0224122744222443,2.51004773154263
4,4.019464,22,21.865618,4.53,4.637414,92.184242,NaN,5.693114,NaN,33.947685,400,399.883911,25,28.835812,10.42674,66.970619,50.020432,401.197418,398.515076,399.916351,3765.885498,8.945838,9.13546,64.190155,52.931984,2.706977,82.625809,48.37748,26.124851,25.816427,10.939807,2.230781,25.795036,39.594261,88.24572,NaN,113.133759,585.8772393987,2.44058448921143,0.119097320814255,1.70979431853253,-5.31828877579858,706.280332976255,2.54282813781173,0.0247549839379448,2.39844272182542,61.5839125022166,669.703282144105,77.2198080284994,0.0224143764339537,2.50993071613276
4,4.018396,22,21.863478,4.53,4.671749,92.163391,NaN,5.691547,NaN,33.930984,400,399.883972,25,28.83918,10.417196,66.951874,50.013577,401.260101,398.528168,399.966553,3762.287109,8.910944,9.110558,64.239273,52.903931,2.703951,82.671669,48.384499,26.14361,25.804443,10.931268,2.266146,25.829193,39.58091,88.250893,NaN,113.029045,585.940175858094,2.44085683520831,0.119151863912317,1.70981803756613,-5.32663240911404,706.236476296474,2.54272259009722,0.0247551646386899,2.39844304140422,61.5791150052863,669.793910832658,77.2527913994537,0.0224231614399069,2.50937327947793
4,4.019668,22,21.862213,4.53,4.726312,92.129669,NaN,5.693012,NaN,33.901688,400,399.888519,25,28.843239,10.413385,67.144501,50.013577,401.260101,398.528168,399.966553,3762.287109,8.910944,9.110558,64.269272,52.911137,2.678371,82.766251,48.404312,26.14361,25.804443,10.931268,2.266146,25.829193,39.58091,88.250893,NaN,113.029045,586.028437439386,2.44111994977576,0.119141436411831,1.70998693745248,-5.31669523676976,706.159233008469,2.54251970847868,0.0247521366599122,2.3985308648147,61.5762789375588,669.883274342416,77.2865584048446,0.0224307595699649,2.50887073345745
4,4.018217,22,21.859858,4.53,4.749258,92.108963,NaN,5.692485,NaN,33.883366,400,399.850372,25,28.834686,10.421471,67.235077,50.013577,401.177032,398.446106,399.865173,3767.902832,8.941925,9.129794,64.314644,52.924652,2.669003,82.843224,48.407478,26.136765,25.794775,10.907522,2.302751,25.855274,39.56461,88.272285,NaN,113.080795,586.073416586044,2.44134403649812,0.119202006261206,1.7099704625764,-5.32803098939792,706.116344892597,2.54241825203523,0.0247526631000155,2.39852219051935,61.5709988185207,669.956522034989,77.312317175758,0.0224386467045149,2.50838854467322
4,4.017457,22,21.857643,4.53,4.76975,92.044502,NaN,5.69129,NaN,33.899662,400,399.798706,25,28.827309,10.412256,67.024139,50.013577,401.22052,398.506165,399.916656,3762.773438,8.909277,9.117456,64.309227,52.931767,2.690172,82.878494,48.374283,26.121979,25.804537,10.868151,2.358849,25.824442,39.54599,88.282944,NaN,112.584839,586.111463981316,2.44151354541071,0.119238588923508,1.70997943868255,-5.33396961480713,705.968104302072,2.54202737552245,0.0247465635707921,2.39869905128622,61.5660322059885,670.010959211922,77.330787068613,0.0224450940819886,2.50800575206623
4,4.0178,22,21.853121,4.53,4.807888,91.984993,NaN,5.691731,NaN,33.929462,400,399.839172,25,28.825344,10.412912,66.818817,50.013577,401.22052,398.506165,399.916656,3762.773438,8.909277,9.117456,64.295334,52.922779,2.728043,82.976318,48.364391,26.121979,25.804537,10.868151,2.358849,25.824442,39.54599,88.282944,NaN,112.584839,586.175324511767,2.44172859441322,0.119249149135796,1.71007363410709,-5.33128931532616,705.838385229579,2.54170278476101,0.0247446756193419,2.39876439494405,61.5558915310004,670.076179891327,77.3501953884463,0.0224551738388468,2.50744720037349
4,4.01607,22,21.851446,4.53,4.846703,91.935722,NaN,5.692149,NaN,33.947285,400,399.915833,25,28.834623,10.418692,66.977203,50.013577,401.268219,398.527405,399.920868,3767.121582,8.946936,9.135053,64.202484,52.934319,2.76802,82.973839,48.361279,26.12656,25.753199,10.869406,2.36339,25.813993,39.556061,88.273773,NaN,112.570381,586.248539524349,2.44206621887201,0.119327986190072,1.7100781541567,-5.34480977335238,705.725020844912,2.54140364220683,0.0247399804676468,2.39890149586951,61.5521349142558,670.190762568441,77.3934549334583,0.0224649820844279,2.5068058884219
4,4.016026,22,21.849106,4.53,4.846703,91.935722,NaN,5.689342,NaN,33.947285,400,399.915833,25,28.834623,10.418961,67.105919,50.013577,401.304932,398.563385,400.002838,3763.684082,8.91342,9.114891,64.193329,52.950451,2.772862,82.997246,48.336334,26.143791,25.718939,10.869824,2.35985,25.817099,39.542149,88.283943,NaN,111.92514,586.248713402741,2.44206873301947,0.119329427998932,1.71007621981555,-5.34515370309452,705.731768204592,2.54143798189357,0.0247435209123204,2.39880806213165,61.5468865061731,670.186386763259,77.3882971936161,0.0224676388957208,2.50670096796015
4,4.014751,22,21.845863,4.53,4.848043,91.925209,NaN,5.688186,NaN,33.970539,400,399.994354,25,28.833046,10.432281,67.223534,50.013577,401.304932,398.563385,400.002838,3763.684082,8.91342,9.114891,64.235634,52.951347,2.739614,82.994766,48.323353,26.143791,25.718939,10.869824,2.35985,25.817099,39.542149,88.283943,NaN,111.92514,586.256043156786,2.44214983799082,0.119371987137638,1.71002296126047,-5.35512107379486,705.715900961829,2.54141650067484,0.0247468858433073,2.39872213507872,61.5396120600084,670.207530163126,77.3920038062111,0.0224731495828192,2.50642506006044
4,4.014916,22,21.84276,4.53,4.808955,91.966522,NaN,5.686698,NaN,33.963127,400,399.925293,25,28.835899,10.423095,67.199867,50.013577,401.328461,398.477142,399.981049,3763.659424,8.95959,9.118307,64.286163,52.960938,2.737996,83.019524,48.328114,26.136942,25.767429,10.856072,2.377217,25.796467,39.470829,88.336945,NaN,111.022293,586.18855109677,2.44189995726556,0.11934423634888,1.70994895611723,-5.35383104535498,705.823937740483,2.54173345142105,0.0247576457824475,2.39842758462507,61.5326508994478,670.11296871251,77.349752932591,0.0224707114273131,2.50671192425131
4,4.01203,22,21.840342,4.53,4.754697,92.040192,NaN,5.684611,NaN,33.958179,400,399.959137,25,28.851984,10.424285,67.311234,50.011505,401.619171,398.719604,400.309357,3762.919678,8.949258,9.111335,64.336502,52.960312,2.732726,82.977402,48.312519,26.109699,25.77309,10.865862,2.377336,25.806465,39.492725,88.315277,NaN,110.956085,586.107190528204,2.44173117976191,0.119407881823422,1.70970925839982,-5.37640053889982,706.007578949265,2.54225276571569,0.0247721139044671,2.3980284337017,61.5272259340697,670.048381449518,77.3204600936368,0.0224694218002492,2.50689220232019
4,4.012977,22,21.83762,4.53,4.700734,92.143127,NaN,5.682095,NaN,33.961674,400,400.076508,25,28.868282,10.419083,67.371658,50.011505,401.619171,398.719604,400.309357,3762.919678,8.949258,9.111335,64.366241,52.964752,2.71605,82.965286,48.315632,26.109699,25.77309,10.865862,2.377336,25.806465,39.492725,88.315277,NaN,110.956085,586.011184873891,2.44134500036724,0.119345942794179,1.70963901005741,-5.36899334078578,706.262221861685,2.54296842476859,0.0247913270595691,2.3975004140549,61.5211183875545,669.906933292108,77.2600684248101,0.0224633468816893,2.50742713148718
4,4.010854,22,21.833265,4.53,4.64788,92.224983,NaN,5.681296,NaN,33.955315,400,400.139893,25,28.870487,10.41311,67.198433,50.011505,401.695465,398.764496,400.319519,3763.700195,8.949255,9.111881,64.368759,52.960186,2.718716,82.939537,48.323086,26.086845,25.717287,10.856702,2.39389,25.790327,39.482082,88.333458,NaN,110.794785,585.929232672514,2.44114123535686,0.119385372893578,1.70943589970542,-5.38560073918325,706.470959576557,2.54356934982621,0.0248099184576714,2.39699692883932,61.5113455848175,669.825753132716,77.2213313807313,0.0224633827709869,2.50758411898899
4,4.010854,22,21.833265,4.53,4.595972,92.290192,NaN,5.681296,NaN,33.944153,400,400.184235,25,28.857605,10.41802,67.052254,50.011505,401.538727,398.662598,400.211243,3762.432617,8.97748,9.127051,64.34111,52.951584,2.722594,82.944511,48.319263,26.0958,25.762394,10.8367,2.422945,25.799179,39.443596,88.364525,NaN,110.997017,585.840502062791,2.44082179843185,0.119355664768574,1.70932847001922,-5.38560073918325,706.627256793338,2.54399708373978,0.0248194668785685,2.39673473371534,61.5113455848175,669.713838720788,77.1767058293293,0.0224558527363016,2.50812616907543
4,4.009959,22,21.832344,4.53,4.557561,92.345474,NaN,5.679099,NaN,33.938843,400,400.141083,25,28.858755,10.403913,66.988235,50.011505,401.538727,398.662598,400.211243,3762.432617,8.97748,9.127051,64.260025,52.956192,2.725658,82.972191,48.308754,26.0958,25.762394,10.8367,2.422945,25.799179,39.443596,88.364525,NaN,110.997017,585.778393637469,2.44063663168294,0.119363059567414,1.70920953777388,-5.39260394498325,706.762386194098,2.54437308320847,0.0248289542675352,2.39647726402366,61.5092786365555,669.646904429416,77.1486733760021,0.0224525101259207,2.50840125686076
4,4.010446,22,21.829174,4.53,4.549383,92.333076,NaN,5.678139,NaN,33.928158,400,400.160889,25,28.864262,10.410339,66.953827,50.011505,401.581543,398.65567,400.224335,3758.702148,8.943946,9.104171,64.2314,52.944046,2.710646,83.049103,48.296928,26.098095,25.67762,10.845663,2.426887,25.765825,39.493942,88.315521,NaN,111.17157,585.762485559124,2.44055841675879,0.119342389020206,1.70921416138678,-5.38879311701061,706.741759305151,2.54433818304278,0.02483194612431,2.39640206840703,61.5021638891772,669.612388853424,77.1302759482484,0.0224541873430976,2.50839719930181
4,4.009197,22,21.825495,4.53,4.580915,92.278175,NaN,5.675992,NaN,33.917675,400,400.132599,25,28.871639,10.415013,67.038704,50.011505,401.581543,398.65567,400.224335,3758.702148,8.943946,9.104171,64.274017,52.927746,2.70804,83.125763,48.279671,26.098095,25.67762,10.845663,2.426887,25.765825,39.493942,88.315521,NaN,111.17157,585.821330105757,2.44082399139442,0.119401456949673,1.70922416603874,-5.39856737276597,706.620738886147,2.54403203042022,0.0248294887829989,2.39647675770733,61.4939057793825,669.697155382828,77.1586919607181,0.0224645385170458,2.50778642262173
4,4.008692,22,21.822199,4.53,4.637084,92.183189,NaN,5.677507,NaN,33.927486,400,400.096466,25,28.879639,10.410988,67.224686,50.011505,401.454529,398.615448,400.161041,3759.126709,8.967114,9.117838,64.327705,52.937962,2.700462,83.127296,48.266266,26.08061,25.705498,10.867117,2.411031,25.750212,39.529179,88.297188,NaN,111.417145,585.919338253421,2.44119855766466,0.119450209624078,1.70931818224291,-5.40251998051468,706.402552442903,2.54345727613178,0.0248205756085814,2.39672831956964,61.4865064961867,669.820971175686,77.2032541567924,0.0224770354137576,2.50700922118624
4,4.006904,22,21.820824,4.53,4.702987,92.094078,NaN,5.676048,NaN,33.942284,400,400.178284,25,28.888885,10.407223,67.181282,50.011505,401.730591,398.825348,400.406281,3758.9375,8.950074,9.114308,64.256744,52.963684,2.688954,83.134872,48.248169,26.084642,25.726925,10.858992,2.426722,25.788549,39.448635,88.343864,NaN,111.425575,586.039065593211,2.44170641760364,0.119546738685874,1.70937617154101,-5.41651755562702,706.192913967509,2.5428927187289,0.0248096000464829,2.39703420681343,61.4834194744213,669.995827238398,77.2710056298457,0.0224905377526289,2.50609299757355
4,4.006861,22,21.818094,4.53,4.768085,92.089355,NaN,5.673344,NaN,33.964733,400,400.214386,25,28.89769,10.405508,67.145096,50.011505,401.730591,398.825348,400.406281,3758.9375,8.950074,9.114308,64.25692,52.978359,2.704685,83.037369,48.217793,26.084642,25.726925,10.858992,2.426722,25.788549,39.448635,88.343864,NaN,111.425575,586.15051695277,2.44210933707786,0.1195854273227,1.70950970305533,-5.4168542438963,706.1894400651,2.54290175271678,0.0248130495275032,2.39694522843453,61.4772899044816,670.130887112401,77.3209233154162,0.0225030729529906,2.50529866526799
4,4.007255,22,21.81646,4.53,4.829823,92.135635,NaN,5.672634,NaN,34.001881,400,400.148376,25,28.897675,10.418309,67.335587,50.012569,401.368408,398.595917,400.101501,3758.334717,8.957944,9.118685,64.302353,52.981167,2.718232,83.076881,48.198517,26.142057,25.687895,10.859411,2.437082,25.737707,39.439507,88.34903,NaN,110.616631,586.254506166722,2.44246651455984,0.119607803713823,1.70965568322607,-5.41376934086827,706.305059931164,2.54322939400832,0.0248223143118466,2.39669332762392,61.4736208708526,670.252397831875,77.3670488418404,0.0225133096032236,2.5046307281152
4,4.005572,22,21.814287,4.53,4.829823,92.135635,NaN,5.673461,NaN,34.001881,400,400.148376,25,28.897675,10.421166,67.485428,50.012569,401.338776,398.496613,400.068359,3755.751953,8.934479,9.104824,64.378014,52.980804,2.758004,83.077713,48.16943,26.118612,25.669418,10.84254,2.472859,25.708309,39.444859,88.351875,NaN,110.940445,586.261154477124,2.44256286315628,0.119663212688588,1.70958178406704,-5.4269483174852,706.311301371022,2.54326124767565,0.0248256125299018,2.39660741525897,61.4687412336764,670.281277408451,77.3754129954408,0.0225180003902039,2.50437657049191
4,4.007379,22,21.812662,4.53,4.887287,92.204399,NaN,5.672704,NaN,34.072628,400,400.146912,25,28.896173,10.443756,67.466003,50.012569,401.338776,398.496613,400.068359,3755.751953,8.934479,9.104824,64.366745,52.978085,2.788926,83.128098,48.168526,26.118612,25.669418,10.84254,2.472859,25.708309,39.444859,88.351875,NaN,110.940445,586.352263719344,2.44281281410973,0.119636611468426,1.70978108445475,-5.41279850463741,706.48075489787,2.5437361428389,0.0248381571318068,2.39626662182012,61.4650919361682,670.365235662439,77.4065734031024,0.0225257005021594,2.50389030579033
4,4.00572,22,21.809622,4.53,4.942105,92.235435,NaN,5.673285,NaN,34.136978,400,400.018768,25,28.895582,10.433071,67.431793,50.012569,401.678375,398.870636,400.393372,3756.474121,8.966322,9.122184,64.351723,52.974674,2.814866,83.182037,48.162949,26.106218,25.690985,10.85212,2.47354,25.736219,39.466736,88.340294,NaN,110.249474,586.452539026179,2.44324483642634,0.119722616237659,1.70982302784244,-5.42578921578598,706.563842024394,2.54398421832345,0.0248473202739137,2.39602252875868,61.4582644000326,670.509845569774,77.4599112981954,0.0225392674133135,2.50304256601235
4,4.005833,22,21.808727,4.53,4.995931,92.250534,NaN,5.673431,NaN,34.176693,400,400.112854,25,28.906464,10.413217,67.330391,50.012569,401.554718,398.754089,400.277344,3755.757324,8.968045,9.127439,64.393211,52.975918,2.81215,83.233475,48.165199,26.122923,25.690689,10.862535,2.468707,25.719429,39.549335,88.283607,NaN,110.310852,586.544129454298,2.44356929251841,0.119749699400973,1.70994078168562,-5.42490424754919,706.602585220227,2.54409633648815,0.0248508913307057,2.39592697198489,61.4562541847146,670.621592471347,77.5032587989037,0.0225479082528289,2.50246744405851
4,4.005855,22,21.80858,4.53,5.039677,92.271683,NaN,5.672146,NaN,34.207157,400,400.234528,25,28.910175,10.419012,67.451378,50.012569,401.554718,398.754089,400.277344,3755.757324,8.968045,9.127439,64.484528,52.992161,2.828811,83.220665,48.172939,26.122923,25.690689,10.862535,2.468707,25.719429,39.549335,88.283607,NaN,110.310852,586.618847830654,2.44383695433731,0.11977400798948,1.71003355433228,-5.42473195502072,706.653677130435,2.5442371566262,0.0248542121698501,2.39583683712514,61.4559240094086,670.715122431586,77.540423512354,0.0225543761250701,2.50201954442714
4,4.006101,22,21.806887,4.53,5.055829,92.313583,NaN,5.67235,NaN,34.228428,400,400.196533,25,28.909727,10.416135,67.621361,50.012569,401.541748,398.727081,400.288483,3755.496094,8.93947,9.105994,64.561562,52.989792,2.845202,83.164749,48.181328,26.124577,25.671003,10.828792,2.515512,25.681196,39.497272,88.33625,NaN,110.073708,586.645499259734,2.44392216341706,0.119775143295734,1.71007823345225,-5.42280545951394,706.758908875999,2.54453662989811,0.024862919408176,2.39560363527854,61.4521212589321,670.741185993043,77.5483803150893,0.0225582715950345,2.5018069280664
4,4.006101,22,21.806887,4.53,5.062021,92.350937,NaN,5.67235,NaN,34.240551,400,400.195374,25,28.902822,10.426892,67.531281,50.012569,401.613922,398.839081,400.333405,3755.336914,8.97573,9.133102,64.589584,52.980606,2.842906,83.16301,48.184822,26.137146,25.67844,10.846913,2.509755,25.698383,39.401356,88.39917,NaN,110.290398,586.656088104431,2.44396022418271,0.119778686078105,1.71009124296956,-5.42280545951394,706.848391487242,2.54478146424757,0.0248683876652495,2.39545555972874,61.4521212589321,670.754533943365,77.5537157058034,0.0225591679121096,2.50174428248483
4,4.005885,22,21.805492,4.53,5.069404,92.39257,NaN,5.673029,NaN,34.236958,400,400.251007,25,28.905216,10.430868,67.460114,50.012569,401.613922,398.839081,400.333405,3755.336914,8.97573,9.133102,64.564369,52.970459,2.845128,83.185631,48.173172,26.137146,25.67844,10.846913,2.509755,25.698383,39.401356,88.39917,NaN,110.290398,586.669564736687,2.44401796346074,0.119790028705658,1.71009732058377,-5.42449701180573,706.952109581962,2.54507471029059,0.024876600151847,2.39523638007323,61.4489876995205,670.771636254098,77.5585249648717,0.0225620843105337,2.50158977231248
4,4.007174,22,21.803888,4.53,5.071323,92.4114,NaN,5.673521,NaN,34.221218,400,400.268005,25,28.90781,10.423493,67.318901,50.012569,401.439331,398.645905,400.156036,3753.022705,8.933202,9.107576,64.575615,52.963135,2.871001,83.228157,48.162025,26.132898,25.662004,10.861706,2.506571,25.670525,39.425945,88.39003,NaN,110.132698,586.667768114928,2.44395601655799,0.119748657438794,1.71015767479075,-5.41440352828567,707.0017993125,2.54522155767723,0.0248817928227725,2.39509938424374,61.4453844836053,670.746292348443,77.5460630552787,0.0225624155475566,2.50162322292068
4,4.005984,22,21.805161,4.53,5.079729,92.450752,NaN,5.670818,NaN,34.182819,400,400.197571,25,28.91119,10.408243,67.229179,50.012569,401.439331,398.645905,400.156036,3753.022705,8.933202,9.107576,64.599899,52.964237,2.911606,83.244774,48.174492,26.132898,25.662004,10.861706,2.506571,25.670525,39.425945,88.39003,NaN,110.132698,586.686831621036,2.44407576191533,0.119792673348636,1.71012335003054,-5.42372170853275,707.092408871887,2.5454607436464,0.0248856149741845,2.3949945029331,61.448244159251,670.791160042751,77.5658487564253,0.0225638148257379,2.50148062930722
4,4.00625,22,21.804314,4.53,5.098918,92.48513,NaN,5.672611,NaN,34.158432,400,400.192444,25,28.924202,10.409287,67.158081,50.004227,401.703888,398.839233,400.352295,3755.059082,8.971832,9.127269,64.599792,52.935234,3.048708,83.252457,48.200069,26.11014,25.664385,10.842333,2.536598,25.728106,39.428261,88.381279,NaN,110.602165,586.718599944969,2.44417848574692,0.119794885145123,1.710175319498,-5.42163864145692,707.177162020789,2.5456983174039,0.0248919299099424,2.39482665626174,61.446341466647,670.825276258041,77.5782572578768,0.0225671791955539,2.50127576459797
4,4.006266,22,21.799408,4.53,5.098918,92.48513,NaN,5.671123,NaN,34.158432,400,400.192444,25,28.924202,10.414019,67.099846,50.004227,401.63269,398.770477,400.329254,3754.736816,8.939113,9.109962,64.547897,52.926563,3.089325,83.230156,48.213127,26.113066,25.663063,10.843583,2.545749,25.721848,39.415241,88.394341,NaN,110.569656,586.7185369297,2.44417757042741,0.119794357866819,1.71017601816528,-5.42151334748837,707.191179867782,2.54577006011929,0.0248993876774161,2.39463511496939,61.4353195949885,670.81388243866,77.5665752731142,0.0225726350091435,2.50106809956277
4,4.005827,22,21.799461,4.53,5.109888,92.549164,NaN,5.670481,NaN,34.113209,400,400.232208,25,28.935308,10.407392,66.966019,50.004227,401.63269,398.770477,400.329254,3754.736816,8.939113,9.109962,64.519264,52.923428,3.017197,83.208176,48.216251,26.113066,25.663063,10.843583,2.545749,25.721848,39.415241,88.394341,NaN,110.569656,586.739026436896,2.44427010781249,0.119815102663646,1.71017993070985,-5.42495123654385,707.344358642539,2.5461886013672,0.0249086691485897,2.39438757787758,61.4354386752008,670.846457080025,77.5796769386433,0.0225747551873893,2.50091857149239
4,4.004685,22,21.799154,4.53,5.088952,92.580849,NaN,5.671079,NaN,34.098663,400,400.128235,25,28.933796,10.406013,66.898315,50.004227,401.453949,398.556427,400.091919,3753.672119,8.96315,9.114987,64.53936,52.922455,3.001163,83.204391,48.22237,26.111336,25.659363,10.825668,2.580971,25.682529,39.399887,88.410896,NaN,110.587738,586.707720517944,2.44420677769535,0.119840776613521,1.71008601693137,-5.43389576755834,707.421098832416,2.54640052858642,0.0249137668508436,2.39425258473811,61.4347489056995,670.823552605395,77.5700727662001,0.0225736065410961,2.50100934965123
4,4.005053,22,21.798306,4.53,5.052494,92.606667,NaN,5.671887,NaN,34.10561,400,400.160431,25,28.923214,10.396681,67.136627,50.004227,401.653015,398.740692,400.342377,3755.584717,8.945114,9.105396,64.557487,52.950054,2.991376,83.217407,48.22892,26.089569,25.711273,10.832746,2.584658,25.689104,39.365841,88.439629,NaN,110.590149,586.643925620743,2.44396163265393,0.119807778133732,1.71002542634212,-5.43101325844708,707.485331074085,2.54658192647043,0.0249188290497444,2.39411958834418,61.4328435765341,670.735665740108,77.5337026729297,0.0225687794205143,2.50137578366351
4,4.005881,22,21.79504,4.53,5.045293,92.598434,NaN,5.673654,NaN,34.104485,400,400.185455,25,28.91687,10.398411,67.316589,50.004227,401.653015,398.740692,400.342377,3755.584717,8.945114,9.105396,64.544716,52.981884,3.013776,83.214325,48.233196,26.089569,25.711273,10.832746,2.584658,25.689104,39.365841,88.439629,NaN,110.590149,586.628348953836,2.4438699879676,0.119776364669001,1.71004648572073,-5.4245283374907,707.474936082848,2.54657575867491,0.0249225936397717,2.39402446830662,61.4255048483204,670.696157177242,77.5131608693879,0.0225702678752799,2.50138710509307
4,4.010314,22,21.795242,4.53,5.04694,92.561035,NaN,5.674944,NaN,34.122349,400,400.110809,25,28.909647,10.400047,67.29351,50.004227,401.447906,398.553253,400.067719,3754.572754,8.95187,9.109514,64.528847,52.999687,3.028421,83.207031,48.225094,26.090048,25.773094,10.867528,2.572088,25.697489,39.399876,88.425438,NaN,110.473381,586.613694277269,2.44362656476156,0.119631376081338,1.71024378293872,-5.38982599715911,707.384822804571,2.54632798922128,0.0249168206917454,2.39417719385705,61.4259587676527,670.611257581219,77.4795163511529,0.0225643069041249,2.50179660905748
4,4.013248,22,21.797392,4.53,5.04694,92.561035,NaN,5.682135,NaN,34.122349,400,400.110809,25,28.909647,10.415823,67.106514,50.004227,401.664093,398.738861,400.270782,3756.181152,8.940191,9.108968,64.541298,53.002937,3.075553,83.205666,48.235222,26.111095,25.732769,10.893986,2.567051,25.73892,39.368759,88.458374,NaN,112.476501,586.602128430817,2.44345887224306,0.119534966573076,1.7103721513328,-5.36687388698249,707.378687094248,2.54629656420501,0.0249135505940587,2.39426088625944,61.4307898935504,670.557311823731,77.4610825490093,0.0225579549528111,2.50216523833193
4,4.012668,22,21.798025,4.53,5.052089,92.49765,NaN,5.683328,NaN,34.123642,400,400.126801,25,28.904053,10.416798,66.982574,50.004227,401.664093,398.738861,400.270782,3756.181152,8.940191,9.108968,64.556732,53.016708,3.069923,83.220047,48.22805,26.111095,25.732769,10.893986,2.567051,25.73892,39.368759,88.458374,NaN,112.476501,586.613221556174,2.44352367031118,0.11955695634523,1.71035755525221,-5.37141011804852,707.225110945084,2.54587227758062,0.0249033214364043,2.39453225664481,61.4322121994098,670.581459031409,77.4716540810658,0.0225587751459734,2.50208530442129
4,4.011149,22,21.797678,4.53,5.082562,92.461983,NaN,5.68313,NaN,34.132729,400,400.215942,25,28.910557,10.415758,66.833786,50.009014,401.647583,398.752319,400.259247,3757.373779,8.953178,9.098142,64.558289,53.006924,2.998492,83.237907,48.229332,26.115246,25.747488,10.904609,2.5733,25.74868,39.319614,88.498146,NaN,112.353722,586.67132784071,2.44379781606805,0.119624285455539,1.71035500410163,-5.38329267617848,707.140694342872,2.5456437608278,0.0248986329107479,2.3946580770595,61.4314325189578,670.676802715583,77.5092587068161,0.0225656215863515,2.50161850608052
4,4.013701,22,21.798817,4.53,5.10413,92.495872,NaN,5.685135,NaN,34.124287,400,400.281982,25,28.924055,10.431231,66.816345,50.009014,401.732056,398.81897,400.289185,3757.326172,8.975534,9.118266,64.584076,52.995792,2.91486,83.200211,48.218822,26.131227,25.77231,10.916898,2.570799,25.755346,39.327606,88.502853,NaN,112.681152,586.698163266541,2.44378457742584,0.11955276597254,1.71051180323343,-5.36333127526018,707.21859107205,2.54584905254758,0.0249018571305714,2.39457009583974,61.4339917237002,670.674730591775,77.5100863284421,0.0225640379806705,2.5016889438243
4,4.01407,22,21.80047,4.53,5.10413,92.495872,NaN,5.686366,NaN,34.124287,400,400.281982,25,28.924055,10.422541,67.111305,50.009014,401.732056,398.81897,400.289185,3757.326172,8.975534,9.118266,64.637695,53.008564,2.92043,83.226913,48.221657,26.131227,25.77231,10.916898,2.570799,25.755346,39.327606,88.502853,NaN,112.681152,586.696709409062,2.44376349910073,0.119540651123224,1.71052793428236,-5.36044579276256,707.213869007437,2.54582488125359,0.0248993438483731,2.39463459677456,61.4377056517924,670.671068896521,77.5110259149134,0.022561696056705,2.50179425676123
4,4.016975,22,21.800016,4.53,5.145926,92.529373,NaN,5.688116,NaN,34.140026,400,400.290771,25,28.949205,10.421906,67.179749,50.009014,401.696289,398.839478,400.258698,3757.325439,8.936556,9.095884,64.668503,52.99342,2.935678,83.262985,48.219067,26.114311,25.779428,10.887526,2.61804,25.775127,39.34623,88.50267,NaN,113.145813,586.756762991276,2.44385455075569,0.119469211916441,1.71074253934701,-5.33773638916028,707.295385828202,2.54605090210683,0.0249049322170995,2.39448622341336,61.4366856343141,670.701973334213,77.5227192377558,0.022564347743064,2.50162492760281
4,4.016975,22,21.800016,4.53,5.19758,92.548798,NaN,5.688116,NaN,34.168015,400,400.279114,25,28.963211,10.41975,67.157181,50.009014,401.549927,398.815796,400.183533,3757.658691,8.965001,9.10708,64.734062,52.970078,2.925447,83.280739,48.207348,26.114305,25.827927,10.897728,2.631099,25.742477,39.334717,88.527458,NaN,113.80188,586.845132484901,2.44417205915322,0.119498695172573,1.71085092227778,-5.33773638916028,707.341897988616,2.5461780925598,0.0249077717660868,2.39441062084008,61.4366856343141,670.813321933268,77.5672343925251,0.0225718262717532,2.50110306594607
4,4.01985,22,21.802591,4.53,5.24154,92.559792,NaN,5.690069,NaN,34.210995,400,400.24942,25,28.962404,10.420121,67.135178,50.009014,401.549927,398.815796,400.183533,3757.658691,8.965001,9.10708,64.767555,52.992249,2.906351,83.29332,48.202602,26.114305,25.827927,10.897728,2.631099,25.742477,39.334717,88.527458,NaN,113.80188,586.909030281832,2.44427821969154,0.119429559976814,1.71106871119047,-5.31527360106043,707.360872020169,2.54621243882712,0.0249054638495819,2.3944681706933,61.4424707665765,670.856367572501,77.5881854538231,0.0225714511988076,2.50103866337651
4,4.0211,22,21.804926,4.53,5.281997,92.570129,NaN,5.694439,NaN,34.233971,400,400.203247,25,28.952667,10.422778,67.030914,50.009014,401.515717,398.834961,400.277283,3757.096191,8.932228,9.087149,64.759789,52.995167,2.879174,83.311676,48.191605,26.121607,25.873672,10.917931,2.640432,25.785469,39.375526,88.510162,NaN,115.309036,586.973339518619,2.4444555888387,0.119411703054453,1.71120822404799,-5.30551092052076,707.37895899875,2.54624599444312,0.0249034253233089,2.39451891877512,61.4477162630315,670.923851015705,77.618559153899,0.0225730206659692,2.50084745916503
4,4.024576,22,21.808895,4.53,5.287311,92.619438,NaN,5.698528,NaN,34.250969,400,400.167755,25,28.955416,10.418647,66.912849,50.009014,401.287567,398.61499,400.078918,3758.320801,8.952708,9.107863,64.762772,52.972771,2.905379,83.325027,48.176254,26.127663,25.847185,10.92189,2.646147,25.789808,39.392693,88.514961,NaN,116.099915,586.968758098481,2.44429012922614,0.119301043154,1.71137099585512,-5.27837478947112,707.485703976558,2.54651082549458,0.024904598307262,2.39448190706442,61.4566315258951,670.874771712539,77.604698670055,0.0225646953439656,2.50128778907389
4,4.025362,22,21.812159,4.53,5.277639,92.663361,NaN,5.702032,NaN,34.275112,400,400.093597,25,28.960545,10.450412,66.633667,50.009014,401.287567,398.61499,400.078918,3758.320801,8.952708,9.107863,64.72126,52.974819,2.900986,83.325226,48.168461,26.127663,25.847185,10.92189,2.646147,25.789808,39.392693,88.514961,NaN,116.099915,586.949112922798,2.44418589924436,0.119269852286122,1.71138500083629,-5.2722411448201,707.581566951993,2.54675067224074,0.0249060545415313,2.39443864967659,61.4639622972777,670.845577039865,77.5977678833957,0.0225586000150087,2.50159807357771
4,4.025952,22,21.814283,4.53,5.277357,92.707893,NaN,5.702065,NaN,34.331524,400,400.164307,25,28.962091,10.460395,66.410934,50.009014,401.538574,398.837067,400.417603,3757.215576,8.93364,9.102506,64.65065,52.982559,2.843164,83.306686,48.159714,26.120073,25.836363,10.911684,2.665942,25.770966,39.410172,88.520599,NaN,116.941368,586.946308573627,2.44415055540333,0.119250421863801,1.71141015889997,-5.2676375982432,707.682139594118,2.54701112322297,0.0249093299819877,2.39434906306158,61.4687322510384,670.837971372471,77.5978127123837,0.0225553990002511,2.50174673320116
4,4.028333,22,21.817898,4.53,5.272948,92.736412,NaN,5.702681,NaN,34.38802,400,400.214966,25,28.968876,10.469213,66.226181,50.023724,401.476013,398.639587,400.184082,3758.059082,8.956084,9.110117,64.591774,52.969868,2.841864,83.322556,48.14204,26.104584,25.872766,10.900017,2.679327,25.793467,39.44804,88.501144,NaN,117.306122,586.929392118248,2.44398785304498,0.119170203307275,1.7115048636301,-5.24906468388519,707.740124018,2.54714499496124,0.0249080025504136,2.39437933961908,61.476849810861,670.789057395603,77.5835140404942,0.0225475382250005,2.50216868964547
4,4.030083,22,21.819962,4.53,5.257711,92.75985,NaN,5.703855,NaN,34.439117,400,400.163727,25,28.976049,10.466704,66.128212,50.023724,401.476013,398.639587,400.184082,3758.059082,8.956084,9.110117,64.541641,52.984409,2.808735,83.258743,48.165421,26.104584,25.872766,10.900017,2.679327,25.793467,39.44804,88.501144,NaN,117.306122,586.896424711063,2.44379455750773,0.11910447476131,1.71154940931481,-5.23541910076102,707.790363820655,2.54726824992639,0.0249082888898193,2.39436908987732,61.4814841186779,670.725917426676,77.5612814265527,0.0225406873602208,2.50257551854414
4,4.030926,22,21.820232,4.53,5.247637,92.766304,NaN,5.706057,NaN,34.494591,400,400.249969,25,28.972233,10.450029,66.32373,50.023724,401.739899,398.897034,400.49057,3759.988281,8.941857,9.110199,64.51889,52.970608,2.791606,83.236488,48.142765,26.094515,25.921612,10.897719,2.699104,25.838848,39.384361,88.563522,NaN,118.088593,586.875863297724,2.44368464289848,0.119071275727487,1.71156518166545,-5.22884741045334,707.80504803426,2.54730654230649,0.0249088206632883,2.39435471405346,61.482090326705,670.687978504579,77.5465145451028,0.0225377988212814,2.50276856333987
4,4.032557,22,21.821564,4.53,5.24859,92.793701,NaN,5.70648,NaN,34.526009,400,400.240326,25,28.969114,10.425031,66.613342,50.023724,401.739899,398.897034,400.49057,3759.988281,8.941857,9.110199,64.560966,52.940811,2.833795,83.254234,48.138439,26.094515,25.921612,10.897719,2.699104,25.838848,39.384361,88.563522,NaN,118.088593,586.871071846145,2.44359768940131,0.119018712811133,1.71163846755598,-5.21613570634617,707.866852486613,2.54746637196118,0.0249107954177721,2.39430098251888,61.4850808713759,670.660486409361,77.5374669456634,0.0225342675613859,2.50296922695107
4,4.033789,22,21.826267,4.53,5.255744,92.812866,NaN,5.706883,NaN,34.569366,400,400.126709,25,28.963186,10.413946,66.772301,50.023724,401.457001,398.580688,400.171143,3757.731934,8.931578,9.098719,64.592438,52.911835,2.838845,83.279762,48.15377,26.11838,25.902998,10.943132,2.672921,25.842602,39.449478,88.527901,NaN,118.694099,586.878465551803,2.44357158622469,0.118982696487995,1.71170727140444,-5.20653628223619,707.899351190225,2.54752316658155,0.0249064525903173,2.39440949234625,61.4956387438639,670.661928745368,77.5448815661882,0.0225284146782944,2.5032134593196
4,4.0333,22,21.828886,4.53,5.266993,92.785629,NaN,5.708055,NaN,34.626289,400,400.170441,25,28.968636,10.416884,66.895844,50.023724,401.637238,398.780884,400.349915,3760.335449,8.940917,9.107898,64.616753,52.888466,2.865501,83.292236,48.172749,26.122713,25.867479,10.922096,2.707853,25.835297,39.456882,88.546471,NaN,118.708542,586.899646080639,2.44366856260979,0.119005003743772,1.71170939447857,-5.21034618071087,707.826674458299,2.54730674670404,0.0248985059796178,2.39461575986877,61.5015174639786,670.701838933585,77.5646330312202,0.0225277811112889,2.50316495271847
4,4.034386,22,21.8314,4.53,5.273942,92.780762,NaN,5.710995,NaN,34.641865,400,400.162903,25,28.991587,10.439301,66.993629,50.023724,401.637238,398.780884,400.349915,3760.335449,8.940917,9.107898,64.614609,52.871433,2.71072,83.286583,48.172977,26.122713,25.867479,10.922096,2.707853,25.835297,39.456882,88.546471,NaN,118.708542,586.907265009241,2.44364951476064,0.11897363002816,1.71177137824727,-5.20188540218709,707.807859016128,2.54723822502234,0.0248939823731962,2.39473200521565,61.5071600034311,670.700821619253,77.5678813074016,0.0225245340207705,2.50330390813331
4,4.036428,22,21.832478,4.53,5.283662,92.828552,NaN,5.714002,NaN,34.637032,400,400.235931,25,29.009686,10.45319,67.067841,50.023724,401.653412,398.783142,400.302521,3759.381348,8.94899,9.112114,64.557098,52.885803,2.713278,83.282761,48.176895,26.150314,25.907337,10.916677,2.713211,25.853151,39.441475,88.566498,NaN,119.044395,586.915863908374,2.44359316533689,0.118912782271987,1.71188093358392,-5.18598125828663,707.919230136563,2.54753522154828,0.0248993172361415,2.39458973531072,61.5095793692132,670.683487028409,77.5625240264328,0.0225220079289596,2.50344326267856
4,4.039813,22,21.836851,4.53,5.283662,92.828552,NaN,5.717126,NaN,34.637032,400,400.235931,25,29.009686,10.457122,67.017555,50.023724,401.705353,398.832855,400.395081,3763.017578,8.97489,9.126154,64.460709,52.908958,2.824083,83.262596,48.18623,26.162218,25.930925,10.919801,2.717441,25.853491,39.457458,88.567169,NaN,119.838913,586.902534601189,2.4434007939095,0.118802898382436,1.71202894270899,-5.15963039507255,707.906780516821,2.54747145649707,0.0248926857674728,2.39475912625701,61.5193928246138,670.625868382094,77.545869556224,0.0225126145821458,2.50394918441013
4,4.039813,22,21.836851,4.53,5.306092,92.846169,NaN,5.717126,NaN,34.643482,400,400.323456,25,29.016872,10.456987,66.830864,50.023724,401.705353,398.832855,400.395081,3763.017578,8.97489,9.126154,64.42041,52.921825,2.91599,83.267113,48.210438,26.162218,25.930925,10.919801,2.717441,25.853491,39.457458,88.567169,NaN,119.838913,586.940935934906,2.44353870750355,0.118815640971613,1.7120757185043,-5.15963039507255,707.948968391175,2.54758672789418,0.0248952543682554,2.39469134681469,61.5193928246138,670.674235441607,77.5651867490723,0.0225158602119943,2.50372045184218
4,4.03953,22,21.839596,4.53,5.320896,92.858444,NaN,5.717532,NaN,34.646004,400,400.254761,25,29.017467,10.446787,66.943329,50.030941,401.594025,398.683075,400.253998,3760.936523,8.931216,9.108476,64.396812,52.899166,2.984949,83.325417,48.21579,26.138962,25.936825,10.931256,2.725107,25.86191,39.528492,88.533005,NaN,120.431183,586.967395758608,2.44364580432555,0.118833231664877,1.71209424023609,-5.16183280333604,707.970550408245,2.54762702434875,0.0248928823475026,2.39475043911292,61.5255521366842,670.717977602938,77.5866485080178,0.0225153266832941,2.50366036297813
4,4.040536,22,21.84177,4.53,5.325775,92.85791,NaN,5.7194,NaN,34.655956,400,400.240814,25,29.026812,10.457448,67.193237,50.030941,401.578552,398.682892,400.225525,3764.373535,8.963488,9.122737,64.431366,52.900383,2.973908,83.375427,48.23716,26.140074,25.993547,10.932293,2.730081,25.896662,39.454163,88.600525,NaN,120.953621,586.971789114597,2.44361865714798,0.118803372626529,1.71214838769313,-5.15400427186017,707.963083670818,2.54759183911465,0.0248895093073236,2.39483667236199,61.5304298137499,670.713350574846,77.5879606734394,0.022512269987044,2.50379826838365
4,4.042007,22,21.84503,4.53,5.324082,92.848007,NaN,5.721944,NaN,34.657024,400,400.241974,25,29.054407,10.446559,67.287331,50.030941,401.578552,398.682892,400.225525,3764.373535,8.963488,9.122737,64.434624,52.893604,2.827718,83.406578,48.265102,26.140074,25.993547,10.932293,2.730081,25.896662,39.454163,88.600525,NaN,120.953621,586.963099536801,2.44352470981955,0.118754726698242,1.71220915374868,-5.14255980900617,707.930086295541,2.54747951675829,0.0248831255884017,2.39500109086102,61.5377434094164,670.687737987372,77.5824711087751,0.0225064348429459,2.50409343516495
4,4.04236,22,21.848675,4.53,5.313964,92.845947,NaN,5.72297,NaN,34.683666,400,400.131714,25,29.086008,10.42713,67.384651,50.030941,401.369202,398.475708,400.025513,3765.100586,8.926076,9.10542,64.401863,52.899715,2.752102,83.402428,48.299873,26.125162,25.921719,10.922509,2.730256,25.896029,39.460678,88.605797,NaN,121.08242,586.944385618892,2.44344245414804,0.118737543951077,1.71220349370346,-5.13981391269505,707.914773948177,2.54741290094715,0.0248773034225155,2.39515030729937,61.5459197666377,670.66709087813,77.5795260390923,0.0225004482789027,2.50438590266188
4,4.042499,22,21.850161,4.53,5.310078,92.816063,NaN,5.723398,NaN,34.679619,400,400.038269,25,29.110155,10.427834,67.453949,50.030941,401.515717,398.640533,400.142212,3763.392578,8.959183,9.118839,64.343361,52.925797,2.646123,83.377731,48.321957,26.105984,25.944582,10.910425,2.727591,25.897202,39.423382,88.651886,NaN,121.432724,586.93718468557,2.44341066762822,0.11873083437437,1.71220147322506,-5.1387327166284,707.838962301716,2.54719565491026,0.0248706960501715,2.39532344267312,61.5492528273523,670.659285810711,77.578570373512,0.0224980492545573,2.50450229429867
4,4.043099,22,21.851162,4.53,5.311723,92.768738,NaN,5.72357,NaN,34.687462,400,400.03418,25,29.126068,10.413498,67.284431,50.030941,401.515717,398.640533,400.142212,3763.392578,8.959183,9.118839,64.339752,52.924477,2.792728,83.356232,48.350399,26.105984,25.944582,10.910425,2.727591,25.897202,39.423382,88.651886,NaN,121.432724,586.937638692167,2.44338671709005,0.118712333972429,1.71223114102423,-5.13406600233714,707.72274572329,2.54687127130789,0.0248622789282952,2.39554585360088,61.5514979502528,670.653137655578,77.5775712101219,0.0224963736611514,2.50458493669127
4,4.043743,22,21.856873,4.53,5.318854,92.770645,NaN,5.725326,NaN,34.686085,400,400.132751,25,29.130039,10.397895,67.137749,50.030941,401.556458,398.66983,400.210754,3765.263184,8.93646,9.109332,64.356209,52.92514,2.912184,83.350517,48.35347,26.082081,25.96685,10.887717,2.745922,25.906361,39.437878,88.646866,NaN,121.655426,586.947312950925,2.44339400606176,0.118695528617443,1.71227416267068,-5.12905763875239,707.711032312927,2.54680046378125,0.0248539113705691,2.395760480394,61.5643055758433,670.668540068025,77.5920252900513,0.0224902017644475,2.50481721762889
4,4.044273,22,21.858551,4.53,5.323969,92.782906,NaN,5.726796,NaN,34.674042,400,400.118011,25,29.130381,10.400668,67.192444,50.030941,401.529572,398.658966,400.150635,3764.729004,8.9548,9.114985,64.362526,52.947929,2.913248,83.329994,48.33239,26.102806,25.940874,10.86064,2.771675,25.921625,39.521927,88.603821,NaN,122.055069,586.9539844613,2.44339537433545,0.118681274480653,1.71230799696064,-5.12493629641978,707.735622799293,2.54685626746781,0.024853159931213,2.39577801340887,61.5680682260364,670.672793684162,77.5961633929379,0.0224883707527344,2.5048867524698
4,4.047125,22,21.860764,4.53,5.317746,92.806755,NaN,5.728396,NaN,34.646477,400,400.095428,25,29.131699,10.391201,67.365326,50.030941,401.529572,398.658966,400.150635,3764.729004,8.9548,9.114985,64.385559,52.978004,2.772133,83.329117,48.341938,26.102806,25.940874,10.86064,2.771675,25.921625,39.521927,88.603821,NaN,122.055069,586.932097574038,2.44319527754376,0.118585493363341,1.71241980271513,-5.10276574305266,707.786451444178,2.54698013484501,0.0248532886800826,2.39577129253094,61.5730302009866,670.607588668731,77.5733529687694,0.022481208007121,2.5053147174539
4,4.047493,22,21.864391,4.53,5.306347,92.833321,NaN,5.729416,NaN,34.623051,400,400.144775,25,29.138634,10.399133,67.233055,50.030941,401.644073,398.764435,400.279694,3764.506836,8.937862,9.11574,64.426071,52.991112,2.701097,83.327438,48.331245,26.144176,25.979664,10.860845,2.765681,25.927011,39.500317,88.631195,NaN,122.276566,586.91112832346,2.44310430335455,0.11856713356671,1.71241220085208,-5.09990587788093,707.839761782685,2.54710117301447,0.0248516743295091,2.3958090000576,61.5811618305492,670.583834903651,77.5691485378338,0.0224750434926354,2.50562185297309
4,4.048538,22,21.868216,4.53,5.292676,92.855553,NaN,5.72882,NaN,34.611362,400,400.208496,25,29.145967,10.392657,66.781181,50.033794,401.777191,398.914215,400.421906,3766.794434,8.974607,9.12816,64.513245,52.990189,2.798745,83.320961,48.345211,26.155193,25.998194,10.853762,2.762998,25.9226,39.524292,88.627136,NaN,122.189903,586.883601191512,2.44296095518398,0.118525618619438,1.7124295384418,-5.09178585362076,707.882127943858,2.54719095821098,0.0248491295992282,2.39587123353381,61.5897362840828,670.542155996775,77.5580812110516,0.0224674293669884,2.5060252771976
4,4.048965,22,21.870178,4.53,5.291354,92.885559,NaN,5.729469,NaN,34.591797,400,400.280212,25,29.144543,10.392178,66.595924,50.033794,401.777191,398.914215,400.421906,3766.794434,8.974607,9.12816,64.545914,53.004154,2.867493,83.298317,48.361061,26.155193,25.998194,10.853762,2.762998,25.9226,39.524292,88.627136,NaN,122.189903,586.879655031401,2.44292860771803,0.118511079166235,1.71244549169028,-5.08846836189804,707.94842921202,2.54735877865182,0.0248505351876915,2.39583103276819,61.5941340417459,670.535219299288,77.5581684752843,0.0224644929919781,2.50616350762679
4,4.048083,22,21.869818,4.53,5.291905,92.901146,NaN,5.730906,NaN,34.555592,400,400.204071,25,29.149494,10.416536,66.653557,50.033794,401.454315,398.829254,400.201141,3764.634521,8.903158,9.116955,64.551949,53.022953,2.885334,83.300964,48.386257,26.140806,25.972717,10.826475,2.778589,25.957853,39.556526,88.614861,NaN,122.417419,586.88407349826,2.44298202075841,0.118539878427349,1.71240801262576,-5.09532117384214,707.986797597554,2.54746604205441,0.0248533503561499,2.39575672456915,61.593327135706,670.553143114205,77.5647966452422,0.0224661482445092,2.50605874187481
4,4.049249,22,21.874073,4.53,5.29752,92.915314,NaN,5.730191,NaN,34.5294,400,399.978546,25,29.163311,10.425853,66.743118,50.033794,401.229736,398.615356,399.835297,3764.345215,8.905857,9.129044,64.59539,53.008308,2.877303,83.290634,48.41119,26.15082,26.014133,10.801267,2.79295,25.944111,39.524273,88.650528,NaN,122.393341,586.889095136271,2.44295042345567,0.11850540584491,1.71247073580376,-5.08626202519775,708.008626499229,2.54749678779292,0.024848981541168,2.39586688469097,61.6028636855206,670.551619568769,77.5703803494182,0.0224606879587536,2.50629403526407
4,4.049312,22,21.875853,4.53,5.29752,92.915314,NaN,5.731136,NaN,34.5294,400,399.978546,25,29.163311,10.413599,66.759605,50.033794,401.229736,398.615356,399.835297,3764.345215,8.905857,9.129044,64.66114,53.026497,2.838077,83.270615,48.424801,26.15082,26.014133,10.801267,2.79295,25.944111,39.524273,88.650528,NaN,122.393341,586.888846932921,2.44294685085787,0.118503371789663,1.71247349464178,-5.08577260704061,708.003558432126,2.54747086087221,0.0248462912275928,2.3959359060667,61.606852714384,670.554364398716,77.5740656640672,0.0224586311182464,2.50637634332117
4,4.050222,22,21.87974,4.53,5.311919,92.92968,NaN,5.73166,NaN,34.517483,400,399.942078,25,29.173313,10.401083,66.819229,50.033794,401.252441,398.618774,399.896606,3763.769531,8.885716,9.121345,64.666679,53.04023,2.882599,83.265228,48.439667,26.133026,26.032015,10.795432,2.794291,25.915077,39.500622,88.678154,NaN,122.511322,586.909920365748,2.44298380692431,0.118482161727951,1.71254324967678,-5.07870386890846,708.026912034182,2.54750827582055,0.0248425100668731,2.39603100386205,61.6155627493521,670.576055046568,77.5883754493657,0.022455192888364,2.50648116565938
4,4.051202,22,21.88184,4.53,5.326875,92.931633,NaN,5.732417,NaN,34.516964,400,399.90332,25,29.173254,10.399139,66.980835,50.033794,401.252441,398.618774,399.896606,3763.769531,8.885716,9.121345,64.671051,53.036549,2.935729,83.27153,48.44878,26.133026,26.032015,10.795432,2.794291,25.915077,39.500622,88.678154,NaN,122.511322,586.931673388361,2.44302023069274,0.118459019112903,1.7126172213659,-5.07109271018805,708.025612511888,2.54749047606511,0.0248396220365276,2.39610487337051,61.6202679752344,670.593545878711,77.5984089263645,0.0224537227242127,2.50651024258661
4,4.051202,22,21.88184,4.53,5.341036,92.901802,NaN,5.732417,NaN,34.528057,400,399.97467,25,29.178387,10.401187,67.109779,50.033794,401.522156,398.851471,400.125977,3765.56543,8.899544,9.131598,64.693085,53.03476,2.946247,83.283455,48.451698,26.122929,26.026352,10.792933,2.790373,25.941175,39.532272,88.670837,NaN,122.980797,586.955925969135,2.44310731858523,0.118467045780487,1.7126466424705,-5.07109271018805,707.954132582077,2.54729521130473,0.0248352773284236,2.39622059223188,61.6202679752344,670.624092348923,77.6105961329324,0.0224557697902124,2.50636455789945
4,4.053415,22,21.885666,4.53,5.364133,92.836472,NaN,5.735013,NaN,34.544292,400,400.05072,25,29.182472,10.398287,67.186943,50.033794,401.319336,398.669952,399.886108,3767.052246,8.917557,9.148758,64.712112,53.026733,2.878487,83.315948,48.446384,26.127495,26.020086,10.786268,2.793997,25.957071,39.533142,88.675659,NaN,123.600761,586.986769788205,2.44312395581121,0.118408776423868,1.71279148025371,-5.05391053632042,707.786670912836,2.54681173734582,0.0248199812508129,2.396623818274,61.6288395857544,670.638518967961,77.621916912086,0.0224519231384858,2.50650069927968
4,4.053947,22,21.888771,4.53,5.391089,92.7892,NaN,5.737512,NaN,34.535488,400,399.987335,25,29.18935,10.394371,67.199257,50.033794,401.319336,398.669952,399.886108,3767.052246,8.917557,9.148758,64.774994,53.005844,2.935472,83.315605,48.453674,26.127495,26.020086,10.786268,2.793997,25.957071,39.533142,88.675659,NaN,123.600761,587.030846247316,2.44325958747059,0.118406902314855,1.71287077272278,-5.04978102833377,707.664514001509,2.54645688787545,0.024808404032061,2.39692994244743,61.6357950791227,670.6930678101,77.6481956319113,0.0224516722302391,2.50640697780544
4,4.054034,22,21.891476,4.53,5.4136,92.724464,NaN,5.736739,NaN,34.53569,400,400.002075,25,29.191614,10.395099,67.232613,50.027222,401.393494,398.698425,399.975983,3768.237305,8.895409,9.136816,64.838852,53.028759,2.977547,83.283546,48.462376,26.130732,26.0261,10.772937,2.794131,25.961792,39.544979,88.687195,NaN,123.351578,587.069062798097,2.44339308614043,0.11841684926957,1.71292138590164,-5.0491057526242,707.501612511442,2.54599335366202,0.0247948830762506,2.39729046742899,61.6418539368366,670.745973770308,77.6732368352303,0.0224518140665403,2.50629983451008
