P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.055012,22,21.893719,4.53,5.412243,92.682182,NaN,5.737152,NaN,34.552437,400,399.976532,25,29.192297,10.394298,67.269218,50.027222,401.290497,398.673645,399.927917,3770.942383,8.924392,9.149303,64.829094,53.042747,3.009377,83.263237,48.44857,26.139423,26.032381,10.794807,2.774405,25.975309,39.523952,88.704933,NaN,123.697067,587.062889026673,2.44332935418085,0.118384573135467,1.71296132628375,-5.04151546796464,707.393836422933,2.54568356691757,0.0247853318389744,2.39754552883337,61.6468775508983,670.728650729941,77.6695858136983,0.0224478339649063,2.50650230906661
4,4.055394,22,21.897099,4.53,5.394029,92.680695,NaN,5.738478,NaN,34.572105,400,399.947723,25,29.192913,10.386899,67.178101,50.027222,401.290497,398.673645,399.927917,3770.942383,8.924392,9.149303,64.787804,53.042755,3.002583,83.243835,48.487404,26.139423,26.032381,10.794807,2.774405,25.975309,39.523952,88.704933,NaN,123.697067,587.030185604436,2.44319571619174,0.118361956803981,1.71294017944951,-5.03855112743605,707.380610423031,2.54562451637829,0.0247800164974068,2.39768373728667,61.6544469644077,670.689354830544,77.6588235068646,0.0224409542384607,2.50687055203114
4,4.056134,22,21.900198,4.53,5.368215,92.658981,NaN,5.738959,NaN,34.583908,400,399.90451,25,29.193008,10.401939,67.00528,50.027222,401.221191,398.529816,399.82373,3768.351807,8.889538,9.124885,64.758797,53.060108,3.00402,83.278008,48.502506,26.103065,26.005136,10.77148,2.791572,25.982037,39.592319,88.671791,NaN,123.666962,586.983054232982,2.44299506093457,0.118323516446244,1.71291896143944,-5.03280928181465,707.319684942622,2.54543698255569,0.0247721756403037,2.39789145935779,61.6613863231123,670.625918472869,77.6380278480183,0.0224328124174609,2.50733955916314
4,4.054932,22,21.903423,4.53,5.346969,92.646774,NaN,5.740224,NaN,34.586811,400,399.878815,25,29.191917,10.41118,66.962921,50.027222,401.273407,398.639374,399.926239,3773.386475,8.93022,9.144767,64.765625,53.068611,3.021954,83.301025,48.490875,26.129091,26.018324,10.743358,2.809777,25.994949,39.571888,88.698425,NaN,123.994408,586.951396726471,2.44293246509215,0.118350182427053,1.71282224700524,-5.04213629871862,707.281189581047,2.54530991051796,0.0247655328881322,2.39806653898573,61.6686070490165,670.611194407668,77.6368470760014,0.022427775947379,2.50758291330729
4,4.05798,22,21.905813,4.53,5.314388,92.643227,NaN,5.742626,NaN,34.601887,400,399.885437,25,29.190948,10.412972,66.999886,50.027222,401.273407,398.639374,399.926239,3773.386475,8.93022,9.144767,64.790817,53.05114,3.03319,83.298592,48.531353,26.129091,26.018324,10.743358,2.809777,25.994949,39.571888,88.698425,NaN,123.994408,586.883581231523,2.44255947380126,0.118233657202892,1.71288825536093,-5.01848911938532,707.265846890003,2.54525178735864,0.0247614132428703,2.39817444257679,61.6739577126847,670.485721527638,77.5902950992843,0.0224163715414303,2.5083128499299
4,4.059443,22,21.909142,4.53,5.273588,92.63279,NaN,5.744576,NaN,34.610733,400,399.846802,25,29.194744,10.400953,67.128944,50.027222,401.163452,398.478241,399.802338,3772.258789,8.896423,9.128687,64.826172,53.043774,3.0398,83.331871,48.539265,26.143391,26.081839,10.747102,2.800659,26.005367,39.600292,88.690567,NaN,124.219513,586.807928542524,2.44222567185978,0.118163543781542,1.71286803481379,-5.00714350229981,707.23129190101,2.54513478796545,0.0247548743531536,2.39834680223784,61.6814098594148,670.376110713109,77.5514502403694,0.0224048507664858,2.50901942785168
4,4.058764,22,21.911705,4.53,5.227306,92.619888,NaN,5.74606,NaN,34.622963,400,399.828827,25,29.207893,10.410075,67.166046,50.027222,401.157806,398.547852,399.8237,3773.730957,8.923398,9.143459,64.854286,53.039452,3.0536,83.365822,48.562927,26.148405,26.10251,10.731894,2.80247,25.99152,39.645298,88.674835,NaN,123.957085,586.731334516969,2.44197936884331,0.118159157861088,1.71274263969927,-5.01240879107041,707.1930127778,2.54501279248152,0.0247491309394004,2.39849911409865,61.6871467000868,670.295476645131,77.5230505317981,0.0223962329157374,2.50954677138299
4,4.05934,22,21.914042,4.53,5.227306,92.619888,NaN,5.75034,NaN,34.622963,400,399.828827,25,29.207893,10.400748,67.257225,50.027222,401.157806,398.547852,399.8237,3773.730957,8.923398,9.143459,64.901299,53.048801,3.072053,83.355675,48.547527,26.148405,26.10251,10.731894,2.80247,25.99152,39.645298,88.674835,NaN,123.957085,586.72906214813,2.44194675913272,0.118140653644723,1.71276793960252,-5.00794217087554,707.186323742967,2.54497869318617,0.0247456112265276,2.3985909293204,61.6923772432376,670.289274891888,77.5239855203122,0.0223928868404327,2.50970273267842
4,4.059991,22,21.916851,4.53,5.186944,92.631447,NaN,5.749318,NaN,34.641701,400,399.860443,25,29.226717,10.404345,67.378372,50.027222,401.229645,398.599487,399.86322,3775.143066,8.913797,9.145772,64.915459,53.043354,3.060607,83.333069,48.556854,26.132467,26.057158,10.731272,2.794752,25.9935,39.659206,88.678284,NaN,124.543335,586.657363590906,2.44166155684236,0.118096898476233,1.71271332006564,-5.0028945301504,707.206009388209,2.54501350949953,0.024743067999795,2.39865493422275,61.6986636416558,670.195555394774,77.4907424965427,0.0223830851176449,2.51030828915354
4,4.061637,22,21.918867,4.53,5.156883,92.627831,NaN,5.750652,NaN,34.639183,400,399.89917,25,29.237616,10.394548,67.272408,50.023369,401.170624,398.505096,399.805176,3774.947021,8.892412,9.118196,64.958809,53.035549,3.02926,83.374298,48.547714,26.112514,26.090662,10.716896,2.814147,26.02441,39.599686,88.73288,NaN,125.32943,586.599379265278,2.44138339934591,0.118027059546104,1.71272383168545,-4.99013468529847,707.191565268758,2.54496038471954,0.0247395054433909,2.39874866053734,61.7031749773568,670.10253833536,77.4566334228393,0.0223743242897756,2.51086916829694
4,4.063537,22,21.92156,4.53,5.127259,92.639427,NaN,5.751988,NaN,34.633747,400,399.865326,25,29.237528,10.387452,67.189163,50.023369,401.170624,398.505096,399.805176,3774.947021,8.892412,9.118196,64.955849,53.058609,3.016376,83.382179,48.551044,26.112514,26.090662,10.716896,2.814147,26.02441,39.599686,88.73288,NaN,125.32943,586.541136849392,2.44109355933634,0.117949379580972,1.71274659410731,-4.97541063249048,707.211673142409,2.5449971437262,0.0247371436983928,2.39880793898172,61.7092007991532,670.006947541762,77.4224978546434,0.0223645426233422,2.51148074334212
4,4.064776,22,21.927313,4.53,5.095665,92.694611,NaN,5.751225,NaN,34.599873,400,399.89093,25,29.231659,10.382032,67.099037,50.023369,401.226501,398.562927,399.875214,3777.580566,8.924134,9.144946,64.940613,52.994434,2.985099,83.366859,48.563763,26.121725,26.127207,10.70377,2.820758,26.031128,39.636974,88.713509,NaN,126.2034,586.482128745769,2.44082899353975,0.117891815264766,1.71273636083161,-4.96581177380091,707.327587183695,2.54527510492616,0.0247365353751028,2.39881261573671,61.7220717935106,669.92706385489,77.3990961602593,0.0223519842509275,2.51218302775773
4,4.064776,22,21.927313,4.53,5.071704,92.745125,NaN,5.751225,NaN,34.569584,400,399.926453,25,29.22892,10.371272,67.163033,50.023369,401.038971,398.366486,399.630493,3776.714355,8.886905,9.118393,64.928055,52.980003,2.939159,83.363968,48.5737,26.129759,26.072876,10.709607,2.805533,26.039148,39.629864,88.734634,NaN,126.351456,586.441090458279,2.44068149778423,0.117878259179011,1.71268724944248,-4.96581177380091,707.448755701892,2.54560628420356,0.024743899318162,2.39861073341011,61.7220717935106,669.875360869243,77.3785162984825,0.022348517315163,2.51243636728286
4,4.066138,22,21.929794,4.53,5.061957,92.797989,NaN,5.754442,NaN,34.53669,400,399.794006,25,29.222794,10.383662,67.173035,50.023369,401.038971,398.366486,399.630493,3776.714355,8.886905,9.118393,64.951134,53.015865,2.921994,83.387398,48.566959,26.129759,26.072876,10.709607,2.805533,26.039148,39.629864,88.734634,NaN,126.351456,586.419011837202,2.44054444534491,0.117829150109481,1.7127273721299,-4.95526252653843,707.568462841118,2.54591664494391,0.0247478705817337,2.39849736488719,61.7276216768615,669.832864920479,77.3652287299647,0.0223425632333539,2.51277960416688
4,4.067328,22,21.932194,4.53,5.057747,92.830093,NaN,5.756394,NaN,34.498451,400,399.826691,25,29.208509,10.388828,67.14222,50.023369,401.123688,398.400696,399.69223,3773.720215,8.915381,9.145362,64.969757,53.000305,2.917838,83.415543,48.580009,26.125616,26.125099,10.751264,2.765701,26.029217,39.607674,88.758224,NaN,126.930511,586.40709560436,2.44045122256818,0.117788703843751,1.71277127178756,-4.94604765281912,707.638608568761,2.54609208871297,0.0247489374865875,2.39846370961469,61.7329899226805,669.805550896044,77.3578671476918,0.0223377294313061,2.51304420666463
4,4.068597,22,21.935137,4.53,5.050141,92.850845,NaN,5.757786,NaN,34.493423,400,399.777893,25,29.201191,10.402369,67.29213,50.023369,401.123688,398.400696,399.69223,3773.720215,8.915381,9.145362,64.972076,52.984074,2.888411,83.444656,48.596886,26.125616,26.125099,10.751264,2.765701,26.029217,39.607674,88.758224,NaN,126.930511,586.389049471743,2.44033263808123,0.117743835840514,1.71281173766865,-4.93622325685817,707.679978091773,2.54618522260607,0.0247475341894487,2.39849641269062,61.7395721379207,669.770559778085,77.3482466351621,0.0223317026575725,2.51337635074322
4,4.068663,22,21.93964,4.53,5.049408,92.861252,NaN,5.759026,NaN,34.477623,400,399.795288,25,29.201214,10.400227,67.473602,50.023369,401.32608,398.585968,399.902588,3774.845215,8.901052,9.131339,64.986534,53.057167,2.894675,83.489662,48.616425,26.146959,26.059652,10.74023,2.781563,26.052467,39.626598,88.770187,NaN,127.047264,586.387532940988,2.44032439353197,0.117741312245199,1.71281315351534,-4.93571235806758,707.692082836301,2.54618785128644,0.0247422801164171,2.39863110765173,61.7496421259617,669.777724845598,77.357680811187,0.0223265542988568,2.51358592955456
4,4.064225,22,21.946541,4.53,5.063869,92.867996,NaN,5.754723,NaN,34.460552,400,399.887543,25,29.200956,10.395905,67.39521,50.023369,401.273499,398.565308,399.855499,3781.336426,8.929109,9.161553,64.97113,53.089607,2.899835,83.50441,48.641144,26.128019,26.114525,10.723144,2.794795,26.041594,39.593746,88.80304,NaN,125.788055,586.429850022919,2.44066444287421,0.117891470810233,1.71264689352604,-4.9700802453915,707.688554777702,2.54613157083968,0.0247328924285439,2.39887409157351,61.7650717416069,669.912333264514,77.421321611227,0.0223269544490604,2.51329863439992
4,4.064121,22,21.949492,4.53,5.06869,92.87043,NaN,5.750783,NaN,34.44923,400,399.903137,25,29.198582,10.404602,67.183777,50.023369,401.273499,398.565308,399.855499,3781.336426,8.929109,9.161553,64.914886,53.091576,2.93255,83.485168,48.651867,26.128019,26.114525,10.723144,2.794795,26.041594,39.593746,88.80304,NaN,125.788055,586.438517856574,2.44070000490701,0.117897529687126,1.71265218516049,-4.97088595827847,707.685966622082,2.54610456069901,0.0247288143676395,2.39897980828741,61.7716686400391,669.931388833454,77.433214213824,0.0223245451525298,2.51336521722656
4,4.063322,22,21.953762,4.53,5.06869,92.87043,NaN,5.752228,NaN,34.44923,400,399.903137,25,29.198582,10.405735,67.19146,50.020962,401.295258,398.621521,399.891083,3779.827637,8.899227,9.137136,64.852425,53.143986,2.9616,83.46508,48.661926,26.090059,26.111984,10.711061,2.79572,26.049358,39.591671,88.815643,NaN,125.148811,586.44167642788,2.44074521972142,0.117923125976515,1.71261694884607,-4.97707651689376,707.673771612181,2.54604239792664,0.0247224027507455,2.39914683256524,61.7812129677215,669.956772562981,77.4495503302952,0.0223209135578126,2.51347228756414
4,4.062583,22,21.954723,4.53,5.053786,92.848381,NaN,5.750941,NaN,34.446747,400,399.93512,25,29.190451,10.407725,67.268799,50.020962,401.23468,398.618835,399.874146,3782.25293,8.917896,9.156508,64.873169,53.134163,2.972812,83.513855,48.645435,26.075439,26.094988,10.682941,2.817271,26.036678,39.64526,88.802643,NaN,124.485504,586.419073547235,2.44069530154275,0.117938372962179,1.71255380620013,-4.98280301307898,707.618126203878,2.54588387465699,0.0247177500305752,2.39927236263208,61.7833608099452,669.941416322274,77.4448445326328,0.0223186851106694,2.51359992818616
4,4.062583,22,21.954723,4.53,5.044006,92.797325,NaN,5.750941,NaN,34.446957,400,399.938599,25,29.187263,10.409781,67.265106,50.020962,401.23468,398.618835,399.874146,3782.25293,8.917896,9.156508,64.916641,53.176044,3.003179,83.56871,48.643475,26.075439,26.094988,10.682941,2.817271,26.036678,39.64526,88.802643,NaN,124.485504,586.402324869027,2.44063509757197,0.117932837037447,1.71253376271132,-4.98280301307898,707.495623745071,2.54554914365681,0.0247103149380801,2.39947655019417,61.7833608099452,669.920309373416,77.436447606421,0.0223172711534534,2.51370372335073
4,4.061715,22,21.957716,4.53,5.026717,92.745331,NaN,5.75232,NaN,34.447769,400,399.889648,25,29.179424,10.40884,67.131012,50.020962,401.126007,398.461975,399.741882,3779.068604,8.898278,9.130319,64.990547,53.12859,3.006722,83.552223,48.630104,26.092484,26.045916,10.716483,2.789195,26.011305,39.66333,88.809349,NaN,123.81015,586.376149805609,2.44057780587875,0.117950874459331,1.71246004212674,-4.98953012278628,707.362296064681,2.54516457554978,0.0246982485787962,2.39980292012054,61.7900497395255,669.906902575636,77.4354868206086,0.0223126372956805,2.5139322792134
4,4.062362,22,21.960186,4.53,5.011325,92.72496,NaN,5.752162,NaN,34.446918,400,399.838989,25,29.170763,10.428983,66.928757,50.020962,401.182373,398.553192,399.80722,3780.161865,8.912197,9.152414,65.028267,53.138977,3.007588,83.542656,48.642357,26.131575,26.087917,10.74835,2.770675,26.010134,39.603546,88.853561,NaN,123.349098,586.347232789139,2.44044641998605,0.117921419785058,1.7124570731405,-4.98451568898963,707.306338830644,2.54499496801597,0.0246915742458148,2.39998216142304,61.7955693278074,669.866351916607,77.4229665250048,0.0223068387887964,2.51426631319098
4,4.062345,22,21.962088,4.53,5.008298,92.730148,NaN,5.752425,NaN,34.456387,400,399.853729,25,29.168486,10.448074,66.820244,50.020962,401.182373,398.553192,399.80722,3780.161865,8.912197,9.152414,65.049812,53.260193,3.074595,83.539246,48.641396,26.131575,26.087917,10.74835,2.770675,26.010134,39.603546,88.853561,NaN,123.349098,586.342116434454,2.44042874709061,0.117920250961639,1.71245012588762,-4.98464743617734,707.313345692191,2.54500128358126,0.0246894770111123,2.40003602704159,61.7998193196253,669.864398782204,77.4249691620803,0.0223043352251997,2.51437936020956
4,4.063584,22,21.964125,4.53,5.014461,92.72435,NaN,5.754687,NaN,34.460968,400,399.841095,25,29.17383,10.444623,66.776093,50.020962,401.18338,398.531738,399.809143,3780.665039,8.898204,9.145386,65.03791,53.195553,3.096613,83.507805,48.655972,26.125662,26.071693,10.743353,2.789732,26.033871,39.612404,88.849869,NaN,124.000359,586.347769598806,2.44039655386769,0.117884040687981,1.71251743830547,-4.97504647119382,707.293598771626,2.54493356751018,0.0246855769248826,2.40013958498204,61.8043706634767,669.857655727697,77.4252642511004,0.0223013428791303,2.51452340215995
4,4.064323,22,21.966446,4.53,5.014463,92.653267,NaN,5.754757,NaN,34.459618,400,399.858185,25,29.175724,10.431138,66.993027,50.020962,401.346191,398.719879,399.927307,3783.09375,8.923957,9.163244,64.976692,53.171238,3.092983,83.471352,48.617661,26.139673,26.089102,10.753141,2.783439,26.031158,39.594055,88.882835,NaN,123.711449,586.344849833413,2.44035474219484,0.117860374606565,1.71255007040091,-4.96932103005281,707.116327984651,2.54443335074794,0.0246717359225254,2.40051923283627,61.809556176367,669.848173329533,77.4248853458239,0.0222978134645949,2.51469645938146
4,4.064706,22,21.968565,4.53,5.001678,92.58345,NaN,5.753063,NaN,34.469124,400,399.906799,25,29.183208,10.425005,67.09552,50.020962,401.346191,398.719879,399.927307,3783.09375,8.923957,9.163244,64.860039,53.172348,3.139947,83.437202,48.599869,26.139673,26.089102,10.753141,2.783439,26.031158,39.594055,88.882835,NaN,123.711449,586.321439785461,2.44025435421449,0.117840877177276,1.71254083767659,-4.96635402386971,706.942642173684,2.54394420964683,0.0246583781175189,2.40088774180277,61.8142900307397,669.817704688301,77.4158669406031,0.0222931308813507,2.51496231467512
4,4.063934,22,21.970045,4.53,4.983895,92.587891,NaN,5.753424,NaN,34.484539,400,399.94519,25,29.186867,10.421024,67.120346,50.020962,401.207581,398.578156,399.849365,3781.786621,8.899477,9.149847,64.817116,53.126251,3.21965,83.382736,48.599072,26.129787,26.070953,10.755226,2.782852,26.046947,39.658863,88.836586,NaN,123.299751,586.294040828913,2.44018855680353,0.117855530777243,1.71247038151618,-4.97233473082144,706.949058774566,2.54395177597783,0.0246568075626973,2.40092809479718,61.8175961551827,669.797937698319,77.4101709980594,0.0222899621134296,2.51514065381628
4,4.065732,22,21.971331,4.53,4.969313,92.652435,NaN,5.753277,NaN,34.517105,400,399.883148,25,29.187361,10.429627,66.918358,50.020962,401.207581,398.578156,399.849365,3781.786621,8.899477,9.149847,64.833626,53.14772,3.230237,83.379631,48.601925,26.129787,26.070953,10.755226,2.782852,26.046947,39.658863,88.836586,NaN,123.299751,586.2619536722,2.43999701933885,0.11778972770066,1.71252005116086,-4.95840688611986,707.100329711233,2.5443566739314,0.0246642919286785,2.40071536626509,61.820468774776,669.733660668952,77.3864973403784,0.0222840537216835,2.51552906966717
4,4.065978,22,21.972675,4.53,4.971982,92.738525,NaN,5.754244,NaN,34.550812,400,399.799255,25,29.187807,10.430146,66.71138,50.018299,401.099854,398.480591,399.691193,3780.771484,8.912364,9.150648,64.89109,53.174873,3.241415,83.430359,48.638435,26.113903,26.128479,10.782093,2.773423,26.004351,39.711292,88.827225,NaN,123.799316,586.265550745785,2.43999953452252,0.117783367920777,1.71253637439448,-4.95650165498608,707.303144329925,2.54490198347402,0.0246748240787689,2.40041872803894,61.8234708190164,669.737537218758,77.3900039427348,0.0222826388370669,2.51558310395421
4,4.064438,22,21.975151,4.53,4.980469,92.792763,NaN,5.754106,NaN,34.588379,400,399.742157,25,29.188194,10.426879,66.775536,50.018299,401.17514,398.623566,399.855743,3781.275635,8.888674,9.144541,64.903351,53.054123,3.242893,83.433372,48.622379,26.111034,26.11235,10.840212,2.71948,26.02862,39.732876,88.81781,NaN,123.246758,586.286179509386,2.44013893729301,0.117837454188914,1.71248564767276,-4.96843013155359,707.4262482917,2.54522171278529,0.0246790138040616,2.40029691383329,61.8290010132473,669.791922475847,77.4152443576443,0.02228319701404,2.51544850061538
4,4.066271,22,21.977287,4.53,4.989434,92.85453,NaN,5.756914,NaN,34.618435,400,399.806091,25,29.19236,10.426989,66.841476,50.018299,401.17514,398.623566,399.855743,3781.275635,8.888674,9.144541,64.880577,52.989506,3.231401,83.392693,48.584248,26.111034,26.11235,10.840212,2.71948,26.02862,39.732876,88.81781,NaN,123.246758,586.294278776789,2.44009041614851,0.117783869192929,1.71258495948871,-4.9542325287735,707.568393234006,2.54559570935035,0.0246848060483362,2.40013209718128,61.8337714385507,669.779672010561,77.4134973987105,0.0222797159853613,2.51562555817516
4,4.066271,22,21.977287,4.53,4.996779,92.90065,NaN,5.756914,NaN,34.633343,400,399.686249,25,29.195192,10.432799,66.838013,50.018299,400.820984,398.215698,399.426575,3784.346191,8.90393,9.142281,64.919304,52.927494,3.23757,83.362534,48.628723,26.109907,26.094173,10.856045,2.702796,26.035913,39.746784,88.830429,NaN,123.588654,586.306857768411,2.44013564103933,0.11778802455752,1.7125999619807,-4.9542325287735,707.679083058158,2.54589811776822,0.0246915179740405,2.39994711761129,61.8337714385507,669.795526348851,77.4197998413852,0.0222807777467481,2.51554699719548
4,4.066654,22,21.981617,4.53,5.000721,92.899857,NaN,5.75927,NaN,34.634747,400,399.734253,25,29.198458,10.438646,66.974854,50.018299,401.139221,398.575928,399.812225,3785.79248,8.894371,9.150207,64.960121,52.952175,3.241065,83.378677,48.712463,26.09461,26.108953,10.821049,2.733492,26.070982,39.714195,88.854065,NaN,123.264824,586.312093399638,2.44013824591093,0.117778004251038,1.71262493682973,-4.95126658573645,707.664807467611,2.54582991514258,0.0246849159437965,2.40011995237665,61.8434407653043,669.806086114268,77.4303276993986,0.0222760929011324,2.51573054259323
4,4.066026,22,21.98103,4.53,5.000721,92.899857,NaN,5.757939,NaN,34.634747,400,399.734253,25,29.198458,10.42832,67.222984,50.018299,401.139221,398.575928,399.812225,3785.79248,8.894371,9.150207,65.029228,53.098011,3.25535,83.405304,48.677959,26.09461,26.108953,10.821049,2.733492,26.070982,39.714195,88.854065,NaN,123.264824,586.314578250832,2.44017377319829,0.117798092300348,1.71259719105009,-4.95612991262249,707.666484847228,2.54583845608292,0.0246857951718896,2.40009694820924,61.8421300181002,669.817233695686,77.433900818015,0.0222775701560052,2.51564333157011
4,4.067578,22,21.982674,4.53,4.998757,92.862541,NaN,5.759597,NaN,34.630226,400,399.792816,25,29.200592,10.407,67.200989,50.018299,401.079468,398.515106,399.714905,3785.093262,8.914796,9.155467,65.018326,53.159527,3.160335,83.379379,48.680195,26.128845,26.068409,10.80397,2.747171,26.033396,39.672195,88.905243,NaN,123.588638,586.305073504814,2.44007388789259,0.117747348290242,1.71266175533426,-4.94411201130259,707.57221974438,2.54556983745353,0.0246779026425322,2.40031125960746,61.8458009378164,669.785878109983,77.4238406192753,0.0222734239208909,2.51588832208782
4,4.068068,22,21.98555,4.53,4.990064,92.820999,NaN,5.762073,NaN,34.63699,400,399.810303,25,29.193508,10.397592,67.006004,50.018299,401.079468,398.515106,399.714905,3785.093262,8.914796,9.155467,64.976318,53.172668,3.069023,83.338623,48.752068,26.128845,26.068409,10.80397,2.747171,26.033396,39.672195,88.905243,NaN,123.588638,586.288246194975,2.43999264798679,0.117726769604141,1.71266566789695,-4.94031841203036,707.464274598734,2.54525551065349,0.0246675493236178,2.40059165076233,61.852222323412,669.763802819358,77.4192719653081,0.0222683661489467,2.51615463009732
4,4.067059,22,21.987062,4.53,4.996074,92.817047,NaN,5.759937,NaN,34.654209,400,399.772522,25,29.179089,10.399137,66.931023,50.018299,400.882904,398.350006,399.559937,3785.019287,8.907154,9.153467,64.889526,53.214211,3.014456,83.358345,48.836769,26.124514,26.091457,10.766265,2.775241,26.056763,39.653526,88.934036,NaN,123.465858,586.30253222975,2.44008672354489,0.117762424067802,1.71263334178309,-4.94813050248172,707.450461211665,2.5452075751595,0.0246647104113551,2.40066705650176,61.8555979890718,669.800150621197,77.4359287576473,0.0222689181098869,2.51605664569777
4,4.067344,22,21.988623,4.53,5.015182,92.818573,NaN,5.758838,NaN,34.657272,400,399.671936,25,29.163492,10.397388,66.952621,50.021523,401.12439,398.533325,399.763733,3785.454102,8.889976,9.142127,64.817268,53.222958,2.970982,83.362579,48.861698,26.133419,26.175243,10.765008,2.768047,26.060961,39.74617,88.878685,NaN,122.794136,586.33413004569,2.44018825506127,0.117764119245708,1.71268496178704,-4.94592376909645,707.449658078706,2.54519486057344,0.0246625959358141,2.40072226231607,61.859082870179,669.839223276758,77.4537402982394,0.0222695912577032,2.51594792293552
4,4.067616,22,21.990267,4.53,5.029386,92.861427,NaN,5.758681,NaN,34.652229,400,399.711914,25,29.156647,10.409489,67.244797,50.021523,401.12439,398.533325,399.763733,3785.454102,8.889976,9.142127,64.785248,53.229996,2.939469,83.351944,48.891365,26.133419,26.175243,10.765008,2.768047,26.060961,39.74617,88.878685,NaN,122.794136,586.357381259395,2.44026032564426,0.117763456182496,1.71272599883911,-4.94381780158182,707.547833410208,2.54545202740963,0.0246663728644011,2.40061382155115,61.8627528471278,669.86815310529,77.4676417415214,0.0222694820451185,2.51589408328157
4,4.06833,22,21.992188,4.53,5.042583,92.908958,NaN,5.75936,NaN,34.650734,400,399.665833,25,29.144014,10.412565,67.468285,50.021523,400.898132,398.320618,399.538025,3785.682129,8.909499,9.157853,64.75174,53.249603,2.931606,83.311478,48.919388,26.170517,26.131458,10.752305,2.77558,26.073734,39.76688,88.867188,NaN,122.542542,586.377160195727,2.44030120180122,0.11774809547267,1.71278450040935,-4.93829013795005,707.656442028621,2.54573579744683,0.0246704138120779,2.40049784540371,61.8670409254228,669.886763073054,77.477845883391,0.0222683376007104,2.51590647904047
4,4.069133,22,21.994524,4.53,5.050277,92.956314,NaN,5.760664,NaN,34.63866,400,399.596191,25,29.128092,10.411201,67.484459,50.021523,400.95816,398.276703,399.621857,3784.887695,8.898745,9.126242,64.779495,53.263363,2.925512,83.272842,48.87925,26.147619,26.109732,10.779387,2.738855,26.056383,39.812477,88.857788,NaN,122.855537,586.387162441534,2.44030317137854,0.117726785748502,1.71283568222972,-4.93207431864585,707.763442862671,2.5460123400067,0.024673806111804,2.40039931042381,61.8722549961573,669.892655257678,77.4836012300373,0.0222658262268801,2.51600446312717
4,4.069467,22,21.996149,4.53,5.039679,93.006348,NaN,5.762378,NaN,34.645199,400,399.585419,25,29.133472,10.411854,67.379227,50.021523,400.95816,398.276703,399.621857,3784.887695,8.898745,9.126242,64.847786,53.24033,2.90935,83.210907,48.815445,26.147619,26.109732,10.779387,2.738855,26.056383,39.812477,88.857788,NaN,122.855537,586.36768870563,2.4402190378242,0.11771012435427,1.71282877989495,-4.92948917953055,707.878900606059,2.54631673312233,0.024678649352824,2.40026270305935,61.8758818358504,669.86677343142,77.4756894365744,0.0222620735267376,2.51622124466904
4,4.069467,22,21.996149,4.53,5.030274,93.046692,NaN,5.762378,NaN,34.639881,400,399.660583,25,29.148087,10.409881,67.204269,50.021523,401.216644,398.516022,399.904877,3790.996826,8.954191,9.153559,64.822556,53.244156,2.901087,83.244759,48.850807,26.119011,26.13608,10.789175,2.722498,26.089064,39.742889,88.916245,NaN,122.816994,586.351579641284,2.4401611300804,0.117704807390125,1.71280957222886,-4.92948917953055,707.975733556973,2.54658117648716,0.0246845130555668,2.40010179263378,61.8758818358504,669.846469722608,77.4676204710416,0.0222607148862077,2.51632196572623
4,4.069804,22,21.997784,4.53,5.030274,93.046692,NaN,5.763906,NaN,34.639881,400,399.660583,25,29.148087,10.414514,66.95285,50.021523,401.216644,398.516022,399.904877,3790.996826,8.954191,9.153559,64.790115,53.25206,2.876189,83.27243,48.848572,26.119011,26.13608,10.789175,2.722498,26.089064,39.742889,88.916245,NaN,122.816994,586.35024638944,2.44014207868468,0.117694043869141,1.7128244601522,-4.926880981436,707.971068519616,2.54655741670053,0.0246820669491226,2.40016565965996,61.8795307934395,669.843429400415,77.4688020061999,0.0222584785612389,2.51642614004459
4,4.069218,22,21.999357,4.53,5.016722,93.02932,NaN,5.763953,NaN,34.651611,400,399.794586,25,29.152515,10.395006,67.068428,50.021523,401.038391,398.362213,399.767822,3790.204346,8.92199,9.132755,64.773338,53.228683,2.864089,83.301575,48.791183,26.136415,26.148472,10.798131,2.703119,26.054199,39.761269,88.91465,NaN,122.239182,586.329353068418,2.44009176430808,0.117705099382859,1.71277090224778,-4.93141640890616,707.924882804992,2.54642068961136,0.0246771893282551,2.40029641013442,61.8830411903912,669.829289348057,77.4654823342943,0.02225557691114,2.51658207654817
4,4.06882,22,22.000784,4.53,5.006159,93.03434,NaN,5.764581,NaN,34.662971,400,399.790863,25,29.162468,10.387284,67.219261,50.021523,401.223969,398.515411,399.886871,3791.718262,8.944942,9.155528,64.790207,53.161278,2.899039,83.355965,48.769123,26.155058,26.166464,10.80917,2.687248,26.073858,39.691402,88.970833,NaN,121.964714,586.312836132064,2.44004922735829,0.117711841692863,1.71273175321003,-4.93449706313038,707.932859584299,2.54643285691257,0.0246757845614979,2.40033215672628,61.8862256038809,669.817550978053,77.4629040633677,0.0222530177599565,2.51671818661246
4,4.070034,22,22.001118,4.53,5.004374,93.065636,NaN,5.767457,NaN,34.686455,400,399.82666,25,29.172314,10.39773,67.112007,50.021523,401.223969,398.515411,399.886871,3791.718262,8.944942,9.155528,64.845398,53.175999,2.937174,83.390694,48.800972,26.155058,26.166464,10.80917,2.687248,26.073858,39.691402,88.970833,NaN,121.964714,586.304974707489,2.4399695983536,0.11767205754998,1.71278176880279,-4.92510099832606,708.007025571597,2.54663313476882,0.0246798326539749,2.40022042229165,61.8869709174388,669.790375645634,77.4525947717149,0.0222507841997744,2.51687151044053
4,4.070885,22,22.002779,4.53,5.001689,93.107574,NaN,5.765975,NaN,34.71534,400,399.931732,25,29.18222,10.40481,66.883804,50.020924,401.388672,398.712799,400.083771,3790.765625,8.923836,9.142048,64.862907,53.200081,2.928258,83.352165,48.826252,26.117886,26.145367,10.78105,2.709667,26.057707,39.739658,88.953667,NaN,122.475128,586.297007898546,2.43990495954551,0.117643372845015,1.71281391466339,-4.91851571489684,708.102946487582,2.54688385054917,0.0246834408929068,2.40011845708681,61.890677276943,669.77140885543,77.4474878855088,0.0222474509405909,2.51705649510737
4,4.071225,22,22.004103,4.53,4.995105,93.128235,NaN,5.765358,NaN,34.725113,400,399.966278,25,29.186062,10.396565,66.818558,50.020924,401.107239,398.446777,399.827057,3790.095215,8.931721,9.147503,64.877983,53.213272,2.901995,83.367287,48.827873,26.122824,26.19347,10.742718,2.734634,26.049131,39.707699,88.976891,NaN,122.405296,586.284385013573,2.43984519823789,0.117628800723706,1.7128155269199,-4.91588498469628,708.148760236943,2.54700001031555,0.0246844616736077,2.40008807717476,61.8936315047648,669.753402220995,77.4422704256773,0.022244600974606,2.51721841097978
4,4.071509,22,22.006144,4.53,4.978095,93.143646,NaN,5.765941,NaN,34.748859,400,399.873199,25,29.187197,10.399381,66.980354,50.020924,401.107239,398.446777,399.827057,3790.095215,8.931721,9.147503,64.894157,53.194347,2.886158,83.362885,48.803757,26.122824,26.19347,10.742718,2.734634,26.049131,39.707699,88.976891,NaN,122.405296,586.254125974413,2.43972439633011,0.117610124735966,1.71279343079879,-4.91368767718342,708.179930274981,2.54707135354655,0.0246836478237721,2.40010651709157,61.8981853084583,669.715590339237,77.4302351904861,0.0222395352824878,2.51751832689177
4,4.071618,22,22.009773,4.53,4.945141,93.148293,NaN,5.765691,NaN,34.750278,400,399.818115,25,29.185732,10.403534,67.370552,50.020924,401.12619,398.443268,399.860199,3788.457031,8.915175,9.131655,64.913063,53.171177,2.903214,83.421326,48.792038,26.157429,26.201622,10.745008,2.713749,26.057959,39.741138,88.978447,NaN,122.026115,586.197251995701,2.43951528673205,0.1175880209111,1.71273116978416,-4.91284437481204,708.180739888858,2.54704911136907,0.0246788977031411,2.40022953788989,61.9062814232246,669.650351919249,77.4096335250666,0.0222306629089734,2.51804245008127
4,4.071827,22,22.012358,4.53,4.903281,93.172424,NaN,5.76652,NaN,34.736904,400,399.856995,25,29.181213,10.418428,67.544884,50.020924,401.2854,398.593262,399.987549,3791.331787,8.943335,9.146983,64.873695,53.159145,2.886496,83.429901,48.804317,26.165174,26.184566,10.750217,2.705024,26.078926,39.729874,88.985878,NaN,122.493187,586.124730720402,2.43924565170249,0.117557692529937,1.71265531732803,-4.91122744776493,708.231292418609,2.54716970059132,0.0246785376905306,2.40023457947893,61.9120478214988,669.561578449065,77.3781664070405,0.0222215124385253,2.51862841332619
4,4.071396,22,22.014242,4.53,4.868016,93.174393,NaN,5.766679,NaN,34.713711,400,399.903625,25,29.177238,10.420137,67.554306,50.020924,401.2854,398.593262,399.987549,3791.331787,8.943335,9.146983,64.897385,53.173218,2.915959,83.441498,48.769852,26.165174,26.184566,10.750217,2.705024,26.078926,39.729874,88.985878,NaN,122.493187,586.066043627133,2.43905279697164,0.117551501660887,1.71256459640815,-4.91456194425666,708.230649559544,2.54715525418364,0.0246760083774098,2.4003001808305,61.9162501712509,669.498165508906,77.3557498587757,0.0222149296726718,2.51904994372875
4,4.072166,22,22.014614,4.53,4.835361,93.160294,NaN,5.768483,NaN,34.692688,400,399.867981,25,29.167175,10.410881,67.543922,50.020924,401.165375,398.459045,399.894196,3791.734863,8.92209,9.140926,64.926743,53.202805,2.907635,83.459335,48.738903,26.123449,26.160244,10.762094,2.686897,26.061848,39.723076,89.008461,NaN,122.052582,586.007067576104,2.43880810111783,0.117508486236258,1.71253251023286,-4.90860490861439,708.195746986495,2.54705746882677,0.0246734059202156,2.40037062381838,61.9170799029532,669.413228545342,77.3225799911182,0.0222087812089058,2.5194976653315
4,4.071468,22,22.015799,4.53,4.826208,93.176735,NaN,5.769188,NaN,34.665939,400,399.873016,25,29.157869,10.400928,67.462158,50.020924,401.12149,398.435974,399.834625,3792.022461,8.939383,9.144968,64.938957,53.231377,2.909861,83.476395,48.776566,26.135914,26.128487,10.779802,2.66301,26.066341,39.72485,89.011566,NaN,122.38485,585.994160969692,2.43879117937979,0.117525566202896,1.71248298125825,-4.91400488703363,708.231833902149,2.54714799955135,0.0246740221424632,2.40035156439875,61.9197229303905,669.409929576975,77.3230071601615,0.0222070904906125,2.51957932370632
4,4.073901,22,22.01963,4.53,4.826208,93.176735,NaN,5.76938,NaN,34.665939,400,399.873016,25,29.157869,10.41559,67.570671,50.020924,401.12149,398.435974,399.834625,3792.022461,8.939383,9.144968,64.971268,53.255318,2.962075,83.489304,48.812943,26.135914,26.128487,10.779802,2.66301,26.066341,39.72485,89.011566,NaN,122.38485,585.984511713489,2.4386536359832,0.117448025875749,1.71259097400243,-4.89518532452536,708.220915351692,2.54709239325721,0.0246682998548539,2.40050088118023,61.9282668799516,669.370231144048,77.3128672372509,0.022199681731491,2.51998987477465
4,4.073532,22,22.020061,4.53,4.862387,93.235725,NaN,5.771389,NaN,34.674644,400,399.815735,25,29.160563,10.422024,67.711159,50.020924,401.272156,398.549194,399.989471,3792.559326,8.926314,9.14399,65.10582,53.302837,3.06042,83.527679,48.789742,26.122097,26.160101,10.766884,2.668595,26.094168,39.672142,89.069595,NaN,123.167313,586.047935816269,2.43889737669926,0.117480228670025,1.71264790661364,-4.89803904529214,708.361286533045,2.54747264558015,0.0246762164191163,2.40028390395302,61.9292280329609,669.456614387728,77.3477808384599,0.0222049309076454,2.51957805155034
4,4.073311,22,22.022202,4.53,4.910907,93.272385,NaN,5.772405,NaN,34.678509,400,399.889526,25,29.170837,10.429431,67.555847,50.020924,401.272156,398.549194,399.989471,3792.559326,8.926314,9.14399,65.109695,53.263821,3.070362,83.491135,48.810619,26.122097,26.160101,10.766884,2.668595,26.094168,39.672142,89.069595,NaN,123.167313,586.131911572833,2.43920874734599,0.117514691949434,1.71273656650926,-4.89974827686319,708.44318363027,2.5476817417713,0.0246783370308051,2.40022237642013,61.9340023698641,669.570511241359,77.3961252802791,0.0222098993821435,2.51912270767797
4,4.074564,22,22.023001,4.53,4.910907,93.272385,NaN,5.771187,NaN,34.678509,400,399.889526,25,29.170837,10.438009,67.372871,50.025185,401.30957,398.618103,399.961792,3794.213867,8.950673,9.154973,65.03952,53.281052,3.054168,83.564896,48.802368,26.13232,26.159815,10.774591,2.641428,26.114395,39.649036,89.087807,NaN,123.030083,586.126946522736,2.4391379458085,0.117474771570041,1.71279209687159,-4.89005839322294,708.440909058329,2.54767015316869,0.0246771439504711,2.40025343698352,61.935784016657,669.547466789113,77.3881476346373,0.0222073666837659,2.51928223870043
4,4.074063,22,22.025135,4.53,4.911753,93.276833,NaN,5.771256,NaN,34.672947,400,399.938507,25,29.172529,10.432123,67.133659,50.025185,401.226898,398.511597,399.901398,3791.709473,8.925625,9.139324,65.001465,53.303444,3.025088,83.611328,48.814018,26.128645,26.169456,10.783964,2.624926,26.101515,39.761227,89.026314,NaN,123.445396,586.130380798707,2.43917146421883,0.117491208459772,1.71277160979603,-4.89393253257117,708.445510417163,2.54766833977371,0.0246746029237896,2.40031884394581,61.9405422719109,669.563955320028,77.3978171359528,0.0222058246071013,2.51931631579517
4,4.072178,22,22.025013,4.53,4.899494,93.246971,NaN,5.768802,NaN,34.643112,400,399.915314,25,29.166946,10.414882,67.110954,50.025185,401.226898,398.511597,399.901398,3791.709473,8.925625,9.139324,65.008675,53.323208,3.035215,83.675606,48.795334,26.128645,26.169456,10.783964,2.624926,26.101515,39.761227,89.026314,NaN,123.445396,586.116854043745,2.43920248443848,0.117544358857764,1.71266317790665,-4.90851207836255,708.374177788673,2.54747448246907,0.0246704536923433,2.40043211868274,61.9402702534386,669.574558536432,77.4018473342799,0.022206685298864,2.5192563641553
4,4.072178,22,22.025013,4.53,4.904015,93.159332,NaN,5.768802,NaN,34.630741,400,399.895264,25,29.157722,10.396473,67.222336,50.025185,401.213715,398.521729,399.844177,3792.314941,8.953986,9.154585,65.043724,53.337509,3.04012,83.664703,48.814404,26.112223,26.122515,10.783344,2.609453,26.095675,39.784023,89.014709,NaN,121.979156,586.124597014732,2.43923033166786,0.117546914387045,1.71267236157045,-4.90851207836255,708.163791088813,2.54690020952886,0.0246577365244687,2.40078006188007,61.9402702534386,669.58432048801,77.405722305764,0.0222073384563852,2.51920733695374
4,4.071433,22,22.025406,4.53,4.891807,93.060326,NaN,5.766255,NaN,34.619324,400,399.893921,25,29.1576,10.37773,67.246071,50.025185,401.463776,398.765778,400.130554,3791.796875,8.955295,9.159832,64.995697,53.354324,3.033154,83.687271,48.8256,26.102779,26.168938,10.793129,2.594212,26.106434,39.818054,89.003204,NaN,122.632805,586.10664120313,2.43919725125909,0.117563772322081,1.7126145475661,-4.91427567781886,707.924957756862,2.54624547736765,0.0246427734901387,2.40119137565685,61.9411465056521,669.573596747124,77.402040932979,0.0222061338001274,2.51928272461383
4,4.073112,22,22.02702,4.53,4.868721,92.960938,NaN,5.769187,NaN,34.633083,400,400.003723,25,29.154516,10.367013,67.216698,50.025185,401.463776,398.765778,400.130554,3791.796875,8.955295,9.159832,64.949684,53.353168,3.020089,83.636909,48.838837,26.102779,26.168938,10.793129,2.594212,26.106434,39.818054,89.003204,NaN,122.632805,586.060448755977,2.43896013385538,0.117497191720664,1.71264212266506,-4.90128741802897,707.68167340058,2.54557019903015,0.0246259225572516,2.40165534239777,61.9447450378315,669.494061699597,77.3728370230514,0.022198811397786,2.51977122928631
4,4.074933,22,22.030321,4.53,4.858362,92.953613,NaN,5.770468,NaN,34.62825,400,399.934387,25,29.156609,10.38414,67.133049,50.025185,401.248749,398.540802,399.929596,3794.085449,8.92486,9.130188,64.892822,53.351982,3.024668,83.598869,48.849251,26.140667,26.151644,10.782717,2.610971,26.083328,39.771896,89.056061,NaN,123.060165,586.035487558532,2.43879340952766,0.117433332391324,1.71270190609362,-4.88720521302679,707.65464100868,2.54547416045718,0.0246199328102831,2.40181472587497,61.9521042503459,669.442948891473,77.3573899650913,0.0221913010628591,2.52021002239584
4,4.073156,22,22.031395,4.53,4.861938,93.003525,NaN,5.768631,NaN,34.622787,400,399.943604,25,29.15756,10.406317,67.132851,50.025185,401.274841,398.582916,399.970917,3797.312256,8.949072,9.154435,64.892319,53.343887,3.035409,83.728485,48.868271,26.121197,26.14657,10.753137,2.628584,26.064472,39.686371,89.126091,NaN,121.497658,586.048657512601,2.43891586212575,0.117491955705908,1.71263031740586,-4.90094710056621,707.771445819251,2.54578596438663,0.0246255848806807,2.40165489945026,61.9544984370984,669.488254065778,77.376940732054,0.0221930024626823,2.52004049949891
4,4.068317,22,22.03376,4.53,4.868504,93.051712,NaN,5.765317,NaN,34.637135,400,399.992035,25,29.163364,10.41565,67.11528,50.025185,401.274841,398.582916,399.970917,3797.312256,8.949072,9.154435,64.881989,53.304276,3.094036,83.661758,48.881607,26.121197,26.14657,10.753137,2.628584,26.064472,39.686371,89.126091,NaN,121.497658,586.079082814201,2.43922993808071,0.117650054939095,1.7124291029065,-4.93839077519942,707.880414538419,2.5460676428742,0.0246290581042258,2.40155325959305,61.9597702461866,669.603603091969,77.4261806294779,0.0221977897545066,2.51958960247698
4,4.06525,22,22.037006,4.53,4.870922,93.094322,NaN,5.761344,NaN,34.652573,400,400.02124,25,29.168779,10.424364,67.206078,50.025185,401.422394,398.667847,400.056244,3795.344727,8.939753,9.142117,64.836792,53.286907,3.121149,83.684898,48.883183,26.126652,26.095125,10.747933,2.615037,26.035908,39.723099,89.118401,NaN,119.701599,586.09537681786,2.43941838700612,0.117749464449589,1.71229814082523,-4.96214014995769,707.973474115632,2.54629991873438,0.0246304056561792,2.40150896904191,61.9670052024873,669.676877529221,77.4600141867253,0.0221986696271151,2.51939934708491
4,4.062231,22,22.037502,4.53,4.869781,93.112671,NaN,5.757684,NaN,34.656593,400,400.01535,25,29.163416,10.412669,67.051613,50.023026,401.283325,398.575531,399.951111,3797.352539,8.944643,9.153205,64.768356,53.304043,3.101149,83.684975,48.855213,26.108145,26.034109,10.737106,2.614216,26.03426,39.850971,89.042328,NaN,116.287659,586.105384214333,2.43958229748177,0.117845468523072,1.71216213015254,-4.9855309279713,708.016122976142,2.54641302931234,0.0246323302581748,2.40145468533473,61.9681106589525,669.735449283712,77.4839893419893,0.0222019713090429,2.5191327758912
4,4.059602,22,22.038074,4.53,4.866778,93.129158,NaN,5.752914,NaN,34.651108,400,399.945496,25,29.156174,10.41377,67.057838,50.023026,401.283325,398.575531,399.951111,3797.352539,8.944643,9.153205,64.78862,53.309467,3.074611,83.693779,48.8316,26.108145,26.034109,10.737106,2.614216,26.03426,39.850971,89.042328,NaN,116.287659,586.110657169089,2.43971273991586,0.117928047273074,1.71203963735921,-5.00591063590912,708.054082874276,2.54651282125144,0.024633870884201,2.40141092156818,61.969385476897,669.782458128439,77.503487372526,0.0222044052300234,2.51892864602567
4,4.058233,22,22.039057,4.53,4.855353,93.136124,NaN,5.750391,NaN,34.650028,400,399.976105,25,29.157492,10.425174,67.313797,50.023026,401.445618,398.745026,400.129425,3798.367676,8.935041,9.141176,64.869881,53.286339,3.036686,83.647484,48.861675,26.120722,26.011,10.719612,2.620266,25.997171,39.860477,89.045639,NaN,114.386871,586.096520479067,2.43971997064639,0.117965501194218,1.7119557344241,-5.01652687660322,708.06800597584,2.54654422217821,0.0246334164433142,2.4014214384708,61.971576234158,669.787176269952,77.506797855311,0.0222035031500187,2.5189587538039
4,4.055977,22,22.039858,4.53,4.849298,93.149139,NaN,5.749818,NaN,34.663357,400,400.05896,25,29.174282,10.4311,67.488998,50.023026,401.370728,398.707336,400.109436,3796.933838,8.934859,9.147328,64.909584,53.260838,3.048982,83.63353,48.889179,26.130098,26.043451,10.726066,2.599159,25.998652,39.835316,89.067566,NaN,112.74852,586.095091305504,2.43981058725376,0.118034521468085,1.71184354112627,-5.03402741870633,708.096974793384,2.5466179218673,0.0246341113685101,2.40140060525955,61.9733613244285,669.820730806387,77.5212901348602,0.0222047537408674,2.51883465570932
4,4.055307,22,22.039797,4.53,4.8667,93.188927,NaN,5.749137,NaN,34.687229,400,399.996216,25,29.180902,10.435114,67.573883,50.023026,401.370728,398.707336,400.109436,3796.933838,8.934859,9.147328,64.886063,53.274517,3.039253,83.623688,48.903061,26.130098,26.043451,10.726066,2.599159,25.998652,39.835316,89.067566,NaN,112.74852,586.127534437262,2.43995573594285,0.118065923309762,1.71184946811611,-5.03922623374308,708.192692500469,2.54687962815218,0.0246399764030934,2.40123909661,61.9732253829227,669.87149628076,77.5413563460362,0.0222082216750737,2.51857764456174
4,4.054397,22,22.041012,4.53,4.888204,93.201431,NaN,5.747825,NaN,34.693703,400,399.952515,25,29.180573,10.433599,67.348213,50.023026,401.312256,398.588287,399.949127,3797.745117,8.938863,9.144799,64.927734,53.289314,3.026024,83.68634,48.933567,26.132608,25.975574,10.73253,2.585799,25.978512,39.796261,89.108643,NaN,111.396667,586.167949251312,2.44013974906395,0.118107379121354,1.71185322530121,-5.04628833990364,708.219253127103,2.54694395783544,0.0246399792517384,2.40123661069483,61.9759330175762,669.938729191228,77.5698279838657,0.022211208809287,2.51830848101089
4,4.053655,22,22.038979,4.53,4.90619,93.18988,NaN,5.747169,NaN,34.723869,400,399.961792,25,29.187477,10.43091,67.16967,50.023026,401.380707,398.688873,400.076874,3798.778809,8.936293,9.153323,65.060028,53.288837,3.024969,83.648865,48.938984,26.150951,25.994726,10.744817,2.576781,25.978443,39.816685,89.100883,NaN,110.476974,586.201675851661,2.44029256999618,0.118141450107346,1.71185726720257,-5.05204755019679,708.197313418426,2.54689774393088,0.0246413343005273,2.40120335688894,61.9714024025648,669.987811656301,77.5863499113427,0.0222170058857281,2.51795318085431
4,4.052346,22,22.039604,4.53,4.90619,93.18988,NaN,5.74574,NaN,34.723869,400,399.961792,25,29.187477,10.425096,67.259781,50.023026,401.380707,398.688873,400.076874,3798.778809,8.936293,9.153323,65.154938,53.284683,3.01156,83.644135,48.934834,26.150951,25.994726,10.744817,2.576781,25.978443,39.816685,89.100883,NaN,110.476974,586.206856631037,2.44036682927594,0.118183581495154,1.71179944625783,-5.06220958940821,708.195531227325,2.54688867517928,0.0246404024337027,2.4012277564239,61.9727952710662,670.015246119224,77.5981584343886,0.0222180640886007,2.51785073817055
4,4.05297,22,22.039413,4.53,4.922417,93.200417,NaN,5.747171,NaN,34.750187,400,400.028046,25,29.192366,10.422304,67.460991,50.023026,401.393524,398.688202,400.076416,3799.128418,8.949433,9.149323,65.249893,53.283623,3.003846,83.661629,48.920052,26.139311,25.998381,10.738776,2.579281,25.936022,39.7593,89.148781,NaN,109.303276,586.232165091562,2.44043132566885,0.118172699497537,1.71186026826062,-5.05736504143067,708.221377305431,2.54696051106199,0.024642216064793,2.40117824947643,61.97236961357,670.037444003977,77.6066959505699,0.0222197833184782,2.51772997036369
4,4.05297,22,22.039413,4.53,4.938754,93.252922,NaN,5.747171,NaN,34.750488,400,400.052917,25,29.186554,10.41787,67.695366,50.025528,401.420166,398.724731,400.14032,3797.568848,8.935627,9.147513,65.29155,53.311375,2.981892,83.652405,48.903156,26.14006,25.963076,10.725656,2.586404,25.941366,39.763138,89.161514,NaN,108.733894,586.260132026408,2.44053189700071,0.11818196686188,1.71189377082584,-5.05736504143067,708.347445678351,2.54730460604336,0.024649832474619,2.40096922767277,61.97236961357,670.072720776386,77.6207077790154,0.0222221392686621,2.51755471932353
4,4.051366,22,22.039797,4.53,4.955714,93.2659,NaN,5.746132,NaN,34.750183,400,400.117432,25,29.181673,10.411169,67.539513,50.025528,401.420166,398.724731,400.14032,3797.568848,8.935627,9.147513,65.328537,53.327415,2.95668,83.669144,48.914536,26.14006,25.963076,10.725656,2.586404,25.941366,39.763138,89.161514,NaN,108.733894,586.295510554469,2.44072729566927,0.118243242948344,1.71185779906322,-5.06981914060435,708.377511271598,2.54738407729509,0.0246511420496847,2.40093264838181,61.9732253829227,670.142117063081,77.6488349576936,0.0222262973451518,2.51723134320319
4,4.051745,22,22.039536,4.53,4.957036,93.280975,NaN,5.744024,NaN,34.760784,400,400.033173,25,29.184837,10.410345,67.285286,50.025528,401.389282,398.668762,400.097321,3798.545898,8.931405,9.144388,65.346573,53.319992,2.945252,83.678505,48.906887,26.094843,26.010889,10.740441,2.56295,25.95289,39.767868,89.154732,NaN,108.637581,586.296274599649,2.44071392971687,0.118231783890385,1.71187723385654,-5.06687609988853,708.414448205484,2.54748663722566,0.0246537172530749,2.40086268535038,61.9726437283987,670.136848213127,77.6463609897776,0.0222262689670107,2.51724326784354
4,4.050373,22,22.038765,4.53,4.937712,93.292946,NaN,5.745128,NaN,34.758587,400,400.037567,25,29.197565,10.406338,67.192711,50.025528,401.300476,398.620392,399.997803,3800.703613,8.961237,9.163464,65.278687,53.333,2.924399,83.685677,48.89444,26.117439,25.996439,10.727112,2.578216,25.949638,39.768757,89.161987,NaN,108.392021,586.268622254645,2.44067283380888,0.118265025739582,1.71177701845676,-5.07753103937517,708.445384052719,2.54757624816455,0.024656602695077,2.40078525032776,61.9709254776369,670.120718432392,77.6388281839525,0.0222261473578846,2.51728130790843
4,4.051141,22,22.038742,4.53,4.921103,93.266396,NaN,5.743038,NaN,34.751865,400,400.033173,25,29.20789,10.426119,67.364258,50.025528,401.300476,398.620392,399.997803,3800.703613,8.961237,9.163464,65.149956,53.343124,2.89716,83.708076,48.883709,26.117439,25.996439,10.727112,2.578216,25.949638,39.768757,89.161987,NaN,108.392021,586.237152941753,2.44052700943843,0.118230852280402,1.71177682127155,-5.07156642578832,708.381707322631,2.54740262678679,0.0246527871006792,2.40088959457523,61.9708742191461,670.069515241967,77.6184549631985,0.0222227565940893,2.51753411917929
