P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.049937,22,22.039898,4.53,4.919707,93.192932,NaN,5.743572,NaN,34.753391,400,400.061554,25,29.211924,10.422381,67.611511,50.025528,401.446625,398.758728,400.119904,3800.337402,8.965295,9.166717,65.07515,53.332066,2.895627,83.720268,48.878185,26.12982,25.99445,10.758774,2.552292,25.946333,39.754253,89.177803,NaN,108.377586,586.239527098062,2.44058674768632,0.118268860330534,1.71172081017799,-5.0809175766928,708.20202143586,2.54690441399707,0.0246404069379025,2.40122704937067,61.9734504662484,670.0930388229,77.6294864100174,0.022222895166793,2.51748024615998
4,4.048759,22,22.037552,4.53,4.935807,93.104187,NaN,5.740234,NaN,34.752728,400,400.105469,25,29.218266,10.426514,67.703674,50.025528,401.338318,398.652832,400.026825,3800.293457,8.955379,9.159933,65.004242,53.331154,2.91206,83.730804,48.868176,26.127707,25.993303,10.774189,2.533775,25.910828,39.770565,89.168236,NaN,108.121178,586.271745825366,2.4407527213152,0.118315985082692,1.71170189642177,-5.09006880532223,707.995606155387,2.54635667571743,0.0246310239145554,2.40149070738648,61.9682220950693,670.14604618272,77.6471200093436,0.0222293417935703,2.51708983042554
4,4.049213,22,22.036997,4.53,4.955609,93.046349,NaN,5.743158,NaN,34.772675,400,400.048004,25,29.218712,10.432443,67.617889,50.025528,401.338318,398.652832,400.026825,3800.293457,8.955379,9.159933,65.022789,53.327614,2.964389,83.69268,48.88147,26.127707,25.993303,10.774189,2.533775,25.910828,39.770565,89.168236,NaN,108.121178,586.303845919051,2.44084883435983,0.118312582974114,1.71176262004777,-5.0865416952737,707.858287607699,2.54598545136926,0.0246234518956132,2.40170177621568,61.9669851436302,670.178529135264,77.6592157014202,0.0222321985185281,2.51689883207283
4,4.048323,22,22.03635,4.53,4.970024,93.046097,NaN,5.74384,NaN,34.817898,400,400.09494,25,29.221359,10.433192,67.600708,50.025528,401.491913,398.792603,400.152832,3798.67627,8.934012,9.149557,65.03653,53.331432,3.017354,83.697792,48.89447,26.12899,26.00392,10.781479,2.531644,25.937124,39.755741,89.187973,NaN,108.760399,586.332040255738,2.44098807928456,0.118349476043276,1.71175302538464,-5.09345635250787,707.859530787768,2.54599319679985,0.0246243800256008,2.40167742325273,61.9655431187358,670.225940232,77.6771100503236,0.0222361657909398,2.51662922241093
4,4.048882,22,22.035725,4.53,4.967415,93.054764,NaN,5.742063,NaN,34.811142,400,400.07251,25,29.231152,10.425087,67.632477,50.025528,401.491913,398.792603,400.152832,3798.67627,8.934012,9.149557,65.096451,53.326981,3.036204,83.796829,48.893745,26.12899,26.00392,10.781479,2.531644,25.937124,39.755741,89.187973,NaN,108.760399,586.325363967382,2.44094028861945,0.118329960581432,1.71177230110634,-5.0891131934265,707.882131283164,2.54605911585839,0.024626570927809,2.40161798108281,61.964150097239,670.207784418662,77.6689841943221,0.0222357285140347,2.51668503009144
4,4.047688,22,22.03587,4.53,4.967415,93.054764,NaN,5.740889,NaN,34.811142,400,400.07251,25,29.231152,10.404247,67.558403,50.025528,401.404633,398.739929,400.082184,3797.886719,8.94665,9.162467,65.140419,53.296669,3.013895,83.844505,48.895508,26.122561,25.92931,10.808565,2.50107,25.931326,39.823532,89.154793,NaN,108.543709,586.330085052268,2.44100807287521,0.11836848711656,1.7117196666915,-5.09839053903551,707.881717094755,2.54605700973582,0.0246263547019413,2.40162366461141,61.9644732808447,670.23188718244,77.6787730802506,0.0222371578607952,2.51657377801799
4,4.046821,22,22.034187,4.53,4.952407,93.104904,NaN,5.740508,NaN,34.80114,400,400.117523,25,29.251289,10.399902,67.632324,50.025776,401.444489,398.73999,400.098969,3797.726563,8.934206,9.142304,65.129539,53.273361,3.016508,83.838013,48.902725,26.100399,25.965576,10.782941,2.517668,25.900373,39.807873,89.17746,NaN,108.500374,586.30782428411,2.44096493390022,0.118387953822134,1.71165056477186,-5.10512838709457,708.006933464949,2.546410235492,0.0246361461846432,2.4013561429319,61.9607220247868,670.213010420418,77.6688174407386,0.022237984247757,2.51657568513052
4,4.046569,22,22.034157,4.53,4.956525,93.184807,NaN,5.741634,NaN,34.793766,400,400.103485,25,29.255489,10.402474,67.561005,50.025776,401.444489,398.73999,400.098969,3797.726563,8.934206,9.142304,65.27816,53.281139,3.045375,83.832443,48.912243,26.100399,25.965576,10.782941,2.517668,25.900373,39.807873,89.17746,NaN,108.500374,586.315869315619,2.44100459000534,0.118398429633229,1.71164793044984,-5.1070869953013,708.198881780666,2.54693446410173,0.0246477893417504,2.40103538192642,61.9606551555441,670.226855921052,77.674275483895,0.0222389458229258,2.51650564489091
4,4.045326,22,22.03175,4.53,4.963109,93.244499,NaN,5.739413,NaN,34.806904,400,400.057129,25,29.258776,10.400908,67.421532,50.025776,401.345001,398.663666,400.020966,3801.988281,8.946972,9.16043,65.366821,53.316113,3.061374,83.870529,48.898849,26.107962,25.939579,10.798773,2.510175,25.935806,39.79245,89.195518,NaN,108.234329,586.332053237204,2.44111571004537,0.118442321630206,1.71160670423863,-5.11674924321329,708.34905435079,2.54736056079767,0.0246600404942535,2.40070417486341,61.9552897925852,670.260486532149,77.6841301143502,0.0222441759972053,2.51620899305796
4,4.044017,22,22.029879,4.53,4.964691,93.271568,NaN,5.738788,NaN,34.816601,400,400.115234,25,29.26825,10.400551,67.356628,50.025776,401.567291,398.849701,400.213013,3796.989258,8.942412,9.15023,65.401398,53.32444,3.05181,83.87854,48.905422,26.113523,25.917044,10.815857,2.498798,25.884464,39.767921,89.216576,NaN,107.992363,586.339935847342,2.44119981061655,0.118485531822275,1.71155228938905,-5.12692693207953,708.419365327641,2.54756504730483,0.0246667584402962,2.40052414282729,61.9511189080483,670.285829930811,77.6914745987152,0.0222481887477577,2.5159825413175
4,4.045138,22,22.02812,4.53,4.955176,93.261559,NaN,5.73824,NaN,34.833595,400,400.14447,25,29.285664,10.409534,67.262634,50.025776,401.567291,398.849701,400.213013,3796.989258,8.942412,9.15023,65.459518,53.313637,3.118841,83.874329,48.896931,26.113523,25.917044,10.815857,2.498798,25.884464,39.767921,89.216576,NaN,107.992363,586.319218446472,2.44107756653005,0.118443890349456,1.71158208099593,-5.11821082240988,708.400347520166,2.54752498683016,0.0246679319227283,2.40049530090301,61.9471974566708,670.239029555721,77.6703089929753,0.0222472462582696,2.5161179089977
4,4.045526,22,22.028551,4.53,4.935798,93.227234,NaN,5.739961,NaN,34.821369,400,400.067017,25,29.289478,10.416466,67.217491,50.025776,401.294739,398.640686,400.016083,3798.153076,8.938399,9.146408,65.443352,53.306133,3.047762,83.87854,48.904568,26.116211,25.974396,10.797729,2.522444,25.906696,39.78981,89.215523,NaN,108.237938,586.284517368092,2.44093626166751,0.118420345789064,1.71155929292348,-5.11519442750819,708.316720245225,2.54729384153274,0.024662309512619,2.40064806329039,61.9481583341228,670.19041703594,77.6516181931372,0.0222434653642485,2.51638131025197
4,4.045526,22,22.028551,4.53,4.928253,93.229172,NaN,5.739961,NaN,34.810963,400,400.007111,25,29.29064,10.405519,67.391457,50.025776,401.314972,398.629181,400.003601,3797.776123,8.934278,9.134883,65.424744,53.254482,2.903233,83.862793,48.899372,26.136221,25.934658,10.796691,2.532526,25.904886,39.784485,89.220131,NaN,108.398048,586.271603711795,2.44088982336833,0.118416059772482,1.71154376848293,-5.11519442750819,708.321372693722,2.54730654001878,0.0246625906704236,2.40064037544567,61.9481583341228,670.174126555864,77.6451445242012,0.0222423774358109,2.51646181402358
4,4.045318,22,22.02706,4.53,4.936958,93.247284,NaN,5.738099,NaN,34.809422,400,400.008789,25,29.286753,10.412518,67.51236,50.025776,401.314972,398.629181,400.003601,3797.776123,8.934278,9.134883,65.353905,53.241726,2.841602,83.857986,48.890152,26.136221,25.934658,10.796691,2.532526,25.904886,39.784485,89.220131,NaN,108.398048,586.287325351637,2.44095521694148,0.118427724945032,1.71155250938382,-5.11681143703828,708.369099141519,2.54744683929134,0.0246674434488185,2.400510546014,61.9448342182943,670.193749913453,77.6507677064434,0.0222455376497905,2.51628389306042
4,4.044178,22,22.027575,4.53,4.924769,93.22966,NaN,5.737703,NaN,34.82209,400,400.078308,25,29.271769,10.41302,67.682343,50.025776,401.406677,398.765289,400.115845,3800.200439,8.960912,9.16432,65.326508,53.247345,2.82159,83.855515,48.906956,26.147219,25.941896,10.831477,2.503538,25.894278,39.699543,89.289474,NaN,108.228302,586.270972158549,2.44094496550879,0.118457643154832,1.7114771587723,-5.1256749978715,708.325324763424,2.5473238969248,0.0246641181093136,2.40060042670335,61.9459824059953,670.191299328678,77.6505450732567,0.0222447350622096,2.51632395832318
4,4.043624,22,22.026304,4.53,4.908516,93.242432,NaN,5.737558,NaN,34.813866,400,400.065308,25,29.255159,10.410097,67.799858,50.022472,401.425262,398.72522,400.119904,3798.851807,8.934921,9.151094,65.284821,53.244186,2.815016,83.819595,48.90424,26.149502,25.918312,10.821897,2.523257,25.915485,39.727348,89.263519,NaN,108.328224,586.245347182081,2.44087641293963,0.118466318371134,1.71141927877108,-5.1299830522974,708.359605139474,2.54742601714522,0.0246678680606735,2.40050033084685,61.9431486871674,670.164424187887,77.6380106775252,0.0222445170074812,2.51638773105228
4,4.043811,22,22.024399,4.53,4.90503,93.301895,NaN,5.737104,NaN,34.807755,400,400.107056,25,29.250195,10.420579,67.850395,50.022472,401.425262,398.72522,400.119904,3798.851807,8.934921,9.151094,65.277504,53.242035,2.828226,83.840256,48.897652,26.149502,25.918312,10.821897,2.523257,25.915485,39.727348,89.263519,NaN,108.328224,586.238641473265,2.44084432972936,0.118458291128358,1.71142035347742,-5.12852884015956,708.507760494829,2.54784317443659,0.0246793361758399,2.40019141336882,61.9389012254286,670.14893221875,77.6290747460183,0.022245845917906,2.51636083168355
4,4.043351,22,22.022627,4.53,4.90503,93.301895,NaN,5.736862,NaN,34.807755,400,400.107056,25,29.250195,10.436794,67.883034,50.022472,401.36615,398.704926,400.112488,3800.049316,8.96781,9.157211,65.255905,53.201107,2.8795,83.882057,48.88493,26.151619,25.893881,10.83044,2.52063,25.920704,39.722603,89.282631,NaN,107.785301,586.240461075172,2.4408704721278,0.118473164954102,1.7114000649324,-5.13210613682452,708.512803091847,2.54786886951399,0.0246819820365139,2.40012258739739,61.9349500603136,670.154160228731,77.6285669217663,0.0222483941694043,2.51623874858599
4,4.042526,22,22.02153,4.53,4.891366,93.391823,NaN,5.737558,NaN,34.79612,400,400.114929,25,29.252478,10.42637,67.748116,50.022472,401.36615,398.704926,400.112488,3800.049316,8.96781,9.157211,65.211197,53.207745,2.986102,83.91394,48.881531,26.151619,25.893881,10.83044,2.52063,25.920704,39.722603,89.282631,NaN,107.785301,586.220340486212,2.44083326356958,0.118492082098279,1.71133555870825,-5.13852270335269,708.731743209047,2.54847364560424,0.0246966563313861,2.3997273089959,61.9325038762617,670.13866774167,77.620809291425,0.0222487207361337,2.51625572156513
4,4.042388,22,22.019669,4.53,4.878969,93.473862,NaN,5.737493,NaN,34.76862,400,400.068573,25,29.252163,10.424025,67.450455,50.022472,401.376648,398.715546,400.133484,3798.646973,8.929532,9.140449,65.173508,53.250965,2.979136,83.915756,48.876644,26.129669,25.868633,10.85398,2.501598,25.882015,39.720863,89.284492,NaN,107.849113,586.19967122025,2.44076480426918,0.118489499136334,1.71130396491274,-5.13959611556686,708.933884295465,2.5490376068059,0.0247113213376347,2.39933585432198,61.9283538526097,670.110514166738,77.6069049458991,0.0222491497377467,2.51629378946549
4,4.043108,22,22.019905,4.53,4.861781,93.581612,NaN,5.73641,NaN,34.74485,400,400.041077,25,29.246609,10.412538,67.248268,50.022472,401.21994,398.53772,399.886627,3800.008057,8.957236,9.162899,65.136238,53.252651,2.907272,83.904015,48.847103,26.162649,25.907112,10.835439,2.526186,25.882658,39.789833,89.244881,NaN,107.726311,586.167408325677,2.44061807779866,0.118456440906587,1.71130039689864,-5.1339960055671,709.191721312497,2.54973918649527,0.0247265681252182,2.39892853241698,61.9288801462479,670.059575340561,77.5870068921338,0.0222454530291958,2.51655867051866
4,4.043775,22,22.017525,4.53,4.837402,93.625229,NaN,5.737103,NaN,34.721172,400,399.959137,25,29.235298,10.412128,67.357269,50.022472,401.21994,398.53772,399.886627,3800.008057,8.957236,9.162899,65.122734,53.265472,2.825804,83.915276,48.826523,26.162649,25.907112,10.835439,2.526186,25.882658,39.789833,89.244881,NaN,107.726311,586.123048752127,2.44043009393681,0.118421018959499,1.71127976684805,-5.12880879152738,709.303093753196,2.55005890686291,0.0247364356258926,2.39866950592385,61.9235724164992,669.988351227836,77.5552307932386,0.0222436469582095,2.51678215447992
4,4.04245,22,22.017153,4.53,4.799842,93.608788,NaN,5.737978,NaN,34.715252,400,400.025635,25,29.228828,10.412181,67.572876,50.022472,401.440552,398.70047,400.126404,3796.421387,8.936341,9.143971,65.171028,53.259109,2.813122,83.881134,48.79398,26.173456,25.915655,10.875641,2.49885,25.905985,39.861439,89.199379,NaN,107.522873,586.064021784328,2.44027419591122,0.118442506635186,1.71114413039843,-5.13911385451325,709.264710695437,2.54995676328021,0.0247346128071435,2.39871825795068,61.9227427663943,669.932851333174,77.5326366061628,0.0222403985304715,2.51703736195955
4,4.04251,22,22.017006,4.53,4.751194,93.505768,NaN,5.73911,NaN,34.69936,400,400.003601,25,29.22946,10.419329,67.650948,50.022472,401.486725,398.733215,400.159058,3798.404297,8.975031,9.164444,65.227959,53.227676,2.802197,83.864235,48.77948,26.159323,25.89868,10.838355,2.545177,25.86392,39.820927,89.24688,NaN,107.799736,585.98054274011,2.43997127442635,0.118412903285181,1.71104703116015,-5.13864715553603,709.017991398306,2.54928495820942,0.0247199206354202,2.39910947662531,61.9224149179148,669.826301589884,77.4900947573174,0.0222334563514622,2.51755935575488
4,4.042795,22,22.017395,4.53,4.718539,93.413864,NaN,5.73815,NaN,34.69104,400,400.033173,25,29.238998,10.425429,67.629753,50.022472,401.486725,398.733215,400.159058,3798.404297,8.975031,9.164444,65.273949,53.210213,2.771917,83.874397,48.773674,26.159323,25.89868,10.838355,2.545177,25.86392,39.820927,89.24688,NaN,107.799736,585.923539942975,2.43975400038134,0.118385118658428,1.71099277382957,-5.13643040615733,708.796382196364,2.54867785351981,0.0247060271539681,2.3994812752544,61.9232824861957,669.750984560948,77.460749215157,0.0222279361125926,2.51795619145067
4,4.042795,22,22.017395,4.53,4.714975,93.339531,NaN,5.73815,NaN,34.69199,400,400.016174,25,29.241512,10.413264,67.37439,50.021793,401.319672,398.605011,400.027771,3798.001709,8.935663,9.138041,65.283806,53.214096,2.800682,83.894463,48.776516,26.171991,25.887083,10.85273,2.535439,25.835657,39.761452,89.29528,NaN,107.373589,585.917441977727,2.43973205473619,0.118383091822001,1.71098548014761,-5.13643040615733,708.618010769847,2.54819120021813,0.0246952535699322,2.3997717332196,61.9232824861957,669.743290215448,77.457693448408,0.0222274214231866,2.51799460809015
4,4.042724,22,22.015108,4.53,4.731405,93.322746,NaN,5.738355,NaN,34.683857,400,399.967133,25,29.244989,10.407459,67.292213,50.021793,401.319672,398.605011,400.027771,3798.001709,8.935663,9.138041,65.284943,53.210564,2.807136,83.884933,48.761932,26.171991,25.887083,10.85273,2.535439,25.835657,39.761452,89.29528,NaN,107.373589,585.945835127954,2.43983725996128,0.118394730683156,1.7110159683168,-5.13698263805162,708.584234831176,2.54811444859636,0.0246962369995651,2.39974884537449,61.9181817348478,669.775092485896,77.4669795952142,0.0222323868406589,2.51771101785889
4,4.044285,22,22.016701,4.53,4.774,93.375359,NaN,5.739905,NaN,34.703091,400,399.938385,25,29.248667,10.396322,67.478699,50.021793,401.326324,398.606232,400.022461,3799.051025,8.942381,9.137511,65.323822,53.221561,2.877405,83.876503,48.75248,26.186867,25.929489,10.856684,2.54014,25.881762,39.750168,89.312157,NaN,108.021233,586.012533926477,2.44001077187126,0.118368498385776,1.71117227217857,-5.12484298768578,708.705959817624,2.54843584221906,0.0247014839858168,2.39960464866168,61.9217346828815,669.839472932503,77.4948807866388,0.0222347157250511,2.51747711738366
4,4.042687,22,22.014957,4.53,4.774,93.375359,NaN,5.7392,NaN,34.703091,400,399.938385,25,29.248667,10.399179,67.58931,50.021793,401.399078,398.686462,400.129333,3799.883789,8.949855,9.15073,65.379158,53.203468,2.85695,83.866028,48.745388,26.178125,25.890539,10.851479,2.543731,25.895868,39.746304,89.324173,NaN,107.773247,586.018864277122,2.44010162319393,0.118420148586474,1.71110160192898,-5.13727042374495,708.710916553553,2.54846111987514,0.0247040899329294,2.39953711854453,61.9178449420306,669.867451786228,77.5034461005599,0.0222387514833397,2.5172427671209
4,4.042772,22,22.012897,4.53,4.834899,93.454514,NaN,5.740257,NaN,34.750946,400,400.016724,25,29.248648,10.40744,67.571747,50.021793,401.399078,398.686462,400.129333,3799.883789,8.949855,9.15073,65.449921,53.198433,2.88582,83.87941,48.722389,26.178125,25.890539,10.851479,2.543731,25.895868,39.746304,89.324173,NaN,107.773247,586.122735980841,2.44047170180728,0.118452024953583,1.71123032821001,-5.13660929738614,708.906687907671,2.54900907707626,0.0247186384017049,2.39914942770818,61.9132501134233,669.992647464666,77.550179048319,0.0222496802041859,2.51650899804363
4,4.041499,22,22.013374,4.53,4.875199,93.531258,NaN,5.737065,NaN,34.804581,400,400.011505,25,29.245518,10.414597,67.533913,50.021793,401.432617,398.706696,400.117615,3797.537354,8.956399,9.147787,65.497131,53.193756,2.85148,83.898987,48.714413,26.193119,25.83478,10.838777,2.547563,25.876617,39.793385,89.296852,NaN,107.566193,586.196737025966,2.44079214227293,0.118516121425401,1.71125698658986,-5.14651172536281,709.089444108017,2.5495043188528,0.0247290395539587,2.39887105354663,61.9143140900541,670.1060948039,77.5959614651406,0.0222566708326806,2.51597362206373
4,4.04174,22,22.011726,4.53,4.891827,93.602814,NaN,5.735948,NaN,34.842411,400,400.095428,25,29.238867,10.410336,67.728088,50.021793,401.575684,398.859772,400.296448,3798.821289,8.950006,9.155664,65.494835,53.212715,2.768736,83.892067,48.719452,26.157314,25.895988,10.815858,2.575914,25.853987,39.786007,89.30999,NaN,107.720291,586.224238748937,2.44088078433714,0.118517775901098,1.71130183908527,-5.14463685257761,709.265756814977,2.54999622158023,0.0247418605668954,2.39853259251451,61.9106380561382,670.133517807195,77.6044565661359,0.0222605505788557,2.51574871403953
4,4.041512,22,22.011665,4.53,4.893583,93.662445,NaN,5.737496,NaN,34.871433,400,400.174713,25,29.238569,10.415243,67.860596,50.021793,401.575684,398.859772,400.296448,3798.821289,8.950006,9.155664,65.502457,53.223007,2.732334,83.850372,48.711502,26.157314,25.895988,10.815858,2.575914,25.853987,39.786007,89.30999,NaN,107.720291,586.228145698417,2.44090455496715,0.118526153265603,1.71129539864366,-5.14641058901242,709.408949583824,2.55038703540227,0.0247505790000142,2.39830226927398,61.9105019854204,670.141719707983,77.6076278085903,0.0222611744736185,2.51570492975351
4,4.040437,22,22.010366,4.53,4.895998,93.691238,NaN,5.735834,NaN,34.893791,400,400.106964,25,29.244984,10.421069,67.859505,50.021793,401.217896,398.517914,399.913208,3798.414551,8.946844,9.142727,65.501556,53.183361,2.839455,83.813065,48.710308,26.153486,25.912863,10.818148,2.570889,25.859531,39.702827,89.373718,NaN,108.088638,586.236530584882,2.44098054413489,0.118562329155768,1.71125296858932,-5.15477460937387,709.481677927614,2.55059406452917,0.0247566858217406,2.39814279737653,61.9076042817413,670.16548184038,77.6151784150587,0.0222643762932732,2.51551723119938
4,4.040894,22,22.009935,4.53,4.8845,93.701614,NaN,5.735165,NaN,34.902512,400,399.927948,25,29.25614,10.420656,67.674713,50.021793,401.137054,398.451141,399.876678,3798.501953,8.929285,9.14153,65.520531,53.172413,2.764588,83.791382,48.705105,26.187073,25.853977,10.819403,2.579559,25.875931,39.691566,89.384499,NaN,108.035675,586.215046897961,2.44088379016518,0.118540993596702,1.71124944281926,-5.15121872475868,709.507780191032,2.55066812637327,0.0247588308735299,2.39808683518518,61.9066428138494,670.13058506279,77.6006773643076,0.02226257969131,2.51566594190697
4,4.039279,22,22.008892,4.53,4.851449,93.711655,NaN,5.734258,NaN,34.918041,400,399.861023,25,29.267279,10.428461,67.384132,50.021793,401.137054,398.451141,399.876678,3798.501953,8.929285,9.14153,65.502594,53.192604,2.728306,83.810387,48.689419,26.187073,25.853977,10.819403,2.579559,25.875931,39.691566,89.384499,NaN,108.035675,586.164880395917,2.4407722167089,0.118574498926159,1.71111016300566,-5.16378627262725,709.534809462431,2.55074884393905,0.0247618427312564,2.39800875842023,61.9043160482163,670.089129691759,77.5826768233405,0.0222611048207003,2.51581394138313
4,4.038376,22,22.007938,4.53,4.800042,93.702911,NaN,5.733039,NaN,34.920746,400,399.868286,25,29.271858,10.436899,67.42218,50.020424,401.158783,398.43219,399.828949,3794.449707,8.950336,9.146503,65.464912,53.203762,2.741992,83.837852,48.667713,26.17831,25.840542,10.802114,2.589373,25.874193,39.756092,89.337639,NaN,108.094673,586.080495208644,2.44050716513225,0.118574509098954,1.71096455798861,-5.1708148435257,709.51653988718,2.55070548296889,0.0247620052221327,2.39800543254392,61.9021877554865,669.994049173643,77.5434940092247,0.0222559336671029,2.51623226039229
4,4.038238,22,22.006676,4.53,4.746312,93.677948,NaN,5.731461,NaN,34.876438,400,399.872986,25,29.268276,10.415773,67.42701,50.020424,401.231537,398.567505,399.99115,3793.015381,8.922468,9.137197,65.429207,53.164646,2.78493,83.898209,48.675404,26.139292,25.851999,10.818361,2.570739,25.858023,39.758476,89.348938,NaN,108.07061,585.989114725609,2.44018425454926,0.118548403511174,1.71084809083497,-5.17188908085205,709.460248431472,2.55056055183513,0.0247602827132433,2.39805196701257,61.8993722355646,669.87800596905,77.4955371854826,0.0222497409705062,2.51673897685823
4,4.03884,22,22.004654,4.53,4.698263,93.617172,NaN,5.730075,NaN,34.853439,400,399.903687,25,29.272793,10.40963,67.414902,50.020424,401.231537,398.567505,399.99115,3793.015381,8.922468,9.137197,65.439133,53.164131,2.781313,83.902908,48.671852,26.139292,25.851999,10.818361,2.570739,25.858023,39.758476,89.348938,NaN,108.07061,585.904526462625,2.43985416237751,0.118501554969821,1.71077618558608,-5.16720311651636,709.320223550125,2.55019244978006,0.0247545150144003,2.39820606351677,61.8948609065379,669.757770657129,77.4448116356669,0.0222442087866245,2.51722672336311
4,4.03884,22,22.004654,4.53,4.669988,93.602837,NaN,5.730075,NaN,34.828606,400,399.849609,25,29.273224,10.402871,67.527557,50.020424,401.203735,398.473755,399.887604,3795.359375,8.956437,9.150214,65.446892,53.192886,2.837223,83.925819,48.68095,26.143459,25.889778,10.808984,2.591086,25.829622,39.744289,89.365005,NaN,108.357109,585.856155084776,2.43968006073399,0.118485461515681,1.7107182772943,-5.16720311651636,709.285844873646,2.55009871361455,0.0247524405661683,2.39826084297453,61.8948609065379,669.696733635394,77.4205653755657,0.0222401240050067,2.51753101628418
4,4.04011,22,22.003269,4.53,4.669988,93.602837,NaN,5.730866,NaN,34.828606,400,399.849609,25,29.273224,10.419245,67.470772,50.020424,401.078979,398.473358,399.9039,3797.613281,8.941832,9.146278,65.468857,53.221535,2.887485,83.886177,48.686447,26.142838,25.839067,10.825236,2.579782,25.832132,39.710545,89.394371,NaN,108.666473,585.851119434165,2.43960778122203,0.118444346404513,1.7107745260586,-5.15731915786989,709.289767646902,2.55011875743977,0.0247545126708769,2.39820766112725,61.891770624402,669.668314802822,77.4072508341941,0.0222399422948377,2.51759718489624
4,4.039657,22,22.003426,4.53,4.662535,93.576897,NaN,5.731809,NaN,34.80872,400,399.909821,25,29.260271,10.418641,67.36351,50.020424,401.078979,398.473358,399.9039,3797.613281,8.941832,9.146278,65.495445,53.213192,2.865689,83.858276,48.678711,26.142838,25.839067,10.825236,2.579782,25.832132,39.710545,89.394371,NaN,108.666473,585.840165462536,2.4395876664646,0.118454767313858,1.71073921114499,-5.16084442916718,709.227112030277,2.54994685294595,0.0247505233386337,2.39831293350834,61.8921209380235,669.661612615313,77.4048184411455,0.0222392986323461,2.51763922840958
4,4.039352,22,22.003046,4.53,4.659285,93.522682,NaN,5.733648,NaN,34.779537,400,399.878937,25,29.256056,10.426788,67.369171,50.020424,401.198395,398.52124,399.968262,3795.751465,8.925063,9.129724,65.517105,53.211517,2.825718,83.89946,48.687717,26.166758,25.856375,10.795238,2.615719,25.823629,39.712917,89.409111,NaN,108.336647,585.835815066788,2.43958501213046,0.118462791264037,1.71071905060707,-5.16321812279074,709.09815928891,2.54959775986266,0.0247432427457031,2.39850637991199,61.8912730419884,669.659837027316,77.4035571533276,0.0222396518279732,2.51762732730514
4,4.039392,22,22.002327,4.53,4.651156,93.432327,NaN,5.733279,NaN,34.761692,400,399.86676,25,29.254866,10.442578,67.368011,50.020424,401.198395,398.52124,399.968262,3795.751465,8.925063,9.129724,65.517921,53.210758,2.870225,83.899475,48.692688,26.166758,25.856375,10.795238,2.615719,25.823629,39.712917,89.409111,NaN,108.336647,585.821750063654,2.43953267746796,0.118456869558657,1.71070419304104,-5.16290681107006,708.883467591116,2.54901702576752,0.0247312300980527,2.39882732663692,61.8896687036368,669.639892145112,77.394583025778,0.0222392098700965,2.51768764318215
4,4.038265,22,22.002312,4.53,4.64914,93.330818,NaN,5.733195,NaN,34.779022,400,399.834259,25,29.242508,10.462723,67.291351,50.020424,401.088226,398.410828,399.856354,3795.070557,8.941648,9.139635,65.499672,53.216125,2.91854,83.881828,48.682785,26.163052,25.84869,10.789199,2.627151,25.842932,39.664654,89.44635,NaN,108.190971,585.822770801326,2.43958441544797,0.118492216747882,1.71065013806095,-5.17167890182355,708.639987666519,2.54835284603645,0.0247165382001985,2.39922135082943,61.8896352330194,669.657995439307,77.4017516510282,0.0222404404000734,2.51759640897005
4,4.038239,22,22.001587,4.53,4.658232,93.277069,NaN,5.733324,NaN,34.77713,400,399.811646,25,29.225189,10.459117,67.326256,50.020424,401.088226,398.410828,399.856354,3795.070557,8.941648,9.139635,65.470894,53.251354,2.884978,83.878014,48.660328,26.163052,25.84869,10.789199,2.627151,25.842932,39.664654,89.44635,NaN,108.190971,585.838427215065,2.43964188229284,0.118498234901524,1.71066759450756,-5.17188129642557,708.513088694201,2.54801144633504,0.0247098270295385,2.39940343706563,61.8880174662825,669.676528213776,77.4080523439694,0.0222425817358404,2.51746428652096
4,4.038097,22,22.000912,4.53,4.678709,93.324104,NaN,5.73317,NaN,34.773026,400,399.848328,25,29.216839,10.458784,67.457832,50.022911,401.271515,398.519867,399.914154,3796.161621,8.933323,9.128752,65.45063,53.289909,2.859664,83.865883,48.641113,26.160948,25.842037,10.815029,2.61445,25.82106,39.620274,89.487434,NaN,108.307747,585.874019927281,2.43977605444677,0.11851449196399,1.71070323641262,-5.17298669952817,708.627859218058,2.54832919368239,0.0247176589086264,2.39919333478108,61.8865112340234,669.722062984153,77.4251533953447,0.0222464683624082,2.51720036136222
4,4.037629,22,21.999123,4.53,4.702264,93.441002,NaN,5.732078,NaN,34.763817,400,399.81427,25,29.215929,10.439075,67.655769,50.022911,401.311768,398.607025,399.964661,3794.947754,8.949554,9.154011,65.416008,53.312145,2.803096,83.866585,48.627571,26.130709,25.806086,10.774205,2.660021,25.825974,39.622341,89.500755,NaN,108.131989,585.916170920936,2.43994772899677,0.118543065249719,1.71073079475807,-5.17663006491853,708.913371077819,2.54912021648836,0.0247372810695821,2.39867012106827,61.8825189944002,669.778269078994,77.4448675639972,0.022252453517371,2.51682291253361
4,4.037144,22,21.998163,4.53,4.718877,93.539101,NaN,5.731065,NaN,34.763279,400,399.886536,25,29.219448,10.435694,67.789688,50.022911,401.352997,398.615997,399.988373,3796.02417,8.936939,9.136084,65.409866,53.314777,2.787164,83.857368,48.608624,26.138556,25.786242,10.767333,2.670712,25.829342,39.638916,89.493088,NaN,108.056145,585.946513349847,2.44007762284261,0.11856824253481,1.7107434130634,-5.18040610813921,709.151380594651,2.5497758596684,0.0247529272197471,2.39825545775082,61.8803766086323,669.821673791038,77.4607107841032,0.0222565515718017,2.51655482255258
4,4.037144,22,21.998163,4.53,4.754405,93.603607,NaN,5.731065,NaN,34.775547,400,399.974518,25,29.220816,10.441201,67.888268,50.022911,401.352997,398.615997,399.988373,3796.02417,8.936939,9.136084,65.427124,53.318188,2.787312,83.905365,48.61665,26.138556,25.786242,10.767333,2.670712,25.829342,39.638916,89.493088,NaN,108.056145,586.007293937217,2.44029634723759,0.118588467768173,1.71081634857959,-5.18040610813921,709.306074496481,2.55019768921494,0.0247622653183981,2.39800872032428,61.8803766086323,669.89836423893,77.4911874691394,0.0222616829992721,2.51617429511476
4,4.037426,22,21.996693,4.53,4.793815,93.674667,NaN,5.729504,NaN,34.788193,400,399.936768,25,29.221209,10.453287,67.984612,50.022911,401.238312,398.536743,399.96228,3796.512939,8.936444,9.139534,65.431969,53.324894,2.690981,83.917915,48.63802,26.130411,25.846336,10.777117,2.660735,25.798586,39.650188,89.484627,NaN,108.334213,586.073602342632,2.4405228983752,0.118601757501586,1.71090980011928,-5.17821051182045,709.480625996423,2.55068350641468,0.0247747478184149,2.39768207207716,61.8770959456613,669.974532607932,77.5193142908214,0.0222686064102959,2.51571721401809
4,4.038781,22,21.997746,4.53,4.820172,93.740677,NaN,5.731092,NaN,34.827526,400,399.916229,25,29.227398,10.439951,67.9235,50.022911,401.238312,398.536743,399.96228,3796.512939,8.936444,9.139534,65.435883,53.327255,2.645441,83.906761,48.653172,26.130411,25.846336,10.777117,2.660735,25.798586,39.650188,89.484627,NaN,108.334213,586.113334259735,2.44060803146729,0.118572839739142,1.7110238330137,-5.16766234905987,709.635912493558,2.55109968224736,0.0247827178615926,2.39747261788535,61.8794459881523,670.006731709719,77.5336514929504,0.0222694505787177,2.51561530153085
4,4.037629,22,21.99757,4.53,4.839807,93.768051,NaN,5.73071,NaN,34.842052,400,399.879211,25,29.228815,10.431317,67.77269,50.022911,401.169769,398.46405,399.847687,3794.861328,8.927775,9.124243,65.484413,53.320827,2.743596,83.85701,48.660934,26.138054,25.827612,10.809198,2.628025,25.835087,39.65815,89.492912,NaN,108.289658,586.151489387773,2.44079443881711,0.118621350424997,1.71101339431576,-5.17663006491853,709.702036773499,2.55128109326206,0.0247869389011886,2.39736270036051,61.8790532043479,670.071712120515,77.5592270597674,0.0222740151598875,2.51528494072261
4,4.037141,22,21.995834,4.53,4.86926,93.744255,NaN,5.73052,NaN,34.837643,400,399.906311,25,29.222025,10.423969,67.643066,50.022911,401.242676,398.552368,399.937714,3796.993164,8.958817,9.150295,65.537254,53.330708,2.778544,83.840164,48.67635,26.123669,25.82082,10.803576,2.64331,25.794964,39.670616,89.483841,NaN,108.375137,586.203815180003,2.441003483283,0.11865393552147,1.71105254627412,-5.18042946616436,709.649894458317,2.55115070739853,0.0247860979208709,2.39738607650412,61.8751788024965,670.141161204784,77.5843068054846,0.0222808184131179,2.51484854702513
4,4.037657,22,21.99538,4.53,4.894308,93.699478,NaN,5.730827,NaN,34.840317,400,399.890442,25,29.22061,10.447165,67.444984,50.022911,401.242676,398.552368,399.937714,3796.993164,8.958817,9.150295,65.612358,53.329624,2.783957,83.861893,48.663246,26.123669,25.82082,10.803576,2.64331,25.794964,39.670616,89.483841,NaN,108.375137,586.244633655735,2.44112827475892,0.11865145440971,1.71112693690676,-5.17641207690758,709.543826774277,2.55086466058895,0.0247803025092983,2.39753784604374,61.8741655285514,670.183919248981,77.6006474986983,0.0222842419591404,2.51461362731439
4,4.03625,22,21.996098,4.53,4.894308,93.699478,NaN,5.731332,NaN,34.840317,400,399.890442,25,29.22061,10.463631,67.700577,50.019409,401.381622,398.651428,400.113739,3795.806152,8.940643,9.14221,65.649849,53.337147,2.747314,83.880806,48.673134,26.136951,25.788946,10.794828,2.66942,25.819517,39.697231,89.483124,NaN,107.992325,586.250197744658,2.44120833954853,0.118697095266547,1.71106493327121,-5.18736737412553,709.541796349183,2.550854275915,0.0247792274447626,2.39756531047379,61.8757680119105,670.21360258781,77.6134993429154,0.022285332918935,2.51450669468088
4,4.037997,22,21.997757,4.53,4.909234,93.696594,NaN,5.730919,NaN,34.823551,400,399.963196,25,29.219086,10.462135,67.957718,50.019409,401.249847,398.562134,399.943329,3796.231934,8.962097,9.157885,65.609421,53.30138,2.767825,83.935074,48.652607,26.121519,25.755138,10.798163,2.668908,25.823029,39.693977,89.492279,NaN,108.529221,586.268829764285,2.44120078644293,0.118648921790637,1.71117270724086,-5.17376516986781,709.530189926887,2.55081143241046,0.02477632654925,2.39763969725568,61.879470537063,670.214650194677,77.6163355307722,0.0222833389105323,2.51459145463908
4,4.036606,22,21.997171,4.53,4.929029,93.736481,NaN,5.733174,NaN,34.814137,400,400.021973,25,29.206694,10.470613,68.172737,50.019409,401.249847,398.562134,399.943329,3796.231934,8.962097,9.157885,65.542618,53.268574,2.798893,83.98217,48.642384,26.121519,25.755138,10.798163,2.668908,25.823029,39.693977,89.492279,NaN,108.529221,586.308201633644,2.44140174314359,0.118705302414139,1.71115229810192,-5.18459518817747,709.627477976513,2.55108057698254,0.0247829720250698,2.39746648403768,61.8781627369535,670.28383575796,77.6429967258479,0.0222886921008144,2.51422014995583
4,4.03596,22,21.994896,4.53,4.948019,93.788338,NaN,5.731598,NaN,34.805305,400,399.991547,25,29.199701,10.450637,68.214172,50.019409,401.464569,398.733734,400.188629,3795.047119,8.941474,9.142155,65.482201,53.242596,2.827401,84.060501,48.63924,26.128448,25.797941,10.792536,2.663731,25.80098,39.672977,89.520844,NaN,108.319778,586.343249815149,2.44155535455339,0.118737073852696,1.7111630996202,-5.18962575068593,709.758224115226,2.55145228832845,0.0247938753721659,2.397184365923,61.8730852810486,670.332651430431,77.6590978213146,0.0222947854701647,2.51385789494317
4,4.037302,22,21.994699,4.53,4.959063,93.835503,NaN,5.732799,NaN,34.8144,400,400.044373,25,29.193207,10.432854,68.179794,50.019409,401.195801,398.46994,399.905609,3796.649414,8.966029,9.152664,65.503975,53.230305,2.827207,84.09964,48.636749,26.136915,25.733252,10.837744,2.622506,25.773989,39.68425,89.513252,NaN,109.145561,586.356844913204,2.44154695150834,0.118699809895997,1.71124499164074,-5.17917593720495,709.871839197962,2.55176322956243,0.0248009865880818,2.39700001943242,61.8726455884687,670.329264365208,77.6574633491795,0.0222948043190373,2.51386381719551
4,4.036572,22,21.994755,4.53,4.961673,93.844109,NaN,5.733256,NaN,34.82093,400,399.952942,25,29.188559,10.418147,67.963486,50.019409,401.195801,398.46994,399.905609,3796.649414,8.966029,9.152664,65.552345,53.23317,2.830878,84.118584,48.612705,26.136915,25.733252,10.837744,2.622506,25.773989,39.68425,89.513252,NaN,109.145561,586.364195941986,2.44160454387242,0.118724980296026,1.71121826108113,-5.18485993960979,709.892309593848,2.55181863030322,0.0248021461916826,2.39696995640539,61.8727705775208,670.349593285959,77.6656318402221,0.0222960930914331,2.51376736490055
4,4.036221,22,21.994068,4.53,4.951252,93.863632,NaN,5.730261,NaN,34.817516,400,399.890686,25,29.191309,10.418303,67.925766,50.019409,401.187775,398.448822,399.88623,3796.255371,8.927391,9.127018,65.625221,53.249813,2.842975,84.147552,48.587875,26.143869,25.804029,10.789619,2.662055,25.809814,39.664978,89.535011,NaN,109.037231,586.347750579051,2.44156039523896,0.118730442021967,1.71118127006793,-5.1875932063187,709.941043303299,2.55195606141282,0.0248059957172785,2.39687086118578,61.871237213333,670.332573694977,77.6578601481586,0.0222958108675431,2.51381348655187
4,4.034853,22,21.993645,4.53,4.929049,93.865791,NaN,5.730062,NaN,34.83115,400,399.904877,25,29.193993,10.410036,67.953239,50.019409,401.072662,398.379272,399.813019,3796.820801,8.95552,9.145236,65.703331,53.272484,2.805243,84.097733,48.591022,26.183336,25.754404,10.780665,2.675364,25.788429,39.660259,89.552803,NaN,109.026405,586.31516504433,2.441501633586,0.118762219091896,1.71107515876576,-5.19824763548263,709.947411581999,2.55197627202586,0.0248069411935143,2.39684670934879,61.8702930718128,670.311016821977,77.6486683919921,0.022294896740925,2.51389612954082
4,4.036626,22,21.99448,4.53,4.90749,93.826157,NaN,5.732258,NaN,34.835823,400,399.858032,25,29.193953,10.43125,67.843765,50.019409,401.072662,398.379272,399.813019,3796.820801,8.95552,9.145236,65.664139,53.235588,2.823443,84.082611,48.585678,26.183336,25.754404,10.780665,2.675364,25.788429,39.660259,89.552803,NaN,109.026405,586.271266524979,2.44126806191567,0.118692396832557,1.71110870520043,-5.18443945281933,709.850054898879,2.55170534869526,0.0247999640934531,2.39702666504321,61.8721567897266,670.230945126131,77.6180369228567,0.0222885055593647,2.51433387692803
4,4.036626,22,21.99448,4.53,4.898174,93.805588,NaN,5.732258,NaN,34.834972,400,399.861206,25,29.190731,10.417954,67.835808,50.019409,401.484314,398.509125,400.168701,3797.021484,8.977815,9.119472,65.60022,53.176567,2.82221,84.090118,48.579971,26.175543,25.781397,10.81191,2.659042,25.806438,39.646332,89.569054,NaN,109.729431,586.255325925844,2.44121073252606,0.118687095394469,1.7110894785986,-5.18443945281933,709.800749664802,2.55157098951423,0.0247969915783968,2.39710375366641,61.8721567897266,670.210836038068,77.6100393003049,0.0222871613009364,2.51443260262342
4,4.035336,22,21.993614,4.53,4.881211,93.770447,NaN,5.733714,NaN,34.824532,400,399.976898,25,29.185368,10.403913,67.699547,50.019409,401.484314,398.509125,400.168701,3797.021484,8.977815,9.119472,65.581299,53.14806,2.824613,84.102509,48.581207,26.175543,25.781397,10.81191,2.659042,25.806438,39.646332,89.569054,NaN,109.729431,586.231402866103,2.44117976447615,0.118719305635866,1.71099762983749,-5.194485565717,709.718957198282,2.55135393593268,0.0247932091368966,2.39720269865368,61.8702238788777,670.198043704274,77.6036886716975,0.0222873837977481,2.51444849998726
4,4.034535,22,21.992968,4.53,4.863963,93.7435,NaN,5.73261,NaN,34.840527,400,400.119812,25,29.192646,10.407008,67.672905,50.016644,401.656921,398.743378,400.364594,3798.844727,8.99512,9.131309,65.599083,53.159729,2.835166,84.127869,48.531143,26.139574,25.747858,10.78754,2.696352,25.817177,39.689838,89.535492,NaN,109.817307,586.205060194199,2.44111922044835,0.118735493387047,1.71092673653679,-5.20072471006858,709.656184000482,2.5511872134239,0.0247902807270497,2.39727946180525,61.8687819708734,670.175368222868,77.5937284320096,0.0222866717187418,2.51452489344027
4,4.03427,22,21.992294,4.53,4.872707,93.729515,NaN,5.731771,NaN,34.861725,400,400.203766,25,29.206112,10.410001,67.807327,50.016644,401.619843,398.677551,400.328369,3795.706055,8.983196,9.118633,65.655037,53.174568,2.830056,84.148705,48.528072,26.138237,25.773811,10.767334,2.726508,25.784086,39.674767,89.559105,NaN,110.059258,586.221068673136,2.44118811931974,0.118749078101772,1.71093310191099,-5.20278905046905,709.624562716396,2.55110557931449,0.0247892679871433,2.39730642841772,61.8672775317318,670.19803214537,77.6017587551825,0.0222890258483369,2.51437701949829
4,4.035884,22,21.993181,4.53,4.913424,93.72731,NaN,5.730868,NaN,34.858833,400,400.173279,25,29.21983,10.407027,67.903557,50.016644,401.619843,398.677551,400.328369,3795.706055,8.983196,9.118633,65.699585,53.21846,2.826712,84.163246,48.508015,26.138237,25.773811,10.767334,2.726508,25.784086,39.674767,89.559105,NaN,110.059258,586.284353829796,2.44134680486046,0.118719852700926,1.71108827290568,-5.19021762117194,709.616769488552,2.55107834423465,0.0247876206373295,2.39734863305092,61.8692574022256,670.255670457497,77.6259768587489,0.022291775015456,2.51414222012183
4,4.034805,22,21.991224,4.53,4.913424,93.72731,NaN,5.729359,NaN,34.858833,400,400.173279,25,29.21983,10.420661,67.852242,50.016644,401.558807,398.661133,400.311096,3798.40918,8.995003,9.136582,65.708244,53.22818,2.82316,84.176132,48.519192,26.132542,25.811676,10.773162,2.733715,25.800068,39.651966,89.5821,NaN,110.216957,586.288619502638,2.44140822047009,0.118754883625163,1.71104075464328,-5.1986215241734,709.622300971847,2.55110664445159,0.0247905518291035,2.39727386599382,61.8648891083573,670.272850848951,77.6299573009301,0.0222953594891195,2.51395205218061
4,4.03484,22,21.991268,4.53,4.975489,93.749611,NaN,5.730247,NaN,34.876835,400,400.194031,25,29.22303,10.414906,67.798264,50.016644,401.678009,398.750153,400.439087,3798.092041,8.990284,9.134755,65.693932,53.233414,2.839648,84.209846,48.540783,26.166771,25.752663,10.79129,2.715805,25.804955,39.618507,89.603844,NaN,109.977386,586.394680961379,2.4417881121027,0.118789074146928,1.71117064954762,-5.19834889667396,709.675637314084,2.55125172194139,0.0247937106485387,2.39719154281788,61.8649873256024,670.406217427349,77.6830788529115,0.022304217875039,2.51330215870355
4,4.034301,22,21.988804,4.53,5.033911,93.755241,NaN,5.729224,NaN,34.928455,400,400.27066,25,29.222935,10.416815,67.787903,50.016644,401.678009,398.750153,400.439087,3798.092041,8.990284,9.134755,65.697311,53.32008,2.857284,84.2313,48.541748,26.166771,25.752663,10.79129,2.715805,25.804955,39.618507,89.603844,NaN,109.977386,586.496782413746,2.44217820276707,0.118839835044012,1.71126801400106,-5.20254755635244,709.696094865555,2.55132413159294,0.0247982160322628,2.39707632419005,61.8594869348155,670.537586412476,77.7317682430079,0.0223160633634351,2.51252915018034
4,4.03402,22,21.988056,4.53,5.078629,93.767578,NaN,5.729175,NaN,34.963078,400,400.267426,25,29.214048,10.40202,67.558571,50.016644,401.66687,398.738159,400.387115,3795.675537,9.013463,9.144502,65.673874,53.344624,2.861815,84.244873,48.543774,26.140787,25.793243,10.790662,2.728344,25.820274,39.611099,89.614662,NaN,109.819687,586.57441774664,2.44246926456896,0.118874416355526,1.71134849667543,-5.20473663441066,709.727780140585,2.55141554409568,0.024801120481477,2.39700144260503,61.8578170826252,670.6380508252,77.7706693102801,0.0223237053066929,2.5120010906899
4,4.034791,22,21.988678,4.53,5.105442,93.803444,NaN,5.729176,NaN,35.043293,400,400.232269,25,29.200729,10.393944,67.259995,50.016644,401.680023,398.731232,400.390381,3792.558594,8.979955,9.132206,65.658226,53.272598,2.865499,84.245667,48.546162,26.14155,25.788733,10.776497,2.755699,25.780045,39.62001,89.61647,NaN,110.336121,586.617263517406,2.44259031360834,0.118864615379378,1.71143802960289,-5.19873057566855,709.811992509978,2.55164084147096,0.0248053731354516,2.39689067781573,61.859205652512,670.68191914808,77.7890381971502,0.0223258595960979,2.51182201137306
4,4.034481,22,21.987886,4.53,5.121274,93.824371,NaN,5.725497,NaN,35.110237,400,400.224335,25,29.195019,10.386957,67.248932,50.016644,401.680023,398.731232,400.390381,3792.558594,8.979955,9.132206,65.62619,53.258682,2.89798,84.23053,48.551529,26.14155,25.788733,10.776497,2.755699,25.780045,39.62001,89.61647,NaN,110.336121,586.645581923028,2.44270532517402,0.118883697721753,1.71145734628281,-5.20114535988267,709.864386811739,2.5517889733526,0.0248095844102293,2.39678222722141,61.8574375648718,670.720513664245,77.8032522740932,0.0223294234480199,2.51159262644222
4,4.034564,22,21.988804,4.53,5.125962,93.820534,NaN,5.727459,NaN,35.166615,400,400.265656,25,29.187494,10.395479,67.434906,50.022121,401.659088,398.710846,400.340057,3796.053711,9.011387,9.144995,65.648125,53.216881,2.979533,84.181602,48.543339,26.135601,25.821665,10.808156,2.733474,25.809977,39.582691,89.658257,NaN,110.540756,586.653277920282,2.4427294354822,0.118883667280977,1.71147073409053,-5.20049880727709,709.852599171327,2.55175064602973,0.0248076543221081,2.39683152581916,61.8594869348155,670.731025142578,77.8087722768241,0.0223289811995441,2.51159114730784
4,4.034844,22,21.98815,4.53,5.102663,93.800644,NaN,5.725491,NaN,35.237606,400,400.261353,25,29.18074,10.400992,67.442123,50.022121,401.659088,398.710846,400.340057,3796.053711,9.011387,9.144995,65.654984,53.232471,3.009039,84.200363,48.552864,26.135601,25.821665,10.808156,2.733474,25.809977,39.582691,89.658257,NaN,110.540756,586.612298358531,2.442570205608,0.118861312034922,1.71143457948221,-5.19831773935738,709.806771944752,2.55163018386219,0.0248057595837576,2.3968810452089,61.8580269326816,670.673683698269,77.7849915749495,0.0223259676405586,2.51183348576294
4,4.034844,22,21.98815,4.53,5.09278,93.785873,NaN,5.725491,NaN,35.275162,400,400.320618,25,29.192471,10.399892,67.521278,50.022121,401.799713,398.815155,400.469421,3793.574219,8.98629,9.137879,65.645622,53.23753,2.991541,84.215408,48.57201,26.152086,25.759514,10.81087,2.745086,25.797762,39.588326,89.665977,NaN,110.421585,586.595384352051,2.44250941802494,0.118855689071473,1.71141404636315,-5.19831773935738,709.771367206163,2.55153369826728,0.0248036244598499,2.39693638993732,61.8580269326816,670.652351466571,77.7764990562299,0.0223245431635592,2.51193683443163
4,4.034337,22,21.988621,4.53,5.104274,93.780716,NaN,5.724982,NaN,35.292572,400,400.293579,25,29.214464,10.422874,67.577492,50.022121,401.642395,398.712006,400.352386,3792.019531,8.971797,9.119118,65.667076,53.239212,2.930547,84.239082,48.571419,26.171791,25.70586,10.796502,2.769103,25.788334,39.581821,89.670006,NaN,110.056824,586.617055492795,2.44260896107706,0.11887870549818,1.71141568939395,-5.20226711331463,709.757675987952,2.5514932019837,0.0248021732376531,2.39697368533948,61.859078405362,670.688336037001,77.7915099889145,0.0223263590821423,2.51178787327142
4,4.032742,22,21.986059,4.53,5.110311,93.827858,NaN,5.726008,NaN,35.311417,400,400.242737,25,29.222591,10.443895,67.564613,50.022121,401.642395,398.712006,400.352386,3792.019531,8.971797,9.119118,65.688583,53.272213,2.91803,84.242462,48.556087,26.171791,25.70586,10.796502,2.769103,25.788334,39.581821,89.670006,NaN,110.056824,586.633678481211,2.44273685907784,0.118934003895992,1.71135829998682,-5.21469409439726,709.877900552786,2.55183815025417,0.0248128263287767,2.39669965215673,61.8533587274912,670.727500755978,77.8033777170505,0.0223321670724048,2.51146060954997
4,4.032874,22,21.985119,4.53,5.107723,93.870911,NaN,5.7247,NaN,35.332092,400,400.282745,25,29.223707,10.453926,67.432327,50.022121,401.684875,398.800385,400.413818,3794.119141,8.995704,9.147492,65.680878,53.308792,2.921362,84.232582,48.562172,26.172375,25.770348,10.80462,2.770133,25.777964,39.556076,89.70517,NaN,110.260269,586.628728854794,2.44271342940688,0.118928237254546,1.71135870401372,-5.2136655150357,709.983733432556,2.55213288002442,0.0248204561576112,2.39650343163775,61.8512600484696,670.717178851645,77.7979009705967,0.0223326496158733,2.51145997593312
4,4.032987,22,21.985092,4.53,5.106544,93.88147,NaN,5.725542,NaN,35.353729,400,400.264771,25,29.223377,10.45892,67.395966,50.022121,401.728607,398.788818,400.434662,3789.88916,8.976794,9.122925,65.675682,53.317272,2.944749,84.224739,48.55743,26.170938,25.803989,10.822324,2.766388,25.765589,39.529747,89.723824,NaN,110.331291,586.626265457497,2.442699746876,0.118923890838045,1.71136120649416,-5.21278500877327,710.009114045217,2.55220221466774,0.0248220220611271,2.39646313915212,61.8511997662778,670.712316711934,77.7959257361605,0.022332358617,2.5114820345863
4,4.032042,22,21.985401,4.53,5.11685,93.874245,NaN,5.723411,NaN,35.361523,400,400.28418,25,29.225756,10.463006,67.550003,50.022121,401.728607,398.788818,400.434662,3789.88916,8.976794,9.122925,65.683983,53.383152,2.94411,84.236839,48.551079,26.170938,25.803989,10.822324,2.766388,25.765589,39.529747,89.723824,NaN,110.331291,586.647629709471,2.44281691819234,0.118960500291812,1.7113412202235,-5.22014910291085,709.990928030313,2.5521505755572,0.0248205151278494,2.39650174656686,61.8518896591831,670.754128616525,77.8130239287137,0.0223347651346016,2.51129656624336
4,4.032892,22,21.98473,4.53,5.124706,93.905052,NaN,5.723186,NaN,35.374077,400,400.361176,25,29.22821,10.458289,67.499855,50.022121,401.720642,398.815094,400.439575,3793.255127,8.991869,9.145094,65.719292,53.486752,2.945023,84.265198,48.55246,26.172319,25.817614,10.824198,2.77231,25.766762,39.567333,89.709152,NaN,110.407127,586.657722176658,2.44281685282436,0.118937317410471,1.71139482687407,-5.21352525616567,710.066646919108,2.55236140980579,0.0248259711221202,2.39636181834431,61.8503915330534,670.752606987438,77.8114425096509,0.0223355000470329,2.51126785797625
