P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.031106,22,21.984259,4.53,5.131591,93.908188,NaN,5.721255,NaN,35.402908,400,400.35022,25,29.233761,10.460634,67.492149,50.022121,401.720642,398.815094,400.439575,3793.255127,8.991869,9.145094,65.723366,53.426964,2.960213,84.268517,48.55378,26.172319,25.817614,10.824198,2.77231,25.766762,39.567333,89.709152,NaN,110.407127,586.676547366424,2.44296085598906,0.11899935783564,1.71133089663636,-5.22744433577327,710.075489612818,2.55238868631764,0.0248271301413364,2.39633230663755,61.8493399219703,670.80209582152,77.8304656149733,0.0223393912208208,2.51100369733649
4,4.031394,22,21.983089,4.53,5.131591,93.908188,NaN,5.720032,NaN,35.402908,400,400.35022,25,29.233761,10.464054,67.544899,50.028912,401.855103,398.934631,400.573792,3792.204834,8.976131,9.128539,65.711624,53.397388,3.020725,84.237213,48.539768,26.185949,25.779852,10.783789,2.821312,25.781441,39.59988,89.686745,NaN,109.665611,586.675411834295,2.44294446044309,0.118989981962339,1.71134351483466,-5.22519951377348,710.078787689346,2.55240558541856,0.0248288841851994,2.39628789707724,61.8467275671482,670.793727585023,77.825432473699,0.0223402914451415,2.51098123034051
4,4.030979,22,21.98209,4.53,5.153806,93.879036,NaN,5.71898,NaN,35.446083,400,400.395538,25,29.230537,10.460298,67.564529,50.028912,401.599518,398.713409,400.364502,3793.387695,8.982709,9.134819,65.73436,53.420612,3.061544,84.213531,48.555206,26.181131,25.754869,10.769209,2.842949,25.750689,39.619446,89.68084,NaN,109.641525,586.715065704845,2.44310469640262,0.11901613979511,1.71137162629968,-5.22843427803843,710.011746588458,2.55222969125009,0.0248261708687645,2.3963581371078,61.8444969361906,670.847736039448,77.8454909547776,0.0223451427254648,2.51066732491051
4,4.031966,22,21.9814,4.53,5.165434,93.85656,NaN,5.719779,NaN,35.464813,400,400.307648,25,29.227253,10.455802,67.643867,50.028912,401.599518,398.713409,400.364502,3793.387695,8.982709,9.134819,65.753838,53.35376,3.107774,84.22731,48.576626,26.181131,25.754869,10.769209,2.842949,25.750689,39.619446,89.68084,NaN,109.641525,586.731075523855,2.44312001813367,0.118990627309269,1.71143908520613,-5.22074140361428,709.959831359403,2.55209290687642,0.0248239580542282,2.3964154659517,61.8429562161342,670.851572048588,77.8460163051951,0.022346259386187,2.51061183432119
4,4.031663,22,21.979382,4.53,5.167519,93.831375,NaN,5.719538,NaN,35.497013,400,400.251251,25,29.240469,10.458262,67.840378,50.028912,401.896454,398.928955,400.582184,3790.871826,8.982173,9.131583,65.761032,53.390415,3.113521,84.265747,48.596466,26.170223,25.759411,10.801705,2.820179,25.784563,39.584488,89.705734,NaN,109.767914,586.735838116209,2.44315008525676,0.119001676649848,1.71143016454121,-5.22310289603416,709.905170237623,2.55195761389248,0.0248233445758251,2.39643248996328,61.838449961766,670.857615711235,77.8454916141469,0.0223491800934221,2.51047448740819
4,4.031663,22,21.979382,4.53,5.160845,93.788422,NaN,5.719538,NaN,35.544083,400,400.405518,25,29.25304,10.448968,67.925339,50.028912,401.809631,398.872498,400.594177,3789.966797,8.988049,9.131104,65.704834,53.434174,3.113667,84.329597,48.620235,26.162958,25.792976,10.803993,2.824968,25.797338,39.579742,89.71685,NaN,109.627083,586.724416077719,2.44310904516887,0.118997877851547,1.71141625181681,-5.22310289603416,709.802232832697,2.55167709984849,0.0248171359018005,2.39659276414001,61.838449961766,670.843210943232,77.8397538266505,0.0223482184569882,2.51054381462425
4,4.030743,22,21.976952,4.53,5.176181,93.778511,NaN,5.718174,NaN,35.584694,400,400.446869,25,29.267155,10.437449,67.880676,50.028912,401.809631,398.872498,400.594177,3789.966797,8.988049,9.131104,65.635475,53.430847,3.103981,84.343521,48.603512,26.162958,25.792976,10.803993,2.824968,25.797338,39.579742,89.71685,NaN,109.627083,586.75428819027,2.44325571775724,0.119036562755812,1.71140795463728,-5.23027391776429,709.785340669168,2.55164749957534,0.0248193472219308,2.39653725662306,61.8330232907143,670.88926124601,77.8545675217335,0.0223543245418068,2.51019199994424
4,4.032514,22,21.977116,4.53,5.209095,93.828896,NaN,5.716989,NaN,35.607468,400,400.371338,25,29.278013,10.427408,67.840286,50.028912,401.718048,398.705017,400.422943,3787.566895,8.9726,9.112882,65.582008,53.433334,3.105769,84.331284,48.60936,26.163115,25.738964,10.791916,2.851469,25.757162,39.583035,89.72525,NaN,110.16758,586.803641721705,2.44335730335489,0.118997639706582,1.71155412757095,-5.21647079080259,709.905622768348,2.55197417567459,0.0248263847065666,2.39635554285183,61.8333895492228,670.925285624594,77.8691574401053,0.0223565245928221,2.51002775052643
4,4.030998,22,21.978653,4.53,5.231398,93.861748,NaN,5.718066,NaN,35.609989,400,400.345123,25,29.285776,10.431264,67.76548,50.028912,401.718048,398.705017,400.422943,3787.566895,8.9726,9.112882,65.52581,53.345474,3.124587,84.312714,48.581459,26.163115,25.738964,10.791916,2.851469,25.757162,39.583035,89.72525,NaN,110.16758,586.847785902619,2.44358070699298,0.119059688133706,1.71153439095262,-5.22828617495668,709.980011306373,2.55216647386155,0.0248288269884064,2.39629178494129,61.8368220073028,671.007144943568,77.9040040454512,0.0223600697312182,2.50971744753087
4,4.030158,22,21.977234,4.53,5.231398,93.861748,NaN,5.716782,NaN,35.609989,400,400.345123,25,29.285776,10.438742,67.872749,50.028912,401.750854,398.742767,400.419983,3791.00293,9.001867,9.13875,65.5131,53.399487,3.14696,84.314079,48.615925,26.150103,25.781656,10.783789,2.862344,25.773705,39.624161,89.703209,NaN,109.466972,586.851094071183,2.44362852028687,0.11908705257189,1.71149766711011,-5.23483438912882,709.984013066348,2.55218697762352,0.0248309552508465,2.39623787381188,61.8336530754282,671.020756988183,77.9073681669389,0.022362749005246,2.50957630718752
4,4.029752,22,21.976824,4.53,5.239571,93.776985,NaN,5.717731,NaN,35.608082,400,400.323669,25,29.294384,10.417479,67.858696,50.028912,401.81665,398.804535,400.507782,3791.764648,8.980821,9.133924,65.600639,53.412746,3.184766,84.343506,48.589687,26.169384,25.754143,10.836492,2.821595,25.758739,39.61026,89.718178,NaN,109.542809,586.866680955967,2.44370187965102,0.119104935567042,1.71149700673125,-5.23799972534954,709.782044925986,2.55163938338424,0.0248193185655239,2.39653808512145,61.8327374290035,671.045593757369,77.9166701700605,0.0223649180592009,2.50943548759565
4,4.030716,22,21.976582,4.53,5.239592,93.694527,NaN,5.718049,NaN,35.601055,400,400.33786,25,29.303581,10.408906,67.800514,50.028912,401.81665,398.804535,400.507782,3791.764648,8.980821,9.133924,65.698395,53.390537,3.220195,84.371101,48.557354,26.169384,25.754143,10.836492,2.821595,25.758739,39.61026,89.718178,NaN,109.542809,586.862920802212,2.44364713494416,0.119073537404746,1.71153918621605,-5.23048439015679,709.585102438588,2.55110422496543,0.0248077558395759,2.39683807518133,61.8321969683226,671.025833721959,77.9084447707238,0.0223639015785257,2.50951711421989
4,4.029392,22,21.97448,4.53,5.249067,93.625839,NaN,5.716675,NaN,35.614143,400,400.389893,25,29.308468,10.417278,67.799828,50.035625,401.778687,398.837006,400.426331,3790.23584,9.00286,9.147385,65.745445,53.377861,3.214413,84.362411,48.559402,26.168289,25.729059,10.82462,2.844257,25.791853,39.553696,89.750183,NaN,109.259911,586.88435085052,2.44378075331779,0.119122075512495,1.71150113513919,-5.24080662699737,709.426405898904,2.55068579965898,0.0248009687310429,2.39701674396871,61.8275023674534,671.068041036138,77.9222141447799,0.0223693420824093,2.50920278391036
4,4.028584,22,21.975742,4.53,5.249067,93.625839,NaN,5.716815,NaN,35.614143,400,400.389893,25,29.308468,10.416452,67.66703,50.035625,401.771515,398.776123,400.436157,3790.216553,8.974148,9.129791,65.778664,53.361958,3.236961,84.336647,48.54142,26.165045,25.75631,10.81087,2.866148,25.752935,39.557579,89.75148,NaN,109.198524,586.887532072326,2.44382675688338,0.119148419621826,1.71146583210965,-5.24710724499278,709.422835864093,2.55066753292241,0.0247990759856477,2.39706503687202,61.8303209547537,671.087014817167,77.931607035178,0.0223690324876747,2.50917956906685
4,4.028584,22,21.975742,4.53,5.269622,93.545006,NaN,5.716815,NaN,35.699818,400,400.359253,25,29.31424,10.425068,67.532776,50.035625,401.771515,398.776123,400.436157,3790.216553,8.974148,9.129791,65.789879,53.359657,3.236435,84.301483,48.568787,26.165045,25.75631,10.81087,2.866148,25.752935,39.557579,89.75148,NaN,109.198524,586.922711694672,2.44395311622817,0.119160123204976,1.71150885931519,-5.24710724499278,709.229061525843,2.55013915653007,0.0247873725385971,2.39737167504373,61.8303209547537,671.131378375838,77.9492882855031,0.0223719922414533,2.50896770735901
4,4.028135,22,21.97447,4.53,5.273479,93.525162,NaN,5.715302,NaN,35.727959,400,400.322144,25,29.318577,10.440065,67.475189,50.035625,401.72226,398.810089,400.403381,3788.085449,9.000569,9.146977,65.760452,53.356625,3.286448,84.249565,48.576004,26.170799,25.716537,10.799001,2.885259,25.749718,39.59251,89.739182,NaN,109.27076,586.931080238809,2.44400239119166,0.119176964180359,1.71149733011457,-5.25060886340981,709.185090563956,2.55002784011343,0.0247864059027471,2.39739841940901,61.8274800326827,671.145832997096,77.9532045963272,0.0223745447726069,2.50883080053788
4,4.029238,22,21.974537,4.53,5.252017,93.560341,NaN,5.715761,NaN,35.743401,400,400.191742,25,29.331198,10.430099,67.435722,50.035625,401.325043,398.650391,400.047974,3783.155273,8.910508,9.124002,65.769356,53.290665,3.279307,84.225883,48.570496,26.168299,25.742205,10.801081,2.886373,25.747707,39.573273,89.7537,NaN,109.612617,586.89000610175,2.4438076562208,0.119128775234908,1.71150057805777,-5.2420074144423,709.269236588815,2.55025686001896,0.0247914004710311,2.39726714450377,61.8276296754972,671.07761345711,77.9261118123631,0.0223699096404547,2.50916008037599
4,4.030468,22,21.975317,4.53,5.244514,93.611687,NaN,5.715383,NaN,35.731323,400,400.062805,25,29.352913,10.424972,67.611191,50.035625,401.325043,398.650391,400.047974,3783.155273,8.910508,9.124002,65.856979,53.29155,3.239244,84.21003,48.611725,26.168299,25.742205,10.801081,2.886373,25.747707,39.573273,89.7537,NaN,109.612617,586.872321579406,2.44369151098043,0.119084418202447,1.71153863525189,-5.23241766740858,709.39011473699,2.55058119188262,0.0247976648556656,2.39710231021303,61.8293717609052,671.038583188911,77.9116893254879,0.0223663314449547,2.509388422203
4,4.030726,22,21.974806,4.53,5.249258,93.672501,NaN,5.715573,NaN,35.715794,400,399.970215,25,29.362556,10.436619,67.820831,50.035625,401.32016,398.709778,400.071686,3785.901367,8.947266,9.145511,65.912514,53.30827,3.218775,84.219109,48.678734,26.194651,25.744007,10.796498,2.898051,25.724091,39.56234,89.774574,NaN,109.651138,586.879425262154,2.4437059916681,0.119078713242394,1.7115598294476,-5.23040643729735,709.537329767565,2.55098600550513,0.0248072327265681,2.39685314520934,61.8282304768139,671.042523867004,77.9125180858291,0.0223672323475297,2.50934223690957
4,4.030878,22,21.9764,4.53,5.252159,93.703003,NaN,5.717129,NaN,35.711941,400,400.049591,25,29.367569,10.438143,67.763,50.035625,401.637177,398.930389,400.308472,3789.178955,8.929081,9.145387,65.951118,53.316563,3.202428,84.241341,48.687511,26.19087,25.708687,10.770879,2.93768,25.742378,39.519405,89.816124,NaN,110.260262,586.883792015094,2.44371517548661,0.119075412915674,1.71157253759484,-5.22922157161781,709.605932243021,2.55116223611679,0.0248092549825293,2.39679925000693,61.8317905032414,671.049313198828,77.9175370246606,0.0223656955002714,2.50939501366966
4,4.032095,22,21.976589,4.53,5.256197,93.714622,NaN,5.71804,NaN,35.704586,400,400.204346,25,29.374157,10.431323,67.637016,50.035625,401.637177,398.930389,400.308472,3789.178955,8.929081,9.145387,65.984764,53.333267,3.199386,84.205147,48.68885,26.19087,25.708687,10.770879,2.93768,25.742378,39.519405,89.816124,NaN,110.260262,586.885911519224,2.44367074475372,0.11903807964311,1.71163416721918,-5.21973605604779,709.633246361267,2.55123541197958,0.024810652281126,2.39676280321766,61.8322126015449,671.034137839044,77.9117640064286,0.0223644469697727,2.50947773915119
4,4.032525,22,21.976839,4.53,5.261022,93.749733,NaN,5.720212,NaN,35.680061,400,400.208679,25,29.376814,10.418412,67.452095,50.034061,401.454041,398.777985,400.174744,3789.018555,8.949443,9.152338,66.007713,53.324154,3.192888,84.182907,48.678997,26.16873,25.745852,10.738588,3.000544,25.746464,39.517918,89.824783,NaN,110.888626,586.892477095601,2.44367594280015,0.119026827601707,1.71166304479465,-5.21638507126937,709.71669071667,2.55146116301214,0.0248153554747143,2.39664063449148,61.832770928487,671.036521787059,77.9130768279675,0.0223642939931227,2.50947970345822
4,4.034122,22,21.978197,4.53,5.268057,93.773476,NaN,5.720567,NaN,35.645302,400,400.174438,25,29.386471,10.429303,67.376648,50.034061,401.454041,398.777985,400.174744,3789.018555,8.949443,9.152338,66.013641,53.294277,3.191769,84.21093,48.591499,26.16873,25.745852,10.738588,3.000544,25.746464,39.517918,89.824783,NaN,110.888626,586.898230782534,2.44362834806081,0.118978868843229,1.71174754575263,-5.20394200925784,709.769758858356,2.5515966128616,0.0248167520707972,2.39660351065934,61.8358036779227,671.022850008342,77.9095999629416,0.0223616867798775,2.50961781430016
4,4.034895,22,21.978489,4.53,5.27161,93.772438,NaN,5.720175,NaN,35.634117,400,400.133179,25,29.400047,10.428773,67.607002,50.034061,401.346558,398.688171,400.04657,3787.647949,8.923632,9.142738,66.013145,53.293194,3.220072,84.237663,48.573055,26.14242,25.756369,10.756502,3.002105,25.755497,39.531528,89.828445,NaN,111.478493,586.90126898757,2.4436062304984,0.118955753032268,1.71178875599599,-5.19792048560549,709.766446702343,2.5515856111063,0.0248161640978831,2.39661851918393,61.8364557678436,671.015738401427,77.9071900933089,0.022360847825307,2.50966750131862
4,4.034895,22,21.978489,4.53,5.276968,93.763283,NaN,5.720175,NaN,35.59507,400,400.085541,25,29.402971,10.433491,67.803528,50.034061,401.487152,398.807861,400.173126,3787.506836,8.942474,9.155404,65.998596,53.31245,3.220157,84.253662,48.539848,26.149708,25.819544,10.771911,3.008037,25.773165,39.592785,89.80722,NaN,112.351242,586.910440781703,2.44363917228723,0.118958799964932,1.71179994642007,-5.19792048560549,709.744505502974,2.55152581243817,0.0248148403683602,2.39665278358744,61.8364557678436,671.027302929087,77.9117981361165,0.0223616194911422,2.50961211502765
4,4.039088,22,21.981895,4.53,5.284745,93.765335,NaN,5.724338,NaN,35.560604,400,400.115479,25,29.400969,10.437263,67.835739,50.034061,401.487152,398.807861,400.173126,3787.506836,8.942474,9.155404,65.925865,53.31813,3.202439,84.289001,48.563442,26.149708,25.819544,10.771911,3.008037,25.773165,39.592785,89.80722,NaN,112.351242,586.907243792394,2.44344864462616,0.118827033352696,1.71199949379599,-5.16527283798945,709.739804900805,2.55148996832619,0.0248100301697058,2.39677492538539,61.8440615189513,670.96803269517,77.8931275591859,0.0223534147324314,2.51007858586744
4,4.038455,22,21.982378,4.53,5.288935,93.783745,NaN,5.728052,NaN,35.532818,400,400.075592,25,29.386431,10.427033,67.75499,50.034061,401.307098,398.672791,400.025208,3786.834717,8.913111,9.139586,65.844498,53.323025,3.199293,84.329086,48.691757,26.166033,25.789885,10.765665,3.024647,25.779217,39.530914,89.850136,NaN,113.17704,586.916909638136,2.44351037612127,0.118849956342955,1.71198055448166,-5.17019989394026,709.782565158636,2.55160323926356,0.0248119677565572,2.3967243857562,61.8451400087055,670.990783105609,77.9028925873935,0.022354330277657,2.50999530196709
4,4.039721,22,21.983036,4.53,5.294138,93.823059,NaN,5.72744,NaN,35.529434,400,400.084564,25,29.378448,10.415833,67.702202,50.034061,401.297211,398.580017,399.939636,3786.637451,8.912137,9.128186,65.719177,53.346642,3.195828,84.36779,48.743916,26.164761,25.820528,10.787326,3.0138,25.788691,39.501602,89.886002,NaN,113.416595,586.920832197354,2.4434704344085,0.118811834144605,1.71204676270102,-5.16034635965576,709.874930203368,2.55185049753223,0.0248166640472652,2.39660251372227,61.8466092272591,670.978232393035,77.898847692167,0.0223526720297853,2.51009075129591
4,4.040438,22,21.984467,4.53,5.294138,93.823059,NaN,5.728108,NaN,35.529434,400,400.084564,25,29.378448,10.41686,67.570404,50.034061,401.297211,398.580017,399.939636,3786.637451,8.912137,9.128186,65.620361,53.370697,3.18242,84.447289,48.661163,26.164761,25.820528,10.787326,3.0138,25.788691,39.501602,89.886002,NaN,113.416595,586.918008828974,2.44342970328277,0.118788580418936,1.71207811665887,-5.15476682811459,709.870891762153,2.55182981603486,0.024814518935242,2.39665697663955,61.8498043297794,670.967132312768,77.8965033386859,0.0223501465289945,2.51022068039146
4,4.038936,22,21.984409,4.53,5.308708,93.82048,NaN,5.726903,NaN,35.516514,400,399.964203,25,29.380375,10.407146,67.470428,50.034061,401.223907,398.570007,399.95047,3790.261963,8.914503,9.134266,65.497978,53.398972,3.171501,84.530663,48.687256,26.139811,25.791609,10.783788,3.019229,25.800093,39.429077,89.937325,NaN,113.426208,586.948867439136,2.44360461686249,0.118845581136456,1.71204284112126,-5.16645590140672,709.864874463062,2.55181381105519,0.0248142331438894,2.39666439887821,61.8496748317762,671.028407597608,77.9208309015973,0.0223543070850306,2.50992363197295
4,4.040502,22,21.985228,4.53,5.315497,93.825851,NaN,5.726531,NaN,35.514542,400,399.897186,25,29.379013,10.395307,67.428078,50.034061,401.223907,398.570007,399.95047,3790.261963,8.914503,9.134266,65.548607,53.401741,3.159429,84.535095,48.650303,26.139811,25.791609,10.783788,3.019229,25.800093,39.429077,89.937325,NaN,113.426208,586.954325618957,2.44355739549229,0.11879863739366,1.71212545781042,-5.15426883062526,709.875435594298,2.55183705216605,0.0248137817814951,2.39667551705816,61.851503409351,671.01366039831,77.9161442774378,0.0223523017470724,2.51003817476085
4,4.042882,22,21.987705,4.53,5.312476,93.872124,NaN,5.730928,NaN,35.490234,400,399.920197,25,29.374638,10.399166,67.52475,50.035923,401.395874,398.695801,400.010834,3789.120361,8.926414,9.141952,65.606377,53.382023,3.136312,84.519836,48.712055,26.140881,25.837727,10.804614,3.001552,25.814775,39.477604,89.91037,NaN,114.055794,586.939782467245,2.44340366702193,0.118719789606091,1.71222321978224,-5.13575373753326,709.979346626582,2.55210344061305,0.0248167555713294,2.39659721239195,61.8570334876889,670.965228626283,77.9004465522937,0.022345981755771,2.51040329931516
4,4.044387,22,21.990011,4.53,5.296803,93.923851,NaN,5.733911,NaN,35.466724,400,399.989258,25,29.379248,10.407454,67.685684,50.035923,401.410217,398.688965,400.080078,3791.78833,8.919609,9.141844,65.653862,53.367294,3.125988,84.471817,48.705986,26.155903,25.802357,10.777121,3.043142,25.804993,39.471397,89.933647,NaN,114.792526,586.907019668075,2.44322185719158,0.118662165512379,1.71225641549611,-5.1240498718131,710.096810442122,2.55240787113073,0.0248207713883728,2.39649254868287,61.8621813799462,670.906558225094,77.8804264492368,0.0223391925058577,2.51080904605656
4,4.044484,22,21.989449,4.53,5.259518,93.974945,NaN,5.734789,NaN,35.45586,400,400.056702,25,29.374569,10.413563,67.729073,50.035923,401.410217,398.688965,400.080078,3791.78833,8.919609,9.141844,65.691521,53.3671,3.092133,84.457764,48.713326,26.155903,25.802357,10.777121,3.043142,25.804993,39.471397,89.933647,NaN,114.792526,586.842797427037,2.4429870636056,0.118637862339673,1.71218310049555,-5.12329564804674,710.220835076447,2.55274952190343,0.024828990690921,2.396282039323,61.8609268135452,670.822887215431,77.8462880883807,0.0223343093164606,2.51118209143458
4,4.045492,22,21.989838,4.53,5.208251,94.038651,NaN,5.735237,NaN,35.442753,400,400.058167,25,29.374311,10.424431,67.81971,50.035923,401.358093,398.636719,400.009796,3788.614258,8.910518,9.134143,65.748138,53.38419,3.043364,84.432831,48.727833,26.161989,25.819113,10.782743,3.047059,25.80681,39.512245,89.915375,NaN,115.448586,586.751047474535,2.44261453651361,0.118576154676065,1.71212078916787,-5.1154587421205,710.372390313237,2.55315967152598,0.0248376020995268,2.39606194830982,61.8617951903388,670.693009743837,77.7951406277074,0.0223251547034162,2.51183071583421
4,4.046219,22,21.992474,4.53,5.142595,94.107948,NaN,5.736818,NaN,35.420177,400,400.031586,25,29.378422,10.450696,67.846222,50.035923,401.36087,398.648285,399.987854,3790.373779,8.941817,9.157451,65.793953,53.395679,3.036304,84.460999,48.70504,26.148653,25.831848,10.783992,3.057492,25.812498,39.54628,89.903,NaN,116.53804,586.635772393109,2.44216939802129,0.118515383551705,1.71201661301392,-5.10980743585014,710.531009066196,2.55357378131912,0.0248436483795592,2.39590734308113,61.8676793140864,670.542686174158,77.739140106228,0.0223118327964343,2.51270223293122
4,4.047317,22,21.993797,4.53,5.093277,94.170456,NaN,5.738191,NaN,35.374744,400,400.017761,25,29.3696,10.458135,67.710739,50.035923,401.36087,398.648285,399.987854,3790.373779,8.941817,9.157451,65.88398,53.376976,3.029092,84.420158,48.629841,26.148653,25.831848,10.783992,3.057492,25.812498,39.54628,89.903,NaN,116.53804,586.547006646535,2.44180365250027,0.11845191602696,1.71196285831514,-5.1012736152158,710.677047964237,2.55396244403494,0.0248506786063409,2.39572898379966,61.8706323393515,670.417310007992,77.6911764343532,0.0223018102510175,2.51338463400434
4,4.047317,22,21.993797,4.53,5.069188,94.208176,NaN,5.738191,NaN,35.341454,400,399.958588,25,29.364283,10.45443,67.655701,50.035923,401.305878,398.592072,399.979919,3791.264893,8.916386,9.130603,65.91436,53.373642,3.036597,84.453735,48.675426,26.161566,25.887966,10.785237,3.062917,25.852022,39.534702,89.921204,NaN,116.634346,586.505767772548,2.44165543451038,0.118438242354436,1.71191310667881,-5.1012736152158,710.767412272207,2.55420844086718,0.0248561151963615,2.39559176176334,61.8706323393515,670.36531056759,77.6704884694523,0.0222983358271972,2.51363869349521
4,4.048182,22,21.994158,4.53,5.064725,94.237083,NaN,5.741083,NaN,35.325142,400,399.962463,25,29.368469,10.446574,67.76403,50.035923,401.338928,398.649719,399.97934,3789.182617,8.945148,9.157726,65.949745,53.386074,3.05742,84.519585,48.697018,26.168678,25.867466,10.80232,3.047996,25.82794,39.511337,89.943115,NaN,117.265137,586.49471112344,2.44157887469237,0.118407781779483,1.71194194477643,-5.09455192502048,710.835646674744,2.55439173441165,0.0248597396465431,2.39550045299749,61.8714380927648,670.33925712202,77.6606500092738,0.0222961454734197,2.51378564873266
4,4.049621,22,21.99674,4.53,5.078189,94.250412,NaN,5.740109,NaN,35.314735,400,399.978546,25,29.371872,10.442901,67.663498,50.035923,401.338928,398.649719,399.97934,3789.182617,8.945148,9.157726,66.013641,53.407478,3.047163,84.613968,48.75705,26.168678,25.867466,10.80232,3.047996,25.82794,39.511337,89.943115,NaN,117.265137,586.512077892012,2.44158006324295,0.118368988272576,1.71203302987921,-5.0833722099818,710.860328373392,2.55444144447208,0.0248577914783099,2.39554922824126,61.8772008401305,670.345430585041,77.6668686703403,0.0222933444765148,2.51389509195285
4,4.050129,22,21.998421,4.53,5.078189,94.250412,NaN,5.742377,NaN,35.314735,400,399.978546,25,29.371872,10.44501,67.515259,50.035923,401.437225,398.693909,400.043182,3791.789063,8.925034,9.140293,66.062042,53.412167,3.035035,84.605919,48.718468,26.175846,25.837961,10.7892,3.066071,25.842052,39.504814,89.959641,NaN,117.537178,586.510071545563,2.44155124130766,0.118352603435513,1.71205537845651,-5.07942622390368,710.855609539358,2.55441722779503,0.0248552733446573,2.39561243200472,61.8809523816405,670.339066664836,77.6667870484499,0.0222908275105201,2.51401717758869
4,4.051417,22,22.000084,4.53,5.099647,94.23793,NaN,5.743447,NaN,35.311123,400,400.046875,25,29.362982,10.442808,67.589676,50.036224,401.396637,398.7229,400.048981,3793.481445,8.942477,9.162991,66.169922,53.359657,3.001749,84.615822,48.732529,26.141611,25.858149,10.782949,3.07611,25.844721,39.528194,89.953796,NaN,118.080101,586.541723293499,2.44161021876234,0.118323249517061,1.71215629845059,-5.06942309938705,710.821037894421,2.55431187849086,0.0248509843303016,2.39572027199791,61.8846635421785,670.363464231609,77.678915182623,0.0222903885196975,2.51398769176119
4,4.051907,22,22.002293,4.53,5.13822,94.264709,NaN,5.744652,NaN,35.304562,400,400.18161,25,29.357281,10.432803,67.895218,50.036224,401.396637,398.7229,400.048981,3793.481445,8.942477,9.162991,66.17009,53.330677,2.97238,84.633965,48.745335,26.141611,25.858149,10.782949,3.07611,25.844721,39.528194,89.953796,NaN,118.080101,586.605833667375,2.4418197728255,0.118329331816653,1.71225744860977,-5.06561818752419,710.878991066105,2.55445467473511,0.0248515338853383,2.39570617922694,61.8895928368796,670.441909684544,77.7133385999933,0.0222928804311761,2.51372349599309
4,4.052593,22,22.005116,4.53,5.197138,94.319275,NaN,5.744378,NaN,35.299194,400,400.108459,25,29.353594,10.414742,68.006706,50.036224,401.457825,398.776276,400.084442,3789.604004,8.922104,9.141108,66.148499,53.319756,2.91844,84.634674,48.752571,26.153008,25.914572,10.780027,3.073251,25.851767,39.589462,89.922188,NaN,118.419579,586.704013886404,2.44214336865244,0.118340629309946,1.71240932517243,-5.06029188911367,711.001790969295,2.55476978244008,0.0248551649802034,2.39561471437301,61.895891712155,670.56174988902,77.7651273991893,0.0222973708549618,2.5132912381255
4,4.051795,22,22.006638,4.53,5.259193,94.331314,NaN,5.745624,NaN,35.274166,400,400.126984,25,29.348219,10.4025,67.988129,50.036224,401.457825,398.776276,400.084442,3789.604004,8.922104,9.141108,66.150726,53.302902,2.799041,84.631638,48.765427,26.153008,25.914572,10.780027,3.073251,25.851767,39.589462,89.922188,NaN,118.419579,586.813427219699,2.44257033944388,0.118401528823169,1.71250277477618,-5.06648785131705,711.026362544773,2.55482635402782,0.0248546196949674,2.39562835298224,61.8992874557647,670.714988181887,77.8283208981463,0.0223057049807336,2.51262821961592
4,4.05287,22,22.007477,4.53,5.311351,94.293869,NaN,5.747665,NaN,35.239037,400,400.228149,25,29.341555,10.41463,68.01828,50.036224,401.504852,398.879211,400.195557,3794.787109,8.941825,9.166428,66.16449,53.329063,2.794271,84.624237,48.771774,26.186569,25.888514,10.76899,3.081662,25.843624,39.643929,89.894485,NaN,118.115005,586.898515434495,2.44283022147591,0.118396435481527,1.71265803798637,-5.05814137375518,710.934301178533,2.55457014729466,0.02484797241262,2.39579534064015,61.901159279167,670.80807777881,77.8665923314182,0.0223108717239885,2.51222221484897
4,4.05232,22,22.010206,4.53,5.348567,94.276009,NaN,5.746432,NaN,35.248032,400,400.215027,25,29.33913,10.441553,67.90834,50.036224,401.537262,398.886932,400.223297,3793.935059,8.932637,9.145504,66.161545,53.356426,2.706632,84.583,48.753296,26.197445,25.838589,10.761702,3.089692,25.876486,39.659294,89.889694,NaN,118.190849,586.964421201234,2.44309027120639,0.11843525553061,1.7127112207182,-5.06241145768337,710.883850910112,2.55441439081704,0.0248413161567389,2.39596274062636,61.90724735794,670.905454163955,77.9093211285277,0.0223139708384488,2.51189801862085
4,4.05232,22,22.010206,4.53,5.37947,94.30822,NaN,5.746432,NaN,35.258682,400,400.225952,25,29.35498,10.454422,67.924782,50.036224,401.537262,398.886932,400.223297,3793.935059,8.932637,9.145504,66.158699,53.374317,2.625797,84.548782,48.766701,26.197445,25.838589,10.761702,3.089692,25.876486,39.659294,89.889694,NaN,118.190849,587.017350108405,2.44328031157668,0.118452766641631,1.71277545206842,-5.06241145768337,710.961025383239,2.55462442246599,0.0248459544417691,2.39584589180607,61.90724735794,670.972172130851,77.9358836096357,0.0223184192723203,2.51157610897703
4,4.052179,22,22.009579,4.53,5.389723,94.29747,NaN,5.745446,NaN,35.274914,400,400.238586,25,29.368631,10.448671,67.984406,50.036224,401.583069,398.907715,400.252777,3792.431152,8.937213,9.156557,66.116562,53.393578,2.563696,84.645554,48.782318,26.167263,25.910112,10.757114,3.088215,25.891733,39.572258,89.965286,NaN,117.846565,587.035466335192,2.44335134937257,0.118463123353277,1.71279061008218,-5.06350622174148,710.937029481778,2.55456335863282,0.0248453449085104,2.39586128886793,61.9058486441947,670.995713360098,77.9443466189721,0.0223207688806359,2.51142904906638
4,4.051208,22,22.010921,4.53,5.364701,94.253647,NaN,5.744036,NaN,35.277363,400,400.120178,25,29.380249,10.430098,67.976761,50.036224,401.492493,398.804321,400.150177,3795.722656,8.924202,9.153096,66.138313,53.384159,2.570078,84.674561,48.776756,26.196306,25.875587,10.738161,3.110101,25.862993,39.576427,89.974144,NaN,117.467361,586.996432710509,2.44325250795946,0.118480265174025,1.71269609956942,-5.07104611549903,710.828263642402,2.5542582641066,0.0248370255779072,2.3960709498149,61.9088423462203,670.96400641986,77.9336706525305,0.0223169852719992,2.51165383016601
4,4.053029,22,22.013016,4.53,5.332111,94.251183,NaN,5.746811,NaN,35.253937,400,400.114166,25,29.386766,10.427577,68.071564,50.036224,401.492493,398.804321,400.150177,3795.722656,8.924202,9.153096,66.150452,53.356831,2.564562,84.638969,48.727043,26.196306,25.875587,10.738161,3.110101,25.862993,39.576427,89.974144,NaN,117.467361,586.933444350176,2.4429488919042,0.118403074276922,1.71270808425092,-5.05690701207766,710.816476149465,2.55421201921658,0.0248335361868441,2.39615879077226,61.9135155515469,670.862091902475,77.8961419309648,0.0223075839600716,2.51225852306762
4,4.052416,22,22.015017,4.53,5.318072,94.272285,NaN,5.746907,NaN,35.230782,400,400.142517,25,29.391254,10.43206,68.144196,50.031708,401.453674,398.765106,400.105042,3793.26123,8.953322,9.16009,66.122032,53.379856,2.563276,84.616867,48.748341,26.172251,25.858627,10.724206,3.115374,25.878397,39.587662,89.971649,NaN,116.935287,586.911814841317,2.44289728571377,0.118414879089602,1.71265209997536,-5.06166610271339,710.861420738832,2.55432082193164,0.024833581967522,2.39615728375533,61.9179787671962,670.848439221214,77.8936152074223,0.0223041851815793,2.51243211527256
4,4.053564,22,22.013798,4.53,5.313275,94.291679,NaN,5.747339,NaN,35.219032,400,400.134796,25,29.39303,10.430546,68.140297,50.031708,401.528076,398.823151,400.204529,3796.363281,8.925128,9.148226,66.107994,53.385933,2.540894,84.572098,48.744839,26.174017,25.877234,10.714622,3.123272,25.868879,39.541496,90.01638,NaN,116.72583,586.899076261297,2.44280273069102,0.118375160749928,1.71269243025998,-5.05275392272324,710.911312949945,2.55446484778876,0.024838198230249,2.39604091850635,61.9152598326636,670.812528217285,77.8775506896083,0.0223033061631426,2.51254049307346
4,4.052895,22,22.016478,4.53,5.313275,94.291679,NaN,5.748,NaN,35.219032,400,400.134796,25,29.39303,10.407853,68.370644,50.031708,401.528076,398.823151,400.204529,3796.363281,8.925128,9.148226,66.127213,53.388866,2.505825,84.519852,48.74659,26.174017,25.877234,10.714622,3.123272,25.868879,39.541496,90.01638,NaN,116.72583,586.90171209538,2.44284063821564,0.118396719966787,1.71266312489172,-5.05794728933114,710.903789826561,2.55442625874425,0.0248341893738753,2.39614171605682,61.921237326274,670.831812033859,77.8891205262332,0.0223012599263068,2.51259116415275
4,4.053707,22,22.01675,4.53,5.308443,94.337227,NaN,5.747637,NaN,35.215244,400,400.187164,25,29.401209,10.40939,68.408638,50.031708,401.536743,398.795044,400.144318,3796.280762,8.956165,9.168266,66.194153,53.418404,2.49021,84.530991,48.733437,26.193323,25.87966,10.705457,3.119687,25.895,39.529041,90.021759,NaN,116.470612,586.890237097493,2.44276490894428,0.118367815615701,1.71268867356063,-5.05164391407828,711.012162413098,2.55471934019,0.024840339779088,2.39598665953102,61.9218439670152,670.805835039804,77.8791773993116,0.0222991895082118,2.51273167452727
4,4.05308,22,22.017733,4.53,5.307443,94.369682,NaN,5.745247,NaN,35.216702,400,400.179535,25,29.415737,10.426253,68.135895,50.031708,401.536743,398.795044,400.144318,3796.280762,8.956165,9.168266,66.18454,53.398796,2.488484,84.526917,48.765049,26.193323,25.87966,10.705457,3.119687,25.895,39.529041,90.021759,NaN,116.470612,586.890994949604,2.44279428548012,0.118387452741108,1.71265913023545,-5.05651109242177,711.087165540658,2.55491678368068,0.0248435405203432,2.39590613737764,61.9240363023355,670.818339146282,77.8855824077447,0.022298801368852,2.51272392622827
4,4.053493,22,22.019779,4.53,5.309047,94.379105,NaN,5.74526,NaN,35.213425,400,400.157776,25,29.417152,10.436636,67.83596,50.031708,401.446747,398.725769,400.084351,3795.404297,8.915394,9.142644,66.292778,53.399929,2.503011,84.61953,48.764969,26.191441,25.86657,10.662338,3.164266,25.859699,39.561333,90.018272,NaN,115.626785,586.892114771564,2.44278074907443,0.118375052859569,1.71268055054213,-5.05330505677949,711.104004680488,2.55494877155947,0.0248418366296981,2.39594886136151,61.9285991594881,670.818149439934,77.888480488344,0.0222962456517178,2.51283487474886
4,4.052716,22,22.020119,4.53,5.312329,94.377632,NaN,5.744017,NaN,35.220486,400,400.082489,25,29.418125,10.448063,67.730431,50.031708,401.854065,399.111389,400.433472,3795.787842,8.96978,9.173292,66.33123,53.39608,2.514531,84.649338,48.769329,26.181293,25.859587,10.628178,3.195439,25.858818,39.551567,90.029045,NaN,115.700218,586.900797159877,2.44284496343472,0.118401953537198,1.71265332149125,-5.05933695355969,711.099521973519,2.55493427657725,0.0248411162471665,2.39596694384359,61.9293573749885,670.841449556425,77.8982472160651,0.0222973766357078,2.5127402184799
4,4.053756,22,22.019997,4.53,5.326539,94.382965,NaN,5.743557,NaN,35.222176,400,400.254364,25,29.428688,10.44837,67.674515,50.031708,401.854065,399.111389,400.433472,3795.787842,8.96978,9.173292,66.265495,53.414371,2.488295,84.641426,48.75959,26.181293,25.859587,10.628178,3.195439,25.858818,39.551567,90.029045,NaN,115.700218,586.921037215999,2.44287343182735,0.118376489539863,1.71272835674383,-5.05126356820324,711.11264171818,2.55497079822493,0.0248420660476408,2.39594309348174,61.9290853104287,670.851171355377,77.9019389787434,0.0222981764371375,2.51268655778809
4,4.053031,22,22.022989,4.53,5.339857,94.394447,NaN,5.745524,NaN,35.219254,400,400.239624,25,29.435665,10.438354,67.86496,50.031708,401.082458,398.828094,399.680878,3793.881592,8.823462,9.162979,66.206039,53.43446,2.49338,84.663528,48.775845,26.172218,25.883917,10.616093,3.196916,25.87421,39.584408,90.011017,NaN,115.093498,586.946703171776,2.44299641724233,0.118407398816427,1.71272425326832,-5.05689148574794,711.131762646133,2.55500260060039,0.024839244419058,2.39601386426352,61.9357572588627,670.901018665995,77.9261245596268,0.0222977810910838,2.51260598078136
4,4.053031,22,22.022989,4.53,5.369291,94.433418,NaN,5.745524,NaN,35.20285,400,399.890839,25,29.428503,10.429184,67.96096,50.031708,401.082458,398.828094,399.680878,3793.881592,8.823462,9.162979,66.155304,53.426517,2.511983,84.675339,48.77776,26.172218,25.883917,10.616093,3.196916,25.87421,39.584408,90.011017,NaN,115.093498,586.99711639714,2.44317743123672,0.118424075710326,1.71278539520226,-5.05689148574794,711.225134961524,2.55525663073575,0.0248448504232369,2.39587327268423,61.9357572588627,670.964570646565,77.9514193607359,0.0223020167735763,2.51229866390663
4,4.054858,22,22.022968,4.53,5.369291,94.433418,NaN,5.747867,NaN,35.20285,400,399.890839,25,29.428503,10.439623,67.855751,50.031708,400.928986,398.709717,399.480194,3792.011475,8.819683,9.155503,66.172157,53.402084,2.578433,84.691231,48.786564,26.180878,25.848801,10.624636,3.187066,25.864336,39.566658,90.035187,NaN,115.481125,586.989922265952,2.44307393811285,0.118365208312581,1.71286534360386,-5.04271057532151,711.225193813927,2.55525693278044,0.0248448818201521,2.39587248578399,61.9357104326971,670.928187983314,77.936907543815,0.0222996180941119,2.51247340472303
4,4.056945,22,22.024143,4.53,5.407318,94.39402,NaN,5.750665,NaN,35.163094,400,399.76004,25,29.41699,10.448947,67.920456,50.043861,400.911255,398.731964,399.546631,3795.408203,8.819676,9.17289,66.211105,53.397591,2.577303,84.719955,48.79113,26.153502,25.916592,10.646502,3.168764,25.899158,39.572845,90.039505,NaN,116.275635,587.046843498644,2.44318962481655,0.118319555309879,1.7130356361319,-5.02651742925502,711.127503704662,2.55498321439721,0.0248374578144807,2.39605870483777,61.9383304170904,670.971425452923,77.9558235712544,0.0223010394889886,2.5123274850998
4,4.057383,22,22.02636,4.53,5.442456,94.291595,NaN,5.752375,NaN,35.12318,400,399.726654,25,29.413454,10.431899,68.101982,50.043861,400.911255,398.731964,399.546631,3795.408203,8.819676,9.17289,66.257652,53.388016,2.549392,84.731468,48.772293,26.153502,25.916592,10.646502,3.168764,25.899158,39.572845,90.039505,NaN,116.275635,587.105313801544,2.4433809119065,0.118325351390147,1.71312780482632,-5.02311975463869,710.875843000368,2.55428343153036,0.0248194032258489,2.39651390950903,61.9432735428001,671.043534884578,77.9877457024097,0.0223030892615175,2.51209831818656
4,4.058971,22,22.025566,4.53,5.456474,94.224312,NaN,5.753618,NaN,35.107834,400,399.652985,25,29.420076,10.412786,68.277603,50.043861,400.721069,398.515259,399.345917,3794.351074,8.826304,9.164644,66.319481,53.388416,2.507945,84.754852,48.751484,26.169439,25.903114,10.661503,3.159622,25.894947,39.58617,90.032814,NaN,116.669258,587.123080104795,2.44337724952816,0.118282209298137,1.71322636464913,-5.01080354486157,710.716821715896,2.55385597491022,0.0248109006919965,2.39672997763164,61.9415032462255,671.040477993278,77.9853763518088,0.0223038722328394,2.51207048627331
4,4.060139,22,22.029058,4.53,5.473646,94.239418,NaN,5.754541,NaN,35.116413,400,399.597961,25,29.425947,10.408265,68.177788,50.043861,400.721069,398.515259,399.345917,3794.351074,8.826304,9.164644,66.315903,53.387489,2.495056,84.746735,48.738651,26.169439,25.903114,10.661503,3.159622,25.894947,39.58617,90.032814,NaN,116.669258,587.147904545568,2.44341676894269,0.118254380758524,1.71331310939525,-5.00174707109983,710.743213203468,2.55390423001997,0.0248078586558116,2.39680634252281,61.9492886291425,671.062142934865,77.9990688584925,0.0223009767840922,2.51215323033311
4,4.062106,22,22.030539,4.53,5.463645,94.260864,NaN,5.757314,NaN,35.136471,400,399.758575,25,29.427851,10.400124,68.01123,50.043861,401.154327,398.96875,399.830017,3797.512451,8.836277,9.192196,66.315033,53.379562,2.469569,84.696877,48.718246,26.193764,25.936771,10.676914,3.15088,25.896763,39.590012,90.03669,NaN,116.929283,587.123029251624,2.44324402687914,0.118185547171546,1.71337833478104,-4.98649969028929,710.790453291164,2.55402280912247,0.0248087345319123,2.39678363803992,61.9525902282367,671.004788862096,77.9783896042098,0.0222953165152666,2.51250954690221
4,4.062024,22,22.031986,4.53,5.431479,94.229202,NaN,5.758244,NaN,35.153534,400,399.898132,25,29.425989,10.413193,68.078079,50.043861,400.905487,398.718292,399.574463,3793.52124,8.834698,9.174253,66.32328,53.381538,2.436889,84.674942,48.725155,26.191391,25.881929,10.642964,3.18347,25.920092,39.583481,90.05368,NaN,117.107452,587.068240617956,2.44305084652388,0.118169990550902,1.71330800530771,-4.98713521048171,710.710497124843,2.55379540946668,0.0248020134863136,2.39695429848055,61.9558158715481,670.940185726845,77.9547801805264,0.0222892154504204,2.51289970973627
4,4.060161,22,22.034279,4.53,5.428707,94.162758,NaN,5.757234,NaN,35.178654,400,399.84198,25,29.4328,10.446869,68.166801,50.043861,400.905487,398.718292,399.574463,3793.52124,8.834698,9.174253,66.291687,53.361294,2.456821,84.710213,48.71558,26.191391,25.881929,10.642964,3.18347,25.920092,39.583481,90.05368,NaN,117.107452,587.070825462129,2.4431391706374,0.118228253163685,1.71322073858931,-5.00157650553393,710.544774258457,2.55332879627823,0.0247890174040386,2.39728563081844,61.9609270900432,670.976308393621,77.9724851554554,0.0222887750265576,2.51284802037985
4,4.060161,22,22.034279,4.53,5.423312,94.065056,NaN,5.757234,NaN,35.191475,400,399.728851,25,29.443214,10.471987,68.294876,50.043861,400.84024,398.614349,399.546661,3795.228027,8.826374,9.175306,66.273979,53.346127,2.48044,84.748672,48.708027,26.179531,25.834684,10.600474,3.211567,25.861956,39.612537,90.048668,NaN,116.435745,587.061582666447,2.44310599191645,0.118225201161971,1.7132095423468,-5.00157650553393,710.310536983088,2.55269100619576,0.0247749347008253,2.39764790429735,61.9609270900432,670.964658675642,77.9678491459518,0.0222879989485259,2.51290439813814
4,4.056661,22,22.038126,4.53,5.400538,93.975815,NaN,5.754723,NaN,35.186501,400,399.688232,25,29.44133,10.458701,68.352341,50.043861,400.94516,398.778717,399.66272,3796.708984,8.859843,9.194203,66.251511,53.365227,2.483775,84.741508,48.704132,26.188614,25.806984,10.559232,3.221962,25.855024,39.643921,90.041382,NaN,115.002029,587.036347263917,2.44316400721303,0.118324856126331,1.71300912993544,-5.02872063431948,710.085701498813,2.55205271182091,0.0247563207191793,2.39812767464824,61.9695013682166,670.993603023323,77.9849533113782,0.0222851516919606,2.512970894574
4,4.05478,22,22.041079,4.53,5.358824,93.920944,NaN,5.751117,NaN,35.207005,400,399.758942,25,29.42807,10.438801,68.291321,50.043861,400.94516,398.778717,399.66272,3796.708984,8.859843,9.194203,66.237152,53.390305,2.48933,84.724396,48.694149,26.188614,25.806984,10.559232,3.221962,25.855024,39.643921,90.041382,NaN,115.002029,586.972301008272,2.44301398414668,0.118361792127115,1.71284019753072,-5.04331590238985,709.945770899233,2.55165162227602,0.0247439963422723,2.39844668489362,61.9760823242402,670.947505546366,77.9708990378134,0.0222784169281981,2.51335278923439
4,4.054908,22,22.04114,4.53,5.321833,93.898811,NaN,5.747802,NaN,35.204193,400,399.815094,25,29.411457,10.433668,68.148003,50.038654,400.988831,398.825531,399.761292,3794.577637,8.836847,9.179712,66.199181,53.395744,2.495381,84.747375,48.663876,26.1968,25.867884,10.540271,3.23206,25.906532,39.563068,90.105156,NaN,114.208748,586.90843844132,2.44277922756525,0.118336717861761,1.71276905630077,-5.0423225497309,709.892512871628,2.55150611752526,0.0247407106738446,2.39853259301585,61.9762182598661,670.865217318757,77.938249852209,0.0222728595702421,2.51375544210147
4,4.053916,22,22.042288,4.53,5.285694,93.883659,NaN,5.746738,NaN,35.19223,400,399.796722,25,29.393826,10.439379,67.996887,50.038654,400.988831,398.825531,399.761292,3794.577637,8.836847,9.179712,66.150864,53.39431,2.509227,84.741753,48.637707,26.1968,25.867884,10.540271,3.23206,25.906532,39.563068,90.105156,NaN,114.208748,586.850451946627,2.44261314281724,0.118348193235928,1.71265067475953,-5.05002164643633,709.852926846618,2.55139052823799,0.0247368107628419,2.39863373998737,61.9787764715624,670.80946524808,77.9177408821924,0.0222677209854523,2.51408836053841
4,4.053953,22,22.04439,4.53,5.285694,93.883659,NaN,5.748026,NaN,35.19223,400,399.796722,25,29.393826,10.431002,67.68219,50.038654,401.022736,398.913574,399.763641,3795.932617,8.839028,9.181779,66.130035,53.416985,2.492657,84.753166,48.646961,26.176352,25.858429,10.54548,3.222962,25.853258,39.574657,90.113541,NaN,113.349205,586.850306117291,2.44261104640698,0.118347001392729,1.71265229663784,-5.04973445724755,709.846988530764,2.55136018316291,0.0247336754239623,2.39871403152504,61.9834603270556,670.81340968981,77.9223650447681,0.0222653770333756,2.51418234982268
4,4.054078,22,22.04493,4.53,5.247206,93.85865,NaN,5.747182,NaN,35.177765,400,399.850922,25,29.387966,10.435318,67.541588,50.038654,400.909424,398.866333,399.673981,3796.755615,8.857784,9.192709,66.071953,53.415337,2.501142,84.72403,48.699951,26.189213,25.886358,10.565475,3.206057,25.855179,39.531734,90.143486,NaN,113.293839,586.783898209853,2.44236721353156,0.118321167281683,1.71257807459602,-5.04876423800243,709.785471784153,2.55118893350842,0.024729259419809,2.3988295053859,61.984663547426,670.729012863144,77.8895847614457,0.0222590837666918,2.51462282529295
4,4.054608,22,22.045376,4.53,5.233025,93.897568,NaN,5.748797,NaN,35.17231,400,399.875153,25,29.405964,10.432932,67.645538,50.038654,400.909424,398.866333,399.673981,3796.755615,8.857784,9.192709,66.044922,53.395535,2.495007,84.660301,48.724186,26.189213,25.886358,10.565475,3.206057,25.855179,39.531734,90.143486,NaN,113.293839,586.757522166925,2.44224994500168,0.118296065617386,1.7125719907741,-5.04465075696214,709.877566738917,2.5514368489057,0.0247342126958517,2.39869902413061,61.9856573017932,670.688840549111,77.8742586311774,0.0222558535593134,2.51484304683501
4,4.056297,22,22.047596,4.53,5.235168,93.944138,NaN,5.750603,NaN,35.167091,400,399.803894,25,29.415874,10.429066,67.622002,50.038654,400.860107,398.766541,399.529846,3796.428467,8.841622,9.17427,66.108986,53.391296,2.509783,84.632683,48.755486,26.184118,25.872871,10.583389,3.198191,25.875345,39.506859,90.172516,NaN,113.732018,586.754530962527,2.44216744416315,0.118242923285225,1.71265055481409,-5.03154462923669,709.983002883179,2.55170912541525,0.0247376230273609,2.39860773523669,61.9906035696582,670.664821330698,77.8679374406425,0.022251501035141,2.51508026290656
4,4.056122,22,22.048983,4.53,5.253733,94.012787,NaN,5.749555,NaN,35.153553,400,399.80542,25,29.409155,10.436954,67.522392,50.038654,401.017426,398.937744,399.650421,3799.453613,8.855232,9.193775,66.117851,53.411125,2.511436,84.637871,48.770821,26.195534,25.9009,10.589637,3.186814,25.858704,39.517529,90.185989,NaN,114.010094,586.787016747439,2.44229156724566,0.11825906890515,1.71268125782351,-5.03290238657416,710.143743865615,2.55213761121089,0.0247454578707476,2.39840214273291,61.9936936850066,670.711478414996,77.8885064230327,0.0222528914599595,2.51492702466318
4,4.056122,22,22.048983,4.53,5.278413,94.104523,NaN,5.749555,NaN,35.156525,400,399.861603,25,29.4021,10.454737,67.54612,50.038654,401.017426,398.937744,399.650421,3799.453613,8.855232,9.193775,66.150986,53.410381,2.532033,84.642181,48.776581,26.195534,25.9009,10.589637,3.186814,25.858704,39.517529,90.185989,NaN,114.010094,586.829286350903,2.44244338895275,0.118273047498711,1.71273231939598,-5.03290238657416,710.363747921141,2.55273673667902,0.0247586836263739,2.39805888641059,61.9936936850066,670.764775288742,77.9096997345114,0.0222564427094058,2.51466681917258
4,4.055814,22,22.049314,4.53,5.304981,94.181564,NaN,5.750541,NaN,35.139343,400,399.897003,25,29.401508,10.47375,67.756729,50.038654,401.201599,399.029236,399.730011,3799.253906,8.849259,9.190751,66.20578,53.376312,2.558887,84.663452,48.779724,26.191357,25.875559,10.564016,3.204115,25.88637,39.593273,90.12838,NaN,114.184624,586.87600476948,2.44262425846105,0.11829800645204,1.71277382960827,-5.03529214591748,710.547554213068,2.55323493997529,0.0247692904155512,2.39778505855419,61.9944311028422,670.829010389602,77.9357265701425,0.0222603117777509,2.51437154601212
4,4.056225,22,22.05209,4.53,5.331034,94.187218,NaN,5.752934,NaN,35.127876,400,399.913513,25,29.383556,10.472598,67.864204,50.038654,401.201599,399.029236,399.730011,3799.253906,8.849259,9.190751,66.228859,53.359383,2.674658,84.719841,48.777523,26.191357,25.875559,10.564016,3.204115,25.88637,39.593273,90.12838,NaN,114.184624,586.919009099101,2.44276123021059,0.118299533782806,1.71284582892447,-5.03210324409304,710.553299054186,2.55323186198317,0.0247659653251924,2.39786920487099,62.0006152860085,670.883280456724,77.9613449370283,0.022260485867936,2.51425682363226
4,4.058,22,22.053625,4.53,5.350238,94.16671,NaN,5.754466,NaN,35.16111,400,399.901123,25,29.37129,10.447875,67.889389,50.022247,401.112335,398.919952,399.759125,3798.614014,8.850349,9.192253,66.260742,53.355312,2.636618,84.764862,48.779396,26.174858,25.898445,10.539434,3.211812,25.899948,39.629967,90.112808,NaN,114.371216,586.944910817435,2.44277885254149,0.118253308430863,1.71296339159616,-5.01833399804815,710.499801516546,2.55307587367684,0.0247607227762781,2.39800346713294,62.0040346055059,670.892884797969,77.9673950302362,0.0222592232583977,2.51429270403989
4,4.05784,22,22.054825,4.53,5.344226,94.15744,NaN,5.75545,NaN,35.162807,400,399.941376,25,29.37953,10.449626,67.985809,50.022247,401.272461,399.009369,399.903473,3799.375977,8.854815,9.194968,66.306389,53.307335,2.588893,84.76693,48.784286,26.188971,25.874664,10.538812,3.207877,25.850765,39.651619,90.11721,NaN,115.042931,586.935242869849,2.4427509316869,0.11825505015399,1.71294392317797,-5.01957498476048,710.474193118584,2.55299806654991,0.0247575985472677,2.3980834111443,62.0067075658509,670.885752304632,77.9663017536431,0.0222572614171582,2.51439199050423
