P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.059469,22,22.055754,4.53,5.344226,94.15744,NaN,5.75633,NaN,35.162807,400,399.941376,25,29.37953,10.45442,68.148895,50.022247,401.272461,399.009369,399.903473,3799.375977,8.854815,9.194968,66.374344,53.290596,2.549011,84.734314,48.769306,26.188971,25.874664,10.538812,3.207877,25.850765,39.651619,90.11721,NaN,115.042931,586.9288248326,2.44265873042379,0.118202687373313,1.7130152980079,-5.00694189903692,710.471577319104,2.55298468343939,0.0247562138286417,2.3981186298866,62.0087768083519,670.855446984072,77.9555993536055,0.0222540923685668,2.51458956652892
4,4.05993,22,22.057671,4.53,5.324203,94.140022,NaN,5.759093,NaN,35.172119,400,399.983276,25,29.395941,10.447236,68.27549,50.022247,401.039886,398.845795,399.697357,3802.94043,8.872894,9.204093,66.395149,53.304451,2.510966,84.71405,48.768902,26.178196,25.924843,10.534225,3.20411,25.893641,39.649509,90.119522,NaN,115.159698,586.89270874905,2.44250947735052,0.118176545900297,1.71299405708876,-5.00336747846109,710.424407092021,2.55284333942008,0.0247508474796243,2.3982562078347,62.0130465042561,670.80731018986,77.9392437545872,0.022248512087928,2.5149275313732
4,4.059149,22,22.059441,4.53,5.29586,94.094414,NaN,5.757251,NaN,35.182659,400,399.897247,25,29.40671,10.442315,68.235214,50.022247,400.876648,398.643768,399.500854,3800.674316,8.837709,9.183244,66.379738,53.313854,2.568759,84.717224,48.76992,26.193445,25.887465,10.52423,3.209041,25.867126,39.637989,90.138054,NaN,114.526505,586.847237038966,2.44237932664892,0.118185595814917,1.7129011778243,-5.00942323718408,710.310034982219,2.55251999938518,0.0247416381518062,2.39849380734441,62.0169885448902,670.765554138232,77.9252146200704,0.0222435391673907,2.51522685231848
4,4.058281,22,22.061127,4.53,5.278371,94.08532,NaN,5.75643,NaN,35.199936,400,399.75827,25,29.410894,10.451764,68.03907,50.022247,400.876648,398.643768,399.500854,3800.674316,8.837709,9.183244,66.324249,53.352192,2.661492,84.700897,48.755913,26.193445,25.887465,10.52423,3.209041,25.867126,39.637989,90.138054,NaN,114.526505,586.820702746258,2.44232087538233,0.118203590564948,1.71282693533652,-5.01615460371369,710.283470271993,2.55243630523608,0.0247378157021511,2.39859195793811,62.020743286819,670.748783461163,77.9209986633546,0.0222403347400473,2.51539977301095
4,4.058314,22,22.063793,4.53,5.271157,94.114052,NaN,5.754322,NaN,35.239166,400,399.870361,25,29.418215,10.444007,67.860229,50.022247,401.27179,399.04303,399.9104,3801.796143,8.883605,9.213005,66.289848,53.357639,2.751502,84.68396,48.703545,26.238274,25.895344,10.514021,3.208351,25.89632,39.651577,90.136986,NaN,114.053413,586.808216348069,2.44227462783824,0.118198445686892,1.71281346808497,-5.01589866801402,710.344872302664,2.55258554132404,0.0247379850472132,2.39858565239929,62.0266800646983,670.738476036683,77.9207778314758,0.0222363482053134,2.51559403690769
4,4.058314,22,22.063793,4.53,5.273064,94.164856,NaN,5.754322,NaN,35.264324,400,399.94574,25,29.424564,10.452319,67.581955,50.022247,401.27179,399.04303,399.9104,3801.796143,8.883605,9.213005,66.242561,53.347012,2.814022,84.673935,48.686043,26.238274,25.895344,10.514021,3.208351,25.89632,39.651577,90.136986,NaN,114.053413,586.811482687111,2.44228635944618,0.118199525333366,1.71281741051222,-5.01589866801402,710.466725223849,2.55291730397108,0.0247453040618885,2.39839586089765,62.0266800646983,670.742594670988,77.9224150792764,0.0222366225044177,2.51557388244843
4,4.059572,22,22.06385,4.53,5.278935,94.203323,NaN,5.756764,NaN,35.246399,400,399.875641,25,29.418779,10.45448,67.650558,50.022247,401.045715,398.796722,399.669861,3798.765625,8.839812,9.181931,66.221535,53.356018,2.70191,84.663834,48.670887,26.216022,25.90493,10.519645,3.192436,25.892126,39.627605,90.168938,NaN,114.479561,586.816578640237,2.44225126497433,0.118162426334161,1.71288474537163,-5.00614324944473,710.558821122482,2.55316763422251,0.0247507590843657,2.39825482154359,62.0268069892319,670.730400799908,77.9176506778516,0.022235739843148,2.51563663574816
4,4.060736,22,22.067183,4.53,5.289685,94.24157,NaN,5.756546,NaN,35.244865,400,399.858856,25,29.405596,10.456461,67.808388,50.023193,401.01059,398.813141,399.639099,3800.032227,8.860861,9.202534,66.216667,53.353165,2.715189,84.662354,48.668285,26.192476,25.921766,10.532558,3.179494,25.906939,39.632923,90.177063,NaN,115.239151,586.830403081189,2.4422515241241,0.118131129167316,1.71295803570931,-4.99711878699441,710.641167311014,2.55336932781942,0.0247513016350274,2.39823900900478,62.0342283101571,670.737902347986,77.9254795133792,0.0222321149729766,2.51577978941404
4,4.061445,22,22.068428,4.53,5.304785,94.265396,NaN,5.757778,NaN,35.251472,400,399.864166,25,29.402899,10.440508,67.761101,50.023193,401.01059,398.813141,399.639099,3800.032227,8.860861,9.202534,66.223755,53.369484,2.720357,84.697243,48.625381,26.192476,25.921766,10.532558,3.179494,25.906939,39.632923,90.177063,NaN,115.239151,586.853473993292,2.4423043022349,0.118116913370513,1.71302034569708,-4.99162287617213,710.694804859162,2.55350693106862,0.0247528771638992,2.39819779393035,62.0370002368163,670.759199610306,77.9357554215405,0.022231992793626,2.51574271285584
4,4.061126,22,22.068874,4.53,5.31291,94.261787,NaN,5.757612,NaN,35.260773,400,399.961731,25,29.409012,10.429349,67.802315,50.023193,401.209045,398.949341,399.812561,3798.817871,8.849626,9.188684,66.231308,53.374172,2.828397,84.719063,48.597874,26.176043,25.910192,10.52881,3.177665,25.883081,39.66787,90.166641,NaN,114.666145,586.868649800892,2.44237233373737,0.118131749900324,1.71302314665455,-4.99409555965042,710.684895170116,2.55347695492939,0.0247516936153685,2.39822803817906,62.0379932039276,670.784076431541,77.9462925226267,0.0222330973873703,2.51564504950577
4,4.062089,22,22.072498,4.53,5.317477,94.222954,NaN,5.759293,NaN,35.237869,400,399.941406,25,29.415543,10.410767,67.977936,50.023193,401.191559,398.978271,399.821411,3801.497314,8.862435,9.203543,66.245476,53.346043,2.884284,84.702393,48.577374,26.165516,25.917175,10.540891,3.17047,25.878252,39.669056,90.168091,NaN,115.21508,586.872677321766,2.44234594910142,0.118103426321595,1.71307482620906,-4.98663144368635,710.581561932292,2.55317128374427,0.0247407085153896,2.39850947072783,62.046061064854,670.782869268143,77.9510813503589,0.0222285342058744,2.51584645041356
4,4.062607,22,22.07354,4.53,5.31522,94.167313,NaN,5.761221,NaN,35.220245,400,399.985352,25,29.423796,10.404489,68.160568,50.023193,401.191559,398.978271,399.821411,3801.497314,8.862435,9.203543,66.317764,53.328091,2.873194,84.677498,48.590054,26.165516,25.917175,10.540891,3.17047,25.878252,39.669056,90.168091,NaN,115.21508,586.866768965274,2.44230276380984,0.118085530499197,1.71309288493564,-4.98261702531988,710.445165489051,2.55279296397177,0.0247311458232956,2.39875655650144,62.048380615083,670.770023044766,77.9474903060549,0.0222263903525822,2.5159655658989
4,4.063001,22,22.07618,4.53,5.31522,94.167313,NaN,5.76269,NaN,35.220245,400,399.985352,25,29.423796,10.397499,67.993797,50.023193,400.921692,398.719879,399.61615,3803.001465,8.839543,9.184461,66.370659,53.316349,2.856791,84.675316,48.619095,26.176466,25.971359,10.512766,3.201808,25.888098,39.660168,90.198372,NaN,115.431747,586.865215778686,2.44228047913273,0.118072892530818,1.71311016994198,-4.97956384375408,710.437728449255,2.5527549435921,0.024727217227004,2.39885679018559,62.0542570379872,670.768066235447,77.9505510380204,0.0222229957881691,2.51611762348794
4,4.063001,22,22.07618,4.53,5.290704,94.144157,NaN,5.76269,NaN,35.198002,400,399.885498,25,29.435022,10.390422,67.629135,50.023193,400.921692,398.719879,399.61615,3803.001465,8.839543,9.184461,66.411942,53.294064,2.943893,84.677513,48.627388,26.176466,25.971359,10.512766,3.201808,25.888098,39.660168,90.198372,NaN,115.431747,586.823217790418,2.44212965298248,0.118059026300593,1.71305954326622,-4.97956384375408,710.382179517471,2.55260371009227,0.0247238821522776,2.39894352843978,62.0542570379872,670.715112678374,77.9295063836171,0.0222194705096496,2.51637725833131
4,4.063934,22,22.079247,4.53,5.273552,94.174194,NaN,5.761855,NaN,35.186535,400,399.797943,25,29.435772,10.404948,67.461174,50.023193,401.041168,398.796936,399.639618,3801.520996,8.86819,9.19798,66.366463,53.299084,2.99715,84.675026,48.611004,26.139391,25.914297,10.52381,3.193599,25.922518,39.60627,90.248222,NaN,116.007172,586.790155869123,2.44197135594757,0.118019411439048,1.71306511674703,-4.97233473082144,710.445595001314,2.55275571475008,0.0247236452117244,2.39894749682848,62.0610832713226,670.666352646722,77.9145922528007,0.0222124333088005,2.51678245676343
4,4.064245,22,22.080643,4.53,5.263354,94.180595,NaN,5.764343,NaN,35.186226,400,399.783905,25,29.425655,10.420109,67.498688,50.023193,401.041351,398.73114,399.652283,3802.568115,8.853989,9.187641,66.369072,53.289673,2.985871,84.664963,48.624165,26.141174,25.94161,10.515892,3.195986,25.899281,39.631447,90.243874,NaN,116.129959,586.771459344798,2.44189102117415,0.118003676232323,1.71305774923542,-4.96992530237372,710.45701805086,2.55277741666886,0.0247224904143949,2.39897654220817,62.0641901201021,670.641250890063,77.9066500272772,0.0222090370037077,2.51698138993486
4,4.064366,22,22.080093,4.53,5.252596,94.173813,NaN,5.765405,NaN,35.204784,400,399.821014,25,29.422693,10.421192,67.671463,50.023193,401.041351,398.73114,399.652283,3802.568115,8.853989,9.187641,66.373474,53.264187,2.963926,84.669495,48.625469,26.141174,25.94161,10.515892,3.195986,25.899281,39.631447,90.243874,NaN,116.129959,586.75255302003,2.44181798408179,0.117993714625564,1.71304089240799,-4.96898790927622,710.44229761979,2.55274104392458,0.0247223319116478,2.39898105139424,62.0629660925422,670.61438968566,77.895177899963,0.0222079279731862,2.51708384557951
4,4.064512,22,22.082336,4.53,5.242176,94.108635,NaN,5.766675,NaN,35.216934,400,399.877411,25,29.425526,10.433306,67.869377,50.023193,401.086426,398.803436,399.703949,3804.662598,8.886547,9.206568,66.356285,53.248009,2.970541,84.686638,48.632408,26.159161,25.981787,10.491101,3.220525,25.911917,39.666656,90.230659,NaN,115.898834,586.734127175709,2.44174561100504,0.117983143449438,1.71302584026497,-4.96785686770704,710.279603939005,2.55228299466355,0.0247096081898492,2.39931115124437,62.0679577571149,670.593964416631,77.8903280453264,0.0222037968520007,2.51730583237147
4,4.065969,22,22.082672,4.53,5.238665,94.012993,NaN,5.765112,NaN,35.225582,400,399.891663,25,29.424789,10.419137,68.080597,50.02372,400.980774,398.693848,399.608856,3802.14502,8.845459,9.186318,66.371506,53.233635,2.984677,84.681595,48.658634,26.162674,25.935751,10.484856,3.227047,25.920811,39.663101,90.229866,NaN,115.788086,586.722363394152,2.44164161899013,0.117934490364473,1.71308265388188,-4.9565713570459,710.04916301578,2.55165319042192,0.0246953251867344,2.39968563265735,62.0687054728655,670.558205739589,77.8766125494984,0.022201000591629,2.51750033469974
4,4.066264,22,22.083673,4.53,5.23127,93.949188,NaN,5.766568,NaN,35.231968,400,399.871979,25,29.417192,10.412767,68.112816,50.02372,400.980774,398.693848,399.608856,3802.14502,8.845459,9.186318,66.412193,53.254879,3.003927,84.695358,48.668213,26.162674,25.935751,10.484856,3.227047,25.920811,39.663101,90.229866,NaN,115.788086,586.708530970298,2.44157943427343,0.117920864765411,1.71308040542999,-4.954286738554,709.89321439978,2.55122168220075,0.0246846365123135,2.39996673714741,62.070932992539,670.538599639023,77.8702821896362,0.0221984586050737,2.51765130622474
4,4.066161,22,22.084042,4.53,5.225205,93.928665,NaN,5.766413,NaN,35.246185,400,399.769562,25,29.411325,10.428365,68.104279,50.02372,400.974548,398.687897,399.612823,3803.620605,8.851471,9.175,66.44899,53.271336,2.973935,84.670631,48.64642,26.164736,25.957651,10.521932,3.192459,25.948166,39.649464,90.251663,NaN,116.202194,586.698547700482,2.44154793509567,0.117920733168606,1.71306339774929,-4.95508440482274,709.842915932022,2.55108218121765,0.024681127741513,2.40005924759794,62.0717541072153,670.528361946541,77.8667531458489,0.0221973211036064,2.51772184592477
4,4.0654,22,22.084314,4.53,5.236177,93.958649,NaN,5.765322,NaN,35.262901,400,399.767517,25,29.403524,10.431301,68.050072,50.02372,400.971313,398.65094,399.619446,3802.283691,8.852068,9.171245,66.418716,53.286945,2.946177,84.667267,48.640747,26.147314,25.910732,10.522769,3.187673,25.906488,39.690941,90.226112,NaN,116.424889,586.720346661,2.44165848116614,0.117951304575918,1.71305251833205,-4.9609783103769,709.914108964117,2.55127428928276,0.0246850480902963,2.39995516488892,62.0723593667827,670.567770154342,77.8828020322018,0.0221996095304504,2.51754207026193
4,4.064588,22,22.085379,4.53,5.236177,93.958649,NaN,5.76378,NaN,35.262901,400,399.767517,25,29.403524,10.433947,67.997253,50.02372,400.971313,398.65094,399.619446,3802.283691,8.852068,9.171245,66.347496,53.278797,2.850641,84.713371,48.645721,26.147314,25.910732,10.522769,3.187673,25.906488,39.690941,90.226112,NaN,116.424889,586.723550876657,2.44170439909823,0.117977315717329,1.71301682480277,-4.96726811836822,709.911099385873,2.55125893020153,0.0246834649574081,2.39999590599283,62.0747291716468,670.586253312675,77.8916940804426,0.0221995250476411,2.51750856999451
4,4.064588,22,22.085379,4.53,5.256636,94.034088,NaN,5.76378,NaN,35.296612,400,399.74762,25,29.398195,10.447135,68.064957,50.02372,401.163116,398.858093,399.880859,3802.969238,8.877663,9.168674,66.295105,53.286705,2.807395,84.772224,48.636227,26.158638,25.9599,10.525681,3.173097,25.932442,39.746269,90.195251,NaN,116.175697,586.758597918972,2.44183028808785,0.117988885669525,1.71305897160327,-4.96726811836822,710.092141841512,2.55175203723507,0.0246943414946443,2.39970892324479,62.0747291716468,670.630446701564,77.9092492544896,0.0222024674151421,2.5172907648279
4,4.066269,22,22.084173,4.53,5.278473,94.104744,NaN,5.763924,NaN,35.329544,400,399.799347,25,29.397465,10.448673,67.986687,50.02372,401.163116,398.858093,399.880859,3802.969238,8.877663,9.168674,66.297256,53.279427,2.841221,84.832985,48.652042,26.158638,25.9599,10.525681,3.173097,25.932442,39.746269,90.195251,NaN,116.175697,586.789376075483,2.44186960929017,0.117947389795564,1.71317781965541,-4.9542480172762,710.265087522443,2.55223110923915,0.0247063161005595,2.39939574990215,62.0720456115964,670.641573073601,77.9119144502587,0.0222046976565752,2.51717073371344
4,4.067293,22,22.086433,4.53,5.281281,94.175789,NaN,5.764792,NaN,35.363785,400,399.911438,25,29.401999,10.444229,67.763359,50.02372,401.141937,398.848297,399.900604,3804.610596,8.871487,9.176407,66.298599,53.272877,2.86426,84.861,48.670704,26.163853,25.942223,10.527349,3.170714,25.891962,39.728245,90.215942,NaN,116.500725,586.79014750627,2.44182900738019,0.117916198496985,1.71322858964367,-4.94631864973354,710.429175190377,2.55266265692477,0.0247131884649809,2.39921448714778,62.0770744159464,670.632337173933,77.9115339961836,0.0222012916468669,2.51733847957179
4,4.065838,22,22.086811,4.53,5.257062,94.236229,NaN,5.762635,NaN,35.374695,400,399.972382,25,29.417101,10.42332,67.550835,50.02372,401.141937,398.848297,399.900604,3804.610596,8.871487,9.176407,66.277817,53.268322,2.877401,84.860924,48.674755,26.163853,25.942223,10.527349,3.170714,25.891962,39.728245,90.215942,NaN,116.500725,586.754396167885,2.44176222986963,0.117949086276161,1.71311477471347,-4.95758592229635,710.573112620436,2.55305193357926,0.0247213272633307,2.39900257752332,62.0779154794804,670.609733611771,77.9031051706365,0.0221993200638642,2.51747031876969
4,4.067649,22,22.087284,4.53,5.220278,94.252113,NaN,5.763916,NaN,35.374493,400,399.942505,25,29.439442,10.437579,67.532539,50.02372,401.050262,398.721161,399.725677,3801.750488,8.880008,9.177325,66.280975,53.261398,2.89092,84.857826,48.680351,26.206413,25.970304,10.492768,3.196099,25.934286,39.737381,90.221237,NaN,115.898842,586.684233994605,2.44143349659049,0.117870328611633,1.71311871263207,-4.94356230533481,710.609886452168,2.55314884441328,0.0247229100301632,2.39896122074261,62.0789679063301,670.4953879601,77.8583782550897,0.022191122184167,2.51806051157489
4,4.06704,22,22.089954,4.53,5.190709,94.229362,NaN,5.765146,NaN,35.371765,400,399.921906,25,29.461029,10.445224,67.679344,50.025635,401.210815,398.896729,399.943207,3803.146484,8.870003,9.177282,66.299644,53.228588,2.861505,84.865631,48.673649,26.212299,25.995817,10.484225,3.195483,25.931623,39.704533,90.245628,NaN,116.048103,586.635984399199,2.44128594711133,0.117873097616171,1.7130311513954,-4.9482776221522,710.547788227298,2.55296185473744,0.0247156667950071,2.39914747860523,62.0849083523181,670.449522095702,77.8440538070046,0.0221847720024073,2.51843234539678
4,4.067485,22,22.091867,4.53,5.171563,94.188042,NaN,5.764158,NaN,35.345791,400,399.941284,25,29.479391,10.443523,67.977333,50.025635,401.210815,398.896729,399.943207,3803.146484,8.870003,9.177282,66.336655,53.224968,2.930241,84.843697,48.666637,26.212299,25.995817,10.484225,3.195483,25.931623,39.704533,90.245628,NaN,116.048103,586.601429575952,2.44114295334117,0.117848037147202,1.7130114250192,-4.9448320595526,710.443262025394,2.55266445204151,0.0247068758685321,2.39937498574576,62.0891642310192,670.403576666396,77.8285984751909,0.0221793513762663,2.51876396935015
4,4.06627,22,22.092524,4.53,5.153491,94.194412,NaN,5.764413,NaN,35.331203,400,399.878296,25,29.48555,10.455516,68.000427,50.025635,401.038696,398.710754,399.732605,3805.467773,8.893238,9.181985,66.378059,53.22694,2.979406,84.856865,48.664772,26.209627,26.022249,10.504221,3.171697,25.906851,39.683533,90.275253,NaN,116.308128,586.575271808203,2.44110042025586,0.117876694505049,1.71292082270203,-4.95424027302261,710.456694833606,2.55269660081096,0.0247068166309116,2.39937603479029,62.0906258051432,670.390105684478,77.8242077136344,0.0221776435666976,2.51886650376384
4,4.06627,22,22.092524,4.53,5.153491,94.194412,NaN,5.764413,NaN,35.331203,400,399.878296,25,29.48555,10.448641,68.039604,50.025635,401.159241,398.833313,399.86087,3802.755615,8.869443,9.17768,66.383987,53.229061,2.964126,84.827812,48.668896,26.177204,25.919893,10.51277,3.156117,25.938625,39.66338,90.291794,NaN,115.440186,586.575271808203,2.44110042025586,0.117876694505049,1.71292082270203,-4.95424027302261,710.456694833606,2.55269660081096,0.0247068166309116,2.39937603479029,62.0906258051432,670.390105684478,77.8242077136344,0.0221776435666976,2.51886650376384
4,4.065038,22,22.092735,4.53,5.138485,94.24324,NaN,5.76306,NaN,35.329475,400,399.890289,25,29.476629,10.425569,68.227882,50.025635,401.159241,398.833313,399.86087,3802.755615,8.869443,9.17768,66.378372,53.216526,2.979347,84.808762,48.66917,26.177204,25.919893,10.51277,3.156117,25.938625,39.66338,90.291794,NaN,115.440186,586.554435003865,2.44107773761123,0.117907648300824,1.71283575654522,-4.96378227124984,710.573252976025,2.55301245983272,0.0247135310994047,2.39920108926603,62.091095192713,670.38261263182,77.8215404592155,0.0221768841737958,2.51891516485746
4,4.067056,22,22.093958,4.53,5.137682,94.292801,NaN,5.764221,NaN,35.320454,400,399.854614,25,29.467205,10.419602,68.394012,50.025635,401.025848,398.706146,399.693024,3803.842773,8.862889,9.168324,66.370483,53.213554,3.000542,84.813118,48.689178,26.181263,25.959488,10.523807,3.134077,25.897106,39.702785,90.266884,NaN,116.257561,586.545087168743,2.44095867022544,0.117842604964901,1.71292300984859,-4.94815373186987,710.688713764654,2.55331848183703,0.0247188447109863,2.39906242699671,62.0938157952544,670.343536167205,77.8078105637767,0.0221727726784851,2.51917576713292
4,4.067499,22,22.094881,4.53,5.146474,94.325172,NaN,5.765743,NaN,35.309055,400,399.99057,25,29.46509,10.432391,68.2677,50.025635,401.025848,398.706146,399.693024,3803.842773,8.862889,9.168324,66.372887,53.226402,3.026319,84.834953,48.652866,26.181263,25.959488,10.523807,3.134077,25.897106,39.702785,90.266884,NaN,116.257561,586.558397169673,2.44098773960236,0.117833405338258,1.71296056089447,-4.94472366440459,710.763775656011,2.55351654527576,0.0247221294142252,2.39897687359884,62.0958689640292,670.355784914269,77.8140181538151,0.022172450162871,2.51916504367632
4,4.067802,22,22.098562,4.53,5.146474,94.325172,NaN,5.768546,NaN,35.309055,400,399.99057,25,29.46509,10.440422,68.160278,50.025635,401.584473,398.94928,400.25415,3807.892578,8.948668,9.174197,66.357155,53.24152,3.048552,84.793701,48.625385,26.167048,25.969837,10.534222,3.118916,25.943314,39.703632,90.282486,NaN,116.722229,586.557200124018,2.44097060948586,0.117823714650652,1.71297391041127,-4.94237775208262,710.753421024922,2.55346360607914,0.0247166608232889,2.39911621820374,62.1040565354936,670.357933676279,77.8202363566599,0.0221680541034758,2.51935442923766
4,4.063805,22,22.103239,4.53,5.1618,94.356689,NaN,5.763463,NaN,35.287239,400,400.199951,25,29.467094,10.448319,68.053436,50.025635,401.769775,399.117523,400.389893,3807.729004,8.945187,9.173221,66.34552,53.233532,3.054532,84.768639,48.6311,26.210217,25.892931,10.521522,3.117181,25.884623,39.698353,90.299667,NaN,114.213539,586.599239711806,2.44129098208979,0.117960334243621,1.71282935832423,-4.97333418051784,710.815879618173,2.55360211065518,0.0247142468359918,2.39917597333564,62.1144580253916,670.480752388038,77.8758044343529,0.0221704659651529,2.51899845589991
4,4.061809,22,22.104322,4.53,5.165849,94.389755,NaN,5.76114,NaN,35.302059,400,400.263306,25,29.457426,10.443355,67.827271,50.025635,401.769775,399.117523,400.389893,3807.729004,8.945187,9.173221,66.339394,53.206886,3.03796,84.787857,48.629337,26.210217,25.892931,10.521522,3.117181,25.884623,39.698353,90.299667,NaN,114.213539,586.614056503527,2.44142884189041,0.1180266167757,1.71274984588063,-4.98880155898894,710.892164244212,2.55380239161276,0.0247173922164844,2.39909409707131,62.1168663472787,670.531547406095,77.89754715083,0.0221725119234537,2.51880542026871
4,4.056607,22,22.104546,4.53,5.166012,94.418472,NaN,5.753862,NaN,35.331936,400,400.352631,25,29.442762,10.438832,67.642914,50.022999,401.688385,399.019379,400.360199,3808.967529,8.953012,9.175949,66.3535,53.204182,3.031776,84.797501,48.656822,26.219166,25.873632,10.516939,3.107704,25.88633,39.678818,90.319107,NaN,112.409019,586.634872216197,2.44172439313297,0.118193778456136,1.71252139717213,-5.02913956664588,710.960428029075,2.55398660958323,0.0247211869270895,2.39899611707805,62.1173644564529,670.63580284813,77.9392681831218,0.0221791733385641,2.51830181940023
4,4.056718,22,22.104736,4.53,5.13405,94.466789,NaN,5.751948,NaN,35.332527,400,400.29129,25,29.427483,10.434279,67.628593,50.022999,401.557465,398.867157,400.190704,3805.856934,8.956889,9.163539,66.319214,53.217636,3.008365,84.761948,48.671406,26.208132,25.902046,10.49694,3.12222,25.857119,39.675587,90.32132,NaN,113.160179,586.579699362689,2.44152142986349,0.11817210222706,1.71246039905316,-5.02827843249997,711.07580242443,2.55429919645317,0.0247278471628805,2.398824724561,62.1177869568268,670.564968806386,77.9114190394651,0.0221742258101344,2.51866237115446
4,4.056923,22,22.106236,4.53,5.105065,94.506699,NaN,5.754208,NaN,35.297119,400,400.23822,25,29.410477,10.447274,67.734367,50.022999,401.557465,398.867157,400.190704,3805.856934,8.956889,9.163539,66.281746,53.249836,3.002214,84.703545,48.682625,26.208132,25.902046,10.49694,3.12222,25.857119,39.675587,90.32132,NaN,113.160179,586.52925482553,2.44133144562702,0.118149090267062,1.71240973640273,-5.02668809594655,711.167326228593,2.55453805822558,0.0247313525089542,2.39873424364421,62.1211223912255,670.501600532448,77.8884456328209,0.0221681597813704,2.51905769103755
4,4.056923,22,22.106236,4.53,5.117289,94.517479,NaN,5.754208,NaN,35.272316,400,400.28009,25,29.397066,10.458658,67.770576,50.022999,401.692963,399.009857,400.356049,3806.401367,8.944713,9.171639,66.273827,53.334515,3.029991,84.725922,48.674026,26.202215,25.901176,10.493608,3.123202,25.839386,39.659916,90.346825,NaN,114.272507,586.550187475935,2.44140667225631,0.118156015801881,1.71243489955645,-5.02668809594655,711.193184370041,2.55460838949503,0.0247329006199373,2.39869460200501,62.1211223912255,670.528008365615,77.8989291241754,0.0221699173106861,2.51892676729515
4,4.057043,22,22.106524,4.53,5.143678,94.529221,NaN,5.753937,NaN,35.278538,400,400.34201,25,29.393021,10.465594,67.804489,50.022999,401.692963,399.009857,400.356049,3806.401367,8.944713,9.171639,66.310074,53.344494,3.035106,84.742386,48.652809,26.202215,25.901176,10.493608,3.123202,25.839386,39.659916,90.346825,NaN,114.272507,586.594903844152,2.44156226501994,0.118167107880922,1.71249453158574,-5.02575719512663,711.220541422273,2.55468085796896,0.0247341591376125,2.39866230332366,62.1217627753604,670.583269319176,77.9212878371874,0.0221732397048018,2.51866871551906
4,4.056054,22,22.107719,4.53,5.157085,94.536285,NaN,5.75345,NaN,35.279701,400,400.342224,25,29.398468,10.476477,68.085648,50.022999,401.690063,399.015747,400.322601,3809.458008,8.967407,9.181538,66.357719,53.297142,3.037493,84.777695,48.654778,26.189386,25.877005,10.486526,3.117235,25.842705,39.665833,90.352112,NaN,114.196686,586.621767607699,2.44170079317572,0.118206506027455,1.71247867597062,-5.03342998410369,711.234132392327,2.55470978313162,0.0247333992536961,2.39868134704141,62.1244198584956,670.634553925785,77.9433896378457,0.0221751789958882,2.51847983000829
4,4.055813,22,22.109266,4.53,5.160546,94.549988,NaN,5.750882,NaN,35.287323,400,400.289276,25,29.400831,10.479883,68.147575,50.022999,401.532013,398.858429,400.194794,3808.32373,8.938924,9.17161,66.345367,53.296906,3.081416,84.81916,48.637638,26.16341,25.834364,10.482573,3.114958,25.86994,39.655155,90.366867,NaN,114.141319,586.628645806144,2.4417357438914,0.118216219206347,1.7124752187631,-5.03529990509782,711.262661014817,2.55477696521536,0.0247330701003969,2.3986892682283,62.1278594551057,670.650255472746,77.9518752871895,0.0221743169738763,2.5184860137188
4,4.05444,22,22.110443,4.53,5.170311,94.588196,NaN,5.749238,NaN,35.287403,400,400.172058,25,29.395668,10.491964,68.070076,50.022999,401.601196,398.93573,400.23349,3809.689941,8.972666,9.190827,66.383957,53.37281,3.089968,84.843224,48.612473,26.180038,25.844002,10.456325,3.1264,25.830276,39.654888,90.371567,NaN,112.882141,586.650787009563,2.44187362953869,0.118265936232579,1.71243502370623,-5.04595460929914,711.351006895231,2.55500930174631,0.0247368075462558,2.39859350193338,62.1304762745302,670.701278928103,77.9738480057011,0.0221762603132368,2.51829774773456
4,4.052912,22,22.108997,4.53,5.183936,94.624626,NaN,5.749947,NaN,35.300701,400,400.203522,25,29.388128,10.491639,68.010834,50.022999,401.601196,398.93573,400.23349,3809.689941,8.972666,9.190827,66.413383,53.344219,3.079353,84.876656,48.606575,26.180038,25.844002,10.456325,3.1264,25.830276,39.654888,90.371567,NaN,112.882141,586.680148216702,2.44204406420773,0.118322867141177,1.71239604115946,-5.05781531243258,711.442438131604,2.555267648601,0.024744182057225,2.39840606181441,62.1272613739224,670.757917253613,77.9942372384846,0.0221818091461247,2.51794024138364
4,4.052912,22,22.108997,4.53,5.183936,94.624626,NaN,5.749947,NaN,35.300701,400,400.203522,25,29.388128,10.476979,67.882919,50.020824,401.561523,398.941711,400.270721,3810.647461,8.961553,9.180656,66.329178,53.315186,3.044298,84.90538,48.631161,26.187895,25.781891,10.470496,3.087743,25.848768,39.686543,90.350426,NaN,112.150223,586.680148216702,2.44204406420773,0.118322867141177,1.71239604115946,-5.05781531243258,711.442438131604,2.555267648601,0.024744182057225,2.39840606181441,62.1272613739224,670.757917253613,77.9942372384846,0.0221818091461247,2.51794024138364
4,4.052576,22,22.10667,4.53,5.200739,94.660461,NaN,5.748466,NaN,35.328491,400,400.224762,25,29.392727,10.487486,67.764481,50.020824,401.561523,398.941711,400.270721,3810.647461,8.961553,9.180656,66.270561,53.285557,3.02258,84.925102,48.632195,26.187895,25.781891,10.470496,3.087743,25.848768,39.686543,90.350426,NaN,112.150223,586.710247346483,2.44216648582825,0.118343218447793,1.71241602545814,-5.06042387378182,711.534901364647,2.55553470731739,0.0247527784817356,2.39818826736864,62.1220874121686,670.795743278994,78.0058773062031,0.0221871932114599,2.51762824386423
4,4.052649,22,22.105408,4.53,5.210313,94.668243,NaN,5.74807,NaN,35.317924,400,400.256775,25,29.399372,10.500503,67.926743,50.020824,401.674286,399.004913,400.3349,3811.057617,8.950158,9.167706,66.255745,53.2341,3.058919,84.925774,48.641735,26.1943,25.838259,10.466949,3.072478,25.819511,39.648685,90.387672,NaN,111.171532,586.72635417601,2.44222124641817,0.118346293254792,1.71243903211195,-5.05985711901889,711.557098668568,2.55560354990911,0.0247557689480358,2.39811268787144,62.1192812522594,670.812172719422,78.010568605239,0.0221898418204185,2.51747926526057
4,4.049345,22,22.102308,4.53,5.223256,94.618797,NaN,5.744694,NaN,35.31353,400,400.307159,25,29.413349,10.469659,68.113724,50.020824,401.805908,399.157318,400.516083,3809.779053,8.966509,9.185161,66.267151,53.261356,3.079733,84.896713,48.65649,26.197208,25.823393,10.441329,3.086546,25.82905,39.732441,90.329643,NaN,110.590111,586.761547405607,2.44248820950252,0.118460188977151,1.71232086434528,-5.08551624742165,711.447205041781,2.55532562297749,0.0247532787981232,2.39817623831904,62.1123876434148,670.899043293443,78.0405743498022,0.0221994415498103,2.51688546102678
4,4.049319,22,22.098156,4.53,5.230377,94.505867,NaN,5.745796,NaN,35.320076,400,400.390869,25,29.430559,10.456993,68.174973,50.020824,401.805908,399.157318,400.516083,3809.779053,8.966509,9.185161,66.26339,53.254608,3.081438,84.895317,48.655003,26.197208,25.823393,10.441329,3.086546,25.82905,39.732441,90.329643,NaN,110.590111,586.773843404969,2.44253348626929,0.118465067132266,1.7123344832038,-5.08571822759654,711.188008205956,2.55464867706049,0.0247432337798718,2.39843301645489,62.1031535279577,670.905725626768,78.0371970012797,0.0222050090031429,2.51662879734367
4,4.047051,22,22.094606,4.53,5.22556,94.351143,NaN,5.745648,NaN,35.338768,400,400.366516,25,29.441908,10.453454,68.23967,50.020824,401.462921,398.841858,400.167999,3808.920166,8.938682,9.154474,66.257637,53.215267,3.072287,84.916763,48.64043,26.220343,25.750168,10.417171,3.102064,25.846029,39.706379,90.341873,NaN,109.875053,586.774537009425,2.44263252239928,0.11853558266459,1.7122250514313,-5.10334084812604,710.826851486778,2.55369003589046,0.0247262728561287,2.39887000216975,62.0952572465289,670.932622247936,78.0427279663653,0.0222111795154754,2.51630577325518
4,4.04515,22,22.091801,4.53,5.206318,94.248749,NaN,5.742453,NaN,35.355267,400,400.186737,25,29.450829,10.471506,68.296242,50.020824,401.462921,398.841858,400.167999,3808.920166,8.938682,9.154474,66.235268,53.297642,3.056153,84.912178,48.637604,26.220343,25.750168,10.417171,3.102064,25.846029,39.706379,90.341873,NaN,109.875053,586.749086391017,2.44262206062542,0.118586117507962,1.7121017833949,-5.11811752860132,710.589099794644,2.55306187562532,0.0247157118534488,2.39914506320938,62.0890174044334,670.922717561756,78.0347169381273,0.0222139842973381,2.51620305239882
4,4.044276,22,22.088135,4.53,5.180139,94.192856,NaN,5.741876,NaN,35.382313,400,400.065796,25,29.4657,10.488856,68.175545,50.020824,401.346832,398.725311,400.065521,3809.368164,8.941725,9.165272,66.208199,53.330952,3.073205,84.938721,48.613552,26.225248,25.840879,10.411956,3.100034,25.8167,39.682133,90.357529,NaN,109.731804,586.707712887928,2.44251065683577,0.118599526539278,1.71200914300681,-5.12491296921689,710.465327192174,2.55274962354173,0.0247131155944001,2.39921513358513,62.0808613424365,670.875451696374,78.0106061133605,0.0222153681708831,2.51623668407697
4,4.044554,22,22.084644,4.53,5.151728,94.196709,NaN,5.740369,NaN,35.40229,400,400.088989,25,29.48871,10.478351,67.977272,50.020824,401.514465,398.861664,400.18924,3806.697266,8.937309,9.169699,66.206215,53.289505,3.136524,84.953316,48.584015,26.216192,25.768923,10.435084,3.072172,25.833118,39.65992,90.361946,NaN,109.385109,586.657977123865,2.44232010906144,0.11857440135882,1.71196243732338,-5.12275137126198,710.484405341051,2.55282504723511,0.0247188603924255,2.39906812768669,62.0730936816062,670.800786864588,77.9758600791665,0.0222147130269032,2.51641407356667
4,4.042602,22,22.08061,4.53,5.151728,94.196709,NaN,5.738513,NaN,35.40229,400,400.088989,25,29.48871,10.464718,67.933815,50.020824,401.514465,398.861664,400.18924,3806.697266,8.937309,9.169699,66.234467,53.228649,3.14777,84.953918,48.590797,26.216192,25.768923,10.435084,3.072172,25.833118,39.65992,90.361946,NaN,109.385109,586.665677378284,2.44243096766832,0.118637570166269,1.71187677938416,-5.13793156050298,710.495767615902,2.5528831260816,0.0247248596731386,2.39891499961665,62.0641166790885,670.830749700297,77.9819041122253,0.0222216917110039,2.51604967500099
4,4.041961,22,22.076368,4.53,5.123296,94.256065,NaN,5.737204,NaN,35.411694,400,400.157288,25,29.503626,10.489035,68.118591,50.018875,401.547668,398.88916,400.208679,3806.263184,8.971199,9.187363,66.239983,53.274384,3.151734,84.98188,48.583069,26.206623,25.754181,10.44925,3.047732,25.788057,39.650188,90.364136,NaN,109.198517,586.619535360633,2.44229248785805,0.118642173992059,1.71178969779026,-5.14291764440196,710.650088083989,2.55333174474886,0.0247397149679026,2.39853292088455,62.0546754905861,670.772700311235,77.9526661430121,0.0222230718377009,2.51610506637001
4,4.040432,22,22.07233,4.53,5.123495,94.304932,NaN,5.737221,NaN,35.426003,400,400.21817,25,29.507956,10.499908,68.158325,50.018875,401.547668,398.88916,400.208679,3806.263184,8.971199,9.187363,66.22554,53.190315,3.158431,84.970428,48.550102,26.206623,25.754181,10.44925,3.047732,25.788057,39.650188,90.364136,NaN,109.198517,586.625908657057,2.44238059358502,0.118691820209361,1.71172300130893,-5.15481351568241,710.778646817477,2.55370882630455,0.0247527569481983,2.39819901276201,62.0456870798397,670.794659612965,77.9555236087522,0.0222295268927935,2.51577968917873
4,4.038719,22,22.070055,4.53,5.137868,94.360855,NaN,5.73665,NaN,35.438747,400,400.298889,25,29.501232,10.520081,68.195107,50.018875,401.705109,399.030334,400.342133,3806.425049,8.942203,9.173303,66.289253,53.153313,3.168111,84.95417,48.528667,26.262964,25.772602,10.439458,3.049825,25.805967,39.61998,90.382706,NaN,108.985466,586.657268359626,2.44256636669365,0.118755529072991,1.71167767705303,-5.16814493782039,710.91914694609,2.5541064847652,0.0247641887009273,2.39790687520771,62.0406224909225,670.854829498614,77.9761359224543,0.0222363464481008,2.51536293342801
4,4.038719,22,22.070055,4.53,5.138852,94.431068,NaN,5.73665,NaN,35.430672,400,400.341248,25,29.487066,10.515087,68.169556,50.018875,401.564667,398.897186,400.227417,3807.885254,8.970763,9.187297,66.41507,53.176414,3.144643,84.916008,48.509048,26.254932,25.748457,10.429878,3.05943,25.763128,39.573254,90.413765,NaN,109.043259,586.658952651465,2.44257241901951,0.118756088446812,1.71167972048732,-5.16814493782039,711.087502131163,2.55456453682809,0.0247742845758301,2.39764931656293,62.0406224909225,670.856954630951,77.9769807853142,0.0222364879051459,2.51535255689675
4,4.040902,22,22.064585,4.53,5.137774,94.514885,NaN,5.735862,NaN,35.400188,400,400.276184,25,29.471397,10.486895,68.147903,50.018875,401.564667,398.897186,400.227417,3807.885254,8.970763,9.187297,66.492584,53.152786,3.130331,84.909279,48.479492,26.254932,25.748457,10.429878,3.05943,25.763128,39.573254,90.413765,NaN,109.043259,586.648496534602,2.44244171723905,0.118684704216462,1.71177324586542,-5.15115648000517,711.303787037902,2.55518974792785,0.0247944782524265,2.39713844472043,62.0284436258281,670.798899584518,77.9459501471312,0.022239391759761,2.51534128637884
4,4.036319,22,22.062162,4.53,5.13411,94.569069,NaN,5.734732,NaN,35.370956,400,400.273895,25,29.463375,10.443741,68.139702,50.018875,401.654175,398.999268,400.323792,3806.118164,8.941214,9.167127,66.500183,53.250221,3.124319,84.9132,48.451118,26.22504,25.748436,10.447584,3.03967,25.747551,39.550175,90.426964,NaN,108.999901,586.660301888612,2.44267971751342,0.118831285673175,1.71156462107752,-5.18683005413124,711.440454873851,2.55557778173846,0.0248058725527891,2.3968515753878,62.0230481383084,670.877074197484,77.9735109989361,0.0222475962310375,2.51482924148239
4,4.034695,22,22.058964,4.53,5.131553,94.58036,NaN,5.731857,NaN,35.364548,400,400.300903,25,29.459475,10.420571,68.008789,50.018875,401.677216,399.038696,400.347595,3804.507813,8.961066,9.184965,66.465317,53.32251,3.113456,84.908195,48.451012,26.223167,25.692646,10.440924,3.040588,25.73982,39.476482,90.475517,NaN,108.199387,586.662330173183,2.44275636848988,0.118882590544476,1.7114881049358,-5.19947836497602,711.476472674874,2.55569730522665,0.0248122610934887,2.39669114870416,62.0159262215087,670.896872655728,77.9767376891198,0.0222528745990337,2.51456063267621
4,4.032417,22,22.05562,4.53,5.141027,94.582199,NaN,5.72798,NaN,35.370995,400,400.340515,25,29.45034,10.409816,67.923599,50.018875,401.677216,399.038696,400.347595,3804.507813,8.961066,9.184965,66.415764,53.376598,3.102132,84.88591,48.461357,26.223167,25.692646,10.440924,3.040588,25.73982,39.476482,90.475517,NaN,108.199387,586.687526926861,2.44294425865725,0.118962059350835,1.71140798815575,-5.21722668881768,711.490243024305,2.55575731765567,0.024817511151622,2.39655940933172,62.0084783424986,670.955404942027,77.9951597914359,0.0222609140670582,2.51409607602492
4,4.032418,22,22.051727,4.53,5.160521,94.593597,NaN,5.725371,NaN,35.382851,400,400.343445,25,29.44331,10.425704,68.083168,50.018875,401.703033,399.096283,400.3638,3804.138672,8.934874,9.167478,66.393486,53.347435,3.079293,84.891975,48.428104,26.198326,25.690422,10.469254,3.01363,25.755688,39.547798,90.424103,NaN,108.082611,586.720885568127,2.443064081337,0.118973121486969,1.71144864000372,-5.21721889598587,711.528455880547,2.55588750756098,0.0248249544667318,2.39637286630272,61.9998066523197,670.988813007463,78.0027957923169,0.0222679628671461,2.51372465021967
4,4.030664,22,22.048019,4.53,5.166901,94.630745,NaN,5.725871,NaN,35.401894,400,400.344452,25,29.430262,10.458216,68.183258,50.018875,401.62088,399.028168,400.328735,3804.158691,8.940253,9.173222,66.412933,53.366959,3.060137,84.894508,48.405647,26.19936,25.659002,10.459258,3.02102,25.70854,39.565895,90.416183,NaN,107.942978,586.738717764855,2.44320315248607,0.119033852666468,1.71138513906703,-5.23088974736891,711.627846766233,2.55618280164575,0.0248358213571796,2.39610128031349,61.9915459921882,671.029390664436,78.0135560877021,0.0222752616467456,2.51332883141586
4,4.030709,22,22.044939,4.53,5.161333,94.661331,NaN,5.72423,NaN,35.449173,400,400.30191,25,29.410187,10.477053,68.137794,50.018875,401.62088,399.028168,400.328735,3804.158691,8.940253,9.173222,66.472237,53.396729,3.03569,84.921982,48.39534,26.19936,25.659002,10.459258,3.02102,25.70854,39.565895,90.416183,NaN,107.942978,586.72901144234,2.4431663524684,0.119029217260174,1.71137549716536,-5.23053895724757,711.709743944341,2.55642627353265,0.0248448095754049,2.39587723341139,61.9846836009133,671.009606900578,78.0012130827878,0.0222777642849477,2.51325925038812
4,4.02931,22,22.041039,4.53,5.164954,94.677643,NaN,5.723509,NaN,35.451195,400,400.215454,25,29.405338,10.490976,68.073524,50.019218,400.807587,398.735443,399.588501,3799.637939,8.822948,9.178168,66.532318,53.405849,3.003371,84.935387,48.387794,26.195051,25.65801,10.45155,3.020335,25.720551,39.577133,90.404526,NaN,108.342659,586.740721904825,2.44326827356915,0.119076856136732,1.71132180794888,-5.24144600305198,711.759725897934,2.55658850806189,0.0248529738378265,2.39567386452447,61.9759931859742,671.036707256171,78.0063351475451,0.0222844073161982,2.5129187454643
4,4.02931,22,22.041039,4.53,5.172958,94.692238,NaN,5.723509,NaN,35.443375,400,399.96994,25,29.41411,10.507231,67.964256,50.019218,400.939392,398.808563,399.686005,3800.712158,8.868262,9.195571,66.580612,53.366631,2.960686,84.940323,48.370617,26.23625,25.677208,10.450089,3.02816,25.67503,39.569775,90.41198,NaN,108.4534,586.754419391426,2.44331748863806,0.11908141394954,1.71133851249546,-5.24144600305198,711.794690379674,2.55668356287561,0.024855068866406,2.39562203318677,61.9759931859742,671.053989608549,78.0132126638812,0.022285558128653,2.51283519161871
4,4.03108,22,22.037237,4.53,5.168591,94.68148,NaN,5.722673,NaN,35.459438,400,399.830933,25,29.436707,10.513349,67.964546,50.019218,400.939392,398.808563,399.686005,3800.712158,8.868262,9.195571,66.642784,53.348145,2.950372,84.917564,48.360344,26.23625,25.677208,10.450089,3.02816,25.67503,39.569775,90.41198,NaN,108.4534,586.739970506239,2.44318986262165,0.11902126766221,1.71140687530418,-5.22764699921942,711.77954322954,2.55666807647997,0.0248592028240438,2.39551865543316,61.9675200443937,671.000700560756,77.9864869788465,0.0222867278299749,2.51288882387934
4,4.030331,22,22.035999,4.53,5.1444,94.661667,NaN,5.723206,NaN,35.474281,400,399.802643,25,29.445366,10.487625,67.943367,50.019218,400.958801,398.785278,399.655243,3796.924316,8.832122,9.179722,66.631554,53.349586,2.868442,84.911232,48.341816,26.239948,25.639849,10.45905,3.029332,25.680849,39.566807,90.413483,NaN,108.582199,586.701523129703,2.44308374836863,0.119031887821187,1.71132364066536,-5.23348568534237,711.735540510624,2.55655681272014,0.0248582076556055,2.39554288742596,61.9647608014804,670.960681888235,77.9687643943244,0.0222855988344594,2.51301602956029
4,4.027016,22,22.030228,4.53,5.107653,94.653961,NaN,5.720862,NaN,35.491688,400,399.845917,25,29.453243,10.46863,67.86068,50.019218,400.958801,398.785278,399.655243,3796.924316,8.832122,9.179722,66.596237,53.344688,2.675436,84.891037,48.343147,26.239948,25.639849,10.45905,3.029332,25.680849,39.566807,90.413483,NaN,108.582199,586.651710467722,2.44304659405805,0.119119012433902,1.71110182856597,-5.25933688490323,711.733211049254,2.55658948842338,0.0248657241825192,2.39535530454177,61.9518969284142,670.934774071514,77.9500733051842,0.0222910379419682,2.51283147380434
4,4.027016,22,22.030228,4.53,5.08084,94.655914,NaN,5.720862,NaN,35.520355,400,399.799652,25,29.449881,10.439809,68.027954,50.019218,400.860809,398.694641,399.514404,3802.207275,8.861649,9.204257,66.520264,53.299736,2.601123,84.900566,48.327259,26.229851,25.726288,10.464252,3.025299,25.681406,39.498432,90.465767,NaN,108.295692,586.605831443786,2.44288170646546,0.119103734142908,1.7110459382154,-5.25933688490323,711.737889171399,2.55660220745368,0.0248660046202365,2.39534837670307,61.9518969284142,670.876883925267,77.9270367755946,0.0222871802063525,2.51311194756423
4,4.027902,22,22.027002,4.53,5.072616,94.575722,NaN,5.720248,NaN,35.529613,400,399.773071,25,29.443684,10.432268,68.194496,50.019218,401.153137,398.9646,399.797882,3798.73584,8.838764,9.194942,66.510101,53.317368,2.581568,84.891876,48.338577,26.207184,25.657703,10.472797,3.012772,25.644421,39.483665,90.481499,NaN,108.375153,586.588265024565,2.44278064671953,0.119070155877815,1.71106764642537,-5.25242607669719,711.554815217903,2.55612621634019,0.0248593080581224,2.39551332214595,61.9447049065835,670.834215232291,77.9053708365475,0.0222883426300867,2.51314543116909
4,4.026815,22,22.025183,4.53,5.072616,94.575722,NaN,5.718705,NaN,35.529613,400,399.773071,25,29.443684,10.436768,68.284203,50.019218,401.153137,398.9646,399.797882,3798.73584,8.838764,9.194942,66.527748,53.338146,2.610689,84.878448,48.328037,26.207184,25.657703,10.472797,3.012772,25.644421,39.483665,90.481499,NaN,108.375153,586.592552696283,2.44284258461784,0.119105604047088,1.71101999368485,-5.26090484506989,711.559903767032,2.55615235186459,0.0248620273563954,2.39544544448322,61.9406492952642,670.851904437895,77.9097664418405,0.0222917812862474,2.51296181412014
4,4.025918,22,22.023031,4.53,5.075919,94.498573,NaN,5.716116,NaN,35.557682,400,399.863434,25,29.439983,10.443132,68.198807,50.019218,401.076233,398.912811,399.740082,3798.432373,8.860853,9.20546,66.534676,53.390022,2.636414,84.877052,48.333027,26.215305,25.665133,10.472172,3.014602,25.657482,39.481876,90.493507,NaN,108.074181,586.601742086629,2.44291401821396,0.119136752974167,1.71098756069454,-5.26790287366197,711.381112849759,2.55568064253844,0.0248541567578664,2.39564076256532,61.9358509110942,670.872184451422,77.9147100806255,0.0222958068703569,2.51274784971077
4,4.025515,22,22.024725,4.53,5.096603,94.451256,NaN,5.716006,NaN,35.566723,400,399.89505,25,29.452477,10.46323,68.250565,50.02066,401.323395,399.125427,400.008698,3799.187012,8.849944,9.189632,66.538795,53.402069,2.654734,84.911957,48.324112,26.220551,25.6513,10.483005,3.012164,25.652483,39.474186,90.503662,NaN,107.811768,586.638721655466,2.44306418297834,0.119161695545401,1.71101303195552,-5.27104729527866,711.263007872165,2.55534792710899,0.0248448205764151,2.39587408512583,61.9396281070277,670.928680923901,77.9396556746729,0.0222974676970831,2.51256538067235
4,4.025464,22,22.02594,4.53,5.125669,94.386345,NaN,5.715737,NaN,35.566864,400,400.023895,25,29.465818,10.493576,68.225769,50.02066,401.323395,399.125427,400.008698,3799.187012,8.849944,9.189632,66.54068,53.409668,2.644527,84.90834,48.31723,26.220551,25.6513,10.483005,3.012164,25.652483,39.474186,90.503662,NaN,107.811768,586.688655870479,2.44324581806726,0.119179926581433,1.71107145556601,-5.2714452413536,711.10407426956,2.55490732504677,0.0248336675244254,2.39615390409907,61.9423371197951,670.995163007449,77.9678812404817,0.0223003883194348,2.51230925817111
4,4.026107,22,22.024744,4.53,5.150653,94.32563,NaN,5.718501,NaN,35.577103,400,400.042816,25,29.468294,10.500772,68.329613,50.02066,401.201752,399.015594,399.917389,3802.2146,8.863633,9.20685,66.504875,53.394985,2.621637,84.896637,48.337303,26.208672,25.682617,10.499249,3.008274,25.661657,39.522133,90.487198,NaN,107.922508,586.728872050415,2.44336279439722,0.119173174615668,1.71115177245593,-5.26642827566019,710.961941973388,2.55452865745969,0.0248267178956661,2.39632918461853,61.9396704710461,671.033568912605,77.9814328426182,0.0223044334062166,2.51205973232695
4,4.024393,22,22.025797,4.53,5.173499,94.257912,NaN,5.718656,NaN,35.592991,400,400.031616,25,29.467791,10.470196,68.345009,50.02066,401.201752,399.015594,399.917389,3802.2146,8.863633,9.20685,66.471046,53.362793,2.598226,84.891785,48.431736,26.208672,25.682617,10.499249,3.008274,25.661657,39.522133,90.487198,NaN,107.922508,586.774718032339,2.44360093776715,0.119242164407087,1.71112454964735,-5.2798029803983,710.796700821692,2.55407183729659,0.0248153946504598,2.39661569059193,61.9420182870267,671.119541681553,78.0171873941271,0.0223088519834173,2.51170193109995
4,4.026062,22,22.027649,4.53,5.198264,94.306564,NaN,5.718579,NaN,35.636646,400,399.952179,25,29.462582,10.44907,68.451508,50.02066,400.903625,398.71875,399.666626,3800.194092,8.835636,9.18129,66.438736,53.38102,2.597859,84.880547,48.417061,26.210499,25.628725,10.489463,3.01891,25.640005,39.503796,90.514648,NaN,107.67453,586.810521307661,2.44365808142105,0.11920177153326,1.71124932356166,-5.26677936572418,710.908097000888,2.55436250307069,0.0248196319603902,2.39650786366348,61.9461473866647,671.143740545213,78.0295086141127,0.0223081621991265,2.51168467057922
4,4.026062,22,22.027649,4.53,5.219916,94.382996,NaN,5.718579,NaN,35.700916,400,399.914673,25,29.452904,10.418925,68.620956,50.02066,401.167053,398.920593,399.860199,3800.080078,8.879659,9.203973,66.430206,53.396526,2.624618,84.86982,48.438614,26.231409,25.637583,10.48488,3.025104,25.633738,39.463249,90.552216,NaN,107.490364,586.847573768436,2.44379119171677,0.119214107379399,1.71129462869292,-5.26677936572418,711.091256267536,2.5548609027151,0.0248306315467352,2.39623018800046,61.9461473866647,671.190487391949,78.0481211969071,0.0223112752515213,2.51145991238442
4,4.024368,22,22.025639,4.53,5.232055,94.434059,NaN,5.716614,NaN,35.742043,400,399.968597,25,29.434425,10.414711,68.662033,50.02066,401.167053,398.920593,399.860199,3800.080078,8.879659,9.203973,66.424599,53.385796,2.621003,84.874847,48.409428,26.231409,25.637583,10.48488,3.025104,25.633738,39.463249,90.552216,NaN,107.490364,586.875016650409,2.44396233802889,0.11927635379767,1.71124604631448,-5.27999809222041,711.219243859794,2.55522269432051,0.0248409810718358,2.39597027335001,61.9416660084717,671.246110111206,78.0673559391925,0.0223174771817486,2.51108539035854
