P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.025365,22,22.024879,4.53,5.245644,94.443832,NaN,5.716072,NaN,35.768963,400,399.983002,25,29.422285,10.43015,68.407555,50.02066,401.151001,398.91452,399.853882,3800.102539,8.840845,9.194487,66.384262,53.376522,2.615121,84.871384,48.511383,26.240709,25.63735,10.465508,3.042316,25.635031,39.440456,90.573296,NaN,107.744362,586.894346423432,2.4439890602138,0.119251525909176,1.71131806086158,-5.27221773567857,711.244789255235,2.55529732498317,0.0248435226943147,2.3959065811276,61.939971477761,671.253799248861,78.069316281159,0.0223189339226736,2.51100789051973
4,4.026167,22,22.024311,4.53,5.266742,94.482979,NaN,5.718783,NaN,35.789982,400,399.956757,25,29.427784,10.445479,68.138306,50.02066,401.151001,398.91452,399.853882,3800.102539,8.840845,9.194487,66.340775,53.359867,2.604593,84.869141,48.446468,26.240709,25.63735,10.465508,3.042316,25.635031,39.440456,90.573296,NaN,107.744362,586.927295895978,2.44407306002792,0.119237354680838,1.71139729143532,-5.26596016013974,711.340169896355,2.55556062315431,0.0248500010593334,2.39574456918205,61.938705010619,671.282034254801,78.0797377934599,0.0223215199944618,2.51084222578171
4,4.025444,22,22.025084,4.53,5.266742,94.482979,NaN,5.718691,NaN,35.789982,400,399.956757,25,29.427784,10.458097,68.031471,50.02066,401.143677,398.939484,399.843048,3800.737793,8.868546,9.207425,66.392403,53.347668,2.572684,84.84127,48.451954,26.226999,25.629766,10.494046,3.025705,25.631956,39.416187,90.593521,NaN,107.744354,586.930141369447,2.44411424716206,0.11926096574876,1.71136572978136,-5.2716012996674,711.338004886963,2.55554950916279,0.0248488454563956,2.39577349432243,61.9404285594073,671.298226014944,78.0873069408515,0.0223216369314629,2.5108059771128
4,4.025806,22,22.025143,4.53,5.294366,94.465088,NaN,5.718303,NaN,35.839252,400,399.95462,25,29.44376,10.47973,68.06781,50.029053,401.134796,398.908173,399.822174,3798.059814,8.840925,9.185029,66.441353,53.355297,2.557497,84.823822,48.524101,26.222305,25.615864,10.486548,3.038482,25.660267,39.411133,90.604759,NaN,107.840652,586.975992683439,2.44426341899547,0.119264878798505,1.71143946133261,-5.26877673395535,711.294976240357,2.55543206513568,0.0248461847865588,2.39583998256925,61.9405601091476,671.350754002291,78.1083142382485,0.0223250603050751,2.51055777527908
4,4.025533,22,22.023758,4.53,5.307427,94.403076,NaN,5.718166,NaN,35.874432,400,399.918518,25,29.455723,10.482318,68.174736,50.029053,401.134796,398.908173,399.822174,3798.059814,8.840925,9.185029,66.490646,53.390816,2.553626,84.859947,48.52879,26.222305,25.615864,10.486548,3.038482,25.660267,39.411133,90.604759,NaN,107.840652,586.999419911869,2.44435924696093,0.119281235746873,1.71145496021517,-5.27090684462325,711.150281695232,2.5550477889112,0.0248393361931705,2.3960115406928,61.9374719655713,671.381322577993,78.1184842935852,0.0223288172177161,2.51033776989081
4,4.024998,22,22.023436,4.53,5.314694,94.359787,NaN,5.717068,NaN,35.916977,400,399.979309,25,29.461679,10.485598,68.193069,50.029053,401.26889,399.042023,399.929688,3802.003906,8.877537,9.211547,66.506058,53.401814,2.5396,84.92218,48.56353,26.228117,25.63014,10.508836,3.010378,25.65147,39.413509,90.608528,NaN,107.834633,587.013961496127,2.44443438748005,0.119302854225034,1.71144688522574,-5.27508155078164,711.047460674056,2.55477020370758,0.0248335890163038,2.3961560588994,61.9367539793656,671.406998419004,78.1282462079436,0.0223309266135134,2.51019799794071
4,4.0248,22,22.024879,4.53,5.32864,94.361282,NaN,5.716521,NaN,35.921246,400,400.046539,25,29.468876,10.485316,68.028702,50.029053,401.173462,398.948914,399.852081,3799.409424,8.841748,9.17678,66.504417,53.404083,2.523894,84.957237,48.55632,26.229244,25.609648,10.498006,3.022415,25.645458,39.438377,90.603233,NaN,107.498787,587.038608220847,2.44453137782824,0.11931726919138,1.71146754508229,-5.27662668747649,711.046994869748,2.5547591859252,0.0248316471297669,2.3962048411955,61.939971477761,671.444292242403,78.1451932164959,0.0223316140177954,2.51009701251139
4,4.025661,22,22.026299,4.53,5.349646,94.417709,NaN,5.719031,NaN,35.938076,400,400.020813,25,29.471767,10.463535,67.865829,50.029053,401.173462,398.948914,399.852081,3799.409424,8.841748,9.17678,66.496498,53.399464,2.513956,84.986328,48.564533,26.229244,25.609648,10.498006,3.022415,25.645458,39.438377,90.603233,NaN,107.498787,587.071174406315,2.44461143001406,0.119301102115724,1.71154920945498,-5.26990809795899,711.178219057111,2.55510662523344,0.0248376428941481,2.3960540023471,61.9431375393315,671.475585883327,78.1597165733349,0.0223319305305051,2.51002350282244
4,4.026203,22,22.026381,4.53,5.357011,94.499176,NaN,5.717084,NaN,35.95446,400,399.980103,25,29.481276,10.462648,67.674988,50.029053,401.215759,399.017456,399.865814,3800.706543,8.855479,9.191236,66.508156,53.385227,2.503748,84.937325,48.566082,26.238468,25.673059,10.5055,3.023304,25.628948,39.499367,90.574295,NaN,107.914078,587.081649020073,2.44462582431294,0.119287592483529,1.71158830546327,-5.26567929333339,711.373176806913,2.55563641185505,0.024849235247058,2.39576389325851,61.9433203636023,671.480825879086,78.1619229284046,0.0223321772159867,2.51000289996932
4,4.026155,22,22.028049,4.53,5.349313,94.592255,NaN,5.718772,NaN,35.980072,400,399.972717,25,29.485958,10.448931,67.491531,50.029053,401.215759,399.017456,399.865814,3800.706543,8.855479,9.191236,66.534599,53.377071,2.474065,84.868057,48.589603,26.238468,25.673059,10.5055,3.023304,25.628948,39.499367,90.574295,NaN,107.914078,587.06866201792,2.44458124877427,0.119284776223935,1.71157003855642,-5.26605378282585,711.591491346082,2.55621887385154,0.0248601183235463,2.39549345848963,61.9470391669315,671.46889078106,78.1595830095024,0.0223293091482623,2.51014868358933
4,4.026155,22,22.028049,4.53,5.344144,94.656654,NaN,5.718772,NaN,36.023151,400,399.912994,25,29.485847,10.44152,67.599266,50.029053,401.035614,398.858307,399.752899,3800.917969,8.838265,9.183706,66.547211,53.372028,2.487932,84.830116,48.62561,26.205082,25.641214,10.524875,3.009846,25.623304,39.501736,90.586525,NaN,108.106697,587.059814940457,2.44454948151614,0.119281832444763,1.71155917934528,-5.26605378282585,711.745751354603,2.55663831573295,0.0248693678195394,2.39526462283373,61.9470391669315,671.457730709522,78.1551370763572,0.0223285666034983,2.51020190603764
4,4.025195,22,22.029388,4.53624,5.339117,94.672249,NaN,5.720424,NaN,36.073818,400,399.835144,25,29.480095,10.428341,67.737457,50.029053,400.913361,398.733978,399.549072,3797.363281,8.858384,9.193126,66.548035,53.363876,2.522317,84.840439,48.701267,26.208689,25.633617,10.533416,3.005618,25.623381,39.516834,90.582542,NaN,108.035675,587.054986121335,2.44457326537116,0.119310329877846,1.71150677535998,-5.2735442742453,711.779363813168,2.55672064646839,0.0248696055612108,2.39525921236155,61.9500243137287,671.469075910891,78.1615954593495,0.0223276568229577,2.51021916996473
5,4.938107,27.5,27.473257,11.73,11.98101,108.508064,NaN,7.107292,NaN,44.941307,400,399.903412,25,33.565887,10.744367,82.801132,50.024525,401.202515,398.404602,400.244354,4702.195313,9.776793,10.010464,79.157257,64.930138,9.140612,97.453987,59.034912,28.332169,30.704899,11.841734,11.793925,30.624685,48.963383,105.080238,NaN,138.424332,595.046464830076,2.43792818203508,0.0981567763974214,1.76408551453283,1.31598751931233,730.917664783572,2.57541625756613,0.0200422327567043,2.5375975873194,73.101424351149,679.812110582253,89.0538007296308,0.0173872729108489,2.76737939204159
5,4.938107,27.5,27.473257,11.73,12.00017,108.563782,NaN,7.107292,NaN,44.938007,400,399.913422,25,33.541721,10.731511,82.929489,50.024525,401.221863,398.401459,400.296387,4702.942871,9.781809,10.010881,79.141907,64.965691,9.123949,97.438988,59.047531,28.292852,30.715223,11.842359,11.800115,30.598368,49.042736,105.045815,NaN,138.993729,595.08026502245,2.43804672072641,0.0981659574788467,1.7641182868819,1.31598751931233,731.059045927546,2.57578666982374,0.0200491131512371,2.5372848362825,73.101424351149,679.855046668702,89.0693167694953,0.0173896638207576,2.76703369226462
5,4.940956,27.5,27.479347,11.73,12.00017,108.563782,NaN,7.111575,NaN,44.938007,400,399.913422,25,33.541721,10.716917,82.921097,50.024525,401.168213,398.34375,400.183228,4703.49707,9.803354,10.021194,79.089722,64.991211,9.101364,97.433739,59.039047,28.312382,30.673447,11.8057,11.842035,30.602486,49.078548,105.031265,NaN,139.304321,595.069304598878,2.43791023523388,0.0981024843578909,1.76424318279986,1.33507064866586,731.042554897422,2.57571148502148,0.0200429893804187,2.53751682138562,73.1129215546305,679.816197520079,89.0637350392683,0.0173825985186993,2.76771455448052
5,4.941558,27.5,27.485821,11.73,12.019897,108.630852,NaN,7.111774,NaN,44.943031,400,399.940155,25,33.520325,10.709093,82.840965,50.024525,401.168213,398.34375,400.183228,4703.49707,9.803354,10.021194,79.088356,64.993011,9.066913,97.461609,59.034847,28.312382,30.673447,11.8057,11.842035,30.602486,49.078548,105.031265,NaN,139.304321,595.101792487035,2.43800345389897,0.0980985289785158,1.76430328668807,1.3391019084732,731.195216179032,2.57607739427921,0.0200447597460061,2.53738757646565,73.1251415713683,679.861216400549,89.0889902864865,0.0173798959478863,2.76774299329799
5,4.944315,27.5,27.490511,11.73,12.031188,108.727524,NaN,7.113454,NaN,44.914829,400,399.99118,25,33.498463,10.672861,82.741158,50.019283,401.327911,398.469879,400.384857,4703.503906,9.78628,10.018701,79.178932,65.011787,9.052496,97.471466,59.04113,28.333061,30.726641,11.796113,11.85067,30.645277,49.062225,105.057205,NaN,139.738892,595.111108539159,2.43794130972073,0.0980425900234178,1.76444343863356,1.35755934048552,731.427809480401,2.57666192429055,0.0200519699766442,2.53702648956915,73.1339928209894,679.846855413907,89.0903137924083,0.0173753245999884,2.7681422042699
5,4.94547,27.5,27.493559,11.73,12.034943,108.815514,NaN,7.115283,NaN,44.907558,400,399.995758,25,33.489944,10.677122,82.75782,50.019283,401.327911,398.469879,400.384857,4703.503906,9.78628,10.018701,79.213654,65.015457,9.046603,97.502617,59.047546,28.333061,30.726641,11.796113,11.85067,30.645277,49.062225,105.057205,NaN,139.738892,595.113291020106,2.43790925992545,0.0980187072917548,1.76450048956608,1.3652895037979,731.642792864177,2.57720881769204,0.0200597516508205,2.53665376660388,73.1397445713325,679.840541226589,89.0922651148319,0.0173725225226064,2.76837741052987
5,4.946546,27.5,27.500509,11.73,12.049208,108.814865,NaN,7.116363,NaN,44.901653,400,399.982635,25,33.486874,10.698781,82.906967,50.019283,401.221039,398.363098,400.310516,4704.161133,9.774049,10.005152,79.207375,65.009819,9.044863,97.564072,59.063683,28.328323,30.711172,11.763202,11.87714,30.656569,48.998871,105.118027,NaN,140.803055,595.134323080634,2.43794602871347,0.0980016201484727,1.76457201247283,1.37248972906275,731.622382280709,2.57711888892818,0.0200526916568892,2.53692033982069,73.1528577978401,679.865933236701,89.1110866977223,0.0173683496302716,2.76859268717825
5,4.947646,27.5,27.506931,11.73,12.076123,108.805099,NaN,7.116065,NaN,44.922329,400,399.995148,25,33.480751,10.707779,83.146408,50.019283,401.318329,398.398315,400.355499,4704.423828,9.78867,10.010252,79.166504,65.02269,9.053515,97.588608,59.078033,28.322407,30.695261,11.771953,11.861402,30.66814,48.963932,105.150734,NaN,140.93428,595.177587163381,2.43805992456854,0.0979900593144895,1.76466617817204,1.37984934986656,731.58026214514,2.57697490652111,0.0200450417046108,2.53721770063517,73.1649725466722,679.918348095994,89.1389334696507,0.0173661062986783,2.76855794444069
5,4.950253,27.5,27.513212,11.73,12.095932,108.809639,NaN,7.119768,NaN,44.94986,400,399.946075,25,33.473103,10.688748,83.387161,50.019283,401.120087,398.265594,400.133026,4707.291992,9.812136,10.030983,79.147591,65.029472,9.052054,97.508949,59.096062,28.317186,30.714409,11.778408,11.850924,30.708704,48.953236,105.167992,NaN,141.367645,595.202519892276,2.43805779661545,0.0979416539253814,1.76481424200635,1.39728679166166,731.574815675747,2.5769276893243,0.0200392983727023,2.53743045028424,73.1768192172328,679.928483394405,89.1513115579071,0.0173616260749603,2.7688557127687
5,4.951484,27.5,27.517757,11.73,12.102567,108.830162,NaN,7.11942,NaN,44.96312,400,399.914154,25,33.470936,10.688573,83.517601,50.019283,401.120087,398.265594,400.133026,4707.291992,9.812136,10.030983,79.065788,65.041306,9.043691,97.404442,59.088581,28.317186,30.714409,11.778408,11.850924,30.708704,48.953236,105.167992,NaN,141.367645,595.209496133465,2.43803999151833,0.0979175158622695,1.76487951043211,1.40551820748277,731.614615563793,2.5770080424843,0.0200372672560771,2.53748856144496,73.1853903088881,679.929922572212,89.1581391254742,0.01735805769552,2.76911876918446
5,4.954258,27.5,27.524736,11.73,12.098815,108.821945,NaN,7.124231,NaN,44.956005,400,399.914032,25,33.461685,10.719357,83.305016,50.019283,401.246826,398.37088,400.271667,4709.234375,9.784641,10.018782,78.988136,65.006836,9.045183,97.380424,59.086731,28.31822,30.73086,11.781739,11.840879,30.695854,48.994984,105.152885,NaN,141.846771,595.192206286414,2.43788418686016,0.0978542286889088,1.76499471598678,1.4240617330754,731.574911573546,2.5768674964911,0.0200292573309151,2.5377987884156,73.198549402868,679.885585141278,89.1518170430682,0.0173499926156118,2.76989909394946
5,4.958675,27.5,27.529411,11.73,12.098815,108.821945,NaN,7.130354,NaN,44.956005,400,399.914032,25,33.461685,10.745888,83.116516,50.019283,401.246826,398.37088,400.271667,4709.234375,9.784641,10.018782,79.01712,64.977539,9.060663,97.423004,59.101936,28.31822,30.73086,11.781739,11.840879,30.695854,48.994984,105.152885,NaN,141.846771,595.175216243086,2.43767317579537,0.0977564535952785,1.76518845853598,1.45357238664047,731.562280378974,2.57680991692984,0.0200245715213589,2.53797607922644,73.207362816868,679.817246720672,89.133640067919,0.0173424434669568,2.77073560252653
5,4.958675,27.5,27.529411,11.73,12.101902,108.852394,NaN,7.130354,NaN,44.959259,400,399.932068,25,33.463783,10.7524,83.046906,50.019283,401.14679,398.240021,400.149017,4707.756836,9.798512,10.015016,79.011299,64.965858,8.959716,97.422646,59.111721,28.346764,30.82692,11.788396,11.829803,30.760059,48.960876,105.191811,NaN,142.770096,595.180665387953,2.43769227882085,0.0977579278482127,1.76519370342163,1.45357238664047,731.639556629341,2.57701221757397,0.0200283212589966,2.53780645895244,73.207362816868,679.82416745851,89.1361378912109,0.0173428283247724,2.77067948778046
5,4.960662,27.5,27.53524,11.73,12.10837,108.88031,NaN,7.134408,NaN,44.951553,400,399.852661,25,33.476456,10.73705,82.963493,50.023777,401.224335,398.426147,400.299622,4713.230469,9.790708,10.020652,79.03553,64.979797,8.86924,97.396881,59.11874,28.371805,30.770069,11.801108,11.816732,30.758068,49.040207,105.147171,NaN,143.252823,595.184439110534,2.43763742715426,0.0977170869813905,1.76529187702592,1.46684146168775,731.694661346664,2.57712590618761,0.0200259175945969,2.53787197444942,73.2183501759721,679.814402949286,89.1407088233011,0.0173376130047497,2.77111182952656
5,4.96237,27.5,27.541267,11.73,12.122016,108.930687,NaN,7.13693,NaN,44.961239,400,399.832489,25,33.485081,10.72855,83.012192,50.023777,401.224335,398.426147,400.299622,4713.230469,9.790708,10.020652,79.090012,65.002266,8.808596,97.399422,59.120842,28.371805,30.770069,11.801108,11.816732,30.758068,49.040207,105.147171,NaN,143.252823,595.201958440618,2.43764034345171,0.0976858663374395,1.7653899915232,1.47824423092629,731.806240388758,2.57738636408647,0.0200260809434178,2.53782020908556,73.2297088864013,679.825907633065,89.1532300825376,0.0173334236891338,2.77138366959246
5,4.964104,27.5,27.548645,11.73,12.124208,108.959984,NaN,7.14108,NaN,44.974194,400,399.944305,25,33.509521,10.73106,83.063255,50.023777,401.234558,398.452209,400.336823,4713.017578,9.792974,10.021942,79.097145,65.010162,8.7766,97.425789,59.111397,28.392294,30.849997,11.793184,11.813047,30.793907,49.050529,105.153793,NaN,143.611557,595.199157677136,2.43757115970112,0.0976486286952346,1.76546981020259,1.48981759268685,731.860682987672,2.57749018307654,0.0200222985119867,2.5379366776622,73.2436111572104,679.813628104031,89.1590456880338,0.0173268326611465,2.7719306406945
5,4.966494,27.5,27.556084,11.73,12.107661,108.953491,NaN,7.144066,NaN,45.011784,400,399.992249,25,33.538296,10.727558,83.078041,50.023777,401.218109,398.349274,400.232544,4713.952637,9.819252,10.031507,79.041512,64.992844,8.810607,97.45433,59.115875,28.384634,30.877903,11.767978,11.822736,30.831461,49.049011,105.164955,NaN,144.018448,595.160747798866,2.43735472777494,0.097588011782193,1.76554672288762,1.50576441514562,731.824128028576,2.5773555440459,0.0200140554836951,2.53825417046445,73.2576254898582,679.748100157736,89.1457430580617,0.0173172367485562,2.77291531403065
5,4.967608,27.5,27.559383,11.73,12.084157,108.927452,NaN,7.14667,NaN,45.063705,400,399.973267,25,33.562248,10.719918,83.131691,50.023777,401.218109,398.349274,400.232544,4713.952637,9.819252,10.031507,79.009102,64.914223,8.929272,97.474342,59.1073,28.384634,30.877903,11.767978,11.822736,30.831461,49.049011,105.164955,NaN,144.018448,595.114962528339,2.43715611113955,0.0975522447422968,1.76555593373418,1.51319541892786,731.749124793489,2.57714196949907,0.0200075518679178,2.53852407175647,73.2638395510272,679.681856023712,89.1264406682019,0.0173109154806538,2.77365619105935
5,4.971204,27.5,27.567122,11.73,12.055211,108.733543,NaN,7.150985,NaN,45.115704,400,399.891541,25,33.587364,10.708931,83.161476,50.023777,401.147156,398.325531,400.242401,4715.387695,9.802858,10.022549,79.127365,64.90329,9.000409,97.432877,59.108109,28.365925,30.88003,11.774851,11.802023,30.791492,49.065922,105.161079,NaN,144.591461,595.050008256108,2.43680544342024,0.0974592555149352,1.76566527408891,1.53717429732762,731.2358202857,2.57575766807883,0.0199759372306897,2.53990735981424,73.2784146531888,679.568214739912,89.0962385840037,0.017298410575108,2.77505713673202
5,4.971943,27.5,27.571325,11.73,12.052238,108.49884,NaN,7.151448,NaN,45.1255,400,399.878235,25,33.605003,10.712125,83.238419,50.023777,401.147156,398.325531,400.242401,4715.387695,9.802858,10.022549,79.181015,64.90979,9.020878,97.390984,59.096432,28.365925,30.88003,11.774851,11.802023,30.791492,49.065922,105.161079,NaN,144.591461,595.041912395533,2.43675180651057,0.0974415798029792,1.76569279473863,1.5421005053264,730.628118694001,2.57414387784248,0.019942788099677,2.54140751613486,73.2863289853062,679.556054605765,89.0977022840368,0.0172943762436541,2.77541297150751
5,4.973,27.5,27.577627,11.73,12.056767,108.338707,NaN,7.1542,NaN,45.119957,400,399.9104,25,33.608017,10.728314,83.349045,50.023777,401.175842,398.361298,400.23703,4719.331543,9.802545,10.031857,79.180382,64.947853,9.031447,97.367043,59.083046,28.357698,30.921633,11.751307,11.812364,30.817097,49.06945,105.183434,NaN,144.953812,595.045837791032,2.43672946091335,0.0974204923936221,1.76574694086391,1.54914556949115,730.203915215084,2.57299922646555,0.0199167106397639,2.54257767029794,73.2981940486674,679.558857234949,89.1074768199201,0.0172894986621845,2.77577404455985
5,4.975568,27.5,27.584152,11.73,12.053895,108.242676,NaN,7.154892,NaN,45.099297,400,399.93222,25,33.594883,10.723504,83.308228,50.023777,401.100464,398.267761,400.112061,4718.916016,9.81294,10.037089,79.138329,64.97477,9.089399,97.273369,59.087944,28.351065,30.937431,11.737142,11.811076,30.843208,49.138092,105.148071,0,145.158447,595.03087357441,2.43658930092601,0.0973626869016652,1.76585518150183,1.56625703743322,729.941920869256,2.57227831752832,0.0198983206676972,2.54339220759346,73.3104767813468,679.519362573255,89.1023262193101,0.0172820945086487,2.77649658645896
5,4.977602,27.5,27.592319,11.73,12.046704,108.26181,NaN,7.158672,NaN,45.093128,400,399.869781,25,33.587986,10.728218,83.072769,50.023777,401.126068,398.269379,400.141296,4722.067383,9.826054,10.045117,79.112198,64.997307,9.150119,97.238678,59.107605,28.365379,30.915239,11.74381,11.798911,30.85499,49.190765,105.130249,0,145.18132,595.010337865242,2.43644787614909,0.0973146014300265,1.76593271271163,1.57980561829663,729.968305772675,2.57230489394921,0.0198925379190856,2.54359716471223,73.3258473047968,679.482242042639,89.100320888117,0.0172735156656427,2.77730078596182
5,4.979112,27.5,27.597221,11.73,12.040435,108.347725,NaN,7.160625,NaN,45.101742,400,399.849396,25,33.581516,10.738585,83.040367,50.023777,401.126068,398.269379,400.141296,4722.067383,9.826054,10.045117,79.057434,64.996437,9.155687,97.262802,59.116051,28.365379,30.915239,11.74381,11.798911,30.85499,49.190765,105.130249,0,145.18132,594.993447866444,2.4363371381103,0.0972784851211104,1.76598875116471,1.58986114468553,730.173458698495,2.57281714393549,0.019898270932471,2.54328393526874,73.3350713368887,679.450593492764,89.095747815844,0.017267848018163,2.77786132620107
5,4.979112,27.5,27.597221,11.73,12.040435,108.347725,NaN,7.160625,NaN,45.101742,400,399.849396,25,33.581516,10.731493,83.181519,50.025337,401.141754,398.269318,400.195099,4724.113281,9.793125,10.025215,79.046539,64.988914,9.15762,97.351555,59.120163,28.372057,30.896597,11.67757,11.835494,30.892992,49.162609,105.157486,0,145.400406,594.993447866444,2.4363371381103,0.0972784851211104,1.76598875116471,1.58986114468553,730.173458698495,2.57281714393549,0.019898270932471,2.54328393526874,73.3350713368887,679.450593492764,89.095747815844,0.017267848018163,2.77786132620107
5,4.980625,27.5,27.604313,11.73,12.046842,108.475929,NaN,7.162598,NaN,45.117363,400,399.851563,25,33.574757,10.725187,83.317001,50.025337,401.141754,398.269318,400.195099,4724.113281,9.793125,10.025215,79.036865,64.977921,9.156105,97.374062,59.120655,28.372057,30.896597,11.67757,11.835494,30.892992,49.162609,105.157486,0,145.400406,594.998931550865,2.43630476617099,0.0972483596038157,1.76606617271772,1.59993437432342,730.480175272922,2.5735839963687,0.0199070360740728,2.54281139831587,73.348414048595,679.451111096934,89.1058036404584,0.0172622245466826,2.77829050499512
5,4.982671,27.5,27.608959,11.73,12.051877,108.603348,NaN,7.164921,NaN,45.140228,400,399.83609,25,33.569191,10.715892,83.157829,50.025337,401.026245,398.188538,400.058411,4721.944336,9.801722,10.026508,79.054214,64.970451,9.184238,97.433228,59.12722,28.373287,30.955074,11.683813,11.808683,30.911724,49.121151,105.194832,0,145.696548,594.999938163933,2.43623854561725,0.097205923488986,1.76616479952456,1.61355258456791,730.791511475733,2.57437543734722,0.0199181277316494,2.54225350484241,73.35715349671,679.43514125642,89.1065218299854,0.0172576360347132,2.77870658177138
5,4.983448,27.5,27.614637,11.73,12.050953,108.709518,NaN,7.166022,NaN,45.203541,400,399.760437,25,33.571796,10.717873,83.288078,50.025337,401.208771,398.358826,400.244141,4726.728516,9.826239,10.043148,79.006615,64.956039,9.189457,97.487404,59.120022,28.394646,30.949692,11.694646,11.781335,30.914225,49.17561,105.169373,0,146.090195,594.995311294531,2.43619584214244,0.097188467075067,1.76619751647603,1.61872321994224,731.045988701693,2.57501231924453,0.0199255573125104,2.5418616033666,73.3678326822272,679.429469031822,89.1123832182587,0.0172527994454265,2.77910081190075
5,4.985394,27.5,27.620697,11.73,12.051958,108.784225,NaN,7.16854,NaN,45.279186,400,399.818176,25,33.581448,10.711552,83.569519,50.025337,401.208771,398.358826,400.244141,4726.728516,9.826239,10.043148,79.006386,64.954597,9.223022,97.483223,59.132015,28.394646,30.949692,11.694646,11.781335,30.914225,49.17561,105.169373,0,146.090195,594.989584998445,2.43610946434601,0.0971463500169167,1.76628502319169,1.63167046870291,731.219444669657,2.57543489437819,0.0199287225622969,2.5416665683123,73.3792284822288,679.408630948536,89.1133206720018,0.0172468183864766,2.77964424067313
5,4.985966,27.5,27.627357,11.73,12.043284,108.791931,NaN,7.169926,NaN,45.348598,400,399.917023,25,33.598007,10.699084,83.658752,50.025337,400.957794,398.077728,399.968964,4726.680664,9.786126,10.022968,79.006798,64.971649,9.321004,97.476334,59.185555,28.388268,30.969477,11.663815,11.796829,30.897688,49.188648,105.184639,0,146.143158,594.972059014971,2.43602853001469,0.0971297092204266,1.7662957796592,1.63547542003414,731.220980412038,2.57540416977961,0.0199230391831563,2.54187743982019,73.3917503751938,679.390795579741,89.1161759049868,0.0172405293581018,2.7801999413476
5,4.985686,27.5,27.634037,11.73,12.028416,108.745346,NaN,7.170651,NaN,45.433903,400,399.711517,25,33.64193,10.687057,83.696404,50.025337,401.081635,398.151855,400.045441,4727.019043,9.829138,10.039389,79.039009,64.971512,9.368176,97.417938,59.200371,28.401873,31.005032,11.635481,11.804975,30.935314,49.16967,105.199379,0,146.146774,594.946877619054,2.43594976812189,0.0971287603768063,1.76625862107879,1.63361289701095,731.084441209072,2.57501182533362,0.0199106531223043,2.54240013193912,73.4043075538636,679.373777268341,89.119355031424,0.0172342727069552,2.78075049957389
5,4.988379,27.5,27.639879,11.73,12.032592,108.645515,NaN,7.173693,NaN,45.471809,400,399.702942,25,33.687939,10.688265,83.668762,50.025337,401.081635,398.151855,400.045441,4727.019043,9.829138,10.039389,79.060196,64.981667,9.382299,97.367287,59.20594,28.401873,31.005032,11.635481,11.804975,30.935314,49.16967,105.199379,0,146.146774,594.943868854251,2.43584752453467,0.0970718655675991,1.76638445868706,1.65152315439434,730.814730492957,2.57427504230502,0.019892539711364,2.5431999039204,73.4152875438922,679.346804097392,89.1177902296716,0.0172281319212202,2.78133290007359
5,4.988866,27.5,27.643518,11.73,12.059118,108.548035,NaN,7.175986,NaN,45.536549,400,399.771667,25,33.730289,10.718123,83.630737,50.025337,401.024658,398.14624,400.021576,4731.955078,9.830667,10.04017,79.031487,64.994774,9.416998,97.403839,59.302509,28.367128,31.017559,11.641937,11.776306,30.965145,49.230316,105.174988,0,146.537994,594.988846996667,2.43598865805333,0.0970738388085222,1.76645015306151,1.65476126340013,730.556890299093,2.57358066513124,0.0198768997539392,2.54390632845999,73.4221261171929,679.404203413723,89.1434948584946,0.0172284281685109,2.78107864507908
5,4.989627,27.5,27.649345,11.73,12.07063,108.501266,NaN,7.175939,NaN,45.580624,400,399.802734,25,33.742744,10.71826,83.587959,50.025337,401.024658,398.14624,400.021576,4731.955078,9.830667,10.04017,79.046402,64.981926,9.420007,97.464233,59.387306,28.367128,31.017559,11.641937,11.776306,30.965145,49.230316,105.174988,0,146.537994,595.006248837531,2.4360237717413,0.0970626865997196,1.76650292402492,1.65982075362388,730.422040384306,2.573197016871,0.0198653360008938,2.54440492134804,73.4330750458508,679.426963187101,89.1597891079289,0.0172250636548797,2.7812465143522
5,4.990822,27.5,27.655628,11.73,12.064706,108.449371,NaN,7.177507,NaN,45.617146,400,399.88382,25,33.733658,10.703579,83.59446,50.033077,401.24527,398.395264,400.249542,4731.208496,9.802224,10.041547,79.064766,64.946602,9.442902,97.528824,59.336102,28.380136,31.047119,11.619021,11.774719,30.992342,49.212528,105.191292,0.132962167263031,146.593353,594.991176824909,2.43593026674891,0.0970337718342093,1.76654578808352,1.66776452438552,730.272865750116,2.57277342848775,0.0198526867170565,2.54495304333366,73.4448788218306,679.403905929453,89.160245129958,0.0172187958627514,2.78182337220766
5,4.990856,27.5,27.660423,11.73,12.064706,108.449371,NaN,7.178202,NaN,45.617146,400,399.88382,25,33.733658,10.695821,83.406189,50.033077,401.127838,398.286713,400.136017,4733.324219,9.833189,10.053244,79.070778,64.891129,9.498703,97.592773,59.322655,28.391434,31.057829,11.637767,11.731694,31.019777,49.237957,105.187164,0.147184416651726,146.45253,594.991045734532,2.4359286504089,0.0970330294754297,1.76654728874965,1.66799051892247,730.259794548481,2.57271423178936,0.0198479234760781,2.54513917718498,73.4538857356721,679.411575908545,89.1696767320662,0.0172154165067809,2.78205350908318
5,4.990856,27.5,27.660423,11.73,12.062781,108.403702,NaN,7.178202,NaN,45.587166,400,399.912109,25,33.706684,10.707771,83.261757,50.033077,401.127838,398.286713,400.136017,4733.324219,9.833189,10.053244,79.095772,64.812134,9.512169,97.677147,59.299614,28.391434,31.057829,11.637767,11.731694,31.019777,49.237957,105.187164,0.147184416651726,146.45253,594.987645134086,2.43591672741949,0.0970321143411344,1.76654408280639,1.66799051892247,730.143554439571,2.57240960061304,0.019842284411989,2.54540854887283,73.4538857356721,679.407255983902,89.1681239593739,0.0172151767640925,2.78208947958045
5,4.993916,27.5,27.666241,11.73,12.057694,108.381615,NaN,7.179833,NaN,45.527534,400,399.826538,25,33.673119,10.731676,83.311035,50.033077,400.909027,398.029083,399.887085,4734.179199,9.823349,10.048758,79.089661,64.78701,9.520124,97.732376,59.28495,28.354029,31.03265,11.655059,11.706815,30.997616,49.255444,105.184669,0.156589463353157,146.523544,594.966858615896,2.43573977810075,0.096962925977519,1.76667072626127,1.68832534019487,730.071454973557,2.57219038205112,0.0198337792209304,2.54576558751652,73.4648126468863,679.353158613929,89.1567817121274,0.0172075596761875,2.78289738631819
5,4.995062,27.5,27.673721,11.73,12.056344,108.441513,NaN,7.182615,NaN,45.479172,400,399.738617,25,33.645458,10.739653,83.450439,50.033077,401.06131,398.188934,400.106995,4734.671875,9.804462,10.03572,79.083336,64.761993,9.556952,97.782166,59.31456,28.331537,31.03776,11.633812,11.701282,30.978558,49.235332,105.208382,0.174080535769463,146.722183,594.960053745065,2.43567696283872,0.096937299308832,1.76671910272166,1.69593854505513,730.203530998312,2.57249764666959,0.0198337514038083,2.54570219978988,73.4788584150133,679.343268834619,89.1636438134877,0.0172010810212614,2.78343924469668
5,4.997386,27.5,27.679447,11.73,12.060381,108.502937,NaN,7.18554,NaN,45.460194,400,399.778412,25,33.624489,10.729046,83.305992,50.033077,401.06131,398.188934,400.106995,4734.671875,9.804462,10.03572,79.089272,64.738289,9.644488,97.81929,59.351643,28.331537,31.03776,11.633812,11.701282,30.978558,49.235332,105.208382,0.174080535769463,146.722183,594.958222373456,2.43559157285189,0.0968885834065193,1.76682848121508,1.7113735526201,730.344281774942,2.57283670822927,0.0198356512262464,2.54556214389407,73.4896086017013,679.322178564745,89.1640413474936,0.0171953737866854,2.78396732547249
5,4.997468,27.5,27.685728,11.73,12.05895,108.53537,NaN,7.186634,NaN,45.453403,400,399.799622,25,33.606033,10.727479,83.092484,50.033077,401.015533,398.164032,400.038574,4734.912598,9.833111,10.049775,79.138031,64.762169,9.645807,97.880363,59.315521,28.36767,31.125019,11.625887,11.688326,31.020555,49.303368,105.173637,0.172267735004425,146.91478,594.955377743873,2.43557881344609,0.0968861180384038,1.76682973098351,1.71191806381273,730.409726063005,2.57297553583658,0.0198334229420185,2.54561482000482,73.5013988086993,679.328354543411,89.1750067394952,0.0171907419735428,2.78430165944001
5,4.99863,27.5,27.6896,11.73,12.065705,108.548309,NaN,7.188799,NaN,45.443882,400,399.737518,25,33.582241,10.727375,83.131348,50.033077,401.015533,398.164032,400.038574,4734.912598,9.833111,10.049775,79.170097,64.686455,9.681978,97.913582,59.303745,28.36767,31.125019,11.625887,11.688326,31.020555,49.303368,105.173637,0.172267735004425,146.91478,594.962830704563,2.43556547628538,0.0968640271077117,1.76689228274856,1.71963347171754,730.432114312397,2.57301407263718,0.0198311798526873,2.5456888289585,73.5086660083194,679.330177798106,89.181053690528,0.0171877776809837,2.7845243937689
5,5.001402,27.5,27.692495,11.73,12.059484,108.572342,NaN,7.189487,NaN,45.425697,400,399.771515,25,33.55862,10.731693,83.297256,50.033077,401.094543,398.262054,400.169861,4736.869141,9.810281,10.043866,79.159569,64.647255,9.686014,97.937096,59.256939,28.40494,31.11484,11.599016,11.699506,31.060448,49.277283,105.196098,0.19182163476944,146.818466,594.941144899436,2.43539533041817,0.0968007687397389,1.767004511866,1.7380335178417,730.485407899332,2.57313864995034,0.0198312739211602,2.54565963851509,73.5140990086014,679.273505127264,89.1647355499452,0.0171823426226493,2.78517742117013
5,5.003075,27.5,27.697285,11.73,12.042968,108.602692,NaN,7.19321,NaN,45.365013,400,399.800262,25,33.550793,10.726897,83.239197,50.035034,400.987579,398.139618,400.050385,4739.592773,9.823078,10.045285,79.075661,64.675911,9.648164,97.965836,59.276188,28.382273,31.095566,11.606309,11.684716,31.087761,49.326981,105.165627,0.235913276672363,146.65715,594.905505023974,2.43521359576396,0.0967565667793067,1.76705120142944,1.74913492656833,730.549623440074,2.57328198561645,0.0198302687742647,2.54566681264714,73.5230873713633,679.215889923571,89.1507258327959,0.0171753566792472,2.78595617908157
5,5.004892,27.5,27.703856,11.73,12.033692,108.618484,NaN,7.197042,NaN,45.269623,400,399.778168,25,33.552017,10.715155,83.196556,50.035034,400.987579,398.139618,400.050385,4739.592773,9.823078,10.045285,78.996185,64.713638,9.614608,97.985779,59.21978,28.382273,31.095566,11.606309,11.684716,31.087761,49.326981,105.165627,0.235913276672363,146.65715,594.882100514594,2.43506989706533,0.0967127009703004,1.76711630143721,1.76118873910309,730.571933120802,2.57330629590605,0.0198257056330768,2.54582855949053,73.5354158200458,679.17511164916,89.1452484482019,0.0171678983743856,2.7867043016153
5,5.004311,27.5,27.70639,11.73,12.028089,108.625473,NaN,7.198653,NaN,45.176327,400,399.740723,25,33.563244,10.698962,83.411919,50.035034,401.000427,398.178467,400.079407,4738.112305,9.818721,10.043046,78.907051,64.746361,9.597853,98.001709,59.111534,28.393442,31.071522,11.581732,11.701259,31.10321,49.414288,105.114098,0.263986051082611,146.421204,594.874442205716,2.43506274717634,0.0967226578975423,1.7670813390521,1.7573347919905,730.582826302253,2.57332167041442,0.0198240573944941,2.54588563801444,73.5401694896505,679.176871367834,89.149411825657,0.0171659929747105,2.78684573534439
5,5.006294,27.5,27.712847,11.73,12.028769,108.665482,NaN,7.20076,NaN,45.093533,400,399.723724,25,33.562252,10.690532,83.570465,50.035034,401.017731,398.224213,400.117737,4742.81543,9.838092,10.061687,78.905945,64.782227,9.589977,98.050293,59.049202,28.387568,31.14706,11.572558,11.688658,31.064646,49.395676,105.141533,0.284829378128052,146.417587,594.867988653261,2.43497287565604,0.096679934799479,1.7671702572598,1.77048725534991,730.667106886401,2.57350889280671,0.0198225943670454,2.5459005738943,73.5522810272206,679.155392959894,89.1507059174137,0.0171596993708715,2.78742510964035
5,5.006485,27.5,27.716434,11.73,12.027204,108.699966,NaN,7.200949,NaN,44.993141,400,399.7724,25,33.54517,10.692279,83.540176,50.035034,401.017731,398.224213,400.117737,4742.81543,9.838092,10.061687,78.832909,64.827003,9.560971,98.080505,59.006485,28.387568,31.14706,11.572558,11.688658,31.064646,49.395676,105.141533,0.284829378128052,146.417587,594.864485638518,2.43495411700326,0.0966750480579887,1.76717613667537,1.77175387907624,730.745137451371,2.57369462878702,0.019823291821568,2.54583699493398,73.5590083099056,679.154751311948,89.1554759356602,0.0171568305137218,2.78765187776726
5,5.006485,27.5,27.716434,11.73,12.027204,108.699966,NaN,7.200949,NaN,44.993141,400,399.7724,25,33.54517,10.702089,83.540741,50.035034,401.149414,398.331177,400.230255,4743.29541,9.814417,10.053335,78.802116,64.860329,9.526458,98.099091,58.981636,28.391438,31.140593,11.575059,11.659048,31.071156,49.315449,105.209793,0.279444307088852,146.509079,594.864485638518,2.43495411700326,0.0966750480579887,1.76717613667537,1.77175387907624,730.745137451371,2.57369462878702,0.019823291821568,2.54583699493398,73.5590083099056,679.154751311948,89.1554759356602,0.0171568305137218,2.78765187776726
5,5.007429,27.5,27.721636,11.73,12.019415,108.707405,NaN,7.203235,NaN,44.889912,400,399.866516,25,33.523495,10.719593,83.52726,50.035034,401.017365,398.155029,400.013275,4743.850586,9.840758,10.06459,78.819214,64.891541,9.419069,98.094933,59.007294,28.394131,31.135109,11.592765,11.633906,31.093657,49.354504,105.17775,0.293378114700317,146.304428,594.847076200009,2.4348610703501,0.0966508752303315,1.76720512111351,1.77801352314771,730.749922991392,2.57368015875318,0.019819060497242,2.54599457069219,73.5687632809522,679.129963632701,89.1538368268745,0.0171513482808844,2.78818235337475
5,5.009469,27.5,27.725945,11.73,12.009851,108.589127,NaN,7.205175,NaN,44.790932,400,399.853851,25,33.512814,10.695837,83.312737,50.035034,401.017365,398.155029,400.013275,4743.850586,9.840758,10.06459,78.879753,64.866814,9.341807,98.138824,59.013355,28.394131,31.135109,11.592765,11.633906,31.093657,49.354504,105.17775,0.293378114700317,146.304428,594.822296377434,2.43470504950611,0.0966021130572486,1.76727978510315,1.79153772337827,730.437002134821,2.57283820407139,0.0198002247102719,2.546858778283,73.576842607242,679.080826782191,89.1422240772716,0.0171452221601736,2.78886419077865
5,5.009645,27.5,27.73155,11.73,12.001436,108.294708,NaN,7.204997,NaN,44.684196,400,399.795074,25,33.493034,10.676856,83.371918,50.035034,401.072296,398.236816,400.121002,4744.459961,9.813692,10.051981,78.888916,64.842888,9.311773,98.133751,59.031765,28.377724,31.156805,11.597346,11.604128,31.104975,49.434704,105.152458,0.309653580188751,146.085327,594.806744966544,2.4346445508283,0.0965943088015297,1.76727376156624,1.79270432519678,729.67155673994,2.57080322447325,0.0197583454474734,2.54883918700478,73.5873504818648,679.068516944967,89.1456273337915,0.0171401174838387,2.78931500072381
5,5.011745,27.5,27.737921,11.73,11.996435,108.03064,NaN,7.207822,NaN,44.601185,400,399.785156,25,33.469284,10.681481,83.715706,50.035034,401.072296,398.236816,400.121002,4744.459961,9.813692,10.051981,78.844528,64.854706,9.273924,98.142097,59.037399,28.377724,31.156805,11.597346,11.604128,31.104975,49.434704,105.152458,0.309653580188751,146.085327,594.78979448769,2.4345139865739,0.0965464530418999,1.76735867138784,1.80662165514758,728.980768134843,2.56895863774372,0.0197193832862762,2.55070236978137,73.5992924289159,679.032132082231,89.1414709342798,0.0171330758961194,2.79001776746896
5,5.012683,27.5,27.742085,11.73,11.990467,107.889526,NaN,7.209935,NaN,44.531536,400,399.697357,25,33.455711,10.685241,83.820015,50.035034,400.831879,397.938324,399.856628,4746.512695,9.830042,10.04509,78.753906,64.861633,9.283427,98.20874,59.064926,28.388929,31.197374,11.597967,11.581196,31.082113,49.440353,105.156532,0.339819043874741,145.584534,594.775622832334,2.43443253063457,0.0965233199928583,1.76739049528899,1.81283666146027,728.609297603056,2.56796239751526,0.0196977846434138,2.55174196053936,73.6070963913153,679.009754650534,89.1392600002881,0.0171285529250227,2.79046563362866
5,5.01394,27.5,27.750328,11.73,11.987284,107.909859,NaN,7.211201,NaN,44.47422,400,399.605408,25,33.442711,10.691744,83.755173,50.030254,400.81781,397.997131,399.896423,4748.876953,9.823125,10.0481,78.763313,64.855354,9.277398,98.251175,59.068325,28.392609,31.233339,11.611712,11.553183,31.114706,49.440319,105.159912,0.34740287065506,145.655563,594.765140164668,2.43435322245657,0.0964946144171962,1.76744105509345,1.82116394411565,728.638479330546,2.56799637512856,0.0196921670964088,2.5519438169578,73.6225423711252,678.995137956491,89.1455230522897,0.0171212484944437,2.79110055808237
5,5.01576,27.5,27.752716,11.73,11.986642,107.874008,NaN,7.215207,NaN,44.410675,400,399.566315,25,33.426163,10.6916,83.514633,50.030254,400.81781,397.997131,399.896423,4748.876953,9.823125,10.0481,78.726418,64.844803,9.250308,98.27726,59.072128,28.392609,31.233339,11.611712,11.553183,31.114706,49.440319,105.159912,0.34740287065506,145.655563,594.756972276938,2.43426299810283,0.0964549560476973,1.76752078194938,1.83321819774881,728.540404527457,2.56772665027244,0.0196853655680296,2.5522626971116,73.6270164212179,678.966538527993,89.1386092411022,0.0171177823434228,2.79149208086372
5,5.017431,27.5,27.759455,11.73,11.994382,107.834373,NaN,7.218309,NaN,44.385685,400,399.610962,25,33.412209,10.696442,83.120621,50.030254,401.057159,398.136169,400.06073,4750.57959,9.820053,10.057057,78.680794,64.839508,9.215986,98.274971,59.112568,28.419167,31.225422,11.596715,11.554632,31.121569,49.596004,105.073296,0.392169654369354,145.158371,594.764195463745,2.43423181443994,0.09642251494288,1.76760761552152,1.84428272846361,728.420655671068,2.56737754406502,0.019673801372877,2.55278002557589,73.6396407224096,678.966774785174,89.1480979568425,0.0171124905557807,2.79190794008485
5,5.018445,27.5,27.765503,11.73,11.994927,107.893761,NaN,7.217908,NaN,44.378933,400,399.705414,25,33.404568,10.698395,82.936653,50.030254,400.926514,398.127167,399.989288,4751.163086,9.844006,10.06454,78.657219,64.885674,9.19251,98.23098,59.038944,28.401711,31.216442,11.597965,11.554826,31.131327,49.612274,105.071129,0.408139646053314,144.888718,594.761239992684,2.43418716476277,0.0964008732647866,1.76765352532792,1.85099559618857,728.555581073825,2.56770043572509,0.0196752008689796,2.55264959945787,73.6509685635201,678.960946247997,89.1544504075806,0.0171074088112843,2.79233279910976
5,5.021033,27.5,27.7703,11.73,11.978094,108.010094,NaN,7.222422,NaN,44.373798,400,399.778381,25,33.401989,10.698662,83.134712,50.030254,400.926514,398.127167,399.989288,4751.163086,9.844006,10.06454,78.608429,64.941132,9.167041,98.148666,59.054508,28.401711,31.216442,11.597965,11.554826,31.131327,49.612274,105.071129,0.408139646053314,144.888718,594.721480464072,2.43396025655573,0.0963370488926656,1.76774101684229,1.86812406434154,728.839296081648,2.56842012375087,0.0196848857709537,2.5521153197697,73.6599519522546,678.886943173456,89.1346482822124,0.0170995341913613,2.79326289640685
5,5.019889,27.5,27.774328,11.73,11.978094,108.010094,NaN,7.222819,NaN,44.373798,400,399.778381,25,33.401989,10.711092,83.495934,50.030254,401.500061,397.989532,400.445923,4751.295898,9.962773,10.042207,78.624695,64.931252,9.10917,98.074585,59.112015,28.379219,31.300922,11.614412,11.533162,31.199818,49.558037,105.111679,0.43539160490036,144.395157,594.725903193401,2.43401442554061,0.0963617306231414,1.76769018670271,1.86055340288493,728.828210637716,2.56837023994461,0.0196809155419189,2.55227557808036,73.6674943102037,678.913455526798,89.1497628618853,0.0170978370993894,2.7932863213321
5,5.021788,27.5,27.779224,11.73,11.958921,108.162216,NaN,7.224156,NaN,44.38707,400,399.97049,25,33.397469,10.715181,83.75769,50.030254,401.900574,398.37561,400.900116,4754.659668,9.953859,10.0393,78.692902,64.925476,9.106663,98.076561,59.070881,28.406301,31.277882,11.64941,11.483178,31.193436,49.523705,105.147972,0.417584776878357,144.255508,594.684668214802,2.4338056375537,0.0963116888102216,1.76774335136767,1.87311973364717,729.202949761687,2.569327913875,0.0196949177452303,2.55152791780066,73.6766608558385,678.846182732335,89.1325185133326,0.0170902608280773,2.79416668121975
5,5.021788,27.5,27.779224,11.73,11.942687,108.197151,NaN,7.224156,NaN,44.411125,400,400.189178,25,33.382721,10.722912,83.630646,50.030254,401.900574,398.37561,400.900116,4754.659668,9.953859,10.0393,78.769722,64.859734,9.109663,98.068527,59.019218,28.406301,31.277882,11.64941,11.483178,31.193436,49.523705,105.147972,0.417584776878357,144.255508,594.655970883629,2.43370498076573,0.096304002698425,1.76771694189591,1.87311973364717,729.292083630699,2.56956165877604,0.0196992378906317,2.55131281339845,73.6766608558385,678.809717192594,89.1194686479042,0.0170882394948952,2.79447947220245
5,5.021919,27.5,27.782759,11.73,11.918966,108.087517,NaN,7.224487,NaN,44.443649,400,400.26059,25,33.355362,10.734602,83.458115,50.030254,401.770264,398.196655,400.687073,4754.797852,9.972677,10.047669,78.830902,64.806458,9.098094,98.047424,59.092072,28.411541,31.253832,11.69045,11.437142,31.250326,49.565681,105.130768,0.408278524875641,144.362671,594.6135324933,2.43355169132408,0.0962899468224584,1.76768421846997,1.87398647503761,729.002615770193,2.56878422763763,0.0196821935769165,2.55212991745187,73.6832784981098,678.760225801582,89.1066983738232,0.0170827191639605,2.79512465763127
5,5.022101,27.5,27.787941,11.73,11.918966,108.087517,NaN,7.222853,NaN,44.443649,400,400.26059,25,33.355362,10.734605,83.507378,50.03331,401.80011,398.283813,400.764435,4755.934082,9.959897,10.04923,78.837059,64.784271,9.103149,98.039436,59.089069,28.387772,31.260147,11.685866,11.441844,31.197531,49.567509,105.142174,0.417232483625412,144.286819,594.612828335745,2.43354307376421,0.0962860233001025,1.76769231761514,1.87519062219536,728.98836507448,2.56872009783682,0.0196770900635728,2.55233576452199,73.6929782169813,678.765955286602,89.1159878053307,0.0170789678110096,2.79539818206297
5,5.023564,27.5,27.791225,11.73,11.898933,107.984474,NaN,7.224885,NaN,44.479305,400,400.207001,25,33.321022,10.728822,83.518906,50.03331,401.80011,398.283813,400.764435,4755.934082,9.959897,10.04923,78.808365,64.833588,9.112719,98.053001,59.086159,28.387772,31.260147,11.685866,11.441844,31.197531,49.567509,105.142174,0.417232483625412,144.286819,594.571754563939,2.43334957899135,0.0962450107199408,1.76772494054837,1.88486893421134,728.716286030023,2.56798938269402,0.0196610994065024,2.5531085437174,73.6991245241856,678.701468219119,89.0975107392246,0.0170728154084166,2.79615812173841
5,5.015873,27.5,27.792482,11.73,11.887061,107.926491,NaN,7.219943,NaN,44.530479,400,400.268799,25,33.299221,10.71243,83.338013,50.03331,401.905945,398.33197,400.815063,4753.316406,9.957594,10.047984,78.804848,64.853256,9.110633,98.056519,59.083244,28.410057,31.171658,11.684209,11.411303,31.229839,49.531658,105.161415,0.374234765768051,144.888718,594.580531685553,2.4336402747033,0.0964053240231151,1.76736333147451,1.83396651393991,728.564773106323,2.56758533761364,0.0196526785799848,2.55352214393862,73.7014769679039,678.808924229492,89.1377026565125,0.0170777847727544,2.79531153682506
5,5.01351,27.5,27.79191,11.73,11.882048,107.924454,NaN,7.212742,NaN,44.572865,400,400.31488,25,33.296841,10.708067,83.108826,50.03331,401.905945,398.33197,400.815063,4753.316406,9.957594,10.047984,78.8302,64.784737,9.104588,98.035507,59.077682,28.410057,31.171658,11.684209,11.411303,31.229839,49.531658,105.161415,0.374234765768051,144.888718,594.580814367078,2.43372120879688,0.0964540298912959,1.76725005631513,1.81831548594249,728.561148613929,2.56757877631417,0.0196529891876883,2.55351207460529,73.7004064944608,678.837269128703,89.1470444593131,0.0170798044478175,2.79503239345305
5,5.014792,27.5,27.792973,11.73,11.874807,107.90036,NaN,7.212662,NaN,44.561749,400,400.264221,25,33.295383,10.711715,83.176369,50.03331,401.772552,398.276123,400.700623,4755.163086,9.980044,10.066142,78.851189,64.758789,9.107447,98.014961,59.073975,28.435635,31.244028,11.671702,11.403723,31.208296,49.531979,105.151688,0.340341687202454,145.353409,594.563057432715,2.43361553391997,0.0964228779726739,1.76729529142675,1.82680732938229,728.496690657636,2.56740414125819,0.0196489568005668,2.5537060472656,73.7023958398771,678.800799473754,89.1354819502961,0.0170769491693635,2.79541195681707
5,5.015928,27.5,27.793829,11.73,11.848701,107.875137,NaN,7.215075,NaN,44.526161,400,400.302063,25,33.28405,10.721325,83.214745,50.03331,401.978333,398.403015,400.923767,4757.95459,9.963521,10.050487,78.842545,64.760925,9.109833,98.020561,59.024666,28.415758,31.178471,11.66671,11.412346,31.160357,49.535881,105.149841,0.354661494493484,145.61705,594.51252393333,2.43339980583141,0.0963859535570274,1.76730339912862,1.83433073409986,728.429914703415,2.56722447996381,0.0196449876657682,2.55389916614087,73.7039977539785,678.724108721529,89.1092468531504,0.0170720270039735,2.79612539480644
5,5.015928,27.5,27.793829,11.73,11.816931,107.917,NaN,7.215075,NaN,44.502739,400,400.372528,25,33.265099,10.738059,83.264938,50.03331,401.978333,398.403015,400.923767,4757.95459,9.963521,10.050487,78.83049,64.784889,9.095871,98.007668,59.027267,28.415758,31.178471,11.66671,11.412346,31.160357,49.535881,105.149841,0.354661494493484,145.61705,594.456377523848,2.43320278900663,0.0963708933195312,1.76725182198359,1.83433073409986,728.536823065464,2.56750504541533,0.0196501766156837,2.55363563135407,73.7039977539785,678.652740065501,89.0837255356489,0.0170680706970792,2.79674094884966
