P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.016004,27.5,27.793461,11.73,11.791602,108.010895,NaN,7.216839,NaN,44.494766,400,400.395477,25,33.249928,10.743809,83.282684,50.03331,401.94104,398.400482,400.861633,4756.185059,9.983229,10.05807,78.830597,64.780098,9.091698,98.008736,58.951977,28.407042,31.206926,11.664207,11.411162,31.181923,49.485531,105.183693,0.364302784204483,145.762711,594.411320950591,2.43304210027308,0.096357243610252,1.76721414543724,1.83483401525075,728.77758240428,2.56813866874509,0.0196621705005937,2.55303254703498,73.7033090852526,678.593906864985,89.0621764789037,0.017065097340956,2.79722628699848
5,5.013733,27.5,27.795357,11.73,11.784699,108.134468,NaN,7.216905,NaN,44.504158,400,400.32074,25,33.250069,10.739278,83.324547,50.03331,401.833252,398.263397,400.696045,4758.16748,9.980302,10.063829,78.845474,64.795403,9.07532,97.962448,58.977306,28.405584,31.212217,11.682538,11.380006,31.150623,49.474613,105.193855,0.337232917547226,145.917984,594.407918350469,2.43310697515876,0.0964030454690799,1.76710171975174,1.8197927322762,729.087808854303,2.56894265352609,0.0196755984296505,2.55233905350839,73.7068571516665,678.620641278074,89.0743853800825,0.0170650923441086,2.79711362819207
5,5.012246,27.5,27.798601,11.73,11.78334,108.237396,NaN,7.212822,NaN,44.495274,400,400.314209,25,33.24464,10.726235,83.509888,50.03331,401.833252,398.263397,400.696045,4758.16748,9.980302,10.063829,78.829689,64.881073,9.053458,97.921829,58.919693,28.405584,31.212217,11.682538,11.380006,31.150623,49.474613,105.193855,0.337232917547226,145.917984,594.411276036302,2.43316907782175,0.0964345575008738,1.76703324199038,1.80994129171586,729.34157846485,2.5695913867857,0.0196851324994089,2.55183161919165,73.7129273590073,678.648672586067,89.0889424396195,0.0170641019239456,2.79707401119592
5,5.012559,27.5,27.79818,11.73,11.768191,108.314629,NaN,7.211025,NaN,44.49794,400,400.346863,25,33.232971,10.722635,83.437531,50.02795,401.901581,398.339935,400.860504,4757.174316,9.966325,10.047912,78.795303,64.959488,9.036349,97.903885,58.947868,28.475294,31.264709,11.73586,11.311193,31.183949,49.527267,105.157677,0.307599604129791,145.637527,594.383295011642,2.43306028033254,0.0964206012280194,1.76702261352311,1.81201511108912,729.539800143408,2.5701132458804,0.0196950891060663,2.55134047988401,73.7121396099354,678.608544350166,89.0740081310953,0.0170622074473676,2.7973945678259
5,5.012559,27.5,27.79818,11.73,11.768191,108.314629,NaN,7.211025,NaN,44.49794,400,400.346863,25,33.232971,10.725275,83.385277,50.02795,402.051605,398.402618,400.897888,4756.590332,9.965742,10.05708,78.675812,64.898216,9.008866,97.865509,58.973713,28.433174,31.201229,11.758363,11.289437,31.167053,49.563396,105.143753,0.289253413677216,145.877075,594.383295011642,2.43306028033254,0.0964206012280194,1.76702261352311,1.81201511108912,729.539800143408,2.5701132458804,0.0196950891060663,2.55134047988401,73.7121396099354,678.608544350166,89.0740081310953,0.0170622074473676,2.7973945678259
5,5.011775,27.5,27.803972,11.73,11.752478,108.276947,NaN,7.211533,NaN,44.537594,400,400.339722,25,33.216858,10.707842,83.405067,50.02795,402.051605,398.402618,400.897888,4756.590332,9.965742,10.05708,78.568375,64.861794,8.982799,97.851593,58.971889,28.433174,31.201229,11.758363,11.289437,31.167053,49.563396,105.143753,0.289253413677216,145.877075,594.358567364355,2.43300002313042,0.096430105198494,1.76696217910152,1.80682044272521,729.427764339321,2.56978963449096,0.0196847352161181,2.55180055841752,73.7229764397686,678.596598552958,89.0778375031771,0.0170570037992319,2.79785990414705
5,5.012239,27.5,27.807693,11.73,11.750232,108.164185,NaN,7.212017,NaN,44.580269,400,400.169617,25,33.208191,10.694875,83.447144,50.02795,401.050293,398.186493,400.088898,4755.612793,9.840461,10.065825,78.554672,64.862595,8.99162,97.881348,58.957886,28.405561,31.145279,11.774825,11.264834,31.153669,49.572292,105.138611,0.279292643070221,146.149139,594.352801109189,2.43296407962127,0.0964190026959764,1.76697922943015,1.8098949112682,729.12975148949,2.56898901090295,0.0196671372341623,2.55264445152169,73.7299375179765,678.589925062386,89.0806560150399,0.0170537173763627,2.79815032289934
5,5.012112,27.5,27.809763,11.73,11.751973,108.087425,NaN,7.211913,NaN,44.615181,400,399.900787,25,33.208515,10.6912,83.448784,50.02795,401.10144,398.200836,400.08606,4754.834473,9.843432,10.076921,78.637115,64.900543,8.997739,97.943832,58.953426,28.407154,31.20274,11.76857,11.273981,31.130083,49.565212,105.160995,0.278928488492966,146.318863,594.356369449971,2.43298090259866,0.0964225756568561,1.76697638781314,1.80905342906271,728.928095828252,2.56844943937998,0.0196556062652372,2.55320417274055,73.733809671614,678.599548921305,89.0869900996886,0.0170526287266957,2.79819638590674
5,5.012213,27.5,27.81353,11.73,11.745113,108.030037,NaN,7.211898,NaN,44.645439,400,399.833557,25,33.22316,10.721932,83.536201,50.02795,401.10144,398.200836,400.08606,4754.834473,9.843432,10.076921,78.645882,64.894341,8.994758,97.95533,58.956898,28.407154,31.20274,11.76857,11.273981,31.130083,49.565212,105.160995,0.278928488492966,146.318863,594.343856702033,2.43293356438365,0.096417136476126,1.76696977441957,1.80972264061097,728.771186497311,2.5680184115732,0.0196447998110595,2.55371307237861,73.7408556770872,678.588824292011,89.0884255285987,0.0170490830278174,2.79852487771215
5,5.013058,27.5,27.817898,11.73,11.731702,107.961411,NaN,7.210764,NaN,44.671066,400,399.78302,25,33.262836,10.739439,83.641159,50.02795,400.872681,397.941406,399.779785,4756.004395,9.841777,10.077931,78.626404,64.995033,8.968782,97.955788,58.974747,28.405344,31.238352,11.772316,11.273148,31.20228,49.671104,105.098099,0.285458415746689,146.222565,594.316885438513,2.43281029692267,0.0963925009589953,1.76698575218044,1.81532109683894,728.583876084566,2.56750446518281,0.0196320084604564,2.55431881396101,73.7490249119006,678.551618364306,89.0812412974327,0.0170435999413134,2.79912093454413
5,5.013331,27.5,27.822369,11.73,11.713166,107.911591,NaN,7.213864,NaN,44.676445,400,399.645691,25,33.295155,10.740921,83.643089,50.02795,400.872681,397.941406,399.779785,4756.004395,9.841777,10.077931,78.64669,64.98394,8.932782,97.981293,59.03933,28.405344,31.238352,11.772316,11.273148,31.20228,49.671104,105.098099,0.285458415746689,146.222565,594.283074667989,2.43268237269813,0.0963778054638888,1.766967951831,1.81712967886784,728.444273078422,2.56711510970723,0.0196214431432181,2.5548124769422,73.7573857653952,678.512899628034,89.0736649567872,0.0170379537012778,2.79973730609707
5,5.014493,27.5,27.825798,11.73,11.695599,107.793846,NaN,7.215614,NaN,44.680534,400,399.555298,25,33.322437,10.747128,83.68074,50.02795,401.077606,398.151062,400.024384,4758.445313,9.827189,10.073913,78.606361,64.93927,8.843431,98.019798,59.058521,28.42602,31.233944,11.7594,11.292883,31.173885,49.671429,105.106194,0.316272288560867,145.956528,594.247529356579,2.43251828019365,0.0963443590293242,1.7669914584546,1.8248269267927,728.133932094408,2.56628292115044,0.0196034769309161,2.55569859936681,73.7637973627024,678.459303959032,89.059322359979,0.0170322995372115,2.80041868327274
5,5.012953,27.5,27.827419,11.73,11.693662,107.682076,NaN,7.21295,NaN,44.65947,400,399.719971,25,33.336109,10.740986,83.62793,50.02795,401.103271,398.17041,400.029297,4761.102539,9.845306,10.07637,78.548447,65.008652,8.871986,98.083351,59.061825,28.416098,31.188337,11.74795,11.287997,31.152298,49.736866,105.073219,0.28274467587471,146.210526,594.250077557986,2.43257932303132,0.0963767239039213,1.76691955225433,1.81462546886388,727.843752266315,2.56551273061403,0.019588014316362,2.5564802230443,73.7668281231028,678.484175530313,89.0704723602186,0.0170324097752384,2.80030370323775
5,5.011211,27.5,27.831657,11.73,11.698819,107.597878,NaN,7.210853,NaN,44.636826,400,399.770874,25,33.341148,10.712389,83.644218,50.02795,401.103271,398.17041,400.029297,4761.102539,9.845306,10.07637,78.557571,65.010162,8.89714,98.081673,59.05994,28.416098,31.188337,11.74795,11.287997,31.152298,49.736866,105.073219,0.28274467587471,146.210526,594.265942590964,2.43269397208682,0.0964168450646544,1.76685011341591,1.80308308818149,727.61672614156,2.56489474052961,0.0195733958574181,2.5571952717582,73.7747512123776,678.532923311217,89.0938103330619,0.0170317957972254,2.80014501194229
5,5.011211,27.5,27.831657,11.73,11.704874,107.616158,NaN,7.210853,NaN,44.613972,400,399.737732,25,33.33012,10.67615,83.581528,50.031548,401.015594,398.119171,399.971008,4759.916992,9.856458,10.084148,78.582298,64.956329,8.902307,98.051895,59.048855,28.418921,31.211742,11.794191,11.228669,31.14283,49.73362,105.089706,0.25454843044281,146.382675,594.276640898059,2.4327315295302,0.096419718557504,1.76685991031487,1.80308308818149,727.663470589706,2.56501750766444,0.019575666922271,2.55707697822472,73.7747512123776,678.546528354546,89.0986691281559,0.0170325496269447,2.8000266703204
5,5.009499,27.5,27.834629,11.73,11.68735,107.755898,NaN,7.208933,NaN,44.602955,400,399.699402,25,33.314323,10.684198,83.381378,50.031548,400.933228,398.055298,399.932953,4758.52832,9.820829,10.065163,78.587021,65.001228,8.912711,98.034065,59.053726,28.438671,31.166544,11.807319,11.208374,31.162432,49.72324,105.102242,0.232404187321663,146.429642,594.252315614771,2.43270409096651,0.0964484515218117,1.76675513419493,1.79173657811629,728.012509815492,2.56591873332081,0.0195900988465891,2.55629734286597,73.7803069195192,678.541650426419,89.101084420049,0.0170299548358061,2.80025527408899
5,5.010736,27.5,27.836918,11.73,11.672587,107.902321,NaN,7.208566,NaN,44.605026,400,399.666229,25,33.296291,10.70239,83.275146,50.031548,400.933228,398.055298,399.932953,4758.52832,9.820829,10.065163,78.583313,65.044632,8.923311,98.026596,59.05909,28.438671,31.166544,11.807319,11.208374,31.162432,49.72324,105.102242,0.232404187321663,146.429642,594.221436949939,2.43255380042969,0.0964146721041516,1.7667864882718,1.79993525082705,728.380421198733,2.56687265805672,0.0196060087406925,2.55545500423993,73.7845855513436,678.491106261062,89.0862388847677,0.0170253644745557,2.8008388847665
5,5.010692,27.5,27.83807,11.73,11.66923,107.996803,NaN,7.208539,NaN,44.623508,400,399.871552,25,33.281174,10.708713,83.409035,50.031548,401.525879,398.14917,400.430389,4760.3125,9.913056,10.057761,78.573654,65.024857,8.93933,98.028748,59.060516,28.432734,31.212231,11.820437,11.198199,31.136894,49.703136,105.121361,0.229996621608734,146.339355,594.215676471043,2.43253506495208,0.0964140307326773,1.76677909791975,1.79964365045311,728.618660482926,2.56749186649629,0.0196165818481726,2.55490279187735,73.786738784493,678.486280847736,89.0861280348748,0.0170241964528501,2.80095318693169
5,5.010897,27.5,27.843601,11.73,11.66923,107.996803,NaN,7.208287,NaN,44.623508,400,399.871552,25,33.281174,10.708405,83.628288,50.031548,401.713715,398.320007,400.609039,4761.479492,9.954926,10.078852,78.564339,64.954002,8.934964,98.069145,59.070095,28.403008,31.173569,11.815442,11.200794,31.187607,49.70723,105.117973,0.22780191898346,146.423615,594.214881560081,2.43252533473433,0.096409595346168,1.76678825421388,1.80100222687372,728.603405948099,2.56742338116447,0.0196111546959115,2.55512423087092,73.7970759706357,678.492171141948,89.095970227856,0.017020199639496,2.80124872188973
5,5.010016,27.5,27.843182,11.73,11.66278,108.101563,NaN,7.211774,NaN,44.619316,400,400.019348,25,33.272015,10.719446,83.527145,50.031548,401.713715,398.320007,400.609039,4761.479492,9.954926,10.078852,78.503525,64.937431,8.913321,98.086685,59.077744,28.403008,31.173569,11.815442,11.200794,31.187607,49.70723,105.117973,0.22780191898346,146.423615,594.206902174557,2.43252714293566,0.0964255973917404,1.76673848090487,1.79516336896944,728.872200086575,2.56813066528656,0.0196245313534801,2.55444752225974,73.7962929338198,678.492113001842,89.0953631899745,0.0170205238586428,2.80122294823766
5,5.011175,27.5,27.845047,11.73,11.655814,108.182205,NaN,7.211188,NaN,44.607468,400,400.156403,25,33.27319,10.733181,83.543869,50.031548,401.624207,398.252747,400.547546,4762.628418,9.940417,10.07058,78.404594,64.931,8.906428,98.075478,59.093231,28.424664,31.23308,11.810227,11.19792,31.159994,49.679432,105.137802,0.211744979023933,146.411591,594.190100315698,2.43242891601357,0.0963972134727414,1.76677900490412,1.80284452301589,729.073045107361,2.56864781316143,0.0196326743949452,2.5540168599682,73.799778219347,678.459705217691,89.0864046892989,0.0170172710664373,2.80162275637123
5,5.01291,27.5,27.847576,11.73,11.655217,108.246025,NaN,7.212339,NaN,44.574421,400,400.173401,25,33.275223,10.737091,83.599197,50.031548,401.624207,398.252747,400.547546,4762.628418,9.940417,10.07058,78.354942,64.953072,8.934756,97.992752,59.087811,28.424664,31.23308,11.810227,11.19792,31.159994,49.679432,105.137802,0.211744979023933,146.411591,594.182316314079,2.43234287260099,0.0963594116717996,1.76685557416371,1.81434058951868,729.229078807987,2.56904393830307,0.0196380810413892,2.55371948754882,73.8045040932167,678.432840650191,89.0803560423785,0.0170138068876224,2.80201619430771
5,5.012965,27.5,27.849945,11.73,11.646364,108.288193,NaN,7.212427,NaN,44.570805,400,400.23407,25,33.259274,10.738259,83.618111,50.031548,401.621521,398.18808,400.485291,4763.981445,9.951927,10.073667,78.368164,64.879692,8.943395,97.973213,59.12682,28.431868,31.198689,11.830438,11.171433,31.208559,49.690926,105.139023,0.241078048944473,146.513901,594.166461053334,2.43228534037764,0.0963540217658414,1.76684375850626,1.81470496975277,729.330250843305,2.5692969931083,0.0196409665854928,2.55355138491853,73.8089306814105,678.416031050354,89.0776733363992,0.0170110251920084,2.80231195113601
5,5.011912,27.5,27.851181,11.73,11.624505,108.37336,NaN,7.214316,NaN,44.563419,400,400.155487,25,33.248142,10.743228,83.715355,50.034332,401.557251,398.127869,400.43573,4765.370117,9.960651,10.077145,78.398735,64.881828,8.950467,97.956573,59.162701,28.454441,31.191402,11.810232,11.18609,31.241634,49.719902,105.122734,0.239098638296127,146.476578,594.131925623455,2.43219970152098,0.0963664133865837,1.76676144991017,1.80772822808837,729.544315362589,2.56985176895922,0.0196502696682611,2.55307295370727,73.8112400912641,678.387113057028,89.0690849686211,0.0170084577287307,2.80264265936132
5,5.012027,27.5,27.852762,11.73,11.605662,108.454254,NaN,7.214443,NaN,44.549141,400,400.078186,25,33.247223,10.738069,83.7117,50.034332,401.557251,398.127869,400.43573,4765.370117,9.960651,10.077145,78.416191,64.924255,8.958657,97.968178,59.200237,28.454441,31.191402,11.810232,11.18609,31.241634,49.719902,105.122734,0.239098638296127,146.476578,594.098188540537,2.43207733669125,0.0963549829898189,1.76673624619949,1.8084902234533,729.746490434889,2.57037348432064,0.0196586998576295,2.55263708713593,73.8141940035869,678.345479709035,89.0564449572435,0.0170049163755758,2.8031067830224
5,5.012369,27.5,27.853046,11.73,11.597772,108.494957,NaN,7.213824,NaN,44.529606,400,400.080627,25,33.242058,10.718683,83.681328,50.034332,401.810425,398.370178,400.681244,4763.495605,9.940666,10.070444,78.419823,64.942871,8.973585,97.967773,59.237858,28.440071,31.244614,11.804394,11.193275,31.173426,49.706059,105.143242,0.246370986104012,146.359802,594.082921696796,2.43201215010036,0.0963438440907269,1.76673885061554,1.81075625458504,729.849607414289,2.57064222643974,0.0196634407033741,2.5523985112065,73.8147246105444,678.322351878788,89.0485922412669,0.0170034130517196,2.80332745586751
5,5.012536,27.5,27.855381,11.73,11.584391,108.533669,NaN,7.214372,NaN,44.505951,400,400.220978,25,33.237251,10.7165,83.55719,50.034332,401.696289,398.25296,400.554779,4765.859375,9.950974,10.073155,78.421371,64.961029,9.047604,97.95787,59.238186,28.454975,31.264025,11.821266,11.172202,31.199453,49.694195,105.149063,0.247209638357163,146.274338,594.058632850706,2.4319211983312,0.0963338827620853,1.76672480520148,1.8118627250833,729.94201865226,2.57087232270975,0.0196659231419462,2.55225344869633,73.8190870142627,678.293379492746,89.0415286513768,0.0169999847950728,2.803728698149
5,5.012965,27.5,27.857,11.73,11.561756,108.569115,NaN,7.214218,NaN,44.483887,400,400.259888,25,33.227486,10.717349,83.507751,50.034332,401.696289,398.25296,400.554779,4765.859375,9.950974,10.073155,78.458374,64.925301,9.150396,97.915535,59.244541,28.454975,31.264025,11.821266,11.172202,31.199453,49.694195,105.149063,0.247209638357163,146.274338,594.016977698467,2.43176038436584,0.0963138668557719,1.76670764981767,1.81470496975277,730.028051596838,2.57108937407066,0.0196687038796466,2.55210056204183,73.822111574389,678.237887389455,89.0240067850744,0.0169956458561538,2.80431837635969
5,5.013062,27.5,27.857992,11.73,11.552981,108.590218,NaN,7.212526,NaN,44.500595,400,400.204041,25,33.218033,10.71846,83.536324,50.034332,401.65033,398.258728,400.555237,4763.952148,9.951811,10.080437,78.508858,64.985176,9.244236,97.877594,59.243454,28.469213,31.188772,11.855643,11.131697,31.173628,49.767033,105.108047,0.255458414554596,146.298416,594.001098219103,2.43170132831262,0.0963076055036795,1.76669791041756,1.81534759673821,730.079193332312,2.57121823625681,0.0196703312768889,2.55201081817143,73.8239647281906,678.218184863071,89.0183714426902,0.0169937797720204,2.80455426523723
5,5.013062,27.5,27.857992,11.73,11.555805,108.571411,NaN,7.212526,NaN,44.518826,400,400.183075,25,33.221054,10.713955,83.621574,50.034332,401.677216,398.274292,400.584442,4765.529785,9.940026,10.076438,78.549843,65.036659,9.397861,97.854851,59.254364,28.444164,31.234678,11.888135,11.099813,31.160736,49.753139,105.116196,0.255211919546127,146.534363,594.0060873804,2.43171885231794,0.0963089459744056,1.76670244223525,1.81534759673821,730.031196586294,2.57109250172291,0.0196680141699056,2.55212553996694,73.8239647281906,678.224531523679,89.0206344489343,0.0169941315409871,2.80449840796679
5,5.013949,27.5,27.858984,11.73,11.557585,108.552536,NaN,7.215251,NaN,44.553211,400,400.159973,25,33.215298,10.708671,83.614113,50.034332,401.677216,398.274292,400.584442,4765.529785,9.940026,10.076438,78.566856,65.038345,9.494834,97.83345,59.25198,28.444164,31.234678,11.888135,11.099813,31.160736,49.753139,105.116196,0.255211919546127,146.534363,594.005787697343,2.43168779764229,0.09629062690152,1.76674503171997,1.82122356106572,729.980308699705,2.57095407591055,0.0196647157790753,2.55227984011589,73.8258178314756,678.214970216242,89.0186154713955,0.0169928276052747,2.80464510476006
5,5.016325,27.5,27.860548,11.73,11.562975,108.570518,NaN,7.215961,NaN,44.609535,400,400.164948,25,33.203926,10.692597,83.653137,50.034332,401.641571,398.294678,400.563995,4766.705078,9.965433,10.088347,78.541718,65.010666,9.505978,97.790947,59.236629,28.441696,31.239861,11.912089,11.083845,31.205442,49.73444,105.125481,0.213880807161331,146.87384,594.006083643646,2.43160849978577,0.0962418826341701,1.76686012630792,1.83695965335107,730.021922579146,2.57105503766253,0.0196653983840822,2.55223147144462,73.8287393554253,678.188908771557,89.0115158154975,0.0169901629663796,2.80497327516748
5,5.016571,27.5,27.863167,11.73,11.567721,108.590416,NaN,7.218235,NaN,44.669991,400,400.225403,25,33.198746,10.680923,83.802299,50.034332,401.641571,398.294678,400.563995,4766.705078,9.965433,10.088347,78.508141,64.973442,9.47893,97.800224,59.221573,28.441696,31.239861,11.912089,11.083845,31.205442,49.73444,105.125481,0.213880807161331,146.87384,594.013513855871,2.43162628140363,0.0962388253366557,1.76687875344359,1.83858857857751,730.065539831909,2.57115580745534,0.0196652827768872,2.55221293248221,73.8336313193073,678.199798192372,89.0190688015632,0.0169887236692571,2.8050425253555
5,5.016762,27.5,27.865513,11.73,11.567721,108.590416,NaN,7.220087,NaN,44.669991,400,400.225403,25,33.198746,10.670547,83.902954,50.028419,401.704468,398.328522,400.603485,4766.952148,9.937639,10.079544,78.551971,64.874641,9.422352,97.829559,59.202179,28.474367,31.252323,11.926461,11.0712,31.220997,49.696541,105.151115,0.210628479719162,146.775131,594.01277211115,2.43161722026436,0.0962347036990838,1.76688731166829,1.83985327224093,730.059120498365,2.57112690682359,0.0196629836335297,2.55230513376669,73.8380130545079,678.200501856755,89.0226077494171,0.0169869330815152,2.80518430799333
5,5.017539,27.5,27.867067,11.73,11.567924,108.628082,NaN,7.220381,NaN,44.750652,400,400.229309,25,33.183456,10.657692,83.882736,50.028419,401.779022,398.360382,400.64917,4765.595703,9.946025,10.081411,78.554771,64.824989,9.419419,97.842667,59.175625,28.467606,31.245718,11.924379,11.06401,31.220984,49.736797,105.128418,0.222825512290001,146.83049,594.010113247227,2.43158162132383,0.0962180360983971,1.76692245487793,1.84499775645668,730.151001169144,2.57135957911978,0.0196661001955966,2.55213643276612,73.8409153783406,678.190248552656,89.0211308533864,0.0169851531143251,2.80537274041849
5,5.017557,27.5,27.869019,11.73,11.56414,108.558945,NaN,7.221461,NaN,44.816956,400,400.242371,25,33.176666,10.668228,83.873779,50.028419,401.779022,398.360382,400.64917,4765.595703,9.946025,10.081411,78.521149,64.895073,9.465366,97.837448,59.129639,28.467606,31.245718,11.924379,11.06401,31.220984,49.736797,105.128418,0.222825512290001,146.83049,594.003357315002,2.43155728436367,0.0962158528753175,1.76691720252673,1.84511692667616,729.969195320237,2.57087327444567,0.0196556709429924,2.55263547691519,73.844560850212,678.184749722352,89.0219068793,0.0169833265157657,2.80554441333535
5,5.017982,27.5,27.871126,11.73,11.561529,108.415329,NaN,7.221147,NaN,44.858749,400,400.274139,25,33.168438,10.688951,83.947983,50.028419,401.797241,398.447632,400.644012,4767.419434,9.96769,10.097838,78.475227,64.938217,9.502027,97.862701,59.092926,28.480505,31.221373,11.901259,11.077852,31.183332,49.76199,105.121162,0.22755777835846,146.970139,593.99709319662,2.43152092115924,0.0962054473092656,1.76693207158488,1.84793057561012,729.596751829772,2.56988651809951,0.0196358998515402,2.55360251950404,73.8484955740897,678.175158157312,89.0214416818705,0.0169811525438174,2.80576202868333
5,5.017684,27.5,27.872131,11.73,11.552284,108.3162,NaN,7.222187,NaN,44.877964,400,400.285858,25,33.155842,10.718313,83.632339,50.028419,401.797821,398.388977,400.588318,4766.162109,9.952318,10.08305,78.428246,64.956902,9.523544,97.894371,59.054031,28.482876,31.281216,11.896254,11.083857,31.216589,49.802509,105.109367,0.223381459712982,147.029129,593.9819155399,2.43147768123889,0.0962074894605721,1.76690391909711,1.84595772974694,729.340823884706,2.56921052849238,0.0196226810675991,2.55425761474913,73.8503722843312,678.161204497098,89.0178774713185,0.0169795959762081,2.80594865760009
5,5.018811,27.5,27.873093,11.73,11.538946,108.317253,NaN,7.222474,NaN,44.893528,400,400.266235,25,33.13929,10.742935,83.538109,50.028419,401.797821,398.388977,400.588318,4766.162109,9.952318,10.08305,78.448151,64.940483,9.534838,97.921997,59.015579,28.482876,31.281216,11.896254,11.083857,31.216589,49.802509,105.109367,0.223381459712982,147.029129,593.953970178733,2.43134144373791,0.0961768597778132,1.7669331279837,1.85341833621845,729.340870209008,2.56920570149588,0.0196218689491632,2.55428924870792,73.8521686489867,678.113497988394,89.0022258130348,0.0169762023786208,2.80643097302629
5,5.02001,27.5,27.875959,11.73,11.537183,108.362122,NaN,7.224,NaN,44.919289,400,400.280029,25,33.124104,10.732231,83.768036,50.028419,401.864227,398.422791,400.575897,4766.584961,9.963876,10.092897,78.465012,64.963409,9.533789,97.945259,59.00219,28.497536,31.267836,11.924169,11.045432,31.217331,49.747452,105.149712,0.224081560969353,146.900314,593.946196399449,2.43127363694295,0.0961501804000712,1.76698409537142,1.86135420659122,729.447602062431,2.56947073574887,0.0196246013123214,2.55412380851919,73.8575201151501,678.093806610789,88.9992288664023,0.0169728779563386,2.80678632124071
5,5.018802,27.5,27.874825,11.73,11.532162,108.403473,NaN,7.224371,NaN,44.93491,400,400.237549,25,33.113285,10.740023,84.062454,50.028419,401.877655,398.440857,400.616364,4769.466797,9.972936,10.095924,78.396103,64.986526,9.51075,97.94371,58.982204,28.508457,31.232115,11.925422,11.041352,31.198921,49.659859,105.208336,0.216055646538734,146.748642,593.942018311185,2.43129976508731,0.0961738360843228,1.76692188611613,1.85335876222115,729.556324609926,2.56976153205928,0.0196308144339429,2.55382230419368,73.8554027326369,678.101344114552,89.00032407207,0.0169741792056284,2.80664793745236
5,5.018802,27.5,27.874825,11.73,11.516942,108.457314,NaN,7.224371,NaN,44.927761,400,400.233521,25,33.099136,10.758515,84.177742,50.028419,401.877655,398.440857,400.616364,4769.466797,9.972936,10.095924,78.298027,64.996979,9.495111,97.973846,58.958305,28.508457,31.232115,11.925422,11.041352,31.198921,49.659859,105.208336,0.216055646538734,146.748642,593.915125945045,2.43120529803377,0.0961666168065285,1.76689758349084,1.85335876222115,729.693815987422,2.57012185292555,0.0196374557592395,2.55348933036502,73.8554027326369,678.06713341454,88.9881355626163,0.0169722830421674,2.80695074926016
5,5.019437,27.5,27.875845,11.73,11.497185,108.492294,NaN,7.224186,NaN,44.916195,400,400.21756,25,33.083481,10.754772,84.009766,50.028419,401.903961,398.358246,400.601654,4766.103516,9.949562,10.082385,78.221649,65.002747,9.496298,97.976639,58.942665,28.486155,31.241814,11.951251,11.015797,31.251385,49.674309,105.199066,0.218465387821198,146.804016,593.877749289449,2.4310525440388,0.0961435583608538,1.76689457171113,1.85756184389783,729.780337449295,2.57034332247248,0.0196407701062236,2.55331389985208,73.8573072595726,678.013547694639,88.9704779422571,0.0169685180332751,2.80749019238485
5,5.019633,27.5,27.875927,11.73,11.467554,108.47123,NaN,7.224158,NaN,44.909695,400,400.154144,25,33.079899,10.740676,83.822784,50.028419,401.903961,398.358246,400.601654,4766.103516,9.949562,10.082385,78.266624,64.98568,9.514059,97.974869,58.937954,28.486155,31.241814,11.951251,11.015797,31.251385,49.674309,105.199066,0.218465387821198,146.804016,593.824632965483,2.43085931036439,0.0961252793993814,1.76685618011001,1.85885909318904,729.726328244254,2.57020137870941,0.0196380926831793,2.55344699074223,73.8574603662831,677.943715338373,88.9457221964846,0.0169645824865588,2.80811535601331
5,5.020022,27.5,27.878017,11.73,11.467554,108.47123,NaN,7.224747,NaN,44.909695,400,400.154144,25,33.079899,10.720731,83.773506,50.006725,401.074524,398.209717,400.02475,4765.686523,9.859479,10.094883,78.329338,64.975601,9.511505,97.951462,58.93832,28.462601,31.237679,11.930004,11.03617,31.249941,49.738838,105.154839,0.250266969203949,147.029129,593.823120264867,2.43084085819624,0.0961168981236948,1.76687365775986,1.86143362435803,729.720597549259,2.57017560749509,0.0196360462601551,2.55352955522598,73.8613626038657,677.940579279972,88.9475390607876,0.0169627809170446,2.80827569561729
5,5.019439,27.5,27.877842,11.73,11.453686,108.389603,NaN,7.224808,NaN,44.881996,400,399.864807,25,33.076191,10.726566,83.830795,50.006725,400.98407,398.145905,400.008148,4764.338379,9.842261,10.084558,78.399994,64.962349,9.48458,97.90313,58.919861,28.443607,31.22604,11.919798,11.04161,31.207651,49.824425,105.103622,0.220623433589935,147.215714,593.800884871003,2.43078242185149,0.0961228809569301,1.76682539824277,1.85757508132605,729.512620414267,2.56963146638274,0.0196261489859093,2.55402779002673,73.8610358700772,677.919123013256,88.9396532797174,0.0169617274887891,2.80845538828934
5,5.018739,27.5,27.88069,11.73,11.471623,108.276794,NaN,7.223855,NaN,44.835243,400,399.761353,25,33.065998,10.738073,83.670471,50.006725,400.98407,398.145905,400.008148,4764.338379,9.842261,10.084558,78.425621,64.975136,9.356184,97.869324,58.892456,28.443607,31.22604,11.919798,11.04161,31.207651,49.824425,105.103622,0.220623433589935,147.215714,593.835298512237,2.43092697996608,0.0961464765158224,1.76682249717858,1.85294174200448,729.216631950798,2.56884093191947,0.0196094348021502,2.55484373524841,73.8663530339448,677.976298609963,88.9640102960669,0.0169626798210396,2.8081276670363
5,5.018029,27.5,27.880869,11.73,11.472219,108.214912,NaN,7.223659,NaN,44.800392,400,399.649261,25,33.051579,10.748094,83.577812,50.006725,400.843811,397.913116,399.811523,4765.508789,9.850352,10.081469,78.41983,64.998314,9.30546,97.857018,58.868256,28.45574,31.22188,11.937296,11.024488,31.219784,49.861706,105.08226,0.215311154723167,147.143478,593.839112127685,2.43096436488932,0.096162065609061,1.76679155713238,1.84824172119841,729.058028431251,2.56842416163244,0.0196016147242301,2.55523880977639,73.8666872097781,677.990139949552,88.9691906150005,0.0169633077402115,2.80801606842234
5,5.016338,27.5,27.879438,11.73,11.459596,108.244507,NaN,7.221112,NaN,44.782135,400,399.567535,25,33.025253,10.747051,83.555565,50.006725,400.887238,397.991028,399.868744,4767.710938,9.860185,10.093463,78.445244,64.988976,9.291986,97.849167,58.839897,28.463219,31.185373,11.910429,11.038783,31.208252,49.805775,105.115891,0.175969958305359,147.219345,593.823385410519,2.4309662511685,0.0961925470421844,1.76669549253269,1.83704573625243,729.137584941072,2.56864011927463,0.0196066720748175,2.55499608147041,73.864015624089,677.9883954826,88.9665612892385,0.0169643253237532,2.80794091824859
5,5.016486,27.5,27.879562,11.73,11.456455,108.21949,NaN,7.218915,NaN,44.779579,400,399.542297,25,32.995556,10.748131,83.633331,50.006725,400.887238,397.991028,399.868744,4767.710938,9.860185,10.093463,78.500351,64.967964,9.247973,97.897316,58.827389,28.463219,31.185373,11.910429,11.038783,31.208252,49.805775,105.115891,0.175969958305359,147.219345,593.817260742547,2.43093972948839,0.0961878633907137,1.76669713326663,1.83802574527675,729.073323375643,2.56847098526058,0.0196034597283817,2.55515795680925,73.8642471283308,677.979001938415,88.963390004365,0.0169637080173292,2.80803219239547
5,5.015608,27.5,27.879372,11.73,11.467153,108.109489,NaN,7.218266,NaN,44.792229,400,399.545227,25,32.972374,10.750806,83.857109,50.006725,400.976318,398.041534,399.941498,4766.401855,9.84829,10.091187,78.549759,64.958229,9.273434,97.940216,58.82407,28.479221,31.215622,11.902301,11.041787,31.208817,49.789494,105.12542,0.174448877573013,147.256653,593.839574492797,2.43104780687221,0.096211885699921,1.76667476323574,1.83221159336318,728.792739108733,2.56773612744627,0.0195900467953224,2.55584352621476,73.8638924037667,678.017816608406,88.9769470055487,0.0169660076366642,2.80767560544804
5,5.0155,27.5,27.878412,11.73,11.468054,108.036575,NaN,7.21798,NaN,44.80743,400,399.655792,25,32.951145,10.7495,83.87851,50.006725,401.062103,398.133484,400.022491,4763.682129,9.872252,10.102131,78.572495,64.936188,9.32725,97.991257,58.832657,28.493275,31.271713,11.943748,10.997627,31.256451,49.833549,105.089249,0.186553359031677,147.362579,593.841586138862,2.43105852563762,0.0962146441936778,1.76667135178514,1.8314963606723,728.60901452977,2.56725912498817,0.0195819654280626,2.55626727444195,73.8621000829317,678.02006938069,88.9764024733531,0.01696688015024,2.80759484602178
5,5.016029,27.5,27.879093,11.73,11.460387,108.058319,NaN,7.216983,NaN,44.788403,400,399.72348,25,32.933704,10.72974,83.706055,50.006725,401.062103,398.133484,400.022491,4763.682129,9.872252,10.102131,78.577019,64.927635,9.23906,98.004578,58.848248,28.493275,31.271713,11.943748,10.997627,31.256451,49.833549,105.089249,0.186553359031677,147.362579,593.825984316537,2.43098582660398,0.0961995894532544,1.76668287627558,1.83499956702155,728.662717946304,2.56739650737674,0.0195839896426468,2.55615651191786,73.863371515395,677.994898810118,88.9683932507552,0.0169649545023386,2.80786132862556
5,5.016029,27.5,27.879093,11.73,11.458343,108.12545,NaN,7.216983,NaN,44.761726,400,399.755432,25,32.918633,10.717413,83.640785,50.001213,400.998962,398.095398,399.962524,4766.738281,9.87577,10.10391,78.557816,64.958733,9.160527,97.984497,58.860565,28.482698,31.234619,11.928129,11.001281,31.191961,49.847233,105.083702,0.179163470864296,147.399918,593.822373220068,2.43097313869939,0.0961986193316033,1.76667961727291,1.83499956702155,728.83430101209,2.56784657090235,0.0195922938582609,2.55573148056919,73.863371515395,677.990304296651,88.9667569590874,0.0169646998022431,2.80790211837418
5,5.016831,27.5,27.879017,11.73,11.453883,108.142067,NaN,7.219575,NaN,44.7617,400,399.74408,25,32.912781,10.721583,83.545052,50.001213,401.083771,398.15625,400.084412,4765.526367,9.849808,10.089382,78.552406,64.97345,9.136203,97.997734,58.856529,28.48053,31.203569,11.915635,11.003796,31.244495,49.86908,105.060539,0.151692479848862,147.397491,593.81137524076,2.4309073905338,0.0961792005309323,1.76670853184649,1.84031014230061,728.87697812548,2.56795889150865,0.0195944230705204,2.55562352786432,73.8632296239646,677.966367139833,88.958125693966,0.0169634319532505,2.80810989778592
5,5.016504,27.5,27.87829,11.73,11.437438,108.152496,NaN,7.220545,NaN,44.777328,400,399.744415,25,32.910225,10.725284,83.600166,50.001213,401.083771,398.15625,400.084412,4765.526367,9.849808,10.089382,78.586365,64.967461,9.159114,97.939598,58.872238,28.48053,31.203569,11.915635,11.003796,31.244495,49.86908,105.060539,0.151692479848862,147.397491,593.783593744089,2.43082082403784,0.0961784494804701,1.76666764797541,1.83814493409551,728.905633085002,2.56803777889727,0.019596424191244,2.55552870010394,73.8618723054411,677.933788056479,88.9455040104784,0.0169621917774434,2.80835337738658
5,5.016438,27.5,27.879282,11.73,11.437438,108.152496,NaN,7.221025,NaN,44.777328,400,399.744415,25,32.910225,10.726234,83.644997,50.001213,400.818878,397.878357,399.773468,4766.433105,9.871247,10.100011,78.619263,64.958221,9.215529,97.953384,58.902489,28.509939,31.241423,11.935003,10.977893,31.208973,49.83419,105.083107,0.158206880092621,147.198883,593.783850436693,2.43082395655512,0.096179873237308,1.7666646822631,1.83770790686788,728.902900360537,2.56802551398521,0.01959545315597,2.55556832882416,73.8637243756959,677.936604949742,88.9478995147162,0.0169615755093754,2.80839121716714
5,5.015919,27.5,27.879646,11.73,11.420355,108.22554,NaN,7.220104,NaN,44.786274,400,399.625092,25,32.907234,10.735177,83.69175,50.001213,400.818878,397.878357,399.773468,4766.433105,9.871247,10.100011,78.658455,64.955421,9.208754,97.97229,58.943348,28.509939,31.241423,11.935003,10.977893,31.208973,49.83419,105.083107,0.158206880092621,147.198883,593.755689637488,2.43074254158047,0.096182961561067,1.76661416327846,1.83427113463927,729.088550805767,2.5685104814426,0.0196041250704904,2.55512332723536,73.8644039533373,677.907742521682,88.9381338007311,0.0169596917513078,2.80867103971728
5,5.015844,27.5,27.879482,11.73,11.420091,108.286316,NaN,7.219769,NaN,44.788269,400,399.585541,25,32.902584,10.736259,83.757133,50.001213,401.503571,398.230957,400.516327,4766.946777,9.929415,10.080626,78.696854,64.947998,9.165359,98.018867,58.982105,28.490654,31.21582,11.916883,11.003334,31.198366,49.855511,105.078018,0.163042947649956,147.411957,593.755514995976,2.43074446285071,0.0961844544353076,1.7666103720323,1.83377446938715,729.244280322074,2.56891962843281,0.0196117932445419,2.554736144094,73.8640977708457,677.908160050579,88.9380522155639,0.01695984259354,2.80865692265263
5,5.016608,27.5,27.878513,11.73,11.433092,108.371979,NaN,7.22021,NaN,44.786335,400,399.878662,25,32.897449,10.732971,83.702927,50.001213,401.503571,398.230957,400.516327,4766.946777,9.929415,10.080626,78.713676,64.930115,9.146523,98.046799,59.040939,28.490654,31.21582,11.916883,11.003334,31.198366,49.855511,105.078018,0.163042947649956,147.411957,593.775511313893,2.43078890859879,0.096174143370061,1.76666540258269,1.83883357438714,729.465764711454,2.56950520521703,0.019623317252423,2.55416381844512,73.8622886522434,677.92260992552,88.941836813572,0.0169613983285726,2.80846692032517
5,5.016715,27.5,27.87887,11.73,11.425254,108.430786,NaN,7.220531,NaN,44.792709,400,400.076508,25,32.892494,10.73024,83.774284,50.001213,401.689362,398.228271,400.560608,4767.05957,9.946759,10.086745,78.704674,64.911148,9.11147,98.058861,59.056175,28.46101,31.219931,11.943545,10.973451,31.192011,49.86203,105.07135,0.171112358570099,147.631027,593.761248022977,2.43073517198188,0.0961681152883045,1.76665773794163,1.83954206822011,729.614977195247,2.56989443669527,0.0196302232819164,2.55381325753654,73.8629551752249,677.903757999508,88.9356256923161,0.0169600750143166,2.80865728046587
5,5.017074,27.5,27.878155,11.73,11.423012,108.287926,NaN,7.222785,NaN,44.779232,400,400.047516,25,32.884377,10.725496,83.81176,50.001213,401.646423,398.224579,400.581238,4766.595215,9.965981,10.095024,78.693367,64.878319,9.169857,98.066895,59.039856,28.468773,31.251883,11.961874,10.957548,31.228016,49.893368,105.052155,0.155160412192345,147.569641,593.755890660849,2.43070421470798,0.0961593084368371,1.76667030886197,1.84191908226285,729.252041849946,2.56894679965356,0.0196132911204292,2.55467331800675,73.8616202556894,677.891336258306,88.9301992201264,0.0169599429293071,2.80872248448285
5,5.017412,27.5,27.879025,11.73,11.416543,108.103065,NaN,7.221043,NaN,44.788887,400,400.134491,25,32.888809,10.71301,83.782173,50.001213,401.646423,398.224579,400.581238,4766.595215,9.965981,10.095024,78.643646,64.882545,9.240324,98.121613,59.022926,28.468773,31.251883,11.961874,10.957548,31.228016,49.893368,105.052155,0.155160412192345,147.569641,593.743147149915,2.43064801225166,0.0961489495082642,1.76667521818601,1.84415693531815,728.777276839072,2.56769735430646,0.0195895918826095,2.5558702760994,73.8632445599181,677.872462055437,88.9247012255116,0.0169582188577857,2.80894574457217
5,5.016958,27.5,27.877851,11.73,11.414886,108.075363,NaN,7.219589,NaN,44.79599,400,400.276245,25,32.904324,10.707835,83.850037,49.9949,401.907806,398.446869,400.778107,4764.869629,9.949853,10.092044,78.558487,64.876564,9.257565,98.139862,59.016121,28.456924,31.202816,11.962503,10.951268,31.226711,49.765499,105.136009,0.146805346012116,147.569641,593.741986039067,2.43065927241294,0.0961579533860061,1.76665217110159,1.84115103584651,728.709709373121,2.56752615528179,0.0195873141901956,2.55599867246709,73.8610526735669,677.87454811452,88.9237953603575,0.0169592486418376,2.80885266781564
5,5.016986,27.5,27.879469,11.73,11.414886,108.075363,NaN,7.220564,NaN,44.79599,400,400.276245,25,32.904324,10.728148,84.05056,49.9949,401.823639,398.417969,400.714935,4769.680664,9.979404,10.104563,78.464622,64.863792,9.270425,98.235748,59.003948,28.476471,31.196873,11.953547,10.955215,31.227964,49.774971,105.128662,0.156108394265175,147.467316,593.741877107606,2.43065794346161,0.0961573495296367,1.76665343001209,1.84133642756967,728.705247191053,2.56750613751247,0.019585730434849,2.55606348154734,73.8640735002231,677.876810848945,88.9268728814349,0.0169581143354701,2.80893518653158
5,5.016831,27.5,27.877378,11.73,11.420164,108.112679,NaN,7.220488,NaN,44.759216,400,400.298035,25,32.913692,10.737878,84.190483,49.9949,401.823639,398.417969,400.714935,4769.680664,9.979404,10.104563,78.467896,64.831879,9.305635,98.217941,58.993942,28.476471,31.196873,11.953547,10.955215,31.227964,49.774971,105.128662,0.156108394265175,147.467316,593.751804500988,2.43069806707593,0.0961631974910727,1.76665485505393,1.84031014230061,728.806388323467,2.56778217385577,0.0195923932102134,2.55574358936689,73.860169551172,677.88779252602,88.9278465679447,0.0169603514453143,2.80870473764635
5,5.016831,27.5,27.877378,11.73,11.419847,108.164459,NaN,7.220488,NaN,44.683693,400,400.338409,25,32.915726,10.739517,84.210434,49.9949,401.817963,398.417938,400.686035,4765.285645,9.971794,10.101106,78.471527,64.827644,9.337685,98.18895,58.969868,28.488892,31.217781,11.954169,10.958537,31.191881,49.817337,105.098465,0.159368112683296,147.50824,593.751244471479,2.43069609909091,0.0961630470343297,1.76665435084729,1.84031014230061,728.938716263457,2.56812922842583,0.019598795990641,2.55541689151265,73.860169551172,677.887079962457,88.9275928699504,0.0169603119295079,2.80871108061129
5,5.017895,27.5,27.879898,11.73,11.40639,108.204826,NaN,7.220211,NaN,44.589611,400,400.309479,25,32.907024,10.740549,83.989616,49.9949,401.591492,398.188751,400.519806,4765.251465,9.940272,10.083768,78.453972,64.821381,9.364947,98.203094,58.950047,28.492735,31.241947,11.975623,10.931857,31.220598,49.829441,105.092087,0.138378724455833,147.634644,593.723330851313,2.43056205569084,0.0961337174275106,1.76668080458288,1.84735461954745,729.034928940833,2.568368581091,0.0196013187311529,2.55526346833827,73.8648744261869,677.842820109936,88.9153751055538,0.0169558953100428,2.80926529906693
5,5.017329,27.5,27.877146,11.73,11.397102,108.131111,NaN,7.219917,NaN,44.534237,400,400.196838,25,32.895206,10.744127,83.688568,49.9949,401.591492,398.188751,400.519806,4765.251465,9.940272,10.083768,78.399017,64.794807,9.456716,98.122017,58.942863,28.492735,31.241947,11.975623,10.931857,31.220598,49.829441,105.092087,0.138378724455833,147.634644,593.709124495193,2.43053125297306,0.0961415122691386,1.76664059392482,1.84360741373894,728.854133991562,2.56790859345644,0.019594899831557,2.55561789271279,73.8597363875793,677.82700122113,88.905878900518,0.0169571605441423,2.80923158918045
5,5.017375,27.5,27.877422,11.73,11.406769,107.957718,NaN,7.217888,NaN,44.46241,400,400.150635,25,32.886066,10.728256,83.747124,49.9949,401.728821,398.312927,400.633362,4766.617676,9.9576,10.092217,78.386093,64.782272,9.498893,98.106071,58.917774,28.469625,31.230419,11.967916,10.93732,31.191814,49.796318,105.110886,0.135293141007423,147.736969,593.726023704448,2.43058908758241,0.0961451085611247,1.76665802012161,1.84391196870189,728.410150047758,2.56674245759143,0.0195731718371266,2.55672981571926,73.8602517025763,677.848408845126,88.9138872285756,0.0169581330012391,2.80905829386835
5,5.014534,27.5,27.876438,11.73,11.413968,107.930855,NaN,7.213932,NaN,44.423897,400,400.180359,25,32.872849,10.713848,84.035507,49.9949,401.618896,398.221252,400.54776,4765.234375,9.968273,10.091684,78.32312,64.79982,9.478303,98.111809,58.890255,28.466763,31.195225,11.946673,10.950224,31.174982,49.759045,105.134659,0.116347894072533,147.753845,593.749794030182,2.43076864294992,0.0962098194241238,1.7665417453456,1.82509849221009,728.3441855972,2.56657441894834,0.0195708078549352,2.55686190387477,73.8584144747247,677.911752372135,88.9350578042814,0.0169624121414697,2.80843192023147
5,5.016925,27.5,27.877773,11.73,11.411963,107.998833,NaN,7.217025,NaN,44.402378,400,400.16275,25,32.856697,10.708115,84.05278,49.9949,401.618896,398.221252,400.54776,4765.234375,9.968273,10.091684,78.337608,64.836227,9.466761,98.131866,58.888107,28.466763,31.195225,11.946673,10.950224,31.174982,49.759045,105.134659,0.116347894072533,147.753845,593.736950509179,2.43064269189223,0.0961572777360629,1.76664603996944,1.84093253747085,728.5142955525,2.5670139105639,0.0195779191981495,2.55648171755878,73.8609070431801,677.86841248012,88.9215014594459,0.0169589691070029,2.80890236174236
5,5.015825,27.5,27.878527,11.73,11.395532,108.126732,NaN,7.216902,NaN,44.418545,400,400.152435,25,32.83744,10.697009,83.995087,49.9949,401.708862,398.321594,400.680603,4762.568848,9.945214,10.081504,78.372833,64.873268,9.485218,98.050659,58.879978,28.516277,31.168056,11.955842,10.942763,31.206736,49.790382,105.113411,0.129967615008354,147.473343,593.712203221024,2.43059289774354,0.0961732058727982,1.76657045438503,1.83364864664753,728.83913723414,2.5678621637134,0.0195930064277281,2.55570075119913,73.8623147905227,677.851662208426,88.9165972338329,0.0169574530697728,2.80909944736635
5,5.015366,27.5,27.877874,11.73,11.38173,108.264702,NaN,7.215921,NaN,44.46175,400,400.183594,25,32.831921,10.714425,84.097015,49.9949,401.708862,398.321594,400.680603,4762.568848,9.945214,10.081504,78.368469,64.871597,9.449558,98.035316,58.871052,28.516277,31.168056,11.955842,10.942763,31.206736,49.790382,105.113411,0.129967615008354,147.473343,593.689607405681,2.43052899995845,0.0961765566990888,1.76652787391389,1.83060892641464,729.193483245247,2.56879471914533,0.0196106978358652,2.55480735180098,73.8610956158008,677.82741996421,88.9070504848553,0.0169566169430369,2.80927408525738
5,5.015366,27.5,27.877874,11.73,11.378192,108.385269,NaN,7.215921,NaN,44.512943,400,400.294067,25,32.83593,10.73058,84.21273,49.989071,401.86499,398.475525,400.771606,4766.915527,9.984005,10.106329,78.388191,64.897911,9.414953,98.043846,58.859592,28.51441,31.262281,11.939166,10.95571,31.217299,49.740055,105.145096,0.109099552035332,147.718933,593.683357440008,2.43050703402681,0.096174876893484,1.76652225244068,1.83060892641464,729.501463345811,2.56960205938314,0.0196255828682864,2.55405595588549,73.8610956158008,677.819467074501,88.9042195794022,0.0169561758281318,2.80934500652065
5,5.015155,27.5,27.878489,11.73,11.367512,108.430405,NaN,7.214069,NaN,44.560646,400,400.29071,25,32.843086,10.751035,84.194008,49.989071,401.746063,398.396851,400.669739,4765.87207,9.966685,10.100471,78.415451,64.901062,9.319822,98.076378,58.850838,28.489697,31.215555,11.940214,10.941532,31.205393,49.705139,105.172447,0.0982384607195854,148.019867,593.665312316814,2.43045074386015,0.09617435889223,1.76649579501085,1.82921151284881,729.615049543766,2.56989658634923,0.0196305492921432,2.55380054128588,73.8622438437417,677.800129907791,88.898200575813,0.0169546244304989,2.8095565857138
5,5.014571,27.5,27.875174,11.73,11.344469,108.44986,NaN,7.216496,NaN,44.639763,400,400.251587,25,32.851795,10.753066,84.246414,49.989071,401.746063,398.396851,400.669739,4765.87207,9.966685,10.100471,78.402885,64.908104,9.354648,98.159721,58.857033,28.489697,31.215555,11.940214,10.941532,31.205393,49.705139,105.172447,0.0982384607195854,148.019867,593.62688094471,2.43033540449241,0.0961760194807044,1.76643293156326,1.82534356202143,729.673824921179,2.57006767001912,0.0196361947187715,2.55354915252891,73.856054385603,677.75275228558,88.8766806886178,0.0169545771263443,2.8097688939298
5,5.013254,27.5,27.874727,11.73,11.344469,108.44986,NaN,7.21735,NaN,44.639763,400,400.251587,25,32.851795,10.755068,84.385597,49.989071,401.760864,398.354828,400.701996,4766.666016,9.949846,10.085712,78.379883,64.898804,9.237738,98.136269,58.892094,28.472391,31.209106,11.935006,10.935214,31.216293,49.788895,105.110069,0.113391384482384,148.169144,593.632007869395,2.43039795466611,0.0962044501671901,1.76637365515834,1.81661957340327,729.675050884539,2.57007318289077,0.0196366324516221,2.55353148399468,73.8552197458671,677.774639437807,88.8838425908913,0.0169561394927309,2.80954504805439
5,5.013007,27.5,27.874273,11.73,11.32861,108.433792,NaN,7.217403,NaN,44.693375,400,400.248413,25,32.858124,10.755556,84.28981,49.989071,401.817261,398.382568,400.723083,4766.126465,9.979688,10.092693,78.423019,64.880005,9.194281,98.09771,58.948906,28.488989,31.1604,11.916888,10.945809,31.171864,49.751057,105.131477,0.0826669037342072,147.940414,593.60495682331,2.43031122007621,0.0962022505926401,1.76633735794593,1.81498322174758,729.635265377548,2.56997125712577,0.0196350952390425,2.5536128224243,73.8543720252213,677.742469327349,88.8717549003684,0.0169547081683444,2.80980346621181
5,5.012763,27.5,27.874201,11.73,11.328046,108.414207,NaN,7.214936,NaN,44.753574,400,400.253693,25,32.860481,10.762794,84.093224,49.989071,401.817261,398.382568,400.723083,4766.126465,9.979688,10.092693,78.421913,64.877579,9.14496,98.016441,58.966423,28.488989,31.1604,11.916888,10.945809,31.171864,49.751057,105.131477,0.0826669037342072,147.940414,593.604910595638,2.43031930915728,0.096207251871186,1.76632547850882,1.81336668593923,729.585449252391,2.5698410733056,0.0196327497891894,2.55373113130925,73.854237583971,677.745275679768,88.8726525001401,0.0169549199423808,2.80977381860315
5,5.011559,27.5,27.876144,11.73,11.334517,108.392578,NaN,7.214188,NaN,44.765026,400,400.172424,25,32.862343,10.755391,83.924004,49.989071,400.997345,398.198578,400.057129,4763.258301,9.84864,10.091087,78.362831,64.855515,9.151975,98.097916,58.96138,28.512823,31.206968,11.892303,10.973104,31.206745,49.720234,105.151741,0,147.879028,593.621027609479,2.43041668680351,0.0962363342680591,1.76628156543104,1.80538915240874,729.524879752219,2.56967233230977,0.0196281785932985,2.55394207003516,73.8578655372567,677.783823798215,88.8891023924185,0.0169555456471949,2.80955311538081
