P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.012278,27.5,27.878708,11.73,11.338287,108.390526,NaN,7.213983,NaN,44.719578,400,399.916107,25,32.857334,10.748096,83.888245,49.989071,400.997345,398.198578,400.057129,4763.258301,9.84864,10.091087,78.308586,64.856384,9.178416,98.1577,58.986839,28.512823,31.206968,11.892303,10.973104,31.206745,49.720234,105.151741,0,147.879028,593.624887646847,2.43040593458128,0.0962225922045378,1.76631991209192,1.81015331600696,729.512600390098,2.56962695934128,0.0196254150418805,2.55405637264452,73.8626527202282,677.784278202566,88.8928663274231,0.0169535746406301,2.80971199418282
5,5.012278,27.5,27.878708,11.73,11.333034,108.428825,NaN,7.213983,NaN,44.64286,400,399.77417,25,32.847851,10.741271,83.906662,49.989071,401.017456,398.127655,399.985718,4762.008301,9.85165,10.09299,78.268753,64.859299,9.22611,98.151474,59.017948,28.529926,31.178076,11.934385,10.935112,31.190651,49.71048,105.166794,0.0686343386769295,147.966919,593.615609190267,2.43037331973327,0.0962200966655349,1.76631156774198,1.81015331600696,729.610413647351,2.56988331048028,0.0196301399939174,2.55381898634504,73.8626527202282,677.772470297474,88.8886638740832,0.0169529196267746,2.80981743299299
5,5.013953,27.5,27.879997,11.73,11.336638,108.460632,NaN,7.214431,NaN,44.555981,400,399.657074,25,32.839123,10.729334,83.836418,49.983662,400.832153,397.977386,399.821991,4762.164063,9.858109,10.093515,78.330582,64.865463,9.251665,98.149284,59.044483,28.524708,31.210554,11.947296,10.916975,31.165388,49.727379,105.159981,0.0780842900276184,148.075241,593.615454124736,2.43031613199054,0.0961856393827727,1.76639268519482,1.82125005746411,729.688104675892,2.57008027476317,0.0196328009512873,2.55367324920038,73.8650592539151,677.753951359869,88.8838845189142,0.0169508889264017,2.81006482628816
5,5.013886,27.5,27.882475,11.73,11.343869,108.475479,NaN,7.21364,NaN,44.46167,400,399.653748,25,32.826767,10.728155,83.445976,49.983662,400.832153,397.977386,399.821991,4762.164063,9.858109,10.093515,78.32943,64.869064,9.287025,98.152916,59.044666,28.524708,31.210554,11.947296,10.916975,31.165388,49.727379,105.159981,0.0780842900276184,148.075241,593.628487776698,2.43036421136032,0.0961905200870261,1.76640114650854,1.82080624073791,729.719223405155,2.57014907076094,0.0196322060583076,2.55367946826614,73.869685384274,677.775558330495,88.8950554677332,0.0169501588433582,2.81002930396305
5,5.013573,27.5,27.882978,11.73,11.347632,108.449387,NaN,7.213789,NaN,44.400116,400,399.690491,25,32.823479,10.733363,83.396873,49.983662,401.057983,398.138092,400.036316,4765.618652,9.849933,10.091729,78.360161,64.84938,9.271235,98.132538,59.02269,28.524267,31.179867,11.924385,10.938399,31.175661,49.793972,105.116844,0.0607184544205666,148.019867,593.636353169709,2.43040244142173,0.0961990647303377,1.76639303464966,1.81873282954444,729.651210832968,2.56996825909722,0.0196284962444996,2.55386065412172,73.8706243868274,677.790252053048,88.9009912650355,0.0169505823898399,2.80993002291293
5,5.013117,27.5,27.886114,11.73,11.338306,108.328163,NaN,7.214253,NaN,44.343502,400,399.71701,25,32.824413,10.722561,83.417168,49.983662,400.974091,398.107391,399.946686,4764.598145,9.872296,10.098154,78.41095,64.843231,9.220179,98.134239,59.02969,28.516287,31.200327,11.934591,10.919538,31.200733,49.783283,105.124931,0,147.950058,593.621655078789,2.43036619697563,0.0962044810495656,1.76635770220792,1.81571196875672,729.332957640128,2.56911800247816,0.0196104696164455,2.55473836475393,73.8764783925745,677.782444937927,88.9026187490271,0.0169477091075656,2.81019910738613
5,5.016036,27.5,27.889023,11.73,11.343684,108.279205,NaN,7.216963,NaN,44.282497,400,399.705078,25,32.822517,10.729743,83.341217,49.983662,400.974091,398.107391,399.946686,4764.598145,9.872296,10.098154,78.381927,64.85273,9.184807,98.197731,59.048676,28.516287,31.200327,11.934591,10.919538,31.200733,49.783283,105.124931,0,147.950058,593.619790708603,2.43026096469956,0.0961440384146129,1.76649763965334,1.83504592140821,729.199874364811,2.56875416625369,0.0196015783826681,2.55516025357696,73.8819082042813,677.749275213269,88.8949037434432,0.0169436063815485,2.81068070117672
5,5.015651,27.5,27.892944,11.73,11.343684,108.279205,NaN,7.217671,NaN,44.282497,400,399.705078,25,32.822517,10.732824,83.363495,49.983662,401.014557,398.117767,400.001678,4766.209473,9.84851,10.087973,78.343887,64.884552,9.18151,98.159462,59.050152,28.531385,31.201656,11.958754,10.906841,31.152546,49.801689,105.128166,0.0900463983416557,147.903107,593.621289650744,2.4302792450614,0.0961523432622318,1.7664803055635,1.83249635874643,729.189089012026,2.56870574211763,0.0195977430582299,2.5553163651303,73.8892262846068,677.762536753963,88.9051314515074,0.0169412923499066,2.81081147008287
5,5.01515,27.5,27.893654,11.73,11.361059,108.307114,NaN,7.217441,NaN,44.2229,400,399.725708,25,32.810089,10.739806,83.458534,49.983662,401.11087,398.193237,400.036774,4765.664551,9.847049,10.096771,78.372917,64.899742,9.265089,98.179825,59.031521,28.516331,31.216955,11.915633,10.94513,31.161127,49.832165,105.106323,0.0954448506236076,148.048767,593.653932614595,2.43041091592757,0.0961714027129557,1.76648532348611,1.82917839825353,729.258450584351,2.56888393389595,0.0196004949786191,2.55516972974676,73.8905513309611,677.811412988,88.9235187912713,0.0169434504630907,2.81041953312781
5,5.015159,27.5,27.896532,11.73,11.367301,108.374763,NaN,7.219576,NaN,44.180782,400,399.742126,25,32.801807,10.744951,83.551964,49.983662,401.11087,398.193237,400.036774,4765.664551,9.847049,10.096771,78.421227,64.922424,9.20179,98.168884,58.980362,28.516331,31.216955,11.915633,10.94513,31.161127,49.832165,105.106323,0.0954448506236076,148.048767,593.664924017689,2.43044924388573,0.0961741723905978,1.76649563989933,1.82923800450749,729.423384557047,2.56930148550235,0.0196060306451497,2.55486135881375,73.8959221698526,677.830166885821,88.9342342468836,0.0169422523286515,2.81043486113819
5,5.015335,27.5,27.89963,11.73,11.365891,108.432693,NaN,7.219039,NaN,44.171017,400,399.789703,25,32.80547,10.746442,83.690491,49.983662,401.176788,398.261658,400.108795,4766.32373,9.874199,10.099597,78.441261,64.949989,9.167079,98.161774,58.979328,28.526773,31.201536,11.905427,10.951304,31.199181,49.911453,105.064705,0.0876816436648369,148.136642,593.661748229535,2.43043213270717,0.0961697052308384,1.76650132025205,1.83040362194794,729.562872842794,2.56965114451535,0.0196101481396719,2.55462350508492,73.9017030921123,677.829219492283,88.9382484371619,0.0169397913244756,2.81064022624394
5,5.016698,27.5,27.900911,11.73,11.369764,108.47242,NaN,7.219499,NaN,44.178349,400,399.815033,25,32.819267,10.742899,83.901566,49.9907,401.09317,398.207367,400.105255,4768.587891,9.870277,10.095718,78.468307,64.947189,9.181971,98.133263,58.969894,28.535702,31.214722,11.922091,10.944014,31.202801,49.958214,105.035095,0.0906735733151436,148.054779,593.663284802895,2.4303914692486,0.0961421424428378,1.76656880399391,1.83942950453076,729.660840768567,2.56990128862664,0.0196137946775259,2.55442753876327,73.9040933169027,677.816665664453,88.935581343753,0.0169380996786803,2.81083390516585
5,5.016698,27.5,27.900911,11.73,11.367407,108.439095,NaN,7.219499,NaN,44.188351,400,399.810913,25,32.83379,10.741403,83.884918,49.9907,401.09317,398.207367,400.105255,4768.587891,9.870277,10.095718,78.480324,64.93222,9.187881,98.083023,58.960495,28.535702,31.214722,11.922091,10.944014,31.202801,49.958214,105.035095,0.0906735733151436,148.054779,593.659121004631,2.43037683470985,0.0961410235342778,1.76656506421114,1.83942950453076,729.575711024108,2.56967820565975,0.019609685355208,2.55463447089138,73.9040933169027,677.811366722523,88.9336961746408,0.0169378059255066,2.8108812991509
5,5.016729,27.5,27.903456,11.73,11.350374,108.334846,NaN,7.221441,NaN,44.174236,400,399.799133,25,32.83873,10.73598,83.727737,49.9907,401.066528,398.131897,400.006226,4769.777344,9.863605,10.093687,78.388306,64.929047,9.120755,98.192055,58.956718,28.527672,31.207956,11.928341,10.929707,31.192316,49.896957,105.089783,0.0997104495763779,147.978943,593.628910641134,2.43026960295673,0.0961322689265336,1.76653944709274,1.83963476751751,729.302362049239,2.56894868870094,0.0195943352668581,2.55538600850587,73.9088417967789,677.776850494666,88.9249929889768,0.0169339145788378,2.81135210237247
5,5.018921,27.5,27.903608,11.73,11.342499,108.27137,NaN,7.224083,NaN,44.162659,400,399.76181,25,32.836449,10.736408,83.521782,49.9907,401.066528,398.131897,400.006226,4769.777344,9.863605,10.093687,78.223564,64.929642,9.068784,98.209793,58.970428,28.527672,31.207956,11.928341,10.929707,31.192316,49.896957,105.089783,0.0997104495763779,147.978943,593.606463849245,2.43011665412906,0.0960812835278973,1.76662569218431,1.85414645645471,729.139725433895,2.56852154736726,0.0195863494518317,2.55579047421246,73.909125389011,677.721730400691,88.9056020757637,0.0169307404176926,2.81185579736699
5,5.019109,27.5,27.906487,11.73,11.342101,108.260498,NaN,7.225077,NaN,44.204182,400,399.784088,25,32.83136,10.74527,83.416473,49.9907,401.113312,398.181366,400.055725,4772.213379,9.884624,10.103648,78.123886,64.896133,9.143644,98.166611,58.972034,28.523382,31.250818,11.927504,10.933394,31.21542,49.858746,105.103668,0.116649068892002,147.97052,593.605028632182,2.43010526012879,0.0960770443482094,1.76663353150289,1.85539085265646,729.10401403627,2.56841313629772,0.0195821932126724,2.55597371908495,73.9144966263817,677.722479158961,88.9099145237685,0.0169285452787142,2.81203243930627
5,5.018504,27.5,27.905811,11.73,11.34515,108.263542,NaN,7.224861,NaN,44.260601,400,399.860535,25,32.830486,10.747957,83.529709,49.9907,401.240692,398.332642,400.182404,4769.462891,9.870358,10.105611,78.084053,64.838028,9.194216,98.099937,58.987991,28.473061,31.198483,11.904178,10.965786,31.220163,49.907879,105.087219,0.116649642586708,148.25943,593.612770953973,2.43015290766755,0.0960915267393363,1.76661110442112,1.85138615606007,729.113655062956,2.568441884259,0.0195832297428531,2.55592758489651,73.9132354778198,677.738586119714,88.9146925765056,0.0169299634401917,2.81184491152078
5,5.018393,27.5,27.907629,11.73,11.352467,108.27433,NaN,7.224272,NaN,44.32135,400,399.862244,25,32.812664,10.723598,83.647209,49.9907,401.240692,398.332642,400.182404,4769.462891,9.870358,10.105611,78.079948,64.82254,9.206627,98.086578,58.997299,28.473061,31.198483,11.904178,10.965786,31.220163,49.907879,105.087219,0.116649642586708,148.25943,593.626129474286,2.43020361146096,0.0960973915809027,1.76661769083742,1.85065137109831,729.136224748193,2.56849172314387,0.0195827856482538,2.55593217559108,73.9166270934421,677.760022279317,88.924870834607,0.0169297395727317,2.81176845830591
5,5.019725,27.5,27.908781,11.73,11.366531,108.318344,NaN,7.225649,NaN,44.344738,400,399.818207,25,32.794548,10.719102,83.646187,49.9907,401.028198,398.128571,399.974396,4772.214355,9.887722,10.110901,78.059601,64.833603,9.25045,98.08194,58.998238,28.479982,31.193544,11.900638,10.971299,31.203259,49.890141,105.099457,0.0972059369087219,148.41713,593.645789786791,2.43022772878163,0.0960753681779902,1.76669994464458,1.85946799313291,729.245546937981,2.56877240746164,0.0195870946066439,2.55570141501099,73.9187761484416,677.770704909602,88.930288734563,0.0169294369268006,2.81174603066248
5,5.019431,27.5,27.91114,11.73,11.366531,108.318344,NaN,7.22624,NaN,44.344738,400,399.818207,25,32.794548,10.71899,83.413139,49.9907,401.14563,398.205505,400.114502,4771.428711,9.862372,10.095255,78.016388,64.849075,9.281927,98.055275,59.000854,28.494015,31.258511,11.928127,10.93787,31.218988,49.929195,105.078148,0.092294953763485,148.344894,593.646934381043,2.43024167982749,0.0960817012216838,1.76668670633029,1.85752213159009,729.239058303604,2.56874328588883,0.0195847899694024,2.55579535973772,73.923176648921,677.779749851719,88.9368198828564,0.016928106110882,2.81181510243981
5,5.019647,27.5,27.912659,11.73,11.375795,108.402954,NaN,7.228058,NaN,44.373989,400,399.773315,25,32.784039,10.726343,83.46756,49.9907,401.14563,398.205505,400.114502,4771.428711,9.862372,10.095255,78.010223,64.834587,9.26422,97.993332,59.004025,28.494015,31.258511,11.928127,10.93787,31.218988,49.929195,105.078148,0.092294953763485,148.344894,593.662460200284,2.43028895384088,0.096081444193849,1.76671110597675,1.85895175241109,729.451108450089,2.56929130345678,0.0195937473149373,2.55532576852698,73.9260100548636,677.799438738537,88.9459561675304,0.0169280177412274,2.81173532412538
5,5.02056,27.5,27.915861,11.73,11.38409,108.520309,NaN,7.228703,NaN,44.416935,400,399.798676,25,32.785831,10.731411,83.830818,49.9907,401.152161,398.257538,400.093018,4770.655273,9.880163,10.109288,78.051102,64.826782,9.312268,97.865753,59.011513,28.486139,31.192654,11.922926,10.941017,31.251076,49.990726,105.03801,0.123191528022289,148.226929,593.673561264709,2.43029714119217,0.096065716237393,1.76676534882565,1.86499404255125,729.742163016008,2.57003755648495,0.019605089308842,2.5547221245468,73.9319823908057,677.807823404265,88.9534361326559,0.0169259961619165,2.8118639309001
5,5.020394,27.5,27.917269,11.73,11.38522,108.573372,NaN,7.228871,NaN,44.448437,400,399.829102,25,32.793404,10.731256,84.08799,49.992004,401.245911,398.309875,400.201904,4773.933105,9.887872,10.115717,78.098198,64.827972,9.378399,97.844398,58.988987,28.511641,31.267887,11.925211,10.935809,31.229807,49.962929,105.064156,0.119860634207725,148.099319,593.676203872359,2.4303120333418,0.0960698270919892,1.76675966614096,1.86389550512172,729.873856205889,2.57037534400765,0.0196102519550898,2.55444915442745,73.9346084111913,677.815599072279,88.9581792252347,0.0169253339537253,2.81188383894668
5,5.022339,27.5,27.919359,11.73,11.380891,108.572479,NaN,7.228732,NaN,44.482365,400,399.880615,25,32.788044,10.737455,84.196701,49.992004,401.245911,398.309875,400.201904,4773.933105,9.887872,10.115717,78.143188,64.774521,9.579002,97.853333,58.973057,28.511641,31.267887,11.925211,10.935809,31.229807,49.962929,105.064156,0.119860634207725,148.099319,593.66098381966,2.43019288598334,0.0960259035583695,1.76684038619277,1.87676522721017,729.865846064908,2.57034362346364,0.0196081009566114,2.55453723883566,73.938506223182,677.775992497608,88.9470310803019,0.0169215168174541,2.81237200392482
5,5.022339,27.5,27.919359,11.73,11.38031,108.518723,NaN,7.228732,NaN,44.490555,400,399.948883,25,32.781696,10.749716,84.082962,49.992004,401.32962,398.417419,400.338928,4771.637695,9.866898,10.108182,78.172585,64.719048,9.643883,97.922523,58.965221,28.515638,31.305773,11.920833,10.950988,31.214678,49.931564,105.091942,0.121439300477505,148.148682,593.659957285662,2.43018927816753,0.0960256279806165,1.76683946705276,1.87676522721017,729.728515411864,2.56998383243351,0.0196014778115896,2.55487039520082,73.938506223182,677.774686118989,88.9465665699547,0.0169214444210423,2.81238372582751
5,5.022664,27.5,27.920067,11.73,11.379494,108.489944,NaN,7.230849,NaN,44.498779,400,399.988098,25,32.774906,10.744905,83.964577,49.992004,401.32962,398.417419,400.338928,4771.637695,9.866898,10.108182,78.23848,64.688667,9.714202,98.002121,58.922745,28.515638,31.305773,11.920833,10.950988,31.214678,49.931564,105.091942,0.121439300477505,148.148682,593.657250235824,2.43016879609244,0.0960182478672301,1.76685281315972,1.87891533352206,729.653043097301,2.56978244614625,0.0195972394842022,2.55507729740028,73.939826579636,677.768467648761,88.9453502509548,0.0169205503184089,2.8124846144244
5,5.022111,27.5,27.923521,11.73,11.367309,108.458687,NaN,7.231423,NaN,44.499435,400,399.986359,25,32.76598,10.757719,84.023521,49.992004,401.278107,398.30423,400.202942,4772.390625,9.876621,10.113436,78.279968,64.675514,9.547199,98.028992,58.909443,28.506786,31.29472,11.895419,10.973622,31.218971,49.938663,105.090538,0.113979369401932,148.355728,593.63787451338,2.43011935993338,0.0960243675072684,1.76680863573325,1.87525678318684,729.563691562838,2.56953057756925,0.0195900140439455,2.55540898908117,73.9462676119549,677.756410810963,88.9459167456652,0.0169172019264835,2.8128128605845
5,5.023332,27.5,27.924858,11.73,11.356561,108.42617,NaN,7.230082,NaN,44.479614,400,399.958374,25,32.763618,10.774311,83.993904,49.992004,401.14917,398.270203,400.145508,4775.393555,9.886857,10.125594,78.295395,64.667328,9.454521,98.060287,58.923618,28.484724,31.2201,11.934589,10.937972,31.253433,49.921165,105.101311,0.163947477936745,148.320801,593.614129952928,2.42999470006405,0.0959930008055713,1.76684666557535,1.88333430413491,729.476920744722,2.56929632332007,0.0195846992446333,2.55566520033408,73.9487606908229,677.713534414042,88.9325536606775,0.0169137885508732,2.81328342844161
5,5.023593,27.5,27.924446,11.73,11.345125,108.398674,NaN,7.23271,NaN,44.434761,400,399.937958,25,32.766411,10.774921,83.988914,49.992004,401.14917,398.270203,400.145508,4775.393555,9.886857,10.125594,78.352295,64.661964,9.469801,98.132668,58.973824,28.484724,31.2201,11.934589,10.937972,31.253433,49.921165,105.101311,0.163947477936745,148.320801,593.59290779563,2.42991129985218,0.0959819635033077,1.7668403772729,1.88506075926591,729.407780205309,2.56911723411345,0.0195817099411535,2.55582095226983,73.9479924518817,677.682640313513,88.9209935357853,0.0169123958926497,2.81353512021828
5,5.024249,27.5,27.925032,11.73,11.345125,108.398674,NaN,7.231874,NaN,44.434761,400,399.937958,25,32.766411,10.770697,83.965637,49.992004,401.252838,398.330536,400.25119,4773.833008,9.878691,10.117704,78.376823,64.670746,9.421631,98.148819,58.974499,28.474791,31.267527,11.947083,10.921729,31.261845,49.947796,105.082932,0.171590775251389,148.277466,593.590352589285,2.42988018803451,0.0959678576412465,1.76686995075819,1.88939975431805,729.406169559412,2.56911000537036,0.019581137974522,2.55584425329065,73.9490851386423,677.672366706724,88.9181659028778,0.0169113718991174,2.81366498883718
5,5.025921,27.5,27.927734,11.73,11.334317,108.436234,NaN,7.233001,NaN,44.369789,400,399.994965,25,32.777645,10.773151,83.850555,49.992004,401.391602,398.444244,400.284088,4776.011719,9.872555,10.1282,78.371178,64.65509,9.337937,98.123734,58.939987,28.479088,31.311127,11.95166,10.913908,31.282513,49.93327,105.099525,0.173833593726158,148.1306,593.564742432198,2.42973377659411,0.09592679680891,1.76692831647287,1.90045699539854,729.494739778742,2.56932826068915,0.0195831334754458,2.55571649946474,73.9541232043622,677.623925571952,88.9047503907693,0.0169065912487114,2.81427396792663
5,5.022509,27.5,27.930136,11.73,11.322598,108.460785,NaN,7.235662,NaN,44.30986,400,399.938324,25,32.780922,10.768406,83.843124,49.992004,401.391602,398.444244,400.284088,4776.011719,9.872555,10.1282,78.398575,64.656693,9.251675,98.098572,58.918365,28.479088,31.311127,11.95166,10.913908,31.282513,49.93327,105.099525,0.173833593726158,148.1306,593.557329791342,2.42982281372588,0.0959945942053699,1.76675596460424,1.87788991110887,729.550886434528,2.56946306914303,0.0195838167991174,2.55565841298673,73.9586015859148,677.660223596126,88.9210259433232,0.016906740608982,2.81410005996036
5,5.013056,27.5,27.930748,11.73,11.318738,108.358704,NaN,7.221486,NaN,44.279308,400,399.85968,25,32.779404,10.779002,84.01265,49.990501,401.265961,398.335388,400.180939,4774.269531,9.890594,10.127797,78.319717,64.676834,9.198524,98.044533,58.900665,28.519424,31.199881,11.947297,10.904756,31.254652,49.902515,105.11924,0.10116383433342,147.976547,593.587328820127,2.43024759598096,0.0961965029437459,1.76632389912311,1.81530784688363,729.288286289696,2.56877170094225,0.0195706287053985,2.55632271043931,73.9597425751937,677.815071762311,88.9769250415534,0.0169148460042151,2.8127464118671
5,5.005506,27.5,27.928539,11.73,11.319001,108.255737,NaN,7.207602,NaN,44.258366,400,399.976074,25,32.770485,10.790578,84.212677,49.990501,401.508545,398.53476,400.375854,4771.690918,9.871441,10.118003,78.278015,64.722481,9.231273,97.994423,58.897205,28.544973,31.067848,11.888778,10.915506,31.190786,49.926853,105.109154,0,147.561234,593.617185313104,2.43060808007796,0.0963598973353081,1.76598456619921,1.7652612235326,729.031120949861,2.56810886552384,0.0195600726943015,2.55688437878307,73.9556241103123,677.941882879382,89.0189179749167,0.0169235830930196,2.8114699135894
5,5.000402,27.5,27.923439,11.73,11.333932,108.246826,NaN,7.199952,NaN,44.265839,400,400.028778,25,32.756924,10.79178,84.179031,49.990501,401.508545,398.53476,400.375854,4771.690918,9.871441,10.118003,78.304329,64.744576,9.26583,97.986435,58.878063,28.544973,31.067848,11.888778,10.915506,31.190786,49.926853,105.109154,0,147.561234,593.663412371915,2.43094357071678,0.0964776525991497,1.76577900582163,1.73139656925309,729.022385242667,2.56811211910055,0.0195639491657062,2.55673692920685,73.9461147051147,678.054759070895,89.0519197237478,0.0169337910742099,2.81013882142029
5,5.000402,27.5,27.923439,11.73,11.344428,108.242035,NaN,7.199952,NaN,44.280163,400,399.969421,25,32.747116,10.785477,83.994087,49.990501,401.233612,398.291473,400.103088,4772.027344,9.893998,10.124572,78.342842,64.771622,9.169105,97.930832,58.862614,28.542011,31.020641,11.865868,10.923999,31.152985,49.900845,105.120186,0,147.157959,593.681946076516,2.43100871802609,0.0964826473587175,1.76579580523923,1.73139656925309,729.010135843409,2.56808000169589,0.019563357384969,2.55676725020334,73.9461147051147,678.07835582608,89.060317044721,0.0169350974577108,2.80992866578717
5,4.996549,27.5,27.917963,11.73,11.35763,108.196709,NaN,7.192479,NaN,44.306461,400,399.984772,25,32.759457,10.780923,83.824318,49.990501,401.4216,398.47995,400.327209,4768.040039,9.862851,10.107387,78.324699,64.774445,9.208902,97.854538,58.862709,28.508461,30.966726,11.859623,10.919962,31.135975,49.817093,105.147903,0,146.973785,593.720241729276,2.43127405184662,0.0965726165726421,1.76564401504898,1.70581517412688,728.909334714741,2.56784377846876,0.0195631032714635,2.55683538818041,73.9359027333523,678.165189418942,89.0835472172506,0.0169441566251978,2.80881001460756
5,4.99154,27.5,27.910513,11.73,11.370523,108.116333,NaN,7.186127,NaN,44.342705,400,400.040222,25,32.797104,10.774783,83.856537,49.990501,401.4216,398.47995,400.327209,4768.040039,9.862851,10.107387,78.304817,64.777328,9.225264,97.836967,58.875389,28.508461,30.966726,11.859623,10.919962,31.135975,49.817093,105.147903,0,146.973785,593.762477290523,2.43159262170575,0.0966877449262866,1.76544013353821,1.67253675406801,728.724360520529,2.56739689213411,0.0195604431708349,2.55704755163034,73.9220070650969,678.267962607592,89.1097051290415,0.0169556340173841,2.80742858537526
5,4.984409,27.5,27.90222,11.73,11.370523,108.116333,NaN,7.178453,NaN,44.342705,400,400.040222,25,32.797104,10.774652,83.863716,49.990501,401.394867,398.467896,400.291656,4767.232422,9.863024,10.107982,78.261902,64.810646,9.222691,97.862709,58.884972,28.517836,30.90094,11.886919,10.879133,31.124302,49.826878,105.131035,NaN,146.693283,593.790187103075,2.43193253839193,0.0968432796746541,1.76512071161836,1.62511747503584,728.747235741333,2.56749944526437,0.0195685461169991,2.55671506812651,73.9065357002357,678.37703887694,89.1369530868063,0.016968119477138,2.80594278447415
5,4.977803,27.5,27.890343,11.73,11.375122,108.026634,NaN,7.169909,NaN,44.346325,400,400.052338,25,32.846638,10.792681,83.947533,49.990501,401.400635,398.433716,400.224091,4765.357422,9.882846,10.114045,78.196907,64.820969,9.180024,97.86702,58.894379,28.532509,30.861799,11.851719,10.903259,31.062462,49.785206,105.119431,NaN,145.690491,593.823963041255,2.43227626840366,0.0969899509347445,1.76483261131365,1.58114426627833,728.550669907917,2.56704479101989,0.0195690612542751,2.55680939827945,73.8843719153049,678.481409361996,89.1575357083364,0.0169831396706529,2.80427786707324
5,4.972919,27.5,27.882769,11.73,11.370663,108.003693,NaN,7.160717,NaN,44.337452,400,400.065063,25,32.872066,10.805272,83.92382,49.990501,401.400635,398.433716,400.224091,4765.357422,9.882846,10.114045,78.176147,64.824486,9.111342,97.821091,58.93187,28.532509,30.861799,11.851719,10.903259,31.062462,49.785206,105.119431,NaN,145.690491,593.835058074169,2.43248184251415,0.0970948806476638,1.76460704011264,1.54860573170021,728.512926823668,2.566984660271,0.0195736312886004,2.55665141216583,73.8702342263076,678.543025027819,89.1689151320706,0.0169924496659159,2.80326226409902
5,4.968604,27.5,27.872433,11.73,11.359977,107.976822,NaN,7.153325,NaN,44.31765,400,399.979492,25,32.874496,10.801076,83.618744,49.990501,401.07309,398.226685,399.969391,4760.696289,9.849546,10.101491,78.16848,64.813522,9.125873,97.743332,58.957497,28.53664,30.9179,11.834841,10.910203,31.035913,49.746162,105.123543,NaN,144.611893,593.832954153294,2.43262177120653,0.0971845308554612,1.76439683589381,1.51983824719701,728.472769757974,2.56693239013942,0.0195804219114901,2.5564074410049,73.8509362209662,678.576155148694,89.1662785947859,0.0170023411171113,2.80232414530836
5,4.968412,27.5,27.864647,11.73,11.352314,107.892448,NaN,7.151016,NaN,44.303886,400,399.852081,25,32.872005,10.802266,83.451263,49.994244,401.176422,398.268158,400.078796,4759.269531,9.838176,10.09657,78.138596,64.801605,9.056616,97.743217,58.961216,28.523968,30.800413,11.827353,10.920872,31.015621,49.728424,105.105698,NaN,144.14119,593.82017901808,2.43258342691397,0.0971850875686154,1.76437574400134,1.5185577790561,728.278576225158,2.56646281120485,0.0195775960123454,2.55663288287528,73.8363956182192,678.549022976995,89.1457060526849,0.0170069133115226,2.80207269935393
5,4.968412,27.5,27.864647,11.73,11.347964,107.829926,NaN,7.151016,NaN,44.330082,400,399.808441,25,32.871544,10.799458,83.843414,49.994244,401.176422,398.268158,400.078796,4759.269531,9.838176,10.09657,78.150635,64.785492,9.228672,97.77655,58.943134,28.523968,30.800413,11.827353,10.920872,31.015621,49.728424,105.105698,NaN,144.14119,593.812503999043,2.43255644970734,0.0971830080221279,1.76436864075556,1.5185577790561,728.118717906431,2.56604324788261,0.0195698462868174,2.55703358370573,73.8363956182192,678.53924929742,89.1422180879497,0.0170063722176026,2.80215803327905
5,4.968249,27.5,27.855112,11.73,11.351744,107.905472,NaN,7.150976,NaN,44.360836,400,399.880341,25,32.871387,10.794815,84.229126,49.994244,401.679169,398.340271,400.507965,4760.147461,9.952697,10.102401,78.240211,64.786766,9.403538,97.787521,58.89592,28.541609,30.876202,11.812556,10.947254,30.964752,49.69976,105.105621,NaN,143.445374,593.81980612666,2.43258768436159,0.0971883978322298,1.76436753203671,1.51747068607187,728.338220148079,2.56666833960827,0.0195885537128725,2.55616604365008,73.8185844646758,678.534346138265,89.1271297882906,0.0170135436579564,2.8016027785481
5,4.96848,27.5,27.851252,11.73,11.358413,108.024307,NaN,7.152761,NaN,44.402927,400,400.113831,25,32.865246,10.799727,84.446648,49.994244,401.679169,398.340271,400.507965,4760.147461,9.952697,10.102401,78.313072,64.771416,9.464222,97.787422,58.902782,28.541609,30.876202,11.812556,10.947254,30.964752,49.69976,105.105621,NaN,143.445374,593.83067600338,2.43261799962555,0.0971865085773088,1.76438874281559,1.51901128239854,728.652582640178,2.56751303830606,0.0196070556181457,2.55525670260831,73.8113727491559,678.538760750149,89.123305912426,0.0170168027029803,2.80132224252591
5,4.968892,27.5,27.844698,11.73,11.362913,108.112106,NaN,7.152856,NaN,44.442947,400,400.248169,25,32.86396,10.782669,84.413361,49.994244,401.914001,398.506439,400.715912,4757.283203,9.932177,10.086348,78.33139,64.767654,9.527987,97.795563,58.906517,28.530874,30.900921,11.82276,10.962254,30.97669,49.704193,105.090248,NaN,143.629562,593.837016465512,2.43262621204252,0.0971796048991326,1.76441449467109,1.52175888040063,728.894956755406,2.56818255053022,0.0196243482451691,2.55444183001502,73.7991260266915,678.530581497013,89.1112175485552,0.0170214701485188,2.80098265484518
5,4.969939,27.5,27.842205,11.73,11.347665,108.231392,NaN,7.153708,NaN,44.467102,400,400.363525,25,32.861336,10.777283,84.199936,49.994244,401.945831,398.566986,400.77005,4758.640625,9.938973,10.084138,78.341988,64.742203,9.564849,97.818863,58.911697,28.533567,30.88662,11.835468,10.965109,30.972595,49.690876,105.101334,NaN,143.881165,593.806047727512,2.43248160363504,0.0971493131707829,1.76443637818017,1.52874048477338,729.206474276103,2.56901232753742,0.0196415423316077,2.55359723301546,73.7944670587599,678.473953885736,89.0875136036513,0.0170202813297664,2.80132006374816
5,4.970973,27.5,27.840973,11.73,11.336353,108.34967,NaN,7.155521,NaN,44.469299,400,400.338593,25,32.863022,10.75855,84.039375,49.994244,401.945831,398.566986,400.77005,4758.640625,9.938973,10.084138,78.334129,64.742935,9.57226,97.829521,58.918056,28.533567,30.88662,11.835468,10.965109,30.972595,49.690876,105.101334,NaN,143.881165,593.782073100673,2.43236202764991,0.0971211992942992,1.7644641501554,1.53563432895891,729.511845878656,2.5698192486563,0.0196573602771759,2.55281546476579,73.7921645547873,678.428543245057,89.0695798128146,0.0170187279938256,2.80163915361513
5,4.97017,27.5,27.841019,11.73,11.336353,108.34967,NaN,7.157363,NaN,44.469299,400,400.338593,25,32.863022,10.749809,83.958672,49.994244,401.6987,398.340637,400.535919,4755.264648,9.961116,10.093053,78.303917,64.753944,9.57539,97.837395,58.931152,28.575243,30.881748,11.866923,10.964135,30.965904,49.692661,105.10228,NaN,143.766815,593.785191485053,2.43240040532431,0.0971388327640679,1.76442825547488,1.53028069143664,729.511719655681,2.56981868077447,0.0196573151328208,2.55281728409871,73.7922505263038,678.442522775696,89.0746340734154,0.0170194666893939,2.80151996412343
5,4.971355,27.5,27.838825,11.73,11.330547,108.443611,NaN,7.159686,NaN,44.478054,400,400.269257,25,32.872776,10.739841,83.92157,49.994244,401.787964,398.452393,400.711365,4758.53418,9.93298,10.077544,78.292992,64.751823,9.477488,97.848541,58.948261,28.544159,30.90309,11.911706,10.940692,30.943281,49.70541,105.10202,NaN,143.693375,593.77034503344,2.43230776128093,0.0971100381748667,1.76447177088178,1.53818091455014,729.757518655814,2.57047420568097,0.0196710612739052,2.552152846887,73.7881499376244,678.40523154533,89.0582523114917,0.0170191149478445,2.80170792843319
5,4.97201,27.5,27.836603,11.73,11.322489,108.530487,NaN,7.159974,NaN,44.523682,400,400.266724,25,32.881275,10.749479,83.859375,49.994244,401.787964,398.452393,400.711365,4758.53418,9.93298,10.077544,78.260162,64.716507,9.377092,97.860191,58.953529,28.544159,30.90309,11.911706,10.940692,30.943281,49.70541,105.10202,NaN,143.693375,593.753582763735,2.43222648082798,0.0970918108369822,1.76448794377762,1.54254710348192,729.985297114303,2.57108250826509,0.019683955461967,2.55153452104219,73.7839967647792,678.37201006522,89.0432840896306,0.0170190105000142,2.80185872467242
5,4.97279,27.5,27.836159,11.73,11.323305,108.575844,NaN,7.159216,NaN,44.560074,400,400.300385,25,32.880211,10.754165,83.860786,50.003868,401.716827,398.306396,400.579834,4757.774414,9.942253,10.079351,78.27742,64.71386,9.429708,97.889694,58.93959,28.553782,30.891823,11.921915,10.951722,30.956326,49.721977,105.096985,NaN,143.670517,593.751992743266,2.43219427203239,0.097075085480361,1.76452415855859,1.54774597653301,730.102235018319,2.57139115649321,0.019689981407226,2.55124122409337,73.7831668474375,678.359588700026,89.0382291815124,0.0170186690519227,2.80193944414355
5,4.971302,27.5,27.835453,11.73,11.3278,108.620766,NaN,7.159067,NaN,44.603359,400,400.248566,25,32.867424,10.752559,83.97905,50.003868,401.716827,398.306396,400.579834,4757.774414,9.942253,10.079351,78.136292,64.681938,9.472533,97.908478,58.92205,28.553782,30.891823,11.921915,10.951722,30.956326,49.721977,105.096985,NaN,143.670517,593.765703886098,2.43229325595006,0.0971098888949386,1.76446492770185,1.53782760116184,730.218765188342,2.57170005243665,0.0196962089494436,2.55094118784996,73.7818471832312,678.394238469369,89.0496077828714,0.0170211416072972,2.80159221417297
5,4.971147,27.5,27.833279,11.73,11.332922,108.647224,NaN,7.158923,NaN,44.632526,400,400.313782,25,32.856609,10.769122,84.153641,50.003868,401.836823,398.467529,400.720062,4760.960449,9.959009,10.097876,78.114807,64.652115,9.50061,97.901703,58.900818,28.541,30.920822,11.910455,10.978111,30.940977,49.691799,105.120781,NaN,143.553741,593.775343473199,2.43233243206641,0.0971157394375151,1.76446633940242,1.53679431007953,730.292194722592,2.57190360229062,0.0197016024320476,2.55069610452504,73.7777833537831,678.404727413238,89.0503082893677,0.0170234227839968,2.80136408867884
5,4.971194,27.5,27.830627,11.73,11.346712,108.685898,NaN,7.15926,NaN,44.674034,400,400.349823,25,32.859081,10.802923,84.158669,50.003868,401.795227,398.386078,400.682037,4760.52002,9.945951,10.086349,78.102631,64.658669,9.501833,97.895004,58.914322,28.546961,30.895912,11.949619,10.959388,30.976534,49.662457,105.133904,NaN,143.611526,593.799493113707,2.43241571512984,0.0971212975651552,1.76449091024264,1.53710763313376,730.398075963393,2.57219459826665,0.0197089690885946,2.55035921317596,73.7728256762873,678.430377716988,89.055752910226,0.0170269185026128,2.80097376358893
5,4.971194,27.5,27.830627,11.73,11.356663,108.733452,NaN,7.15926,NaN,44.71611,400,400.304169,25,32.852825,10.804012,84.012634,50.003868,401.795227,398.386078,400.682037,4760.52002,9.945951,10.086349,78.173325,64.692986,9.468593,97.936798,58.903286,28.546961,30.895912,11.949619,10.959388,30.976534,49.662457,105.133904,NaN,143.611526,593.817051643467,2.43247743191584,0.0971260527649729,1.76450713355481,1.53710763313376,730.519348945031,2.57251218346842,0.0197148224037943,2.55007335770961,73.7728256762873,678.452732139335,89.0637341347079,0.0170281575200371,2.80077882123339
5,4.971406,27.5,27.830618,11.73,11.367267,108.758652,NaN,7.158753,NaN,44.764175,400,400.320496,25,32.849728,10.783288,83.723915,50.003868,401.89325,398.483002,400.779846,4757.85791,9.971882,10.092365,78.159851,64.727928,9.445829,97.977341,58.892006,28.547503,30.904568,11.988989,10.94278,30.928864,49.635273,105.150734,NaN,143.369568,593.834939542266,2.43253306691209,0.097126465316622,1.76453390106903,1.53852089271152,730.583633433202,2.57268055973893,0.0197179321195076,2.54992189326144,73.7728088509741,678.472868773895,89.0709114207963,0.0170292805818566,2.80060275607672
5,4.970405,27.5,27.829563,11.73,11.373314,108.764633,NaN,7.156554,NaN,44.792889,400,400.339569,25,32.854748,10.748762,83.660629,50.003868,401.722626,398.271912,400.595795,4755.962402,9.935372,10.072285,78.070854,64.756729,9.398283,97.981239,58.871071,28.576418,30.853355,11.98212,10.969637,30.950195,49.685574,105.118919,NaN,143.021667,593.84949543195,2.43261840175237,0.0971513357786512,1.76449905544173,1.53184751370975,730.601761237137,2.57273347286597,0.0197197043535832,2.54984496571732,73.7708365215354,678.50198250172,89.0798312928736,0.0170317193020811,2.80028306162278
5,4.972192,27.5,27.828304,11.73,11.371252,108.744545,NaN,7.156456,NaN,44.818211,400,400.259766,25,32.862591,10.74277,83.795425,50.003868,401.722626,398.271912,400.595795,4755.962402,9.935372,10.072285,77.980782,64.759041,9.258673,98.019234,58.832958,28.576418,30.853355,11.98212,10.969637,30.950195,49.685574,105.118919,NaN,143.021667,593.838919864488,2.4325202269564,0.0971111157691788,1.76457551727431,1.54376022811726,730.553972723347,2.57261484145368,0.0197184695154228,2.54991625231644,73.7684827378563,678.464277183412,89.0646053278547,0.0170306145409245,2.80053250567832
5,4.971967,27.5,27.827417,11.73,11.361883,108.724625,NaN,7.156442,NaN,44.774448,400,400.291473,25,32.873707,10.750812,83.75634,50.003868,401.869812,398.408783,400.725494,4756.06543,9.9522,10.076423,78.009659,64.733681,9.186604,98.064232,58.82568,28.551392,30.88167,11.995657,10.974662,30.953463,49.734703,105.083916,NaN,143.249191,593.823261216906,2.43247287069031,0.0971115778796896,1.76455018680207,1.54226048130039,730.505597151602,2.57249274536649,0.0197168895263663,2.5500011387075,73.7668243838136,678.445613637937,89.0566997759893,0.017030273989048,2.80063951839234
5,4.972155,27.5,27.826054,11.73,11.361883,108.724625,NaN,7.156194,NaN,44.774448,400,400.291473,25,32.873707,10.763033,83.715225,50.003868,401.630127,398.207336,400.509369,4755.831055,9.957312,10.074351,78.054756,64.710388,9.129075,98.070213,58.803947,28.537514,30.917051,11.995653,10.985469,30.959675,49.78413,105.056236,NaN,143.345505,593.822531285655,2.43246388832338,0.0971074516013969,1.76455858785528,1.54351360655238,730.509315627185,2.57250952045043,0.0197182287134332,2.54994798288268,73.7642760112085,678.440038903595,89.0528015314806,0.0170310313515679,2.80060261111604
5,4.970519,27.5,27.824808,11.73,11.345081,108.650467,NaN,7.155803,NaN,44.688507,400,400.227905,25,32.889671,10.79041,83.886833,50.003868,401.630127,398.207336,400.509369,4755.831055,9.957312,10.074351,78.104454,64.691032,9.112957,98.087608,58.764519,28.537514,30.917051,11.995653,10.985469,30.959675,49.78413,105.056236,NaN,143.345505,593.799236318244,2.43243785733328,0.0971353395459126,1.76445808331741,1.53260756934901,730.323602826896,2.57202958754604,0.0197103231821937,2.55034525660077,73.7619463074648,678.428488394379,89.0469332166211,0.0170313659742674,2.80062513084375
5,4.97057,27.5,27.823997,11.73,11.335992,108.607346,NaN,7.154799,NaN,44.605804,400,400.09967,25,32.898407,10.806376,84.119415,50.007912,401.646759,398.202545,400.468292,4754.736328,9.931692,10.071656,78.218323,64.693024,9.111565,98.083275,58.711472,28.539717,30.920126,12.006067,10.995588,30.92202,49.84248,105.012573,NaN,142.948227,593.783001171249,2.43237904861683,0.0971298757340297,1.7644455468435,1.53294759004086,730.215839885825,2.5717515087541,0.0197058087063315,2.55057378235305,73.7604299004118,678.405807109406,89.0376995031307,0.0170307431405774,2.80077202192923
5,4.969921,27.5,27.819979,11.73,11.339137,108.584946,NaN,7.155319,NaN,44.492817,400,400.050598,25,32.900581,10.814051,84.120781,50.007912,401.646759,398.202545,400.468292,4754.736328,9.931692,10.071656,78.259277,64.729073,9.034892,98.072617,58.686737,28.539717,30.920126,12.006067,10.995588,30.92202,49.84248,105.012573,NaN,142.948227,593.791070570058,2.43242957328231,0.0971456324905627,1.76442166525315,1.52862046643446,730.169687720867,2.57165135284529,0.0197069975666977,2.55055187295921,73.7529165486965,678.417262771301,89.0361651772454,0.0170345227877923,2.80042002490039
5,4.969543,27.5,27.818748,11.73,11.350228,108.561951,NaN,7.155255,NaN,44.38839,400,400.124146,25,32.887791,10.824607,83.813332,50.007912,401.842499,398.313721,400.610077,4754.775391,9.935388,10.072518,78.293106,64.741211,9.051712,98.10569,58.674442,28.561831,30.916683,12.007943,11.01687,30.947147,49.744476,105.079689,NaN,142.471527,593.81210749687,2.43251642653605,0.0971592373669926,1.76442286559416,1.52610000660923,730.114401674889,2.57151287506839,0.0197053737817191,2.55064278922084,73.7506145069461,678.44662309079,89.0449269906075,0.0170371142234139,2.80008705150658
5,4.970644,27.5,27.815681,11.73,11.370599,108.497772,NaN,7.155238,NaN,44.307655,400,400.302032,25,32.866913,10.82655,83.494171,50.007912,401.962952,398.47406,400.708649,4756.366699,9.965961,10.100651,78.343086,64.714401,9.074565,98.099831,58.673306,28.576759,30.816641,11.997537,11.044961,30.978855,49.716026,105.095505,NaN,142.284958,593.843777054475,2.43259014306799,0.0971447893402065,1.76450529816221,1.5334409487852,729.959083728017,2.57112177489475,0.0197004767801006,2.55091177098143,73.7448786990701,678.468097136223,89.0483042285832,0.0170407060737204,2.79970789927774
5,4.96877,27.5,27.814444,11.73,11.385125,108.468834,NaN,7.156248,NaN,44.242168,400,400.372803,25,32.850452,10.812565,83.300758,50.007912,401.962952,398.47406,400.708649,4756.366699,9.965961,10.100651,78.38266,64.66169,9.087009,98.069649,58.687218,28.576759,30.816641,11.997537,11.044961,30.978855,49.716026,105.095505,NaN,142.284958,593.876681506585,2.43276978766588,0.0971929032425246,1.76444534939478,1.52094528894412,729.888648906676,2.57094359857369,0.0196981240448846,2.55103917082579,73.7425651632182,678.531057761472,89.0690642260165,0.0170451651848118,2.79908322967195
5,4.96877,27.5,27.814444,11.73,11.390779,108.493324,NaN,7.156248,NaN,44.15979,400,400.113342,25,32.840008,10.793325,83.334625,50.007912,401.025421,398.160065,399.990387,4751.780762,9.817751,10.078193,78.349457,64.631798,9.128494,98.046738,58.700233,28.586758,30.894743,12.001696,11.047073,30.937622,49.612473,105.155396,NaN,141.983994,593.886657706731,2.43280484871864,0.0971956056990442,1.76445459637821,1.52094528894412,729.95112203165,2.57110729888128,0.0197011444311329,2.55089022657585,73.7425651632182,678.543757623376,89.0736014658904,0.0170458691638178,2.79897297744596
5,4.96868,27.5,27.813602,11.73,11.394836,108.535805,NaN,7.152859,NaN,44.072395,400,399.812744,25,32.828274,10.788208,83.495987,50.007912,400.989838,398.066925,399.885773,4750.893555,9.838985,10.082491,78.3806,64.651237,9.148858,98.036522,58.718773,28.569353,30.932003,12.002734,11.056656,30.911774,49.654827,105.125252,NaN,142.036972,593.894165347482,2.4328343079726,0.0971995229696305,1.76445721631178,1.52034508900141,730.061783426058,2.57140158998617,0.0197072101007345,2.55059942622029,73.7409903427621,678.552993180584,89.0757233793266,0.0170470405976406,2.79884013068769
5,4.969257,27.5,27.812181,11.73,11.397491,108.547188,NaN,7.154008,NaN,43.978882,400,399.720947,25,32.810474,10.768167,83.733513,50.007912,400.989838,398.066925,399.885773,4750.893555,9.838985,10.082491,78.301025,64.670509,9.124278,98.042053,58.753014,28.569353,30.932003,12.002734,11.056656,30.911774,49.654827,105.125252,NaN,142.036972,593.89661103952,2.43282319416546,0.0971881108392252,1.76448731144493,1.52419289727078,730.094701568041,2.57149517010479,0.0197100105830544,2.55047479778759,73.7383325167024,678.546545058978,89.0714318335369,0.0170477962648621,2.79880715214806
5,4.96906,27.5,27.811657,11.73,11.397347,108.472702,NaN,7.152483,NaN,43.907959,400,399.839935,25,32.798416,10.772917,83.701828,50.007912,401.350891,398.443573,400.26651,4751.71582,9.846982,10.099624,78.26815,64.686203,9.090943,98.04435,58.780823,28.56708,30.878391,12.01128,11.06277,30.909868,49.700115,105.096512,NaN,141.85881,593.897121387131,2.43283171645453,0.0971923712956649,1.76447828365291,1.52287921153271,729.906144211362,2.57100383014945,0.0197013415088901,2.550906123999,73.7373524054262,678.548738696541,89.0714826429466,0.0170483283548763,2.79875532689831
5,4.968045,27.5,27.808929,11.73,11.394136,108.419624,NaN,7.153237,NaN,43.838333,400,399.941986,25,32.791874,10.791284,83.65564,50.007912,401.350891,398.443573,400.26651,4751.71582,9.846982,10.099624,78.356522,64.70369,9.065401,98.057877,58.795475,28.56708,30.878391,12.01128,11.06277,30.909868,49.700115,105.096512,NaN,141.85881,593.895394242668,2.43286031971354,0.0972131474361729,1.76442773222683,1.51611011514188,729.778210203047,2.57068265289009,0.0196974761027881,2.55112213158739,73.7322496130574,678.554448267388,89.0697069082971,0.0170507821850693,2.79853510542303
5,4.968147,27.5,27.804953,11.73,11.393467,108.424255,NaN,7.150647,NaN,43.745983,400,399.898773,25,32.780807,10.805827,83.805519,50.000931,401.098602,398.262115,400.057739,4750.334961,9.819759,10.078468,78.336105,64.713005,9.072333,98.047485,58.815552,28.562628,30.873186,11.991907,11.090626,30.947525,49.65686,105.116058,NaN,141.507278,593.893818049454,2.43285129560464,0.0972105851724665,1.76443118925465,1.51679040580154,729.800912271562,2.57076267626949,0.0197019584980964,2.55093748583751,73.7248117193195,678.544399698058,89.0605545566077,0.0170533409444512,2.79837347454472
5,4.969347,27.5,27.802937,11.73,11.393467,108.424255,NaN,7.154299,NaN,43.745983,400,399.898773,25,32.780807,10.813355,83.975914,50.000931,401.098602,398.262115,400.057739,4750.334961,9.819759,10.078468,78.291191,64.721764,9.091063,98.004036,58.813244,28.562628,30.873186,11.991907,11.090626,30.947525,49.65686,105.116058,NaN,141.507278,593.889161503624,2.43279393975112,0.0971842099555244,1.76448474708617,1.52479304537525,729.806432424776,2.57078755286387,0.0197039419065983,2.55085820237804,73.7210400819339,678.520187152648,89.0490820819309,0.0170535785982535,2.79845729180587
5,4.968647,27.5,27.800991,11.73,11.39507,108.308594,NaN,7.151875,NaN,43.666096,400,399.824371,25,32.778751,10.814364,84.105003,50.000931,401.104004,398.213898,400.038116,4750.644531,9.861294,10.090968,78.305992,64.714706,9.102143,97.973862,58.811066,28.57671,30.885725,12.009613,11.087754,30.933018,49.630829,105.130356,NaN,141.808228,593.894706282543,2.43283733629857,0.0972003601602398,1.76445612639065,1.52012501366141,729.516693830381,2.57003816071285,0.0196915775214774,2.55148841606871,73.7173992056633,678.532586538087,89.0507906487683,0.0170557916691354,2.7982280012167
5,4.968241,27.5,27.799072,11.73,11.396162,108.167938,NaN,7.152294,NaN,43.634628,400,399.832184,25,32.774529,10.826231,84.182724,50.000931,401.080933,398.250366,400.074341,4751.399414,9.828115,10.082139,78.286285,64.694016,9.122966,97.960396,58.79097,28.566002,30.828249,12.026282,11.086937,30.922337,49.639427,105.12265,NaN,141.65416,593.898208457719,2.43286351382914,0.0972098068661442,1.76443979466343,1.51741733113187,729.163024202265,2.56912074311195,0.0196760820694639,2.55227914992956,73.7138086541561,678.538794870575,89.0503248899697,0.0170576405204322,2.7980541383864
5,4.967003,27.5,27.796242,11.73,11.411246,108.039848,NaN,7.149526,NaN,43.583519,400,399.837738,25,32.766811,10.839643,84.263344,50.000931,401.230896,398.366058,400.21579,4748.594238,9.828986,10.079447,78.195541,64.685295,9.187704,97.93161,58.758682,28.566343,30.84557,12.03253,11.09853,30.913868,49.653938,105.111008,NaN,141.27977,593.929626161005,2.43301622457607,0.0972442408930383,1.76440926795816,1.50915988396486,728.84384254487,2.5682981543196,0.0196630182320273,2.55296260430167,73.7085132268629,678.589279808116,89.0644114907282,0.0170626592885039,2.79744009035903
5,4.967536,27.5,27.793293,11.73,11.442055,108.01503,NaN,7.147094,NaN,43.536194,400,399.859314,25,32.757462,10.84384,84.073624,50.000931,401.230896,398.366058,400.21579,4748.594238,9.828986,10.079447,78.104195,64.684853,9.239795,97.88459,58.744884,28.566343,30.84557,12.03253,11.09853,30.913868,49.653938,105.111008,NaN,141.27977,593.981919674389,2.43318176983502,0.0972472449945933,1.76448355740991,1.51271517608114,728.788601736848,2.56816844515005,0.0196628478929057,2.55300002586823,73.7029946906879,678.644211404912,89.0799267285022,0.0170680183852528,2.79678112390989
5,4.967963,27.5,27.794588,11.73,11.469876,108.125183,NaN,7.15274,NaN,43.514713,400,399.818604,25,32.742855,10.839912,83.818924,50.000931,401.083618,398.223175,400.07254,4749.633789,9.852031,10.07838,78.082024,64.659607,9.265574,97.859024,58.719677,28.544195,30.834282,12.052945,11.092077,30.878273,49.674988,105.103928,NaN,140.999283,594.029354603226,2.4333338481234,0.0972511509228055,1.76454825895551,1.51556320727536,729.066224325396,2.56889001111203,0.0196752067131044,2.55236608703966,73.7054181111905,678.701510859075,89.1022260485656,0.017070178868378,2.79636751651171
5,4.967963,27.5,27.794588,11.73,11.482441,108.246674,NaN,7.15274,NaN,43.542927,400,399.785492,25,32.721684,10.822812,83.736755,50.000931,401.083618,398.223175,400.07254,4749.633789,9.852031,10.07838,78.05706,64.672363,9.270588,97.901489,58.746124,28.544195,30.834282,12.052945,11.092077,30.878273,49.674988,105.103928,NaN,140.999283,594.051526281786,2.43341174566691,0.0972571556138097,1.76456890336098,1.51556320727536,729.376268195334,2.56970305769854,0.0196902287821967,2.55161579680238,73.7054181111905,678.729729812112,89.1123177766207,0.0170717430218476,2.79612428605073
5,4.967333,27.5,27.790833,11.73,11.486563,108.346657,NaN,7.155478,NaN,43.587967,400,399.806702,25,32.691704,10.816106,83.622139,50.000931,401.00528,398.107483,399.987579,4751.146484,9.828647,10.074707,78.041527,64.681862,9.223094,97.943474,58.730881,28.568617,30.83049,12.036489,11.114324,30.891014,49.641827,105.119904,NaN,141.042618,594.061241764738,2.43346740716322,0.0972729825210331,1.76454762293106,1.5113611301756,729.641645768565,2.57041816231355,0.0197062768243346,2.55085495324178,73.6983908894429,678.743482730139,89.1119897912906,0.0170754520460033,2.79577176020166
