P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.96584,27.5,27.789587,11.73,11.493932,108.404968,NaN,7.154472,NaN,43.614498,400,399.743164,25,32.682274,10.801905,83.508965,50.00576,400.886963,398.049957,399.859009,4752.026367,9.850517,10.087072,78.036636,64.688248,9.200105,97.975777,58.682365,28.584078,30.831972,12.027949,11.12663,30.869539,49.620533,105.126816,NaN,140.393768,594.080030868148,2.43358444849927,0.0973093579792113,1.76449327767548,1.5014012913494,729.79378969368,2.57082337697458,0.0197147024485231,2.55045069799999,73.6960589264239,678.7837552992,89.124654929674,0.0170786622591706,2.79534763402532
5,4.965922,27.5,27.786556,11.73,11.492043,108.399338,NaN,7.153159,NaN,43.640312,400,399.668762,25,32.685883,10.802377,83.574135,50.00576,400.886963,398.049957,399.859009,4752.026367,9.850517,10.087072,78.136734,64.665085,9.239536,98.035629,58.667564,28.584078,30.831972,12.027949,11.12663,30.869539,49.620533,105.126816,NaN,140.393768,594.076379959162,2.43356881897451,0.0973066500969538,1.76449381788725,1.50194837311926,729.787729217281,2.57082315524074,0.0197169926320861,2.55036578666134,73.6903858958146,678.772916368956,89.1165431653372,0.017080441040763,2.79525204949422
5,4.967384,27.5,27.784519,11.73,11.484005,108.430336,NaN,7.156025,NaN,43.672424,400,399.658905,25,32.690517,10.806878,83.650215,50.00576,401.005402,398.122589,399.937927,4753.187012,9.851594,10.093149,78.181747,64.629555,9.250878,98.071968,58.62101,28.588823,30.840185,12.010867,11.149867,30.905027,49.608368,105.124252,NaN,140.42627,594.056530375894,2.43344911190831,0.0972706381176157,1.76454568794408,1.51170131306867,729.872356817764,2.57105547367634,0.019722824764533,2.55009762281057,73.6865730387535,678.72607249039,89.0969395267027,0.0170794436229898,2.79552810083725
5,4.965648,27.5,27.782814,11.73,11.481173,108.463211,NaN,7.153234,NaN,43.71706,400,399.724731,25,32.693504,10.805917,83.58326,50.00576,401.237152,398.331482,400.202209,4749.75,9.833634,10.076716,78.069702,64.619461,9.235209,98.121178,58.597221,28.593502,30.798601,12.003997,11.170449,30.887449,49.622002,105.1157,NaN,140.116882,594.058261999307,2.43351453310345,0.0973074851616982,1.76446372836705,1.50012029311358,729.960851316084,2.57129619303104,0.0197285607137765,2.54983169837666,73.6833814549227,678.746859026793,89.1019931443674,0.0170819349298551,2.79524301964172
5,4.965641,27.5,27.781879,11.73,11.481173,108.463211,NaN,7.150175,NaN,43.71706,400,399.724731,25,32.693504,10.794012,83.716011,50.00576,401.237152,398.331482,400.202209,4749.75,9.833634,10.076716,78.058167,64.616859,9.239088,98.086754,58.587341,28.593502,30.798601,12.003997,11.170449,30.887449,49.622002,105.1157,NaN,140.116882,594.058289130236,2.43351486773377,0.097307639249332,1.76446341670292,1.5000735893571,729.963408521616,2.57130772792789,0.0197294819280671,2.54979504280267,73.6816311679038,678.745383055401,89.1001587047095,0.0170825874139276,2.79519746223958
5,4.965313,27.5,27.779202,11.73,11.478055,108.427574,NaN,7.148454,NaN,43.761814,400,399.893768,25,32.699005,10.771791,83.84346,50.00576,401.215118,398.312592,400.150146,4746.75293,9.863399,10.090295,78.080887,64.60672,9.217988,98.035042,58.5788,28.583494,30.750168,12.006709,11.160662,30.886625,49.569607,105.14267,NaN,140.125305,594.054058852283,2.43351121915553,0.0973133692173605,1.76444368162075,1.4978851298452,729.879862543416,2.57110262945721,0.0197277225947583,2.549905675304,73.67661966906,678.739488121124,89.0943092585625,0.0170843632562303,2.7950813779992
5,4.962714,27.5,27.774887,11.73,11.457892,108.414162,NaN,7.147651,NaN,43.816872,400,399.906586,25,32.718658,10.764064,83.851822,50.00576,400.956543,398.072937,399.869873,4748.349121,9.848269,10.087344,78.151642,64.583893,9.209104,98.006462,58.576214,28.590124,30.841566,11.964205,11.206208,30.876503,49.530544,105.166153,NaN,139.873718,594.028557776657,2.43351050540625,0.0973609729534659,1.76429476909097,1.48054045419428,729.857470641748,2.57106625658354,0.0197303201220232,2.5498175627233,73.6685409615721,678.73185702899,89.0855495834524,0.0170873302166311,2.79487817317509
5,4.963943,27.5,27.774387,11.73,11.462172,108.3629,NaN,7.148032,NaN,43.882729,400,399.770447,25,32.734215,10.754899,83.709587,50.00576,400.956543,398.072937,399.869873,4748.349121,9.848269,10.087344,78.223877,64.58905,9.185371,97.98085,58.599392,28.590124,30.841566,11.964205,11.206208,30.876503,49.530544,105.166153,NaN,139.873718,594.031345157311,2.43347826218326,0.0973359433335332,1.76435653945362,1.48874314537761,729.728123089974,2.57072982612747,0.0197244847339479,2.55010886858023,73.667604780429,678.719323111305,89.0803663473449,0.0170870280412268,2.79495477599764
5,4.963158,27.5,27.774759,11.73,11.478851,108.254562,NaN,7.145853,NaN,43.951344,400,399.763855,25,32.739536,10.745985,83.549545,50.00576,401.234161,398.32074,400.197266,4745.782227,9.834141,10.076079,78.280609,64.557892,9.14832,98.001366,58.588863,28.589922,30.794525,11.979417,11.198166,30.872322,49.468094,105.216515,NaN,139.841217,594.063815340736,2.43361919386299,0.0973612129449153,1.76434906057274,1.48350400921328,729.450793410667,2.57000087917867,0.0197107349211573,2.55078418278782,73.6683013004269,678.771009873084,89.0993803908922,0.0170896018336471,2.79453383700974
5,4.962665,27.5,27.772554,11.73,11.492789,108.1931,NaN,7.146621,NaN,43.990231,400,399.856659,25,32.742397,10.770761,83.485085,50.00576,401.051331,398.138824,399.975067,4745.316895,9.83713,10.076556,78.31028,64.52166,9.045037,98.012276,58.624451,28.566525,30.783241,12.003374,11.179694,30.871302,49.515457,105.179756,NaN,139.564331,594.090317233102,2.43372916678298,0.0973787425757781,1.76435010162547,1.48021338311105,729.30005813516,2.5696170309829,0.0197053104474486,2.55107394842385,73.6641726300707,678.807079368492,89.1092084529731,0.0170933346903393,2.79408709441519
5,4.96294,27.5,27.770056,11.73,11.50564,108.146759,NaN,7.146333,NaN,44.00404,400,399.804871,25,32.746334,10.778814,83.516083,50.00576,401.051331,398.138824,399.975067,4745.316895,9.83713,10.076556,78.368073,64.509979,8.925133,98.029541,58.62833,28.566525,30.783241,12.003374,11.179694,30.871302,49.515457,105.179756,NaN,139.564331,594.111925649489,2.43379567144499,0.0973788274614178,1.76438353667778,1.48204895504068,729.188693204714,2.56933788755484,0.0197020416912584,2.55126013768432,73.6594950397326,678.826901117856,89.1128141818489,0.0170963973669267,2.7937618034549
5,4.962403,27.5,27.769995,11.73,11.524918,108.109177,NaN,7.145497,NaN,44.028709,400,399.809692,25,32.76207,10.783021,83.626259,50.00206,401.163025,398.32431,400.170532,4750.074219,9.851079,10.084777,78.4039,64.53331,8.844825,98.050499,58.626526,28.571005,30.840105,11.986703,11.198619,30.909086,49.533176,105.162224,NaN,139.505341,594.148019668328,2.43394083782191,0.0973998820987161,1.764391487724,1.47846451329201,729.092975020497,2.56908715705391,0.0196974521432302,2.5514894516207,73.6593808111219,678.879386561222,89.1315171838494,0.0170993551033709,2.79330859956485
5,4.962389,27.5,27.768539,11.73,11.549844,108.188972,NaN,7.14349,NaN,44.029495,400,399.847229,25,32.780285,10.792992,83.653748,50.00206,401.163025,398.32431,400.170532,4750.074219,9.851079,10.084777,78.439911,64.545601,8.798365,98.069023,58.643993,28.571005,30.840105,11.986703,11.198619,30.909086,49.533176,105.162224,NaN,139.505341,594.192053612881,2.43409599156569,0.0974121098728105,1.7644320705566,1.47837106030011,729.300547878814,2.56963906406386,0.0197087582665732,2.55094057411332,73.6566542482929,678.933107265681,89.1487184978884,0.0171034778521756,2.792758889065
5,4.962389,27.5,27.768539,11.73,11.563175,108.262619,NaN,7.14349,NaN,44.023964,400,399.841431,25,32.776585,10.805067,83.752739,50.00206,401.208374,398.364807,400.244934,4745.566895,9.830174,10.067511,78.422043,64.516998,8.749002,98.071838,58.687508,28.578478,30.806139,11.977957,11.214157,30.887199,49.541187,105.155045,NaN,139.443939,594.21557540382,2.43417860924444,0.0974184841157197,1.76445412743922,1.47837106030011,729.488400378184,2.57013162940939,0.0197178625421721,2.5504895720274,73.6566542482929,678.963039989137,89.1594369647046,0.0171051368966502,2.7925032895909
5,4.960716,27.5,27.767618,11.73,11.566579,108.316368,NaN,7.142062,NaN,44.018093,400,399.884399,25,32.768166,10.80691,83.780136,50.00206,401.050934,398.257111,400.108795,4745.897949,9.852567,10.083282,78.40181,64.509666,8.733388,98.058578,58.704948,28.598379,30.800177,11.948171,11.238851,30.860727,49.498005,105.178322,NaN,138.82518,594.228058018053,2.43427970669722,0.0974570084978078,1.76438546217805,1.46720201548737,729.628001044338,2.57050237505015,0.0197254116757889,2.55012557426112,73.6549294910149,678.998093615733,89.1707053999164,0.0171078039799531,2.79214711531272
5,4.960519,27.5,27.765148,11.73,11.569779,108.409065,NaN,7.14097,NaN,44.016602,400,399.888245,25,32.759991,10.822424,83.623932,50.00206,401.050934,398.257111,400.108795,4745.897949,9.852567,10.083282,78.394577,64.489693,8.719933,98.041931,58.836376,28.598379,30.800177,11.948171,11.238851,30.860727,49.498005,105.178322,NaN,138.82518,594.234466603667,2.43430895859324,0.0974628852484826,1.76438201776356,1.46588664770849,729.871121553862,2.57115240424365,0.019739293932441,2.54946631359271,73.6503037043652,679.004466255249,89.1695416955885,0.0171101001498959,2.79193964845434
5,4.960561,27.5,27.764309,11.73,11.571676,108.503387,NaN,7.143086,NaN,44.028233,400,399.810822,25,32.755634,10.82289,83.635925,50.00206,401.13974,398.310638,400.192535,4747.336426,9.820262,10.079152,78.407486,64.482895,8.719287,98.064545,58.824425,28.592287,30.823395,11.942127,11.24754,30.829229,49.47406,105.194717,NaN,139.189941,594.237651070844,2.43431870541822,0.0974628658402987,1.76438702669695,1.46616708470702,730.113857676781,2.5717928360775,0.0197517594508196,2.54886515756579,73.6487323635009,679.006562148424,89.1691218583331,0.0171108763833514,2.79186977567936
5,4.96069,27.5,27.761328,11.73,11.568112,108.594437,NaN,7.140766,NaN,44.037704,400,399.858978,25,32.760548,10.814647,83.722641,50.00206,401.041077,398.197357,400.141052,4743.985352,9.831069,10.068354,78.459251,64.497406,8.753733,98.087692,58.785927,28.587297,30.860674,11.956913,11.230844,30.885754,49.529945,105.149261,NaN,139.055115,594.230863465614,2.43429045011532,0.0974583152647129,1.76438684787646,1.46702841587387,730.354040232391,2.57243751349627,0.019765926102219,2.54820385397343,73.6431490337445,678.991223872028,89.1594687611183,0.0171123718393802,2.79181567992871
5,4.959611,27.5,27.761217,11.73,11.544319,108.658394,NaN,7.140268,NaN,44.052895,400,399.836761,25,32.765316,10.802902,83.678429,50.00206,401.041077,398.197357,400.141052,4743.985352,9.831069,10.068354,78.460503,64.468567,8.754354,98.123123,58.753365,28.587297,30.860674,11.956913,11.230844,30.885754,49.529945,105.149261,NaN,139.055115,594.193061557007,2.43419461277698,0.0974707439237352,1.7642995103512,1.45982343500611,730.517306081419,2.57286573611361,0.0197739159661312,2.54781883946022,73.6429411249863,678.956311764617,89.1468093591049,0.0171105239575023,2.79210645386369
5,4.958509,27.5,27.758984,11.73,11.530611,108.667877,NaN,7.139106,NaN,44.07774,400,400.113708,25,32.755936,10.786227,83.695557,50.00206,401.835022,398.37326,400.811188,4746.615723,9.934389,10.062719,78.479759,64.46582,8.765306,98.069061,58.768471,28.569088,30.757833,11.980461,11.203694,30.860048,49.549213,105.138565,NaN,138.8974,594.173143827109,2.43416238278403,0.0974885114980352,1.7642278527859,1.45246366890893,730.547552353456,2.57295651917133,0.0197772876137497,2.54767576033437,73.638758465062,678.94081419938,89.1381424507181,0.0171114220365232,2.79210012820852
5,4.957043,27.5,27.758558,11.73,11.525781,108.654083,NaN,7.136741,NaN,44.122189,400,400.255493,25,32.753536,10.780381,83.676056,50.00206,401.835022,398.37326,400.811188,4746.615723,9.934389,10.062719,78.514076,64.48954,8.775605,98.009178,58.743233,28.569088,30.757833,11.980461,11.203694,30.860048,49.549213,105.138565,NaN,138.8974,594.170299121091,2.43420260122535,0.0975185764797484,1.76415472851108,1.44267102318042,730.513570308332,2.57286972344871,0.019776008899283,2.54774107563642,73.6379604899541,678.954655982128,89.1425055246293,0.0171125246801881,2.79195563932484
5,4.956886,27.5,27.753565,11.73,11.527941,108.664108,NaN,7.13648,NaN,44.197063,400,400.279358,25,32.761257,10.786317,83.672417,50.015602,401.783173,398.332458,400.716156,4747.452148,9.939867,10.057773,78.497314,64.517746,8.83882,97.97065,58.749611,28.58462,30.806437,11.949003,11.238404,30.884171,49.561619,105.124489,NaN,138.46524,594.174717574901,2.43422350046802,0.0975230786117952,1.76415133545496,1.44162216056787,730.552717685774,2.57299812027817,0.0197821722958445,2.54748758655305,73.6286069987149,678.953682292863,89.1351886687543,0.0171164010672721,2.79165427156358
5,4.956464,27.5,27.752642,11.73,11.528263,108.672493,NaN,7.135819,NaN,44.274426,400,400.237946,25,32.763866,10.782501,83.73996,50.015602,401.764771,398.217468,400.644196,4744.239746,9.92206,10.047849,78.497681,64.550781,8.876581,97.959496,58.775478,28.592358,30.815928,11.905257,11.279097,30.856682,49.560463,105.124519,NaN,137.921112,594.176919506328,2.43424569256949,0.09753255655645,1.76413312685138,1.43880280227029,730.5765929472,2.57306543304347,0.019784116377763,2.54740206073968,73.6268777825463,678.960142280271,89.1362146581456,0.0171174859703137,2.79154198685888
5,4.958283,27.5,27.751598,11.73,11.539941,108.678818,NaN,7.135671,NaN,44.355995,400,400.242737,25,32.762703,10.774306,83.809883,50.015602,401.764771,398.217468,400.644196,4744.239746,9.92206,10.047849,78.506653,64.594086,8.862955,97.977074,58.756908,28.592358,30.815928,11.905257,11.279097,30.856682,49.560463,105.124519,NaN,137.921112,594.190479128391,2.4342310152358,0.0974979655891376,1.76423327231457,1.45095416544819,730.595549272776,2.57312048927528,0.0197859262072331,2.54732408115334,73.6249218230415,678.953037825622,89.1322127061608,0.0171179141057932,2.7915377858572
5,4.956356,27.5,27.748657,11.73,11.548435,108.659256,NaN,7.135731,NaN,44.413605,400,400.303711,25,32.758881,10.758888,83.754982,50.015602,401.851288,398.322418,400.723785,4744.638184,9.962379,10.065176,78.482651,64.604889,8.856748,97.974495,58.760742,28.586687,30.788189,11.892345,11.292819,30.862741,49.56963,105.109497,NaN,138.2341,594.212923982091,2.43437586260467,0.097544597333768,1.76416179654812,1.43808123164092,730.553731219254,2.57302620654862,0.0197864207895848,2.54732571583378,73.6194114850343,679.000479280853,89.1451053803376,0.0171228607474919,2.79095157689567
5,4.955901,27.5,27.74572,11.73,11.549828,108.567986,NaN,7.135608,NaN,44.466843,400,400.368896,25,32.753052,10.76,83.697083,50.015602,402.083618,398.512756,400.961517,4746.874023,9.935318,10.055672,78.448586,64.609596,8.864944,97.98288,58.793346,28.584625,30.75462,11.899014,11.275744,30.883654,49.556293,105.119408,NaN,138.252151,594.217142611804,2.43440627068065,0.0975553198289654,1.76414391199528,1.43504115286538,730.329224784624,2.57245334842901,0.0197780738568923,2.54775353295552,73.6139081956566,679.006466575584,89.143153077034,0.0171255063716466,2.79071871510285
5,4.955901,27.5,27.74572,11.73,11.555964,108.397675,NaN,7.135608,NaN,44.520508,400,400.384064,25,32.745766,10.752114,83.725784,50.015602,402.083618,398.512756,400.961517,4746.874023,9.935318,10.055672,78.443481,64.610962,8.846706,97.989456,58.715683,28.584625,30.75462,11.899014,11.275744,30.883654,49.556293,105.119408,NaN,138.252151,594.227967430107,2.43444429213549,0.0975582565771988,1.76415410132762,1.43504115286538,729.895227638338,2.57131613714826,0.0197570627825531,2.54877354142158,73.6139081956566,679.0202415829,89.148089187679,0.0171262701420797,2.79060161063586
5,4.955916,27.5,27.74144,11.73,11.555964,108.397675,NaN,7.138251,NaN,44.520508,400,400.384064,25,32.745766,10.743008,83.691757,50.015602,401.845184,398.267883,400.627502,4743.722656,9.937716,10.05777,78.396011,64.617607,8.81254,97.949486,58.656971,28.596607,30.803179,11.891093,11.283556,30.849501,49.49239,105.146637,NaN,138.371338,594.227909375017,2.43444357422911,0.0975579250309408,1.76415476704104,1.43514137855067,729.906931590599,2.57136897688783,0.0197612903121042,2.54860591599923,73.6058876229372,679.012650813842,89.1393980383187,0.0171292218396667,2.79040108081777
5,4.95648,27.5,27.740263,11.73,11.564701,108.145668,NaN,7.13807,NaN,44.617947,400,400.302856,25,32.752346,10.739889,83.824402,50.015602,401.845184,398.267883,400.627502,4743.722656,9.937716,10.05777,78.334465,64.623978,8.776922,97.934402,58.609867,28.596607,30.803179,11.891093,11.283556,30.849501,49.49239,105.146637,NaN,138.371338,594.241140169371,2.43447072027934,0.0975496414848902,1.76419430755252,1.43890970062876,729.267702906018,2.56969915937239,0.0197313078119919,2.55008874557303,73.6036817994923,679.020469366559,89.1405580483969,0.0171305830470336,2.79026178027273
5,4.953336,27.5,27.736961,11.73,11.573911,108.059265,NaN,7.134288,NaN,44.664478,400,400.252411,25,32.76479,10.759848,83.818077,50.015602,401.778412,398.249725,400.652191,4744.005859,9.941835,10.053059,78.298027,64.610176,8.748837,97.95826,58.587059,28.593117,30.722178,11.867771,11.301338,30.814871,49.416946,105.19931,NaN,137.717651,594.269553609254,2.43467827440533,0.0976235725850012,1.76407015143449,1.41789924102858,729.056416991079,2.56916205631543,0.0197238762051635,2.55048812742558,73.5974931173843,679.09000879373,89.1608782551831,0.0171370420005339,2.78946746772181
5,4.953062,27.5,27.734659,11.73,11.575482,108.138725,NaN,7.131787,NaN,44.724098,400,400.24353,25,32.768562,10.791537,83.734299,50.026382,401.752472,398.220032,400.564697,4744.535156,9.926165,10.051234,78.268715,64.595421,8.769661,97.927521,58.625156,28.579851,30.735317,11.835691,11.329483,30.804354,49.421989,105.18483,NaN,137.267441,594.273385035227,2.43470112597145,0.0976303878616326,1.76406061682822,1.4160677069105,729.265376436605,2.56972206114214,0.0197359855190164,2.5499099107831,73.5931783241954,679.09434296214,89.1592219820562,0.0171390975498663,2.78928841342481
5,4.95199,27.5,27.731081,11.73,11.579574,108.292229,NaN,7.132678,NaN,44.761215,400,400.221497,25,32.752369,10.813746,83.595963,50.026382,401.752472,398.220032,400.564697,4744.535156,9.926165,10.051234,78.284126,64.621674,8.774188,97.861443,58.695152,28.579851,30.735317,11.835691,11.329483,30.804354,49.421989,105.18483,NaN,137.267441,594.284750655507,2.43477780620941,0.0976560751829888,1.76401990492113,1.40890127243864,729.666522158134,2.57079245508786,0.0197585027112909,2.54883576006832,73.58647129469,679.115991937883,89.161994945211,0.0171431200484854,2.78888395517252
5,4.951859,27.5,27.72966,11.73,11.593367,108.420029,NaN,7.129662,NaN,44.760445,400,400.238495,25,32.734241,10.799557,83.493134,50.026382,401.794373,398.321075,400.633514,4744.037598,9.951795,10.06491,78.358337,64.612701,8.812448,97.715736,58.667324,28.582691,30.749741,11.829232,11.327097,30.828194,49.429367,105.178284,NaN,137.054352,594.309588621088,2.43486953075169,0.0976655801327541,1.76403709120505,1.40802544432302,729.996097270533,2.57166369672208,0.0197756917545217,2.54801079967715,73.5838074193389,679.146789018537,89.1710573231358,0.0171459487184206,2.78853566476911
5,4.950553,27.5,27.726318,11.73,11.613905,108.522736,NaN,7.12892,NaN,44.730694,400,400.247498,25,32.729252,10.784554,83.426659,50.026382,401.708221,398.223389,400.52179,4742.279297,9.954353,10.066235,78.420891,64.588493,8.806001,97.6595,58.565788,28.589903,30.688387,11.831114,11.321467,30.81278,49.374031,105.207382,NaN,136.624603,594.350868702554,2.4350593008906,0.0977043399993763,1.76401351109973,1.39929296344957,730.266882892543,2.57239058820312,0.0197916694360649,2.5472672431455,73.5775419328586,679.209817241089,89.1890048847394,0.0171520804231103,2.78779706760923
5,4.950553,27.5,27.722979,11.73,11.610121,108.607765,NaN,7.12856,NaN,44.707794,400,400.22113,25,32.722664,10.779225,83.628235,50.026382,401.708221,398.223389,400.52179,4742.279297,9.954353,10.066235,78.466492,64.562851,8.919309,97.642494,58.63036,28.589903,30.688387,11.831114,11.321467,30.81278,49.374031,105.207382,NaN,136.624603,594.344193687386,2.4350358602108,0.0977025278752188,1.76400719095309,1.39929296344957,730.492551557684,2.57299910307687,0.019805455783462,2.54663335109667,73.5712814937986,679.195596493703,89.1792505064546,0.0171539276217965,2.78771106578916
5,4.949778,27.5,27.722837,11.73,11.58709,108.676231,NaN,7.130136,NaN,44.704193,400,400.280792,25,32.711246,10.774291,83.780525,50.026382,401.885071,398.400299,400.750977,4743.648438,9.93007,10.051336,78.460197,64.541496,8.982843,97.66861,58.675636,28.56744,30.773144,11.800484,11.348275,30.783264,49.430302,105.166199,NaN,137.124176,594.306564728908,2.43493030473472,0.0977086688414222,1.76393440714198,1.39411016802711,730.667282072161,2.57345749878621,0.0198140326390777,2.54622420291359,73.5710152389217,679.157107822808,89.1652468186533,0.0171519055198634,2.78802719162319
5,4.950059,27.5,27.71941,11.73,11.57364,108.704933,NaN,7.127966,NaN,44.722095,400,400.229065,25,32.700432,10.779191,83.741821,50.026382,401.83667,398.314697,400.596741,4739.749512,9.940677,10.05976,78.460197,64.550186,9.021604,97.704704,58.66032,28.586231,30.722296,11.820695,11.328723,30.775211,49.468491,105.14238,NaN,137.31076,594.281752993328,2.43483352134043,0.0976960002198026,1.76392441879584,1.3959894190873,730.74968588734,2.57369109174418,0.0198209585242864,2.54592296892696,73.5645891798371,679.11616463023,89.1457841431309,0.0171523403459279,2.78816149589224
5,4.949773,27.5,27.719923,11.73,11.572199,108.683022,NaN,7.125449,NaN,44.732616,400,400.24646,25,32.689915,10.781645,83.698814,50.026382,401.83667,398.314697,400.596741,4739.749512,9.940677,10.05976,78.429626,64.628517,9.025302,97.729385,58.730026,28.586231,30.722296,11.820695,11.328723,30.775211,49.468491,105.14238,NaN,137.31076,594.280317507905,2.43483829335152,0.0977016469069997,1.76390933935621,1.39407672867833,730.692504562536,2.57353867855661,0.019817752160018,2.54607145342345,73.5655511584876,679.118773422241,89.1474350731917,0.0171520800144536,2.78817113128895
5,4.949555,27.5,27.716881,11.73,11.570456,108.645515,NaN,7.126261,NaN,44.74239,400,400.115753,25,32.682224,10.776002,83.647202,50.026382,401.084137,398.095978,400.060577,4737.67334,9.861054,10.052236,78.362602,64.621704,9.081203,97.820122,58.731873,28.586868,30.759718,11.830482,11.313365,30.790991,49.469067,105.1409,NaN,137.468475,594.278086305957,2.43483793769677,0.0977056426822799,1.76389676992701,1.39261874860529,730.605288259876,2.57332604117193,0.0198161414803749,2.54617420855432,73.5598465948194,679.113426586992,89.1412759139269,0.0171541854006384,2.7880284441276
5,4.948218,27.5,27.71427,11.73,11.578576,108.644981,NaN,7.12477,NaN,44.778862,400,399.89328,25,32.66861,10.767982,83.597481,50.026382,401.132416,398.169556,400.06781,4737.141602,9.829989,10.051228,78.350616,64.646835,9.116364,97.878998,58.744583,28.590862,30.719101,11.825694,11.313732,30.758539,49.445717,105.137978,NaN,137.328842,594.297580407121,2.43495229239684,0.0977391690020382,1.76385107608808,1.38367587165993,730.611037822807,2.57335465306873,0.019818659829495,2.54607618596212,73.5549498895302,679.150377353983,89.1508902475393,0.0171582970984074,2.78755523984954
5,4.949723,27.5,27.71217,11.73,11.578576,108.644981,NaN,7.125822,NaN,44.778862,400,399.89328,25,32.66861,10.77791,83.335976,50.026382,401.132416,398.169556,400.06781,4737.141602,9.829989,10.051228,78.368393,64.641464,9.139895,97.915039,58.802437,28.590862,30.719101,11.825694,11.313732,30.758539,49.445717,105.137978,NaN,137.328842,594.291759389647,2.43488019477973,0.0977058094546837,1.76391776184562,1.39374233380028,730.616755319449,2.57338052987162,0.0198207385573009,2.54599483517938,73.5510112646475,679.120653567825,89.1372997667099,0.0171583071612438,2.78767650963572
5,4.95023,27.5,27.709282,11.73,11.590853,108.61924,NaN,7.125951,NaN,44.796482,400,399.812378,25,32.659378,10.775876,83.145432,50.019821,401.277588,398.226471,400.205536,4737.662109,9.872025,10.064621,78.39595,64.661034,9.126553,97.963699,58.807415,28.597111,30.742741,11.826525,11.315916,30.782106,49.419643,105.158066,NaN,137.474503,594.311454328324,2.43493196714572,0.0977004560372908,1.76396071433693,1.39713298142715,730.559082170443,2.57324446020388,0.0198204254972838,2.54603437716859,73.5455943448299,679.134454303745,89.1382242080071,0.0171613544577742,2.78738176119277
5,4.947377,27.5,27.706749,11.73,11.595335,108.627213,NaN,7.123487,NaN,44.787682,400,399.824738,25,32.654537,10.774625,83.164742,50.019821,401.202332,398.14859,400.15155,4739.194336,9.870309,10.060204,78.34314,64.689842,9.105307,97.993103,58.766407,28.616348,30.723919,11.830276,11.304723,30.809614,49.43264,105.147194,NaN,137.106125,594.330392985085,2.43509640282276,0.0977658492826033,1.76384183000784,1.37804970049467,730.586278648749,2.57332884913416,0.0198239163263642,2.5458893146976,73.5408429305536,679.189681142027,89.154508768267,0.0171664198027658,2.78675997026769
5,4.946931,27.5,27.704641,11.73,11.61041,108.673561,NaN,7.123775,NaN,44.77821,400,399.838989,25,32.655056,10.76977,83.321388,50.019821,401.202332,398.14859,400.15155,4739.194336,9.870309,10.060204,78.279167,64.675133,9.116055,98.000565,58.762665,28.616348,30.723919,11.830276,11.304723,30.809614,49.43264,105.147194,NaN,137.106125,594.358707313524,2.43521115168108,0.0977829662397074,1.7638473020579,1.37506573481858,730.710004960795,2.57366385669395,0.0198317151108776,2.54553567619124,73.5368884801562,679.227636706675,89.1651922160792,0.0171701914416063,2.78631058634874
5,4.946931,27.5,27.704641,11.73,11.624301,108.733696,NaN,7.123775,NaN,44.758091,400,399.814453,25,32.662266,10.755534,83.428154,50.019821,401.216431,398.10144,400.121613,4735.729004,9.843073,10.049759,78.274559,64.606415,9.108553,98.00312,58.77972,28.599115,30.700157,11.818197,11.319009,30.764246,49.399239,105.156166,NaN,136.94841,594.3832090779,2.43529719301941,0.0977896219244945,1.76387055740653,1.37506573481858,730.863070169044,2.5740647045514,0.0198391218596248,2.54518404965776,73.5368884801562,679.258811273712,89.1763812176901,0.0171719205061369,2.78604847646785
5,4.947607,27.5,27.703903,11.73,11.629853,108.735641,NaN,7.124132,NaN,44.729893,400,399.808411,25,32.66967,10.752507,83.372208,50.019821,401.325348,398.274902,400.231049,4735.773438,9.871924,10.06638,78.33345,64.628067,9.095658,98.007347,58.768654,28.618216,30.665287,11.811951,11.322212,30.731527,49.384178,105.174896,NaN,137.124191,594.390389281382,2.43529919473261,0.0977772853244081,1.76390976776782,1.37958843866897,730.870026745841,2.57408675503024,0.0198400923596982,2.54514422010137,73.5355039929506,679.258269237731,89.1751585115114,0.0171724739220008,2.78600758563906
5,4.948841,27.5,27.702665,11.73,11.636138,108.680161,NaN,7.120989,NaN,44.67593,400,399.873169,25,32.674614,10.772588,83.396172,50.019821,401.325348,398.274902,400.231049,4735.773438,9.871924,10.06638,78.425537,64.683029,9.012895,98.043816,58.768284,28.618216,30.665287,11.811951,11.322212,30.731527,49.384178,105.174896,NaN,137.124191,594.396705990521,2.43527901268119,0.0977529305217446,1.76397489567597,1.38784319500428,730.732181137832,2.57373219970572,0.0198344854681297,2.54542061928796,73.5331814429371,679.24883084326,89.1700459489634,0.0171729292819686,2.78601066806811
5,4.946719,27.5,27.702366,11.73,11.647654,108.638908,NaN,7.122591,NaN,44.63726,400,399.866821,25,32.672817,10.77817,83.158562,50.019821,401.332489,398.281555,400.263489,4734.949219,9.865648,10.066175,78.467255,64.70137,8.89551,98.050026,58.766083,28.604162,30.715288,11.771326,11.35618,30.757442,49.345669,105.194305,NaN,136.825623,594.425220424662,2.43545199226766,0.0978055147213414,1.76390030987872,1.37364727737292,730.627983805484,2.57346084882625,0.0198296986788975,2.54565087002753,73.5326204920596,679.310993186454,89.1919439234487,0.0171766132854208,2.78547026244939
5,4.947911,27.5,27.700052,11.73,11.664303,108.647346,NaN,7.122421,NaN,44.59383,400,399.91568,25,32.671814,10.768892,82.992378,50.019821,401.246002,398.162598,400.149017,4731.381836,9.842641,10.048496,78.456047,64.736839,8.851819,98.073456,58.818756,28.608267,30.697248,11.769246,11.353448,30.781178,49.341209,105.200409,NaN,136.778687,594.449982395831,2.43549800483651,0.0977870448666934,1.76398093843894,1.38162216748213,730.655761615919,2.5735456245489,0.0198330308900121,2.54551181068607,73.5282790634631,679.323690539755,89.193279860168,0.0171791475322529,2.78522141906969
5,4.948151,27.5,27.697744,11.73,11.672206,108.672974,NaN,7.122234,NaN,44.58493,400,399.910583,25,32.666283,10.763097,83.083084,50.019821,401.246002,398.162598,400.149017,4731.381836,9.842641,10.048496,78.436951,64.680153,8.777482,98.083519,58.791599,28.608267,30.697248,11.769246,11.353448,30.781178,49.341209,105.200409,NaN,136.778687,594.462995965861,2.43553545573454,0.0977855069537827,1.76400480285512,1.3832276772049,730.727274864122,2.57374491557907,0.019838475483811,2.54527245528923,73.523948615527,679.333295406254,89.1935143781015,0.017181505896893,2.78499896898287
5,4.945924,27.5,27.69536,11.73,11.671671,108.711571,NaN,7.120197,NaN,44.627331,400,399.856995,25,32.650318,10.75146,83.29274,50.016819,401.266296,398.173401,400.122711,4735.33252,9.847463,10.060077,78.421951,64.662109,8.761648,98.072227,58.852608,28.586258,30.62821,11.763836,11.35208,30.781401,49.276974,105.231934,NaN,136.454849,594.470655646909,2.43563882553362,0.0978346665450662,1.7639054592126,1.36832765916557,730.831991963962,2.57403154555399,0.0198455925856906,2.54495492637573,73.5194752807738,679.366654715268,89.2021739435551,0.0171852421292885,2.78457302112966
5,4.94555,27.5,27.693584,11.73,11.675514,108.783096,NaN,7.119181,NaN,44.680443,400,399.886353,25,32.639427,10.73667,83.68821,50.016819,401.266296,398.173401,400.122711,4735.33252,9.847463,10.060077,78.382973,64.662514,8.746666,98.055054,58.863007,28.586258,30.62821,11.763836,11.35208,30.781401,49.276974,105.231934,NaN,136.454849,594.478879025943,2.43568054463827,0.0978448110498682,1.76389538472894,1.3658248766298,731.018828349902,2.5745300091097,0.0198561598205134,2.54447041639402,73.5161426050976,679.378719479584,89.2040341793681,0.0171873166379798,2.7843629378821
5,4.944838,27.5,27.691259,11.73,11.680718,108.82225,NaN,7.119737,NaN,44.71769,400,399.941162,25,32.650314,10.742963,83.708244,50.016819,401.321808,398.303375,400.234863,4736.189941,9.860857,10.069799,78.34584,64.622009,8.708035,98.051537,58.880783,28.603628,30.619513,11.748006,11.366302,30.747671,49.27198,105.233017,NaN,136.139465,594.490808406527,2.43574688844941,0.0978631154244168,1.76387266856014,1.36105983191914,731.124760630071,2.57481944199896,0.0198632835952916,2.54415417605925,73.5117794802683,679.398763165212,89.2079965460175,0.0171902684140071,2.78405251468377
5,4.944793,27.5,27.687397,11.73,11.67707,108.856247,NaN,7.119809,NaN,44.764919,400,399.979218,25,32.674065,10.759841,83.594208,50.016819,401.455963,398.367889,400.336792,4730.914551,9.833121,10.058132,78.367821,64.634819,8.713871,98.085785,58.885246,28.614561,30.700603,11.739249,11.369566,30.740036,49.367889,105.163834,NaN,135.949265,594.484547622784,2.43572645371989,0.097862366773699,1.763864548775,1.36075865323761,731.221727221989,2.57509337468119,0.0198712960312415,2.54380952624186,73.5045313823433,679.38471926126,89.19757572221,0.017192547008835,2.78393274642824
5,4.945379,27.5,27.685141,11.73,11.67119,108.892227,NaN,7.11795,NaN,44.825649,400,400.005219,25,32.687424,10.76605,83.50676,50.016819,401.455963,398.367889,400.336792,4730.914551,9.833121,10.058132,78.452438,64.587006,8.777883,98.166664,58.845264,28.614561,30.700603,11.739249,11.369566,30.740036,49.367889,105.163834,NaN,135.949265,594.471912514883,2.43566195996111,0.0978465359864478,1.76388056445356,1.36468050936816,731.319365906779,2.57536069384865,0.019877959324234,2.54351586438584,73.5002970243859,679.357471849704,89.1846475420018,0.0171928220284332,2.78402198734437
5,4.945318,27.5,27.683243,11.73,11.67119,108.892227,NaN,7.118123,NaN,44.825649,400,400.005219,25,32.687424,10.759318,83.561836,50.016819,401.388458,398.330078,400.282745,4733.703125,9.866086,10.066171,78.481209,64.578468,8.811232,98.216629,58.869011,28.606806,30.718735,11.726748,11.379184,30.765366,49.375854,105.149956,NaN,135.499023,594.472148150558,2.43566488286048,0.0978478904507818,1.76387786859963,1.36427227766632,731.324511199481,2.57538403762432,0.0198798420061281,2.54344312478263,73.4967344036123,679.355267583432,89.1812130263229,0.0171942028413504,2.78392382431052
5,4.945175,27.5,27.681236,11.73,11.671511,108.881134,NaN,7.11551,NaN,44.886948,400,400.028717,25,32.686966,10.742782,83.527885,50.016819,401.467194,398.445038,400.408997,4735.61084,9.845549,10.060829,78.499077,64.523155,8.80329,98.252266,58.840546,28.607292,30.664717,11.707798,11.39519,30.760059,49.345078,105.168648,NaN,135.56041,594.473266741995,2.43567372292837,0.0978512196150284,1.76387208815701,1.36331526079613,731.30173777202,2.57533487093105,0.0198804686395451,2.54342995656233,73.4929669823651,679.355019568348,89.1783294007207,0.0171957787205435,2.78380261468596
5,4.944317,27.5,27.678562,11.73,11.666394,108.833,NaN,7.114685,NaN,44.943481,400,400.033905,25,32.682621,10.740276,83.424179,50.016819,401.467194,398.445038,400.408997,4735.61084,9.845549,10.060829,78.497078,64.529396,8.780264,98.273346,58.871136,28.607292,30.664717,11.707798,11.39519,30.760059,49.345078,105.168648,NaN,135.56041,594.467555448309,2.4356831501564,0.0978678232614197,1.76382557408401,1.35757272721145,731.18655981531,2.57504727845941,0.0198771998545515,2.54360442068013,73.4879471837791,679.353836874584,89.1741812627236,0.0171978314039968,2.78364825982405
5,4.944429,27.5,27.673681,11.73,11.662136,108.785271,NaN,7.114503,NaN,44.973896,400,399.990936,25,32.681095,10.760134,83.614868,50.016819,401.268829,398.217743,400.193604,4728.899414,9.837237,10.045285,78.464066,64.583321,8.750441,98.287079,58.852707,28.625381,30.673841,11.693632,11.409858,30.778967,49.303028,105.180649,NaN,135.364182,594.459612431192,2.43565141329316,0.0978632948460054,1.76382336985253,1.3583223773918,731.07839854287,2.5747895035992,0.0198761693117971,2.54369231015345,73.4787833116742,679.333943125327,89.1602377311194,0.0172005952337307,2.78351471030399
5,4.942362,27.5,27.671581,11.73,11.652178,108.751549,NaN,7.113801,NaN,44.982155,400,399.913818,25,32.672329,10.772927,83.812759,50.016819,401.241394,398.222534,400.15271,4729.847656,9.858319,10.063869,78.446045,64.602097,8.77949,98.300575,58.918079,28.631174,30.624252,11.689679,11.413144,30.75688,49.306896,105.177628,NaN,134.759888,594.450033772579,2.4356888208413,0.0979044518405033,1.76371528613261,1.34448528039201,730.998319279443,2.57459075569124,0.0198741018372458,2.54380649322305,73.4748402698006,679.343883917729,89.1608848770742,0.0172028113055498,2.78330268337002
5,4.941292,27.5,27.668583,11.73,11.639076,108.67791,NaN,7.112775,NaN,44.981728,400,399.901337,25,32.651958,10.782202,83.836586,50.016819,401.241394,398.222534,400.15271,4729.847656,9.858319,10.063869,78.446709,64.580528,8.896993,98.279816,58.954109,28.631174,30.624252,11.689679,11.413144,30.75688,49.306896,105.177628,NaN,134.759888,594.431059680749,2.43565898408103,0.0979219601936329,1.76364597179865,1.33732069919199,730.819129002998,2.57413710569012,0.0198680073217096,2.54411799184425,73.4692107116195,679.327916255191,89.1509730190451,0.0172043017848754,2.78325193873341
5,4.941292,27.5,27.668583,11.73,11.628831,108.691856,NaN,7.112775,NaN,44.947704,400,400.014343,25,32.648209,10.780203,83.876663,50.018593,401.431488,398.490906,400.385345,4730.262695,9.846344,10.064726,78.485207,64.635414,8.928265,98.273773,58.972801,28.626307,30.652279,11.696967,11.407236,30.762642,49.261604,105.203995,NaN,134.538376,594.412991215984,2.43559553786314,0.0979170476504291,1.76362875183623,1.33732069919199,730.854608707665,2.57423002466179,0.0198697256071145,2.54403699959989,73.4692107116195,679.304929889488,89.142714487941,0.0172030260116745,2.78344400400045
5,4.944096,27.5,27.667473,11.73,11.628831,108.691856,NaN,7.115689,NaN,44.947704,400,400.014343,25,32.648209,10.784349,83.915901,50.018593,401.23233,398.228638,400.172241,4729.712891,9.832436,10.046199,78.560089,64.653099,8.977319,98.261841,58.98251,28.637741,30.725861,11.726332,11.385256,30.718878,49.26313,105.193138,NaN,136.620956,594.402156107207,2.43546110964701,0.0978547290737347,1.7637527343622,1.35609346971023,730.857625007101,2.57424370021899,0.0198708276896487,2.5439942282029,73.4671262672348,679.254319420573,89.12298674485,0.0172010966980355,2.78379905382221
5,4.952868,27.5,27.667543,11.73,11.638052,108.748863,NaN,7.125891,NaN,44.935627,400,399.983154,25,32.652218,10.793438,84.066956,50.018593,401.23233,398.228638,400.172241,4729.712891,9.832436,10.046199,78.61705,64.635048,9.004788,98.255783,58.971844,28.637741,30.725861,11.726332,11.385256,30.718878,49.26313,105.193138,NaN,136.620956,594.384515582724,2.43509804335033,0.0976646357534702,1.76415635603415,1.41477088170575,731.002451007434,2.57462259027187,0.0198777800111137,2.54366671854995,73.4672577205707,679.122919233975,89.0758919228163,0.0171937453171318,2.78490494959425
5,4.952868,27.5,27.667543,11.73,11.659784,108.793503,NaN,7.125891,NaN,44.943382,400,399.956543,25,32.659382,10.798209,84.009903,50.018593,401.32016,398.286194,400.217102,4731.952148,9.860336,10.060929,78.661545,64.687531,9.080722,98.254044,58.946304,28.606464,30.765314,11.699246,11.443882,30.755985,49.306309,105.167885,NaN,139.187485,594.422854623125,2.43523266127895,0.0976750382510691,1.76419266530399,1.41477088170575,731.115994535213,2.57491988597861,0.0198832762482145,2.54340902767246,73.4672577205707,679.171682514406,89.0934030643161,0.0171964531961308,2.78449568683099
5,4.958107,27.5,27.670597,11.73,11.669731,108.818665,NaN,7.133344,NaN,44.994865,400,399.916534,25,32.670052,10.799507,83.868355,50.018593,401.362061,398.337738,400.293762,4729.964844,9.834754,10.052232,78.659988,64.705711,9.123809,98.283997,58.908272,28.602875,30.8792,11.725691,11.455839,30.835733,49.295269,105.19912,NaN,140.811447,594.420153333216,2.43504361162874,0.0975639402627729,1.76444121510544,1.44977858748109,731.171705722002,2.57504984548547,0.0198833411506788,2.54338130365572,73.4729925943146,679.10845315765,89.0749559302879,0.017190521684943,2.78521470022084
5,4.968045,27.5,27.674671,11.73,11.681543,108.787827,NaN,7.148372,NaN,45.029102,400,399.953827,25,32.678116,10.78194,83.723122,50.018593,401.362061,398.337738,400.293762,4729.964844,9.834754,10.052232,78.645348,64.660248,9.140545,98.323303,58.926548,28.602875,30.8792,11.725691,11.455839,30.835733,49.295269,105.19912,NaN,140.811447,594.402571022336,2.43464183877028,0.0973504671210935,1.76490127059491,1.51611011514188,731.082213186087,2.57479433931217,0.0198755013690095,2.54371559358849,73.4806420949217,678.969931036867,89.030916606322,0.0171796005280207,2.78663282179308
5,4.975358,27.5,27.679625,11.73,11.693067,108.695724,NaN,7.15871,NaN,45.027027,400,400.021362,25,32.676018,10.766335,83.514877,50.018593,401.440369,398.442413,400.398438,4736.837891,9.843356,10.055598,78.586838,64.693329,9.141768,98.345642,58.938911,28.634356,30.980984,11.753177,11.449037,30.885345,49.266212,105.224327,NaN,142.256058,594.394624728472,2.43436419987027,0.0971952719146949,1.76524479860132,1.56485798179921,730.834440195311,2.57411976262149,0.0198592432987647,2.54444018635497,73.4899427576881,678.87788768203,89.004807608375,0.0171705646812832,2.78771724847607
5,4.979932,27.5,27.686489,11.73,11.700254,108.681946,NaN,7.167379,NaN,45.018295,400,400.037903,25,32.666492,10.776545,83.234573,50.018593,401.302002,398.283783,400.182831,4737.514648,9.850728,10.064227,78.503807,64.698761,9.151959,98.342468,58.934208,28.638824,30.96014,11.78005,11.440289,30.88726,49.314159,105.205154,NaN,142.553406,594.389615711365,2.43419061883342,0.0970984238544284,1.7654597440195,1.59532081141663,730.78071978828,2.57394338225844,0.0198507376513858,2.5447852862234,73.5028271600678,678.826808268665,88.9960722193347,0.0171622952165072,2.78857524831796
5,4.980485,27.5,27.69433,11.73,11.702478,108.712082,NaN,7.168787,NaN,45.007507,400,399.976257,25,32.646416,10.794065,83.193703,50.018593,401.302002,398.283783,400.182831,4737.514648,9.850728,10.064227,78.476379,64.67907,9.155545,98.369438,58.932739,28.638824,30.96014,11.78005,11.440289,30.88726,49.314159,105.205154,NaN,142.553406,594.3914023912,2.43417804189731,0.0970873727727833,1.76548797035034,1.59900237989842,730.83609262596,2.57404763727467,0.0198466763734311,2.54491219666856,73.5175424989096,678.835708211129,89.0102139611583,0.0171565886097991,2.78898560297675
5,4.978052,27.5,27.698816,11.73,11.711614,108.743912,NaN,7.165559,NaN,44.996746,400,399.989044,25,32.630295,10.799301,83.201775,50.014351,401.389526,398.409058,400.312469,4739.575684,9.864482,10.073495,78.493027,64.640472,9.148301,98.395859,58.921894,28.637245,30.935001,11.76443,11.454844,30.915541,49.398197,105.177094,NaN,142.065872,594.416944395373,2.43435065611222,0.0971450342142767,1.76539501290442,1.58280253563754,730.904903369893,2.57420451366802,0.0198461505231276,2.544899771371,73.5259600190778,678.905921454511,89.0416541254107,0.0171569417268941,2.788667741426
5,4.976617,27.5,27.701839,11.73,11.721525,108.780899,NaN,7.163759,NaN,44.970589,400,400.040131,25,32.617325,10.79461,83.376129,50.014351,401.421051,398.40094,400.299255,4739.772461,9.84391,10.06407,78.558411,64.631531,9.046659,98.363228,58.899139,28.643192,30.838865,11.755274,11.462998,30.911295,49.344925,105.219704,NaN,141.609619,594.439991574683,2.4344805066885,0.0971812256387197,1.76534770520965,1.57324499586412,730.990815943629,2.57441375758305,0.019847708913682,2.54480107457844,73.5316317814139,678.958140362806,89.0645997426269,0.0171574516435903,2.78841231596148
5,4.973933,27.5,27.703436,11.73,11.723063,108.82843,NaN,7.159452,NaN,44.956619,400,400.068634,25,32.60429,10.791078,83.591866,50.014351,401.421051,398.40094,400.299255,4739.772461,9.84391,10.06407,78.607338,64.600365,8.966633,98.311508,58.90247,28.643192,30.838865,11.755274,11.462998,30.911295,49.344925,105.219704,NaN,141.609619,594.453086392467,2.43461806397691,0.097240860369641,1.76523119355593,1.55536322960967,731.107430889359,2.57471076907841,0.0198519763660163,2.54458662728696,73.5346278868813,679.010707251021,89.0856811721681,0.0171591074666567,2.78806611663631
5,4.972446,27.5,27.706753,11.73,11.720953,108.856209,NaN,7.157516,NaN,44.938831,400,400.040039,25,32.595619,10.79626,83.6091,50.014351,401.40686,398.342896,400.279022,4738.482422,9.859552,10.061287,78.665604,64.582481,8.951359,98.255241,58.902092,28.636051,30.887133,11.755269,11.458416,30.864,49.38641,105.204163,NaN,141.445877,594.455111812462,2.434675940808,0.0972725131690981,1.76516175965959,1.54545321497966,731.16911287497,2.57485500512806,0.019852108403046,2.54455323913428,73.5408504340358,679.037364203228,89.099869582987,0.0171579656704854,2.78804568679097
5,4.971379,27.5,27.707693,11.73,11.721578,108.863556,NaN,7.156186,NaN,44.908817,400,400.040955,25,32.591915,10.776397,83.681274,50.014351,401.411285,398.358765,400.318756,4738.787598,9.849216,10.057462,78.718262,64.539001,8.969458,98.245476,58.924393,28.600477,30.824978,11.737153,11.470119,30.907209,49.396133,105.18808,NaN,141.817856,594.460340668676,2.43473073433043,0.0972962582013312,1.76511549050167,1.53834090459713,731.185256644465,2.5748923802674,0.0198520811812238,2.54454683527825,73.542613729384,679.058826267457,89.1088787815442,0.0171584139187702,2.78792231732485
5,4.972674,27.5,27.710012,11.73,11.724487,108.85305,NaN,7.155312,NaN,44.898972,400,400.047791,25,32.601707,10.780502,83.823212,50.014351,401.411285,398.358765,400.318756,4738.787598,9.849216,10.057462,78.772995,64.568726,8.96029,98.249184,58.961624,28.600477,30.824978,11.737153,11.470119,30.907209,49.396133,105.18808,NaN,141.817856,594.460468323051,2.43468695883445,0.0972691906309605,1.76517772561995,1.54697284919177,731.152228953646,2.57479387200978,0.0198484923606262,2.54469684621403,73.5469636208784,679.046946974748,89.1078525051209,0.0171559225639919,2.78816606696938
5,4.970212,27.5,27.709526,11.73,11.725221,108.796379,NaN,7.15355,NaN,44.939629,400,400.006531,25,32.61179,10.779524,84.029663,50.014351,401.434052,398.340942,400.284546,4736.858887,9.845588,10.061151,78.809319,64.579895,8.936872,98.219696,58.985577,28.61694,30.821077,11.71799,11.480666,30.860327,49.361843,105.214355,NaN,141.746841,594.471282802802,2.43480900841937,0.0973236527791772,1.76506980737963,1.53056072329133,731.009329342401,2.57442228947478,0.0198420006170913,2.54500720603211,73.5460520237293,679.090327459986,89.1227345927245,0.0171587135401945,2.78776935874182
5,4.969162,27.5,27.710012,11.73,11.719162,108.696335,NaN,7.14998,NaN,44.957592,400,400.08493,25,32.620209,10.797263,84.190941,50.014351,401.601318,398.544464,400.491394,4741.427246,9.872334,10.078218,78.818306,64.551956,8.91748,98.217499,58.994873,28.614443,30.800209,11.705493,11.483115,30.872803,49.357986,105.218842,NaN,141.568649,594.464647764374,2.43482159302997,0.0973438539334779,1.76501321520252,1.52355939883165,730.753365364697,2.57374952057802,0.0198292017489703,2.54560994444334,73.5469636208784,679.095720449469,89.1253468295033,0.0171586287799419,2.78775381834886
5,4.96965,27.5,27.709694,11.73,11.711013,108.58889,NaN,7.151495,NaN,44.934311,400,400.142242,25,32.62376,10.809835,84.235268,50.014351,401.601318,398.544464,400.491394,4741.427246,9.872334,10.078218,78.801727,64.625618,8.902029,98.270905,59.003197,28.614443,30.800209,11.705493,11.483115,30.872803,49.357986,105.218842,NaN,141.568649,594.448377885268,2.43474780405669,0.0973292294593399,1.76502131931488,1.52681348457435,730.480684816574,2.57303696046183,0.0198162764367881,2.54622920223325,73.5463671451138,679.06844327515,89.1151190871475,0.0171573665744702,2.78796465935428
5,4.971403,27.5,27.70944,11.73,11.711013,108.58889,NaN,7.153417,NaN,44.934311,400,400.142242,25,32.62376,10.821949,84.015587,50.014351,401.521637,398.448822,400.430481,4739.90918,9.856374,10.068076,78.73568,64.623711,8.913647,98.312157,59.003227,28.602797,30.813774,11.700909,11.484147,30.886753,49.33577,105.22908,NaN,141.931,594.441599509936,2.43466412531639,0.0972906882736609,1.76509903841175,1.53850089406916,730.481376843291,2.5730400918256,0.01981652791604,2.5462193469001,73.5458907110266,679.037694082977,89.1037360318479,0.0171558609971427,2.78820897917536
5,4.971403,27.5,27.70944,11.73,11.711807,108.502502,NaN,7.153417,NaN,44.883102,400,400.143982,25,32.635612,10.829425,83.879135,50.010532,401.258728,398.222717,400.230164,4737.226563,9.848501,10.052139,78.714813,64.605667,8.938965,98.336334,58.987312,28.604685,30.90427,11.692776,11.488698,30.888556,49.362114,105.210732,NaN,142.487183,594.443000999095,2.43466904521466,0.0972910672375798,1.76510035451399,1.53850089406916,730.261391992882,2.57246375613598,0.0198058740240454,2.54673040790858,73.5458907110266,679.03947633617,89.1043752443407,0.0171559598973841,2.78819390268435
5,4.971715,27.5,27.711004,11.73,11.712668,108.48597,NaN,7.155392,NaN,44.804489,400,400.029816,25,32.639137,10.830005,83.670235,50.010532,401.258728,398.222717,400.230164,4737.226563,9.848501,10.052139,78.694649,64.622719,8.970566,98.345146,58.973701,28.604685,30.90427,11.692776,11.488698,30.888556,49.362114,105.210732,NaN,142.487183,594.443314282758,2.43465948937777,0.097284621368083,1.76511561601575,1.54058070493255,730.215021159066,2.57233413753497,0.0198022860155956,2.54688944695861,73.5488242915118,679.038697775603,89.1062776400555,0.0171546811807193,2.78829716593242
5,4.972137,27.5,27.713867,11.73,11.715701,108.547462,NaN,7.155118,NaN,44.725388,400,399.958221,25,32.630436,10.823941,83.536346,50.010532,401.251312,398.199036,400.196411,4738.959961,9.871851,10.071476,78.673683,64.626709,8.99468,98.318596,58.914856,28.648535,30.88298,11.724441,11.438253,30.895298,49.30912,105.251228,NaN,142.264465,594.44703608243,2.43465814331095,0.0972767958788957,1.76513935474073,1.54339362800147,730.363817750597,2.57270914146185,0.019807037361333,2.54663610237242,73.5541940663583,679.043121247846,89.1118576022292,0.0171526653049766,2.78843672031323
