P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.970797,27.5,27.713497,11.73,11.717796,108.634079,NaN,7.154058,NaN,44.68132,400,399.932678,25,32.626369,10.805065,83.472923,50.010532,401.251312,398.199036,400.196411,4738.959961,9.871851,10.071476,78.696838,64.617058,8.981159,98.295547,58.882938,28.648535,30.88298,11.724441,11.438253,30.895298,49.30912,105.251228,NaN,142.264465,594.455915347751,2.4347350789171,0.0973072463388586,1.76508341772889,1.5344609839994,730.585385099272,2.57329147489964,0.0198180815314938,2.54611038802581,73.5535001270127,679.07035775875,89.1211096478113,0.0171544686862416,2.78818345042046
5,4.972616,27.5,27.71497,11.73,11.717038,108.620155,NaN,7.153971,NaN,44.634003,400,399.971039,25,32.639381,10.800964,83.501595,50.010532,401.416656,398.385529,400.382416,4740.649902,9.876531,10.074819,78.744339,64.597015,8.967334,98.318497,58.866348,28.634621,30.849586,11.733192,11.424761,30.901743,49.435505,105.160194,NaN,142.40773,594.447543842345,2.434643569594,0.0972669102351848,1.76516281039371,1.54658628049134,730.545920541348,2.57318045848274,0.0198149075668981,2.54624950119682,73.5562627137668,679.03973362422,89.1121812955184,0.0171516062747781,2.78853358189605
5,4.972043,27.5,27.714603,11.73,11.713685,108.487427,NaN,7.152745,NaN,44.582336,400,400.062347,25,32.652367,10.802855,83.344925,50.010532,401.513458,398.409515,400.500793,4737.03418,9.851845,10.055896,78.755135,64.59449,8.936382,98.276123,58.859032,28.646955,30.8494,11.732568,11.415976,30.94972,49.410595,105.171677,NaN,142.124817,594.443841059025,2.43465013734743,0.0972778991916532,1.76513184574737,1.54276706809327,730.208911359956,2.57229945524895,0.0197989034858862,2.54702095366227,73.5555744219367,679.04148340229,89.1122968660472,0.017151993181341,2.78849608206725
5,4.971123,27.5,27.715958,11.73,11.707617,108.389168,NaN,7.151208,NaN,44.53804,400,400.098999,25,32.664745,10.806438,83.340401,50.010532,401.513458,398.409515,400.500793,4737.03418,9.851845,10.055896,78.709152,64.586098,8.916756,98.21344,58.876678,28.646955,30.8494,11.732568,11.415976,30.94972,49.410595,105.171677,NaN,142.124817,594.436688015381,2.4346564468179,0.0972952215765175,1.76508099371158,1.53663431447899,729.954912014757,2.57162679000027,0.0197854342386701,2.54766007298958,73.5581156282488,679.046093137014,89.1158400182093,0.0171511789247348,2.78854083540895
5,4.972357,27.5,27.716101,11.73,11.706866,108.349838,NaN,7.152745,NaN,44.485218,400,400.004089,25,32.670773,10.809826,83.586258,50.010532,401.300323,398.218628,400.275574,4738.591797,9.875464,10.065248,78.657944,64.583611,9.017575,98.130974,58.882862,28.629946,30.950514,11.725475,11.417118,30.873888,49.35236,105.221886,NaN,142.302979,594.430590335631,2.43459289844323,0.0972677459948353,1.76513447384158,1.54486001036759,729.854316901221,2.57136237885252,0.0197804353967559,2.54790144570059,73.5583838090539,679.023317235704,89.1078721121153,0.0171498023266441,2.78874251402323
5,4.972316,27.5,27.717367,11.73,11.706183,108.396294,NaN,7.152342,NaN,44.42664,400,399.947876,25,32.667847,10.802256,83.641708,50.010532,401.444489,398.35733,400.449402,4739.861328,9.858985,10.059543,78.539764,64.599358,9.064886,98.092865,58.903831,28.612059,30.902493,11.722564,11.417046,30.910234,49.368309,105.210724,NaN,142.773666,594.429543310397,2.43459062281939,0.0972683208084559,1.76513152416071,1.54458673367594,729.969216317052,2.57165697422319,0.0197849199441404,2.54767248236636,73.5607580069534,679.024663977118,89.1101211229483,0.0171488774556007,2.78880940449954
5,4.971506,27.5,27.717201,11.73,11.713899,108.465691,NaN,7.152073,NaN,44.406136,400,400.014679,25,32.660301,10.785861,83.480255,50.010532,401.444489,398.35733,400.449402,4739.861328,9.858985,10.059543,78.38739,64.601074,9.049781,98.121986,58.928902,28.612059,30.902493,11.722564,11.417046,30.910234,49.368309,105.210724,NaN,142.773666,594.446295311456,2.43467709196719,0.0972898019830144,1.76510838924665,1.53918750903034,730.146455915157,2.57212232261494,0.0197936504566297,2.54725156730398,73.560446702949,679.055704087143,89.1210203531035,0.0171507306474764,2.78853633372578
5,4.970401,27.5,27.71545,11.73,11.725713,108.514786,NaN,7.15186,NaN,44.399837,400,400.087006,25,32.666912,10.781577,83.429962,50.01815,401.522491,398.404205,400.429901,4738.271484,9.859629,10.061267,78.253922,64.632797,9.04293,98.125725,58.951157,28.611385,30.815062,11.669038,11.451337,30.905664,49.267082,105.28215,NaN,142.565414,594.471420538067,2.43480303512607,0.0973197317531615,1.76507900029998,1.53182084485582,730.276282627247,2.5724715867891,0.0198014404685182,2.54689139173555,73.5571629214446,679.098327033662,89.1338647556464,0.0171544778923525,2.788067660633
5,4.97084,27.5,27.716961,11.73,11.737414,108.536926,NaN,7.151064,NaN,44.406666,400,400.103149,25,32.670746,10.787873,83.646278,50.01815,401.507294,398.413849,400.427948,4739.342773,9.869694,10.06584,78.16362,64.643578,9.115532,98.1017,58.924423,28.609215,30.883085,11.671739,11.431681,30.884005,49.260593,105.286011,NaN,142.352325,594.490376851695,2.4348545795872,0.0973156646761182,1.76511787672875,1.53474765635872,730.328548793202,2.57260068606064,0.0198026759746273,2.54681882763471,73.559996622349,679.119593052974,89.1435992412482,0.0171544642693929,2.78798128485585
5,4.971343,27.5,27.715527,11.73,11.733776,108.545006,NaN,7.151974,NaN,44.426842,400,400.123932,25,32.66589,10.798797,83.826912,50.01815,401.507294,398.413849,400.427948,4739.342773,9.869694,10.06584,78.112328,64.640038,9.182865,98.111992,58.927696,28.609215,30.883085,11.671739,11.431681,30.884005,49.260593,105.286011,NaN,142.352325,594.482010843437,2.43480803225503,0.0973028711147934,1.7651341292628,1.53810091931183,730.353037022797,2.57267228352812,0.0198050915558525,2.54671517804189,73.5573073286501,679.100269504632,89.1346688362869,0.017154524837036,2.78805600020974
5,4.973279,27.5,27.71657,11.73,11.723674,108.504562,NaN,7.155347,NaN,44.448059,400,400.160156,25,32.656307,10.796628,83.746712,50.01815,401.505676,398.403961,400.497986,4740.304688,9.846846,10.053048,78.10379,64.615463,9.229296,98.063263,58.951366,28.618553,30.891987,11.663823,11.431954,30.925655,49.279194,105.261833,NaN,142.381226,594.456693872022,2.43465305324606,0.0972555136382646,1.76520320401109,1.55100496071071,730.247187222369,2.57238954240335,0.0197990708882831,2.54699570781048,73.5592633596537,679.045913397631,89.1166292076907,0.0171506857012951,2.78858019240217
5,4.973191,27.5,27.717566,11.73,11.723674,108.504562,NaN,7.156788,NaN,44.448059,400,400.160156,25,32.656307,10.757179,83.659569,50.01815,401.345032,398.240021,400.306488,4740.629395,9.848061,10.052539,78.188652,64.621529,9.293101,97.909195,58.968239,28.630049,30.843658,11.658412,11.432703,30.941446,49.269409,105.270538,NaN,142.559387,594.457034147949,2.43465725206491,0.0972574463925939,1.76519930191917,1.55041849443899,730.244469772052,2.57237725540574,0.0197980853120459,2.54703448822976,73.5611311948152,679.049142673249,89.119176490335,0.0171500784375098,2.78861443350625
5,4.973191,27.5,27.717566,11.73,11.711928,108.501877,NaN,7.156788,NaN,44.461857,400,400.085999,25,32.647411,10.751345,83.575302,50.01815,401.345032,398.240021,400.306488,4740.629395,9.848061,10.052539,78.318016,64.643173,9.340836,97.883369,59.000202,28.630049,30.843658,11.658412,11.432703,30.941446,49.269409,105.270538,NaN,142.559387,594.436300231218,2.43458446771842,0.0972518417805291,1.76517984689889,1.55041849443899,730.237630963028,2.57235933649748,0.019797754078351,2.54705044652496,73.5611311948152,679.022775490699,89.109721570054,0.0171486155608797,2.7888377089957
5,4.9724,27.5,27.718397,11.73,11.700533,108.547852,NaN,7.157689,NaN,44.461006,400,400.046997,25,32.640247,10.768002,83.51442,50.01815,401.348633,398.224792,400.293121,4742.392578,9.874709,10.063511,78.402199,64.652603,9.365675,97.814316,59.037971,28.631929,30.856646,11.639246,11.443794,30.914864,49.278316,105.267555,NaN,142.661713,594.41924546512,2.4345516031632,0.0972637790286687,1.76512589348802,1.5451466158292,730.352459403314,2.57265587959272,0.019802602471914,2.54680990076387,73.5626895601704,679.012295026846,89.1071229648893,0.0171473780047881,2.7889779076435
5,4.97147,27.5,27.717102,11.73,11.686709,108.559692,NaN,7.156096,NaN,44.460186,400,400.003571,25,32.630512,10.777144,83.649727,50.01815,401.354584,398.212494,400.334717,4738.724609,9.840782,10.04606,78.479591,64.640114,9.255967,97.769867,59.065434,28.636665,30.866098,11.638412,11.438468,30.903221,49.235409,105.300278,NaN,142.737549,594.398441875609,2.43451032642806,0.0972776154684813,1.76506174867483,1.53894752830553,730.386143738344,2.5727508457739,0.0198053439233937,2.54668942394032,73.5602610450632,678.995121808926,89.0991587458071,0.0171474475076912,2.78904333894043
5,4.972019,27.5,27.717472,11.73,11.669209,108.593613,NaN,7.157302,NaN,44.449936,400,399.990662,25,32.619385,10.803669,83.764107,50.01815,401.354584,398.212494,400.334717,4738.724609,9.840782,10.04606,78.522461,64.606308,9.209794,97.773399,59.108589,28.636665,30.866098,11.638412,11.438468,30.903221,49.235409,105.300278,NaN,142.737549,594.36542954698,2.43437567563947,0.0972571993508487,1.76505715384845,1.54260709393924,730.471518366945,2.57297257972887,0.019809159900137,2.5465031877895,73.5609549153775,678.946980199598,89.0824154175605,0.0171444839200714,2.7894746050402
5,4.973211,27.5,27.718937,11.73,11.670241,108.647064,NaN,7.15831,NaN,44.435112,400,399.921936,25,32.613068,10.820172,83.733253,50.01815,401.392059,398.269348,400.333374,4742.673828,9.871013,10.058593,78.569138,64.531898,9.222139,97.746437,59.122559,28.650352,30.864786,11.682157,11.386234,30.892321,49.273609,105.27951,NaN,142.63884,594.362639234109,2.43432518110361,0.0972315098707244,1.76511177271685,1.55055178290462,730.603634009624,2.57331103772752,0.0198142978022811,2.54624476291385,73.563702197203,678.931201050462,89.0788036654546,0.0171424518138071,2.78969931699385
5,4.972679,27.5,27.718513,11.73,11.683781,108.68119,NaN,7.155395,NaN,44.405392,400,399.980347,25,32.612129,10.820738,83.639099,50.027489,401.460358,398.358154,400.388123,4739.220703,9.867911,10.056959,78.594063,64.524895,9.230425,97.766136,59.134445,28.635378,30.847485,11.678201,11.388124,30.91717,49.307621,105.261398,NaN,142.753189,594.388597028685,2.4344344790015,0.0972496555846406,1.7651105475463,1.54700617392325,730.691677704588,2.57354383141705,0.0198189216865464,2.54602763650505,73.5629070908788,678.970065735488,89.0921443150283,0.0171449432440326,2.78934315179963
5,4.973274,27.5,27.719088,11.73,11.693045,108.682495,NaN,7.155527,NaN,44.343582,400,400.029449,25,32.598881,10.837658,83.683197,50.027489,401.460358,398.358154,400.388123,4739.220703,9.867911,10.056959,78.617653,64.55558,9.221382,97.788353,59.140938,28.635378,30.847485,11.678201,11.388124,30.91717,49.307621,105.261398,NaN,142.753189,594.402647580512,2.43446349353817,0.0972410085291848,1.76515227558831,1.55097163897017,730.693435352594,2.57354545011847,0.0198185134609907,2.54604222749777,73.5639853578217,678.981561935079,89.0970681897575,0.0171451272665575,2.78928122238347
5,4.971867,27.5,27.718748,11.73,11.698268,108.685562,NaN,7.156481,NaN,44.264786,400,400.090179,25,32.592453,10.83917,83.770538,50.027489,401.159302,398.108093,400.163574,4740.388184,9.856058,10.046507,78.632187,64.612923,9.197039,97.801582,59.156593,28.651533,30.875288,11.656325,11.404648,30.908539,49.280693,105.279465,NaN,142.463074,594.417308918103,2.43456300531348,0.0972744086106945,1.7650985001628,1.54159391095504,730.702169339039,2.57357008864554,0.0198192276906054,2.54601105303986,73.5633477759573,679.017027422464,89.1093094694187,0.0171473634767241,2.78895951916084
5,4.972041,27.5,27.719273,11.73,11.702437,108.708084,NaN,7.15451,NaN,44.194923,400,399.934692,25,32.591278,10.812542,83.908455,50.027489,401.356598,398.288391,400.324799,4742.432129,9.851695,10.049861,78.653168,64.645203,9.193829,97.804672,59.165649,28.63773,30.930958,11.636948,11.425853,30.929462,49.294582,105.266464,NaN,142.548553,594.423994695727,2.43458053458393,0.0972725750795803,1.7651131226488,1.54275373693469,730.758080789017,2.57371378731752,0.0198214821537427,2.54589918827015,73.5643322748525,679.024277829768,89.1126415642972,0.0171473512893845,2.78893056146629
5,4.970611,27.5,27.72064,11.73,11.702974,108.686188,NaN,7.155318,NaN,44.144222,400,399.92215,25,32.585609,10.786655,84.059769,50.027489,401.356598,398.288391,400.324799,4742.432129,9.851695,10.049861,78.634735,64.668655,9.170546,97.806854,59.156078,28.63773,30.930958,11.636948,11.425853,30.929462,49.294582,105.266464,NaN,142.548553,594.430472748684,2.434652116479,0.0973042603565353,1.76505059384709,1.53322093812881,730.698614038796,2.57355095757695,0.0198174327200785,2.54608060679422,73.5668956555417,679.052553785284,89.1246873191282,0.0171478408524618,2.78877560680094
5,4.972717,27.5,27.721249,11.73,11.70737,108.626198,NaN,7.156127,NaN,44.116028,400,400.007538,25,32.584381,10.779911,84.094223,50.027489,401.440369,398.416016,400.401001,4744.373535,9.873298,10.070702,78.634628,64.667145,9.145917,97.799026,59.162735,28.622564,30.890795,11.657574,11.398981,30.911747,49.323902,105.249695,NaN,142.620773,594.430087721546,2.43457884187009,0.0972600780120917,1.76515127562449,1.54725944106394,730.54420520279,2.5731433804403,0.0198094390152904,2.54645738535004,73.5680376133201,679.02705279766,89.1163930737388,0.0171459454575484,2.78902927234504
5,4.973122,27.5,27.721859,11.73,11.703966,108.535454,NaN,7.156311,NaN,44.10862,400,400.054138,25,32.586529,10.783297,83.921906,50.027489,401.440369,398.416016,400.401001,4744.373535,9.873298,10.070702,78.637352,64.694283,9.11557,97.824333,59.189457,28.622564,30.890795,11.657574,11.398981,30.911747,49.323902,105.249695,NaN,142.620773,594.422512788118,2.4345384222652,0.0972495579926208,1.76516360443537,1.54995864616552,730.311441357335,2.57253045675726,0.0197976483522829,2.54701810204286,73.5691814269994,679.013456078845,89.1123691156536,0.0171447096754971,2.78918224765041
5,4.973314,27.5,27.72209,11.73,11.692084,108.434341,NaN,7.156638,NaN,44.10577,400,400.011444,25,32.58173,10.79841,83.748932,50.027489,401.334137,398.277924,400.333618,4741.948242,9.842976,10.044201,78.634651,64.725876,9.075977,97.937111,59.209908,28.623339,30.857264,11.681324,11.372261,30.947094,49.35939,105.21579,NaN,142.735138,594.400796542486,2.4344556295471,0.0972396715384901,1.76515246071364,1.55123821219763,730.053243329995,2.57185270110416,0.0197849444620271,2.54762940177232,73.5696145710881,678.983859838751,89.1020808348755,0.0171428853300344,2.78944754535361
5,4.973314,27.5,27.72209,11.73,11.692084,108.434341,NaN,7.156638,NaN,44.10577,400,400.011444,25,32.58173,10.810791,83.655006,50.027489,401.331238,398.280151,400.26062,4742.77002,9.86526,10.059,78.677315,64.733147,9.03467,97.937881,59.204952,28.609133,30.885622,11.684237,11.361681,30.889317,49.357971,105.225082,NaN,142.823013,594.400796542486,2.4344556295471,0.0972396715384901,1.76515246071364,1.55123821219763,730.053243329995,2.57185270110416,0.0197849444620271,2.54762940177232,73.5696145710881,678.983859838751,89.1020808348755,0.0171428853300344,2.78944754535361
5,4.974247,27.5,27.720701,11.73,11.695071,108.30954,NaN,7.158269,NaN,44.083504,400,399.993164,25,32.574146,10.800223,83.662323,50.027489,401.159027,398.118195,400.111572,4741.410156,9.870509,10.058393,78.680618,64.704216,9.020889,97.932922,59.209343,28.614883,30.898767,11.680903,11.353935,30.938564,49.383076,105.206985,NaN,142.954224,594.402460064655,2.43442962211505,0.0972206115650944,1.76519880283473,1.55745558035898,729.739050698791,2.57103637719417,0.0197709059288446,2.54832399905209,73.567010039697,678.972057494423,89.0959115854652,0.0171433267158031,2.78946170360648
5,4.974003,27.5,27.722275,11.73,11.701563,108.12188,NaN,7.157863,NaN,44.081322,400,399.914001,25,32.570663,10.785389,83.82177,50.027489,401.159027,398.118195,400.111572,4741.410156,9.870509,10.058393,78.627823,64.64798,8.994612,97.893753,59.157276,28.614883,30.898767,11.680903,11.353935,30.938564,49.383076,105.206985,NaN,142.954224,594.414863550277,2.43448149453557,0.0972290656863458,1.7651987131233,1.55582968573873,729.256407086638,2.56976265590501,0.0197461436028363,2.54952394473613,73.5699614593861,678.993546680417,89.1058116834109,0.0171432767785182,2.78937681898486
5,4.974779,27.5,27.72187,11.73,11.70493,107.990891,NaN,7.15554,NaN,44.078014,400,399.899841,25,32.560997,10.790092,83.90834,50.030499,401.309631,398.289337,400.368561,4742.637695,9.847179,10.043924,78.682014,64.604233,8.970286,97.860992,59.143112,28.624758,30.934288,11.672775,11.346018,30.943769,49.366497,105.215683,NaN,142.845886,594.417805523233,2.43446533743027,0.097213637576101,1.76523871341949,1.56100035805287,728.923508296291,2.56889147585501,0.0197303248466005,2.55031089180681,73.569202052971,678.986999396439,89.1028993834856,0.0171432331492226,2.78940729191178
5,4.97307,27.5,27.722412,11.73,11.699677,108.037827,NaN,7.156667,NaN,44.084072,400,399.973938,25,32.539539,10.798429,83.735764,50.030499,401.309631,398.289337,400.368561,4742.637695,9.847179,10.043924,78.752609,64.58297,8.974052,97.810104,59.111614,28.624758,30.934288,11.672775,11.346018,30.943769,49.366497,105.215683,NaN,142.845886,594.415143142514,2.43451432570082,0.097248653424695,1.76515419849455,1.54961209070882,729.041713997936,2.56919878731398,0.0197356025912313,2.55004382958299,73.5702183430922,679.005674902751,89.1103509055475,0.0171438415370335,2.78928243745079
5,4.972848,27.5,27.723331,11.73,11.693534,108.1688,NaN,7.156296,NaN,44.101635,400,400.059875,25,32.526566,10.791533,83.497612,50.030499,401.317932,398.295135,400.312958,4740.808105,9.859835,10.048667,78.797302,64.621651,9.071091,97.80751,59.093155,28.632626,30.951853,11.67444,11.335321,30.950411,49.302853,105.266563,NaN,142.323425,594.40515853796,2.43448685244781,0.0972505979159293,1.76513418297384,1.54813253517199,729.373128532726,2.57006330474632,0.0197509046393195,2.54927962781059,73.5719415013898,678.997297920124,89.1086298870221,0.0171426515314333,2.78941035590798
5,4.972436,27.5,27.723589,11.73,11.689825,108.300423,NaN,7.156908,NaN,44.119179,400,399.966431,25,32.527603,10.782641,83.550995,50.030499,401.238861,398.222229,400.251282,4743.228516,9.864281,10.05632,78.792549,64.639664,9.102263,97.788506,59.073009,28.648952,30.888674,11.672363,11.343153,30.898745,49.263832,105.291893,NaN,142.141647,594.400205340694,2.43448353017183,0.0972578778911285,1.76510976516676,1.54538656316936,729.707913699531,2.57093978319612,0.0197669229072821,2.54849222995488,73.5724252528839,678.996536674062,89.1087169530612,0.0171424057003673,2.78943278125681
5,4.972974,27.5,27.722576,11.73,11.684202,108.372223,NaN,7.158921,NaN,44.148399,400,399.942139,25,32.533035,10.770433,83.659576,50.030499,401.283783,398.251038,400.278412,4741.301758,9.848222,10.048985,78.805412,64.653717,9.101265,97.836899,59.083092,28.62812,30.942934,11.664859,11.352136,30.924921,49.325668,105.243744,NaN,142.532898,594.388198953047,2.43442300969669,0.0972433771396479,1.76512433529685,1.54897228893793,729.89364944807,2.57143190736326,0.019776794414992,2.5480204711741,73.5705258522371,678.972876402799,89.098821582871,0.0171418923834826,2.78957083622517
5,4.974265,27.5,27.722719,11.73,11.68364,108.430046,NaN,7.15653,NaN,44.191982,400,399.972107,25,32.537533,10.766693,83.607651,50.030499,401.283783,398.251038,400.278412,4741.301758,9.848222,10.048985,78.784836,64.653549,9.077449,97.833138,59.092484,28.62812,30.942934,11.664859,11.352136,30.924921,49.325668,105.243744,NaN,142.532898,594.382212547185,2.43435792377381,0.097214762458644,1.76518070494392,1.55757552105331,730.040582981376,2.57181626128695,0.0197837921411633,2.54767964071129,73.5707939840755,678.949544487424,89.0906574720806,0.0171404849298318,2.78977778292795
5,4.97523,27.5,27.723801,11.73,11.680046,108.443344,NaN,7.158959,NaN,44.256222,400,400.007599,25,32.543816,10.77018,83.497452,50.030499,401.504089,398.46637,400.488373,4741.925781,9.890647,10.07264,78.66024,64.596024,9.104924,97.861153,59.07552,28.613644,30.937387,11.695898,11.327907,30.906021,49.417744,105.177956,NaN,143.220276,594.372134869465,2.43428961049323,0.0971918688541071,1.76521760700443,1.56400520253612,730.071506312439,2.57189169026347,0.0197843633068196,2.54764239857037,73.572822751535,678.926653352913,89.0839626461815,0.0171383609380216,2.79003929684201
5,4.976105,27.5,27.724827,11.73,11.672781,108.420776,NaN,7.160321,NaN,44.318226,400,400.100159,25,32.552605,10.780711,83.348328,50.030499,401.504089,398.46637,400.488373,4741.925781,9.890647,10.07264,78.565193,64.57016,9.132987,97.879646,59.055214,28.613644,30.937387,11.695898,11.327907,30.906021,49.417744,105.177956,NaN,143.220276,594.355924729992,2.43420284383359,0.097169206784532,1.76524446878901,1.56983442281415,730.011206373411,2.57172834500612,0.0197805629326997,2.54781744653229,73.5747464621499,678.896982189589,89.074760778287,0.0171359049252968,2.79035518579866
5,4.97604,27.5,27.723709,11.73,11.662937,108.39032,NaN,7.161643,NaN,44.341011,400,400.129364,25,32.555378,10.782315,83.467209,50.030499,401.430542,398.454529,400.434296,4743.911133,9.887052,10.071251,78.552979,64.563957,9.158305,97.875618,59.019676,28.644543,30.949148,11.675066,11.346469,30.922873,49.41032,105.189079,NaN,143.16127,594.338799299989,2.43414493369816,0.0971659366572518,1.76522534190959,1.56940142123722,729.936663178204,2.57153877398014,0.0197779085299498,2.54795621787968,73.5726502524062,678.874090213627,89.064996133966,0.017135516520895,2.79048065671694
5,4.975735,27.5,27.723623,11.73,11.65342,108.40242,NaN,7.162388,NaN,44.342525,400,400.123657,25,32.546665,10.771401,83.667152,50.028854,401.44751,398.399261,400.415192,4742.054688,9.850005,10.056576,78.569496,64.581123,9.157742,97.878029,58.995338,28.670784,30.918753,11.66382,11.346774,30.932281,49.455898,105.1604,NaN,143.048126,594.323180222436,2.43410049858481,0.0971680868359737,1.7651960973754,1.56736958841975,729.967728034984,2.57162063808904,0.0197794875765829,2.54788032388571,73.5724890028241,678.857847918499,89.0590555843485,0.0171346829042388,2.79061359487383
5,4.974703,27.5,27.725574,11.73,11.652946,108.410721,NaN,7.160888,NaN,44.337273,400,400.087097,25,32.5252,10.777725,83.697571,50.028854,401.44751,398.399261,400.415192,4742.054688,9.850005,10.056576,78.581917,64.606888,9.139997,97.965919,58.950729,28.670784,30.918753,11.66382,11.346774,30.932281,49.455898,105.1604,NaN,143.048126,594.326337725539,2.43414679865126,0.0971905037709054,1.76514946936217,1.56049397850251,729.983546479052,2.57165198220738,0.0197785829025659,2.54790685511039,73.5761470242227,678.877961388373,89.0689873000513,0.0171342600602313,2.79056336437304
5,4.976689,27.5,27.726032,11.73,11.649025,108.420151,NaN,7.158886,NaN,44.358257,400,399.981232,25,32.514042,10.789769,83.749397,50.028854,401.292389,398.283386,400.243866,4741.378906,9.859838,10.060396,78.518494,64.627083,9.115557,97.985939,58.90451,28.666983,30.901628,11.678612,11.315238,30.92568,49.41032,105.190147,NaN,142.782089,594.311729505041,2.43402774800257,0.0971450668959261,1.76523124270079,1.57372458676969,730.006321569711,2.57170929666307,0.0197792941092597,2.54786827393442,73.5770057213668,678.835624532844,89.0544564489139,0.0171315491009289,2.79095237522279
5,4.97788,27.5,27.726135,11.73,11.637737,108.441452,NaN,7.160183,NaN,44.350906,400,399.91333,25,32.513657,10.801168,83.67308,50.028854,401.245117,398.218536,400.164398,4740.386719,9.873705,10.068281,78.479958,64.60247,9.057896,98.009209,58.877007,28.681938,30.909363,11.662571,11.33173,30.944632,49.35199,105.233353,NaN,143.021652,594.287192731683,2.43390097232012,0.0971135731893912,1.7652655937286,1.58165707102205,730.060311008055,2.57185025160214,0.0197818215096029,2.54774483781527,73.5771988329865,678.789883284532,89.0382123546696,0.017128928912342,2.79134884159661
5,4.976411,27.5,27.726646,11.73,11.637737,108.441452,NaN,7.161575,NaN,44.350906,400,399.91333,25,32.513657,10.807879,83.645821,50.028854,401.245117,398.218536,400.164398,4740.386719,9.873705,10.068281,78.391212,64.627502,8.98786,98.055664,58.831604,28.681938,30.909363,11.662571,11.33173,30.944632,49.35199,105.233353,NaN,143.021652,594.292879909016,2.43397104389933,0.0971457783196254,1.76520029164058,1.57187280449244,730.058915192383,2.571843944716,0.0197813161879624,2.54776479250731,73.5781568834868,678.816138055694,89.0483321975046,0.0171299832362368,2.79115660869596
5,4.976769,27.5,27.7255,11.73,11.627611,108.438591,NaN,7.161333,NaN,44.336918,400,399.889587,25,32.51841,10.803749,83.681145,50.028854,401.370331,398.317413,400.247864,4741.037109,9.851724,10.066304,78.393661,64.642662,8.982065,98.087021,58.815731,28.651283,30.882179,11.639243,11.35317,30.941084,49.299305,105.26696,NaN,143.211838,594.273619475375,2.43389120046926,0.0971330976343688,1.76519953350748,1.57425745949848,730.054756454998,2.57183898716014,0.0197820963598502,2.54773714876611,73.5760082817445,678.78525635274,89.0356677248824,0.0171291728973696,2.79134888686812
5,4.976769,27.5,27.7255,11.73,11.626014,108.368378,NaN,7.161333,NaN,44.305523,400,399.960724,25,32.527103,10.812338,83.810097,50.028854,401.370331,398.317413,400.247864,4741.037109,9.851724,10.066304,78.443672,64.633324,8.987468,98.034767,58.81881,28.651283,30.882179,11.639243,11.35317,30.941084,49.299305,105.26696,NaN,143.211838,594.270800453819,2.43388130141346,0.0971323357935427,1.76519690498494,1.57425745949848,729.875857423542,2.57137011702873,0.0197734277339726,2.54815799972413,73.5760082817445,678.78167106278,89.0343833027422,0.0171289738689366,2.79137948364011
5,4.975714,27.5,27.725502,11.73,11.633655,108.11657,NaN,7.162556,NaN,44.296894,400,399.929565,25,32.527157,10.807558,83.847046,50.028854,401.297424,398.272858,400.177094,4740.402344,9.876351,10.078303,78.455566,64.609955,8.972267,98.111069,58.846951,28.665571,30.887999,11.649241,11.342512,31.022421,49.308105,105.264549,NaN,143.105896,594.288372741382,2.43397899499381,0.097159117784704,1.76516258743825,1.56722968832582,729.234013815504,2.56968721123531,0.0197422953864162,2.54968375832111,73.5760120315448,678.817058199134,89.0470640749774,0.0171309366253517,2.79107774491596
5,4.978463,27.5,27.725883,11.73,11.633487,107.845352,NaN,7.162346,NaN,44.27573,400,399.896423,25,32.527927,10.79763,83.854813,50.028854,401.08783,398.078217,399.968811,4740.529297,9.859263,10.068005,78.464981,64.577919,8.933869,97.991371,58.875401,28.649754,30.922262,11.663195,11.330662,30.940105,49.331276,105.249336,NaN,143.433334,594.277433061394,2.433846822955,0.0970987702919162,1.76528452339914,1.58553954409001,728.541217941702,2.56786750217013,0.0197083152810304,2.55137120737668,73.5767263647538,678.769839588181,89.0306798707794,0.0171280149884244,2.791504267892
5,4.977007,27.5,27.727005,11.73,11.623147,107.621376,NaN,7.163424,NaN,44.253563,400,399.829803,25,32.523777,10.776403,83.944862,50.028854,401.08783,398.078217,399.968811,4740.529297,9.859263,10.068005,78.528275,64.580635,8.920832,97.943359,58.905384,28.649754,30.922262,11.663195,11.330662,30.940105,49.331276,105.249336,NaN,143.433334,594.264818092506,2.43385217650871,0.0971257500900542,1.7652027694999,1.57584271820099,727.966513940294,2.5663528293332,0.0196793980789946,2.55282039155915,73.5788299480715,678.773700275769,89.033630340133,0.0171273444375529,2.79154101050375
5,4.976677,27.5,27.725573,11.73,11.61673,107.557198,NaN,7.160393,NaN,44.242973,400,399.858948,25,32.524166,10.757783,84.162773,50.017971,401.229218,398.154846,400.064026,4740.155762,9.8701,10.071602,78.606911,64.597076,8.925416,97.835434,58.913727,28.642248,30.950193,11.703187,11.285518,30.969208,49.327099,105.255325,NaN,143.1035,594.254768688375,2.43382814242159,0.0971299239643278,1.765177536863,1.57364465530952,727.80662776051,2.56594029360124,0.0196728356413858,2.5531690591074,73.5761451493258,678.762542921969,89.0276329152798,0.0171278544066354,2.7915473085205
5,4.978301,27.5,27.724483,11.73,11.61703,107.619545,NaN,7.162878,NaN,44.227139,400,399.891724,25,32.528763,10.776572,84.223015,50.017971,401.344208,398.323761,400.223022,4740.610352,9.878639,10.080701,78.646553,64.599876,8.932912,97.88842,58.924644,28.64275,30.951796,11.714019,11.294581,30.943531,49.348148,105.234055,NaN,143.638,594.249009367531,2.43375253552022,0.0970944710311782,1.76525025956566,1.58446074330715,727.968810622174,2.56637189623173,0.0196816634753089,2.55273065218326,73.5741014814241,678.733293350991,89.0156323830315,0.0171270901831113,2.79172941246696
5,4.979266,27.5,27.725628,11.73,11.625142,107.753357,NaN,7.164677,NaN,44.198925,400,399.932312,25,32.535709,10.797194,84.136833,50.017971,401.344208,398.323761,400.223022,4740.610352,9.878639,10.080701,78.652229,64.627731,8.951266,97.836472,58.926773,28.64275,30.951796,11.714019,11.294581,30.943531,49.348148,105.234055,NaN,143.638,594.259592276483,2.43375679903571,0.0970771987392578,1.76530651629422,1.59088654773075,728.307181626317,2.56725447081815,0.0196971519171634,2.55193519305812,73.5762482685556,678.736798467417,89.0184878418633,0.0171263817475357,2.7917706328139
5,4.979384,27.5,27.727709,11.73,11.633088,107.878899,NaN,7.164551,NaN,44.15807,400,399.886475,25,32.542557,10.803904,83.82972,50.017971,401.28125,398.236847,400.164551,4741.618652,9.8636,10.071257,78.646248,64.615562,9.029795,97.803223,58.940575,28.637943,30.938393,11.73006,11.290484,30.96397,49.325626,105.247391,NaN,143.904037,594.273162539444,2.4338004284462,0.0970784032757599,1.76532482466279,1.59167223020705,728.621776944918,2.56806949062324,0.019710670759299,2.55123540084761,73.5801498102438,678.756163822128,89.0283321061839,0.0171258157667897,2.79173451626708
5,4.980729,27.5,27.730642,11.73,11.638645,108.015289,NaN,7.166619,NaN,44.161392,400,399.868591,25,32.543045,10.808259,83.659882,50.017971,401.332397,398.284943,400.182465,4740.470703,9.860643,10.068537,78.657234,64.58963,9.140188,97.93605,58.91774,28.627464,30.957212,11.726308,11.302134,30.976669,49.350475,105.232277,NaN,144.079803,594.277764535854,2.43377074563125,0.0970516003629029,1.76539377742791,1.60062670042583,728.961620943195,2.56894606726432,0.019724674715835,2.5505083916753,73.5856483351962,678.75043593532,89.0303783741109,0.0171231852173366,2.79196574620552
5,4.98046,27.5,27.729939,11.73,11.628436,108.15242,NaN,7.168095,NaN,44.20937,400,399.96225,25,32.544529,10.803603,83.775963,50.017971,401.332397,398.284943,400.182465,4740.470703,9.860643,10.068537,78.61792,64.567978,9.20196,97.933731,58.946144,28.627464,30.957212,11.726308,11.302134,30.976669,49.350475,105.232277,NaN,144.079803,594.260783458782,2.4337202849366,0.0970526222198582,1.76536504139687,1.59883595027225,729.313245437647,2.56987203898375,0.0197423448468329,2.54963998332197,73.5843304544754,678.730956520196,89.0224192896783,0.0171226580899978,2.79208856689225
5,4.978457,27.5,27.731335,11.73,11.615846,108.246468,NaN,7.163166,NaN,44.263168,400,399.956696,25,32.541149,10.791888,83.782219,50.017971,401.346649,398.246033,400.181488,4743.173828,9.86566,10.072288,78.552589,64.553947,9.182396,97.926193,58.995945,28.639704,30.961178,11.741515,11.294456,30.946529,49.394318,105.211639,NaN,143.830612,594.246315169356,2.43373775554515,0.0970904882087138,1.76525525295171,1.58549958897174,729.549182702354,2.57048350052781,0.0197525957451653,2.54912285338534,73.5869474443802,678.739674217684,89.0274922241649,0.0171220414911388,2.79210082081549
5,4.977838,27.5,27.730839,11.73,11.615846,108.246468,NaN,7.163247,NaN,44.263168,400,399.956696,25,32.541149,10.802815,83.725655,50.017971,401.115082,398.075195,400.012665,4744.137207,9.860382,10.06652,78.466324,64.566429,9.128479,97.886284,59.026787,28.630402,30.97077,11.734222,11.301861,30.958261,49.39608,105.200256,NaN,143.527237,594.248712345744,2.43376727979294,0.0971040523270484,1.76522771862852,1.58137736007524,729.550541514155,2.57048963208094,0.0197530860257967,2.54910334721826,73.5860176371589,678.749518001471,89.0303248469976,0.0171229789524557,2.79198583689382
5,4.977962,27.5,27.731447,11.73,11.610094,108.244293,NaN,7.163403,NaN,44.354713,400,399.854248,25,32.532433,10.804796,83.495148,50.017971,401.115082,398.075195,400.012665,4744.137207,9.860382,10.06652,78.388229,64.561707,9.084455,97.881432,59.037262,28.630402,30.97077,11.734222,11.301861,30.958261,49.39608,105.200256,NaN,143.527237,594.238078548445,2.43372570889034,0.0970985912415882,1.76522377963839,1.58220316828965,729.54333150512,2.57046757892914,0.019752216163311,2.54914045095058,73.5871573990894,678.735502963384,89.0261547848343,0.0171217216442803,2.79214345047121
5,4.977962,27.5,27.731447,11.73,11.607689,108.191902,NaN,7.163403,NaN,44.420742,400,399.804077,25,32.524761,10.807357,83.341705,50.017971,401.04425,397.941559,399.946564,4739.839844,9.839215,10.047935,78.346336,64.579613,9.065582,97.835335,59.046619,28.642111,30.920561,11.753808,11.281584,30.977291,49.401684,105.192017,NaN,143.381577,594.233833190008,2.43371080028322,0.0970974440793772,1.76521982730151,1.58220316828965,729.40977115284,2.57011736517619,0.0197457380636575,2.54945881795839,73.5871573990894,678.730103435523,89.0242209718654,0.0171214219010299,2.79218962550882
5,4.977931,27.5,27.732206,11.73,11.599516,108.136238,NaN,7.161642,NaN,44.4883,400,399.699524,25,32.528507,10.824002,83.395775,50.012268,401.075989,398.03476,400.045441,4741.445801,9.86893,10.07022,78.34185,64.557205,9.041357,97.739655,59.040901,28.648788,30.99312,11.786922,11.243036,30.98225,49.384514,105.204346,NaN,143.214249,594.219526176813,2.43366161384279,0.0970942248889539,1.7652050198396,1.58199671766965,729.265765983768,2.56973578056447,0.0197381019885963,2.54982826235345,73.5885802000695,678.713588951805,89.0193672892428,0.0171199068151682,2.79237810193231
5,4.978952,27.5,27.732639,11.73,11.590558,108.102623,NaN,7.162618,NaN,44.525497,400,399.682373,25,32.528957,10.819324,83.518822,50.012268,401.075989,398.03476,400.045441,4741.445801,9.86893,10.07022,78.390152,64.556984,9.02673,97.80732,59.050297,28.648788,30.99312,11.786922,11.243036,30.98225,49.384514,105.204346,NaN,143.214249,594.199758334381,2.43355738093692,0.0970675830569037,1.76523575101382,1.5887957658864,729.178861330181,2.56950560419266,0.0197335141741502,2.55005103347215,73.5893918768771,678.67658088364,89.0067200384801,0.0171175109155289,2.79272188345054
5,4.98004,27.5,27.731503,11.73,11.587483,108.101257,NaN,7.164734,NaN,44.553421,400,399.779388,25,32.520733,10.798569,83.523956,50.012268,401.128021,398.025879,400.117523,4743.813477,9.841575,10.054218,78.41658,64.561821,9.038229,97.85601,59.069355,28.634666,30.958824,11.787342,11.24577,31.001101,49.356964,105.220917,NaN,143.635574,594.190115086022,2.43348642885834,0.0970422899899393,1.76527914223858,1.59603983964223,729.178496662567,2.56951052774469,0.0197344678418788,2.55001449875972,73.5872623762006,678.648941004588,88.9952352109705,0.0171168716118769,2.79288800210297
5,4.980097,27.5,27.731941,11.73,11.590086,108.13472,NaN,7.166707,NaN,44.574852,400,399.77713,25,32.513878,10.791406,83.561226,50.012268,401.076874,397.940857,400.011261,4739.995117,9.853512,10.056172,78.442123,64.56546,9.123748,97.902603,59.092266,28.662189,30.954258,11.776093,11.251209,30.968056,49.327991,105.242813,NaN,143.402054,594.194489281673,2.43349984836712,0.097042283317306,1.76528594838082,1.5964193220849,729.262622502632,2.56972890797006,0.0197381760708937,2.54982707694516,73.5880834415835,678.654550551897,88.9978560470852,0.0171168378651491,2.79286719366939
5,4.978398,27.5,27.732077,11.73,11.587893,108.210777,NaN,7.165115,NaN,44.642128,400,399.718262,25,32.499302,10.794692,83.699417,50.012268,401.076874,397.940857,400.011261,4739.995117,9.853512,10.056172,78.444977,64.57856,9.215289,97.921745,59.094189,28.662189,30.954258,11.776093,11.251209,30.968056,49.327991,105.242813,NaN,143.402054,594.197200195073,2.4335672837023,0.0970784481486045,1.76520671777323,1.58510669506063,729.456164276241,2.57023575754388,0.0197474495717771,2.54936879849212,73.5883383822417,678.679205216858,89.0068742025711,0.0171180995777171,2.79266442915129
5,4.978557,27.5,27.730831,11.73,11.587956,108.260246,NaN,7.164654,NaN,44.680874,400,399.678375,25,32.489376,10.825958,83.569542,50.012268,401.075775,397.942871,399.991394,4738.667969,9.848822,10.060387,78.425682,64.60379,9.125875,97.894371,59.097008,28.667465,30.959013,11.774844,11.243851,31.003336,49.343346,105.231529,NaN,143.273239,594.196695441108,2.43356009016164,0.0970749948011324,1.76521389850949,1.58616550294454,729.585684396467,2.57058181450364,0.0197547970744989,2.54901951579462,73.5860026401641,678.674467078662,89.0034359148344,0.0171188186412921,2.79262746675946
5,4.97823,27.5,27.72998,11.73,11.588664,108.303741,NaN,7.161984,NaN,44.67178,400,399.704773,25,32.485596,10.833348,83.411026,50.012268,401.303711,398.115143,400.218323,4742.167969,9.844833,10.059481,78.411064,64.627205,9.081592,97.919861,59.111446,28.692318,30.942822,11.761514,11.243374,30.968386,49.359367,105.222778,NaN,143.013199,594.199211986247,2.43358007700543,0.0970824967279698,1.76520050565964,1.58398792732766,729.698877663667,2.57088298133592,0.0197610135942997,2.54872297087119,73.5844073159305,678.680248538156,89.0043166997851,0.0171198104861986,2.79252499939662
5,4.977921,27.5,27.730709,11.73,11.589912,108.410027,NaN,7.162995,NaN,44.63707,400,399.798462,25,32.485649,10.832123,83.26239,50.012268,401.303711,398.115143,400.218323,4742.167969,9.844833,10.059481,78.401421,64.611588,9.193318,97.840881,59.10601,28.692318,30.942822,11.761514,11.243374,30.968386,49.359367,105.222778,NaN,143.013199,594.20261196119,2.43360255348888,0.0970898627694756,1.76518880183248,1.58193012049276,729.967744790547,2.57158395453224,0.0197734199676851,2.54811178067855,73.5857739355806,678.68963657568,89.0086975040995,0.0171197570571763,2.79248998224475
5,4.979023,27.5,27.731066,11.73,11.589912,108.410027,NaN,7.165408,NaN,44.63707,400,399.798462,25,32.485649,10.800063,83.168564,50.012268,401.110474,397.909302,399.968262,4739.439453,9.836511,10.053216,78.41272,64.601501,9.264771,97.885925,59.108887,28.681938,30.955238,11.781718,11.225214,30.940754,49.360279,105.229698,NaN,143.361115,594.198342938274,2.43354998974637,0.0970657197712496,1.76523785137438,1.58926853087075,729.966769070165,2.57157954729601,0.0197730670461426,2.54812574182131,73.5864431755098,678.671211470591,89.0025986238102,0.0171184526381364,2.79266997683241
5,4.97894,27.5,27.730251,11.73,11.585989,108.426773,NaN,7.166454,NaN,44.611683,400,399.748047,25,32.491516,10.764241,83.176064,50.012268,401.662415,398.157562,400.494293,4745.501465,9.922113,10.055985,78.391869,64.568878,9.354244,97.87748,59.112705,28.696468,30.916224,11.754226,11.245681,31.034027,49.369068,105.203018,NaN,143.120361,594.191739479373,2.43352962781837,0.0970656666999367,1.7652277197988,1.58871586145085,730.011666080065,2.5717014353558,0.0197759399371886,2.54799349030754,73.5849153492153,678.662442228271,88.9983192854665,0.0171186081603638,2.79269436902058
5,4.979332,27.5,27.728804,11.73,11.589327,108.358276,NaN,7.1647,NaN,44.614941,400,399.83606,25,32.489517,10.743965,83.310883,50.012268,401.662415,398.157562,400.494293,4745.501465,9.922113,10.055985,78.397621,64.570724,9.371787,97.855171,59.119316,28.696468,30.916224,11.754226,11.245681,31.034027,49.369068,105.203018,NaN,143.120361,594.196113186517,2.43353162569281,0.0970586729813872,1.76525064666021,1.59132599895793,729.841079684625,2.57126183736798,0.0197689131453041,2.54834811048254,73.5822026699278,678.660688614181,88.9956685772415,0.0171196514892459,2.79261932423981
5,4.978734,27.5,27.727085,11.73,11.599322,108.280396,NaN,7.165342,NaN,44.641308,400,399.99057,25,32.48605,10.754263,83.430229,50.023918,401.514435,398.092957,400.406128,4742.711914,9.901913,10.041138,78.474953,64.570427,9.359678,97.817917,59.147717,28.697592,30.946102,11.771928,11.22045,30.990814,49.404633,105.180214,NaN,142.948196,594.216073357636,2.43362210972254,0.0970765384532876,1.76524043416305,1.58734414629049,729.647302616231,2.57076276848821,0.0197609909230012,2.54875039155595,73.5789799337004,678.690514262547,89.0039466309657,0.0171226629457376,2.79225700902614
5,4.977797,27.5,27.727161,11.73,11.594355,108.179039,NaN,7.162109,NaN,44.681374,400,400.007233,25,32.481865,10.771662,83.589066,50.023918,401.649109,398.192841,400.476868,4743.921875,9.91032,10.052651,78.571548,64.558884,9.333193,97.67556,59.140266,28.693184,30.953707,11.745681,11.245718,30.977146,49.413818,105.168922,NaN,142.594284,594.210935031595,2.43363601188359,0.0970946994999452,1.7651905797762,1.58110430721882,729.388729415002,2.57008438070853,0.019748384045887,2.54936823345137,73.5791224197407,678.695679132004,89.0059025771687,0.0171228898011654,2.79221754328222
5,4.976279,27.5,27.727203,11.73,11.586598,108.09655,NaN,7.16044,NaN,44.707081,400,400.049194,25,32.470703,10.789594,83.586037,50.023918,401.649109,398.192841,400.476868,4743.921875,9.91032,10.052651,78.55188,64.575073,9.288491,97.631538,59.148464,28.693184,30.953707,11.745681,11.245718,30.977146,49.413818,105.168922,NaN,142.594284,594.20312279283,2.43366034625724,0.0971242745903415,1.76511028691628,1.57099351402701,729.178298535743,2.56953226809028,0.0197381357876277,2.5498733772006,73.5792011618978,678.704563926044,89.0091433030464,0.0171233500049513,2.79214414655583
5,4.976336,27.5,27.726723,11.73,11.571566,108.117836,NaN,7.159859,NaN,44.735821,400,400.118958,25,32.450615,10.827868,83.587578,50.023918,401.746246,398.31662,400.573273,4742.141113,9.938436,10.065707,78.507057,64.565552,9.330326,97.574577,59.154507,28.668468,30.971647,11.709642,11.276634,30.98325,49.401386,105.181557,NaN,142.104309,594.17636901023,2.43356443976685,0.0971158522456899,1.76508813028593,1.57137320976562,729.233891013459,2.56968056688679,0.0197412448336786,2.54972423388547,73.5783012460899,678.669009272079,88.9957392125137,0.0171217542531147,2.79241855585755
5,4.977577,27.5,27.727297,11.73,11.56235,108.179375,NaN,7.162583,NaN,44.81369,400,400.195801,25,32.438564,10.847275,83.620377,50.023918,401.746246,398.31662,400.573273,4742.141113,9.938436,10.065707,78.443169,64.527473,9.399494,97.641891,59.159561,28.668468,30.971647,11.709642,11.276634,30.98325,49.401386,105.181557,NaN,142.104309,594.155293434076,2.43344809372015,0.0970842524418772,1.76512825598575,1.57963911698022,729.389213106348,2.57008494482465,0.0197482911454126,2.54937154735172,73.5793773940149,678.627858565645,88.9818061128564,0.0171190164527928,2.79280681663704
5,4.977577,27.5,27.727297,11.73,11.556919,108.248299,NaN,7.162583,NaN,44.882256,400,400.170776,25,32.443005,10.835981,83.596504,50.023918,401.727386,398.262451,400.557922,4742.207031,9.911984,10.054961,78.407753,64.497833,9.43564,97.717438,59.137913,28.669693,30.936178,11.729643,11.249393,30.9396,49.336014,105.224518,NaN,142.419724,594.145707046705,2.43341442296858,0.0970816613437116,1.76511934916028,1.57963911698022,729.564911555136,2.57054565565419,0.0197568140001058,2.5489529802121,73.5793773940149,678.615665388452,88.9774402723901,0.0171183392770329,2.79291135201721
5,4.977334,27.5,27.728104,11.73,11.549914,108.336655,NaN,7.163753,NaN,44.950935,400,400.139099,25,32.4487,10.804594,83.698914,50.023918,401.578522,398.126556,400.41861,4743.918457,9.926094,10.05087,78.418015,64.499344,9.432598,97.734779,59.128239,28.661695,30.957594,11.746098,11.232485,30.967596,49.283298,105.25647,NaN,142.413696,594.134284157616,2.43338258709975,0.0970836444317084,1.76509704077119,1.57802069178013,729.787895500377,2.57112605552333,0.0197669346604413,2.5484508494038,73.5808903466858,678.605518187768,88.9749356024979,0.0171171395098769,2.79304864544524
5,4.978261,27.5,27.72636,11.73,11.542274,108.386795,NaN,7.166171,NaN,44.986038,400,400.105835,25,32.458263,10.78093,83.814301,50.023918,401.578522,398.126556,400.41861,4743.918457,9.926094,10.05087,78.413139,64.519279,9.416594,97.715027,59.088932,28.661695,30.957594,11.746098,11.232485,30.967596,49.283298,105.25647,NaN,142.413696,594.117205945214,2.43329099203985,0.0970596877296229,1.76512581627554,1.58419436872373,729.920434901791,2.57148249920965,0.0197748515774642,2.54808106296998,73.577620676848,678.569364861192,88.9595530504471,0.0171165063311649,2.79325021097211
5,4.977115,27.5,27.726929,11.73,11.534369,108.404877,NaN,7.164643,NaN,45.03146,400,400.131531,25,32.469494,10.782973,83.899231,50.023918,401.68277,398.219116,400.560211,4745.180176,9.936414,10.055144,78.445038,64.516914,9.527025,97.737427,59.078442,28.653952,30.922754,11.773806,11.200432,30.971905,49.321476,105.223129,NaN,142.405258,594.107694783631,2.43329665824092,0.0970810267758941,1.76506180660318,1.57656206069498,729.964953253678,2.57159622896697,0.019776521491395,2.54799485259585,73.5786874614172,678.572390573484,88.9614320923868,0.0171162258192032,2.7932597013006
5,4.978337,27.5,27.72761,11.73,11.525148,108.312088,NaN,7.16451,NaN,45.062233,400,400.117188,25,32.479767,10.784072,83.744591,50.02515,401.68808,398.213043,400.536621,4740.916016,9.911695,10.045688,78.432579,64.524269,9.489064,97.709793,59.082706,28.681314,30.95636,11.77651,11.20076,30.969168,49.391628,105.189926,NaN,142.457031,594.086682008982,2.4331811805147,0.097049852321581,1.76510116251587,1.5847004790707,729.726637825822,2.57096803376507,0.019764388042195,2.54857959069437,73.5799642061733,678.531741071734,88.9478329710007,0.0171134309427902,2.79365131777231
5,4.980085,27.5,27.728146,11.73,11.518208,108.213707,NaN,7.165459,NaN,45.097542,400,400.121765,25,32.479492,10.791627,83.418854,50.02515,401.68808,398.213043,400.536621,4740.916016,9.911695,10.045688,78.410179,64.533371,9.476936,97.681374,59.088356,28.681314,30.95636,11.77651,11.20076,30.969168,49.391628,105.189926,NaN,142.457031,594.067654819014,2.43305476165462,0.0970082653062719,1.76516774071152,1.59633943131257,729.474407802989,2.57030395276945,0.0197516977294368,2.54919622879495,73.5809690867942,678.486883243567,88.9325270447243,0.0171105163665041,2.79407053984974
5,4.978757,27.5,27.729946,11.73,11.512255,108.177071,NaN,7.16573,NaN,45.091751,400,400.103882,25,32.481667,10.806334,83.241676,50.02515,401.606262,398.136322,400.449646,4746.654785,9.947814,10.062016,78.353523,64.541389,9.472006,97.66806,59.093697,28.671295,30.940578,11.762138,11.213081,30.954378,49.446106,105.153091,NaN,142.68576,594.062296203321,2.43308119910843,0.0970345020176643,1.76509879408371,1.58749730104705,729.376075564771,2.57003677509007,0.01974538738072,2.54948997642405,73.5843435771689,678.499535706138,88.9395740204217,0.0171098006788789,2.79407400838936
5,4.978081,27.5,27.72831,11.73,11.512255,108.177071,NaN,7.165117,NaN,45.091751,400,400.103882,25,32.481667,10.803282,83.284454,50.02515,401.603912,398.167847,400.474457,4746.754883,9.906876,10.047935,78.338829,64.531578,9.411935,97.631386,59.102539,28.701248,30.941591,11.769638,11.199981,30.964125,49.43248,105.159958,NaN,141.924957,594.064917281101,2.4331134517531,0.0970493087458748,1.76506865458674,1.58299566340014,729.380561673986,2.57005701122716,0.0197470046611523,2.54942549477136,73.5812765472994,678.508414757918,88.9404629030874,0.0171115833306493,2.79389553621721
5,4.976476,27.5,27.728283,11.73,11.508541,108.095383,NaN,7.163363,NaN,45.0261,400,400.054718,25,32.485107,10.781597,83.392265,50.02515,401.603912,398.167847,400.474457,4746.754883,9.906876,10.047935,78.379791,64.546028,9.505424,97.542389,59.074928,28.701248,30.941591,11.769638,11.199981,30.964125,49.43248,105.159958,NaN,141.924957,594.064584802456,2.43316701247126,0.0970827071610945,1.76499102780423,1.57230578206037,729.172357973324,2.56951109484167,0.0197369236482062,2.54992320220614,73.5812259288979,678.527762565807,88.9473503660553,0.0171126794479863,2.79372749122699
5,4.976674,27.5,27.727016,11.73,11.513639,107.916336,NaN,7.163432,NaN,44.956875,400,400.078339,25,32.486256,10.764074,83.43132,50.02515,401.766205,398.279572,400.579926,4745.756348,9.934021,10.057493,78.410492,64.530876,9.470647,97.553276,59.06218,28.724491,30.934263,11.772972,11.180201,30.942583,49.425991,105.167221,NaN,141.273666,594.072815130197,2.43318917253894,0.0970808000924887,1.76500820001224,1.57362467242274,728.719190543325,2.56832872261445,0.0197159973947061,2.55097561791616,73.5788505711148,678.533618410992,88.9476740113857,0.017114003468434,2.79359813727358
