P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.976674,27.5,27.727016,11.73,11.523994,107.800682,NaN,7.163432,NaN,44.881756,400,400.154968,25,32.48983,10.779001,83.490692,50.02515,401.763336,398.28476,400.569244,4744.72998,9.931861,10.059141,78.410095,64.525742,9.324764,97.586121,59.055302,28.701277,30.943419,11.796718,11.157187,30.959183,49.370621,105.191719,NaN,141.899643,594.091091877906,2.43325337608583,0.0970857417095536,1.76502515900168,1.57362467242274,728.424118474494,2.56755427252677,0.0197016533917563,2.55169480170122,73.5788505711148,678.556866634306,88.9559962729756,0.0171152949201354,2.79339841659045
5,4.977253,27.5,27.725574,11.73,11.526401,107.84478,NaN,7.166802,NaN,44.802406,400,400.206726,25,32.491692,10.774436,83.471725,50.02515,401.763336,398.28476,400.569244,4744.72998,9.931861,10.059141,78.341988,64.521309,9.2438,97.602516,59.053326,28.701277,30.943419,11.796718,11.157187,30.959183,49.370621,105.191719,NaN,141.899643,594.093095876414,2.43324067061716,0.0970742003819965,1.76505490292763,1.5774812036538,728.54060985926,2.56786750455368,0.0197085498069715,2.55136245085044,73.5761470242227,678.549797857133,88.9514487022704,0.017116039067149,2.7933692239144
5,4.978115,27.5,27.727058,11.73,11.521661,107.962677,NaN,7.165891,NaN,44.743637,400,400.182831,25,32.490685,10.767463,83.434303,50.02515,401.953766,398.490326,400.819397,4748.661621,9.942847,10.065741,78.31778,64.524422,9.197384,97.585594,59.022915,28.67898,30.974604,11.773175,11.186301,30.945465,49.39994,105.176849,NaN,142.104309,594.081387776598,2.43317015141926,0.0970530517601243,1.76508556056618,1.58322208798609,728.837283141646,2.56863838682042,0.0197216994033046,2.55069067302936,73.578929313587,678.526802808057,88.9452930722138,0.0171135917327554,2.79365933226418
5,4.977415,27.5,27.728802,11.73,11.511491,108.066238,NaN,7.165882,NaN,44.714424,400,400.292236,25,32.491623,10.770786,83.458046,50.02515,401.953766,398.490326,400.819397,4748.661621,9.942847,10.065741,78.30703,64.553764,9.079687,97.652695,58.995007,28.67898,30.974604,11.773175,11.186301,30.945465,49.39994,105.176849,NaN,142.104309,594.066150995727,2.43314049321195,0.0970635357510809,1.76503771387322,1.57856017337656,729.09661245116,2.56930972139669,0.0197328026545343,2.55012234929099,73.582198920469,678.519048168508,88.9449572396655,0.017111786273872,2.79383478823456
5,4.977223,27.5,27.727724,11.73,11.502156,108.188751,NaN,7.166429,NaN,44.692123,400,400.305206,25,32.497692,10.786254,83.499184,50.027012,401.779083,398.294342,400.61908,4742.09082,9.915059,10.048961,78.305992,64.573814,9.024521,97.685509,58.995861,28.682167,30.938023,11.753598,11.195761,30.965103,49.388378,105.188583,NaN,141.740768,594.050418927026,2.43309177331471,0.0970632883612237,1.76501388002393,1.57728139157922,729.41194511103,2.57014234524865,0.0197490286687035,2.54933131544908,73.5801779320278,678.499562506953,88.9364745887801,0.017111553415573,2.79393511241046
5,4.976997,27.5,27.725582,11.73,11.499379,108.239128,NaN,7.163237,NaN,44.679211,400,400.203094,25,32.494591,10.789239,83.575844,50.027012,401.700928,398.250946,400.5289,4743.161133,9.916384,10.050648,78.299011,64.589088,9.06083,97.732399,58.9907,28.672609,30.947794,11.752556,11.191772,30.954025,49.38158,105.186981,NaN,141.279678,594.046393830461,2.43308533937717,0.0970669156914126,1.76499926035881,1.57577611182705,729.54623304267,2.57050556540064,0.0197573759724703,2.54894112695892,73.5761620233928,678.493567441337,88.9313316751864,0.0171129087948759,2.79385301380689
5,4.975883,27.5,27.724442,11.73,11.497277,108.31662,NaN,7.163549,NaN,44.658493,400,400.139832,25,32.50045,10.779066,83.606804,50.027012,401.700928,398.250946,400.5289,4743.161133,9.916384,10.050648,78.32872,64.581512,9.109064,97.79303,58.997826,28.672609,30.947794,11.752556,11.191772,30.954025,49.38158,105.186981,NaN,141.279678,594.047003403655,2.433125473573,0.0970903309713758,1.76494615356923,1.56835553853529,729.746856824605,2.57103745294284,0.0197680806232215,2.54842801476202,73.5740246083121,678.506148380608,88.9342398117206,0.0171145065390103,2.79367369558627
5,4.975208,27.5,27.723587,11.73,11.497277,108.31662,NaN,7.164842,NaN,44.658493,400,400.139832,25,32.50045,10.789947,83.533852,50.027012,401.633148,398.225555,400.48526,4745.89502,9.938665,10.067789,78.366135,64.5728,9.108739,97.843666,58.994606,28.717226,30.935343,11.779428,11.159941,30.919811,49.376289,105.188103,NaN,140.960678,594.04962061851,2.43315769349023,0.0971051319357293,1.76491606274863,1.56385862945734,729.749196309545,2.57104801662461,0.0197689261931336,2.54839449075122,73.5724215028862,678.516351401479,88.9366958546207,0.01711574753756,2.79353265808261
5,4.975973,27.5,27.723303,11.73,11.491133,108.333778,NaN,7.163135,NaN,44.670086,400,400.241272,25,32.5065,10.807712,83.541801,50.027012,401.957214,398.492218,400.814056,4747.055664,9.922206,10.057748,78.417648,64.529694,9.048464,97.916824,59.009125,28.678411,30.932844,11.776929,11.157701,30.916689,49.332779,105.211975,NaN,140.993164,594.035810611001,2.43308308176124,0.0970854252320687,1.7649401108977,1.56895509213047,729.793697664119,2.57116614442506,0.0197713268294782,2.54828002258305,73.5718890010214,678.488849799029,88.926454133803,0.0171144433979303,2.79375137445529
5,4.976027,27.5,27.722521,11.73,11.48951,108.250137,NaN,7.165286,NaN,44.704762,400,400.326202,25,32.504608,10.821007,83.597664,50.027012,401.957214,398.492218,400.814056,4747.055664,9.922206,10.057748,78.300461,64.484848,9.078448,97.967567,59.031216,28.678411,30.932844,11.776929,11.157701,30.916689,49.332779,105.211975,NaN,140.993164,594.032736713947,2.43307044070939,0.0970834667173946,1.76493986309489,1.56931482041642,729.582677595206,2.57061698007011,0.0197617640760045,2.54875413994042,73.5704227243249,678.482934430999,88.923242517135,0.0171147312849802,2.79375344988191
5,4.968614,27.5,27.721239,11.73,11.484355,108.209549,NaN,7.156817,NaN,44.752205,400,400.313171,25,32.499279,10.836364,83.573318,50.027012,401.836975,398.382294,400.63208,4743.401367,9.93641,10.066341,78.288376,64.476944,9.166855,97.981674,59.052834,28.646406,30.832661,11.767358,11.156357,30.936737,49.324772,105.209831,NaN,140.458633,594.052380198786,2.4333925030634,0.0972437550124001,1.76460104426121,1.51990493723673,729.482736812514,2.57036157180231,0.0197580136545328,2.54894965874577,73.5680188621155,678.597356323706,88.9624132821862,0.0171220993793307,2.79269100579624
5,4.964503,27.5,27.719591,11.73,11.470669,108.185944,NaN,7.147035,NaN,44.794502,400,400.249817,25,32.498047,10.838719,83.46328,50.027012,401.753815,398.278992,400.595551,4741.022461,9.914784,10.050675,78.323387,64.514389,9.150461,98.001793,59.050266,28.660385,30.811007,11.761736,11.150225,30.927967,49.350529,105.191917,NaN,137.781342,594.044166396933,2.43350415899681,0.097327672905507,1.76439546026585,1.49248024169282,729.427084491458,2.57022417409343,0.0197567243744513,2.54902808276748,73.5649285929619,678.634966946955,88.9735774785156,0.0171254884921922,2.7922661592591
5,4.961221,27.5,27.714794,11.73,11.4545,108.121269,NaN,7.144386,NaN,44.805946,400,400.16684,25,32.514618,10.850578,83.072792,50.027012,401.753815,398.278992,400.595551,4741.022461,9.914784,10.050675,78.389809,64.530212,9.192703,98.031784,59.020046,28.660385,30.811007,11.761736,11.150225,30.927967,49.350529,105.191917,NaN,137.781342,594.028360477231,2.43356089443302,0.0973922605644069,1.76422271092227,1.47057371990019,729.275373447053,2.56985115237914,0.0197534683276903,2.54923251347618,73.5559326346312,678.647295952414,88.9712866640107,0.0171299582493995,2.79186211724571
5,4.958662,27.5,27.711237,11.73,11.450805,108.1446,NaN,7.140621,NaN,44.798206,400,400.080353,25,32.536858,10.838753,82.806931,50.027012,401.560455,398.134216,400.424561,4741.614746,9.918471,10.046477,78.460251,64.530914,9.232052,98.015038,59.00243,28.684246,30.820992,11.723406,11.174781,30.907522,49.349957,105.185127,NaN,136.823105,594.031760158559,2.43366043446291,0.0974469452987332,1.76410271596011,1.45348556034497,729.344601766707,2.57005115023113,0.0197598754323849,2.54895029109723,73.5492613166414,678.677247882434,88.9770435404189,0.0171344295818439,2.7913848033987
5,4.959615,27.5,27.708359,11.73,11.448301,108.20401,NaN,7.140315,NaN,44.783211,400,400.10553,25,32.550793,10.81114,82.843391,50.026192,401.55957,398.167297,400.449463,4741.770996,9.928458,10.054329,78.430656,64.553642,9.264822,97.931221,58.985058,28.697723,30.802385,11.751529,11.141324,30.891872,49.264431,105.225388,NaN,136.655777,594.02364916683,2.43359930778094,0.0974247168908519,1.7641410010458,1.45985014700454,729.503908655241,2.57048384032419,0.0197700735345627,2.54847669018363,73.5438630152079,678.650181276073,88.9633240201931,0.0171351980373972,2.79143713270945
5,4.959241,27.5,27.702208,11.73,11.451749,108.218323,NaN,7.140465,NaN,44.742355,400,400.082825,25,32.554672,10.791265,83.034821,50.026192,401.55957,398.167297,400.449463,4741.770996,9.928458,10.054329,78.374207,64.567406,9.190541,97.854301,58.966881,28.697723,30.802385,11.751529,11.141324,30.891872,49.264431,105.225388,NaN,136.655777,594.031181469102,2.433638577531,0.097434619072829,1.7641300415642,1.45735250581964,729.557229838055,2.5706555520195,0.0197779339568417,2.54814850853857,73.532324067987,678.653859815413,88.956042905603,0.0171402600389202,2.79102318282442
5,4.959241,27.5,27.702208,11.73,11.463479,108.11264,NaN,7.140465,NaN,44.698029,400,400.226318,25,32.556,10.792661,83.357689,50.026192,401.908112,398.481506,400.789948,4737.44043,9.912531,10.048443,78.291153,64.567055,9.172779,97.864944,58.962013,28.683065,30.798807,11.761528,11.13372,30.90605,49.317398,105.181839,NaN,136.676239,594.051874828001,2.43371128591224,0.0974402321767912,1.76414939726205,1.45735250581964,729.287900064865,2.5699492345749,0.0197648588616262,2.54878880513927,73.532324067987,678.680188303905,88.9654765602702,0.017141722958967,2.79079840382923
5,4.95794,27.5,27.696915,11.73,11.463479,108.11264,NaN,7.137499,NaN,44.698029,400,400.226318,25,32.556,10.792448,83.470154,50.026192,401.893982,398.457916,400.755341,4734.823242,9.919219,10.048309,78.245674,64.53569,9.148666,97.865326,58.978848,28.696312,30.783043,11.753822,11.138899,30.848555,49.354458,105.138992,NaN,135.691513,594.056916268181,2.43377354678032,0.0974689492441971,1.76409151576562,1.44866309559649,729.30241541981,2.57001474920827,0.0197701013295502,2.54858024229723,73.5223931143109,678.693659429203,88.9629058596202,0.0171466535297515,2.79035459666688
5,4.956456,27.5,27.69269,11.73,11.47154,108.033173,NaN,7.133105,NaN,44.641853,400,400.32962,25,32.552959,10.810518,83.397408,50.026192,401.893982,398.457916,400.755341,4734.823242,9.919219,10.048309,78.225075,64.539337,9.151891,97.888664,59.01965,28.696312,30.783043,11.753822,11.138899,30.848555,49.354458,105.138992,NaN,135.691513,594.076886241952,2.4338945410362,0.0975055826632771,1.76403883683191,1.43874935299556,729.11146637398,2.56953577124031,0.0197644476292733,2.5488972572291,73.5144649463757,678.730227852102,88.9701080330474,0.0171520250603403,2.78978067411684
5,4.954499,27.5,27.690834,11.73,11.475535,108.057777,NaN,7.130271,NaN,44.615154,400,400.305756,25,32.552029,10.82122,83.283646,50.026192,401.654358,398.235382,400.537964,4737.163086,9.932147,10.04558,78.234406,64.555458,9.133785,97.968315,59.037952,28.741796,30.769997,11.740075,11.153047,30.850576,49.265659,105.205475,NaN,134.180756,594.091514646884,2.43401299457849,0.0975507472209267,1.76395844439727,1.42567239567131,729.179270323825,2.56972326739264,0.0197693339893751,2.54867408411599,73.5109818895315,678.769939196189,88.9817505543285,0.0171556990580793,2.7893276464367
5,4.954062,27.5,27.686749,11.73,11.486553,108.087639,NaN,7.128617,NaN,44.592697,400,400.20163,25,32.565685,10.817291,83.268089,50.026192,401.594421,398.196228,400.485138,4734.183105,9.908997,10.040286,78.204414,64.574875,9.204621,97.950607,59.055691,28.737469,30.798119,11.723825,11.174394,30.824862,49.19997,105.231064,NaN,133.789551,594.112642567547,2.4341022020464,0.0975656860438722,1.76395727687108,1.42275177363405,729.266579304225,2.56997347897149,0.0197770803911224,2.54833153903993,73.5033151575971,678.795235153614,88.9851136322615,0.0171603353007857,2.78885937510795
5,4.953661,27.5,27.684296,11.73,11.491222,108.095741,NaN,7.129288,NaN,44.55233,400,400.077301,25,32.588833,10.806382,83.393517,50.026192,401.594421,398.196228,400.485138,4734.183105,9.908997,10.040286,78.213501,64.575806,9.230454,97.933388,59.057526,28.737469,30.798119,11.723825,11.174394,30.824862,49.19997,105.231064,NaN,133.789551,594.122431477212,2.43415033853413,0.0975767904844601,1.76394719974736,1.42007158342415,729.293951679985,2.57005800308233,0.0197805152711038,2.54818577955371,73.498710949162,678.808457339792,88.9864285998814,0.0171630105329254,2.78859507452026
5,4.951956,27.5,27.682755,11.73,11.49299,108.0578,NaN,7.128725,NaN,44.510372,400,400.112701,25,32.619457,10.7967,83.462021,50.026192,401.629852,398.210846,400.498199,4735.500488,9.914347,10.038068,78.257782,64.58876,9.232841,97.924133,59.040863,28.709372,30.733608,11.743828,11.15104,30.810129,49.221889,105.217865,NaN,132.714539,594.132152650808,2.43424295063774,0.0976153618945987,1.7638743955235,1.40867395992689,729.201493999288,2.5698234714215,0.0197773452105763,2.54835534525092,73.495818378202,678.839350924899,88.9953556730684,0.0171659463876891,2.7882375410171
5,4.951975,27.5,27.678679,11.73,11.479404,108.043182,NaN,7.12567,NaN,44.484039,400,400.151245,25,32.664242,10.791807,83.473793,50.026192,401.762177,398.34845,400.606537,4734.92334,9.928879,10.05157,78.329254,64.583832,9.251676,97.913376,59.033581,28.718121,30.728178,11.757577,11.140527,30.799625,49.212132,105.218803,NaN,131.858627,594.108115222167,2.43415784940499,0.0976084338324946,1.76385269558838,1.40880098765018,729.175424584987,2.56977623193977,0.0197795767320327,2.54828347140111,73.4881668311895,678.801535656791,88.9761006912494,0.0171670708186092,2.78830571301906
5,4.950383,27.5,27.675503,11.73,11.467381,107.992401,NaN,7.125279,NaN,44.435925,400,400.192841,25,32.695415,10.800434,83.546814,50.026192,401.762177,398.34845,400.606537,4734.92334,9.928879,10.05157,78.346657,64.561821,9.210751,97.916199,59.003834,28.718121,30.728178,11.757577,11.140527,30.799625,49.212132,105.218803,NaN,131.858627,594.093074697347,2.43415960992315,0.0976379192850101,1.76376201959308,1.39815614387243,729.054731641829,2.56947607161384,0.0197764358210696,2.54846714083382,73.4822041845541,678.796720561974,88.9699374724023,0.0171693172818705,2.78814975253918
5,4.948818,27.5,27.673363,11.73,11.460976,107.910797,NaN,7.124466,NaN,44.381935,400,400.2677,25,32.714737,10.79523,83.515678,50.021561,401.782471,398.421204,400.71814,4737.362305,9.906573,10.042606,78.432823,64.519287,9.291492,97.929764,58.951859,28.690355,30.772795,11.75549,11.137135,30.82238,49.236973,105.184082,NaN,131.090591,594.087839306664,2.43419491180485,0.0976695183474443,1.76368186253764,1.38768935212329,728.852627751631,2.56895685944103,0.0197684433428878,2.54888097176759,73.4781862371756,678.805829612975,88.9702155089435,0.0171715178903553,2.78793993434737
5,4.947474,27.5,27.671007,11.73,11.46538,107.923828,NaN,7.121289,NaN,44.340767,400,400.12793,25,32.722115,10.789146,83.558914,50.021561,400.972198,398.07196,399.932861,4729.762695,9.790683,10.041172,78.451385,64.507484,9.293025,97.931854,58.912472,28.679096,30.694408,11.78341,11.116777,30.831224,49.220688,105.195793,NaN,128.805786,594.100811382696,2.43428661874199,0.0977014189290964,1.76362948465655,1.37869865308272,728.892315269001,2.5690732310816,0.0197723965790098,2.54870798985223,73.4737624652051,678.834992858534,88.9773862512255,0.017175004493063,2.78754695371406
5,4.945652,27.5,27.666128,11.73,11.474582,107.934212,NaN,7.119864,NaN,44.338444,400,399.825958,25,32.723167,10.792039,83.723671,50.021561,400.972198,398.07196,399.932861,4729.762695,9.790683,10.041172,78.444412,64.498169,9.228053,97.935509,58.889095,28.679096,30.694408,11.78341,11.116777,30.831224,49.220688,105.195793,NaN,128.805786,594.124094899656,2.43443098245873,0.0977462413094694,1.76356389873919,1.3665074676482,728.932183346477,2.56920316876473,0.0197785258489959,2.5484515881832,73.4646004358813,678.878890338066,88.986323052292,0.0171813092187234,2.78687364433892
5,4.946038,27.5,27.661573,11.73,11.476101,107.993599,NaN,7.121757,NaN,44.35017,400,399.580078,25,32.707935,10.793056,83.590851,50.021561,400.814575,397.942108,399.794495,4732.28125,9.824161,10.052797,78.408569,64.51326,9.29178,97.9245,58.875839,28.692783,30.693424,11.781535,11.133569,30.825695,49.223354,105.17701,NaN,127.984802,594.125279305458,2.43442188823027,0.097738405693118,1.76358356050314,1.36909051140736,729.096017730505,2.56965669776827,0.0197904086627817,2.54791013868688,73.4560457147931,678.867770266019,88.9759729587082,0.0171843008148842,2.78668587404981
5,4.946171,27.5,27.658194,11.73,11.477845,108.062828,NaN,7.1194,NaN,44.340714,400,399.601349,25,32.688541,10.793664,83.279495,50.021561,401.097382,398.187103,400.059875,4730.121094,9.793962,10.040824,78.431503,64.525116,9.313191,97.925583,58.847649,28.705982,30.721601,11.782991,11.138937,30.757509,49.158604,105.223373,NaN,127.70433,594.127840073323,2.43442631810252,0.0977362913137709,1.76359236663736,1.36998048915683,729.281655169289,2.5701612560779,0.0198023405190885,2.54735772033933,73.4496989371459,678.863567435199,88.9697466823036,0.0171867456736001,2.78651238500769
5,4.946171,27.5,27.658194,11.73,11.475194,108.069832,NaN,7.1194,NaN,44.336884,400,399.70285,25,32.677025,10.79637,83.228821,50.021561,401.097382,398.187103,400.059875,4730.121094,9.793962,10.040824,78.453285,64.516365,9.284352,97.953377,58.7952,28.705982,30.721601,11.782991,11.138937,30.757509,49.158604,105.223373,NaN,127.70433,594.123164795808,2.43440989209442,0.0977350204005304,1.76358795473591,1.36998048915683,729.299496714615,2.57020805770711,0.0198032079459726,2.54731542001503,73.4496989371459,678.857619270534,88.9676120745189,0.0171864150020383,2.78656264015808
5,4.944546,27.5,27.655252,11.73,11.466047,108.069756,NaN,7.118913,NaN,44.325672,400,399.798096,25,32.67757,10.772487,83.339073,50.021561,401.223206,398.262634,400.107605,4727.342285,9.821671,10.048273,78.342171,64.519226,9.14728,97.942429,58.773071,28.696207,30.674061,11.787578,11.132218,30.739813,49.13287,105.23719,NaN,126.506531,594.11332527543,2.43443113087049,0.0977666936860003,1.76350059790509,1.35910548060673,729.307366368112,2.57024398497514,0.0198061206403253,2.54720020001728,73.4441724940606,678.860253563722,88.9644494362191,0.0171888940599796,2.78635842060529
5,4.943573,27.5,27.652987,11.73,11.466047,108.069756,NaN,7.116278,NaN,44.325672,400,399.798096,25,32.67757,10.778478,83.552818,50.021561,401.223206,398.262634,400.107605,4727.342285,9.821671,10.048273,78.280983,64.54258,9.06743,97.935318,58.776062,28.696207,30.674061,11.787578,11.132218,30.739813,49.13287,105.23719,NaN,126.506531,594.117092417843,2.43447779335742,0.0977882956080027,1.76345741286682,1.35259258745646,729.313573681873,2.57027203613128,0.0198083707123194,2.54711116009942,73.4399174653261,678.873257190239,88.9659539682141,0.0171914132283273,2.78610856692683
5,4.940427,27.5,27.649807,11.73,11.467145,108.151337,NaN,7.11253,NaN,44.339722,400,399.744324,25,32.690353,10.780188,83.823463,50.021561,400.992401,398.078125,399.919525,4726.590332,9.807964,10.043706,78.245773,64.563217,8.965307,97.913605,58.780315,28.678373,30.664616,11.779872,11.139702,30.747555,49.096752,105.253204,NaN,124.575638,594.131207389296,2.43463551517041,0.097858725349766,1.76331966165543,1.33152792771284,729.53005357637,2.57085636374864,0.0198216305929138,2.54649584950972,73.4339430680286,678.924904162211,88.9800540450981,0.0171968070280398,2.78547649956262
5,4.940716,27.5,27.645985,11.73,11.475826,108.262764,NaN,7.112395,NaN,44.368179,400,399.679169,25,32.698063,10.797131,84.077728,50.026615,400.984344,398.096893,399.952087,4727.74707,9.808722,10.044858,78.299828,64.58606,8.920778,97.935722,58.753281,28.666086,30.619307,11.778834,11.152349,30.710403,49.084061,105.25087,NaN,123.264725,594.145396266334,2.4346754306129,0.097856465339015,1.76334697080379,1.33346340002726,729.824208450563,2.57164757520293,0.0198392137554048,2.54568126891784,73.4267618237015,678.932785410698,88.9775489253136,0.01720027786764,2.78517407723661
5,4.939657,27.5,27.642126,11.73,11.48016,108.357857,NaN,7.1125,NaN,44.437263,400,399.675598,25,32.695133,10.804255,84.139557,50.026615,400.984344,398.096893,399.952087,4727.74707,9.808722,10.044858,78.451416,64.592644,8.928569,97.986542,58.736237,28.666086,30.619307,11.778834,11.152349,30.710403,49.084061,105.25087,NaN,123.264725,594.1571371535,2.43475309424508,0.0978820933978863,1.76330724877893,1.32637072177261,730.076787368951,2.57232979003691,0.0198548044163882,2.54496771882926,73.4195102891478,678.954271233927,88.9798779866787,0.0172045354241247,2.78475502813018
5,4.938678,27.5,27.637783,11.73,11.47595,108.379433,NaN,7.110771,NaN,44.511467,400,399.644379,25,32.693295,10.806839,84.164001,50.026615,401.009827,398.12674,399.939728,4725.382813,9.790813,10.044151,78.490433,64.585861,8.932478,97.959663,58.73188,28.702408,30.683353,11.796118,11.13903,30.747478,49.156246,105.191734,NaN,122.863846,594.153502515331,2.43477399515686,0.0979018514564105,1.76325680753315,1.31981283915513,730.143541077705,2.57252736404304,0.019861789286706,2.5446717479855,73.4113483335486,678.954367335517,88.9738514934057,0.0172079890395168,2.7844862073736
5,4.937885,27.5,27.633101,11.73,11.467226,108.340195,NaN,7.108202,NaN,44.543545,400,399.671326,25,32.708874,10.801495,84.1698,50.026615,401.154938,398.26181,400.051575,4726.92627,9.82862,10.066237,78.43679,64.57515,8.90747,97.954697,58.717995,28.727043,30.647881,11.821118,11.121804,30.745111,49.182003,105.162209,NaN,121.430115,594.141189099967,2.43475801160151,0.0979153108256422,1.76320706623092,1.31450017827439,730.05646366749,2.5723234946739,0.0198615987479932,2.54472096978281,73.4025481847902,678.940521928973,88.9623446377535,0.0172109377450987,2.7843136886748
5,4.937977,27.5,27.62956,11.73,11.461361,108.186531,NaN,7.107304,NaN,44.560825,400,399.754486,25,32.72628,10.803563,84.127495,50.026615,401.154938,398.26181,400.051575,4726.92627,9.82862,10.066237,78.373856,64.54982,8.876837,98.00074,58.706547,28.727043,30.647881,11.821118,11.121804,30.745111,49.182003,105.162209,NaN,121.430115,594.130491831996,2.43471726148205,0.0979104480716634,1.76320134345731,1.31511655987532,729.675043614309,2.57134190921896,0.0198461199101783,2.54549334206424,73.3958918688767,678.919671373743,88.9499135662718,0.0172125912680608,2.78427043953295
5,4.93681,27.5,27.626175,11.73,11.462276,107.986153,NaN,7.106999,NaN,44.553867,400,399.793091,25,32.727264,10.802384,83.877426,50.026615,401.095428,398.2341,400.080475,4725.266602,9.78747,10.036092,78.43399,64.52594,8.878029,98.033333,58.710629,28.746212,30.64134,11.833826,11.117336,30.752317,49.184658,105.150574,NaN,120.688599,594.136621863912,2.43477895155031,0.0979368649808791,1.7631511283764,1.30729726004728,729.174143664781,2.57004563802917,0.0198246727968687,2.54656104183126,73.3895281896424,678.936182307004,88.951119259983,0.0172161995786393,2.78392282007593
5,4.934515,27.5,27.620789,11.73,11.470131,107.89077,NaN,7.105364,NaN,44.52895,400,399.775604,25,32.721031,10.801187,83.526855,50.026615,401.197327,398.296936,400.102142,4723.261719,9.812099,10.048263,78.400803,64.518219,8.85006,98.045372,58.701416,28.752003,30.602919,11.801751,11.156684,30.679062,49.080837,105.215469,NaN,119.60762,594.159352240268,2.43493780823009,0.097991759895419,1.7630625528835,1.29191596174991,728.946003233643,2.56947499728049,0.0198182063315545,2.54692543422282,73.3794014730462,678.984430749381,88.9609363122004,0.0172231649992622,2.78318582890669
5,4.934528,27.5,27.618927,11.73,11.474383,107.917694,NaN,7.106015,NaN,44.483841,400,399.80542,25,32.699867,10.816702,83.692818,50.026615,401.197327,398.296936,400.102142,4723.261719,9.812099,10.048263,78.392586,64.539894,8.867909,98.071579,58.707241,28.752003,30.602919,11.801751,11.156684,30.679062,49.080837,105.215469,NaN,119.60762,594.166798498121,2.43496352254879,0.0979935121263785,1.76307025184162,1.29200310391485,729.019683532521,2.56967804169249,0.0198233996507897,2.54668905178122,73.3759002035798,678.99053505755,88.9605315779996,0.0172249852372449,2.78301991766953
5,4.933479,27.5,27.613625,11.73,11.475181,107.980682,NaN,7.102896,NaN,44.440639,400,399.815308,25,32.67627,10.83604,83.70945,50.026615,401.137512,398.277771,400.016144,4722.209961,9.811946,10.05904,78.402939,64.533142,8.942416,98.101715,58.708252,28.71121,30.637733,11.806954,11.154293,30.712402,49.12846,105.176056,NaN,119.584747,594.172264033951,2.43501884556607,0.0980172789481803,1.7630251151883,1.28497085223023,729.194615751561,2.57016465006808,0.0198364895899796,2.54610058774119,73.3659294349853,679.001434042638,88.957050502936,0.0172298089420366,2.78260198266058
5,4.93084,27.5,27.609179,11.73,11.475181,107.980682,NaN,7.101918,NaN,44.440639,400,399.815308,25,32.67627,10.842362,83.77562,50.026615,401.293732,398.404114,400.21582,4720.736328,9.799728,10.050436,78.492477,64.562622,8.975056,98.12822,58.712662,28.692852,30.604446,11.828622,11.134344,30.677559,49.123756,105.167816,NaN,118.518204,594.182473298617,2.43514562209023,0.0980761491377895,1.76290823484159,1.26727469017828,729.206801032792,2.57021976389127,0.0198409185751857,2.54592590381424,73.3575673040885,679.039679563084,88.964594075616,0.0172354744974056,2.78200828199902
5,4.930839,27.5,27.605156,11.73,11.476394,108.123642,NaN,7.098427,NaN,44.359291,400,399.875702,25,32.65398,10.851035,83.786179,50.026615,401.293732,398.404114,400.21582,4720.736328,9.799728,10.050436,78.515984,64.55378,9.028576,98.133957,58.719437,28.692852,30.604446,11.828622,11.134344,30.677559,49.123756,105.167816,NaN,118.518204,594.184615575804,2.43515318319301,0.0980767542896161,1.76291022721153,1.26726798321164,729.581707500596,2.57122419903542,0.0198626390242225,2.5449138571644,73.3499998735221,679.035483092649,88.9574738270219,0.0172384434908879,2.78179577300564
5,4.930839,27.5,27.605156,11.73,11.483032,108.293381,NaN,7.098427,NaN,44.281845,400,399.8974,25,32.635956,10.8417,83.792183,50.027943,401.209106,398.319153,400.081848,4722.387695,9.796597,10.045265,78.517403,64.538597,9.047509,98.112213,58.685902,28.708372,30.617123,11.882364,11.096075,30.699259,49.159256,105.142487,NaN,117.928352,594.196317810888,2.43519429708432,0.0980799437302907,1.76292137449759,1.26726798321164,730.013593310922,2.57235669198037,0.0198836412782393,2.54391042026261,73.3499998735221,679.050370850755,88.9628257982642,0.0172392717684378,2.78167138975636
5,4.93213,27.5,27.602722,11.73,11.482657,108.404594,NaN,7.097394,NaN,44.239582,400,399.830566,25,32.622719,10.823813,83.781097,50.027943,401.209106,398.319153,400.081848,4722.387695,9.796597,10.045265,78.614212,64.537476,9.043401,98.078545,58.65847,28.708372,30.617123,11.882364,11.096075,30.699259,49.159256,105.142487,NaN,117.928352,594.190662960634,2.43512995068154,0.0980509557737077,1.76297790706203,1.27592583514758,730.303102265093,2.573128255247,0.0198998125381775,2.54316493833989,73.3454210088856,679.022874530203,88.9495458690074,0.017239679955742,2.78175134593182
5,4.93432,27.5,27.601067,11.73,11.472191,108.499504,NaN,7.099436,NaN,44.199326,400,399.75415,25,32.621017,10.799226,83.566864,50.027943,401.067261,398.194061,399.95816,4720.285645,9.808129,10.048239,78.627365,64.536789,9.10111,98.064255,58.63253,28.711639,30.636395,11.904651,11.096979,30.649315,49.125267,105.164238,NaN,119.575142,594.163738656061,2.43495993345474,0.0979970952299434,1.7630573634531,1.29060880876307,730.548949116908,2.57378113795697,0.0199131828591148,2.54254943228627,73.3423074304284,678.95846055132,88.9240825694783,0.0172374132893072,2.78218815501827
5,4.935181,27.5,27.599874,11.73,11.4535,108.499138,NaN,7.101542,NaN,44.160721,400,399.745544,25,32.625763,10.778008,83.219757,50.027943,401.13913,398.236053,400.045898,4717.146484,9.785876,10.031134,78.622726,64.492371,9.142442,98.08017,58.636349,28.709618,30.644716,11.881737,11.125602,30.71912,49.092045,105.179398,NaN,120.612801,594.127453443507,2.43480280228263,0.0979689328493431,1.76306422926237,1.29638010221021,730.551263157213,2.5737934260734,0.0199143273521723,2.542505539938,73.3400629315996,678.899512934219,88.9012314976498,0.0172350822029315,2.78260836585987
5,4.936035,27.5,27.596733,11.73,11.447516,108.406265,NaN,7.101417,NaN,44.11702,400,399.766846,25,32.636047,10.775849,83.148544,50.027943,401.276398,398.25705,400.158722,4719.822754,9.840116,10.041894,78.616425,64.458527,9.135847,98.102669,58.613209,28.731285,30.673817,11.891523,11.13361,30.670225,49.095348,105.181587,NaN,121.935753,594.113597797844,2.43472472351303,0.0979470362796892,1.76309208568011,1.3021037346806,730.323661375505,2.57321337776318,0.0199059912028311,2.54292349621246,73.3341531295167,678.865831423594,88.8847420828392,0.0172357084370294,2.78269704770432
5,4.937278,27.5,27.597147,11.73,11.465215,108.248764,NaN,7.102418,NaN,44.067905,400,399.827118,25,32.638306,10.782354,83.304253,50.027943,401.276398,398.25705,400.158722,4719.822754,9.840116,10.041894,78.575104,64.441483,9.105684,98.049248,58.602318,28.731285,30.673817,11.891523,11.13361,30.670225,49.095348,105.181587,NaN,121.935753,594.139992544654,2.43477469120183,0.0979278566098855,1.76317679174607,1.31043318552179,729.921946044284,2.57215816736851,0.0198861086059071,2.54386152977233,73.3349321013233,678.88463522036,88.8920776746451,0.0172364256103859,2.78256492006154
5,4.937278,27.5,27.597147,11.73,11.480908,108.184898,NaN,7.102418,NaN,44.016872,400,399.888367,25,32.638077,10.798795,83.281448,50.027943,401.38092,398.288025,400.247009,4715.763672,9.848963,10.030976,78.555962,64.436646,9.087048,98.038811,58.576244,28.747955,30.651014,11.87507,11.159396,30.722567,49.031956,105.227272,NaN,121.829819,594.167662283977,2.4348719065827,0.0979353898588203,1.7632030397381,1.31043318552179,729.759467764423,2.57173212538644,0.0198782065330653,2.54423819325109,73.3349321013233,678.919831895474,88.9047273491895,0.0172383849943064,2.78227002010205
5,4.937976,27.5,27.592844,11.73,11.480908,108.184898,NaN,7.10257,NaN,44.016872,400,399.888367,25,32.638077,10.795986,83.386162,50.027943,401.38092,398.288025,400.247009,4715.763672,9.848963,10.030976,78.674042,64.420837,9.065104,98.085129,58.547352,28.747955,30.651014,11.87507,11.159396,30.722567,49.031956,105.227272,NaN,121.829819,594.164961317647,2.43483840244101,0.0979198527440047,1.76323397723881,1.31510986012137,729.771221298385,2.57178538054263,0.0198824982564391,2.54407053212203,73.3268352506096,678.900283599148,88.8916944931428,0.0172407244051062,2.7821685126877
5,4.939256,27.5,27.591566,11.73,11.492743,108.261749,NaN,7.105116,NaN,43.998001,400,399.977142,25,32.644539,10.774116,83.439323,50.027943,401.482391,398.342194,400.336548,4720.876953,9.84995,10.0433,78.762321,64.41922,9.074751,98.1203,58.521767,28.705877,30.662769,11.880693,11.161467,30.710058,49.014503,105.23484,NaN,123.129921,594.18087663586,2.43485028789002,0.0978970512237386,1.76331050455449,1.32368471925645,729.970204985837,2.57231380072517,0.019893281588424,2.54356826724648,73.3244302831534,678.902383184003,88.8906650714865,0.0172418595294355,2.78207215873309
5,4.939081,27.5,27.592291,11.73,11.501516,108.402122,NaN,7.10676,NaN,43.981239,400,400.002563,25,32.657902,10.764874,83.332481,50.032352,401.548462,398.334412,400.417877,4720.294922,9.846574,10.034999,78.672935,64.415581,9.111663,98.118622,58.50386,28.719776,30.681635,11.884648,11.166924,30.672007,49.063679,105.194481,NaN,122.659233,594.197023300117,2.43491303200969,0.0979051543196928,1.76331742235846,1.32251247279913,730.325221581013,2.5732406433978,0.0199099104760574,2.54277582337295,73.3257946139502,678.926349472358,88.9002918861323,0.0172426161893044,2.78191622093475
5,4.937955,27.5,27.59318,11.73,11.504108,108.501465,NaN,7.107107,NaN,43.968021,400,400.019043,25,32.681118,10.777053,83.113892,50.032352,401.548462,398.334412,400.417877,4720.294922,9.846574,10.034999,78.60498,64.419495,9.072318,98.107384,58.496552,28.719776,30.681635,11.884648,11.166924,30.672007,49.063679,105.194481,NaN,122.659233,594.205950037345,2.43498312560228,0.0979314552225947,1.76327186933829,1.31496916505267,730.575382690579,2.57389155914114,0.0199212916821868,2.54223399369512,73.3274675283901,678.953260165668,88.9112063948683,0.0172434059739558,2.78174585552681
5,4.937896,27.5,27.595514,11.73,11.501405,108.565254,NaN,7.106458,NaN,43.949902,400,400.079956,25,32.706985,10.781889,83.039474,50.032352,401.544861,398.348175,400.381348,4720.049805,9.873443,10.053782,78.545906,64.444374,9.035963,98.116852,58.494919,28.750912,30.731544,11.876311,11.184949,30.679321,49.038509,105.218025,NaN,122.040474,594.201412175121,2.43496921368152,0.0979314711690506,1.76326473002852,1.31457387652483,730.731196731556,2.57428760408587,0.0199268353620121,2.54195580277506,73.3318594384444,678.952247566279,88.9140997055668,0.0172414901595637,2.78189808057027
5,4.937489,27.5,27.596525,11.73,11.499723,108.618713,NaN,7.102556,NaN,43.953621,400,400.089111,25,32.712223,10.828326,82.88488,50.032352,401.571594,398.376984,400.433228,4719.36084,9.842442,10.040596,78.551147,64.459831,9.024397,98.127296,58.491508,28.749319,30.618055,11.879655,11.193316,30.694265,49.018066,105.237938,NaN,121.430199,594.200020951589,2.43497832926256,0.0979397237976897,1.76324388197465,1.31184695993937,730.86433429277,2.57463108916693,0.0199324209563206,2.54168730107211,73.3337617586681,678.957291094101,88.9173236091726,0.0172409655491001,2.78191816012005
5,4.938194,27.5,27.597654,11.73,11.498953,108.698433,NaN,7.103877,NaN,43.95451,400,400.088196,25,32.702213,10.834836,82.855057,50.032352,401.571594,398.376984,400.433228,4719.36084,9.842442,10.040596,78.66523,64.44342,9.025283,98.116753,58.486115,28.749319,30.618055,11.879655,11.193316,30.694265,49.018066,105.237938,NaN,121.430199,594.195935730876,2.43493972244511,0.0979236617290299,1.76327382925253,1.31657038263728,731.063877781313,2.57514782095909,0.0199411227541694,2.54127419473336,73.3358860473852,678.945259296044,88.9145743796794,0.01723939657799,2.7820883828108
5,4.939535,27.5,27.602299,11.73,11.499179,108.751236,NaN,7.107353,NaN,43.985394,400,400.115509,25,32.690311,10.830453,82.825806,50.032352,401.516937,398.341949,400.327667,4721.675781,9.854391,10.044709,78.651749,64.437843,9.01929,98.107414,58.480232,28.727909,30.682878,11.846945,11.230083,30.695374,49.05566,105.217865,NaN,122.607513,594.191145839915,2.43487676962824,0.0978939332605924,1.76333363287428,1.32555355114465,731.185468823195,2.57544196957869,0.0199429959238267,2.54115082863157,73.344625225668,678.930472923548,88.9157430092138,0.017234874646307,2.78249842635451
5,4.941301,27.5,27.603678,11.73,11.499179,108.751236,NaN,7.110192,NaN,43.985394,400,400.115509,25,32.690311,10.829478,82.974823,50.032352,401.516937,398.341949,400.327667,4721.675781,9.854391,10.044709,78.601295,64.431152,8.988861,98.117874,58.483028,28.727909,30.682878,11.846945,11.230083,30.695374,49.05566,105.217865,NaN,122.607513,594.184312491172,2.43479204094711,0.0978546645393902,1.76341191135559,1.33738096683658,731.181731434509,2.57542498237783,0.0199416207788326,2.54120357583474,73.347219482245,678.902172423581,88.907497626658,0.0172322016212479,2.78282063599868
5,4.941301,27.5,27.603678,11.73,11.514584,108.770264,NaN,7.110192,NaN,44.004379,400,399.925934,25,32.677826,10.817147,83.088844,50.032352,401.301788,398.154694,400.181641,4721.302246,9.846334,10.04252,78.589172,64.440613,8.890084,98.116837,58.478252,28.736172,30.698889,11.844861,11.249354,30.70573,49.106564,105.19664,NaN,123.783607,594.211478049949,2.43488747359092,0.0978620543691554,1.76343765695356,1.33738096683658,731.230084425077,2.57555159046777,0.0199439645517406,2.54109522476976,73.347219482245,678.936725122033,88.9199147031551,0.0172341247426423,2.78253104261628
5,4.941883,27.5,27.60601,11.73,11.525143,108.749664,NaN,7.109702,NaN,44.033878,400,399.921112,25,32.678677,10.819073,83.298569,50.032352,401.406891,398.237335,400.321899,4721.211914,9.839274,10.038311,78.610939,64.407799,8.755318,98.108154,58.471809,28.728209,30.697157,11.870482,11.229829,30.661692,49.079376,105.217911,NaN,123.793221,594.227846811401,2.43492496761582,0.0978541830108575,1.76348110158984,1.34127810119719,731.171415965881,2.57538579530462,0.0199391019402224,2.54130175155988,73.3516063535616,678.954319656715,88.9294925787804,0.0172332475260084,2.78252737655061
5,4.941338,27.5,27.609058,11.73,11.52233,108.741516,NaN,7.11085,NaN,44.064968,400,400.081268,25,32.682335,10.841824,83.405106,50.032352,401.406891,398.237335,400.321899,4721.211914,9.839274,10.038311,78.585632,64.365417,8.724644,98.124611,58.467262,28.728209,30.697157,11.870482,11.229829,30.661692,49.079376,105.217911,NaN,123.793221,594.224994551153,2.43493368315832,0.0978649475165248,1.76345224865492,1.33762873296507,731.142446337684,2.57529402558711,0.019935059658429,2.54146488915509,73.357339710342,678.962727803777,88.9367679111131,0.0172312894832923,2.78264476950119
5,4.94253,27.5,27.613209,11.73,11.526781,108.726791,NaN,7.111112,NaN,44.077274,400,400.096863,25,32.6745,10.837587,83.407715,50.032352,401.523193,398.324768,400.366028,4725.432617,9.876871,10.066984,78.626328,64.348709,8.756828,98.119087,58.476456,28.721132,30.747292,11.877769,11.220655,30.697866,49.178795,105.156197,NaN,124.084541,594.228232431005,2.43490408384933,0.0978405909892303,1.76351250997821,1.34561008178764,731.093766119609,2.57514488604928,0.0199291084785624,2.54170800392544,73.3651470570211,678.959162200631,88.941279443721,0.0172277881584422,2.78293046526191
5,4.942953,27.5,27.615484,11.73,11.534489,108.605072,NaN,7.111329,NaN,44.092342,400,400.114563,25,32.664623,10.811113,83.362213,50.031029,401.575897,398.414124,400.453766,4723.941406,9.87211,10.062544,78.656418,64.382881,8.806087,98.11042,58.476635,28.726633,30.691833,11.886314,11.223925,30.696268,49.170799,105.17263,NaN,124.598564,594.240189323965,2.43493154745447,0.0978348894467067,1.76354413877106,1.34844204506203,730.778169035877,2.57430644802007,0.0199118381977029,2.54249457697788,73.3694255764381,678.973025849161,88.9494358287999,0.0172267496709559,2.78295448307998
5,4.942817,27.5,27.617235,11.73,11.534489,108.605072,NaN,7.110223,NaN,44.092342,400,400.114563,25,32.664623,10.781828,83.357956,50.031029,401.575897,398.414124,400.453766,4723.941406,9.87211,10.062544,78.713539,64.388596,8.860322,98.118416,58.47456,28.726633,30.691833,11.886314,11.223925,30.696268,49.170799,105.17263,NaN,124.598564,594.240715423629,2.43493806932264,0.0978379108996975,1.7635381127824,1.34753155171251,730.773411867185,2.57428485412534,0.0199100938087208,2.54256195777492,73.3727184424192,678.97840373678,88.9538116095758,0.0172256560882638,2.78301732055087
5,4.945872,27.5,27.621792,11.73,11.536349,108.450768,NaN,7.110266,NaN,44.151466,400,400.125366,25,32.676685,10.76424,83.271164,50.031029,401.642151,398.470856,400.565216,4723.98877,9.857465,10.056865,78.850632,64.41935,8.872087,98.143463,58.499039,28.71405,30.706633,11.895687,11.221763,30.712639,49.152729,105.184296,NaN,125.011452,594.232176962443,2.43480312136549,0.097770970356703,1.7636766120713,1.36797968713313,730.368606621845,2.57320050291341,0.0198865142020609,2.54363353477186,73.3812874204475,678.937387516615,88.9454347569829,0.0172197506784874,2.78364232806555
5,4.947251,27.5,27.625725,11.73,11.53056,108.380875,NaN,7.118672,NaN,44.208015,400,400.168823,25,32.698906,10.765459,83.05806,50.031029,401.449371,398.291046,400.354462,4725.015625,9.856982,10.053159,78.904633,64.453003,8.851646,98.138367,58.562035,28.692696,30.743515,11.907139,11.225513,30.724594,49.134956,105.208565,NaN,127.517754,594.216631197441,2.43470116222266,0.0977376040727619,1.76372809436074,1.37720671701908,730.180088592779,2.5726859470549,0.0198739659500035,2.54419512137284,73.3886821608129,678.907240430843,88.9400954569338,0.0172149472895378,2.78413824519696
5,4.949116,27.5,27.629263,11.73,11.527572,108.372551,NaN,7.121523,NaN,44.27771,400,400.096649,25,32.711166,10.771388,82.922028,50.031029,401.449371,398.291046,400.354462,4725.015625,9.856982,10.053159,78.87751,64.500252,8.806597,98.181793,58.592266,28.692696,30.743515,11.907139,11.225513,30.724594,49.134956,105.208565,NaN,127.517754,594.204143876132,2.43459328145925,0.0976948265232679,1.76380583165078,1.38968257955372,730.149263581068,2.57258672565135,0.019869416005769,2.54438135108287,73.3953335433235,678.874268072443,88.933192934662,0.0172103016465597,2.78463402971472
5,4.950664,27.5,27.632607,11.73,11.533588,108.332733,NaN,7.122578,NaN,44.349174,400,400.033478,25,32.710636,10.775681,82.922943,50.031029,401.353546,398.223175,400.254486,4725.248047,9.870094,10.061504,78.808998,64.503906,8.806538,98.202736,58.669781,28.704906,30.709122,11.900686,11.238839,30.703068,49.10331,105.243141,NaN,128.314651,594.208764224245,2.43455639668323,0.0976634136639496,1.76388451977575,1.4000352240883,730.038822732612,2.57227982396966,0.0198611680686977,2.54474576781602,73.401619610524,678.866667289128,88.9351325764858,0.0172072223541019,2.78490458554095
5,4.949791,27.5,27.636534,11.73,11.541896,108.298584,NaN,7.123007,NaN,44.414642,400,399.980713,25,32.702087,10.779062,83.08403,50.031029,401.206787,398.15033,400.280182,4725.400391,9.844456,10.021255,78.863548,64.513298,8.824425,98.136925,58.654076,28.707756,30.767138,11.890056,11.240838,30.732885,49.150635,105.227776,NaN,128.276138,594.226796875998,2.43464969077931,0.0976867320126999,1.76385962755718,1.39419711021856,729.941197750935,2.57200346130285,0.0198530403218231,2.54510035833503,73.4090008615429,678.907205738042,88.9551718804289,0.0172063582614253,2.78480582792603
5,4.949791,27.5,27.636534,11.73,11.53026,108.355965,NaN,7.123007,NaN,44.444378,400,399.984314,25,32.693012,10.797888,83.215202,50.031029,401.206787,398.15033,400.280182,4725.400391,9.844456,10.021255,78.913963,64.487289,8.828536,98.094177,58.630829,28.707756,30.767138,11.890056,11.240838,30.732885,49.150635,105.227776,NaN,128.276138,594.206272718116,2.43457759678009,0.0976811576393256,1.76384025089722,1.39419711021856,730.087228425233,2.57238626438073,0.0198601321789917,2.54476146132459,73.4090008615429,678.881100464633,88.9457980694729,0.0172049063786606,2.78502562405196
5,4.949746,27.5,27.638372,11.73,11.523639,108.366859,NaN,7.123393,NaN,44.479366,400,399.995483,25,32.67778,10.780568,83.288948,50.031029,401.387115,398.288025,400.317566,4728.069336,9.879368,10.051204,78.970253,64.440056,8.810829,98.062134,58.664467,28.705542,30.699926,11.862358,11.263768,30.767832,49.204769,105.193184,NaN,128.077484,594.194768536297,2.43453872949026,0.0976789826425718,1.76382723337678,1.39389615575664,730.109937300178,2.57243621996886,0.0198596499891259,2.54476869370274,73.4124553198301,678.87018888009,88.9444464942828,0.0172028400809837,2.78523110847698
5,4.949733,27.5,27.640646,11.73,11.535243,108.330254,NaN,7.12268,NaN,44.524132,400,400.007813,25,32.66473,10.782991,83.192848,50.021099,401.355804,398.184418,400.298096,4726.771484,9.851845,10.03254,79.014793,64.425072,8.788844,98.078339,58.668865,28.701122,30.775679,11.830271,11.288527,30.773365,49.188778,105.199791,NaN,127.952301,594.21528640801,2.43461124915702,0.0976848298703389,1.7638459747941,1.39380921297641,730.010575837871,2.57216393381282,0.0198528651737944,2.54507316070017,73.4167289822091,678.900360269699,88.9584541489886,0.0172027126655799,2.78511741206651
5,4.951035,27.5,27.6418,11.73,11.545768,108.281021,NaN,7.124131,NaN,44.548645,400,399.971191,25,32.657116,10.794182,83.092361,50.021099,401.355804,398.184418,400.298096,4726.771484,9.851845,10.03254,79.038971,64.405617,8.775116,98.097145,58.710617,28.701122,30.775679,11.830271,11.288527,30.773365,49.188778,105.199791,NaN,127.952301,594.228812817283,2.43461409222281,0.0976610313240385,1.76392125090478,1.40251602342312,729.882115192314,2.57182116459831,0.0198456318652568,2.54540961599727,73.4188976596927,678.903374921807,88.9611475361405,0.0172019642189532,2.78516330016195
5,4.950834,27.5,27.644697,11.73,11.55663,108.280251,NaN,7.124691,NaN,44.551998,400,399.955139,25,32.651863,10.80742,83.208336,50.021099,401.468018,398.257446,400.36673,4725.597168,9.855549,10.03525,78.942581,64.431389,8.755697,98.111099,58.715004,28.698259,30.780264,11.882973,11.242876,30.746054,49.112442,105.256683,NaN,128.261642,594.248750336797,2.43469101709472,0.0976706852368368,1.76393042470659,1.40117199566623,729.872242193809,2.57178020866672,0.019842656327426,2.54552714944519,73.4243415996854,678.936214226897,88.9769823349481,0.0172014907080801,2.78506568131164
5,4.95014,27.5,27.646019,11.73,11.570251,108.268257,NaN,7.12338,NaN,44.545551,400,399.981018,25,32.64814,10.805311,83.259811,50.021099,401.468018,398.257446,400.36673,4725.597168,9.855549,10.03525,78.904343,64.447807,8.906086,98.110153,58.650307,28.698259,30.780264,11.882973,11.242876,30.746054,49.112442,105.256683,NaN,128.261642,594.275461722097,2.43480864586067,0.0976925823531022,1.7639223573879,1.39653111017356,729.838098895477,2.57168381649389,0.0198398591660374,2.54564994980677,73.4268257104348,678.98108596812,88.9949396581534,0.0172029360481178,2.78476973983221
5,4.95219,27.5,27.646112,11.73,11.571212,108.302086,NaN,7.1254,NaN,44.541809,400,399.931122,25,32.647594,10.782764,83.018723,50.021099,401.323975,398.08725,400.211151,4729.542969,9.855835,10.032625,78.750755,64.460938,8.976609,98.139275,58.629204,28.716982,30.753792,11.906513,11.227912,30.76416,49.146461,105.239342,NaN,128.977951,594.269226217509,2.43471642258992,0.0976476435048295,1.7640148409743,1.41023838135663,729.923958323697,2.57190842844637,0.0198439489871437,2.54545278668164,73.4270004591338,678.947848298333,88.9831345328359,0.0172010145092474,2.78505511062735
5,4.951231,27.5,27.649654,11.73,11.577377,108.342102,NaN,7.125279,NaN,44.554546,400,399.997986,25,32.645561,10.771688,82.991058,50.021099,401.462311,398.272949,400.343475,4730.532227,9.87935,10.051453,78.746147,64.47686,9.008063,98.161285,58.637093,28.719383,30.776636,11.900262,11.230436,30.719759,49.18528,105.219887,NaN,128.378464,594.28381124507,2.43480054114485,0.0976718292689955,1.76398259798683,1.4038265785664,730.016144877153,2.57213166253281,0.0198453739656663,2.54535373941794,73.4336556073671,678.984403637914,89.0012030889441,0.0172002358793787,2.78496613037742
5,4.951844,27.5,27.650595,11.73,11.587496,108.380829,NaN,7.12672,NaN,44.596519,400,400.015076,25,32.62886,10.76007,82.994331,50.021099,401.462311,398.272949,400.343475,4730.532227,9.87935,10.051453,78.735748,64.502678,9.022839,98.201225,58.647156,28.719383,30.776636,11.900262,11.230436,30.719759,49.18528,105.219887,NaN,128.378464,594.29929000857,2.43483387681961,0.0976631010170352,1.76402663744717,1.40792515756107,730.112147246836,2.57237840410551,0.0198492234548334,2.54516145635462,73.4354235651192,678.998094840128,89.0074322141837,0.0172002502323795,2.78490903477819
5,4.9544,27.5,27.650681,11.73,11.587496,108.380829,NaN,7.128198,NaN,44.596519,400,400.015076,25,32.62886,10.754814,82.959198,50.021099,401.508484,398.34552,400.451294,4729.006836,9.850807,10.036139,78.653175,64.493736,9.031508,98.215897,58.631279,28.752247,30.751831,11.88235,11.244606,30.762756,49.245918,105.179291,NaN,129.06218,594.289402588524,2.4347115083958,0.0976065372098711,1.76413994605133,1.42501076124296,730.111912629716,2.57237734175341,0.0198491379861621,2.54516480045725,73.4355851402604,678.953927077998,88.9916936137367,0.0171977270155099,2.78528601401821
5,4.952383,27.5,27.652159,11.73,11.583124,108.438362,NaN,7.128638,NaN,44.623913,400,400.033936,25,32.621994,10.781979,82.978897,50.021099,401.642944,398.43454,400.481903,4731.529785,9.882327,10.057009,78.664467,64.489822,9.016304,98.232132,58.59737,28.766821,30.781298,11.858392,11.26195,30.755379,49.220764,105.196999,NaN,129.225891,594.289492693792,2.43478098215787,0.0976490749225269,1.76404324198726,1.41152865337745,730.254304912689,2.57274283685794,0.0198547744671608,2.54488316834384,73.4383619181176,678.981628693749,89.0037020744145,0.0171980942320652,2.78514406635156
