P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.953235,27.5,27.652132,11.73,11.564718,108.449844,NaN,7.126566,NaN,44.599751,400,400.03949,25,32.627167,10.792084,82.987,50.021099,401.642944,398.43454,400.481903,4731.529785,9.882327,10.057009,78.667511,64.482536,8.984615,98.272835,58.584034,28.766821,30.781298,11.858392,11.26195,30.755379,49.220764,105.196999,NaN,129.225891,594.253727388473,2.43462615207683,0.0976214061211901,1.76405037169847,1.41722412225857,730.283598463135,2.57281974360273,0.019856218912157,2.54481460076597,73.4383111931525,678.925511535811,88.9835173512901,0.0171949963835335,2.7856149957146
5,4.954304,27.5,27.656683,11.73,11.562522,108.305756,NaN,7.12893,NaN,44.591164,400,400.139038,25,32.629219,10.809202,82.909836,50.024139,401.463806,398.353607,400.396027,4729.755859,9.854684,10.044141,78.694534,64.467323,8.964824,98.298897,58.574497,28.763824,30.792568,11.848185,11.271208,30.765648,49.172215,105.226563,NaN,129.810959,594.245716967654,2.43456136828175,0.0975967059135318,1.7640941376435,1.42436916695146,729.904429772646,2.57180225500265,0.0198338979524563,2.54584316039217,73.4468606331568,678.909875551634,88.984257258856,0.0171905178999872,2.78602802820216
5,4.955455,27.5,27.658131,11.73,11.572524,108.114319,NaN,7.129482,NaN,44.595825,400,400.115265,25,32.621777,10.82172,82.950684,50.024139,401.321136,398.195984,400.25647,4731.552246,9.840026,10.036523,78.776985,64.484978,8.980196,98.287186,58.560894,28.770672,30.793554,11.857141,11.259328,30.793001,49.157677,105.248177,NaN,130.225052,594.258907870439,2.43456824777143,0.0975760414535281,1.76416182881575,1.43206100601111,729.412985729876,2.57050606729359,0.019808778932045,2.5470447319215,73.4495805985802,678.914855987924,88.9880661736152,0.0171896466200023,2.78607549783529
5,4.955455,27.5,27.658131,11.73,11.584393,108.012512,NaN,7.129482,NaN,44.580517,400,400.009125,25,32.611767,10.81199,83.172417,50.024139,401.321136,398.195984,400.25647,4731.552246,9.840026,10.036523,78.757103,64.498199,9.029907,98.277161,58.563221,28.770672,30.793554,11.857141,11.259328,30.793001,49.157677,105.248177,NaN,130.225052,594.279846824307,2.43464178785232,0.0975817219669427,1.76418156636474,1.43206100601111,729.153647478242,2.56982577052536,0.019796170092758,2.54765970290099,73.4495805985802,678.941488003462,88.9976255302096,0.0171911268517849,2.78585090071005
5,4.95515,27.5,27.659264,11.73,11.597277,107.98307,NaN,7.128192,NaN,44.60862,400,400.01123,25,32.601418,10.784773,83.2248,50.024139,401.292877,398.176605,400.186188,4730.628906,9.872213,10.054993,78.652115,64.477066,9.029586,98.256958,58.582924,28.753395,30.734486,11.857981,11.249583,30.771202,49.139942,105.262711,NaN,129.801331,594.303756530927,2.43473621107061,0.0975946319577272,1.76418948122981,1.43002289833419,729.075527355647,2.56961492643748,0.0197913965576008,2.54788302111049,73.4517087828988,678.97763165449,89.0121812283346,0.017192237189478,2.78561629654082
5,4.95475,27.5,27.661732,11.73,11.607015,108.00811,NaN,7.127709,NaN,44.670856,400,399.955078,25,32.588169,10.782611,82.977417,50.024139,401.338165,398.206268,400.226074,4733.382324,9.868464,10.054522,78.587334,64.496902,9.002794,98.230934,58.604294,28.739481,30.728554,11.85569,11.250657,30.799372,49.17247,105.246132,NaN,129.591843,594.322483431363,2.43481568705053,0.0976081384527915,1.7641879655228,1.42734982878306,729.132553591378,2.56975172885613,0.0197920488975851,2.54782831653641,73.4563443499823,679.010658487813,89.0274812066208,0.0171921156767626,2.78549052935915
5,4.953808,27.5,27.663164,11.73,11.609071,108.032501,NaN,7.127869,NaN,44.746666,400,399.911835,25,32.583633,10.775145,82.834297,50.024139,401.338165,398.206268,400.226074,4733.382324,9.868464,10.054522,78.574646,64.492775,8.975969,98.213371,58.594212,28.739481,30.728554,11.85569,11.250657,30.799372,49.17247,105.246132,NaN,129.591843,594.329753903227,2.43487351223464,0.0976299605675053,1.7641496431792,1.42105411577802,729.19076839705,2.56989701947537,0.0197936490207517,2.54773684205202,73.4590338857565,679.034063692185,89.0378816076102,0.0171922808279933,2.78538190641191
5,4.951236,27.5,27.665571,11.73,11.606307,108.049309,NaN,7.124999,NaN,44.818592,400,399.90802,25,32.585537,10.770914,82.713303,50.024139,401.486084,398.318451,400.356873,4732.588867,9.847802,10.042043,78.668282,64.465576,8.992371,98.202896,58.613171,28.723219,30.770262,11.811524,11.28424,30.749302,49.185253,105.236252,NaN,128.38205,594.3348246242,2.43497952621938,0.097685572387308,1.764031076207,1.40386001058971,729.226989585241,2.56997954215224,0.0197933415536079,2.54772981516896,73.4635543949595,679.076599899386,89.0565106357442,0.0171927357616056,2.78517260586829
5,4.952826,27.5,27.665182,11.73,11.601681,108.05719,NaN,7.125521,NaN,44.888493,400,400.040283,25,32.583977,10.778194,82.60244,50.024139,401.486084,398.318451,400.356873,4732.588867,9.847802,10.042043,78.711746,64.442131,9.068398,98.181076,58.648804,28.723219,30.770262,11.811524,11.28424,30.749302,49.185253,105.236252,NaN,128.38205,594.3205149962,2.43487473872014,0.0976481539305014,1.76409380678332,1.41449012075907,729.2481346558,2.57003703132126,0.019794703813426,2.54766678498472,73.4628238469562,679.037977176161,89.042101559217,0.0171908986320656,2.78547347488473
5,4.952986,27.5,27.665756,11.73,11.602612,108.139252,NaN,7.124721,NaN,44.951401,400,399.97583,25,32.584023,10.794034,82.840721,50.024139,401.31546,398.150574,400.180298,4728.642578,9.873518,10.04096,78.742889,64.423561,9.096376,98.180565,58.631359,28.738623,30.750614,11.778822,11.310504,30.789175,49.181953,105.242653,NaN,128.206314,594.321538552342,2.43487284658495,0.097645058400801,1.76410244930945,1.41555967679653,729.455608940955,2.57057824773615,0.0198042941359601,2.54719399292179,73.4639018250587,679.038278603957,89.043010452347,0.0171904604267999,2.78550635163462
5,4.954616,27.5,27.667046,11.73,11.603756,108.191116,NaN,7.126878,NaN,44.975765,400,399.867126,25,32.583588,10.795672,83.151207,50.024139,401.140747,398.036713,400.097748,4728.133789,9.837596,10.02693,78.804863,64.454384,8.997802,98.183029,58.630981,28.74835,30.784187,11.769652,11.313973,30.788288,49.228134,105.213371,NaN,129.053787,594.317252256344,2.43480190955322,0.0976095423740208,1.76417659744811,1.42645431458857,729.584178152548,2.57090872009048,0.0198094313006159,2.54693285716938,73.4663243963741,679.014803360209,89.0363827874788,0.0171881339494532,2.78578359912485
5,4.955628,27.5,27.668001,11.73,11.603842,108.177322,NaN,7.129174,NaN,44.954102,400,399.828125,25,32.57436,10.788936,83.297165,50.024139,401.140747,398.036713,400.097748,4728.133789,9.837596,10.02693,78.831421,64.448196,8.877691,98.163963,58.651463,28.74835,30.784187,11.769652,11.313973,30.788288,49.228134,105.213371,NaN,129.053787,594.313489519173,2.43475400960404,0.0975872048303812,1.76422160151943,1.43321700594294,729.546431021902,2.57080477241776,0.0198067767714547,2.54705312003632,73.4681177946995,678.999096142272,89.0320770105928,0.0171865045664751,2.78597488263595
5,4.95728,27.5,27.669474,11.73,11.599414,108.112427,NaN,7.129601,NaN,44.907265,400,399.846466,25,32.563953,10.780291,83.385445,50.030815,401.270111,398.130127,400.222382,4729.799805,9.842126,10.036366,78.82692,64.454903,8.833294,98.148544,58.675545,28.767981,30.811916,11.784024,11.301748,30.815279,49.201466,105.238564,NaN,130.044495,594.299286744386,2.43464752736891,0.0975485744199269,1.76428748504899,1.44425429127466,729.377091335859,2.57035300519635,0.0197972834032341,2.54750174048922,73.4708838545016,678.963062101364,89.0211992136826,0.0171833355139563,2.78636969027415
5,4.957323,27.5,27.669277,11.73,11.599414,108.112427,NaN,7.130012,NaN,44.907265,400,399.846466,25,32.563953,10.775562,83.423599,50.030815,401.273407,398.170471,400.231903,4732.654785,9.875953,10.056396,78.77108,64.487427,8.767209,98.201096,58.687054,28.764721,30.81521,11.76236,11.316926,30.795198,49.200592,105.238106,NaN,130.575363,594.299120389288,2.4346454700796,0.0975476243835862,1.76428939204378,1.44454154485254,729.377631123553,2.57035544392631,0.019797478912215,2.54749399758269,73.4705139263457,678.961978498382,89.0205354031594,0.017183431385041,2.78636666136924
5,4.957323,27.5,27.669277,11.73,11.593606,108.000275,NaN,7.130012,NaN,44.867809,400,399.79837,25,32.561485,10.787912,83.420288,50.030815,401.273407,398.170471,400.231903,4732.654785,9.875953,10.056396,78.661728,64.510155,8.717951,98.255402,58.780281,28.764721,30.81521,11.76236,11.316926,30.795198,49.200592,105.238106,NaN,130.575363,594.28887342454,2.43460948380976,0.0975448455901383,1.76427973621495,1.44454154485254,729.091886522555,2.56960586406182,0.0197835887363856,2.54817346560874,73.4705139263457,678.948945415255,89.0158580481918,0.0171827072545172,2.78647663741322
5,4.957758,27.5,27.670937,11.73,11.601849,107.9636,NaN,7.129557,NaN,44.842144,400,399.87204,25,32.56284,10.798121,83.225296,50.030815,401.487854,398.308197,400.433411,4732.700684,9.852954,10.044164,78.556801,64.517982,8.703873,98.25943,58.856846,28.759283,30.789829,11.751322,11.31767,30.798,49.210659,105.237206,NaN,130.689713,594.30173356803,2.43463974591588,0.0975391793821859,1.76431273240987,1.44744737800164,728.993869873206,2.56934007628246,0.0197773964497656,2.54846235113556,73.473631024451,678.962757711763,89.0231316045021,0.0171821595934801,2.78646264748099
5,4.957833,27.5,27.672295,11.73,11.614971,108.063782,NaN,7.131477,NaN,44.795689,400,399.978394,25,32.558578,10.803263,83.312912,50.030815,401.487854,398.308197,400.433411,4732.700684,9.852954,10.044164,78.490845,64.538857,8.716575,98.300392,58.753983,28.759283,30.789829,11.751322,11.31767,30.798,49.210659,105.237206,NaN,130.689713,594.324594912081,2.434717460154,0.0975438000661715,1.76433787937068,1.4479483645473,729.245425586072,2.56999299574849,0.0197884609646301,2.54790691667373,73.4761809297086,678.993237600342,89.0359654441027,0.0171827771291655,2.7862894236013
5,4.958173,27.5,27.673277,11.73,11.623393,108.169838,NaN,7.132889,NaN,44.752548,400,399.992706,25,32.558662,10.813287,83.474312,50.030815,401.34903,398.190979,400.315887,4730.48877,9.872272,10.040712,78.540932,64.533409,8.712751,98.334984,58.718006,28.760382,30.774206,11.765072,11.295459,30.815716,49.226032,105.23085,NaN,131.197723,594.338139167015,2.43475337634706,0.0975403185231726,1.7643669636373,1.45021943285593,729.512923641131,2.57068950073528,0.019800614962084,2.54730507740626,73.478024763297,679.007933412182,89.0426099311372,0.0171828156037737,2.78622615815415
5,4.956543,27.5,27.674526,11.73,11.629807,108.221024,NaN,7.13095,NaN,44.708206,400,399.955902,25,32.570118,10.80474,83.481857,50.030815,401.383667,398.239655,400.423157,4733.035156,9.882927,10.041796,78.584373,64.528084,8.720501,98.335899,58.730072,28.783422,30.745186,11.747993,11.307787,30.81893,49.212116,105.249557,NaN,130.040878,594.355759694014,2.43487109242309,0.0975794022242513,1.7643053951824,1.43933061041724,729.63988470141,2.57101594399537,0.0198057077079747,2.54704649707665,73.480369852068,679.052716583265,89.0604261761618,0.0171843136305071,2.78592592220831
5,4.955788,27.5,27.671875,11.73,11.631038,108.197739,NaN,7.130003,NaN,44.66386,400,399.986389,25,32.592781,10.810297,83.61364,50.030815,401.383667,398.239655,400.423157,4733.035156,9.882927,10.041796,78.596397,64.579079,8.739258,98.327827,58.836777,28.783422,30.745186,11.747993,11.307787,30.81893,49.212116,105.249557,NaN,130.040878,594.360851191252,2.43491484330402,0.097596681265949,1.7642739917707,1.43428611210578,729.587830845579,2.57089321620081,0.0198054579719933,2.54708236877515,73.4753923094366,679.064007693582,89.0607817912196,0.0171870407601954,2.78566730919764
5,4.955555,27.5,27.672152,11.73,11.633393,108.170792,NaN,7.130857,NaN,44.637123,400,400.093628,25,32.61187,10.819588,83.859802,50.030815,401.502777,398.354065,400.493652,4731.751953,9.860962,10.036233,78.586243,64.515892,8.800138,98.334763,58.797256,28.775677,30.776272,11.71112,11.336156,30.807932,49.246162,105.225594,NaN,129.225906,594.365907037869,2.43494058199849,0.0976029598824603,1.76426759395107,1.43272921772569,729.518434023089,2.57070979344005,0.0198018492784753,2.54725519524735,73.4759124243095,679.073806662534,89.0646857931762,0.0171873655221483,2.78560193611631
5,4.956244,27.5,27.670937,11.73,11.631596,108.133736,NaN,7.132014,NaN,44.639732,400,400.14743,25,32.635021,10.837398,83.949547,50.026802,401.678528,398.450745,400.579437,4731.01709,9.866845,10.043084,78.566696,64.490707,8.851286,98.311523,58.716965,28.76725,30.755798,11.727787,11.314655,30.78841,49.218361,105.235039,NaN,129.26442,594.360072300067,2.43489648157953,0.097586867284517,1.76429512636938,1.43733292381921,729.427367134586,2.57047727142896,0.0197984692162706,2.54743067482614,73.473631024451,679.055744759967,89.0565073010875,0.0171873249888656,2.78567898924414
5,4.957085,27.5,27.673971,11.73,11.631596,108.133736,NaN,7.132455,NaN,44.639732,400,400.14743,25,32.635021,10.848652,83.896652,50.026802,401.678528,398.450745,400.579437,4731.01709,9.866845,10.043084,78.597084,64.482437,8.863086,98.343948,58.681366,28.76725,30.755798,11.727787,11.314655,30.78841,49.218361,105.235039,NaN,129.26442,594.35682002333,2.43485624530447,0.0975682797438237,1.76433239360689,1.44295160644128,729.419055674339,2.57043971971156,0.019795458755482,2.5475498672359,73.4793278090021,679.046385092491,89.0573793882486,0.0171844016034714,2.78594499635893
5,4.956832,27.5,27.674561,11.73,11.647584,108.177719,NaN,7.134268,NaN,44.654034,400,400.159363,25,32.659084,10.860423,83.747894,50.026802,401.462402,398.317841,400.427765,4734.520508,9.892606,10.049123,78.635597,64.49485,8.854687,98.303635,58.759506,28.743587,30.800529,11.733198,11.302835,30.862112,49.225685,105.232819,NaN,130.198593,594.386006609954,2.43496739835466,0.0975815196356809,1.76434782169337,1.44126139956239,729.529483396747,2.57072626050908,0.0198003161149671,2.54730803540864,73.4804355659606,679.087660352399,89.0730186107743,0.0171862264884326,2.7856339487944
5,4.957227,27.5,27.675339,11.73,11.663656,108.230751,NaN,7.133328,NaN,44.618217,400,400.11734,25,32.65847,10.872862,83.72123,50.026802,401.462402,398.317841,400.427765,4734.520508,9.892606,10.049123,78.725166,64.448822,8.850914,98.258881,58.682026,28.743587,30.800529,11.733198,11.302835,30.862112,49.225685,105.232819,NaN,130.198593,594.412836426358,2.43504806869727,0.0975804784413161,1.76439211333526,1.44390023199128,729.662435312734,2.5710708514813,0.0198061040760668,2.54702000347034,73.4818962754966,679.118218625781,89.0850738157544,0.0171873070633602,2.78542491460831
5,4.957708,27.5,27.67569,11.73,11.669575,108.267693,NaN,7.134448,NaN,44.581306,400,400.122772,25,32.63892,10.865799,83.714554,50.026802,401.43219,398.219177,400.328827,4731.618164,9.860903,10.035711,78.749435,64.480568,8.850009,98.253517,58.617729,28.773533,30.71739,11.727166,11.304894,30.803795,49.207985,105.250381,NaN,130.257568,594.421420514332,2.43506172890628,0.0975726809330083,1.76442328524907,1.44711338383803,729.755563454534,2.57131320350586,0.0198103236929686,2.54681249495046,73.4825552742772,679.123770124886,89.0875562603228,0.017187337273786,2.78539988045917
5,4.960336,27.5,27.677204,11.73,11.662416,108.333237,NaN,7.137144,NaN,44.53756,400,400.083862,25,32.62331,10.848869,83.675842,50.026802,401.43219,398.219177,400.328827,4731.618164,9.860903,10.035711,78.705215,64.452644,8.936532,98.242821,58.602474,28.773533,30.71739,11.727166,11.304894,30.803795,49.207985,105.250381,NaN,130.257568,594.398628375202,2.43489170277236,0.0975112222168178,1.76452776878447,1.46466472303109,729.918342752799,2.57173207707134,0.0198169226695567,2.54648037345336,73.4853977200012,679.064783715588,89.0684927225108,0.0171828627610913,2.78598954278482
5,4.960336,27.5,27.677204,11.73,11.643769,108.387375,NaN,7.137144,NaN,44.461014,400,400.027313,25,32.606613,10.841208,83.656853,50.026802,401.375366,398.193634,400.304565,4735.162598,9.89071,10.046773,78.633797,64.446526,8.988604,98.22393,58.604851,28.749352,30.751451,11.702166,11.33019,30.820616,49.271313,105.209755,NaN,131.443298,594.36572551521,2.43477617432177,0.0975023062599388,1.76449674266633,1.46466472303109,730.056195387077,2.57209341104462,0.0198236105736495,2.54615842176224,73.4853977200012,679.022938039766,89.0534736321844,0.0171805388543898,2.78634213224848
5,4.961742,27.5,27.679979,11.73,11.626581,108.471649,NaN,7.139016,NaN,44.403198,400,399.981201,25,32.58812,10.816156,83.524353,50.026802,401.377045,398.166809,400.323883,4733.660156,9.85657,10.027109,78.598755,64.466713,8.993646,98.213264,58.586994,28.749634,30.838295,11.680492,11.354334,30.794121,49.215103,105.249054,NaN,132.21492,594.329958685602,2.43460245427084,0.0974630669274134,1.7645305222084,1.47405198305171,730.26318268549,2.57262144040571,0.0198312624523984,2.54576739772678,73.4906073102168,678.964784354082,89.0364769887039,0.017175111757772,2.78700430053934
5,4.962342,27.5,27.681915,11.73,11.619261,108.559769,NaN,7.139897,NaN,44.346603,400,399.970978,25,32.581268,10.807873,83.442734,50.026802,401.377045,398.166809,400.323883,4733.660156,9.85657,10.027109,78.655273,64.497322,9.018893,98.216934,58.578278,28.749634,30.838295,11.680492,11.354334,30.794121,49.215103,105.249054,NaN,132.21492,594.314721025172,2.43452841302282,0.0974463350950727,1.76454498738624,1.47805732382102,730.482220186414,2.57318527755021,0.019840213807863,2.54532348253436,73.4942415842316,678.941292653278,89.0307503131883,0.0171722744269114,2.78732250164223
5,4.96197,27.5,27.685282,11.73,11.623498,108.648567,NaN,7.142212,NaN,44.285244,400,399.959564,25,32.578339,10.793284,83.333458,50.026802,401.339783,398.1828,400.321259,4733.734375,9.855416,10.028912,78.700386,64.552467,9.104313,98.229385,58.583954,28.760715,30.80125,11.670498,11.366766,30.833523,49.198189,105.281403,NaN,132.790344,594.323636588461,2.43457245100598,0.097456564305056,1.7645355168511,1.47557405498441,730.699057680289,2.57373577845358,0.0198478216764661,2.54493352668729,73.5005616794883,678.963024299041,89.0432458491221,0.0171708167563035,2.78734697899948
5,4.962504,27.5,27.683945,11.73,11.621464,108.650688,NaN,7.143651,NaN,44.21386,400,399.889984,25,32.564381,10.794015,83.255791,50.029362,401.331696,398.136536,400.265533,4735.785156,9.882499,10.040856,78.70211,64.510071,9.151196,98.228119,58.644646,28.730749,30.82349,11.659039,11.378672,30.864439,49.215027,105.267464,NaN,133.521042,594.317981561639,2.43453431927735,0.0974438160766312,1.76455583009609,1.47913870406722,730.708092417189,2.57376639267091,0.0198494090289092,2.5448694725287,73.4980521070335,678.946917640134,89.0356015335694,0.0171709802375823,2.78740047243708
5,4.964941,27.5,27.686413,11.73,11.621464,108.650688,NaN,7.145211,NaN,44.21386,400,399.889984,25,32.564381,10.789637,83.384308,50.029362,401.331696,398.136536,400.265533,4735.785156,9.882499,10.040856,78.643524,64.52964,9.147413,98.227768,58.726952,28.730749,30.82349,11.659039,11.378672,30.864439,49.215027,105.267464,NaN,133.521042,594.308552368867,2.43441784094502,0.0973901068328411,1.76466396755714,1.49540296635706,730.701378786635,2.57373597847043,0.0198469614801146,2.54496483898682,73.5026845139743,678.908968752615,89.0254330566319,0.017166919523192,2.78787419934431
5,4.965328,27.5,27.688623,11.73,11.6141,108.587479,NaN,7.145163,NaN,44.13731,400,399.881897,25,32.545639,10.798921,83.523888,50.029362,401.244812,398.074249,400.227081,4734.884277,9.868587,10.033647,78.554443,64.547104,9.129175,98.251984,58.884487,28.735826,30.778645,11.667583,11.374594,30.871836,49.215908,105.278824,NaN,134.186752,594.294059806806,2.43435371386567,0.09737806358841,1.76466894651254,1.49798521418114,730.53448481625,2.5732873327993,0.0198369787322883,2.54542062647613,73.5068323899835,678.889537200401,89.021548603034,0.0171640918409405,2.78817555362026
5,4.965326,27.5,27.691332,11.73,11.613182,108.550606,NaN,7.146165,NaN,44.08876,400,399.877411,25,32.531464,10.789629,83.409897,50.029362,401.244812,398.074249,400.227081,4734.884277,9.868587,10.033647,78.50444,64.476433,9.089481,98.252525,58.894009,28.735826,30.778645,11.667583,11.374594,30.871836,49.215908,105.278824,NaN,134.186752,594.292447581224,2.43434812063051,0.097377668963285,1.76466733748481,1.49797186961632,730.43324282781,2.57300803091839,0.0198297462106692,2.5457424870805,73.5119164772645,678.892160958933,89.0262715961627,0.0171620948806467,2.78832102900841
5,4.966095,27.5,27.691563,11.73,11.606274,108.549271,NaN,7.146309,NaN,44.047523,400,399.94751,25,32.525684,10.770158,83.263672,50.029362,401.527008,398.279419,400.423065,4733.373535,9.872026,10.039605,78.451096,64.452881,9.042895,98.219879,58.754066,28.727898,30.848341,11.676326,11.361059,30.861393,49.188686,105.306046,NaN,134.614105,594.277281038537,2.43426856546476,0.0973574340083541,1.76469004486777,1.50310256017701,730.429214856661,2.57299627814275,0.0198293525851791,2.54575931215444,73.5123499864881,678.863744780773,89.0164034382615,0.0171603338619831,2.78857624831124
5,4.966015,27.5,27.692238,11.73,11.606957,108.580505,NaN,7.147885,NaN,44.00893,400,399.997162,25,32.517944,10.767896,83.378716,50.029362,401.469147,398.309479,400.397888,4737.904297,9.895429,10.060639,78.438896,64.492584,9.022538,98.210976,58.755619,28.736338,30.861456,11.679657,11.359967,30.874912,49.19548,105.296448,NaN,134.935501,594.278795949916,2.43427662069185,0.0973595217701142,1.76468762275242,1.50256883577481,730.506887870891,2.57319625573855,0.0198325351980554,2.5456016683662,73.5136167183724,678.867820435514,89.0188074805827,0.0171600264496677,2.78858348947571
5,4.966501,27.5,27.693403,11.73,11.608806,108.514061,NaN,7.147235,NaN,43.946465,400,400.033203,25,32.524685,10.757399,83.478989,50.029362,401.469147,398.309479,400.397888,4737.904297,9.895429,10.060639,78.484535,64.54808,8.894454,98.208466,58.727566,28.736338,30.861456,11.679657,11.359967,30.874912,49.19548,105.296448,NaN,134.935501,594.280177889753,2.43426485808721,0.0973497054726011,1.76471226287527,1.50581111293434,730.334558956779,2.57273872337308,0.0198231856766311,2.546038448374,73.5158029482292,678.865559464322,89.0196233580868,0.0171589796399845,2.7886748266717
5,4.967032,27.5,27.693243,11.73,11.607162,108.389572,NaN,7.148361,NaN,43.912975,400,400.049591,25,32.5415,10.769746,83.474701,50.029362,401.448608,398.220978,400.383087,4736.729492,9.863356,10.035634,78.463013,64.634773,8.7893,98.167419,58.7467,28.741465,30.829641,11.700908,11.336637,30.867157,49.251434,105.262199,NaN,134.77179,594.275221471502,2.4342293003259,0.0973372319061575,1.76473312402266,1.50935333117297,730.017996239857,2.57190999127805,0.0198079783983375,2.54677066864738,73.5155026976514,678.85240707159,89.0146836709225,0.0171583756168532,2.78877650392391
5,4.967284,27.5,27.695709,11.73,11.607162,108.389572,NaN,7.149932,NaN,43.912975,400,400.049591,25,32.5415,10.763981,83.452011,50.029362,401.448608,398.220978,400.383087,4736.729492,9.863356,10.035634,78.433655,64.656044,8.76227,98.116249,58.831783,28.741465,30.829641,11.700908,11.336637,30.867157,49.251434,105.262199,NaN,134.77179,594.274246084356,2.43421726124149,0.0973316858796098,1.76474431575621,1.51103428534185,730.01126130255,2.57187953759953,0.0198055347256309,2.54686688088277,73.5201301623558,678.852277934314,89.0180808605868,0.0171564187347259,2.78893038906113
5,4.967284,27.5,27.695709,11.73,11.596899,108.403412,NaN,7.149932,NaN,43.888542,400,399.936188,25,32.54092,10.78596,83.351189,50.029362,401.382385,398.196686,400.293304,4737.833496,9.884184,10.049755,78.482628,64.614418,8.752359,98.088615,58.791218,28.757092,30.880863,11.695069,11.344248,30.871054,49.307373,105.225266,NaN,135.124512,594.256134600518,2.43415365683521,0.0973267828267931,1.76472734839475,1.51103428534185,730.046509369573,2.57197191970176,0.0198072437778591,2.54678443562067,73.5201301623558,678.829242710043,89.0098216309034,0.0171551392699679,2.78912597858576
5,4.967395,27.5,27.69578,11.73,11.58861,108.463104,NaN,7.1497,NaN,43.864437,400,399.981934,25,32.540825,10.803625,83.228004,50.027191,401.408356,398.236053,400.353668,4737.144531,9.888812,10.045877,78.519028,64.653984,8.738748,98.074814,58.72562,28.739435,30.858576,11.711112,11.326348,30.840694,49.33049,105.214996,NaN,134.692352,594.241077101501,2.4340969818522,0.0973203801404727,1.76471858224077,1.51177468550736,730.198327719477,2.57236941537266,0.019814542333619,2.5464324868234,73.5202633896421,678.808839309022,89.0026056877643,0.0171539497865431,2.78930372587553
5,4.966482,27.5,27.697577,11.73,11.594398,108.522415,NaN,7.147384,NaN,43.823635,400,400.013397,25,32.545815,10.814276,83.228798,50.027191,401.408356,398.236053,400.353668,4737.144531,9.888812,10.045877,78.509926,64.696617,8.752758,98.149445,58.688644,28.739435,30.858576,11.711112,11.326348,30.840694,49.33049,105.214996,NaN,134.692352,594.254825636195,2.43417647475561,0.0973432396382376,1.76468758830844,1.50568436167606,730.344449931194,2.57274296115013,0.0198200799953002,2.54615124308929,73.5236352665172,678.840711023059,89.0165421240407,0.0171542996337096,2.78914435780945
5,4.967421,27.5,27.697813,11.73,11.607152,108.560806,NaN,7.148685,NaN,43.782715,400,400.038177,25,32.546837,10.826203,83.323067,50.027191,401.630737,398.415375,400.528137,4735.917969,9.869449,10.043325,78.553886,64.71254,8.795906,98.21228,58.764233,28.764471,30.888409,11.708817,11.332631,30.867977,49.326912,105.216751,NaN,134.573151,594.273698160891,2.43421065439481,0.0973286662334217,1.76475038380661,1.51194811079461,730.441551842868,2.57299613439827,0.0198245812012288,2.54593382230892,73.52407808266,678.853494677089,89.0214551192154,0.0171548230943783,2.78905043187707
5,4.968092,27.5,27.698975,11.73,11.617026,108.524323,NaN,7.150315,NaN,43.743355,400,400.102051,25,32.549625,10.829362,83.597618,50.027191,401.471619,398.282257,400.378387,4735.873535,9.865024,10.03607,78.599007,64.658234,8.835313,98.234619,58.879925,28.750824,30.897291,11.724439,11.320475,30.870234,49.26564,105.259689,NaN,135.095612,594.288526429045,2.43423979398914,0.0973186188485384,1.76479651093535,1.51642358369696,730.345496802251,2.572738444472,0.0198189302521107,2.54619427991466,73.5262583471842,678.866041673873,89.0275763441375,0.0171546014517909,2.78901591688014
5,4.968024,27.5,27.699957,11.73,11.625248,108.383347,NaN,7.150258,NaN,43.684132,400,399.942139,25,32.545841,10.823493,83.72879,50.027191,401.471619,398.282257,400.378387,4735.873535,9.865024,10.03607,78.602554,64.599937,8.897142,98.247368,58.855228,28.750824,30.897291,11.724439,11.320475,30.870234,49.26564,105.259689,NaN,135.095612,594.303299800647,2.43429399595923,0.0973240422241438,1.76480709024603,1.51597005401106,729.983803026481,2.57178552139453,0.0198005573705782,2.54706980773881,73.5281008225681,678.887357259383,89.0365902619209,0.0171550090115304,2.78889585672425
5,4.967637,27.5,27.699812,11.73,11.625248,108.383347,NaN,7.148306,NaN,43.684132,400,399.942139,25,32.545841,10.820761,83.616821,50.027191,401.354065,398.196381,400.29126,4735.402344,9.859118,10.032613,78.611839,64.654366,8.963513,98.226608,58.757473,28.722267,30.806862,11.727781,11.314644,30.892199,49.218258,105.291588,NaN,134.85968,594.304797464056,2.43431248165505,0.0973325575489394,1.76478990787939,1.5133888486119,729.98419913392,2.5717873121071,0.0198007010058141,2.54706414673842,73.5278287697736,678.893803799274,89.0386993587296,0.0171554815899473,2.78883218623803
5,4.966898,27.5,27.699381,11.73,11.620048,108.307953,NaN,7.148502,NaN,43.647209,400,399.832703,25,32.536114,10.802226,83.52002,50.027191,401.354065,398.196381,400.29126,4735.402344,9.859118,10.032613,78.58033,64.722855,8.958709,98.183594,58.811874,28.722267,30.806862,11.727781,11.314644,30.892199,49.218258,105.291588,NaN,134.85968,594.298480535659,2.43431555939709,0.0973463374891206,1.76474849306102,1.50845946463141,729.793327445936,2.57128922393649,0.0197918140597494,2.5474983462273,73.5270201098659,678.894179112874,89.0382322364224,0.0171558430905394,2.78880231066566
5,4.967527,27.5,27.701252,11.73,11.614758,108.276245,NaN,7.14841,NaN,43.616676,400,399.910797,25,32.520741,10.802801,83.486732,50.027191,401.243622,398.09845,400.184357,4735.24707,9.866092,10.028405,78.485878,64.766479,8.980052,98.160202,58.778313,28.767082,30.840134,11.727986,11.313774,30.848783,49.232212,105.274727,NaN,134.216843,594.286710646511,2.43425272756058,0.0973299671352572,1.76476766970359,1.51265514536186,729.707429299566,2.57105432418323,0.019786042008607,2.54776202935972,73.5305304871562,678.874631916746,89.033835582524,0.0171532789091158,2.78908407090585
5,4.968982,27.5,27.702301,11.73,11.610943,108.262596,NaN,7.148759,NaN,43.577728,400,399.899933,25,32.511444,10.811591,83.508484,50.027191,401.5354,398.40094,400.462921,4739.801758,9.893322,10.054154,78.39061,64.718224,8.989173,98.194077,58.784088,28.796597,30.854284,11.731318,11.321262,30.881805,49.281609,105.245415,NaN,134.823547,594.274346257511,2.43415958536258,0.0972961365331605,1.76482598530799,1.5223590612959,729.669783594574,2.57095018392269,0.0197833158856842,2.54788526320444,73.5324985456045,678.842697024153,89.0238510737796,0.0171506765477271,2.78942029707633
5,4.967869,27.5,27.70199,11.73,11.600628,108.259583,NaN,7.148043,NaN,43.555984,400,399.976105,25,32.501926,10.7959,83.731361,50.027191,401.5354,398.40094,400.462921,4739.801758,9.893322,10.054154,78.319466,64.732147,8.979725,98.210709,58.873604,28.796597,30.854284,11.731318,11.321262,30.881805,49.281609,105.245415,NaN,134.823547,594.260450764121,2.43414882054107,0.0973156920402308,1.76475949873649,1.51493625585067,729.662957931195,2.57093390122031,0.019783251418744,2.54789120624755,73.5319150756874,678.838264911885,89.0218278721105,0.0171506761532788,2.78943867940616
5,4.967869,27.5,27.70199,11.73,11.578047,108.224678,NaN,7.148043,NaN,43.531868,400,400.117096,25,32.494549,10.795363,83.813477,50.033047,401.482056,398.331451,400.435059,4738.339844,9.892599,10.047967,78.34919,64.712555,8.980318,98.185661,58.909603,28.789354,30.859844,11.729026,11.329417,30.890081,49.259106,105.265533,NaN,134.739288,594.220601151061,2.43400886933719,0.0973049046471607,1.76472220120277,1.51493625585067,729.57402011833,2.57070070864534,0.0197789357265405,2.54810159105851,73.5319150756874,678.787579797402,89.0036589120269,0.0171478611082029,2.78986968461547
5,4.96805,27.5,27.701082,11.73,11.571627,108.145775,NaN,7.150546,NaN,43.485844,400,400.104462,25,32.497337,10.809447,83.837784,50.033047,401.472412,398.293243,400.460663,4737.75,9.864993,10.035666,78.408203,64.681198,8.992794,98.157516,58.925095,28.792812,30.855688,11.725068,11.338802,30.909077,49.268856,105.265129,NaN,134.798279,594.208570774588,2.43396043123253,0.0972978557979507,1.76471965002799,1.51614346296469,729.375437465554,2.57018466104404,0.0197700746801668,2.54854323857383,73.5302115400016,678.768480945829,88.9955447979785,0.0171475176654142,2.78997589530854
5,4.967342,27.5,27.702101,11.73,11.577819,108.08252,NaN,7.149473,NaN,43.428703,400,400.091675,25,32.511223,10.814159,83.798782,50.033047,401.472412,398.293243,400.460663,4737.75,9.864993,10.035666,78.459152,64.690308,8.974348,98.106987,58.916687,28.792812,30.855688,11.725068,11.338802,30.909077,49.268856,105.265129,NaN,134.798279,594.222239331993,2.43403263396044,0.0973163908277175,1.76469840314849,1.51142116264009,729.211421368221,2.56974918810612,0.0197612362631028,2.54896790072938,73.5321233243678,678.796376625919,89.0069671353045,0.0171482620111574,2.78980172343335
5,4.966318,27.5,27.702089,11.73,11.591145,108.106567,NaN,7.146327,NaN,43.389542,400,400.052002,25,32.517513,10.820234,83.692604,50.033047,401.44278,398.279144,400.386505,4740.53418,9.889929,10.053098,78.492554,64.669724,9.002824,98.088394,58.868233,28.798681,30.852825,11.69049,11.37672,30.893499,49.272713,105.265419,NaN,133.711258,594.249719980823,2.434164150617,0.0973452955423143,1.76467492484834,1.50459028318824,729.272747552486,2.56991010817863,0.0197642250033846,2.5488210460409,73.5321008110276,678.843986843473,89.024017423227,0.017150915693532,2.78939619631843
5,4.967378,27.5,27.702982,11.73,11.600486,108.128609,NaN,7.147789,NaN,43.343307,400,400.029724,25,32.510738,10.834002,83.66864,50.033047,401.44278,398.279144,400.386505,4740.53418,9.889929,10.053098,78.550072,64.692444,9.016739,98.094978,58.874313,28.798681,30.852825,11.69049,11.37672,30.893499,49.272713,105.265419,NaN,133.711258,594.26210082175,2.4341713965168,0.0973264279310579,1.76473745313314,1.51166129168581,729.326478610317,2.57004640623245,0.0197660688208236,2.54872225332176,73.533776158376,678.848142685899,89.026754308686,0.0171504408735126,2.78941623976661
5,4.965322,27.5,27.701788,11.73,11.600486,108.128609,NaN,7.146969,NaN,43.343307,400,400.029724,25,32.510738,10.833791,83.741379,50.033047,401.569336,398.435638,400.523315,4739.805176,9.862411,10.047639,78.593369,64.686104,8.975203,98.094643,58.833763,28.797302,30.863903,11.713612,11.368533,30.875271,49.247574,105.281052,NaN,133.781052,594.270058980026,2.43426963383524,0.0973716900303622,1.76464614134832,1.49794518047395,729.329752508057,2.57006118292543,0.0197672512119547,2.54867522013895,73.5315360989754,678.881674539111,89.0371090147244,0.0171532464039459,2.78905749823463
5,4.965956,27.5,27.701593,11.73,11.606939,108.173058,NaN,7.145248,NaN,43.300713,400,400.087189,25,32.501339,10.850359,83.81031,50.033047,401.393036,398.219666,400.310486,4737.990723,9.869442,10.041499,78.559418,64.646606,8.938246,98.12278,58.761673,28.77557,30.843662,11.729028,11.347995,30.884777,49.205242,105.310493,NaN,133.228546,594.278992535092,2.43427932829974,0.0973608122474553,1.76468497316025,1.50217520993112,729.443566909721,2.57036068376254,0.0197729442396132,2.54839801152297,73.5311702531139,678.884851262002,89.0379757701741,0.0171535769023841,2.78901845746327
5,4.966507,27.5,27.702965,11.73,11.607214,108.193634,NaN,7.147011,NaN,43.274403,400,400.073639,25,32.505161,10.839795,83.839973,50.033047,401.393036,398.219666,400.310486,4737.990723,9.869442,10.041499,78.557358,64.643005,8.96022,98.106995,58.747276,28.77557,30.843662,11.729028,11.347995,30.884777,49.205242,105.310493,NaN,133.228546,594.277345247316,2.43425470542463,0.0973488127551385,1.76470989539949,1.50585113957317,729.49224302143,2.57048121657944,0.0197741308083367,2.54832743887643,73.533744265252,678.878286529266,89.0375375756237,0.017152128195615,2.78915917468571
5,4.967893,27.5,27.703882,11.73,11.602156,108.219887,NaN,7.148185,NaN,43.23769,400,399.973236,25,32.509613,10.797448,83.886124,50.033047,401.439453,398.327423,400.408081,4741.586914,9.884007,10.057772,78.569443,64.659279,9.013998,98.125786,58.765282,28.769871,30.884295,11.730273,11.356264,30.845158,49.196396,105.316505,NaN,133.537903,594.263054415329,2.43415714391849,0.0973158939343905,1.76476309008825,1.51509632939332,729.556631021675,2.57064530074349,0.0197764696294955,2.54820480542339,73.5354645965602,678.844524224928,89.026713910161,0.0171495288393076,2.78950277644683
5,4.967893,27.5,27.703882,11.73,11.612083,108.287628,NaN,7.148185,NaN,43.195183,400,400.025696,25,32.49374,10.780785,83.90609,50.033047,401.287323,398.138611,400.247131,4736.654785,9.848818,10.029185,78.585861,64.710724,9.027673,98.136841,58.842178,28.761272,30.848434,11.751525,11.331851,30.883059,49.27095,105.263596,NaN,133.236954,594.280573299969,2.43421866611913,0.0973206359678962,1.76477949991821,1.51509632939332,729.729235128585,2.57109785031695,0.0197848443169581,2.54779665179212,73.5354645965602,678.866806380252,89.034702040403,0.0171507661692253,2.78931347520941
5,4.966244,27.5,27.703039,11.73,11.625598,108.351761,NaN,7.146073,NaN,43.17305,400,400.005005,25,32.475609,10.76475,83.906677,50.033047,401.287323,398.138611,400.247131,4736.654785,9.848818,10.029185,78.600121,64.749084,9.023462,98.147385,58.910099,28.761272,30.848434,11.751525,11.331851,30.883059,49.27095,105.263596,NaN,133.236954,594.310805655923,2.4343811981333,0.0973633863699947,1.76472864871962,1.5040966048274,729.894924784211,2.57153656901578,0.0197936034628746,2.54737898172744,73.5338830940387,678.924228597631,89.0541136725204,0.0171546205906657,2.7887739720768
5,4.966848,27.5,27.702934,11.73,11.638119,108.445076,NaN,7.147377,NaN,43.171589,400,399.864471,25,32.459648,10.760303,83.721153,50.034618,401.120087,398.025146,400.059082,4735.64209,9.870446,10.042751,78.610832,64.770912,9.023252,98.177292,58.975506,28.731611,30.86652,11.736316,11.34886,30.896793,49.261463,105.276512,NaN,133.41272,594.330565033271,2.4344299331539,0.0973560710974303,1.76477619396554,1.50812592774344,730.132894060264,2.5721608074103,0.0198052300080467,2.54681817115782,73.5336861071623,678.941700643515,89.0602324280513,0.0171556735852824,2.78861936216189
5,4.966327,27.5,27.702143,11.73,11.644016,108.503822,NaN,7.148855,NaN,43.169819,400,399.846924,25,32.454617,10.786037,83.576645,50.034618,401.411774,398.325836,400.409882,4738.626953,9.85783,10.04061,78.574615,64.772034,9.03982,98.183952,59.013676,28.780005,30.838938,11.743402,11.344269,30.875612,49.270367,105.254646,NaN,133.027466,594.34298760266,2.43449136483087,0.0973703582744289,1.7647628454943,1.50465032477751,730.284656473342,2.57256258807583,0.0198132628877214,2.5464387185694,73.5322021209992,678.962594938371,89.0666215197066,0.017157458674969,2.78839339557447
5,4.966051,27.5,27.702335,11.73,11.645225,108.548973,NaN,7.147173,NaN,43.171223,400,399.947357,25,32.45269,10.794712,83.565331,50.034618,401.411774,398.325836,400.409882,4738.626953,9.85783,10.04061,78.573433,64.737144,9.123933,98.177025,58.945858,28.780005,30.838938,11.743402,11.344269,30.875612,49.270367,105.254646,NaN,133.027466,594.346188957159,2.43451204242728,0.0973770131494407,1.76475260381257,1.50280901254689,730.39910139956,2.57286143930404,0.0198186420846571,2.54617915590269,73.5325623330082,678.970414165588,89.0696936842043,0.0171577410042624,2.78833905608213
5,4.966388,27.5,27.70322,11.73,11.645225,108.548973,NaN,7.145908,NaN,43.171223,400,399.947357,25,32.45269,10.800006,83.667603,50.034618,401.35968,398.276886,400.327209,4736.204102,9.851993,10.036314,78.609848,64.754074,9.163869,98.162865,58.970673,28.79089,30.866833,11.774228,11.310046,30.897829,49.288101,105.242462,NaN,132.550797,594.344885210522,2.43449594234364,0.0973695927844917,1.76476755581896,1.50505727119616,730.396689289974,2.57285052489003,0.0198177654950973,2.54621352158329,73.5342226605539,678.966100819129,89.0693817729134,0.0171568021351989,2.78843033463855
5,4.966099,27.5,27.702171,11.73,11.645342,108.595779,NaN,7.145128,NaN,43.184093,400,400.008484,25,32.460945,10.804262,83.769913,50.034618,401.352722,398.235809,400.263977,4741.01709,9.877917,10.053889,78.655388,64.785896,9.206657,98.128906,58.973316,28.799152,30.831949,11.772356,11.312057,30.885036,49.313869,105.228821,NaN,132.145111,594.346209738174,2.43451047419118,0.0973760120796228,1.76475492737533,1.50312924622904,730.51871808476,2.57317565132675,0.0198245758652028,2.54589683252913,73.5322546520355,678.969564732316,89.0691601922909,0.0171578234657385,2.78833610360779
5,4.966503,27.5,27.704462,11.73,11.64483,108.597961,NaN,7.144167,NaN,43.187634,400,400.010498,25,32.473747,10.788635,83.804619,50.034618,401.352722,398.235809,400.263977,4741.01709,9.877917,10.053889,78.705803,64.77066,9.265959,98.116943,58.963402,28.799152,30.831949,11.772356,11.312057,30.885036,49.313869,105.228821,NaN,132.145111,594.343743220938,2.43448800075745,0.0973668721371575,1.76477200369651,1.50582445515158,730.518033248855,2.57316196053446,0.0198225756440634,2.54597280776188,73.5365526789402,678.965355028254,89.0708475104166,0.0171557792527608,2.78851349420263
5,4.965887,27.5,27.703279,11.73,11.610941,108.557838,NaN,7.14535,NaN,43.176739,400,400.094147,25,32.485558,10.784063,83.659142,50.034618,401.38678,398.313995,400.370514,4740.386719,9.88003,10.053631,78.73838,64.764839,9.269726,98.119415,58.941204,28.7943,30.818939,11.79548,11.293606,30.882311,49.27095,105.259041,NaN,132.135498,594.286321857225,2.43430742618344,0.0973642438103287,1.76468853321362,1.50171486342856,730.419100451686,2.57290893210757,0.0198188003062779,2.54616346766727,73.5343333476151,678.89792011928,89.0450153882201,0.0171529702477393,2.78901198696424
5,4.965324,27.5,27.703339,11.73,11.579634,108.494553,NaN,7.145668,NaN,43.173645,400,400.093384,25,32.506645,10.792593,83.631752,50.034618,401.38678,398.313995,400.370514,4740.386719,9.88003,10.053631,78.762665,64.742882,9.223936,98.107513,58.94326,28.7943,30.818939,11.79548,11.293606,30.882311,49.27095,105.259041,NaN,132.135498,594.233255195592,2.4341403114709,0.0973616809061927,1.76461173571503,1.4979585250473,730.25779099711,2.57248598630591,0.0198109347010976,2.54654016248627,73.5344459105426,678.837496711078,89.0234363631464,0.0171495675972963,2.78952883872546
5,4.961967,27.5,27.703897,11.73,11.579634,108.494553,NaN,7.142566,NaN,43.173645,400,400.093384,25,32.506645,10.801545,83.31675,50.034618,401.401978,398.295135,400.385223,4739.019043,9.851878,10.035328,78.754379,64.705101,9.146868,98.089294,58.902031,28.760086,30.886156,11.770893,11.309741,30.938856,49.248398,105.277,NaN,131.641937,594.246250210421,2.43430078561918,0.0974356586081405,1.7644626404222,1.47555402805887,730.256268925537,2.572479101611,0.0198103820528565,2.5465618719747,73.5354927368412,678.896574974898,89.0453958378113,0.0171524072392284,2.78906167906415
5,4.95279,27.5,27.699938,11.73,11.587045,108.288368,NaN,7.130533,NaN,43.170441,400,400.040802,25,32.516453,10.803098,83.280174,50.039036,401.532104,398.396576,400.483429,4737.205078,9.887472,10.052499,78.703453,64.702606,8.981398,98.052513,58.917633,28.755909,30.674667,11.729461,11.326068,30.863565,49.258839,105.269791,NaN,128.247269,594.294835155408,2.43478578764012,0.0976419435754674,1.7640678171567,1.41424946710873,729.741909882067,2.57115153842479,0.0197888419124247,2.5476376979421,73.5280651743325,679.065460715865,89.1004426798912,0.0171649114787141,2.78738721221409
5,4.948747,27.5,27.697123,11.73,11.589254,108.091881,NaN,7.123729,NaN,43.157433,400,400.06839,25,32.513939,10.787271,83.317848,50.039036,401.532104,398.396576,400.483429,4737.205078,9.887472,10.052499,78.598724,64.700455,8.884695,98.014832,58.902905,28.755909,30.674667,11.729461,11.326068,30.863565,49.258839,105.269791,NaN,128.247269,594.314369153388,2.43499309722732,0.0977325564234327,1.76389234468321,1.38721444248517,729.248937591673,2.56987340180398,0.0197673255635807,2.54871459800682,73.5227834002295,679.135728130622,89.1217299353158,0.0171710369928006,2.78662081579696
5,4.948747,27.5,27.697123,11.73,11.579763,107.869118,NaN,7.123729,NaN,43.149929,400,400.073578,25,32.503654,10.79097,83.376213,50.039036,401.482635,398.307526,400.471558,4736.694336,9.864557,10.036428,78.4655,64.724525,8.81285,97.965004,58.901615,28.776583,30.709869,11.713626,11.325944,30.818003,49.303577,105.230225,NaN,127.946342,594.297628126362,2.43493430201098,0.097728009661677,1.76387649565414,1.38721444248517,728.681026633456,2.56838333215608,0.0197397220371375,2.55007950666338,73.5227834002295,679.114428509465,89.1140866509708,0.0171698549893451,2.78680031264699
5,4.946785,27.5,27.692987,11.73,11.57377,107.763031,NaN,7.11929,NaN,43.124275,400,400.105255,25,32.480839,10.797686,83.342857,50.039036,401.589966,398.442902,400.503601,4735.58252,9.864588,10.043971,78.369423,64.748154,8.774182,97.940338,58.893932,28.790077,30.748413,11.71133,11.326823,30.805605,49.303001,105.221832,NaN,127.882561,594.294645730087,2.43499118400187,0.0977686481251887,1.76377956397137,1.37408887746244,728.421859819593,2.56772446944144,0.0197306551144983,2.55057181318385,73.5150222939677,679.127932502551,89.1131660522859,0.017173875890687,2.78643136957399
5,4.943095,27.5,27.687929,11.73,11.590659,107.847107,NaN,7.11439,NaN,43.120556,400,400.167114,25,32.46059,10.796016,83.218056,50.039036,401.589966,398.442902,400.503601,4735.58252,9.864588,10.043971,78.358185,64.767555,8.768631,97.950356,58.871017,28.790077,30.748413,11.71133,11.326823,30.805605,49.303001,105.221832,NaN,127.882561,594.338701276532,2.4352726722849,0.097858667861741,1.76364444307494,1.34939268735081,728.650200237022,2.5683500657674,0.0197461008612018,2.54985009317176,73.5055298715739,679.221220195993,89.1396019414158,0.0171830553632747,2.78533517171538
5,4.941884,27.5,27.683924,11.73,11.608739,108.050751,NaN,7.112813,NaN,43.144188,400,400.121033,25,32.450836,10.796422,83.154259,50.039036,401.340271,398.198364,400.282623,4734.345703,9.872136,10.044209,78.380676,64.768173,8.770863,97.927628,58.835762,28.768993,30.635576,11.712384,11.328694,30.75827,49.208035,105.2798,NaN,128.271423,594.375268762462,2.43544271750417,0.0978942508311542,1.76362118662848,1.34128479701042,729.180323282378,2.5697618704078,0.0197753131808638,2.54844428338542,73.4980126889255,679.275943952796,89.1536716074414,0.0171892626112985,2.78462967090641
5,4.940618,27.5,27.680752,11.73,11.611946,108.212517,NaN,7.112123,NaN,43.213581,400,399.971985,25,32.455696,10.785727,83.221626,50.039036,401.340271,398.198364,400.282623,4734.345703,9.872136,10.044209,78.340057,64.797791,8.762424,97.90509,58.840118,28.768993,30.635576,11.712384,11.328694,30.75827,49.208035,105.2798,NaN,128.271423,594.385817270969,2.43552328981851,0.0979239399998499,1.76357058401129,1.33280709013263,729.601177763513,2.57088212079615,0.0197984796760062,2.54734158496126,73.4920584150408,679.299682723105,89.1577787714779,0.0171930918684444,2.78423578669855
5,4.93877,27.5,27.67667,11.73,11.607831,108.331017,NaN,7.109706,NaN,43.283989,400,399.900818,25,32.463066,10.77916,83.406929,50.039036,401.198914,398.078125,400.184113,4732.538086,9.868796,10.035714,78.272896,64.810677,8.738198,97.883713,58.829247,28.767488,30.64333,11.701967,11.340718,30.74728,49.174892,105.286659,NaN,128.382187,594.385701643699,2.43558644595138,0.0979630845468606,1.76348196243448,1.32042914712639,729.914148471319,2.57172385636906,0.0198171781204696,2.54647275505693,73.484395180061,679.31554562243,89.1577912693827,0.0171972057969172,2.78385215578319
5,4.937082,27.5,27.671753,11.73,11.608479,108.401352,NaN,7.107421,NaN,43.316051,400,400.000854,25,32.464634,10.802299,83.608925,50.039036,401.605621,398.442383,400.563873,4730.810547,9.85171,10.030478,78.194946,64.796036,8.71488,97.840942,58.825603,28.765553,30.626215,11.710301,11.33523,30.750458,49.221066,105.242058,NaN,128.732483,594.393366811305,2.43567144627139,0.0980009800693512,1.76340843881576,1.30911987612632,730.106658945721,2.57225399880115,0.0198307455662682,2.54586325746341,73.4751632323094,679.33788482259,89.1589690246884,0.0172023420624473,2.78336335764131
5,4.937082,27.5,27.671753,11.73,11.608479,108.401352,NaN,7.107421,NaN,43.316051,400,400.000854,25,32.464634,10.814677,83.592422,50.039036,401.605621,398.442383,400.563873,4730.810547,9.85171,10.030478,78.137657,64.741417,8.695312,97.838127,58.816071,28.765553,30.626215,11.710301,11.33523,30.750458,49.221066,105.242058,NaN,128.732483,594.393366811305,2.43567144627139,0.0980009800693512,1.76340843881576,1.30911987612632,730.106658945721,2.57225399880115,0.0198307455662682,2.54586325746341,73.4751632323094,679.33788482259,89.1589690246884,0.0172023420624473,2.78336335764131
5,4.937177,27.5,27.667883,11.73,11.611431,108.426056,NaN,7.10411,NaN,43.322685,400,400.139679,25,32.46582,10.831614,83.361557,50.041981,401.489471,398.353607,400.439728,4730.523926,9.879021,10.041973,78.094307,64.681526,8.690161,97.837479,58.778492,28.774035,30.573019,11.730721,11.321983,30.740002,49.227291,105.236511,NaN,129.059921,594.398205349652,2.43568516846895,0.0980002806130883,1.76341760562939,1.3097564339933,730.180106776561,2.5724666072389,0.0198376374029944,2.54556655579414,73.4678962045888,679.336198574342,89.1529740448084,0.0172053164337739,2.78313977820051
5,4.935312,27.5,27.66448,11.73,11.615211,108.476654,NaN,7.101729,NaN,43.34428,400,400.115051,25,32.470119,10.86295,83.405403,50.041981,401.236145,398.05896,400.188293,4732.105469,9.851736,10.031099,78.043587,64.616463,8.692757,97.860016,58.753906,28.752983,30.620358,11.740507,11.314969,30.713238,49.214294,105.224838,NaN,129.174301,594.412076186061,2.43579807603098,0.0980436488567639,1.76334156569548,1.29725813114561,730.318174909338,2.57284611458892,0.019847262268087,2.54513604386393,73.4615054602475,679.3712500056,89.1608310244073,0.0172099602733809,2.78263838395534
