P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.935473,27.5,27.660799,11.73,11.619796,108.592949,NaN,7.104526,NaN,43.381191,400,400.007111,25,32.484558,10.835665,83.578804,50.041981,401.236145,398.05896,400.188293,4732.105469,9.851736,10.031099,77.983803,64.59697,8.665539,97.92659,58.748638,28.752983,30.620358,11.740507,11.314969,30.713238,49.214294,105.224838,NaN,129.174301,594.419539192261,2.43581874030817,0.0980422608885387,1.76335640486475,1.29833721166227,730.624137071054,2.57366687364612,0.0198652647495164,2.54431218882713,73.4545919624868,679.372401312545,89.1561198671644,0.0172129440243781,2.78240292427401
5,4.932986,27.5,27.656775,11.73,11.625072,108.677284,NaN,7.10017,NaN,43.407494,400,399.934814,25,32.497787,10.779039,83.638092,50.041981,401.453735,398.26474,400.36203,4730.266602,9.856631,10.032516,77.963364,64.632744,8.651528,97.97419,58.720974,28.731815,30.641365,11.746129,11.310205,30.693783,49.186195,105.238747,NaN,128.91066,594.43844858141,2.43597079052217,0.0981002528086434,1.76325547215397,1.28166551079971,730.849625151885,2.57427843431599,0.0198796580164949,2.54366661093903,73.4470334518779,679.420563259058,89.1678296804341,0.0172188100575134,2.78175506540888
5,4.931293,27.5,27.652958,11.73,11.617477,108.668915,NaN,7.098505,NaN,43.435532,400,399.973877,25,32.501411,10.754982,83.721603,50.041981,401.453735,398.26474,400.36203,4730.266602,9.856631,10.032516,77.962311,64.643829,8.634287,98,58.686676,28.731815,30.641365,11.746129,11.310205,30.693783,49.186195,105.238747,NaN,128.91066,594.431595602654,2.43600505761429,0.0981343907068223,1.76316790284119,1.27031284219152,730.838708851107,2.57426971900184,0.0198824197412527,2.54356809043869,73.4398629842024,679.426405722509,89.1646173583081,0.0172221640787169,2.78147253366017
5,4.930776,27.5,27.648296,11.73,11.611083,108.613792,NaN,7.098122,NaN,43.467457,400,399.996368,25,32.502926,10.744216,83.734596,50.041981,401.408386,398.235992,400.344696,4727.089355,9.872831,10.04032,77.968506,64.65583,8.617889,98.02449,58.674015,28.751949,30.59889,11.759464,11.315227,30.684898,49.213139,105.212395,NaN,128.589233,594.422318776929,2.43599029783222,0.0981428633071423,1.76313427768929,1.26684544224764,730.711167295692,2.57395993494291,0.0198802589477266,2.54370817926596,73.4311041058393,679.413028457307,89.1533188235512,0.0172251231362096,2.78129807469762
5,4.928199,27.5,27.643856,11.73,11.617664,108.542717,NaN,7.097358,NaN,43.497463,400,399.962708,25,32.497143,10.764648,83.612244,50.041981,401.528778,398.314514,400.465485,4726.934082,9.850027,10.030841,77.997009,64.703995,8.686175,98.11319,58.660118,28.765926,30.592348,11.742385,11.333241,30.669567,49.219669,105.201118,NaN,128.005402,594.443873643004,2.43615483423738,0.0982035985270072,1.76303166413692,1.24955806139155,730.542441922993,2.57354105187026,0.0198759075907039,2.54395039262882,73.4227612671428,679.464992196162,89.1658251665208,0.0172315343914212,2.78059452174814
5,4.928073,27.5,27.638889,11.73,11.634115,108.508049,NaN,7.095269,NaN,43.538113,400,400.033997,25,32.489918,10.772022,83.49939,50.041981,401.528778,398.314514,400.465485,4726.934082,9.850027,10.030841,78.027924,64.708733,8.707278,98.178635,58.654984,28.765926,30.592348,11.742385,11.333241,30.669567,49.219669,105.201118,NaN,128.005402,594.473363952903,2.43626273572736,0.0982143189949746,1.76305395478107,1.24871263866999,730.467767233916,2.5733712684254,0.0198765697583486,2.54396061028959,73.4134269720446,679.495526530065,89.169896380929,0.0172371763023354,2.78003736638497
5,4.927507,27.5,27.634771,11.73,11.646751,108.540329,NaN,7.095181,NaN,43.582771,400,400.089233,25,32.486477,10.793894,83.420029,50.041981,401.55542,398.330627,400.453644,4730.148438,9.881052,10.045036,78.055122,64.753349,8.721806,98.174538,58.656689,28.749571,30.513538,11.770721,11.313522,30.651951,49.137695,105.256325,NaN,128.204025,594.49782682961,2.43636815477803,0.0982330448327868,1.7630504033075,1.24491474774703,730.561087801384,2.57363722144396,0.0198846495253568,2.54361328396219,73.4056871981708,679.526622939876,89.1753542103867,0.0172421760912271,2.77952803149541
5,4.927507,27.5,27.634771,11.73,11.655903,108.599091,NaN,7.095181,NaN,43.637909,400,400.028198,25,32.485455,10.820601,83.632683,50.041981,401.55542,398.330627,400.453644,4730.148438,9.881052,10.045036,78.054405,64.782791,8.725687,98.139397,58.644875,28.749571,30.513538,11.770721,11.313522,30.651951,49.137695,105.256325,NaN,128.204025,594.513962337897,2.4364248100909,0.098237441922763,1.76306591926634,1.24491474774703,730.710545570395,2.57402875943807,0.019891897661825,2.54327196871385,73.4056871981708,679.547150806498,89.1827398145576,0.017243315613476,2.77935820494083
5,4.927429,27.5,27.630615,11.73,11.655903,108.599091,NaN,7.095798,NaN,43.637909,400,400.028198,25,32.485455,10.818754,83.700615,50.037842,401.367523,398.185089,400.326324,4728.070313,9.868525,10.040172,78.101715,64.792633,8.710552,98.045425,58.667351,28.776978,30.567614,11.761551,11.332196,30.661064,49.106606,105.274551,NaN,127.978928,594.514263385219,2.43642855757703,0.0982391861937338,1.76306248083118,1.24439133804128,730.721842797602,2.57408001079587,0.0198960334644091,2.54311179208822,73.3978751094221,679.541341686239,89.1748690650198,0.0172462980977954,2.77915226494468
5,4.924799,27.5,27.62513,11.73,11.666788,108.65918,NaN,7.093669,NaN,43.707867,400,399.976501,25,32.487324,10.816785,83.666817,50.037842,401.42572,398.217865,400.403229,4724.624023,9.84129,10.018456,78.116364,64.785194,8.739515,97.917694,58.68042,28.776665,30.518824,11.75489,11.349249,30.670963,49.063675,105.290192,NaN,126.635483,594.543603067194,2.43662231745856,0.0983032629560575,1.7629650593724,1.22673942735736,730.889540557036,2.5745478579027,0.0199089021343304,2.54255359892178,73.3875635065227,679.602085375401,89.1891013770673,0.0172540338560644,2.77831563659546
5,4.923873,27.5,27.620052,11.73,11.66942,108.742859,NaN,7.09036,NaN,43.814983,400,400.032532,25,32.501053,10.827442,83.62104,50.037842,401.42572,398.217865,400.403229,4724.624023,9.84129,10.018456,78.104683,64.782158,8.754982,97.782822,58.705856,28.776665,30.518824,11.75489,11.349249,30.670963,49.063675,105.290192,NaN,126.635483,594.551815974253,2.43668311699159,0.0983252624401367,1.76292874373531,1.22052267461476,731.116050340388,2.57516753263481,0.0199242703287192,2.54187826559462,73.3780156538051,679.615352542803,89.1868165935873,0.0172588120414573,2.77789637919764
5,4.922617,27.5,27.616226,11.73,11.666237,108.826385,NaN,7.088965,NaN,43.925541,400,399.988312,25,32.52351,10.827236,83.686745,50.037842,401.3685,398.220367,400.348358,4722.868652,9.86799,10.030521,78.089844,64.756386,8.738965,97.716629,58.733318,28.795675,30.550261,11.771967,11.34395,30.61824,49.035316,105.284569,NaN,126.17926,594.551050465999,2.43672379497677,0.0983518681226362,1.76286801462375,1.21208905824557,731.338705977423,2.57577046661501,0.0199383674038321,2.54125549262542,73.3708209737389,679.623487735279,89.1844259880214,0.0172623099375614,2.77759597359067
5,4.92219,27.5,27.612732,11.73,11.658497,108.881783,NaN,7.087815,NaN,43.996391,400,399.994354,25,32.557644,10.816352,83.571327,50.037842,401.3685,398.220367,400.348358,4722.868652,9.86799,10.030521,78.163643,64.737404,8.715281,97.716949,58.729794,28.795675,30.550261,11.771967,11.34395,30.61824,49.035316,105.284569,NaN,126.17926,594.539053431094,2.43669641805705,0.0983577151142159,1.76283604298926,1.20922153261705,731.488932816807,2.57618196772618,0.0199486672925801,2.54080793993224,73.3642499442774,679.607536496212,89.1738252465125,0.0172642068629646,2.77751423025484
5,4.920222,27.5,27.607626,11.73,11.659161,108.911995,NaN,7.082024,NaN,44.086292,400,400.055634,25,32.582611,10.795245,83.575615,50.037842,401.398407,398.227295,400.417969,4722.018555,9.849311,10.018046,78.216759,64.741455,8.679203,97.786865,58.740459,28.801554,30.505339,11.796552,11.325925,30.637873,49.03944,105.279053,NaN,125.083786,594.547816594149,2.43679516616737,0.0984021546576178,1.76275051114824,1.19600300307934,731.579502911349,2.57644570009901,0.019957474192722,2.54044275474586,73.3546461462813,679.634498894342,89.1764347275424,0.0172697718806845,2.77698097174099
5,4.917253,27.5,27.603918,11.73,11.669291,108.795708,NaN,7.079525,NaN,44.156601,400,399.955872,25,32.611031,10.780251,83.624115,50.037842,401.330017,398.127563,400.264465,4719.918945,9.846004,10.01847,78.187668,64.75943,8.688911,97.828804,58.785225,28.800491,30.499493,11.801344,11.336713,30.584044,49.027359,105.273041,NaN,124.041275,594.577124942345,2.437000684554,0.0984736562444369,1.76263710533953,1.17605357859088,731.294088152413,2.57571791555574,0.0199468587257185,2.54095972287747,73.3476709743582,679.702560751105,89.1957936787676,0.0172765065347868,2.77619592129772
5,4.917582,27.5,27.599257,11.73,11.677336,108.610229,NaN,7.078793,NaN,44.157608,400,399.930603,25,32.635509,10.789113,83.672874,50.037842,401.330017,398.127563,400.264465,4719.918945,9.846004,10.01847,78.200523,64.786964,8.659831,97.858803,58.828014,28.800491,30.499493,11.801344,11.336713,30.584044,49.027359,105.273041,NaN,124.041275,594.590036654427,2.43703464240148,0.0984701396126875,1.76266530971759,1.1782646500954,730.835352378565,2.5745409106955,0.0199286496167467,2.54184096354123,73.3389020845897,679.706811649378,89.1908478880018,0.0172804587504588,2.77587731730193
5,4.916882,27.5,27.594414,11.73,11.679692,108.48053,NaN,7.078842,NaN,44.161629,400,399.816833,25,32.642464,10.800801,83.534218,50.037842,401.073486,397.906403,400.082611,4718.282715,9.859084,10.015107,78.234695,64.819221,8.649623,97.866714,58.856392,28.769979,30.483166,11.78468,11.372653,30.596867,49.035633,105.25988,NaN,124.56131,594.596888883854,2.43708290206772,0.0984869923524151,1.76263853978821,1.17356011059286,730.518803370541,2.57373686566629,0.0199174761047737,2.54240269781889,73.3297895933251,679.71592803057,89.1874025191428,0.0172848277066142,2.77550786750358
5,4.915079,27.5,27.590981,11.73,11.677002,108.48349,NaN,7.075702,NaN,44.175667,400,399.721039,25,32.637192,10.799646,83.565125,50.037842,401.109528,397.954529,400.09967,4719.771484,9.861604,10.02459,78.288383,64.820145,8.663486,97.856712,58.872883,28.805155,30.423559,11.813226,11.362418,30.537701,49.063816,105.246567,NaN,124.137596,594.599099951274,2.43715302081489,0.0985262062816483,1.76255464805291,1.16144026580258,730.535665672333,2.57379896900499,0.0199212667094483,2.54225316898103,73.3233293893668,679.735400217633,89.1896486674976,0.0172886481506986,2.77513955711594
5,4.914585,27.5,27.588139,11.73,11.677465,108.518852,NaN,7.074857,NaN,44.143909,400,399.758911,25,32.619419,10.800938,83.741974,50.037842,401.109528,397.954529,400.09967,4719.771484,9.861604,10.02459,78.31398,64.806427,8.562559,97.825272,58.853203,28.805155,30.423559,11.813226,11.362418,30.537701,49.063816,105.246567,NaN,124.137596,594.601820794935,2.43717966264236,0.098537533021059,1.76253371679605,1.1581189989094,730.633286125247,2.57406959073569,0.0199284681039548,2.54193940430794,73.3179808617737,679.740139784668,89.1874080074116,0.0172911794419863,2.77492794347967
5,4.914585,27.5,27.588139,11.73,11.681932,108.524345,NaN,7.074857,NaN,44.09993,400,399.8367,25,32.599308,10.79921,83.784744,50.035046,401.301971,398.121246,400.268341,4717.85791,9.833303,10.006773,78.34201,64.770447,8.464064,97.828674,58.833122,28.810753,30.47229,11.835093,11.356516,30.540031,49.042202,105.253754,NaN,123.977501,594.609694050107,2.43720730461654,0.0985396830957258,1.76254135460207,1.1581189989094,730.647248911393,2.57410617398213,0.0199291460790023,2.54190772913033,73.3179808617737,679.750155556376,89.1910174415319,0.0172917357238592,2.77484599993833
5,4.911396,27.5,27.583456,11.73,11.681932,108.524345,NaN,7.072235,NaN,44.09993,400,399.8367,25,32.599308,10.795863,83.65535,50.035046,401.028687,397.899994,400.001007,4713.266602,9.845579,10.004683,78.332542,64.728447,8.431876,97.837753,58.818665,28.801752,30.43527,11.833222,11.369126,30.518381,49.045185,105.240189,NaN,123.977509,594.62198837068,2.43736083396591,0.0986114179777452,1.76240117991024,1.13667269533983,730.659975567697,2.57416397343917,0.0199338206497231,2.54172748535737,73.3091667289848,679.797687141526,89.2016438832464,0.0172981141275804,2.77417296637031
5,4.912389,27.5,27.580135,11.73,11.69028,108.532715,NaN,7.069359,NaN,44.07338,400,399.771423,25,32.588978,10.769987,83.367676,50.035046,401.028687,397.899994,400.001007,4713.266602,9.845579,10.004683,78.283051,64.703362,8.419607,97.861702,58.819481,28.801752,30.43527,11.833222,11.369126,30.518381,49.045185,105.240189,NaN,123.977509,594.632873319941,2.43736467387753,0.0985930904306768,1.76245911534739,1.14335181759958,730.690272797461,2.57426069874812,0.0199381696087023,2.54155154992974,73.3029153985265,679.793333423456,89.1954618748927,0.0173005244371448,2.77400681262595
5,4.910513,27.5,27.575344,11.73,11.693241,108.613213,NaN,7.067039,NaN,44.058914,400,399.688232,25,32.596977,10.748686,83.220177,50.035046,401.103394,397.938568,400.110321,4715.782227,9.84528,10.011037,78.293404,64.721046,8.405421,97.835411,58.800552,28.792625,30.415388,11.808019,11.413517,30.561958,49.046921,105.233475,NaN,123.611534,594.645322804738,2.43747332944345,0.0986367432817137,1.76238176661457,1.13073261169012,730.907844904859,2.57485570621014,0.0199528865583953,2.54090606871782,73.2938959796031,679.824414511563,89.2000135911293,0.0173060781064461,2.77346240677069
5,4.910645,27.5,27.571758,11.73,11.713226,108.710083,NaN,7.066785,NaN,44.044369,400,399.716125,25,32.603848,10.755075,83.212173,50.035046,401.113098,397.958771,400.115021,4711.993164,9.826866,10.005483,78.294029,64.716156,8.399315,97.78598,58.792519,28.799091,30.450163,11.830303,11.397992,30.527853,48.97414,105.277344,NaN,123.328644,594.680035708678,2.43759062091536,0.0986433951719786,1.76242184588917,1.13162064753448,731.163672293186,2.57554448896972,0.0199684128158181,2.54021728277027,73.2871442804895,679.86070872023,89.2081217300124,0.0173109597872671,2.77294920257527
5,4.909814,27.5,27.566893,11.73,11.726392,108.783005,NaN,7.068072,NaN,43.986732,400,399.729034,25,32.608608,10.774295,83.181046,50.035046,401.113098,397.958771,400.115021,4711.993164,9.826866,10.005483,78.376472,64.684616,8.429012,97.7836,58.788593,28.799091,30.450163,11.830303,11.397992,30.527853,48.97414,105.277344,NaN,123.328644,594.706441467626,2.4377120941815,0.0986684514473507,1.76240797008907,1.12602976216209,731.362062016042,2.57608942117418,0.019982259930486,2.53961925304301,73.2779834151746,679.896302706845,89.2142053461083,0.0173168261420735,2.77236475567319
5,4.908746,27.5,27.55995,11.73,11.727923,108.853035,NaN,7.06688,NaN,43.904839,400,399.69751,25,32.610165,10.775135,83.251045,50.035046,401.238525,398.076324,400.244507,4713.083984,9.864465,10.024145,78.401024,64.701752,8.411027,97.808441,58.801323,28.790661,30.437212,11.839053,11.400616,30.542439,48.974125,105.266884,NaN,123.05056,594.713254066255,2.43777300364037,0.0986932521974006,1.76236373004906,1.11884333035562,731.558667327054,2.57664047358776,0.0199978258958313,2.53896149380296,73.2649075061226,679.90634873746,89.2081918669493,0.0173229374072634,2.77186250948727
5,4.905863,27.5,27.555969,11.73,11.721689,108.838737,NaN,7.063047,NaN,43.831917,400,399.759583,25,32.605587,10.764693,83.341965,50.035046,401.382629,398.261383,400.443298,4711.325195,9.834552,10.006673,78.406258,64.712524,8.390903,97.860519,58.802475,28.79549,30.390198,11.841974,11.411947,30.464508,48.98101,105.255928,NaN,122.51606,594.713373489397,2.43787333411363,0.0987552575369079,1.76222651530128,1.09943819115847,731.533127390602,2.5765944564436,0.0200000475728051,2.53889037976274,73.257408863348,679.935807342368,89.2132951905255,0.0173277594489645,2.77138243397994
5,4.904117,27.5,27.550714,11.73,11.717728,108.798386,NaN,7.061527,NaN,43.780422,400,399.925018,25,32.599308,10.742994,83.360802,50.035046,401.382629,398.261383,400.443298,4711.325195,9.834552,10.006673,78.443001,64.684891,8.372238,97.894295,58.821793,28.79549,30.390198,11.841974,11.411947,30.464508,48.98101,105.255928,NaN,122.51606,594.713118720498,2.43793297952947,0.0987927550894339,1.7621431088186,1.08768194157591,731.444889303798,2.57639096329307,0.0200003362368793,2.53891693006475,73.2475092366813,679.948313543697,89.2105154815251,0.0173326608027818,2.77096304497876
5,4.904561,27.5,27.547695,11.73,11.717728,108.798386,NaN,7.062083,NaN,43.780422,400,399.925018,25,32.599308,10.729589,83.475349,50.02898,401.262421,398.05661,400.188751,4711.801758,9.854005,10.015738,78.474304,64.68219,8.38649,97.970596,58.778187,28.817583,30.398502,11.839682,11.436943,30.513857,48.934784,105.27401,NaN,122.511246,594.711408545903,2.43791157889404,0.0987827316202513,1.76216258309961,1.09067179857072,731.453053889402,2.57642814932057,0.0200033577011858,2.53880214222886,73.2418212439557,679.935325906107,89.2016387184386,0.0173343566031433,2.77088557903634
5,4.904561,27.5,27.547695,11.73,11.710619,108.796684,NaN,7.062083,NaN,43.738209,400,399.904022,25,32.600338,10.715356,83.752792,50.02898,401.262421,398.05661,400.188751,4711.801758,9.854005,10.015738,78.521851,64.673592,8.371116,97.921646,58.745899,28.817583,30.398502,11.839682,11.436943,30.513857,48.934784,105.27401,NaN,122.511246,594.698881375613,2.43786760295233,0.0987793051825344,1.76215034197727,1.09067179857072,731.448732840032,2.57641683611922,0.0200031480570188,2.53881168835517,73.2418212439557,679.919391277136,89.195888117299,0.0173334711769528,2.7710146897568
5,4.904302,27.5,27.543621,11.73,11.682905,108.682602,NaN,7.062607,NaN,43.64785,400,399.910858,25,32.600418,10.722789,83.901627,50.02898,401.343079,398.172516,400.329071,4707.442871,9.849709,10.006119,78.559479,64.658241,8.347603,97.90506,58.711365,28.798923,30.348835,11.840104,11.451117,30.474869,48.871181,105.31881,NaN,122.908501,594.651043804824,2.43770864280207,0.0987717928435074,1.76209128754871,1.08892773979881,731.170098147707,2.57570854918217,0.0199931673786484,2.53929859668049,73.2341448074716,679.854733431552,89.1669001557962,0.0173331405121725,2.77129233264011
5,4.904151,27.5,27.538317,11.73,11.683077,108.587502,NaN,7.062796,NaN,43.560654,400,399.932098,25,32.588673,10.739585,83.735519,50.02898,401.343079,398.172516,400.329071,4707.442871,9.849709,10.006119,78.583084,64.634384,8.328405,97.907249,58.659763,28.798923,30.348835,11.840104,11.451117,30.474869,48.871181,105.31881,NaN,122.908501,594.651928723811,2.4377169859347,0.0987752844192053,1.76208495550216,1.08791090171121,730.942968798457,2.57514140629471,0.0199867482417085,2.53963441239281,73.2241494429591,679.848561715096,89.1573085772626,0.0173370464724661,2.77102111496808
5,4.903717,27.5,27.534456,11.73,11.707103,108.623772,NaN,7.062368,NaN,43.493156,400,400.005493,25,32.589333,10.747283,83.614212,50.02898,401.41861,398.280914,400.406036,4711.817871,9.86551,10.027858,78.575668,64.619484,8.328264,97.913383,58.640705,28.822027,30.372911,11.866556,11.441149,30.480154,48.862003,105.316338,NaN,122.668945,594.695936894197,2.43788653592308,0.0987966650048277,1.76210726307038,1.08498820425012,731.045541295933,2.57543031097842,0.0199950899906834,2.53928126128671,73.2168724805439,679.903297119542,89.1717036364242,0.0173431834717282,2.77034385963717
5,4.907014,27.5,27.53125,11.73,11.724476,108.678932,NaN,7.063189,NaN,43.464386,400,400.024017,25,32.59898,10.742155,83.550835,50.02898,401.420044,398.268616,400.419098,4710.951172,9.833982,10.008615,78.558212,64.630753,8.316924,97.924393,58.57888,28.81538,30.401144,11.87551,11.467698,30.490973,48.906391,105.269508,NaN,124.700958,594.713851270896,2.43783511522835,0.0987306376463701,1.76228180620121,1.10718645617538,731.194280430472,2.57583667718327,0.020005104728767,2.53884752840611,73.2108294272466,679.879106202091,89.1585211018009,0.0173444086875535,2.77034570079732
5,4.909266,27.5,27.528389,11.73,11.724476,108.678932,NaN,7.067377,NaN,43.464386,400,400.024017,25,32.59898,10.743301,83.339294,50.02898,401.420044,398.268616,400.419098,4710.951172,9.833982,10.008615,78.566658,64.648315,8.308172,98.010262,58.562698,28.81538,30.401144,11.87551,11.467698,30.490973,48.906391,105.269508,NaN,124.700958,594.705175919898,2.43772663315501,0.0986798744451165,1.76238062661183,1.12234248739964,731.202026592336,2.57587195484633,0.0200079715428341,2.53873848589768,73.2054362173891,679.834841090567,89.1385711503073,0.0173442413000688,2.77053107275579
6,5.889276,33,32.727036,17.92,17.473064,116.286049,NaN,8.492172,NaN,50.240158,400,399.947235,25,34.406914,10.694176,95.215607,50.026562,401.352692,398.304016,400.53299,5569.788086,10.692536,10.977069,84.384621,70.910965,13.73665,105.385529,66.698074,30.139084,36.130798,13.115346,18.167767,36.178406,58.913967,113.98568,NaN,146.304291,601.230707949349,2.42968604405021,0.0826359297710144,1.81444625790814,7.27772033512599,736.805566821817,2.56596270147519,0.0164532070323579,2.69565915511796,82.3607527835566,685.014375286477,98.0192782056689,0.0141119923793991,3.05331075499827
6,5.889154,33,32.728104,17.92,17.47847,116.172409,NaN,8.493644,NaN,50.301964,400,399.977112,25,34.396343,10.681366,95.145233,50.026562,401.237457,398.156708,400.397156,5568.601563,10.697359,10.979679,84.364548,70.868782,13.740719,105.373802,66.689178,30.138676,36.096134,13.133264,18.153406,36.19186,59.019028,113.909004,NaN,146.46199,601.240981789976,2.42972486381735,0.0826401313635299,1.81444729893182,7.27700314547405,736.496184328203,2.56516363736187,0.0164394733923293,2.69681064530439,82.3625122387547,685.030291291651,98.0259221753043,0.014112161921775,3.05318902777286
6,5.890126,33,32.730637,17.92,17.488132,116.090546,NaN,8.495473,NaN,50.341064,400,399.908325,25,34.380569,10.691123,95.086311,50.026562,401.237457,398.156708,400.397156,5568.601563,10.697359,10.979679,84.415451,70.876808,13.637827,105.399902,66.66655,30.138676,36.096134,13.133264,18.153406,36.19186,59.019028,113.909004,NaN,146.46199,601.254809202366,2.42974480424968,0.0826285671128752,1.81450286655172,7.28271684294333,736.268293041355,2.56456752888185,0.0164282767707283,2.69772429180093,82.3666849953443,685.041267267912,98.0329111288896,0.0141112641781195,3.0532272152834
6,5.890781,33,32.732635,17.92,17.493675,115.963524,NaN,8.494555,NaN,50.357277,400,399.868896,25,34.367523,10.705281,95.138832,50.026562,401.263733,398.264435,400.421173,5569.052246,10.710015,10.989727,84.471001,70.860023,13.676695,105.361176,66.648651,30.135662,36.06044,13.161181,18.131414,36.203865,59.074364,113.872475,NaN,146.537811,601.262371162343,2.42975220189097,0.0826203745437942,1.81453913709366,7.28656672884233,735.919939494884,2.56366399579176,0.0164123064215985,2.69906475800166,82.3699762335486,685.046832508227,98.0374109012538,0.0141104060322319,3.05329508146049
6,5.891171,33,32.73201,17.92,17.4911,115.915749,NaN,8.494499,NaN,50.380245,400,399.879791,25,34.358078,10.728445,95.271286,50.026562,401.263733,398.264435,400.421173,5569.052246,10.710015,10.989727,84.50705,70.855743,13.63459,105.356339,66.659454,30.135662,36.06044,13.161181,18.131414,36.203865,59.074364,113.872475,NaN,146.537811,601.256212561141,2.42971992630586,0.0826130570492555,1.8145536191064,7.28885887675449,735.792734726955,2.5633397025092,0.0164073048397011,2.69950974017762,82.3689467093304,685.033970405846,98.0323610172126,0.0141101345446874,3.05340963822559
6,5.890679,33,32.733166,17.92,17.485594,116.020988,NaN,8.494419,NaN,50.394756,400,399.921753,25,34.356628,10.737638,95.358963,50.026562,401.169647,398.093933,400.259369,5569.264648,10.724397,11.004133,84.52874,70.866112,13.511806,105.417542,66.669853,30.136482,36.143669,13.158463,18.131428,36.199646,58.999187,113.923676,NaN,146.701538,601.248096620832,2.42970598719455,0.0826186520352425,1.81452474979821,7.28596722546411,736.07353424096,2.56405645661285,0.0164184808415301,2.69852138447105,82.3708509049787,685.030427534709,98.0327497214226,0.0141093097726399,3.05353149805202
6,5.891717,33,32.734524,17.92,17.478245,116.174377,NaN,8.496541,NaN,50.415321,400,399.89325,25,34.351681,10.72316,95.442719,50.026562,401.006012,398.027649,400.115387,5569.365723,10.701284,11.000731,84.517723,70.864563,13.58858,105.512321,66.674019,30.107916,36.127918,13.165339,18.126194,36.192902,58.968117,113.945465,NaN,146.859238,601.230805568411,2.42961698854945,0.0825989721181216,1.81456271611808,7.29206769506317,736.483545937622,2.56510406967908,0.0164349872971615,2.69707788824567,82.3730877720275,684.999309032847,98.0243793384035,0.0141070322272889,3.05400411468769
6,5.889822,33,32.737137,17.92,17.471746,116.264542,NaN,8.493379,NaN,50.440899,400,399.831451,25,34.344471,10.709912,95.519852,50.026562,401.006012,398.027649,400.115387,5569.365723,10.701284,11.000731,84.520569,70.848007,13.633482,105.60479,66.725983,30.107916,36.127918,13.165339,18.126194,36.192902,58.968117,113.945465,NaN,146.859238,601.226235568523,2.4296551309183,0.0826266314502436,1.81446930796795,7.28092991795523,736.719393880398,2.56569875522732,0.0164433464302812,2.69631656577982,82.3773916381529,685.01715277097,98.0337238252864,0.0141064233804282,3.05396372830337
6,5.890737,33,32.737167,17.92,17.464666,116.297379,NaN,8.495011,NaN,50.472778,400,399.83493,25,34.337505,10.701899,95.584396,50.028549,401.095581,398.068207,400.232758,5571.681641,10.716667,10.996001,84.537018,70.858841,13.611098,105.598915,66.773682,30.09931,36.187531,13.167624,18.122383,36.226143,58.960381,113.944328,NaN,146.660599,601.209901426268,2.42957291420511,0.0826090292122588,1.81450205656238,7.28630812048419,736.807843888822,2.56592575482904,0.0164470644655138,2.69599940694647,82.3774410494869,684.986677988419,98.0237858781317,0.014104926950221,3.05433840858309
6,5.891336,33,32.738014,17.92,17.465694,116.288536,NaN,8.494894,NaN,50.474373,400,399.756317,25,34.336582,10.722523,95.545364,50.028549,400.973022,397.993958,400.119934,5571.073242,10.720177,11.000089,84.535683,70.932152,13.653596,105.636368,66.789406,30.087944,36.122211,13.158882,18.139868,36.149738,58.983562,113.932571,NaN,146.652176,601.209483440184,2.42955444995167,0.0825998610441178,1.81453034735928,7.28982859781428,736.78163907886,2.56585489000318,0.0164454361564075,2.6961227531197,82.3788360812251,684.981019203335,98.0230684327165,0.0141041741267203,3.05446528040689
6,5.891336,33,32.738014,17.92,17.468437,116.291359,NaN,8.494894,NaN,50.440216,400,399.713684,25,34.33551,10.734846,95.497147,50.028549,400.973022,397.993958,400.119934,5571.073242,10.720177,11.000089,84.584999,70.912903,13.657315,105.709297,66.792641,30.087944,36.122211,13.158882,18.139868,36.149738,58.983562,113.932571,NaN,146.652176,601.214460701471,2.42957157647959,0.0826010004540094,1.81453366106851,7.28982859781428,736.789250194759,2.56587443375041,0.0164457576592442,2.69609538370896,82.3788360812251,684.987376127568,98.0251496497497,0.0141044827547043,3.05438750605885
6,5.891628,33,32.738792,17.92,17.468437,116.291359,NaN,8.495728,NaN,50.440216,400,399.713684,25,34.33551,10.751261,95.527191,50.028549,401.301636,398.200958,400.438507,5570.59668,10.73799,10.993437,84.653206,70.885551,13.610409,105.7397,66.779831,30.108654,36.076427,13.144515,18.152756,36.218788,58.997089,113.923958,NaN,145.944351,601.213347650828,2.42955944740888,0.0825963236407216,1.8145468467224,7.29154466094707,736.787079092309,2.56586557346858,0.0164451870552965,2.69612995706515,82.3801174426866,684.983971423491,98.0250777020371,0.0141038783399429,3.05448210626415
6,5.889106,33,32.739563,17.92,17.473255,116.329063,NaN,8.492965,NaN,50.419277,400,399.854401,25,34.342762,10.760917,95.571274,50.028549,401.301636,398.200958,400.438507,5570.59668,10.73799,10.993437,84.704849,70.901405,13.59579,105.720383,66.757233,30.108654,36.076427,13.144515,18.152756,36.218788,58.997089,113.923958,NaN,145.944351,601.231702396083,2.42969429969432,0.0826387340477693,1.81443881628486,7.27672096948032,736.886576766781,2.56611779334684,0.0164489147369576,2.69579904432909,82.3813872511736,685.035113921747,98.0428559094998,0.0141059258847564,3.05390920419264
6,5.888043,33,32.74073,17.92,17.47871,116.376175,NaN,8.490268,NaN,50.400875,400,399.945496,25,34.350067,10.747625,95.64019,50.028549,401.361908,398.261169,400.496429,5568.236328,10.717282,10.987614,84.725395,70.923042,13.623571,105.816315,66.719925,30.096544,36.093029,13.153262,18.13978,36.181355,58.990921,113.932281,NaN,145.488129,601.245650976342,2.42977252430352,0.082658043041656,1.81439745628113,7.27047151041023,737.010318107338,2.56643055501679,0.0164534210061434,2.69539566969886,82.3833092115381,685.06579700457,98.054467078531,0.0141067564949563,3.05361373548465
6,5.888671,33,32.739807,17.92,17.491434,116.392036,NaN,8.490863,NaN,50.416439,400,400.018768,25,34.350842,10.739019,95.58667,50.028549,401.353943,398.272766,400.395142,5569.484863,10.732219,11.009752,84.699013,70.920174,13.646011,105.885986,66.709068,30.092279,36.052567,13.160558,18.135698,36.206764,58.951817,113.959648,NaN,145.356903,601.266344723873,2.42982586601653,0.0826532605627418,1.81444122139983,7.27416367187953,737.055640318454,2.5665508037338,0.0164559025425238,2.69520187310418,82.38178910517,685.084295697483,98.0592888733594,0.014108175297903,3.05332519160928
6,5.887054,33,32.740807,17.92,17.503918,116.442459,NaN,8.49001,NaN,50.460991,400,400.041718,25,34.353886,10.755463,95.525238,50.028549,401.353943,398.272766,400.395142,5569.484863,10.732219,11.009752,84.589577,70.910934,13.634779,105.976913,66.722565,30.092279,36.052567,13.160558,18.135698,36.206764,58.951817,113.959648,NaN,145.356903,601.295156153496,2.42997098665957,0.0826843799126756,1.81438345783763,7.26465635273178,737.1887441751,2.56688825000917,0.0164609044332547,2.69476097583924,82.3834360227629,685.139578167098,98.0787356720974,0.0141102936045326,3.05271891009575
6,5.887398,33,32.743671,17.92,17.511963,116.556168,NaN,8.488095,NaN,50.451004,400,400.103577,25,34.372448,10.76744,95.588089,50.028549,401.404419,398.23468,400.421906,5569.625,10.737853,11.000225,84.545563,70.911652,13.603961,106.053093,66.748215,30.079742,36.053852,13.168889,18.124166,36.123287,58.932087,113.976265,NaN,145.412277,601.308442635499,2.43000691265813,0.0826822046378579,1.81440875036705,7.26667909831968,737.487141149962,2.56764195601085,0.016471727365052,2.69379855598461,82.3881525722373,685.156956180457,98.0882634143958,0.014109520223113,3.05270154008701
6,5.888891,33,32.744343,17.92,17.517399,116.685837,NaN,8.491647,NaN,50.421925,400,400.045624,25,34.390953,10.78426,95.715813,50.028549,401.404419,398.23468,400.421906,5569.625,10.737853,11.000225,84.521851,70.921028,13.664649,106.014954,66.761772,30.079742,36.053852,13.168889,18.124166,36.123287,58.932087,113.976265,NaN,145.412277,601.312619114397,2.42997881720676,0.0826605205982088,1.81448266891065,7.27545703527591,737.834499417972,2.56853030043627,0.0164859536877159,2.69259567580413,82.3892592008762,685.14747423582,98.0860572435387,0.0141086808982922,3.05286270401643
6,5.88969,33,32.745468,17.92,17.517399,116.685837,NaN,8.493163,NaN,50.421925,400,400.045624,25,34.390953,10.767527,95.729416,50.017372,401.410004,398.275635,400.493927,5571.84375,10.747869,11.00608,84.460991,70.913239,13.721117,106.057045,66.768822,30.122883,36.105835,13.167633,18.131891,36.117481,58.920551,113.983879,NaN,145.860077,601.309575617169,2.42994562613979,0.0826477122134869,1.81451869496848,7.28015399504869,737.831378986708,2.56851753851398,0.0164851289161106,2.69264493924938,82.3911117751407,685.136739709299,98.0840476376911,0.0141075251734164,3.05306994163115
6,5.891602,33,32.747402,17.92,17.528238,116.793686,NaN,8.493852,NaN,50.387859,400,400.037415,25,34.401882,10.732089,95.725189,50.017372,401.403992,398.290466,400.527344,5573.258301,10.739478,10.999368,84.407234,70.861336,13.863123,106.075249,66.761642,30.127352,36.148018,13.149298,18.148251,36.158924,58.93737,113.977913,NaN,145.803497,601.321960567691,2.42993387824644,0.0826215770196461,1.81461807024828,7.29139186335993,738.116367638648,2.56924030534259,0.0164959389704359,2.6917117001346,82.3942964372099,685.135106761624,98.0861026991572,0.0141063546171122,3.05322117158588
6,5.891602,33,32.747402,17.92,17.529003,116.880959,NaN,8.493852,NaN,50.370029,400,400.055725,25,34.413185,10.714376,95.714027,50.017372,401.403992,398.290466,400.527344,5573.258301,10.739478,10.999368,84.361977,70.844894,13.948422,106.070892,66.757599,30.127352,36.148018,13.149298,18.148251,36.158924,58.93737,113.977913,NaN,145.803497,601.32334875087,2.4299386539096,0.0826218947088284,1.81461899850819,7.29139186335993,738.351245637392,2.56984257620502,0.0165058243676252,2.69089303672083,82.3942964372099,685.136879661726,98.0866833666818,0.0141064406343348,3.05319954981263
6,5.890745,33,32.747902,17.92,17.525114,116.903976,NaN,8.49377,NaN,50.363464,400,400.067932,25,34.416225,10.708827,95.741623,50.017372,401.48645,398.301483,400.552246,5570.982422,10.731421,11.002078,84.360474,70.874474,13.960669,106.015999,66.749954,30.117479,36.177891,13.18429,18.117674,36.159595,58.965195,113.958992,NaN,145.987686,601.319556185011,2.42994996766662,0.0826340095280058,1.8145756341188,7.28635514029253,738.411797240305,2.56999570377631,0.0165080635793675,2.69069959504052,82.3951197483381,685.141785077633,98.0889595780267,0.0141063965084163,3.0531736776996
6,5.889604,33,32.748882,17.92,17.527441,116.816368,NaN,8.492724,NaN,50.342331,400,400.108002,25,34.417126,10.713803,95.743362,50.017372,401.219971,398.052246,400.393433,5571.51123,10.708229,10.978703,84.355995,70.915825,13.991958,105.965126,66.758018,30.101454,36.088356,13.20409,18.094059,36.169632,59.011063,113.931419,NaN,145.526642,601.328124628286,2.43001188562636,0.0826532619690396,1.81452701756288,7.27964846259005,738.173321601153,2.56938009698491,0.0164974241458183,2.69156299899541,82.3967334089942,685.166154184064,98.098253669564,0.0141070258063102,3.05294311971679
6,5.888184,33,32.751965,17.92,17.529575,116.593262,NaN,8.49327,NaN,50.288517,400,399.896149,25,34.42065,10.737367,95.755844,50.017372,401.219971,398.052246,400.393433,5571.51123,10.708229,10.978703,84.341187,70.949112,14.058221,105.933548,66.747093,30.101454,36.088356,13.20409,18.094059,36.169632,59.011063,113.931419,NaN,145.526642,601.337404899166,2.43008419476781,0.0826769155507699,1.81446560739261,7.2713005083553,737.564017622907,2.56780416177862,0.0164698602508483,2.6938095758346,82.4018096019146,685.197348509345,98.1125992479363,0.0141067995869043,3.05277223981872
6,5.889141,33,32.753044,17.92,17.536808,116.351456,NaN,8.493401,NaN,50.243587,400,399.927032,25,34.415031,10.75103,95.806274,50.017372,401.52243,398.250336,400.574524,5569.734863,10.739018,10.995227,84.386368,70.930672,14.040351,105.906967,66.745262,30.126793,36.137127,13.163464,18.143259,36.165783,59.016987,113.9291,NaN,145.710831,601.34688458787,2.43008958929509,0.0826645750941185,1.81451753922446,7.27692672297775,736.909348768854,2.56611933937843,0.0164415807802234,2.69618064344086,82.4035860968528,685.200873403097,98.1151983107178,0.0141063618587175,3.05280250329807
6,5.891077,33,32.753231,17.92,17.54389,116.186966,NaN,8.494723,NaN,50.235401,400,400.071655,25,34.398151,10.749793,95.751701,50.017372,401.539215,398.462433,400.74942,5574.452637,10.720308,10.989317,84.414429,70.890884,14.035256,105.871124,66.711647,30.123049,36.120743,13.134303,18.173399,36.20504,59.049206,113.90593,NaN,145.979279,601.352362519091,2.43005338853573,0.0826364877422293,1.81461340831949,7.28830642061268,736.46519962869,2.56497800781413,0.016422706311408,2.69779013783713,82.4038939739802,685.187697175611,98.1111326601737,0.0141056172815062,3.05297572019376
6,5.891428,33,32.753189,17.92,17.544317,116.22065,NaN,8.493366,NaN,50.244366,400,400.166107,25,34.381454,10.747654,95.690445,50.017372,401.539215,398.462433,400.74942,5574.452637,10.720308,10.989317,84.385651,70.821983,14.110739,105.744286,66.733688,30.123049,36.120743,13.134303,18.173399,36.20504,59.049206,113.90593,NaN,145.979279,601.351800630325,2.43004147796079,0.0826310415821669,1.81462974857787,7.29036928203635,736.556183830912,2.56521186500002,0.0164265766326207,2.69745901188316,82.4038248252293,685.183216007606,98.1096086414341,0.0141054236165836,3.05302747865816
6,5.891079,33,32.753662,17.92,17.542366,116.329559,NaN,8.491961,NaN,50.237114,400,400.106781,25,34.36879,10.741648,95.63829,50.019619,401.535095,398.374542,400.665741,5573.061523,10.749725,11.000009,84.318573,70.808037,14.070287,105.790787,66.740494,30.147654,36.057301,13.149308,18.158829,36.159634,59.109642,113.875725,NaN,145.590439,601.349589432879,2.4300437921154,0.0826358228073718,1.81461164637156,7.28831817506642,736.848583910561,2.56596071970523,0.0164386353433623,2.69642028140072,82.4046035677804,685.184742343231,98.1107418191332,0.0141052308402614,3.05304097509864
6,5.892521,33,32.755127,17.92,17.542561,116.374474,NaN,8.494926,NaN,50.193314,400,400.150177,25,34.367374,10.733513,95.565712,50.019619,401.535095,398.374542,400.665741,5573.061523,10.749725,11.000009,84.282196,70.796371,14.081026,105.818352,66.746284,30.147654,36.057301,13.149308,18.158829,36.159634,59.109642,113.875725,NaN,145.590439,601.344451364866,2.42998513048459,0.0826128053711127,1.81467688974303,7.29679236733341,736.965599193729,2.56625495881734,0.0164426739504818,2.69605030310843,82.4070154723274,685.165029999003,98.1062469387612,0.0141034483837111,3.0533807221735
6,5.891592,33,32.75531,17.92,17.542561,116.374474,NaN,8.49493,NaN,50.193314,400,400.150177,25,34.367374,10.740676,95.57589,50.019619,401.4617,398.269684,400.549988,5570.230469,10.730992,10.995763,84.358864,70.78788,14.068169,105.830688,66.775658,30.129297,36.125122,13.158882,18.150017,36.173397,59.027931,113.935417,NaN,145.815552,601.347989551796,2.43002370597355,0.0826276851181703,1.81463500802234,7.2913330949238,736.965088947988,2.56625287641815,0.0164425398585321,2.69605842039746,82.4073167485413,685.179609586868,98.1112669769856,0.0141040523437485,3.05321537775628
6,5.892857,33,32.755951,17.92,17.532343,116.352951,NaN,8.49712,NaN,50.110695,400,400.092926,25,34.369392,10.743436,95.658363,50.019619,401.26236,398.102325,400.302551,5572.387695,10.739308,11.007296,84.382713,70.791031,14.04951,105.866516,66.798729,30.125307,36.101627,13.165134,18.146887,36.199818,59.00629,113.954399,NaN,146.06955,601.324629170226,2.42990739123896,0.0826031822296983,1.81467964561843,7.29876671580138,736.905271554318,2.56609660138852,0.0164396207637189,2.69629521288189,82.4083720278347,685.137331175799,98.0982793326468,0.014101640083828,3.05377460122344
6,5.892857,33,32.755951,17.92,17.525393,116.365326,NaN,8.49712,NaN,50.041279,400,400.000916,25,34.368435,10.732758,95.632187,50.019619,401.26236,398.102325,400.302551,5572.387695,10.739308,11.007296,84.436111,70.80098,14.008332,105.904556,66.851532,30.125307,36.101627,13.165134,18.146887,36.199818,59.00629,113.954399,NaN,146.06955,601.312017175966,2.42986400317175,0.0826002964521084,1.81467122141516,7.29876671580138,736.938637466007,2.56618226282338,0.0164410291605765,2.69617537882444,82.4083720278347,685.121223543689,98.0930048393798,0.01410085870518,3.05397123820129
6,5.894746,33,32.757195,17.92,17.520828,116.470581,NaN,8.499723,NaN,49.953766,400,400.050568,25,34.356735,10.730717,95.604065,50.019619,401.503754,398.396271,400.623962,5573.370605,10.749888,11.007313,84.50386,70.814987,14.015854,105.967667,66.872826,30.147026,36.136303,13.18971,18.129938,36.212399,58.995026,113.958542,NaN,146.470413,601.296536208661,2.42975707505561,0.0825681644476539,1.81475091859301,7.30986499842703,737.218906513644,2.5668964465669,0.0164520897189338,2.69521490817462,82.4104199798447,685.083281789662,98.0822483641201,0.0140983165629971,3.05451932486815
6,5.893314,33,32.75845,17.92,17.513596,116.629669,NaN,8.500111,NaN,49.888161,400,400.043823,25,34.335102,10.726645,95.553612,50.019619,401.440948,398.314148,400.551147,5574.621582,10.736796,10.997479,84.592865,70.862541,14.016194,106.017395,66.874489,30.116705,36.081493,13.150971,18.165817,36.167545,59.032379,113.946609,NaN,146.427078,601.288868356021,2.4297713777849,0.0825880813251034,1.81467755226678,7.30145193096718,737.644076226963,2.56798216321397,0.0164692416030706,2.69374769343826,82.4124859777377,685.090360769258,98.0862469290814,0.0140979523996184,3.05451811006365
6,5.894392,33,32.759167,17.92,17.515057,116.728882,NaN,8.500643,NaN,49.896431,400,400.096558,25,34.306816,10.728538,95.47377,50.019619,401.440948,398.314148,400.551147,5574.621582,10.736796,10.997479,84.563171,70.901657,14.022759,106.037453,66.903328,30.116705,36.081493,13.150971,18.165817,36.167545,59.032379,113.946609,NaN,146.427078,601.287412176532,2.42973574122294,0.0825714334298063,1.81472796477528,7.30778537258254,737.909296085184,2.56865948184738,0.0164799718304011,2.69283720763326,82.4136662843798,685.078142026537,98.0832072426392,0.0140969553952308,3.05471623899306
6,5.895793,33,32.761574,17.92,17.527933,116.730629,NaN,8.502758,NaN,49.926006,400,400.095886,25,34.298367,10.717914,95.427803,50.019619,401.390594,398.292603,400.52417,5576.55127,10.716778,10.992474,84.556717,70.873375,13.971928,106.088005,66.925987,30.109806,36.140415,13.169296,18.15336,36.193672,58.980545,113.981071,NaN,147.069901,601.305441023738,2.42975797176625,0.0825543629107382,1.81480675564049,7.31601521501653,737.90732601688,2.56864425507789,0.0164784067789635,2.69292602616838,82.417628473735,685.089787863825,98.0902437482056,0.0140961634724678,3.05473749178355
6,5.896349,33,32.764027,17.92,17.535252,116.726227,NaN,8.503118,NaN,49.93042,400,400.074158,25,34.31929,10.713536,95.495331,50.019619,401.390594,398.292603,400.52417,5576.55127,10.716778,10.992474,84.558594,70.825523,13.839544,106.149101,66.936798,30.109806,36.140415,13.169296,18.15336,36.193672,58.980545,113.981071,NaN,147.069901,601.316605379987,2.4297805892853,0.0825485075166326,1.81484069274369,7.31928090383929,737.888668744716,2.56858603399629,0.0164761110220541,2.69307511467335,82.4216661447016,685.101642169348,98.0974098548954,0.0140953558674411,3.05475931622817
6,5.896147,33,32.764557,17.92,17.545561,116.764862,NaN,8.502794,NaN,49.963188,400,400.060181,25,34.342281,10.7041,95.559265,50.015774,401.428467,398.256622,400.498535,5575.60791,10.732785,11.001627,84.589584,70.834671,13.825788,106.125153,66.950127,30.122677,36.16581,13.171585,18.15065,36.176891,58.988556,113.977928,NaN,147.041016,601.336084129615,2.42985333439438,0.0825560170594068,1.81484404928632,7.31809447492202,737.991239620115,2.56884686676891,0.0164801030643334,2.69273268578377,82.4225385000653,685.12939604281,98.1072055494963,0.0140964033012857,3.05445613601606
6,5.894952,33,32.765823,17.92,17.550821,116.713318,NaN,8.502562,NaN,49.952454,400,400.092499,25,34.35717,10.696709,95.532417,50.015774,401.314758,398.172638,400.373627,5574.405273,10.741894,11.009083,84.626862,70.84594,13.825792,106.072235,66.989044,30.107187,36.159996,13.162419,18.158926,36.236599,59.024002,113.950485,NaN,146.622086,601.350181958484,2.42993577228471,0.0825773186079116,1.81479652250136,7.31107513360945,737.84892088545,2.5684764930104,0.016473331851582,2.69327616307003,82.4246222315461,685.161786872249,98.1195057175154,0.0140972606499946,3.05414654924757
6,5.894582,33,32.766216,17.92,17.550514,116.47821,NaN,8.501529,NaN,49.90218,400,400.068054,25,34.390522,10.69302,95.558456,50.015774,401.314758,398.172638,400.373627,5574.405273,10.741894,11.009083,84.618958,70.89328,13.797838,106.021713,67.015343,30.107187,36.159996,13.162419,18.158926,36.236599,59.024002,113.950485,NaN,146.622086,601.351034081453,2.42994921425914,0.0825831122408572,1.8147794657014,7.30890156744266,737.214352358122,2.56684667299921,0.0164463493299965,2.69554030277427,82.4252690640041,685.167331506957,98.121847347924,0.0140973080362126,3.05410555110145
6,5.896478,33,32.767536,17.92,17.552795,116.177986,NaN,8.50282,NaN,49.873005,400,400.136261,25,34.421429,10.698223,95.4813,50.015774,401.614502,398.460358,400.750519,5572.358887,10.719883,10.990798,84.614052,70.907692,13.762907,106.014717,67.036003,30.085701,36.166748,13.141171,18.177311,36.199383,59.118771,113.901283,NaN,146.549866,601.347951945174,2.42988475948951,0.082553725135065,1.81486773515554,7.32003855804487,736.400956571586,2.56475267980942,0.0164112032492421,2.69851769801488,82.4274415856247,685.145262164949,98.1163890249374,0.0140954938918654,3.05446470575892
6,5.89676,33,32.768257,17.92,17.559557,115.992073,NaN,8.50441,NaN,49.858612,400,400.114319,25,34.446941,10.685493,95.422256,50.015774,401.526703,398.373474,400.618103,5574.169434,10.720339,11.001244,84.648903,70.934105,13.751427,105.98555,67.029472,30.067682,36.146927,13.123884,18.201887,36.249161,59.13055,113.898178,NaN,146.941086,601.359150021607,2.42991527169098,0.0825520212482539,1.81488864022771,7.32169478263233,735.897073396119,2.56345509448214,0.0163894578555672,2.7003858819761,82.4286282137115,685.157606689315,98.1213959458205,0.0140956862295482,3.05436290593964
6,5.899028,33,32.769642,17.92,17.559557,115.992073,NaN,8.509108,NaN,49.858612,400,400.114319,25,34.446941,10.702483,95.41716,50.015774,401.526703,398.373474,400.618103,5574.169434,10.720339,11.001244,84.650337,70.956604,13.742448,105.985382,67.005424,30.067682,36.146927,13.123884,18.201887,36.249161,59.13055,113.898178,NaN,146.941086,601.350510994652,2.42982116500418,0.0825157635062999,1.81499094314693,7.33501292472607,735.893186538436,2.56343927319786,0.016388443703532,2.70044831011206,82.4309076002098,685.124620074656,98.1124515373872,0.0140933061509586,3.05486006317227
6,5.90071,33,32.769291,17.92,17.553289,115.942451,NaN,8.510951,NaN,49.843964,400,400.141174,25,34.470222,10.710915,95.401474,50.015774,401.44809,398.274048,400.570221,5579.5,10.750957,11.012128,84.600349,70.96489,13.719811,106.049477,67.007156,30.096859,36.172619,13.157419,18.177355,36.244278,59.122856,113.908569,NaN,148.668549,601.332726562498,2.42971225408149,0.0824862916222257,1.81505927585443,7.34488751108421,735.760158491439,2.56309887990007,0.016383030808156,2.70092628394848,82.4303299434838,685.083691646753,98.0985846836801,0.0140915189063661,3.05533681118164
6,5.90071,33,32.769291,17.92,17.557476,115.95874,NaN,8.510951,NaN,49.82037,400,400.093658,25,34.479622,10.742779,95.471802,50.015774,401.395721,398.19165,400.539795,5576.80957,10.747437,11.001499,84.546082,70.959297,13.706416,106.04998,67.034172,30.08947,36.249039,13.159492,18.181911,36.238422,59.193607,113.864731,NaN,149.1922,601.340326226259,2.42973839623165,0.0824880284114109,1.81506432656371,7.34488751108421,735.804152557875,2.56321194594767,0.0163848923351704,2.70076401795457,82.4303299434838,685.093396925269,98.1017612457892,0.0140919896302865,3.05521805440311
6,5.902938,33,32.771908,17.92,17.568628,115.997055,NaN,8.510993,NaN,49.837212,400,400.084473,25,34.49662,10.743528,95.539047,50.015774,401.395721,398.19165,400.539795,5576.80957,10.747437,11.001499,84.527771,70.953995,13.691768,105.996574,67.027924,30.08947,36.249039,13.159492,18.181911,36.238422,59.193607,113.864731,NaN,149.1922,601.352080250809,2.42971562167704,0.0824570814866493,1.81517832787604,7.35796431356573,735.900280940385,2.56344796123931,0.0163873537100588,2.70050095067448,82.4346367407833,685.088629460226,98.1037060363316,0.0140902840947558,3.05545436516294
6,5.904897,33,32.7742,17.92,17.577549,116.037148,NaN,8.514271,NaN,49.889069,400,400.051147,25,34.514679,10.755381,95.584114,50.015774,401.222443,398.049042,400.428009,5575.621094,10.719057,10.981337,84.471321,70.955826,13.699334,105.891083,67.024857,30.108931,36.172749,13.154295,18.194176,36.298065,59.171337,113.882095,NaN,149.577438,601.360810522358,2.42969009783165,0.0824295239192064,1.81527749618451,7.36945925492108,736.002115801772,2.56369998292158,0.0163902546075968,2.70020621974753,82.4384084595977,685.082382935318,98.1047316651299,0.014088690145061,3.05568672951641
6,5.904171,33,32.776268,17.92,17.573298,116.093811,NaN,8.514839,NaN,49.952766,400,399.87085,25,34.533035,10.761006,95.567627,50.022938,401.254913,398.055481,400.384033,5576.203613,10.741442,10.994838,84.361877,70.966255,13.745572,105.864792,66.996635,30.159224,36.19405,13.164082,18.180939,36.269745,59.130817,113.917664,NaN,149.347504,601.355859785537,2.42969365446255,0.0824393427435933,1.81523960689853,7.36519959072325,736.149306510032,2.56406944585246,0.016395208900739,2.69973826908654,82.4418113826196,685.086616801378,98.1088871204956,0.0140877308052211,3.05577556162506
