P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.904514,33,32.778641,17.92,17.565327,116.099854,NaN,8.514708,NaN,50.015675,400,399.876862,25,34.550346,10.76131,95.545174,50.022938,401.254913,398.055481,400.384033,5576.203613,10.741442,10.994838,84.338852,70.953087,13.762416,105.847336,66.993515,30.159224,36.19405,13.164082,18.180939,36.269745,59.130817,113.917664,NaN,149.347504,601.340083639484,2.42962966261823,0.0824305660433597,1.81524549620928,7.36721212503193,736.158971197491,2.56408428021502,0.0163941617187105,2.69978513944651,82.4457159758434,685.06620211388,98.1053854285423,0.0140854045668118,3.05618708943603
6,5.90345,33,32.781956,17.92,17.563354,116.005653,NaN,8.512485,NaN,50.068485,400,399.825714,25,34.557262,10.778552,95.52195,50.022938,401.123871,397.923401,400.232666,5578.062012,10.736147,10.99583,84.3573,70.972961,13.771955,105.837624,67.00396,30.153648,36.232212,13.128457,18.217457,36.272804,59.155975,113.915558,NaN,149.367981,601.340556260393,2.42966146047399,0.0824467236046102,1.8151950856941,7.36096887918671,735.895300667501,2.56339285906907,0.016380981465997,2.70086850313964,82.4511701807801,685.082676531922,98.115216257064,0.0140843371369695,3.0562107950962
6,5.904982,33,32.784969,17.92,17.56843,116.018822,NaN,8.512349,NaN,50.094589,400,399.896881,25,34.538315,10.775532,95.520485,50.022938,401.123871,397.923401,400.232666,5578.062012,10.736147,10.99583,84.360626,70.984032,13.759085,105.841095,66.999573,30.153648,36.232212,13.128457,18.217457,36.272804,59.155975,113.915558,NaN,149.367981,601.343933188148,2.42962963490312,0.0824243876504789,1.81527035922441,7.36995795057607,735.922412070437,2.56344984280646,0.0163802810318202,2.7008733662689,82.4561271191897,685.075104079596,98.1167743360299,0.0140822740016374,3.05650863340696
6,5.906255,33,32.785728,17.92,17.569799,116.140312,NaN,8.516676,NaN,50.120827,400,399.939636,25,34.501701,10.776865,95.534599,50.022938,401.394043,398.120697,400.492279,5577.712402,10.733176,10.987652,84.351402,70.957214,13.79136,105.879753,66.989471,30.156183,36.201664,13.141792,18.206066,36.288723,59.108891,113.941277,NaN,149.674942,601.341567774658,2.42958541083468,0.0824046557885027,1.81532948530754,7.37742601553884,736.248341992539,2.56428401931127,0.016393591920657,2.69970370510078,82.4573757561394,685.059754040017,98.1127691310709,0.0140811025414301,3.0567485131727
6,5.90689,33,32.785191,17.92,17.56254,116.293571,NaN,8.518436,NaN,50.125233,400,399.940643,25,34.464104,10.747849,95.610641,50.022938,401.398743,398.217102,400.521759,5579.050293,10.713707,10.990496,84.424049,70.948761,13.936583,105.888008,66.996094,30.159004,36.204216,13.154291,18.195673,36.302197,59.066845,113.979561,NaN,150.270844,601.325970445665,2.42951376154274,0.0823915243840814,1.81534944519943,7.38115080271558,736.663480796386,2.56535247065683,0.0164114525892348,2.6981742496269,82.4564923355517,685.032397541954,98.1031006320951,0.0140800782027827,3.05704757979854
6,5.907669,33,32.787693,17.92,17.56254,116.293571,NaN,8.519383,NaN,50.125233,400,399.940643,25,34.464104,10.763325,95.61541,50.022938,401.398743,398.217102,400.521759,5579.050293,10.713707,10.990496,84.471931,70.945061,14.001937,105.886307,66.995865,30.159004,36.204216,13.154291,18.195673,36.302197,59.066845,113.979561,NaN,150.270844,601.323001681231,2.42948147335661,0.0823791094705941,1.81538463436504,7.38571986108593,736.656489604882,2.56532397587915,0.0164096223639422,2.69828586567043,82.4606082858818,685.023933051198,98.1036840473,0.0140782598123427,3.0573219105556
6,5.907669,33,32.787693,17.92,17.566526,116.429306,NaN,8.519383,NaN,50.087067,400,399.920746,25,34.434258,10.750684,95.522858,50.022938,401.500824,398.267151,400.570435,5581.304688,10.735881,10.999376,84.520355,70.938568,14.027793,105.863014,66.993874,30.132761,36.280197,13.126993,18.231522,36.287498,59.122807,113.94278,NaN,150.800522,601.330237813914,2.42950636420953,0.0823807615119387,1.81538941673741,7.38571986108593,737.022651611131,2.56626403046798,0.016425070437252,2.696964216508,82.4606082858818,685.033173910375,98.1067066373034,0.0140787079144051,3.05720845921719
6,5.906983,33,32.790207,17.92,17.561272,116.543388,NaN,8.518697,NaN,50.064041,400,399.999725,25,34.417183,10.740648,95.461014,50.022938,401.425964,398.259003,400.513611,5581.642578,10.752061,11.010054,84.521515,70.935028,14.103231,105.855186,67.015114,30.143593,36.338585,13.139069,18.216188,36.28857,59.021275,114.014503,NaN,150.743942,601.32331416267,2.42950198866807,0.0823895164924599,1.81535212403653,7.38169629783522,737.323266421069,2.567024955764,0.016436199244793,2.69597325707607,82.4647437239329,685.03508867416,98.1107010142835,0.0140773862961098,3.05735618881239
6,5.908206,33,32.791878,17.92,17.552402,116.654053,NaN,8.519741,NaN,50.021664,400,399.998962,25,34.398117,10.738159,95.46701,50.022938,401.425964,398.259003,400.513611,5581.642578,10.752061,11.010054,84.562729,70.954941,14.142862,105.85556,67.00808,30.143593,36.338585,13.139069,18.216188,36.28857,59.021275,114.014503,NaN,150.743942,601.302550546969,2.42939590778859,0.0823663515200853,1.81539674325135,7.38886926030864,737.616914395012,2.56777133548572,0.0164475422792753,2.69498486224861,82.4674923174989,684.998057636262,98.1008289191462,0.0140746506692203,3.05792497183488
6,5.909073,33,32.791954,17.92,17.558163,116.742096,NaN,8.521818,NaN,49.997509,400,399.973083,25,34.379276,10.715823,95.550644,50.032642,401.140564,398.022675,400.287109,5582.103516,10.752878,11.004169,84.544174,70.958839,14.135113,105.823067,66.998062,30.142015,36.242538,13.179074,18.182844,36.300385,59.038429,114.009399,NaN,150.817368,601.309704508341,2.42939595351847,0.0823549282180002,1.81544282400798,7.39395359720021,737.853941057069,2.56837901227285,0.0164574733277199,2.69414839168323,82.4676173256737,684.998181580751,98.1009712899356,0.0140746139302554,3.05792862858009
6,5.911124,33,32.794117,17.92,17.55904,116.817284,NaN,8.525672,NaN,49.972771,400,399.9039,25,34.37038,10.724718,95.594322,50.032642,401.140564,398.022675,400.287109,5582.103516,10.752878,11.004169,84.555222,70.958206,14.179365,105.789276,66.976334,30.142015,36.242538,13.179074,18.182844,36.300385,59.038429,114.009399,NaN,150.817368,601.303478724456,2.42931644617819,0.0823226358171618,1.81553657238849,7.4059790514051,738.050486843614,2.56887393556441,0.0164644133429689,2.69352949928711,82.4711750269506,684.971708699288,98.095213409545,0.0140721136548254,3.05840165447926
6,5.913189,33,32.796085,17.92,17.562191,116.884132,NaN,8.526871,NaN,49.914146,400,399.824036,25,34.367229,10.745141,95.518822,50.032642,401.215942,398.152588,400.424255,5581.039063,10.726622,10.993446,84.420616,70.95845,14.208911,105.75779,66.931847,30.136396,36.280415,13.185319,18.183979,36.33028,59.076279,113.983093,NaN,151.840622,601.301327565475,2.42925058162344,0.082291084697008,1.8156336951208,7.41808346978115,738.225073679262,2.56931328357834,0.016470545564775,2.69298361505234,82.4744118292334,684.950026123494,98.0907619572127,0.014069955513807,3.05880276362648
6,5.911525,33,32.798836,17.92,17.570097,116.966331,NaN,8.52553,NaN,49.839943,400,399.862213,25,34.356483,10.759064,95.614189,50.032642,401.199463,398.092865,400.359619,5582.909668,10.764044,11.004244,84.412903,70.958466,14.182116,105.759995,66.89624,30.121534,36.271172,13.179488,18.189161,36.344887,59.085144,113.977898,NaN,151.946548,601.322024761842,2.42936888570982,0.0823208344074887,1.81556792091158,7.40832983957836,738.438794684969,2.56984956207071,0.0164778373763802,2.69232984622597,82.4789361842074,684.997817319919,98.1100738498534,0.0140707260828049,3.05840225081024
6,5.912035,33,32.798302,17.92,17.565861,116.990799,NaN,8.526557,NaN,49.774025,400,399.948425,25,34.34956,10.75767,95.696083,50.032642,401.199463,398.092865,400.359619,5582.909668,10.764044,11.004244,84.472198,70.924164,14.218796,105.772385,66.8797,30.121534,36.271172,13.179488,18.189161,36.344887,59.085144,113.977898,NaN,151.946548,601.312389998411,2.42932130394579,0.0823109637412096,1.81558590725508,7.4113194494775,738.506144026143,2.5700244514487,0.0164809954080639,2.69207706489342,82.4780579798347,684.97940090851,98.1033368837219,0.0140701333825983,3.05859241231987
6,5.912336,33,32.79969,17.92,17.56074,117.011673,NaN,8.524326,NaN,49.72715,400,399.983154,25,34.352413,10.755892,95.73037,50.032642,401.321655,398.312683,400.462799,5581.780762,10.746548,11.011325,84.520485,70.89183,14.231148,105.735352,66.862251,30.143387,36.23534,13.13658,18.236958,36.33725,59.125111,113.96299,NaN,151.750336,601.30194494451,2.42927685290113,0.0823040531357814,1.81559339546445,7.41308381590613,738.558500539827,2.57015278337104,0.016482341489794,2.69194180373062,82.4803406295979,684.964851204758,98.1004402244901,0.01406864755708,3.05886617319555
6,5.91193,33,32.801964,17.92,17.5679,116.894958,NaN,8.524889,NaN,49.722305,400,399.922913,25,34.352783,10.74549,95.722298,50.032642,401.275085,398.281952,400.491638,5580.504395,10.72843,10.994089,84.601387,70.895668,14.243593,105.734016,66.862984,30.155693,36.255272,13.139494,18.237509,36.356731,59.156464,113.934013,NaN,151.76236,601.316492216649,2.42933838756527,0.0823134791973553,1.81558359859099,7.41070395716821,738.237950343847,2.56932147386017,0.0164674739622302,2.69313802007984,82.4840801928123,684.990895542743,98.112002210384,0.0140686319995652,3.0587006932472
6,5.912128,33,32.802677,17.92,17.582264,116.653481,NaN,8.527133,NaN,49.756954,400,399.839661,25,34.355282,10.731154,95.725586,50.032642,401.275085,398.281952,400.491638,5580.504395,10.72843,10.994089,84.507935,70.943871,14.252968,105.738708,66.86264,30.155693,36.255272,13.139494,18.237509,36.356731,59.156464,113.934013,NaN,151.76236,601.341816778472,2.42941988974272,0.082316278648035,1.81560972860815,7.41186459304936,737.585361106611,2.56764483416533,0.0164395828924568,2.69546582880729,82.4852526692615,685.022157795518,98.1231788700071,0.0140697467796544,3.05836473821748
6,5.912196,33,32.804565,17.92,17.582264,116.653481,NaN,8.526387,NaN,49.756954,400,399.839661,25,34.355282,10.739518,95.791084,50.032642,401.212097,398.145752,400.312988,5580.500977,10.755044,11.005497,84.496925,70.976105,14.262579,105.743965,66.861992,30.130657,36.312321,13.158235,18.217558,36.355457,59.175117,113.924507,NaN,151.844208,601.341557619453,2.42941707304111,0.0823151966251547,1.81561280132351,7.41226318863136,737.580113207254,2.56762340910689,0.0164382031708323,2.69554900305143,82.4883572489531,685.023768301298,98.1262349132338,0.0140687636207591,3.05847361887702
6,5.914173,33,32.806599,17.92,17.592228,116.404594,NaN,8.525645,NaN,49.775543,400,399.843353,25,34.367493,10.74976,95.860558,50.032642,400.947266,397.779999,400.075653,5578.480469,10.741549,10.978992,84.537102,70.996712,14.246708,105.679459,66.855377,30.115585,36.287868,13.157822,18.21792,36.356327,59.234016,113.89225,NaN,151.930893,601.352114229064,2.42939741816771,0.0822878753469335,1.81571405790954,7.42385028528338,736.903251161341,2.56587786330606,0.0164084379767263,2.69804450399772,82.4917017474074,685.019332349789,98.1275096511959,0.0140674054466624,3.05866683058337
6,5.913813,33,32.808594,17.92,17.596048,116.297874,NaN,8.526035,NaN,49.765244,400,399.728668,25,34.375801,10.764174,95.879311,50.032642,400.947266,397.779999,400.075653,5578.480469,10.741549,10.978992,84.501007,70.985725,14.213067,105.63575,66.850105,30.115585,36.287868,13.157822,18.21792,36.356327,59.234016,113.89225,NaN,151.930893,601.360422202579,2.42943618238365,0.0822951823478786,1.81570235842377,7.42174055715265,736.609682841077,2.56511575929811,0.0163948329796537,2.69917694322482,82.4949819571451,685.03653121253,98.1358054286324,0.0140671179909273,3.05859126557349
6,5.913813,33,32.808594,17.92,17.58782,116.306335,NaN,8.526035,NaN,49.765923,400,399.862244,25,34.380028,10.769505,95.802216,50.020226,401.283905,398.050262,400.412048,5580.843262,10.764922,10.997865,84.520554,70.988327,14.151753,105.626869,66.861374,30.119715,36.319073,13.155527,18.219589,36.304134,59.170143,113.955452,NaN,152.063309,601.345482644056,2.42938479812574,0.0822917749045282,1.81569251912745,7.42174055715265,736.632520226019,2.5651743990761,0.0163957965248785,2.69909394053497,82.4949819571451,685.017453125732,98.1295681274411,0.0140661932804943,3.05882595875872
6,5.913258,33,32.811089,17.92,17.572401,116.367981,NaN,8.526243,NaN,49.747772,400,399.887665,25,34.373764,10.760817,95.738579,50.020226,401.283905,398.050262,400.412048,5580.843262,10.764922,10.997865,84.53051,70.968033,14.066634,105.628632,66.873825,30.119715,36.319073,13.155527,18.219589,36.304134,59.170143,113.955452,NaN,152.063309,601.319602230907,2.42931148906303,0.0822942161176183,1.81564900727751,7.41848787330213,736.79192208293,2.56557315537647,0.0164009915828798,2.69860172981649,82.4990840499878,684.993744325755,98.1251607185185,0.0140636422653236,3.05928796297942
6,5.914878,33,32.814533,17.92,17.565462,116.455597,NaN,8.526157,NaN,49.718597,400,399.891754,25,34.364498,10.76745,95.804565,50.020226,401.185974,397.9888,400.313171,5582.353516,10.75686,11.000634,84.476784,70.961967,14.019756,105.605911,66.900986,30.132948,36.301056,13.135531,18.238247,36.348614,59.204426,113.92923,NaN,152.106644,601.300827488186,2.42920105908175,0.0822655820369567,1.81571397421166,7.42798156077805,737.018719780984,2.56614083917238,0.0164084427599394,2.69790079919923,82.5047460077932,684.957587695694,98.1179585858443,0.0140599551211232,3.05996854203406
6,5.915318,33,32.815628,17.92,17.562973,116.515129,NaN,8.527367,NaN,49.665504,400,399.888336,25,34.352829,10.782413,95.872856,50.020226,401.390533,398.195129,400.567108,5582.507324,10.742288,10.993444,84.436584,70.96653,13.974689,105.630989,66.906342,30.18112,36.377621,13.162395,18.210024,36.390308,59.141029,113.972916,NaN,152.186096,601.294630604376,2.42916729261186,0.0822575571851957,1.81573090760177,7.43055976070411,737.176262672708,2.56654056120985,0.0164144101549708,2.6973714711765,82.5065460951008,684.94659082483,98.1158324776685,0.0140588071039394,3.06017892973345
6,5.915798,33,32.816223,17.92,17.566835,116.584206,NaN,8.529692,NaN,49.621151,400,399.94165,25,34.343781,10.788985,95.838211,50.020226,401.285553,398.060181,400.401245,5583.738281,10.768826,11.007306,84.366302,70.936966,13.960904,105.625992,66.896523,30.175869,36.342514,13.187603,18.188269,36.334412,59.104095,114.004509,NaN,152.828949,601.299812919642,2.42917153765475,0.0822515275778675,1.81575721961172,7.43337218049777,737.360909669955,2.56701187318603,0.0164218226977185,2.69672985295185,82.5075242045802,684.949003360432,98.1174182952179,0.0140585899155375,3.06018979133892
6,5.917173,33,32.816677,17.92,17.569426,116.669792,NaN,8.530496,NaN,49.637478,400,399.915985,25,34.336758,10.794359,95.732399,50.020226,401.285553,398.060181,400.401245,5583.738281,10.768826,11.007306,84.429657,70.913803,13.939744,105.638451,66.89402,30.175869,36.342514,13.187603,18.188269,36.334412,59.104095,114.004509,NaN,152.828949,601.299275114392,2.42913079041293,0.0822307534943451,1.81582250100925,7.44142765622195,737.590414654682,2.56759877088313,0.0164312061276598,2.69592626068098,82.5082705172247,684.934513558443,98.1132920189326,0.0140576325958625,3.06039958021908
6,5.916749,33,32.819492,17.92,17.576933,116.714752,NaN,8.532292,NaN,49.610588,400,399.949402,25,34.328114,10.803465,95.491287,50.020226,401.228027,398.067413,400.353271,5584.983887,10.749823,11.005188,84.510147,70.88829,13.917788,105.638428,66.89785,30.166382,36.338982,13.197394,18.18965,36.343899,59.160328,113.966927,NaN,152.949326,601.314523003958,2.42919523206575,0.0822405972699165,1.81581226198949,7.43894378824922,737.703793700933,2.5678777381506,0.0164342507528754,2.69561922219761,82.5128977999707,684.962395987718,98.1261757563234,0.0140574034989265,3.06024775522686
6,5.918007,33,32.821373,17.92,17.589354,116.748642,NaN,8.534239,NaN,49.56237,400,399.962311,25,34.323841,10.774324,95.377838,50.020226,401.228027,398.067413,400.353271,5584.983887,10.749823,11.005188,84.484573,70.866768,13.921088,105.648628,66.889641,30.166382,36.338982,13.197394,18.18965,36.343899,59.160328,113.966927,NaN,152.949326,601.332281837434,2.42922073276993,0.0822257563667325,1.81588395049599,7.44631299313619,737.789919765859,2.56809071185728,0.0164367203160616,2.69537773801321,82.5159896012303,684.974508029008,98.1326543474924,0.0140569344773178,3.06022675614774
6,5.918861,33,32.821404,17.92,17.584579,116.794861,NaN,8.536031,NaN,49.524456,400,399.905151,25,34.316025,10.78261,95.423729,50.020226,401.18692,397.957764,400.325317,5586.566406,10.742052,10.995198,84.412666,70.827911,13.916156,105.699707,66.894424,30.174805,36.34761,13.208642,18.18194,36.333549,59.12719,113.992393,NaN,153.373077,601.320355199642,2.42915556027351,0.0822102190330036,1.81591689040318,7.45131495619387,737.914401213544,2.56840982841241,0.0164419365234078,2.69493798356341,82.5160405547689,684.950354440182,98.1248035337736,0.0140557464499868,3.06052687428403
6,5.919312,33,32.825104,17.92,17.584579,116.794861,NaN,8.535015,NaN,49.524456,400,399.905151,25,34.316025,10.755026,95.527412,50.017971,401.329407,398.132263,400.560211,5587.432617,10.768608,10.99486,84.459618,70.805618,13.907917,105.730949,66.879318,30.155556,36.346138,13.19031,18.200779,36.365181,59.118565,113.987648,NaN,153.49826,601.318635734939,2.42913689381787,0.082203059091918,1.81593729141032,7.45395629250021,737.904134134681,2.56836789916211,0.0164392355560506,2.69510035633403,82.5221218294717,684.948624241505,98.1291970483574,0.014053585766553,3.06080090339131
6,5.919213,33,32.826511,17.92,17.583094,116.820999,NaN,8.535455,NaN,49.47789,400,399.905273,25,34.302723,10.740517,95.533707,50.017971,401.329407,398.132263,400.560211,5587.432617,10.768608,10.99486,84.491249,70.757141,13.90177,105.698616,66.862083,30.155556,36.346138,13.19031,18.200779,36.365181,59.118565,113.987648,NaN,153.49826,601.316316523279,2.42913171589756,0.0822040160745391,1.81593104678356,7.45337649973374,737.970672487711,2.56853259697072,0.016441170241811,2.69491299685091,82.5244342134796,684.948679066891,98.1311006459244,0.0140527987986765,3.06089631937512
6,5.918758,33,32.829086,17.92,17.581867,116.811234,NaN,8.536592,NaN,49.443001,400,399.954407,25,34.283031,10.729899,95.519455,50.017971,401.265137,398.039642,400.440369,5587.84668,10.746408,10.995901,84.394279,70.737846,13.862922,105.692207,66.844505,30.162498,36.30035,13.176151,18.218618,36.375538,59.125954,113.997002,NaN,153.358612,601.315823137563,2.42914288441162,0.0822107318619681,1.81590900465089,7.45071170327566,737.937211837778,2.56843593763217,0.0164381846225692,2.69511899064054,82.5286659830657,684.95644421768,98.1370884678607,0.0140517301570964,3.06097629496699
6,5.921197,33,32.830898,17.92,17.577042,116.819595,NaN,8.53921,NaN,49.427269,400,399.906769,25,34.263561,10.735664,95.45208,50.017971,400.96701,397.786194,400.137604,5585.078613,10.762219,10.999569,84.338585,70.772278,13.847555,105.726158,66.827164,30.165236,36.323895,13.162816,18.233662,36.365875,59.183388,113.960114,NaN,153.59816,601.297761252116,2.42901180681478,0.0821700261931627,1.81601362911846,7.46499441142288,737.954718340338,2.56847319205766,0.0164378096660832,2.6951187908972,82.531643674892,684.910323502326,98.1244515000622,0.0140484784823996,3.0616700266754
6,5.921197,33,32.830898,17.92,17.575453,116.819519,NaN,8.53921,NaN,49.444958,400,399.838562,25,34.251987,10.732937,95.414757,50.017971,400.96701,397.786194,400.137604,5585.078613,10.762219,10.999569,84.271675,70.824738,13.927684,105.774765,66.815216,30.165236,36.323895,13.162816,18.233662,36.365875,59.183388,113.960114,NaN,153.59816,601.294875607957,2.42900188117448,0.082169368658765,1.8160117436415,7.46499441142288,737.954513511282,2.56847266681395,0.0164378010556567,2.69511951527368,82.531643674892,684.90663837136,98.1232478747501,0.0140482998868475,3.06171559937038
6,5.921759,33,32.834084,17.92,17.570738,116.792267,NaN,8.538401,NaN,49.519691,400,399.766693,25,34.250355,10.752282,95.547134,50.017971,401.481506,398.203156,400.652985,5586.962891,10.776944,11.005095,84.264931,70.840256,13.994219,105.801956,66.798279,30.170933,36.401546,13.179681,18.220154,36.342461,59.184601,113.969879,NaN,153.995438,601.284169822877,2.42894917329369,0.0821585028422351,1.81603159043158,7.46828484841996,737.872219187063,2.5682482041321,0.0164323885379345,2.69551942107478,82.5368789664132,684.891544749164,98.1225894127483,0.0140457813098132,3.06212015522992
6,5.922329,33,32.839077,17.92,17.568268,116.816513,NaN,8.538385,NaN,49.604004,400,399.994873,25,34.241886,10.753532,95.786697,50.017971,401.481506,398.203156,400.652985,5586.962891,10.776944,11.005095,84.361115,70.831604,14.013678,105.833221,66.803131,30.170933,36.401546,13.179681,18.220154,36.342461,59.184601,113.969879,NaN,153.995438,601.277510282052,2.42891015875013,0.0821484409401684,1.8160544687181,7.47162188821022,737.923716629928,2.56835922474317,0.0164314937210451,2.69550714296289,82.5450827344374,684.884071905076,98.1268428913399,0.0140426192981387,3.06255414814442
6,5.92242,33,32.842697,17.92,17.570854,116.845581,NaN,8.538277,NaN,49.676559,400,400.069702,25,34.23838,10.737183,95.926895,50.017971,401.496063,398.192963,400.614594,5586.594727,10.753658,11.004566,84.345604,70.830872,14.016012,105.826958,66.810951,30.151354,36.345947,13.175104,18.231293,36.396484,59.268005,113.929459,NaN,154.3927,601.281859538347,2.42892254769007,0.0821480678696538,1.81606165241651,7.47215462167219,737.992023723667,2.5685191268085,0.0164321466108718,2.69538866646185,82.5510299651776,684.893754828409,98.1348575014196,0.0140410591064179,3.06268183629312
6,5.923151,33,32.843948,17.92,17.573782,116.815659,NaN,8.541659,NaN,49.735081,400,400.081726,25,34.250511,10.727742,95.903061,50.017971,401.6026,398.25412,400.717987,5589.075195,10.762813,11.000813,84.402481,70.865204,14.029399,105.816017,66.831436,30.148693,36.317932,13.219685,18.186602,36.392246,59.356216,113.884552,NaN,154.910324,601.284389045671,2.4289105942319,0.0821376887891209,1.81609821679949,7.47643383213511,737.907895885392,2.56829813318359,0.0164278447229927,2.69572920328385,82.5530850878369,684.891073170131,98.1356589704122,0.0140402279599712,3.06280062268563
6,5.924768,33,32.84742,17.92,17.57803,116.643753,NaN,8.543726,NaN,49.802193,400,400.120605,25,34.272781,10.752678,95.867607,50.017971,401.6026,398.25412,400.717987,5589.075195,10.762813,11.000813,84.443565,70.878929,14.053902,105.825111,66.866638,30.148693,36.317932,13.219685,18.186602,36.392246,59.356216,113.884552,NaN,154.910324,601.285936740183,2.42887023993485,0.0821138171500111,1.81617646232909,7.48589822063292,737.434678697572,2.56706976164899,0.0164058195328855,2.69753439314175,82.5587885052782,684.880964515194,98.1370132685819,0.0140377923693514,3.06316341618971
6,5.924364,33,32.851139,17.92,17.587234,116.458496,NaN,8.5452,NaN,49.8601,400,400.111633,25,34.286552,10.764009,95.837021,50.017971,401.550049,398.200562,400.633087,5590.581055,10.767143,11.014314,84.467201,70.879196,14.04921,105.863106,66.877708,30.152597,36.362103,13.203016,18.204687,36.419445,59.325993,113.909027,NaN,155.20285,601.304193585242,2.42894444711739,0.0821240263614159,1.81616906425113,7.48353376601358,736.924392513851,2.56574468690759,0.0163820631395646,2.69950137379866,82.5648971317044,684.913737826253,98.1526980404068,0.0140372963169476,3.06301171709968
6,5.926279,33,32.854656,17.92,17.587234,116.458496,NaN,8.544998,NaN,49.8601,400,400.111633,25,34.286552,10.775034,95.584808,50.02356,401.596863,398.263092,400.729156,5588.188477,10.756658,10.995111,84.520653,70.888191,14.051141,105.87796,66.855232,30.155165,36.289185,13.206357,18.208902,36.399918,59.293751,113.93679,NaN,155.390656,601.29689016806,2.42886524411129,0.0820936868979504,1.81625577123175,7.49474045699407,736.91457293339,2.56570469624659,0.0163794997908673,2.69965811861635,82.5706734546538,684.889266027008,98.1494236925571,0.0140341406859462,3.06355563987718
6,5.92689,33,32.857639,17.92,17.594849,116.305908,NaN,8.547564,NaN,49.907974,400,400.125,25,34.294834,10.768036,95.481354,50.02356,401.596863,398.263092,400.729156,5588.188477,10.756658,10.995111,84.439125,70.87149,14.035173,105.928436,66.839554,30.155165,36.289185,13.206357,18.208902,36.399918,59.293751,113.93679,NaN,155.390656,601.308390804298,2.42888754887895,0.0820871597368369,1.8162924419272,7.49831550018916,736.494173390827,2.5646129183502,0.0163599623125295,2.70129343054416,82.5755723477006,684.901734090923,98.1574921494317,0.0140330739671639,3.06360515275209
6,5.927162,33,32.859993,17.92,17.600801,116.183441,NaN,8.548167,NaN,49.943253,400,400.128204,25,34.303532,10.756317,95.522476,50.02356,401.519104,398.264709,400.684448,5590.375977,10.752837,10.998477,84.503601,70.884354,14.000685,105.974266,66.848183,30.128918,36.310059,13.224685,18.189638,36.40506,59.279243,113.961243,NaN,155.644653,601.31816411196,2.42891348393804,0.0820853138490176,1.81631179548991,7.49990692100346,736.156677154416,2.56373631279523,0.0163442915865675,2.70261586933374,82.5794380012152,684.914667373937,98.1648690154805,0.0140323821971601,3.06360585035073
6,5.927162,33,32.859993,17.92,17.598711,116.061867,NaN,8.548167,NaN,49.960186,400,400.149261,25,34.31105,10.74168,95.411171,50.02356,401.519104,398.264709,400.684448,5590.375977,10.752837,10.998477,84.496513,70.900513,13.917171,106.003166,66.857491,30.128918,36.310059,13.224685,18.189638,36.40506,59.279243,113.961243,NaN,155.644653,601.31436802289,2.42890042773079,0.0820844496617836,1.81630932419513,7.49990692100346,735.828035427352,2.56289206717404,0.0163304206397204,2.70383324598333,82.5794380012152,684.909819420014,98.163286597049,0.0140321473966265,3.06366596050266
6,5.927423,33,32.864067,17.92,17.598316,116.041138,NaN,8.547209,NaN,49.934273,400,400.116974,25,34.306393,10.730459,95.224365,50.02356,401.44873,398.097748,400.542419,5590.568359,10.780324,11.005822,84.4366,70.895782,13.81601,106.010139,66.84343,30.144636,36.405716,13.234465,18.174026,36.43317,59.325974,113.930984,NaN,155.831238,601.312655199478,2.42888716825978,0.0820801538564971,1.8163206753804,7.50143393205212,735.760531428592,2.56270153367146,0.0163250857849381,2.70422645748886,82.5861276525447,684.910612205161,98.169005994372,0.014029904901409,3.06393488748783
6,5.92864,33,32.864914,17.92,17.601719,116.131104,NaN,8.548512,NaN,49.917534,400,400.12738,25,34.303066,10.744275,95.303925,50.02356,401.532196,398.196075,400.644012,5596.437012,10.790237,11.015852,84.452255,70.88044,13.776175,105.953087,66.868622,30.155931,36.410477,13.239464,18.165674,36.433731,59.311768,113.941315,NaN,155.828842,601.314194838498,2.42885811089608,0.0820622963664522,1.81637980687928,7.50855347580904,736.001401118447,2.5633168068588,0.0163347373196474,2.70336111205767,82.5875183729697,684.901010975377,98.1670077645087,0.0140289657950078,3.06411196865084
6,5.930134,33,32.866982,17.92,17.600027,116.244286,NaN,8.553645,NaN,49.9487,400,400.128387,25,34.296253,10.748423,95.373535,50.02356,401.532196,398.196075,400.644012,5596.437012,10.790237,11.015852,84.393143,70.909378,13.770473,105.927414,66.875443,30.155931,36.410477,13.239464,18.165674,36.433731,59.311768,113.941315,NaN,155.828842,601.305423261028,2.42878578139239,0.082037958270083,1.81644547787475,7.51729201153904,736.301513072082,2.56407895437142,0.0163461360900429,2.7023244987453,82.5909137776008,684.877054931984,98.1619622177129,0.0140266481376477,3.06455092200097
6,5.930547,33,32.867493,17.92,17.600548,116.304817,NaN,8.55479,NaN,50.024246,400,400.057648,25,34.290417,10.752307,95.389961,50.02356,401.403656,398.0224,400.466064,5594.80957,10.773282,11.009998,84.289719,70.90947,13.761348,105.91021,66.87928,30.150681,36.443359,13.204255,18.207571,36.443787,59.292221,113.958611,NaN,156.241745,601.304794330337,2.42877196552329,0.0820316410426237,1.81646480137641,7.51970739681798,736.463638463401,2.56449312943361,0.0163526596124215,2.70174638987896,82.5917527511311,684.87264168844,98.1612071913859,0.0140261484241358,3.06464072585886
6,5.93065,33,32.871262,17.92,17.5944,116.314102,NaN,8.554461,NaN,50.078861,400,400.11673,25,34.285839,10.744733,95.458847,50.02356,401.609436,398.254059,400.712799,5594.383301,10.760339,10.999022,84.119232,70.872704,13.779628,105.894623,66.864105,30.152267,36.430092,13.190301,18.22167,36.453575,59.29694,113.96563,NaN,156.48732,601.293233821382,2.42872929821061,0.0820274708594269,1.81646222191614,7.52030976163798,736.478171417822,2.5645146206435,0.0163509723591157,2.70182354442965,82.5979404740138,684.862084764162,98.1628155610388,0.0140235281889792,3.06503003540371
6,5.930975,33,32.872749,17.92,17.5944,116.314102,NaN,8.552435,NaN,50.078861,400,400.11673,25,34.285839,10.73684,95.528297,50.02356,401.609436,398.254059,400.712799,5594.383301,10.760339,10.999022,84.122383,70.849037,13.79356,105.783043,66.835854,30.152267,36.430092,13.190301,18.22167,36.453575,59.29694,113.96563,NaN,156.48732,601.291994055465,2.42871586519111,0.0820223311050497,1.8164769477899,7.52221037655443,736.474007855061,2.56449768744781,0.0163498896643984,2.70189029628488,82.6003815870148,684.859182131218,98.1638621679625,0.0140225557117301,3.06516798170979
6,5.932952,33,32.875557,17.92,17.591158,116.291672,NaN,8.553519,NaN,50.152313,400,400.153961,25,34.283314,10.734715,95.689972,50.032295,401.603668,398.312988,400.704712,5596.142578,10.784558,11.014873,84.121994,70.838234,13.787108,105.714226,66.81897,30.147123,36.358421,13.21968,18.194027,36.459297,59.290718,113.979195,NaN,156.825592,601.278562666404,2.42861390571399,0.0819897378069103,1.81656273161742,7.53377030237726,736.40553633161,2.56431008599637,0.0163452908646052,2.70223902867002,82.6049910602778,684.825260616566,98.1565615088111,0.0140193422699014,3.06578236004894
6,5.931698,33,32.876846,17.92,17.595669,116.30294,NaN,8.553223,NaN,50.251095,400,400.143494,25,34.276596,10.717072,95.793243,50.032295,401.603668,398.312988,400.704712,5596.142578,10.784558,11.014873,84.093803,70.819618,13.812072,105.694122,66.807785,30.147123,36.358421,13.21968,18.194027,36.459297,59.290718,113.979195,NaN,156.825592,601.291541122485,2.42869391209669,0.0820114235640599,1.81651120382505,7.52643823717671,736.432374294898,2.56437358889568,0.0163456359126171,2.70218504277385,82.6071069130446,684.856775139553,98.1685697670474,0.0140201474902366,3.06547861236978
6,5.931569,33,32.880035,17.92,17.600136,116.3815,NaN,8.553389,NaN,50.334538,400,400.002075,25,34.266281,10.70878,95.857101,50.032295,401.509308,398.270386,400.658112,5595.496094,10.787363,11.012282,84.161377,70.829193,13.82443,105.717636,66.796143,30.197325,36.398624,13.199471,18.211176,36.438869,59.27121,113.996361,NaN,156.743729,601.300147570993,2.42872715196136,0.0820153092388277,1.81651061849589,7.52568391656752,736.635706284091,2.56488224683793,0.0163522583358169,2.70154981355283,82.612341270307,684.873588753122,98.1783298522213,0.0140191782378002,3.06548800650433
6,5.931569,33,32.880035,17.92,17.599979,116.379677,NaN,8.553389,NaN,50.382938,400,400.110321,25,34.262943,10.72075,95.931381,50.032295,401.56308,398.211395,400.657654,5600.061523,10.769951,11.011696,84.282104,70.85849,13.824404,105.726364,66.826981,30.185139,36.437206,13.190925,18.214504,36.468494,59.307579,113.974907,NaN,156.665482,601.299862378841,2.42872617107711,0.0820152443539656,1.81651043358229,7.52568391656752,736.630781342354,2.56486960356451,0.0163520508795558,2.70156783536898,82.612341270307,684.873224523041,98.1782110359639,0.0140191606026164,3.06549253579922
6,5.933085,33,32.885513,17.92,17.602673,116.260033,NaN,8.554766,NaN,50.428131,400,400.119537,25,34.255814,10.7283,95.836357,50.032295,401.547028,398.353088,400.701385,5599.455566,10.772882,11.017632,84.280518,70.841705,13.818759,105.731552,66.856735,30.180641,36.439819,13.187593,18.218882,36.459099,59.305813,113.987244,NaN,157.162674,601.298973099887,2.42868035509411,0.0819923941656899,1.81658230091922,7.53454787835472,736.292127836092,2.56397709201252,0.01633444081616,2.70300183360674,82.6213317948824,684.863890391321,98.1825101221433,0.0140156460701394,3.06598400503341
6,5.93424,33,32.885883,17.92,17.600822,116.106895,NaN,8.557061,NaN,50.454765,400,400.125519,25,34.250675,10.739831,95.794968,50.032295,401.547028,398.353088,400.701385,5599.455566,10.772882,11.017632,84.319916,70.774719,13.819668,105.736023,66.903915,30.180641,36.439819,13.187593,18.218882,36.459099,59.305813,113.987244,NaN,157.162674,601.29120429069,2.42862106797804,0.0819733802881586,1.81663247323911,7.54129996922933,735.877038394599,2.56290938646059,0.0163167096021647,2.70455305593435,82.6219389977321,684.842393905067,98.175995227976,0.0140143985096725,3.06627696770076
6,5.934531,33,32.889137,17.92,17.593664,116.023705,NaN,8.557431,NaN,50.45536,400,400.112854,25,34.253147,10.752538,95.806946,50.032295,401.392212,398.170074,400.531769,5599.279297,10.793034,11.022029,84.312889,70.772438,13.828424,105.733421,66.91153,30.149076,36.414154,13.183012,18.216019,36.468102,59.332737,113.977127,NaN,157.299896,601.277090562253,2.42856432094332,0.081965826287235,1.81663725791811,7.54300099191613,735.642853950794,2.5622940664219,0.0163048447780305,2.70554090705934,82.6272788649979,684.825882143549,98.174973685455,0.0140117805208414,3.06670578506575
6,5.934051,33,32.893097,17.92,17.594952,116.020226,NaN,8.557105,NaN,50.446697,400,400.09436,25,34.268738,10.750237,95.858124,50.032295,401.392212,398.170074,400.531769,5599.279297,10.793034,11.022029,84.252426,70.802963,13.81332,105.74086,66.89257,30.149076,36.414154,13.183012,18.216019,36.468102,59.332737,113.977127,NaN,157.299896,601.281261782221,2.42859220033476,0.081973940729912,1.81661700924651,7.54019514821744,735.622294882065,2.56222464945299,0.0163015669293071,2.70575626653452,82.6337767190439,684.84178298546,98.1854682253212,0.0140103377031306,3.06677921361681
6,5.937016,33,32.896278,17.92,17.602686,116.023224,NaN,8.560422,NaN,50.445339,400,400.093262,25,34.289719,10.750421,95.935143,50.032295,401.456451,398.252045,400.604065,5599.8125,10.789323,11.024652,84.307076,70.837494,13.851825,105.767609,66.851334,30.16367,36.434113,13.189883,18.209087,36.471085,59.338951,113.981377,NaN,157.322769,601.283999121105,2.42851804193761,0.081930317769501,1.81676051879281,7.5575243925332,735.621452492259,2.56220916116244,0.0162995959538227,2.70587058598919,82.6389958798319,684.818701690119,98.1822077726828,0.0140074434358001,3.06728515203712
6,5.938962,33,32.897949,17.92,17.613756,116.040848,NaN,8.565351,NaN,50.415348,400,400.173157,25,34.310997,10.747807,95.888733,50.0308,401.448334,398.172791,400.532715,5596.867188,10.769076,11.017859,84.37468,70.875603,14.005966,105.723259,66.841026,30.178812,36.478012,13.204251,18.196257,36.49255,59.317905,113.999565,NaN,158.185898,601.296686063448,2.42850684997691,0.0819041857112445,1.81686173767588,7.56889450519236,735.664436499248,2.56231260961108,0.0163003936385944,2.70576792332234,82.6417373770097,684.816886304058,98.1838565842055,0.0140064222904963,3.06742244708253
6,5.94041,33,32.900444,17.92,17.627571,116.039322,NaN,8.568534,NaN,50.374573,400,400.106445,25,34.32452,10.73618,95.749588,50.0308,401.448334,398.172791,400.532715,5596.867188,10.769076,11.017859,84.380608,70.89003,14.06032,105.681305,66.852036,30.178812,36.478012,13.204251,18.196257,36.49255,59.317905,113.999565,NaN,158.185898,601.316261867536,2.42853339088804,0.0818870551855242,1.81694357945226,7.57735310766367,735.653285243051,2.56227350800765,0.0162984053217275,2.70589686172107,82.6458305479048,684.830236455726,98.1915542526401,0.0140056752004104,3.06742709658308
6,5.94041,33,32.900444,17.92,17.638168,116.10405,NaN,8.568534,NaN,50.326099,400,400.122467,25,34.326195,10.741616,95.692451,50.0308,401.54895,398.319244,400.69519,5598.135742,10.763125,11.012717,84.189934,70.912582,14.090425,105.55542,66.848915,30.198462,36.478676,13.200294,18.203041,36.504379,59.336838,113.993904,NaN,158.566299,601.335516084413,2.42859960598837,0.081891429778842,1.81695599333408,7.57735310766367,735.828411324236,2.56272344717722,0.0163057946856203,2.70524192612887,82.6458305479048,684.854825141283,98.1995707152573,0.0140068653163567,3.06712049304558
6,5.9417,33,32.9076,17.92,17.638168,116.10405,NaN,8.56848,NaN,50.326099,400,400.122467,25,34.326195,10.752807,95.721436,50.0308,401.464844,398.156555,400.499664,5600.452637,10.780554,11.031012,84.110222,70.899399,14.102447,105.47226,66.850922,30.176229,36.441864,13.170301,18.2313,36.516277,59.379448,113.971283,NaN,158.858826,601.330594851749,2.4285463578953,0.0818710952202473,1.8170144805811,7.5848874554448,735.808288890649,2.56264178072046,0.0163005931692124,2.70556668382418,82.6575689406928,684.845073028922,98.2059851202532,0.0140023982065124,3.06773294393038
6,5.941589,33,32.911617,17.92,17.650219,116.251762,NaN,8.566988,NaN,50.265163,400,400.121918,25,34.324223,10.75249,95.806381,50.0308,401.464844,398.156555,400.499664,5600.452637,10.780554,11.031012,84.136391,70.924004,14.185736,105.417336,66.851974,30.176229,36.441864,13.170301,18.2313,36.516277,59.379448,113.971283,NaN,158.858826,601.352915186778,2.42862623961929,0.0818778185461449,1.81702356223675,7.58423919872359,736.196553025116,2.56362222263721,0.016314519019424,2.70426159402492,82.6641573576094,684.880362919242,98.2228739135512,0.0140018639183003,3.06756828553675
6,5.942117,33,32.914986,17.92,17.6471,116.391357,NaN,8.566219,NaN,50.212021,400,400.126495,25,34.324253,10.744028,95.910591,50.0308,401.572906,398.253113,400.63269,5599.304688,10.763651,11.019117,84.204765,70.917061,14.266968,105.388794,66.862206,30.170595,36.501923,13.141757,18.255711,36.505779,59.343052,114.017479,NaN,159.07431,601.345233746151,2.42858495904462,0.0818682102175234,1.81704384485079,7.58732271815279,736.564524783506,2.56455290199151,0.0163279674731507,2.70301992202796,82.66968247121,684.869749236361,98.2239300498186,0.0139994705422047,3.06793172812661
6,5.941045,33,32.917004,17.92,17.647051,116.548019,NaN,8.565496,NaN,50.128357,400,400.132263,25,34.334976,10.714119,96.038269,50.0308,401.572906,398.253113,400.63269,5599.304688,10.763651,11.019117,84.321999,70.893341,14.310665,105.329384,66.859932,30.170595,36.501923,13.141757,18.255711,36.505779,59.343052,114.017479,NaN,159.07431,601.349233984465,2.42862889832736,0.0818850856802673,1.81699519010243,7.5810620271202,736.982227601147,2.5656165191792,0.0163443144115493,2.7015604451839,82.672991746449,684.888892411818,98.2328748156137,0.0139992708465553,3.06783131763251
6,5.941011,33,32.919716,17.92,17.640318,116.661385,NaN,8.563798,NaN,50.035931,400,400.181091,25,34.344574,10.715451,96.056297,50.0308,401.556549,398.286957,400.618195,5597.726563,10.77866,11.025233,84.365166,70.83152,14.301403,105.277451,66.855293,30.183809,36.517567,13.170918,18.223799,36.532879,59.320229,114.037422,NaN,158.863647,601.337129885807,2.42858823137408,0.0818828424725943,1.81698575904943,7.58086344674342,737.280868394073,2.56637137021539,0.0163552172226856,2.70056885189739,82.6774388415175,684.877585725392,98.2328244725022,0.0139972110797116,3.06815838683926
6,5.941548,33,32.91991,17.92,17.622812,116.746689,NaN,8.564749,NaN,49.935104,400,400.157196,25,34.341187,10.716903,96.033554,50.0308,401.427277,398.166962,400.497284,5598.379395,10.784457,11.0242,84.378365,70.80722,14.298715,105.201965,66.881577,30.186819,36.453102,13.154886,18.235844,36.547703,59.36224,114.013824,NaN,158.849197,601.303272906194,2.4284566767242,0.08186715236295,1.81698962156994,7.58399975028033,737.510662031837,2.56695999117208,0.0163647527109559,2.69974544289218,82.6777569484257,684.829001130736,98.2172510408546,0.0139947523952265,3.0687784351131
6,5.94212,33,32.920708,17.92,17.610794,116.805267,NaN,8.565232,NaN,49.834194,400,400.097046,25,34.342701,10.719919,95.985016,50.0308,401.427277,398.166962,400.497284,5598.379395,10.784457,11.0242,84.462952,70.777519,14.16429,105.122711,66.978615,30.186819,36.453102,13.154886,18.235844,36.547703,59.36224,114.013824,NaN,158.849197,601.279253474168,2.42835796589074,0.0818531779849448,1.81700152933816,7.58734023756938,737.666571158667,2.56735648431978,0.0163708131892634,2.69921196800264,82.67906543424,684.793460370933,98.2067405901313,0.0139925877408884,3.06927759915935
6,5.941763,33,32.924095,17.92,17.607294,116.85408,NaN,8.565572,NaN,49.733135,400,400.020172,25,34.347771,10.737866,95.979538,50.0308,401.180298,397.955933,400.175812,5601.517578,10.770185,11.038535,84.477715,70.773621,14.060023,105.110161,66.977142,30.19047,36.510242,13.125092,18.255434,36.528206,59.425312,113.96814,NaN,158.887726,601.274256467344,2.42835083017548,0.0818573585932421,1.8169812433263,7.58525538094682,737.788900992105,2.56765594741256,0.0163738841263784,2.69888906079053,82.6846188374524,684.795549443862,98.2119631046669,0.0139908003092715,3.06948414011603
6,5.941763,33,32.924095,17.92,17.602736,116.910873,NaN,8.565572,NaN,49.612675,400,400.057739,25,34.342548,10.746326,95.922188,50.029789,401.482971,398.232025,400.588318,5603.103516,10.774794,11.021693,84.535522,70.710892,14.01947,105.106636,66.98642,30.16696,36.440651,13.136141,18.247829,36.530518,59.411694,113.987366,NaN,159.063477,601.265974678965,2.42832234644191,0.0818554770756492,1.81697592220928,7.58525538094682,737.942163424308,2.56804889528763,0.0163803149040902,2.69834093325574,82.6846188374524,684.784971716916,98.20851708625,0.0139902885166901,3.06961651373227
6,5.943727,33,32.925999,17.92,17.603828,116.893715,NaN,8.567394,NaN,49.482994,400,399.94635,25,34.339977,10.74821,95.726486,50.029789,401.482971,398.232025,400.588318,5603.103516,10.774794,11.021693,84.529015,70.68335,14.027832,105.131416,67.008698,30.16696,36.440651,13.136141,18.247829,36.530518,59.411694,113.987366,NaN,159.063477,601.260462553746,2.42824810636268,0.0818249892984956,1.81706633863578,7.59672386426735,737.890574031582,2.56790863745798,0.016376990251096,2.6985902517684,82.6877404787203,684.760065771166,98.2029574828951,0.0139880220260535,3.07005923206733
6,5.944673,33,32.928677,17.92,17.598108,116.761833,NaN,8.567308,NaN,49.384209,400,399.852936,25,34.322933,10.753926,95.561913,50.029789,401.243561,398.018555,400.365875,5603.423828,10.757092,11.0123,84.522896,70.659111,14.05021,105.188759,67.07476,30.195309,36.510506,13.160087,18.221266,36.517696,59.365829,114.020653,NaN,159.182663,601.246457681936,2.42817331830704,0.0818077338362115,1.81710262788442,7.602246888205,737.527138112351,2.56696545697371,0.0163601049311919,2.69998660816923,82.6921308617304,684.736038799246,98.198723877194,0.0139853668509904,3.07054449323358
6,5.945004,33,32.931351,17.92,17.585573,116.634979,NaN,8.570038,NaN,49.290871,400,399.976715,25,34.304455,10.765289,95.62101,50.029789,401.560394,398.296661,400.610413,5602.978516,10.784292,11.030084,84.48423,70.60601,14.044836,105.271194,67.080391,30.201782,36.554367,13.18362,18.193535,36.522461,59.37204,114.024803,NaN,159.299423,601.222416594121,2.42808131657822,0.0817973505992369,1.81710308336374,7.6041792090877,737.177094699741,2.56605634480539,0.0163437737167959,2.70134538287195,82.6965144015764,684.705613654619,98.1924032153172,0.0139824046136809,3.07111013927679
6,5.945411,33,32.933838,17.92,17.585573,116.634979,NaN,8.569553,NaN,49.290871,400,399.976715,25,34.304455,10.761356,95.726112,50.029789,401.560394,398.296661,400.610413,5602.978516,10.784292,11.030084,84.414536,70.594429,14.046309,105.336266,67.061264,30.201782,36.554367,13.18362,18.193535,36.522461,59.37204,114.024803,NaN,159.299423,601.220862586464,2.4280645211465,0.0817909447543751,1.81712157150718,7.60655509567476,737.170155169578,2.56602811385024,0.0163419689575605,2.7014561850987,82.7005911327164,684.702854013529,98.1948412217355,0.0139808855292092,3.07131595217833
6,5.94618,33,32.936684,17.92,17.573225,116.497032,NaN,8.572003,NaN,49.227718,400,400.096191,25,34.297512,10.753557,95.788887,50.029789,401.372528,398.080872,400.355652,5602.959961,10.801306,11.036711,84.440742,70.654266,14.030493,105.37706,67.058739,30.179157,36.544987,13.217992,18.158331,36.56406,59.446285,113.980164,NaN,159.542587,601.195488131459,2.4279556105322,0.0817737485392335,1.81714217920797,7.61104385001585,736.789444296699,2.56503929307021,0.0163242340846147,2.70294436690852,82.705256039861,684.666389538375,98.1867884652868,0.0139775358651035,3.07197001743239
6,5.947673,33,32.93998,17.92,17.573626,116.436325,NaN,8.573358,NaN,49.212704,400,400.036774,25,34.309349,10.749901,95.86515,50.029789,401.372528,398.080872,400.355652,5602.959961,10.801306,11.036711,84.423424,70.696686,13.996931,105.383324,67.029297,30.179157,36.544987,13.217992,18.158331,36.56406,59.446285,113.980164,NaN,159.542587,601.190514861485,2.42789651536401,0.0817504295709831,1.81721050233101,7.61975746071039,736.616110707898,2.56458060499111,0.0163149400611656,2.70369530999645,82.7106581428602,684.649051918809,98.1855680204449,0.0139748614985215,3.07241512375567
6,5.948181,33,32.939114,17.92,17.572487,116.453033,NaN,8.571774,NaN,49.233017,400,399.989319,25,34.314232,10.749267,95.882957,50.029789,401.491852,398.308563,400.585052,5603.092773,10.783692,11.024426,84.392807,70.664207,13.99684,105.382736,67.020607,30.201036,36.58305,13.207989,18.160767,36.593506,59.453941,113.974159,NaN,159.62204,601.18650480996,2.4278684379263,0.0817419716332795,1.81723227657275,7.62272193690899,736.663706591833,2.56470639948957,0.0163174685393984,2.70349017362966,82.7092388215901,684.637415616462,98.1806185393241,0.0139747806181119,3.07250185281139
6,5.949683,33,32.941635,17.92,17.567854,116.514221,NaN,8.572287,NaN,49.227016,400,400.072906,25,34.312122,10.760204,95.801826,50.029789,401.656769,398.355591,400.689697,5603.122559,10.779002,11.019849,84.395775,70.669281,14.093769,105.389877,67.010513,30.185024,36.534096,13.233408,18.140944,36.528381,59.471489,113.980797,NaN,160.156525,601.172348217218,2.42777751778124,0.0817164503136226,1.81729521319837,7.63148588642872,736.822059640357,2.56510225538659,0.0163225962130371,2.70299582492958,82.7133705039066,684.607177155272,98.1741613904266,0.0139719137523336,3.07305635493733
6,5.949388,33,32.944416,17.92,17.564264,116.598541,NaN,8.571321,NaN,49.249504,400,400.14328,25,34.310593,10.76068,95.888008,50.029789,401.656769,398.355591,400.689697,5603.122559,10.779002,11.019849,84.281372,70.715248,14.141405,105.391754,66.989265,30.185024,36.534096,13.233408,18.140944,36.528381,59.471489,113.980797,NaN,160.156525,601.166951068481,2.42776724498475,0.0817196056288372,1.81727764889857,7.62976473400215,737.042174438667,2.56565542681227,0.0163301584258398,2.70228664386245,82.7179280078658,684.607247973379,98.177917280845,0.0139703691531401,3.07324725103433
6,5.950191,33,32.946884,17.92,17.558582,116.691124,NaN,8.574007,NaN,49.286667,400,400.095123,25,34.304817,10.775579,95.749825,50.023766,401.581482,398.30957,400.641541,5603.432617,10.770493,11.028964,84.187439,70.737152,14.150168,105.379761,66.966225,30.198906,36.54134,13.211119,18.162296,36.589367,59.458683,113.988228,NaN,160.317825,601.153557511888,2.42769860289302,0.0817046433004445,1.81730761173207,7.6344496211828,737.285435233927,2.56626915849507,0.0163388773001499,2.70148611559514,82.7219723090679,684.585206965605,98.1740587979036,0.0139679290526342,3.07369532948814
6,5.949333,33,32.947914,17.92,17.564016,116.790421,NaN,8.575542,NaN,49.320583,400,400.076782,25,34.297638,10.789623,95.528503,50.023766,401.407928,398.129242,400.508118,5600.686035,10.78536,11.021276,84.205551,70.799438,14.161903,105.355469,66.937202,30.201643,36.550034,13.198828,18.165201,36.557938,59.432674,114.011658,NaN,160.279312,601.166710488448,2.42776796349088,0.0817203677425536,1.81727486099415,7.62944383418863,737.550768359812,2.56694537271174,0.0163493902535531,2.70056089750253,82.7236600939164,684.612401316324,98.1842892158888,0.0139686717534618,3.07342356323539
6,5.949939,33,32.950676,17.92,17.572498,116.895073,NaN,8.575338,NaN,49.378593,400,400.036987,25,34.295258,10.788392,95.491661,50.023766,401.407928,398.129242,400.508118,5600.686035,10.78536,11.021276,84.26239,70.848007,14.196663,105.357643,66.9151,30.201643,36.550034,13.198828,18.165201,36.557938,59.432674,114.011658,NaN,160.279312,601.179809879918,2.42779598828653,0.0817143429097776,1.81731222156829,7.63297944546775,737.825655653763,2.56763864261752,0.0163592427161433,2.69966603639387,82.7281857703753,684.626666032677,98.1926375478463,0.0139678250532249,3.07343428477999
