P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.949939,33,32.950676,17.92,17.575792,116.952225,NaN,8.575338,NaN,49.441967,400,400.023163,25,34.289513,10.781859,95.654015,50.023766,401.450653,398.179504,400.591949,5600.373047,10.764277,11.009066,84.210114,70.870659,14.225773,105.377342,66.967865,30.215376,36.595112,13.19778,18.173582,36.560482,59.428822,114.029541,NaN,160.344315,601.185796112646,2.42781657905214,0.0817157015583359,1.81731602886832,7.63297944546775,737.979931162266,2.56803414615784,0.0163657116234989,2.69911328966635,82.7281857703753,684.634312288092,98.1951254407215,0.0139681949768957,3.07333794667988
6,5.950588,33,32.952824,17.92,17.57534,116.98275,NaN,8.575298,NaN,49.460941,400,399.977356,25,34.279808,10.777172,95.833511,50.023766,401.450653,398.179504,400.591949,5600.373047,10.764277,11.009066,84.213188,70.907211,14.215437,105.378899,66.947258,30.215376,36.595112,13.19778,18.173582,36.560482,59.428822,114.029541,NaN,160.344315,601.182495655622,2.42778698595784,0.0817053177307513,1.81734501871425,7.63676563782798,738.056353424511,2.56822103012508,0.0163676081092828,2.69891344786423,82.7317051666564,684.626323230779,98.1954088302965,0.0139666134245724,3.07358673363018
6,5.950664,33,32.9552,17.92,17.575665,116.96846,NaN,8.575064,NaN,49.466618,400,400.026672,25,34.268211,10.773411,95.812447,50.023766,401.55014,398.213043,400.63562,5602.245605,10.78824,11.02128,84.260635,70.877411,14.208616,105.416412,66.959129,30.208527,36.579559,13.185908,18.181534,36.568813,59.405132,114.044647,NaN,160.232361,601.182795985451,2.42778588310806,0.0817042577637669,1.81734885034184,7.63720899320776,738.011186371251,2.56809528703184,0.0163642693679799,2.69915593074856,82.7355979159549,684.629232017993,98.1995439639712,0.0139654324382699,3.07371393150742
6,5.951441,33,32.956879,17.92,17.576286,116.901009,NaN,8.574887,NaN,49.406441,400,400.028931,25,34.253384,10.749781,95.69828,50.023766,401.354034,398.016083,400.357422,5603.709961,10.797502,11.040544,84.295708,70.834,14.200388,105.471809,66.972092,30.183849,36.538891,13.198829,18.160746,36.609001,59.47316,114.004463,NaN,160.297379,601.18095649806,2.42775772104255,0.081692308427946,1.817384904427,7.64174147811218,737.824435465139,2.56760950097443,0.0163554187412432,2.69988252453824,82.7383485909393,684.621118737685,98.1991578520187,0.013964106103432,3.07393202474383
6,5.951365,33,32.959305,17.92,17.576286,116.901009,NaN,8.577572,NaN,49.406441,400,400.028931,25,34.253384,10.727582,95.735077,50.023766,401.354034,398.016083,400.357422,5603.709961,10.797502,11.040544,84.332825,70.784851,14.202843,105.489594,66.959465,30.183849,36.538891,13.198829,18.160746,36.609001,59.47316,114.004463,NaN,160.297379,601.181246816176,2.42776085520771,0.0816935021308578,1.81738144787484,7.64129816558534,737.817690036759,2.56758203523412,0.0163536607509957,2.6999897204495,82.7423228639562,684.625670170678,98.2038943952908,0.0139629771172588,3.07404197336658
6,5.953691,33,32.960392,17.92,17.563696,116.887268,NaN,8.579739,NaN,49.356522,400,400.062195,25,34.247913,10.726623,95.912193,50.023766,401.584961,398.345856,400.678711,5607.285156,10.798799,11.034154,84.388008,70.790192,14.160746,105.512383,66.953812,30.190342,36.612198,13.179655,18.17168,36.57663,59.538025,113.962135,NaN,160.340714,601.149478908854,2.42758623713563,0.0816517913045919,1.81747275934866,7.65486396383068,737.777565381552,2.56747460592896,0.016351317351298,2.70017113104415,82.7441035112024,684.56234431223,98.1847562100759,0.0139593092922998,3.07491632860066
6,5.952868,33,32.962555,17.92,17.551836,116.894569,NaN,8.578683,NaN,49.323509,400,400.07663,25,34.24839,10.729254,96.029129,50.019547,401.299072,398.073242,400.469269,5601.905762,10.769356,11.013269,84.467506,70.791183,14.114405,105.567383,67.008644,30.191845,36.636726,13.153615,18.193707,36.608528,59.50069,113.990524,NaN,160.498413,601.131068855583,2.42754602568657,0.0816598188942592,1.81742165323401,7.65006447608846,737.791263734693,2.56750065869111,0.016350576890339,2.70019587652117,82.7476466462369,684.550431628798,98.1837862249638,0.0139575304836419,3.07521626183466
6,5.953637,33,32.963379,17.92,17.541624,116.939423,NaN,8.578484,NaN,49.322105,400,400.011353,25,34.261478,10.735594,95.925682,50.019547,401.299072,398.073242,400.469269,5601.905762,10.769356,11.013269,84.526932,70.768982,13.968033,105.659561,67.008194,30.191845,36.636726,13.153615,18.193707,36.608528,59.50069,113.990524,NaN,160.498413,601.109570320803,2.42745047060815,0.0816435379991563,1.81744492193678,7.65454906717702,737.91007854411,2.56780180526021,0.0163550572559667,2.69979734632251,82.7489963629394,684.516099290969,98.1737293240301,0.0139554114206331,3.07570739338925
6,5.952052,33,32.965061,17.92,17.534626,116.946037,NaN,8.578218,NaN,49.31292,400,399.907196,25,34.266869,10.757222,95.846779,50.019547,401.339081,398.062836,400.458923,5602.951172,10.766928,11.012908,84.543518,70.743668,13.917694,105.721725,67.00843,30.202185,36.5448,13.153832,18.183451,36.611279,59.50631,113.981903,NaN,160.510452,601.102910034579,2.42747208125174,0.0816655324967152,1.81736470993583,7.64530532522559,737.923260594818,2.56782854549092,0.0163545873036405,2.69980754144869,82.7517514045874,684.526471161466,98.179360135559,0.0139549783771805,3.07569241372051
6,5.953554,33,32.967293,17.92,17.535803,116.905907,NaN,8.58399,NaN,49.320168,400,399.911438,25,34.273026,10.774225,95.840919,50.019547,401.339081,398.062836,400.458923,5602.951172,10.766928,11.012908,84.539314,70.733345,13.920416,105.71611,67.008278,30.202185,36.5448,13.153832,18.183451,36.611279,59.50631,113.981903,NaN,160.510452,601.099308244023,2.42741749911829,0.0816424402896845,1.81743445632804,7.65406505523384,737.808702605373,2.56752550799358,0.0163484284306476,2.70029525897794,82.7554071479382,684.509317802393,98.1767805990784,0.01395290811984,3.07606378522687
6,5.953197,33,32.969261,17.92,17.53404,116.8116,NaN,8.583764,NaN,49.336258,400,399.934296,25,34.274723,10.767345,95.859825,50.019547,401.393768,398.113586,400.491394,5608.050781,10.793073,11.030533,84.476723,70.758629,13.950489,105.709366,67.01545,30.203739,36.601295,13.142995,18.18874,36.592789,59.529716,113.977318,NaN,160.481567,601.097468680361,2.42742119782576,0.0816473162255836,1.81741617386459,7.65198316377854,737.548521295613,2.56685014496575,0.0163363216068975,2.70130112921024,82.7586303269358,684.513437083892,98.1807624908484,0.01395201390154,3.07614769020524
6,5.953197,33,32.969261,17.92,17.531305,116.771065,NaN,8.583764,NaN,49.330093,400,400.001068,25,34.284225,10.754402,95.881165,50.019547,401.264923,397.918427,400.299835,5609.769531,10.807998,11.04057,84.47348,70.754562,13.975279,105.689545,67.0597,30.209478,36.557182,13.145917,18.185219,36.59874,59.505436,114.005684,NaN,160.518875,601.092498051421,2.42740409797974,0.0816461883798767,1.81741303282064,7.65198316377854,737.439016019054,2.56656931996037,0.0163317273762576,2.70169776055578,82.7586303269358,684.507087402194,98.1786983510991,0.013951706716651,3.07622809047502
6,5.953724,33,32.972446,17.92,17.539225,116.723961,NaN,8.58378,NaN,49.320862,400,399.959442,25,34.281986,10.751114,96.022568,50.019547,401.264923,397.918427,400.299835,5609.769531,10.807998,11.04057,84.419159,70.777382,14.00666,105.677338,67.099533,30.209478,36.557182,13.145917,18.185219,36.59874,59.505436,114.005684,NaN,160.518875,601.104877745842,2.42743188429418,0.0816411834889919,1.81744612791584,7.65505639963391,737.302860430409,2.56620677333775,0.016324079802897,2.70230180230841,82.7638463746824,684.521848836485,98.1877738148152,0.0139506513727791,3.07626137511424
6,5.954295,33,32.976585,17.92,17.549248,116.667656,NaN,8.584857,NaN,49.292019,400,400.047791,25,34.272091,10.7464,96.095688,50.019547,401.463409,398.257568,400.64798,5608.753906,10.777105,11.024505,84.426208,70.812012,13.978729,105.67865,67.133545,30.195263,36.603096,13.167992,18.160198,36.610058,59.534435,113.990372,NaN,160.704269,601.120911832363,2.42747100620076,0.0816363562359996,1.81748364127771,7.65838599713749,737.139135228296,2.56576947275917,0.0163146952976288,2.70304119937555,82.7706241766826,684.54215042033,98.1999306364181,0.013949334374786,3.07629044752794
6,5.95517,33,32.979507,17.92,17.558598,116.622902,NaN,8.584164,NaN,49.244556,400,400.07489,25,34.255615,10.736732,96.036606,50.019547,401.436829,398.112488,400.478638,5607.748047,10.802151,11.043882,84.440002,70.787041,13.962028,105.705437,67.136391,30.179174,36.593601,13.18195,18.142708,36.594738,59.516987,114.021011,NaN,161.221893,601.134561535301,2.42749338964039,0.0816264836532705,1.81753422091289,7.66348781139044,737.009988270518,2.56542592559933,0.0163075001602298,2.70361448653042,82.7754086747487,684.554538445495,98.2078805121612,0.0139483108183227,3.07633557251305
6,5.956498,33,32.980713,17.92,17.559435,116.648384,NaN,8.58361,NaN,49.195847,400,400.056641,25,34.243134,10.743145,95.991241,50.019547,401.436829,398.112488,400.478638,5607.748047,10.802151,11.043882,84.44194,70.782982,13.934634,105.732719,67.126938,30.179174,36.593601,13.18195,18.142708,36.594738,59.516987,114.021011,NaN,161.221893,601.131007580125,2.4274438810552,0.0816060017815622,1.81759564853439,7.67122984758851,737.075509729672,2.5655889758656,0.0163095199381954,2.70341613157942,82.7773832863592,684.537835212684,98.2040703253535,0.0139468333857525,3.07663043955192
6,5.955648,33,32.981445,17.92,17.559435,116.648384,NaN,8.584656,NaN,49.195847,400,400.056641,25,34.243134,10.743716,96.022705,50.018982,401.406433,398.183472,400.56366,5609.496094,10.796782,11.034857,84.491211,70.815369,13.923705,105.764946,67.137344,30.154169,36.559853,13.196118,18.122526,36.62896,59.530262,114.015488,NaN,161.247177,601.1342560786,2.42747891801608,0.0816193312145789,1.81755694511324,7.66627462525088,737.073464912235,2.56558066732704,0.0163089901374158,2.70344885678249,82.7785817786052,684.551867347209,98.2096140633033,0.0139471055671226,3.07650333290358
6,5.95467,33,32.986511,17.92,17.551554,116.746597,NaN,8.585598,NaN,49.109406,400,400.050201,25,34.231373,10.74314,95.936661,50.018982,401.499695,398.244049,400.678131,5611.156738,10.786823,11.029824,84.547768,70.829567,13.932071,105.780121,67.120064,30.140789,36.555939,13.187995,18.128139,36.604801,59.58535,113.987976,NaN,161.10994,601.12366978751,2.42746996280447,0.0816314234145684,1.81750336454969,7.66057255691874,737.324800480017,2.56620417151177,0.0163164662571632,2.70270570934783,82.7868756772866,684.55560664569,98.2176305500538,0.0139444741126417,3.07680614430164
6,5.955673,33,32.988464,17.92,17.544512,116.831306,NaN,8.582986,NaN,49.017868,400,400.104797,25,34.217823,10.748495,95.757233,50.018982,401.499695,398.244049,400.678131,5611.156738,10.786823,11.029824,84.572258,70.831558,13.943187,105.817429,67.108429,30.140789,36.555939,13.187995,18.128139,36.604801,59.58535,113.987976,NaN,161.10994,601.107037245316,2.42738458472654,0.0816127874139272,1.81754095742304,7.66642037455608,737.548268042766,2.56676908086035,0.016324654564208,2.70196092315672,82.7900727957728,684.526623392591,98.2108334610782,0.013941988747503,3.0773084892486
6,5.95666,33,32.991558,17.92,17.535849,116.845566,NaN,8.583538,NaN,48.951248,400,400.093536,25,34.207294,10.761284,95.731567,50.018982,401.254425,398.025818,400.406006,5609.462891,10.803426,11.037054,84.521927,70.81559,13.943998,105.824875,67.168259,30.171648,36.581734,13.183409,18.128786,36.625099,59.578815,113.998688,NaN,160.911316,601.087518770547,2.42728973213539,0.081593739840218,1.81757599228232,7.67217419527634,737.578179077774,2.56683282706645,0.0163240318614999,2.70195869720788,82.7951374541649,684.495712287293,98.2049441861873,0.0139387772393291,3.07791469475454
6,5.957558,33,32.992851,17.92,17.533424,116.836266,NaN,8.586727,NaN,48.86871,400,399.944305,25,34.19894,10.7668,95.759575,50.018982,401.254425,398.025818,400.406006,5609.462891,10.803426,11.037054,84.482544,70.752159,13.953886,105.806564,67.18766,30.171648,36.581734,13.183409,18.128786,36.625099,59.578815,113.998688,NaN,160.911316,601.079677941441,2.42723755438638,0.0815786639615114,1.81761413673657,7.67740856792432,737.549448204636,2.56675374460422,0.0163220430590946,2.70210720517931,82.7972538905426,684.478138107345,98.2009711510501,0.0139372100838845,3.07822733648769
6,5.959288,33,32.997131,17.92,17.531843,116.770302,NaN,8.588696,NaN,48.823853,400,399.868103,25,34.199398,10.773596,95.807381,50.018982,401.262146,397.939667,400.382721,5609.450195,10.798504,11.030548,84.477036,70.71022,13.968272,105.809601,67.165924,30.168043,36.608521,13.155909,18.162432,36.60915,59.577648,114.007767,NaN,161.262833,601.070189580531,2.42715636939017,0.0815509061975269,1.81769118246815,7.68749095799876,737.359247716682,2.56624808387556,0.0163114720864513,2.70294551224968,82.8042590987532,684.453954432239,98.1988640192646,0.0139336667403568,3.07883104250222
6,5.95971,33,33.00029,17.92,17.530388,116.746918,NaN,8.592082,NaN,48.826454,400,399.875092,25,34.202091,10.775902,95.793159,50.018982,401.119812,397.837585,400.279999,5609.414063,10.807749,11.027634,84.51947,70.718636,13.928339,105.818382,67.122833,30.200766,36.618107,13.157158,18.161394,36.62455,59.589767,114.008034,NaN,161.197815,601.065931182122,2.42712988093212,0.0815436969567977,1.81770876010696,7.68995003307032,737.287224385709,2.56605015199215,0.0163065366245876,2.70331681679584,82.8094290642445,684.4485192679,98.2013419129592,0.0139316522638942,3.07911900528002
6,5.95971,33,33.00029,17.92,17.533728,116.762917,NaN,8.592082,NaN,48.834015,400,399.827209,25,34.210052,10.763807,95.863892,50.018982,401.119812,397.837585,400.279999,5609.414063,10.807749,11.027634,84.526031,70.741234,13.973296,105.871376,67.088631,30.200766,36.618107,13.157158,18.161394,36.62455,59.589767,114.008034,NaN,161.197815,601.072002335747,2.42715076682259,0.0815450732831693,1.81771257246381,7.68995003307032,737.330473489154,2.5661610741722,0.016308350671072,2.70315904513653,82.8094290642445,684.456275298252,98.2038608654855,0.0139320273007775,3.07902036026902
6,5.96101,33,33.002655,17.92,17.533728,116.762917,NaN,8.594065,NaN,48.834015,400,399.827209,25,34.210052,10.753066,95.720612,50.018982,401.317169,398.021088,400.438416,5612.013672,10.799212,11.028491,84.487755,70.761635,14.017607,105.910164,67.076767,30.214014,36.647598,13.185693,18.132523,36.627312,59.572594,114.017952,0,161.32663,601.067031301183,2.42709720148898,0.0815247173918806,1.81777184297383,7.69752457271522,737.323875312759,2.56613426075134,0.0163066408731849,2.70326448051051,82.8132993230836,684.43967833776,98.2016475367344,0.0139299136339815,3.07939535949424
6,5.961239,33,33.005035,17.92,17.536034,116.769798,NaN,8.596704,NaN,48.841217,400,399.882965,25,34.223633,10.78144,95.608047,50.018982,401.317169,398.021088,400.438416,5612.013672,10.799212,11.028491,84.455238,70.789551,14.02601,105.956192,67.04792,30.214014,36.647598,13.185693,18.132523,36.627312,59.572594,114.017952,0,161.32663,601.070347404945,2.42710218701798,0.0815220825938853,1.81778491395187,7.6988587303216,737.335836512303,2.56615498399303,0.0163057005678819,2.70330274169043,82.817193904467,684.444844927325,98.2065222098303,0.0139288442048234,3.07949453962199
6,5.96333,33,33.006805,17.92,17.52709,116.746368,NaN,8.596058,NaN,48.869583,400,399.925995,25,34.24192,10.806936,95.69529,50.018982,401.443054,398.136719,400.559723,5609.057129,10.780997,11.019208,84.416763,70.925415,14.014102,105.927032,67.048325,30.202347,36.611267,13.185072,18.13303,36.652596,59.595058,114.012054,0,161.537292,601.04609194943,2.42696011431099,0.0814856773326533,1.81787009919764,7.71103917470526,737.267555338199,2.56597246165519,0.0163017646958923,2.70361292911485,82.8200901487768,684.394551391966,98.1925702918202,0.0139254314062065,3.08025781102452
6,5.963046,33,33.010166,17.92,17.515667,116.739601,NaN,8.598784,NaN,48.897774,400,400.001678,25,34.253056,10.808849,95.867599,50.016506,401.263611,397.910217,400.354004,5613.243164,10.811535,11.033312,84.440376,70.887329,13.976052,105.929321,67.02375,30.192368,36.618183,13.191528,18.126253,36.665871,59.626415,113.989075,0,161.917694,601.026412883341,2.42690037373152,0.0814854145436943,1.81784415679904,7.70938501010795,737.239877507507,2.56588742212389,0.0162985683691694,2.70382984915954,82.8255893975309,684.377047088034,98.1914039223406,0.0139227227119168,3.08071418306901
6,5.963914,33,33.012943,17.92,17.509804,116.755066,NaN,8.596551,NaN,48.918541,400,399.933868,25,34.268059,10.78995,96.0009,50.016506,401.263611,397.910217,400.354004,5613.243164,10.811535,11.033312,84.460754,70.828613,13.978033,105.953949,67.028412,30.192368,36.618183,13.191528,18.126253,36.665871,59.626415,113.989075,0,161.917694,601.012434219982,2.42682794991969,0.081469422716139,1.81787711313629,7.71444051301688,737.273940298523,2.56596317722956,0.0162983154562865,2.70380094731324,82.8301327700391,684.354019234225,98.1876613161575,0.0139200708731383,3.08120080107407
6,5.965396,33,33.015472,17.92,17.517038,116.767792,NaN,8.599331,NaN,48.951637,400,399.947083,25,34.292465,10.778258,96.031296,50.016506,401.472595,398.102417,400.585388,5612.289063,10.793371,11.026643,84.330704,70.817261,13.99427,105.930969,67.022087,30.188816,36.607502,13.21611,18.100048,36.691803,59.698608,113.949768,0,162.09346,601.019915269432,2.42681215425255,0.0814492306531454,1.81795296698381,7.72307088477902,737.301290414216,2.56602275055461,0.0162979312163322,2.70378806623325,82.8342701299318,684.351673882047,98.1902987603186,0.0139185567955195,3.08140633439899
6,5.965201,33,33.017616,17.92,17.52035,116.782135,NaN,8.60207,NaN,48.980968,400,399.976868,25,34.317966,10.756397,95.930054,50.016506,401.644836,398.235077,400.761963,5615.380859,10.801414,11.027902,84.261887,70.809639,14.020531,105.931557,67.087402,30.205912,36.606846,13.21861,18.099546,36.682098,59.645046,113.993324,0,162.077789,601.026682321203,2.42684089953872,0.0814536429461291,1.81794782246883,7.72193540023676,737.33408757711,2.56609790059861,0.0162980084394553,2.70374205489064,82.8377774435181,684.365332353852,98.1976124325552,0.0139180299230764,3.08138076821679
6,5.966099,33,33.0215,17.92,17.518486,116.735825,NaN,8.602406,NaN,48.980236,400,400.108337,25,34.347584,10.769431,95.825195,50.016506,401.644836,398.235077,400.761963,5615.380859,10.801414,11.027902,84.249542,70.797791,14.028106,105.951279,67.085197,30.205912,36.606846,13.21861,18.099546,36.682098,59.645046,113.993324,0,162.077789,601.019858164708,2.42679225999141,0.0814388391330022,1.81798670023348,7.72716422405466,737.198020496388,2.56573269828061,0.0162899524573087,2.70437360804257,82.8441307124057,684.352675373136,98.1987244145845,0.0139152675703503,3.08181212162208
6,5.966681,33,33.025028,17.92,17.521826,116.720848,NaN,8.605809,NaN,48.964024,400,400.126282,25,34.374649,10.762071,95.828896,50.016506,401.454193,398.058716,400.538208,5615.961914,10.808788,11.040512,84.190254,70.829704,14.015213,106.015121,67.112083,30.186813,36.610001,13.212152,18.101124,36.699776,59.638805,113.99572,0,162.247528,601.023703667163,2.42678918429437,0.0814311197350975,1.81801705433924,7.73055274971762,737.147660562031,2.56558879112981,0.0162857061816012,2.70467992833422,82.8499011332855,684.356442202757,98.2046875914488,0.0139134968455548,3.08200899544495
6,5.967991,33,33.026894,17.92,17.520267,116.685349,NaN,8.60653,NaN,48.950932,400,400.091675,25,34.391426,10.756655,95.862236,50.016506,401.535706,398.1716,400.685547,5618.99707,10.828982,11.051936,84.131897,70.881126,14.015388,106.044304,67.129517,30.213163,36.663704,13.207146,18.10247,36.683239,59.711349,113.956894,0,162.175308,601.015857298136,2.4267254955873,0.0814100131354627,1.81807510130386,7.73817894847298,737.04642487044,2.56532132088642,0.0162803316342116,2.70511629224595,82.8529529756679,684.335387306445,98.2003641194889,0.0139114463053701,3.08240781299627
6,5.967991,33,33.026894,17.92,17.52136,116.540642,NaN,8.60653,NaN,48.963505,400,400.130066,25,34.398956,10.78936,95.864517,50.016506,401.535706,398.1716,400.685547,5618.99707,10.828982,11.051936,84.074753,70.854652,14.011093,106.0578,67.037476,30.213163,36.663704,13.207146,18.10247,36.683239,59.711349,113.956894,0,162.175308,601.017844454898,2.42673233203826,0.081410463132658,1.81807633799778,7.73817894847298,736.654871095026,2.56431672632277,0.0162638999401483,2.7065629706256,82.8529529756679,684.337926028007,98.2011877402062,0.0139115690362167,3.08237534325326
6,5.969141,33,33.031136,17.92,17.52136,116.540642,NaN,8.608325,NaN,48.963505,400,400.130066,25,34.398956,10.808557,95.782356,50.016506,401.362335,398.090546,400.599609,5618.866211,10.806336,11.039293,84.108383,70.830498,13.974298,106.049789,66.984879,30.200151,36.61861,13.187987,18.130285,36.694321,59.744781,113.938095,0,162.204193,601.013444282676,2.42668498873332,0.0813925051822249,1.81812885488098,7.74487268175272,736.642984907794,2.56426852222955,0.0162608375839946,2.70675417038535,82.8598902506042,684.326245660088,98.2030996239749,0.0139086573009959,3.08281954744504
6,5.970109,33,33.032539,17.92,17.521465,116.354202,NaN,8.609574,NaN,48.97625,400,400.097809,25,34.404503,10.814566,95.593704,50.004814,401.546143,398.278137,400.705597,5619.233398,10.799716,11.04044,84.144714,70.829681,13.869968,106.035049,66.9505,30.186884,36.693558,13.202976,18.108706,36.698231,59.844231,113.885834,0,162.247528,601.009931168672,2.42664579953647,0.0813774377505392,1.81817318658296,7.75050631904162,736.134218902247,2.56295679417747,0.0162386184709325,2.70870288975313,82.8621845291229,684.313643960243,98.2008977407901,0.013907272007249,3.0830783880179
6,5.970756,33,33.036118,17.92,17.517477,116.300629,NaN,8.611927,NaN,49.008797,400,400.046173,25,34.411934,10.80109,95.554764,50.004814,401.546143,398.278137,400.705597,5619.233398,10.799716,11.04044,84.179489,70.894897,13.72467,105.980186,66.914124,30.186884,36.693558,13.202976,18.108706,36.698231,59.844231,113.885834,0,162.247528,601.000204347932,2.42659422356202,0.0813656992500243,1.81819824202205,7.75427140001113,735.979022100448,2.56254340165776,0.0162299342582359,2.70941173914954,82.8680367928648,684.299468105685,98.2011106805783,0.0139046072647765,3.083508816088
6,5.970767,33,33.038387,17.92,17.516174,116.324997,NaN,8.610246,NaN,49.081676,400,400.091431,25,34.435432,10.780534,95.602249,50.004814,401.352356,398.101685,400.507935,5618.356934,10.803226,11.036859,84.227654,70.893394,13.679333,105.92128,66.955391,30.198551,36.692848,13.22464,18.084799,36.690964,59.79747,113.924385,0,162.177704,600.997793140069,2.42658562020752,0.0813649913069924,1.81819727466583,7.75433540959523,736.038660600706,2.56268707596298,0.016231072433236,2.70926624765293,82.8717467239744,684.2994280406,98.2041475674883,0.0139033506385011,3.08366712849824
6,5.969717,33,33.042667,17.92,17.51441,116.358955,NaN,8.60985,NaN,49.167801,400,400.03653,25,34.468018,10.744415,95.651756,50.004814,401.352356,398.101685,400.507935,5618.356934,10.803226,11.036859,84.260818,70.845924,13.678796,105.886238,67.022476,30.198551,36.692848,13.22464,18.084799,36.690964,59.79747,113.924385,0,162.177704,600.998604110101,2.42661780539279,0.0813806522906249,1.81814731381766,7.74822501021089,736.118624269859,2.56287454222167,0.0162318511559681,2.70911465140387,82.8787441864991,684.317330643651,98.2157057584988,0.0139018496791278,3.08373533513515
6,5.970849,33,33.045204,17.92,17.501114,116.334091,NaN,8.607954,NaN,49.244274,400,400.106506,25,34.491116,10.740163,95.848236,50.004814,401.367401,398.10434,400.530243,5621.520508,10.802353,11.035433,84.262589,70.804588,13.694522,105.851402,66.989815,30.189075,36.699558,13.224223,18.091688,36.74276,59.66066,114.020065,0,162.19577,600.970097349346,2.42648803854744,0.081357513160652,1.81818404493179,7.75481256920256,736.04412625909,2.56267270360287,0.0162271899607309,2.70948359671703,82.8828916381371,684.272666850554,98.204633979725,0.0138982887161459,3.08448461383321
6,5.972721,33,33.049,17.92,17.487642,116.289001,NaN,8.611838,NaN,49.31522,400,400.031372,25,34.485188,10.738441,96.027313,50.004814,401.503784,398.219421,400.633514,5619.923828,10.804553,11.040474,84.252029,70.797966,13.733902,105.823517,67.058563,30.164143,36.682007,13.217142,18.096643,36.756229,59.652351,114.021034,0,162.490707,600.938435952669,2.42632671331861,0.0813227692293064,1.81825447810176,7.76570445465904,735.911260081446,2.56231573761617,0.0162193161469862,2.71011763524213,82.8890968079771,684.218033883701,98.1920283202199,0.01389355044074,3.08545072369476
6,5.971906,33,33.053562,17.92,17.4942,116.224144,NaN,8.613577,NaN,49.403217,400,400.067688,25,34.474655,10.766524,95.95401,50.004814,401.503784,398.219421,400.633514,5619.923828,10.804553,11.040474,84.192619,70.873711,13.783934,105.794403,67.122185,30.164143,36.682007,13.217142,18.096643,36.756229,59.652351,114.021034,0,162.490707,600.953480155056,2.42640128174445,0.0813381781331217,1.81822458126314,7.76096283868537,735.722612036625,2.5618122924362,0.0162086347761915,2.71099205955665,82.8965533707934,684.252062955597,98.2091913327721,0.0138926750937819,3.085331080627
6,5.973577,33,33.054798,17.92,17.510658,116.160942,NaN,8.614505,NaN,49.498505,400,400.055603,25,34.472069,10.768154,95.885986,50.004814,401.427704,398.157074,400.561981,5619.739746,10.828168,11.047789,84.111946,70.943245,13.826677,105.771278,67.109489,30.164871,36.714409,13.233386,18.074305,36.734058,59.808372,113.936829,0,162.543655,600.977008656608,2.42643547551777,0.0813188944377172,1.81831948541125,7.7706840902394,735.547764239983,2.56135806340925,0.0162005357223554,2.71170074324965,82.8985734635016,684.266478372732,98.2155253032392,0.0138926890629233,3.08523192262932
6,5.973866,33,33.056664,17.92,17.509026,116.171379,NaN,8.614285,NaN,49.579506,400,400.072388,25,34.477264,10.759846,95.853996,50.004814,401.427704,398.157074,400.561981,5619.739746,10.828168,11.047789,84.063789,70.862885,13.859388,105.74588,67.119492,30.164871,36.714409,13.233386,18.074305,36.734058,59.808372,113.936829,0,162.543655,600.972934888153,2.42641337473613,0.0813137178108519,1.81833086300908,7.77236517970641,735.570801876023,2.5614094731182,0.0162003810720384,2.71167839979993,82.9016231002719,684.260863150957,98.2162138698779,0.0138913871586917,3.08543400624877
6,5.974628,33,33.058941,17.92,17.504856,116.258484,NaN,8.613379,NaN,49.666248,400,400.042908,25,34.475822,10.761322,95.862274,50.004814,401.345551,398.178741,400.572876,5621.271973,10.827086,11.04398,84.101517,70.844124,13.85969,105.726517,67.152679,30.170504,36.653069,13.239643,18.065245,36.720779,59.784409,113.961678,0,162.554489,600.962435340191,2.42635593542186,0.0813001256929381,1.81836102053966,7.7767973830417,735.800548970498,2.56199005269152,0.01620867140275,2.71088461281883,82.9053442544532,684.242695036247,98.2133871369482,0.0138892518599019,3.0858261678255
6,5.974628,33,33.058941,17.92,17.504856,116.258484,NaN,8.613379,NaN,49.666248,400,400.042908,25,34.475822,10.753835,95.846146,50.010902,401.316986,398.050781,400.509155,5622.617188,10.809159,11.036839,84.145691,70.821899,13.882706,105.715881,67.206673,30.199507,36.722191,13.236302,18.068733,36.736313,59.768112,113.972252,0,162.452179,600.962435340191,2.42635593542186,0.0813001256929381,1.81836102053966,7.7767973830417,735.800548970498,2.56199005269152,0.01620867140275,2.71088461281883,82.9053442544532,684.242695036247,98.2133871369482,0.0138892518599019,3.0858261678255
6,5.974169,33,33.061863,17.92,17.503754,116.319458,NaN,8.615108,NaN,49.718094,400,399.965424,25,34.46516,10.75843,95.857315,50.010902,401.404114,398.154144,400.630432,5623.336914,10.797551,11.028407,84.162445,70.798332,13.887504,105.656891,67.206261,30.177567,36.726288,13.219011,18.091105,36.748787,59.791481,113.963974,0,162.662842,600.962188707097,2.42636792628654,0.0813068257742624,1.81833879355836,7.77412764138631,735.957599351416,2.56238116275429,0.0162135123963941,2.71039204255164,82.9101191891629,684.251206309427,98.2200737442296,0.0138880499158325,3.08592025881003
6,5.974895,33,33.064838,17.92,17.492371,116.407845,NaN,8.616758,NaN,49.779411,400,399.994507,25,34.44878,10.746808,95.929276,50.010902,401.404114,398.154144,400.630432,5623.336914,10.797551,11.028407,84.051758,70.774498,13.907911,105.625954,67.215942,30.177567,36.726288,13.219011,18.091105,36.748787,59.791481,113.963974,0,162.662842,600.938710867875,2.42626684137375,0.0812908283639519,1.81835922337089,7.77835030017263,736.188760916243,2.56296223832885,0.0162214311506625,2.70962394065301,82.9149803849167,684.217797951311,98.2132487597302,0.0138847934622571,3.0865574850591
6,5.977139,33,33.070755,17.92,17.483887,116.529861,NaN,8.618528,NaN,49.851875,400,400.021881,25,34.436272,10.733676,96.014198,50.010902,401.419006,398.1698,400.615479,5626.295898,10.817736,11.043093,83.927238,70.727158,13.927107,105.655823,67.216721,30.146414,36.77496,13.24692,18.061657,36.77346,59.874924,113.931442,0,162.779602,600.914690354327,2.42612144454713,0.0812523857736918,1.81845240489198,7.79139975375267,736.502702308614,2.5637433615451,0.0162310446760325,2.70865230640719,82.9246478105131,684.172017422517,98.2063760953837,0.0138793163722165,3.08756014678724
6,5.977225,33,33.073364,17.92,17.479631,116.643845,NaN,8.619768,NaN,49.926212,400,400.042938,25,34.423359,10.726083,95.984108,50.010902,401.419006,398.1698,400.615479,5626.295898,10.817736,11.043093,83.914162,70.803757,13.948673,105.673233,67.257057,30.146414,36.77496,13.24692,18.061657,36.77346,59.874924,113.931442,0,162.779602,600.906621647692,2.42609127763111,0.0812492960927722,1.81845158381804,7.79189979433897,736.804072602073,2.56450575846035,0.0162421128424875,2.7076195659062,82.9289100555033,684.164435608017,98.2074296438196,0.0138775108771132,3.08784003150348
6,5.977045,33,33.075523,17.92,17.483078,116.721291,NaN,8.619954,NaN,49.996716,400,399.995239,25,34.425934,10.74474,95.969444,50.010902,401.290802,398.032745,400.463226,5627.597656,10.829181,11.051489,84.020508,70.879425,14.090381,105.696815,67.274689,30.188135,36.766842,13.26525,18.040258,36.774818,59.81572,113.978539,0,162.558121,600.913579233639,2.42612024942348,0.081253516593276,1.81844719784246,7.79085319167064,737.007697141387,2.56501909958169,0.0162493465091141,2.70693937785972,82.9324369449163,684.178190704211,98.2147879945863,0.0138769847671835,3.08781320411381
6,5.977571,33,33.07782,17.92,17.490566,116.70929,NaN,8.622509,NaN,50.063629,400,399.976654,25,34.434143,10.769562,96.011086,50.010902,401.417938,398.130768,400.566864,5625.916504,10.810488,11.043498,84.108582,70.827545,14.188735,105.686333,67.22982,30.204149,36.731049,13.25005,18.058304,36.720657,59.842426,113.970131,0,162.376343,600.925181445946,2.4261454644381,0.0812484072190651,1.81847964553965,7.79391153172071,736.968783113439,2.56490971267913,0.016246331190603,2.70716285794619,82.936189064845,684.190742231911,98.2219419461581,0.0138763244889441,3.08781153749774
6,5.980337,33,33.081985,17.92,17.49663,116.699799,NaN,8.622922,NaN,50.080326,400,400.034698,25,34.434883,10.766019,95.957726,50.010902,401.417938,398.130768,400.566864,5625.916504,10.810488,11.043498,84.195595,70.818001,14.252649,105.677429,67.159683,30.204149,36.731049,13.25005,18.058304,36.720657,59.842426,113.970131,0,162.376343,600.925615913431,2.42606965601356,0.0812078588234076,1.81861303067575,7.80999070414543,736.931431904695,2.56479655007109,0.016242255978252,2.70744538486108,82.9429920052611,684.168367957257,98.2202979709043,0.0138729472315562,3.08839099845254
6,5.979366,33,33.086178,17.92,17.499825,116.73764,NaN,8.623497,NaN,50.101509,400,400.004364,25,34.42577,10.762255,95.895775,50.010902,401.392181,398.104248,400.604889,5626.426758,10.803317,11.031477,84.201813,70.839264,14.250302,105.668175,67.172737,30.224398,36.801636,13.241292,18.063635,36.731678,59.80423,114.009026,0.112135633826256,162.236694,600.935145028319,2.42612957447669,0.0812242782526908,1.81857214969503,7.80434676284722,737.022147495334,2.56501176340142,0.0162435306787335,2.7072543297104,82.9498399852115,684.196437065408,98.2350255014258,0.0138719920105286,3.08832123168424
6,5.981098,33,33.089191,17.92,17.491138,116.798981,NaN,8.624981,NaN,50.107727,400,400.016296,25,34.426788,10.768661,95.872116,50.010902,401.361572,398.085968,400.521637,5630.074219,10.826342,11.055455,84.234329,70.869659,14.305953,105.696762,67.177116,30.218481,36.734905,13.27692,18.026936,36.76548,59.809219,114.012733,0.119730800390244,162.186142,600.912713256593,2.42600400165208,0.0811937654958861,1.81864174994636,7.81441354549577,737.179773117625,2.56540346269274,0.0162483174340742,2.70677581081772,82.9547603667316,684.153980876806,98.2253319201562,0.0138682808605937,3.08908003352826
6,5.982166,33,33.091091,17.92,17.47893,116.844421,NaN,8.625471,NaN,50.154678,400,399.984985,25,34.444618,10.772279,95.971481,50.010902,401.361572,398.085968,400.521637,5630.074219,10.826342,11.055455,84.26683,70.759163,14.34907,105.74852,67.235283,30.218481,36.734905,13.27692,18.026936,36.76548,59.809219,114.012733,0.119730800390244,162.186142,600.886419798844,2.42588370026697,0.0811721420226926,1.81867707607003,7.82061993180855,737.297451778747,2.56569730740361,0.0162520996513749,2.70640761315716,82.9578629779705,684.111939252935,98.2142794594256,0.0138652031582777,3.08975663114124
6,5.982364,33,33.092663,17.92,17.474676,116.82196,NaN,8.626784,NaN,50.154877,400,399.925537,25,34.453423,10.772688,96.032089,50.013931,401.250977,397.987122,400.446747,5628.53418,10.804123,11.038968,84.287712,70.698311,14.347239,105.768707,67.297531,30.220823,36.808216,13.285869,18.018995,36.82095,59.813,114.0019,0.139760419726372,162.054901,600.877924542353,2.42584893947748,0.0811673155012744,1.81868141785425,7.82177046386352,737.232268065324,2.56552361208475,0.0162484237222452,2.70670200568257,82.9604298724077,684.101209861583,98.2129219157237,0.0138638189031996,3.09000543523752
6,5.982364,33,33.092663,17.92,17.474676,116.82196,NaN,8.626784,NaN,50.154877,400,399.925537,25,34.453423,10.77432,96.04834,50.013931,401.250977,397.987122,400.446747,5628.53418,10.804123,11.038968,84.2817,70.768257,14.345091,105.809074,67.353462,30.220823,36.808216,13.285869,18.018995,36.82095,59.813,114.0019,0.139760419726372,162.054901,600.877924542353,2.42584893947748,0.0811673155012744,1.81868141785425,7.82177046386352,737.232268065324,2.56552361208475,0.0162484237222452,2.70670200568257,82.9604298724077,684.101209861583,98.2129219157237,0.0138638189031996,3.09000543523752
6,5.983947,33,33.095989,17.92,17.47271,116.765671,NaN,8.627339,NaN,50.100731,400,400.02887,25,34.449192,10.78048,96.017372,50.013931,401.584747,398.242096,400.744141,5627.275391,10.817926,11.045379,84.283516,70.807816,14.340752,105.817474,67.362236,30.204836,36.75605,13.278376,18.025866,36.807858,59.82959,114.004333,0.149505525827408,162.116302,600.868283480729,2.42577156162723,0.0811419093370404,1.81875177855732,7.83096789614075,737.07059194595,2.56509514295548,0.0162396506979146,2.7074142005019,82.9658605235648,684.077085332407,98.2095903418227,0.0138608217052106,3.09055058655515
6,5.982646,33,33.097691,17.92,17.480257,116.715172,NaN,8.628209,NaN,50.010941,400,400.107361,25,34.437763,10.787544,95.943558,50.013931,401.474915,398.150543,400.613556,5627.704102,10.836096,11.056556,84.20105,70.7939,14.318373,105.802963,67.256409,30.228333,36.753189,13.279626,18.014671,36.82518,59.818321,114.011139,0.147950753569603,162.130753,600.886994227226,2.42587227105074,0.0811652269629089,1.81870054292229,7.82340905176613,736.929092794882,2.5647251350233,0.0162326992188082,2.70799773491984,82.9686393583561,684.116844704709,98.2247458510019,0.0138618051141762,3.09015445432356
6,5.981612,33,33.099087,17.92,17.490765,116.703987,NaN,8.626019,NaN,49.955894,400,400.094574,25,34.435169,10.790767,95.97345,50.013931,401.474915,398.150543,400.613556,5627.704102,10.836096,11.056556,84.113281,70.807358,14.279602,105.81694,67.177109,30.228333,36.753189,13.279626,18.014671,36.82518,59.818321,114.011139,0.147950753569603,162.130753,600.910066053159,2.42598053505661,0.0811856200581555,1.81866487292403,7.8174006165799,736.894894320053,2.56463160288272,0.016230426284164,2.70817314283924,82.9709185050011,684.15898726219,98.2402622734999,0.01386307184248,3.08970650879135
6,5.981739,33,33.100967,17.92,17.490396,116.756355,NaN,8.626161,NaN,49.926018,400,400.121429,25,34.431019,10.795131,95.977608,50.013931,401.604126,398.266968,400.741699,5628.762695,10.848036,11.058488,84.062759,70.833656,14.209417,105.808876,67.290878,30.20977,36.694122,13.297339,17.995234,36.817841,59.872204,113.980133,0.134477958083153,162.355865,600.908908487924,2.4259730047623,0.0811834938649617,1.81867027822549,7.81813863794508,737.031442211334,2.56497400588286,0.0162350142615927,2.70773135004082,82.9739877209207,684.15879673459,98.2427290801359,0.0138620275016453,3.08984030946116
6,5.981018,33,33.103951,17.92,17.484032,116.825897,NaN,8.625596,NaN,49.858593,400,400.162994,25,34.421986,10.783129,95.989166,50.013931,401.492249,398.129852,400.622253,5629.242188,10.820287,11.050619,84.084946,70.868973,14.041713,105.784828,67.333488,30.226145,36.669964,13.27922,18.002821,36.826027,59.855022,114.00032,0.123223923146725,162.36792,600.900096471706,2.42596282583006,0.0811920878139765,1.81863016857585,7.81394861461985,737.211379043874,2.56542302609999,0.0162407517608222,2.70716871235059,82.9788589975066,684.159152519188,98.2468574667049,0.01386040192969,3.09004418175006
6,5.981551,33,33.106438,17.92,17.475651,116.9104,NaN,8.624128,NaN,49.787155,400,400.123047,25,34.41391,10.76879,96.018181,50.013931,401.492249,398.129852,400.622253,5629.242188,10.820287,11.050619,84.121986,70.848099,13.958571,105.725937,67.354568,30.226145,36.669964,13.27922,18.002821,36.826027,59.855022,114.00032,0.123223923146725,162.36792,600.882812582029,2.42588846624212,0.0811803544474386,1.81864525331224,7.81704612975375,737.433165252285,2.56598132362555,0.0162485353856823,2.7064372936012,82.9829186694132,684.134982533542,98.2423812002949,0.0138578658827469,3.09053096630604
6,5.982203,33,33.108307,17.92,17.464281,116.975891,NaN,8.627186,NaN,49.702465,400,400.066071,25,34.417877,10.775424,96.05806,50.013931,401.532074,398.181335,400.650757,5629.399902,10.845027,11.064018,84.213173,70.797974,13.915294,105.741447,67.243996,30.218119,36.801529,13.260873,18.022118,36.79565,59.860092,113.992661,0.130513310432434,162.405212,600.859636339421,2.42579050766314,0.0811655442295722,1.81866248935815,7.82083493236462,737.605179388159,2.56641449380605,0.0162546043943191,2.70587043298595,82.9859693835018,684.101191660262,98.2339627066066,0.0138552055282258,3.09109964890525
6,5.983389,33,33.110088,17.92,17.448172,116.935669,NaN,8.628367,NaN,49.648228,400,400.076111,25,34.431587,10.770521,96.041985,50.013931,401.532074,398.181335,400.650757,5629.399902,10.845027,11.064018,84.242294,70.864029,13.892009,105.761078,67.186714,30.218119,36.801529,13.260873,18.022118,36.79565,59.860092,113.992661,0.130513310432434,162.405212,600.825794046929,2.42564093399147,0.0811404910843591,1.81869898883468,7.82772605039912,737.491365948224,2.56611532401175,0.0162487724445223,2.70634914294541,82.9888763290746,684.048110795107,98.2191891584014,0.0138516620022665,3.09191323714428
6,5.98358,33,33.112324,17.92,17.448172,116.935669,NaN,8.628776,NaN,49.648228,400,400.076111,25,34.431587,10.758513,95.953812,50.004715,401.338867,398.03952,400.46286,5629.963379,10.829465,11.063296,84.264496,70.843689,13.905877,105.760612,67.194672,30.227139,36.762913,13.251087,18.033857,36.818581,59.946495,113.951241,0.131238296627998,162.300491,600.825061968948,2.42563308179816,0.0811375237109656,1.81870774755134,7.82883573963409,737.485126025756,2.56609001426798,0.0162471655109966,2.70644904957103,82.9925257471814,684.048291815908,98.2222566813562,0.0138504407266499,3.09206744622214
6,5.985657,33,33.114792,17.92,17.433882,116.847519,NaN,8.629748,NaN,49.537308,400,400.035675,25,34.477722,10.748652,95.91774,50.004715,401.401459,398.081665,400.514679,5630.246094,10.837617,11.068375,84.298096,70.807259,13.906622,105.737396,67.273125,30.196072,36.797161,13.291702,17.989992,36.803986,59.91188,113.983421,0.132937714457512,162.347427,600.7911099981,2.42545826471986,0.0810993939610236,1.81878722280309,7.84090119129314,737.239616296272,2.56545029254054,0.0162354096942284,2.70743867269863,82.9965535871181,683.986788801562,98.2056909391396,0.0138461127423997,3.09304017636549
6,5.984854,33,33.116909,17.92,17.426548,116.84726,NaN,8.633048,NaN,49.487816,400,400.04306,25,34.51075,10.744677,95.850166,50.004715,401.401459,398.081665,400.514679,5630.246094,10.837617,11.068375,84.274963,70.809113,13.922705,105.692841,67.266113,30.196072,36.797161,13.291702,17.989992,36.803986,59.91188,113.983421,0.132937714457512,162.347427,600.780849946621,2.42544536848524,0.0811088467696298,1.81874227492383,7.83623687047202,737.232998098783,2.5654245101382,0.0162338592942019,2.70753621711805,83.0000083938642,683.984930786535,98.2079400148254,0.0138448589208373,3.09321277528107
6,5.984854,33,33.116909,17.92,17.409595,116.891205,NaN,8.633048,NaN,49.417133,400,400.085449,25,34.53112,10.753292,95.812889,50.004715,401.547424,398.156677,400.612488,5633.845215,10.825049,11.065578,84.142044,70.807953,13.925074,105.612129,67.327942,30.207771,36.739773,13.311707,17.974075,36.832382,59.872185,114.009064,0.131601780653,162.206589,600.750016967447,2.42533925572818,0.0811018774875183,1.8187235674754,7.83623687047202,737.351971124094,2.56572955413528,0.0162388369024044,2.70709706491449,83.0000083938642,683.945525644495,98.1952018438301,0.0138429554678226,3.09372610725392
6,5.986391,33,33.118958,17.92,17.387119,116.869659,NaN,8.632804,NaN,49.404572,400,400.106201,25,34.533997,10.763307,95.784264,50.004715,401.547424,398.156677,400.612488,5633.845215,10.825049,11.065578,84.036926,70.894341,13.920686,105.573975,67.326683,30.207771,36.739773,13.311707,17.974075,36.832382,59.872185,114.009064,0.131601780653,162.206589,600.703243462286,2.42513537806535,0.0810687792418306,1.81876941672914,7.84516431224802,737.287916509417,2.5655567944066,0.0162349246572746,2.70740406471574,83.0033520600977,683.872654712489,98.1744109519697,0.0138383085676476,3.09482077581242
6,5.986066,33,33.121899,17.92,17.387119,116.869659,NaN,8.63381,NaN,49.404572,400,400.106201,25,34.533997,10.764524,95.770241,50.004715,401.472351,398.08548,400.578033,5631.28418,10.807223,11.055476,83.969933,70.944244,13.93695,105.557159,67.367966,30.194756,36.797745,13.28712,17.987545,36.803234,59.925503,113.980659,0.138858899474144,162.195755,600.704490252492,2.42514873817405,0.0810738229909838,1.81875448492003,7.84327673830586,737.279698389781,2.56552348198242,0.0162328120896125,2.70753591076028,83.0081510485759,683.881685367191,98.1812901710743,0.0138371285118834,3.09490940755935
6,5.980875,33,33.127438,17.92,17.379934,116.784538,NaN,8.628012,NaN,49.447464,400,400.053955,25,34.535007,10.759367,95.755577,50.004715,401.59613,398.257843,400.698578,5634.710449,10.828079,11.077965,83.969711,70.926704,14.044456,105.561646,67.417252,30.228519,36.748608,13.283793,17.980833,36.767441,59.972313,113.961708,0.118441693484783,162.42569,600.711335193879,2.42531722309573,0.0811515007299281,1.81850816103226,7.81311753920994,737.033693147625,2.56486961582458,0.0162191884168116,2.70863879978385,83.017188404646,683.951916119184,98.2114432992142,0.0138374773059986,3.09438153371783
6,5.974894,33,33.130997,17.92,17.398054,116.632713,NaN,8.619351,NaN,49.473389,400,400.089813,25,34.52356,10.738393,95.774803,50.004715,401.59613,398.257843,400.698578,5634.710449,10.828079,11.077965,83.935661,70.893028,14.134193,105.555435,67.408981,30.228519,36.748608,13.283793,17.980833,36.767441,59.972313,113.961708,0.118441693484783,162.42569,600.767217488549,2.42567672410394,0.081252031649684,1.81825383839714,7.77834448409891,736.6123522379,2.56377406531965,0.0161994075707453,2.71033555485651,83.0229945795068,684.090355447565,98.2609832543005,0.0138422062330448,3.09282821301007
6,5.970305,33,33.132534,17.92,17.410101,116.540871,NaN,8.612384,NaN,49.479435,400,400.149292,25,34.512802,10.733815,95.667984,50.004715,401.389008,398.053528,400.48056,5632.586426,10.838977,11.073879,83.961166,70.813263,14.208462,105.547073,67.398979,30.261856,36.606033,13.226525,18.015961,36.738922,59.908115,114.005981,0.0690616071224213,162.461807,600.806708100166,2.4259410284913,0.0813285315089265,1.81805699210419,7.75164693187452,736.359067574912,2.56311779258939,0.0161878710561698,2.71134212809261,83.0255018960099,684.190653421393,98.295485901811,0.0138462024426331,3.09163353806239
6,5.966443,33,33.132053,17.92,17.422455,116.561752,NaN,8.610621,NaN,49.523731,400,400.114655,25,34.503098,10.743577,95.629456,50.004715,401.389008,398.053528,400.48056,5632.586426,10.838977,11.073879,83.973488,70.836273,14.285693,105.495323,67.455482,30.261856,36.606033,13.226525,18.015961,36.738922,59.908115,114.005981,0.0690616071224213,162.461807,600.843962688371,2.42617738175946,0.0813939121269716,1.8178940455271,7.72916709353592,736.417032079601,2.56326853164252,0.0161905892744355,2.71110677517354,83.0247172481256,684.277782927127,98.3230269691346,0.0138506707202206,3.090471521849
6,5.966443,33,33.132053,17.92,17.43187,116.661507,NaN,8.610621,NaN,49.586155,400,399.983521,25,34.493801,10.763764,95.79718,49.994972,401.194366,397.942261,400.313538,5634.127441,10.810935,11.062659,83.884331,70.785118,14.324944,105.425919,67.474327,30.273699,36.516106,13.198414,18.030748,36.715714,59.869072,114.034279,0,161.797302,600.861078210632,2.42623628357444,0.0813977904206583,1.8179046306593,7.72916709353592,736.68742780707,2.56396227805223,0.0162019183667755,2.71009077804139,83.0247172481256,684.299663572815,98.3301073280244,0.0138517262788842,3.09018856690014
6,5.962745,33,33.129673,17.92,17.42535,116.765007,NaN,8.606359,NaN,49.642315,400,399.883484,25,34.489407,10.77209,95.908569,49.994972,401.248566,397.965576,400.32663,5635.846191,10.838646,11.078471,83.861618,70.70636,14.338541,105.330833,67.50737,30.250828,36.590981,13.217362,18.003332,36.700123,59.891586,114.010231,0,161.533676,600.863387918319,2.42634785682541,0.0814529102310733,1.81772815013216,7.7076317649508,736.974531561137,2.56470859464105,0.0162153692365985,2.70893618837216,83.0208346561528,684.337814243367,98.3392565254327,0.0138548748630909,3.08952968552168
6,5.959852,33,33.130035,17.92,17.409098,116.877731,NaN,8.602557,NaN,49.687004,400,399.984192,25,34.474045,10.783727,95.92662,49.994972,401.248566,397.965576,400.32663,5635.846191,10.838646,11.078471,83.852127,70.659721,14.346637,105.259224,67.537094,30.250828,36.590981,13.217362,18.003332,36.700123,59.891586,114.010231,0,161.533676,600.844925873457,2.42636543575425,0.0814914815692853,1.81757752104504,7.69077746536482,737.278818102189,2.56548736802643,0.0162278838941638,2.7078199873915,83.0214252161019,684.344846200457,98.3420189493695,0.0138550150506054,3.08946413263688
6,5.960502,33,33.127262,17.92,17.4217,116.914139,NaN,8.601006,NaN,49.714832,400,399.957977,25,34.451633,10.79453,96.019608,49.994972,401.28186,397.950195,400.345764,5636.259766,10.827743,11.070583,83.899956,70.7229,14.293272,105.218048,67.535812,30.217348,36.576103,13.216739,18.002708,36.684612,60.041973,113.898712,0,161.414505,600.86534225963,2.42641747086159,0.0814865015636792,1.81762147748907,7.69456482126367,737.385142687673,2.56577150231858,0.0162339977341275,2.7073317491603,83.0169012641432,684.360334551093,98.3433072987425,0.0138572867368499,3.08907098735436
6,5.958432,33,33.127056,17.92,17.4217,116.914139,NaN,8.598163,NaN,49.714832,400,399.957977,25,34.451633,10.788708,95.968529,49.994972,401.558319,398.254883,400.719482,5631.228516,10.811237,11.050138,83.978836,70.7658,14.154845,105.200775,67.518402,30.247822,36.576233,13.236112,17.991047,36.647476,60.019817,113.919563,0,161.134033,600.873267856504,2.42650280834256,0.0815189131896319,1.81752686501904,7.68250248556518,737.385718015785,2.56577383462729,0.0162341456523389,2.70732252510181,83.0165651776804,684.391751801771,98.3532017357672,0.0138589153895037,3.08865149639592
