P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.957606,33,33.128769,17.92,17.425476,116.73925,NaN,8.594,NaN,49.670792,400,399.968048,25,34.432503,10.807759,95.75663,49.994972,401.558319,398.254883,400.719482,5631.228516,10.811237,11.050138,84.00589,70.70871,14.04651,105.146469,67.466698,30.247822,36.576233,13.236112,17.991047,36.647476,60.019817,113.919563,0,161.134033,600.883293021687,2.42656048469988,0.0815334096917995,1.8174934003295,7.67768833977073,736.907286134937,2.56453988650957,0.0162130973094431,2.7091553197564,83.0193598650243,684.41555309372,98.3632086279974,0.0138591213650207,3.08846405322352
6,5.956731,33,33.129318,17.92,17.428545,116.562088,NaN,8.591173,NaN,49.594597,400,400.070984,25,34.416733,10.820867,95.669067,49.994972,401.395508,398.113495,400.531433,5632.807129,10.822573,11.057682,83.946182,70.792068,13.993481,105.081573,67.522682,30.253338,36.55418,13.252778,17.97514,36.62682,60.076378,113.888771,0,160.806595,600.89222039038,2.42661576160294,0.081548386365673,1.81745690815637,7.67258807006067,736.425625638943,2.56330194596367,0.0161925910935749,2.7109791331486,83.0202555108367,684.436850291684,98.3708418474612,0.013859846541805,3.08822795352005
6,5.95697,33,33.127693,17.92,17.437654,116.503922,NaN,8.592088,NaN,49.488132,400,400.04306,25,34.400818,10.805387,95.730461,49.994972,401.395508,398.113495,400.531433,5632.807129,10.822573,11.057682,83.901474,70.791138,13.974154,105.036736,67.604568,30.253338,36.55418,13.252778,17.97514,36.62682,60.076378,113.888771,0,160.806595,600.907860883115,2.42666287888608,0.081548397005592,1.81747816478963,7.67398122735597,736.272490181839,2.56291572279757,0.0161871467798142,2.71150027260626,83.0176044299065,684.452103052771,98.3735991588014,0.01386147565494,3.08791852566139
6,5.955936,33,33.128445,17.92,17.438629,116.47226,NaN,8.593262,NaN,49.394917,400,399.986633,25,34.374493,10.809281,95.782402,49.994972,401.174347,397.898041,400.309784,5633.163086,10.839935,11.064941,83.91452,70.679596,13.97505,104.988708,67.639488,30.245087,36.591633,13.28652,17.954931,36.627064,60.017178,113.928719,0,160.704269,600.913590409849,2.42671161621428,0.0815650060838422,1.81743205341314,7.66795362981333,736.18451823072,2.5626868204621,0.0161830064177441,2.71185930457943,83.0188312815735,684.471252699808,98.380810468223,0.0138619855116801,3.08772444185003
6,5.95606,33,33.128723,17.92,17.437004,116.51445,NaN,8.593305,NaN,49.330791,400,399.881561,25,34.344559,10.795001,95.844772,49.99575,401.222351,397.892975,400.376251,5629.5625,10.81538,11.049097,83.887527,70.744148,13.971306,104.979225,67.649124,30.234529,36.571728,13.290479,17.959675,36.652382,59.995247,113.951126,NaN,160.750015,600.910162495444,2.42669633923424,0.0815623920666146,1.81743586878998,7.66867651604497,736.298140984182,2.56297727274567,0.0161876040716243,2.71143928436988,83.0192848194789,684.465962198446,98.3794703243825,0.013861577531114,3.08781184078636
6,5.958691,33,33.127079,17.92,17.423367,116.587891,NaN,8.595389,NaN,49.257954,400,399.870911,25,34.318039,10.792719,95.902733,49.99575,401.222351,397.892975,400.376251,5629.5625,10.81538,11.049097,83.858429,70.79068,13.956019,104.993248,67.626389,30.234529,36.571728,13.290479,17.959675,36.652382,59.995247,113.951126,NaN,160.750015,600.875306089855,2.42650255689805,0.081515543905657,1.81754058864235,7.68401190410918,736.501859938863,2.56350686053546,0.0161971303406509,2.71061428756677,83.0166027019807,684.391690264816,98.3532127039994,0.0138588997738825,3.08865389140864
6,5.958691,33,33.127079,17.92,17.412941,116.673302,NaN,8.595389,NaN,49.170277,400,399.856171,25,34.300083,10.784489,95.887405,49.99575,401.313293,397.979767,400.491241,5631.690918,10.820035,11.048427,83.861252,70.795273,14.038639,105.014374,67.603844,30.200539,36.611347,13.292974,17.974783,36.649651,59.965355,113.970169,NaN,161.119568,600.8563564732,2.42643734115986,0.0815112452670554,1.81752878859886,7.68401190410918,736.733339109715,2.56410073097234,0.0162068284435067,2.70974618946712,83.0166027019807,684.367462662493,98.3453690354727,0.0138577311912892,3.08896628582064
6,5.95857,33,33.124794,17.92,17.411911,116.740723,NaN,8.598164,NaN,49.096886,400,399.945404,25,34.300999,10.773978,95.840935,49.99575,401.440491,398.187256,400.616241,5631.959961,10.843503,11.061296,83.842117,70.884186,14.13468,105.030106,67.554642,30.215897,36.620335,13.308805,17.970776,36.662998,59.992863,113.9422,NaN,161.042526,600.85494773471,2.42643588727771,0.0815127156482839,1.81752209240197,7.68330673778456,736.922409162635,2.56459520553577,0.0162161187812631,2.70896124936015,83.0128746421041,684.363755939711,98.3410995474733,0.0138588089304091,3.08885489267353
6,5.959325,33,33.124222,17.92,17.420645,116.813179,NaN,8.596437,NaN,49.015354,400,400.052582,25,34.322338,10.758171,95.91198,49.99575,401.440491,398.187256,400.616241,5631.959961,10.843503,11.061296,83.738731,70.896194,14.160725,105.079903,67.503204,30.215897,36.620335,13.308805,17.970776,36.662998,59.992863,113.9422,NaN,161.042526,600.86793132865,2.42645939205041,0.0815044931342719,1.81756648340056,7.6877065692633,737.12026320311,2.56510499807542,0.0162247443774327,2.70820621405805,83.011941371155,684.371695031422,98.3429014730037,0.0138595064728732,3.08871266721525
6,5.959264,33,33.124161,17.92,17.42182,116.87104,NaN,8.599173,NaN,48.93335,400,400.010956,25,34.335922,10.759373,95.945389,49.99575,401.201202,397.919952,400.334808,5632.134277,10.839952,11.061257,83.672501,70.910606,14.23398,105.105804,67.461082,30.213774,36.644581,13.306719,17.988592,36.676323,60.023628,113.931458,NaN,160.852341,600.870300523636,2.42646925667727,0.0815059327261828,1.81756502478225,7.68735110151289,737.277116402134,2.56550744773268,0.016231343910454,2.70762352136392,83.011841843245,684.37527513223,98.3439786348043,0.0138597127162343,3.08866226039931
6,5.95908,33,33.123009,17.92,17.418232,116.916931,NaN,8.599027,NaN,48.838554,400,399.866577,25,34.33215,10.769371,95.989586,49.99575,401.211639,397.923523,400.383453,5631.19873,10.806341,11.041579,83.756165,70.913948,14.228142,105.040779,67.401077,30.215673,36.568325,13.330684,17.975273,36.668133,60.052055,113.911636,NaN,160.739182,600.864483622338,2.42645439905656,0.0815073347835152,1.81755255521912,7.68627885460899,737.404578335801,2.56583903118661,0.0162373680329551,2.70711349501377,83.0099622065363,684.368158987836,98.3401272222111,0.0138600030420145,3.08867375904737
6,5.959216,33,33.122486,17.92,17.421104,116.958717,NaN,8.597346,NaN,48.742374,400,399.851135,25,34.31419,10.764937,96.082451,49.99575,401.211639,397.923523,400.383453,5631.19873,10.806341,11.041579,83.851204,70.916367,14.219197,105.002808,67.369659,30.215673,36.568325,13.330684,17.975273,36.668133,60.052055,113.911636,NaN,160.739182,600.869182928236,2.42646675689349,0.0815063891709372,1.81756202077681,7.68707138729286,737.519148523122,2.5661349120841,0.0162424734641884,2.7066739139315,83.0091088471926,684.372024915286,98.3406763420205,0.0138604771948581,3.08858748645194
6,5.960104,33,33.123291,17.92,17.421104,116.958717,NaN,8.597446,NaN,48.742374,400,399.851135,25,34.31419,10.761386,96.096855,49.99575,401.376709,398.08551,400.509277,5634.039063,10.831552,11.060953,83.92984,70.875572,14.222215,105.033768,67.331596,30.221272,36.687744,13.320253,17.999588,36.660358,60.00441,113.94899,NaN,160.790939,600.865782900167,2.42643014906171,0.0814924859611188,1.81760261000049,7.69224583040602,737.516902144851,2.56612580212588,0.0162418953060406,2.70670988403466,83.0104223307937,684.359541226836,98.33771598635,0.0138594322211126,3.08880453089575
6,5.956175,33,33.124477,17.92,17.412767,116.997124,NaN,8.592218,NaN,48.677444,400,399.925568,25,34.300144,10.741636,96.07943,49.99575,401.376709,398.08551,400.509277,5634.039063,10.831552,11.060953,83.991707,70.812965,14.186579,105.086548,67.30069,30.221272,36.687744,13.320253,17.999588,36.660358,60.00441,113.94899,NaN,160.790939,600.865673362657,2.42654000420756,0.0815505938698427,1.81741360805571,7.66934692477059,737.617543792463,2.56637883490465,0.0162453891315522,2.70638119940412,83.0123574288588,684.401995721407,98.3530547084669,0.0138608277888555,3.08833989968183
6,5.950277,33,33.125725,17.92,17.407784,117.028603,NaN,8.584743,NaN,48.640377,400,399.962921,25,34.278118,10.742578,96.063309,49.996479,401.234222,398.013184,400.416473,5630.336426,10.829863,11.056602,84.023903,70.831184,14.093443,105.156174,67.291138,30.229786,36.518112,13.321524,17.997932,36.627487,60.005043,113.953857,NaN,159.024963,600.879195071133,2.42675216990283,0.0816410745786976,1.81713856696745,7.63495133726605,737.699254147822,2.56658306439976,0.0162480533709234,2.70612467972351,83.0143936271029,684.482548907508,98.3808174920604,0.0138640261591448,3.08739001308796
6,5.947167,33,33.125767,17.92,17.408375,117.043358,NaN,8.579157,NaN,48.588139,400,399.945953,25,34.253464,10.72998,95.923363,49.996479,401.418549,398.176208,400.572388,5631.372559,10.813148,11.053571,84.045265,70.868103,13.992796,105.205986,67.27169,30.238987,36.535084,13.319855,18.005798,36.607597,60.027863,113.939896,NaN,157.357697,600.89217108908,2.42688423997834,0.0816901849638607,1.81699729719105,7.61680446932354,737.739064886294,2.56668491965649,0.016249691694538,2.7059804235445,83.0144621519338,684.531676302733,98.3967877614727,0.0138663717965047,3.08676172801988
6,5.942375,33,33.122383,17.92,17.41268,116.992088,NaN,8.574293,NaN,48.528309,400,399.986145,25,34.237885,10.726955,95.799911,49.996479,401.418549,398.176208,400.572388,5631.372559,10.813148,11.053571,83.999535,70.88942,13.949837,105.195137,67.272987,30.238987,36.535084,13.319855,18.005798,36.607597,60.027863,113.939896,NaN,157.357697,600.918327343302,2.42710904916658,0.0817673566576239,1.81678367079005,7.58882936409668,737.609754671609,2.56636758974453,0.0162463233039104,2.70633774445503,83.0089407847076,684.610512462285,98.4177922699561,0.0138720342104686,3.08551578688809
6,5.941625,33,33.122124,17.92,17.411354,116.969749,NaN,8.570827,NaN,48.504662,400,399.979095,25,34.23502,10.736977,95.6754,49.996479,401.38916,398.168762,400.565857,5628.948242,10.801429,11.041864,83.967102,70.899643,13.926725,105.161407,67.242401,30.246845,36.494205,13.327151,18.009911,36.595131,60.013962,113.956551,NaN,155.744598,600.918787359553,2.42713173964215,0.0817786197179408,1.81674795660057,7.5844494451286,737.550017922554,2.56621554847626,0.0162439818535519,2.70654805514197,83.008518179129,684.618584245925,98.4200608930124,0.0138725658306774,3.08539444482107
6,5.941625,33,33.122124,17.92,17.412134,117.006477,NaN,8.570827,NaN,48.485542,400,399.966064,25,34.234325,10.738091,95.587044,49.996479,401.282318,398.046326,400.453156,5629.831543,10.8273,11.049993,83.96418,70.885117,13.934076,105.156677,67.205109,30.232895,36.430058,13.313618,18.035782,36.561825,59.951546,113.992279,NaN,154.670792,600.920204423308,2.42713661662195,0.0817789419386147,1.81674885322681,7.5844494451286,737.649417321201,2.5664703285029,0.0162481370184561,2.70618344357014,83.008518179129,684.620396387175,98.4206482240969,0.0138726531824387,3.08537123999772
6,5.939066,33,33.121582,17.92,17.413151,117.041412,NaN,8.566286,NaN,48.470505,400,399.928436,25,34.239597,10.754264,95.536331,49.996479,401.282318,398.046326,400.453156,5629.831543,10.8273,11.049993,83.919533,70.866776,13.950486,105.184135,67.19548,30.232895,36.430058,13.313618,18.035782,36.561825,59.951546,113.992279,NaN,154.670792,600.931840187709,2.42724870332177,0.0818196827106835,1.81663339910757,7.56950208001729,737.745462219203,2.56671874505195,0.0162524771894718,2.70581327928643,83.0076337990192,684.66129326071,98.4331775211064,0.0138749227257516,3.08481028147659
6,5.938353,33,33.119156,17.92,17.415854,116.997879,NaN,8.56525,NaN,48.462776,400,399.910065,25,34.246574,10.773787,95.555595,49.996479,401.363403,398.197845,400.57019,5633.195313,10.836489,11.062766,83.83004,70.856155,13.941296,105.1903,67.162857,30.22707,36.419159,13.33466,18.032707,36.54002,59.955719,113.987732,NaN,154.259109,600.939477421017,2.42729506623635,0.0818320401206888,1.81660403097053,7.5653365290998,737.634425786298,2.56644426452999,0.0162492963228618,2.70613632975449,83.0036751581328,684.675154669922,98.4344176266335,0.0138769261326043,3.08446492266341
6,5.93659,33,33.116817,17.92,17.403683,116.891304,NaN,8.565203,NaN,48.409973,400,399.995453,25,34.248226,10.769379,95.523384,49.996479,401.363403,398.197845,400.57019,5633.195313,10.836489,11.062766,83.755135,70.854935,13.948803,105.198074,67.117325,30.22707,36.419159,13.33466,18.032707,36.54002,59.955719,113.987732,NaN,154.259109,600.924110712808,2.42729183897552,0.0818548144914395,1.81650967283097,7.55503498639382,737.352496090319,2.56573128309054,0.0162389142110411,2.70709195727122,82.9998582595151,684.670709538173,98.4298396173488,0.0138779995083541,3.08435967262452
6,5.937287,33,33.116688,17.92,17.401789,116.773285,NaN,8.563322,NaN,48.363338,400,400.004486,25,34.254726,10.772508,95.606857,49.996479,401.241669,398.099457,400.51355,5630.700195,10.814275,11.049706,83.808372,70.848572,13.961215,105.248276,67.101563,30.230762,36.384457,13.34487,18.039579,36.52784,60.002796,113.956825,NaN,154.080933,600.91800439245,2.42725118821228,0.0818430373890599,1.81653924284279,7.55910796000904,737.033299124179,2.56491332909568,0.0162256339798122,2.70826829179124,82.9996477444843,684.655425615249,98.424711455883,0.0138773337997876,3.08454612033503
6,5.935962,33,33.116432,17.92,17.401789,116.773285,NaN,8.561319,NaN,48.363338,400,400.004486,25,34.254726,10.773827,95.793533,49.996479,401.136993,397.977753,400.456329,5628.475098,10.794008,11.037081,83.894371,70.886612,13.956715,105.268784,67.064911,30.203346,36.454697,13.351735,18.040216,36.539616,59.995678,113.970451,NaN,154.050827,600.923072099492,2.42730595742991,0.0818639396028902,1.81647887797244,7.55136491641889,737.034015503531,2.56491623161005,0.0162258179105797,2.70825677540966,82.9992299762709,684.675421367184,98.4308509632286,0.0138784385884969,3.08427277924761
6,5.935898,33,33.11694,17.92,17.411911,116.723244,NaN,8.561243,NaN,48.345169,400,399.991241,25,34.273338,10.773071,95.959793,50.006207,401.209106,398.024292,400.447723,5626.860352,10.817059,11.052855,83.961876,70.877991,13.967115,105.291039,67.030212,30.213879,36.403538,13.361532,18.052141,36.510773,59.929115,114.019478,NaN,153.635529,600.941703298425,2.42737188306467,0.081869133669381,1.81648765544258,7.55099088040794,736.89705631066,2.56456284888424,0.0162197778551571,2.70878355161871,83.0000589825357,684.700623412867,98.4397037191179,0.0138793736201221,3.08398600700942
6,5.934536,33,33.117882,17.92,17.427523,116.732178,NaN,8.558132,NaN,48.329136,400,399.894867,25,34.282402,10.768288,96.02803,50.006207,401.209106,398.024292,400.447723,5626.860352,10.817059,11.052855,83.947868,70.917915,13.976694,105.361343,67.021431,30.213879,36.403538,13.361532,18.052141,36.510773,59.929115,114.019478,NaN,153.635529,600.975269648901,2.42752578358216,0.0818970845563507,1.81644371024651,7.54303021857095,736.918618322619,2.5646142344661,0.0162201144755228,2.70873591525107,83.0015962072818,684.759120367335,98.4599367196778,0.0138816740777588,3.08330469473271
6,5.934599,33,33.116135,17.92,17.435909,116.694374,NaN,8.558568,NaN,48.354637,400,399.899231,25,34.286743,10.746676,96.017937,50.006207,401.260345,398.031036,400.566467,5627.606445,10.804144,11.033942,83.902832,70.90596,13.965009,105.456848,67.022514,30.250952,36.4076,13.371113,18.06744,36.544544,59.995377,113.977104,NaN,153.460968,600.990261557732,2.42757560072004,0.0818995567394662,1.81645629632646,7.5433984728524,736.821105061591,2.56437138042476,0.0162170808240776,2.70903868075949,82.9987452966163,684.775207703122,98.4628128360799,0.0138834112468229,3.08297875720584
6,5.934796,33,33.11356,17.92,17.415457,116.646904,NaN,8.560336,NaN,48.410378,400,399.906952,25,34.294178,10.730627,96.015472,50.006207,401.260345,398.031036,400.566467,5627.606445,10.804144,11.033942,83.935135,70.901512,13.95366,105.567642,67.006027,30.250952,36.4076,13.371113,18.06744,36.544544,59.995377,113.977104,NaN,153.460968,600.952358378827,2.4274396069374,0.0818879918494418,1.81644157520319,7.54454997947056,736.699715701616,2.56407069363291,0.0162135433751583,2.70940260565608,82.9945429613393,684.721097269379,98.4418109721041,0.0138822215721209,3.08349062063018
6,5.935473,33,33.11272,17.92,17.412931,116.493004,NaN,8.5584,NaN,48.497124,400,399.920898,25,34.303242,10.726325,95.834068,50.006207,401.239197,397.978424,400.520905,5626.086426,10.800416,11.032873,83.979546,70.923782,13.937358,105.62561,66.980438,30.249832,36.417828,13.380486,18.077579,36.480602,59.954308,114.011818,NaN,154.007492,600.945181304238,2.42739582833414,0.0818762620925895,1.81646947997319,7.54850697177278,736.284979337399,2.56300999570319,0.0161966617589362,2.71093092448024,82.9931720456804,684.70366355512,98.4350309288845,0.0138818438803358,3.08365496611371
6,5.934644,33,33.112774,17.92,17.430988,116.430862,NaN,8.559176,NaN,48.58593,400,399.907227,25,34.312756,10.742763,95.81263,50.006207,401.34082,398.135315,400.621002,5628.252441,10.827692,11.051346,84.037781,70.942497,13.918311,105.690941,66.967964,30.254885,36.404083,13.384445,18.104933,36.483932,59.973545,114.003273,NaN,153.837769,600.981150759101,2.42754297897056,0.0818968119912309,1.81645264060603,7.54366150985305,736.116344962733,2.56257694475159,0.0161895548963289,2.71157017533635,82.9932601768127,684.758418813883,98.4528619379419,0.0138844531810243,3.08296025876741
6,5.933765,33,33.112656,17.92,17.448174,116.397316,NaN,8.557199,NaN,48.675911,400,399.984467,25,34.324921,10.759987,95.903526,50.006207,401.34082,398.135315,400.621002,5628.252441,10.827692,11.051346,84.081039,70.949608,14.013066,105.699081,66.960716,30.254885,36.404083,13.384445,18.104933,36.483932,59.973545,114.003273,NaN,153.837769,601.015728061208,2.42768674515085,0.0819177958967079,1.81643258284529,7.53852325312369,736.025709029144,2.56234477520221,0.0161858222899877,2.71190959623858,82.993067593818,684.81168012039,98.4699817331478,0.0138870847958023,3.082273699565
6,5.933028,33,33.111904,17.92,17.459948,116.353111,NaN,8.555975,NaN,48.814632,400,400.043945,25,34.328388,10.781655,96.080505,50.006207,401.326233,398.082977,400.628815,5623.759766,10.791588,11.02692,84.128647,70.953285,14.062054,105.715042,66.959335,30.269588,36.362514,13.410906,18.087999,36.487286,59.939503,114.029694,NaN,153.52475,601.039931139779,2.42779080779999,0.0819343041032086,1.81641274969031,7.53421463308831,735.907937445104,2.56204555303292,0.0161813303838187,2.71233069488351,82.9918402722935,684.84930807311,98.4811829729784,0.0138893120777783,3.08174307314409
6,5.933028,33,33.111904,17.92,17.468796,116.299652,NaN,8.555975,NaN,48.954956,400,399.992828,25,34.318783,10.802183,96.218399,50.006207,401.305054,398.020264,400.571106,5625.129883,10.819326,11.034456,84.186203,70.954597,14.062637,105.730209,66.950439,30.226189,36.450184,13.451515,18.072342,36.523983,59.966988,114.005142,NaN,153.457336,601.056002805331,2.42784611017696,0.0819379620686587,1.81642304549222,7.53421463308831,735.762924199496,2.56167322430373,0.0161752414540722,2.71288316913574,82.9918402722935,684.869860346829,98.4878522975956,0.0138903022693935,3.08148183816315
6,5.932572,33,33.10841,17.92,17.479109,116.342461,NaN,8.554464,NaN,49.077324,400,399.962646,25,34.306774,10.819455,96.230873,50.006207,401.305054,398.020264,400.571106,5625.129883,10.819326,11.034456,84.257767,70.948051,14.058514,105.756241,66.900299,30.226189,36.450184,13.451515,18.072342,36.523983,59.966988,114.005142,NaN,153.457336,601.076477708329,2.42792941898658,0.0819494298118873,1.81641433112566,7.53154858561413,735.888894521098,2.56201117815129,0.0161826291100223,2.71228081443487,82.9861375033706,684.895967385543,98.4916447231575,0.013893485229734,3.08090909001953
6,5.933016,33,33.106995,17.92,17.493053,116.427231,NaN,8.554466,NaN,49.232643,400,399.947388,25,34.300835,10.83558,96.149712,50.014248,401.300323,398.059906,400.512024,5627.238281,10.826087,11.048958,84.326439,70.938087,14.083818,105.774384,66.875275,30.254732,36.455883,13.44339,18.096386,36.495117,59.951626,114.022675,NaN,153.199722,601.100109958761,2.4279982119714,0.0819481794188637,1.81645076387249,7.53414447588722,736.122758426932,2.56261742559612,0.0161932956756154,2.71134405995719,82.9838278587048,684.919567859608,98.4974101414218,0.0138954020385444,3.08051199494384
6,5.931314,33,33.106579,17.92,17.511572,116.46534,NaN,8.550628,NaN,49.330593,400,399.975555,25,34.305653,10.838403,95.96759,50.014248,401.316101,398.133942,400.560883,5624.462402,10.807773,11.030678,84.308052,70.958794,14.101467,105.773674,66.868263,30.239901,36.340363,13.428406,18.120733,36.467937,59.893646,114.060722,NaN,151.908035,601.140248465265,2.42818430726301,0.0819827323594005,1.81639509385715,7.52419278195089,736.227247188232,2.56288735244842,0.0161979299307585,2.71093462235837,82.9831488244166,684.988153595583,98.5191207139092,0.0138989351587194,3.07961415804099
6,5.927644,33,33.105221,17.92,17.537598,116.538223,NaN,8.546736,NaN,49.406044,400,400.019226,25,34.31361,10.841671,95.80394,50.014248,401.316101,398.133942,400.560883,5624.462402,10.807773,11.030678,84.25425,70.977448,14.116319,105.732964,66.848549,30.239901,36.340363,13.428406,18.120733,36.467937,59.893646,114.060722,NaN,151.908035,601.201530564036,2.42849868764352,0.0820515472680946,1.81625909730746,7.50272687949604,736.428614557057,2.56340978731959,0.0162071925077621,2.71012885444114,82.9809321215214,685.103116764429,98.5546428690614,0.0139052202759079,3.07806751433358
6,5.924634,33,33.103882,17.92,17.537598,116.538223,NaN,8.542798,NaN,49.406044,400,400.019226,25,34.31361,10.8429,95.753296,50.014248,401.224274,398.051849,400.438995,5624.379395,10.782324,11.030092,84.235962,70.984062,14.105034,105.688446,66.800514,30.242664,36.337315,13.414242,18.138069,36.448769,59.937473,114.035469,NaN,150.858307,601.213017391099,2.42862319077278,0.082099214957571,1.81612263469429,7.48511398406447,736.432374520858,2.56342500505259,0.0162081552232589,2.71006811827424,82.9787463613803,685.147533843903,98.567283172297,0.0139080972595733,3.07741530717127
6,5.925129,33,33.101173,17.92,17.567497,116.693344,NaN,8.543269,NaN,49.463856,400,399.965332,25,34.325371,10.840451,95.745575,50.014248,401.224274,398.051849,400.438995,5624.379395,10.782324,11.030092,84.253754,70.989075,14.147635,105.643448,66.735085,30.242664,36.337315,13.414242,18.138069,36.448769,59.937473,114.035469,NaN,150.858307,601.26542994577,2.42878950693325,0.0821037405496799,1.81618035914795,7.48801091201489,736.860228444513,2.56453399767478,0.0162277185970663,2.70837432944336,82.9743240201134,685.205589422136,98.5825277213851,0.0139123864171452,3.07649825269939
6,5.925601,33,33.096207,17.92,17.578585,116.802658,NaN,8.541999,NaN,49.463936,400,399.90799,25,34.33812,10.824652,95.603287,50.014248,401.247192,398.042694,400.391479,5622.156738,10.801146,11.038258,84.195419,70.95359,14.156105,105.603973,66.693001,30.251177,36.313744,13.419452,18.15564,36.477516,59.886238,114.059433,NaN,151.396408,601.283767525749,2.42883925308207,0.0821008491858498,1.81621484209102,7.49077306833902,737.170114816438,2.56534946486752,0.016243686890693,2.70705372608281,82.9662164559332,685.217171902408,98.5796519616607,0.0139156839639275,3.07601185467512
6,5.925619,33,33.092762,17.92,17.579046,116.887466,NaN,8.544461,NaN,49.415855,400,399.881073,25,34.355244,10.799861,95.575691,50.014248,401.282532,398.12616,400.443146,5621.681641,10.811972,11.044622,84.164551,70.953964,14.131276,105.558517,66.673157,30.214161,36.359264,13.447776,18.158405,36.472305,59.880913,114.057289,NaN,151.811691,601.284536144806,2.4288413885347,0.0821007547111459,1.81621620225859,7.49087840158364,737.409275555053,2.5659770594126,0.0162557731818637,2.70605399793088,82.9605915246965,685.213171458842,98.5737445357196,0.0139173926343813,3.07582581215796
6,5.925934,33,33.091278,17.92,17.573591,116.923965,NaN,8.544573,NaN,49.355179,400,399.939941,25,34.359421,10.77192,95.722557,50.014248,401.282532,398.12616,400.443146,5621.681641,10.811972,11.044622,84.207802,70.933395,14.090239,105.49707,66.639923,30.214161,36.359264,13.447776,18.158405,36.472305,59.880913,114.057289,NaN,151.811691,601.27342713184,2.42879428212655,0.082093508935941,1.81622402307987,7.49272169502967,737.512177133908,2.56624705756285,0.0162609733481407,2.70562540530659,82.958168332503,685.193595751447,98.565395676967,0.0139172691913912,3.07597008190557
6,5.926861,33,33.088249,17.92,17.575493,116.963257,NaN,8.544486,NaN,49.315067,400,399.988312,25,34.359882,10.783648,95.691818,50.014248,401.282684,398.095337,400.459595,5624.051758,10.798579,11.040981,84.197975,70.926041,14.080654,105.492348,66.638962,30.217703,36.327873,13.449655,18.183622,36.462296,59.909935,114.03833,NaN,151.758728,601.273345494424,2.42876782731949,0.082079614797335,1.81626826146202,7.4981458234567,737.626923119704,2.5665538363338,0.0162675997769919,2.70510139702056,82.9532220716994,685.179546513197,98.556776995203,0.013918264759154,3.07593887826863
6,5.92526,33,33.086437,17.92,17.581869,117.027588,NaN,8.543128,NaN,49.301247,400,399.973145,25,34.368217,10.789276,95.661171,50.014248,401.282684,398.095337,400.459595,5624.051758,10.798579,11.040981,84.151939,70.912361,14.074122,105.562866,66.653801,30.217703,36.327873,13.449655,18.183622,36.462296,59.909935,114.03833,NaN,151.758728,601.291032576636,2.42887387213497,0.0821076096199715,1.81620328277583,7.48877754376753,737.805970515718,2.56702031845357,0.016276180835213,2.70438632843769,82.9502629594555,685.21644235855,98.566349739057,0.013921041945696,3.07535088754928
6,5.924582,33,33.082729,17.92,17.60223,117.103745,NaN,8.54069,NaN,49.294174,400,399.908051,25,34.374321,10.770021,95.763557,50.012466,401.288361,398.063995,400.458344,5620.105469,10.785234,11.028421,84.176857,70.886063,14.08527,105.605827,66.671196,30.213425,36.376686,13.472562,18.184248,36.401554,60.010941,113.968521,NaN,151.17128,601.330597770636,2.42902910506288,0.0821267741861325,1.81619669930209,7.48480964991927,738.022212467611,2.56758995025422,0.0162874582421146,2.70347445563344,82.9442071520045,685.268983149385,98.5784788051235,0.013925619695126,3.07443738414674
6,5.92447,33,33.081264,17.92,17.616053,117.120941,NaN,8.540148,NaN,49.280506,400,399.924316,25,34.375622,10.759643,95.908798,50.012466,401.298187,398.019684,400.430237,5618.875977,10.819057,11.045011,84.271988,70.868294,14.00742,105.668228,66.668488,30.202307,36.352322,13.444444,18.235731,36.436436,59.955849,114.001167,NaN,151.02803,601.356130150484,2.42912008153757,0.0821342663297866,1.8162080268474,7.48415415427274,738.07277294459,2.56772562004187,0.0162904556441672,2.70324141738572,82.9418144026043,685.300761804497,98.5868576412076,0.0139279590557977,3.07393879900521
6,5.92447,33,33.081264,17.92,17.616053,117.120941,NaN,8.540148,NaN,49.280506,400,399.924316,25,34.375622,10.763178,95.951721,50.012466,401.298187,398.019684,400.430237,5618.875977,10.819057,11.045011,84.329018,70.881271,13.938293,105.726631,66.652016,30.202307,36.352322,13.444444,18.235731,36.436436,59.955849,114.001167,NaN,151.02803,601.356130150484,2.42912008153757,0.0821342663297866,1.8162080268474,7.48415415427274,738.07277294459,2.56772562004187,0.0162904556441672,2.70324141738572,82.9418144026043,685.300761804497,98.5868576412076,0.0139279590557977,3.07393879900521
6,5.923245,33,33.080555,17.92,17.619392,117.166748,NaN,8.539881,NaN,49.270535,400,399.927612,25,34.371834,10.748171,95.893494,50.012466,401.354889,398.131378,400.544647,5618.039063,10.793509,11.034245,84.275841,70.900658,13.954117,105.717384,66.628456,30.22624,36.287441,13.437785,18.26561,36.456345,59.841862,114.075089,NaN,150.662079,601.366864202053,2.42919160520233,0.0821550663077416,1.81615657956479,7.4769840715901,738.198559739364,2.56805086726716,0.0162961399582254,2.70276303683876,82.9406563793428,685.326362502725,98.5942387972898,0.0139295833098247,3.07356971825968
6,5.922755,33,33.0784,17.92,17.639215,117.175125,NaN,8.536183,NaN,49.29108,400,399.962219,25,34.362251,10.745845,95.818794,50.012466,401.348145,398.091217,400.512329,5616.402832,10.812422,11.041604,84.192337,70.865753,13.985194,105.767883,66.594337,30.252525,36.304035,13.43695,18.289173,36.428921,59.793354,114.100548,NaN,150.139603,601.404733467671,2.42933568442195,0.0821710358654232,1.81615800443803,7.47411573109622,738.22718617642,2.56813320598204,0.0162986372124423,2.70258628168564,82.9371364543015,685.376921887788,98.6078108248364,0.0139332080709665,3.07278997453501
6,5.920947,33,33.077709,17.92,17.646643,117.126198,NaN,8.53434,NaN,49.309532,400,399.989014,25,34.356522,10.758593,95.84494,50.012466,401.348145,398.091217,400.512329,5616.402832,10.812422,11.041604,84.181999,70.812279,14.018701,105.833931,66.560486,30.252525,36.304035,13.43695,18.289173,36.428921,59.793354,114.100548,NaN,150.139603,601.425113042469,2.42945686676481,0.0822027905489259,1.81608514897337,7.46353061958592,738.096865815209,2.56780219373371,0.0162936087015785,2.70303278510509,82.9360077525834,685.421010315673,98.6212370633502,0.0139357121888217,3.07219211987018
6,5.91934,33,33.074692,17.92,17.649199,117.079277,NaN,8.532218,NaN,49.319767,400,399.982391,25,34.349846,10.754325,95.876442,50.012466,401.250244,397.977234,400.392242,5613.174805,10.783962,11.029739,84.084007,70.734291,14.074131,105.873825,66.544075,30.267061,36.29224,13.416537,18.32518,36.431835,59.899315,114.034859,NaN,149.58345,601.435877418698,2.42953931748848,0.0822293561843605,1.81601560402695,7.45412027299051,737.978418118259,2.56751127357711,0.0162904789988879,2.70335795701906,82.9310794655881,685.44745846546,98.6258167632219,0.013938652898554,3.07165609791539
6,5.918055,33,33.070499,17.92,17.657145,117.021576,NaN,8.530786,NaN,49.318718,400,399.966583,25,34.344734,10.763306,95.855324,50.012466,401.396667,398.126251,400.546722,5618.12207,10.82256,11.042264,84.066032,70.673569,14.099847,105.852303,66.529121,30.273493,36.330402,13.443404,18.31472,36.377075,59.907375,114.027565,NaN,149.525665,601.455202333682,2.42964211179212,0.0822530513188379,1.8159670796082,7.44659414809138,737.834088138086,2.56715889026869,0.0162869751159499,2.70373765130425,82.9242295764554,685.479829867338,98.6307567557081,0.0139425294060377,3.07096648385459
6,5.919241,33,33.069092,17.92,17.677711,116.872742,NaN,8.531466,NaN,49.281288,400,399.988251,25,34.34787,10.773791,95.871994,50.012466,401.396667,398.126251,400.546722,5618.12207,10.82256,11.042264,84.074043,70.66993,14.130628,105.857956,66.500244,30.273493,36.330402,13.443404,18.31472,36.377075,59.907375,114.027565,NaN,149.525665,601.48803317302,2.42972146136886,0.0822427252131791,1.81604525226993,7.45354048225499,737.43549690992,2.56614298752177,0.0162711444294084,2.70514283251507,82.9219308764708,685.507368934185,98.6378461326919,0.0139446330212774,3.07052768843646
6,5.919241,33,33.069092,17.92,17.691015,116.735291,NaN,8.531466,NaN,49.242073,400,400.025513,25,34.357533,10.781508,95.953674,50.012466,401.425812,398.231476,400.619385,5618.868652,10.79928,11.037582,84.151573,70.669754,14.180856,105.924538,66.477043,30.26532,36.30125,13.456532,18.327829,36.397709,59.930733,114.010483,NaN,149.644836,601.512193945113,2.42980453536276,0.0822482294509911,1.81606119855784,7.45354048225499,737.063578461419,2.56518923799711,0.0162555660760042,2.70651055606187,82.9219308764708,685.538255255539,98.6479057240657,0.0139461194865178,3.07014354014555
6,5.919222,33,33.064445,17.92,17.688915,116.659332,NaN,8.532736,NaN,49.199371,400,400.091919,25,34.362621,10.778509,96.088661,50.009747,401.470428,398.224854,400.646698,5618.874512,10.784688,11.035588,84.226006,70.703751,14.187587,105.933861,66.456978,30.259678,36.260189,13.504029,18.303366,36.376419,59.863861,114.053955,NaN,149.589447,601.508452568919,2.42979220863491,0.0822476623576447,1.81605782300469,7.45342920846451,736.870975571562,2.56471456458448,0.0162502955742386,2.7070623947313,82.9143382369974,685.527191027507,98.6380977488839,0.0139481577140608,3.06996429753705
6,5.91865,33,33.061882,17.92,17.692284,116.688423,NaN,8.531406,NaN,49.174759,400,400.094269,25,34.357918,10.767354,96.10006,50.009747,401.470428,398.224854,400.646698,5618.874512,10.784688,11.035588,84.262589,70.711784,14.180707,105.908974,66.399559,30.259678,36.260189,13.504029,18.303366,36.376419,59.863861,114.053955,NaN,149.589447,601.5167488571,2.42983691062684,0.0822581404367499,1.81603605430545,7.45007915788602,736.956893829988,2.5649456532229,0.0162554438143084,2.70665558548218,82.9101502365691,685.540235540047,98.6389252648943,0.0139502037506515,3.0696274957469
6,5.917377,33,33.060516,17.92,17.709007,116.7593,NaN,8.532615,NaN,49.180122,400,400.067505,25,34.356899,10.76356,96.010315,50.009747,401.367554,398.164063,400.582733,5619.177734,10.80375,11.042372,84.267372,70.694122,14.278486,105.848267,66.388847,30.256063,36.309681,13.491317,18.345854,36.371105,59.868011,114.044418,NaN,149.268036,601.55196453513,2.42999399766646,0.0822852836849687,1.81599872686277,7.44262267781875,737.152525905945,2.56545313322331,0.0162644676744993,2.70588641774726,82.9079180549763,685.596734232928,98.6555099865836,0.0139536789406405,3.06883311584868
6,5.917962,33,33.058132,17.92,17.709007,116.7593,NaN,8.533672,NaN,49.180122,400,400.067505,25,34.356899,10.757746,96.02021,50.009747,401.454834,398.217377,400.643036,5617.88916,10.784653,11.037118,84.257507,70.633896,14.283428,105.792778,66.386688,30.251577,36.356464,13.478189,18.370712,36.354687,59.818008,114.083611,NaN,149.306564,601.549737654486,2.42996979247535,0.0822759886012696,1.8160251065593,7.44604940883181,737.159188117655,2.56548016480631,0.0162661858285797,2.70577961548789,82.9040221815112,685.584408051679,98.6483115407723,0.0139544053181921,3.06882368713215
6,5.918736,33,33.05603,17.92,17.727554,116.833382,NaN,8.534271,NaN,49.181263,400,400.060059,25,34.354115,10.741251,96.099052,50.009747,401.454834,398.217377,400.643036,5617.88916,10.784653,11.037118,84.238327,70.630455,14.291128,105.743103,66.383118,30.251577,36.356464,13.478189,18.370712,36.354687,59.818008,114.083611,NaN,149.306564,601.580473878167,2.4300535700568,0.0822713661414197,1.81608231098265,7.45058285213003,737.365477214728,2.56601795493489,0.0162760977202597,2.70494963853035,82.9005869583665,685.612623203322,98.6547010166894,0.013956926961083,3.06833077013788
6,5.918736,33,33.05603,17.92,17.732367,116.79863,NaN,8.534271,NaN,49.182297,400,400.079803,25,34.35038,10.734028,96.092133,50.009747,401.473053,398.21698,400.590057,5616.916504,10.78069,11.042772,84.224434,70.681931,14.329968,105.743362,66.371254,30.241064,36.350643,13.516101,18.34997,36.354069,59.796993,114.091072,NaN,149.335434,601.589214696267,2.43008361962805,0.082273357188778,1.81608810259921,7.45058285213003,737.271468816764,2.56577688674775,0.0162721595536462,2.70529438550413,82.9005869583665,685.623795830703,98.6583423709905,0.013957464661937,3.06819233188594
6,5.918482,33,33.054878,17.92,17.737171,116.654709,NaN,8.534297,NaN,49.162655,400,400.095367,25,34.349892,10.747454,96.024902,50.009747,401.473053,398.21698,400.590057,5616.916504,10.78069,11.042772,84.22506,70.681068,14.392518,105.767548,66.380142,30.241064,36.350643,13.516101,18.34997,36.354069,59.796993,114.091072,NaN,149.335434,601.598905811402,2.43012411997783,0.0822793793716617,1.81608243754926,7.44909518140452,736.885241363366,2.56479105242316,0.016256665808218,2.70667841841199,82.8987042117503,685.637246283097,98.6611891496979,0.0139587498365796,3.06794735948842
6,5.918966,33,33.054134,17.92,17.754112,116.523491,NaN,8.532911,NaN,49.15255,400,400.094635,25,34.3494,10.761376,95.876259,50.009747,401.517883,398.211426,400.614716,5615.877441,10.812723,11.051601,84.232422,70.679085,14.397079,105.765701,66.406921,30.274872,36.275654,13.493196,18.405716,36.356453,59.738678,114.14119,NaN,149.188583,601.627830699928,2.43020986407117,0.0822786987026626,1.81612465801522,7.45192991476239,736.532076693267,2.56388799774763,0.0162422980241534,2.70796510003306,82.8974882432398,685.668088685454,98.6702502854178,0.0139606460687608,3.06751500566601
6,5.917548,33,33.053864,17.92,17.769806,116.547577,NaN,8.533777,NaN,49.193192,400,400.160828,25,34.344322,10.798444,95.824852,50.009747,401.351227,398.100586,400.467499,5617.719727,10.81186,11.054625,84.26001,70.710075,14.371651,105.752663,66.411194,30.278887,36.278889,13.494446,18.419159,36.37405,59.735104,114.132317,NaN,149.142838,601.661727210093,2.43036649457647,0.0823077203931764,1.81607972729289,7.443624363597,736.598054800107,2.56405843437596,0.0162452299317385,2.70770976363411,82.8970469589125,685.725951555418,98.6887554905481,0.0139635798059754,3.06678133013831
6,5.918166,33,33.053417,17.92,17.790377,116.661896,NaN,8.534237,NaN,49.296455,400,400.110352,25,34.335583,10.809488,95.859337,50.009747,401.351227,398.100586,400.467499,5617.719727,10.81186,11.054625,84.296211,70.743065,14.342336,105.74234,66.415321,30.278887,36.278889,13.494446,18.419159,36.37405,59.735104,114.132317,NaN,149.142838,601.69673578285,2.43046934401367,0.0823064085997499,1.81613241692205,7.44724431246095,736.908782642854,2.5648575377051,0.0162585348153332,2.70654074555372,82.8963163818344,685.763571346994,98.7004272326865,0.0139656373090428,3.06628651375803
6,5.916684,33,33.052563,17.92,17.807026,116.804893,NaN,8.533986,NaN,49.355026,400,400.099945,25,34.337509,10.816322,95.864777,50.015503,401.537933,398.250336,400.694611,5615.537109,10.803058,11.041737,84.284706,70.772469,14.303322,105.775337,66.409988,30.274786,36.297318,13.518398,18.427431,36.389355,59.826847,114.075806,NaN,148.908096,601.732607549053,2.43063456843751,0.0823368509664098,1.8160858925698,7.43856299495201,737.298092172416,2.56585962895552,0.0162753687238095,2.70507721953264,82.894920581658,685.823818843687,98.7189395759904,0.0139690085555019,3.06548575802601
6,5.918736,33,33.049873,17.92,17.807438,116.949211,NaN,8.53343,NaN,49.370308,400,400.156342,25,34.337719,10.820777,95.696899,50.015503,401.559265,398.315552,400.716339,5613.553223,10.782168,11.029451,84.255371,70.774193,14.164014,105.808144,66.38443,30.285843,36.305492,13.491942,18.464508,36.393875,59.805527,114.096275,NaN,148.674561,601.725553644074,2.43055226734602,0.0823044080024287,1.81617871248193,7.45058285213003,737.695873376163,2.56689074140638,0.0162936524658513,2.70353240397547,82.8905237853735,685.78945658853,98.7041444502328,0.0139688459375179,3.06572677011598
6,5.919363,33,33.049625,17.92,17.806946,117.07798,NaN,8.533964,NaN,49.380074,400,400.184601,25,34.336472,10.823205,95.30204,50.015503,401.559265,398.315552,400.716339,5613.553223,10.782168,11.029451,84.259567,70.773369,14.073738,105.827827,66.376122,30.285843,36.305492,13.491942,18.464508,36.393875,59.805527,114.096275,NaN,148.674561,601.722275904485,2.4305232668348,0.0822942437677211,1.81620633234784,7.45425497081919,738.044612644008,2.56778560588116,0.0163083945251238,2.70226126827852,82.8901184157183,685.778326262389,98.7001832919488,0.0139684478753013,3.06584717044508
6,5.918652,33,33.049446,17.92,17.815439,117.191467,NaN,8.534458,NaN,49.395374,400,400.136658,25,34.331039,10.802608,95.235039,50.015503,401.489563,398.208954,400.614075,5615.225586,10.795576,11.035759,84.231285,70.706017,14.032064,105.899139,66.367203,30.279541,36.279388,13.454243,18.515738,36.364891,59.730381,114.134834,NaN,148.762421,601.740404301817,2.43060568347688,0.0823090515032855,1.81618462094581,7.45009087176624,738.351718212737,2.56857322986854,0.016321342920506,2.70115129680849,82.8898258288459,685.808723257581,98.7098599791801,0.0139700093921547,3.0654603675358
6,5.918201,33,33.046394,17.92,17.827892,117.269753,NaN,8.537236,NaN,49.45171,400,400.124359,25,34.323963,10.805222,95.440575,50.015503,401.490417,398.236603,400.615997,5617.162109,10.781895,11.040545,84.19268,70.686798,14.004995,105.961365,66.33577,30.261656,36.262756,13.469034,18.521383,36.401443,59.771484,114.111046,NaN,148.747971,601.764735793684,2.43070206367864,0.0823213680414975,1.81617942834678,7.4474493173704,738.571608183652,2.56914926496154,0.0163323782949225,2.70026174724216,82.8848369452357,685.840299351294,98.7160931737594,0.0139732196912195,3.06486464574786
6,5.916021,33,33.042953,17.92,17.837072,117.244568,NaN,8.533336,NaN,49.495148,400,400.106537,25,34.319496,10.812053,95.63839,50.015503,401.490417,398.236603,400.615997,5617.162109,10.781895,11.040545,84.176125,70.719048,13.997442,106.036514,66.297974,30.261656,36.262756,13.469034,18.521383,36.401443,59.771484,114.111046,NaN,148.747971,601.789694000571,2.43084952429488,0.0823598221004609,1.81609256423201,7.4346787263766,738.513137179802,2.56901389066589,0.0163320186351323,2.70035320509029,82.8792117480241,685.89032689597,98.7278323655463,0.0139775335848544,3.06401638837086
6,5.916021,33,33.042953,17.92,17.856899,117.120979,NaN,8.533336,NaN,49.475971,400,400.149078,25,34.319538,10.816193,95.775581,50.015503,401.636505,398.31842,400.766541,5614.569336,10.792003,11.033065,84.158005,70.722336,13.997742,106.078224,66.284485,30.246387,36.251026,13.465285,18.533638,36.396393,59.660786,114.184837,NaN,147.919754,601.825701906968,2.43097326408671,0.0823680231090147,1.81611669139532,7.4346787263766,738.179329469882,2.56815870314573,0.0163180649786432,2.70154835674156,82.8792117480241,685.936343914097,98.7428522794989,0.0139797468825524,3.06345135475106
6,5.916246,33,33.041798,17.92,17.873075,116.892532,NaN,8.53262,NaN,49.456585,400,400.166626,25,34.307747,10.809332,95.68203,50.015503,401.498444,398.234253,400.615051,5614.036621,10.805136,11.041923,84.160065,70.727707,14.002135,106.104446,66.258347,30.232878,36.358063,13.464439,18.551727,36.353886,59.62561,114.203049,NaN,148.156921,601.854224813164,2.43106490744483,0.0823711349129563,1.81614650710576,7.43599695319909,737.565133630516,2.56658930167033,0.0162930601009591,2.70373086223913,82.877323498864,685.968811053312,98.7519127177907,0.0139819487482408,3.06297501560935
6,5.915713,33,33.039837,17.92,17.873075,116.892532,NaN,8.530428,NaN,49.456585,400,400.166626,25,34.307747,10.785506,95.56292,50.015503,401.498444,398.234253,400.615051,5614.036621,10.805136,11.041923,84.248283,70.71949,13.99647,106.079926,66.2285,30.232878,36.358063,13.464439,18.551727,36.353886,59.62561,114.203049,NaN,148.156921,601.85624961939,2.4310869517918,0.08237961264734,1.81612257048788,7.43287416013749,737.57059928597,2.5666115065904,0.0162944747788374,2.70364359831466,82.8741174411088,685.974267386521,98.751082111731,0.0139832986693783,3.06277555015798
6,5.916186,33,33.038216,17.92,17.887552,116.741257,NaN,8.532357,NaN,49.457016,400,400.147217,25,34.294964,10.777969,95.676643,50.015503,401.477112,398.208313,400.564056,5614.298828,10.814575,11.045444,84.295418,70.674194,14.042424,106.104263,66.220711,30.221415,36.230709,13.490285,18.545429,36.364063,59.681843,114.157944,NaN,148.566208,601.880745191143,2.43115773154034,0.08237807641908,1.81616147079225,7.43564542967653,737.166021337892,2.56558080904821,0.0162785019921109,2.70506737589058,82.8714671373471,685.998323795278,98.7567780704019,0.0139853546553223,3.06237128318526
6,5.918006,33,33.036415,17.92,17.905319,116.661308,NaN,8.531505,NaN,49.435844,400,400.115967,25,34.289284,10.763537,95.838638,50.015503,401.477112,398.208313,400.564056,5614.298828,10.814575,11.045444,84.275543,70.633095,14.091729,106.097061,66.227066,30.221415,36.230709,13.490285,18.545429,36.364063,59.681843,114.157944,NaN,148.566208,601.906101350307,2.43119334549446,0.0823564834444767,1.81626485632025,7.44630713572309,736.954759930477,2.56504642488728,0.016270731221237,2.70578292426484,82.8685224146921,686.009049987553,98.7578822578252,0.0139868695507876,3.06211827578229
6,5.916437,33,33.033848,17.92,17.927414,116.552391,NaN,8.532187,NaN,49.400787,400,400.116638,25,34.287224,10.77452,95.84201,50.017063,401.523285,398.3125,400.650818,5614.592285,10.789423,11.038135,84.288254,70.666267,14.082994,106.085358,66.211342,30.266212,36.304302,13.46382,18.588692,36.341309,59.725082,114.129662,NaN,148.388046,601.95218906413,2.43139609004554,0.0823905679051088,1.81622144976642,7.4371159521707,736.667187480031,2.56431931231016,0.0162602151522777,2.7067583445453,82.8643250221161,686.080863264619,98.7779205070643,0.0139917470975693,3.06106690515723
6,5.917918,33,33.031792,17.92,17.94628,116.419563,NaN,8.532621,NaN,49.372082,400,400.13147,25,34.277519,10.767793,95.832153,50.017063,401.508087,398.225952,400.573334,5615.106934,10.785069,11.035274,84.291512,70.721115,14.054696,106.072159,66.193527,30.27953,36.294266,13.439449,18.626364,36.39629,59.68121,114.155441,NaN,148.046173,601.98083245002,2.43145257665577,0.082374816336287,1.81631096390842,7.44579168052167,736.313338115176,2.5634197350309,0.016246596678884,2.70800551179046,82.8609629949823,686.098995392941,98.781107426208,0.0139937599712307,3.06070682060005
6,5.916442,33,33.028038,17.92,17.967207,116.440567,NaN,8.532272,NaN,49.312778,400,400.108948,25,34.275162,10.750476,95.744217,50.017063,401.508087,398.225952,400.573334,5615.106934,10.785069,11.035274,84.24855,70.748657,14.02539,106.05175,66.16069,30.27953,36.294266,13.439449,18.626364,36.39629,59.68121,114.155441,NaN,148.046173,602.024443960344,2.43164416412359,0.0824069409386638,1.81627044371554,7.43714524497858,736.380750860037,2.563608432249,0.016251696164882,2.70762300898397,82.8548239188884,686.165000079243,98.7976801966049,0.0139990173705449,3.05964899964506
6,5.915978,33,33.02652,17.92,17.977638,116.581108,NaN,8.531998,NaN,49.251598,400,400.098267,25,34.27832,10.758718,95.748055,50.017063,401.401642,398.093872,400.422089,5612.946777,10.7987,11.040316,84.124969,70.79628,13.990711,106.047493,66.176788,30.293238,36.221142,13.439877,18.638052,36.344082,59.660255,114.172867,NaN,147.73317,602.045150073914,2.43172842443829,0.0824186352416898,1.81626246356718,7.4344267943593,736.765433864661,2.56460199198484,0.0162687673741144,2.70614025431252,82.8523413098759,686.194215605457,98.8052097883761,0.0140012648077678,3.05919108761734
6,5.915771,33,33.025528,17.92,17.98057,116.751801,NaN,8.53305,NaN,49.191856,400,400.04071,25,34.28175,10.747386,95.856056,50.017063,401.441559,398.109436,400.389496,5613.102051,10.818914,11.053526,84.017097,70.827339,13.94936,106.020493,66.213264,30.280973,36.2953,13.438617,18.648726,36.285686,59.665356,114.170135,NaN,147.902908,602.051260727433,2.43175527426469,0.0824231410540025,1.81625679402936,7.43321398636908,737.229977639204,2.56579783337649,0.0162888555269783,2.70439533846497,82.8507188966877,686.202813585442,98.8067006315219,0.0140022290348896,3.05901969416855
6,5.916232,33,33.023815,17.92,17.992966,116.904892,NaN,8.532199,NaN,49.15535,400,400.04126,25,34.287659,10.729739,96.075478,50.017063,401.441559,398.109436,400.389496,5613.102051,10.818914,11.053526,83.975761,70.846115,13.93915,105.96756,66.225586,30.280973,36.2953,13.438617,18.648726,36.285686,59.665356,114.170135,NaN,147.902908,602.072026331186,2.43181354910238,0.0824209307821081,1.81629268506173,7.43591493127974,737.648651876274,2.56687857574958,0.016307438218342,2.70280986365294,82.8479171979937,686.222090677423,98.8107238686679,0.0140041071362918,3.05866997886004
6,5.915907,33,33.020649,17.92,18.002766,116.978966,NaN,8.53364,NaN,49.11787,400,400.033356,25,34.284382,10.733618,96.116302,50.017063,401.554169,398.201721,400.542847,5612.10791,10.789195,11.03968,84.009377,70.855614,13.934498,105.951309,66.243568,30.270397,36.245876,13.42175,18.672729,36.350128,59.682152,114.15641,NaN,147.990784,602.091058812726,2.43188812052875,0.0824301531518127,1.81629019119259,7.43401081061876,737.857640499987,2.56742755724255,0.0163181077431995,2.70194479272975,82.8427387369599,686.245394291312,98.8141320079874,0.0140069861267439,3.05817382381959
6,5.915907,33,33.020649,17.92,18.003658,117.054268,NaN,8.53364,NaN,49.085228,400,400.120361,25,34.282303,10.742566,96.172234,50.017063,401.632843,398.265839,400.66983,5613.352539,10.82066,11.04151,84.051132,70.875824,13.956446,105.930321,66.234062,30.251074,36.281849,13.424454,18.683519,36.354683,59.770947,114.088921,NaN,147.960709,602.092678944067,2.43189368506067,0.0824305218983295,1.8162912894406,7.43401081061876,738.061074726524,2.56794896071274,0.0163266235973217,2.70121178872932,82.8427387369599,686.247464099628,98.8148088226299,0.0140070856270564,3.05814868532795
