P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.916723,33,33.020294,17.92,18.012243,117.117119,NaN,8.53266,NaN,49.064911,400,400.210083,25,34.287663,10.740093,96.201927,50.017063,401.632843,398.265839,400.66983,5613.352539,10.82066,11.04151,84.126694,70.881744,14.020618,105.89418,66.244926,30.251074,36.281849,13.424454,18.683519,36.354683,59.770947,114.088921,NaN,147.960709,602.105176992329,2.43191350970427,0.0824210878443376,1.81633839263819,7.43879147130315,738.231814801192,2.56838797693858,0.0163339828361408,2.70058701783672,82.8421580571462,686.254340926527,98.8165853791391,0.0140076134411257,3.05804130145819
6,5.915386,33,33.019264,17.92,18.028269,117.129684,NaN,8.531296,NaN,49.060516,400,400.096619,25,34.300877,10.745119,96.120743,50.005623,401.386047,398.081116,400.478149,5614.749512,10.813159,11.038469,84.132332,70.891068,14.053529,105.896362,66.240639,30.246744,36.208477,13.410089,18.711191,36.320057,59.794666,114.088646,NaN,147.528549,602.139355619961,2.43206874600017,0.0824489870355628,1.81629830726973,7.43095819711431,738.26860524387,2.5684865564323,0.0163361461560087,2.700420201382,82.84047323948,686.310642015046,98.8336287439931,0.0140108920295497,3.05728898672881
6,5.915239,33,33.017639,17.92,18.03861,117.074547,NaN,8.531138,NaN,49.07991,400,399.995026,25,34.309612,10.770922,95.992279,50.005623,401.468201,398.201782,400.598358,5610.104004,10.791373,11.031042,84.132202,70.917313,14.116841,105.825089,66.237099,30.278887,36.219151,13.380508,18.757694,36.330631,59.753811,114.111832,NaN,147.116852,602.158695351331,2.43213932618197,0.0824556015119438,1.81630449766253,7.43009686708535,738.12421075625,2.56812335462115,0.0163310897624209,2.70088221869268,82.8378150676267,686.334619952205,98.8393116050352,0.0140129475564481,3.05688927143082
6,5.916058,33,33.014168,17.92,18.05591,117.066917,NaN,8.531498,NaN,49.111046,400,400.099731,25,34.321247,10.77952,96.057793,50.005623,401.468201,398.201782,400.598358,5610.104004,10.791373,11.031042,84.119987,70.944923,14.157228,105.746147,66.232697,30.278887,36.219151,13.380508,18.757694,36.330631,59.753811,114.111832,NaN,147.116852,602.187013084863,2.43221338203241,0.0824497173100985,1.81636250157433,7.43489550400506,738.113243616821,2.56810977683741,0.0163327346764075,2.70080309217159,82.832136861047,686.357303623865,98.8421183918929,0.014015967137884,3.05638159865808
6,5.914951,33,33.012947,17.92,18.070524,117.119308,NaN,8.529728,NaN,49.164894,400,400.174957,25,34.338223,10.790176,96.224594,50.005623,401.591675,398.287598,400.712738,5610.133789,10.818804,11.038971,84.126747,70.933029,14.195082,105.639168,66.232376,30.285446,36.231792,13.340304,18.797281,36.315769,59.635128,114.195389,NaN,146.724411,602.217752999393,2.43235028655959,0.0824733778994486,1.81633108870506,7.42840931741131,738.258116456622,2.56848612552338,0.0163395370834261,2.70024240978278,82.8301393141073,686.40652048807,98.8566002711054,0.0140190113353346,3.05570446784055
6,5.915047,33,33.011467,17.92,18.082169,117.156097,NaN,8.529979,NaN,49.206139,400,400.18454,25,34.346001,10.762746,96.260689,50.005623,401.591675,398.287598,400.712738,5610.133789,10.818804,11.038971,84.110115,70.915039,14.234112,105.515984,66.222435,30.285446,36.231792,13.340304,18.797281,36.315769,59.635128,114.195389,NaN,146.724411,602.23854048522,2.43241894698772,0.0824766626858449,1.81634980469563,7.42897184072865,738.36155369139,2.56875735075655,0.0163447617634252,2.69982247367365,82.8277179656369,686.429987860046,98.8623138489942,0.0140209620439965,3.05532174281425
6,5.913012,33,33.008869,17.92,18.095596,117.124474,NaN,8.530215,NaN,49.248108,400,400.193054,25,34.341034,10.745613,96.240433,50.005623,401.573914,398.320251,400.695496,5613.533691,10.811196,11.047174,84.147537,70.905495,14.241945,105.494194,66.2323,30.248512,36.238384,13.347384,18.800322,36.330845,59.654648,114.176826,NaN,146.844803,602.27063832849,2.43258680131302,0.0825146225645212,1.81627556190016,7.41704607086024,738.283380741576,2.56856793584253,0.0163430672497955,2.70001311700633,82.8234673068513,686.488789864737,98.8781106849807,0.0140252325389177,3.05443823966211
6,5.914958,33,33.006584,17.92,18.095596,117.124474,NaN,8.528963,NaN,49.248108,400,400.193054,25,34.341034,10.728351,96.180725,50.005623,401.430664,398.183197,400.599823,5610.487305,10.78691,11.0321,84.190804,70.931816,14.223544,105.534973,66.243324,30.268059,36.281536,13.371336,18.784384,36.320057,59.620029,114.202744,NaN,146.386139,602.263265920993,2.43250636494804,0.0824836290954145,1.8163624767879,7.42845033496491,738.289720231977,2.56859374862455,0.0163447185650384,2.69991261669145,82.8197285341175,686.455661102445,98.864229345714,0.0140249116742356,3.05468467928404
6,5.917529,33,33.004303,17.92,18.107595,117.082581,NaN,8.533083,NaN,49.264988,400,400.125549,25,34.334404,10.735727,96.138092,50.005623,401.430664,398.183197,400.599823,5610.487305,10.78691,11.0321,84.283325,70.948898,14.189158,105.572395,66.253571,30.268059,36.281536,13.371336,18.784384,36.320057,59.620029,114.202744,NaN,146.386139,602.275320467412,2.43247495783634,0.0824476696518807,1.81649220781148,7.44351306623463,738.182936526472,2.56832967458059,0.0163416337231168,2.70021670377202,82.8159960992206,686.440778187172,98.8563264374238,0.0140254653942479,3.05471139999251
6,5.91959,33,33.003258,17.92,18.108208,117.088066,NaN,8.538587,NaN,49.281757,400,400.118134,25,34.331551,10.744946,96.126144,50.005623,401.608978,398.324768,400.767303,5610.864746,10.790465,11.031384,84.319588,70.95356,14.208992,105.587532,66.246834,30.266569,36.217049,13.393424,18.780777,36.328537,59.530037,114.249138,NaN,148.42662,602.268625043078,2.43239363974325,0.082415146427957,1.81658505875768,7.45558435904957,738.200647673293,2.56837943665551,0.0163430089450446,2.70011768427239,82.8142860807649,686.409062206404,98.8445556502456,0.0140245223965806,3.05502414622526
6,5.920267,33,33.002357,17.92,18.110739,117.137154,NaN,8.539777,NaN,49.331608,400,400.133575,25,34.334835,10.755586,96.123283,50.005623,401.433044,398.158997,400.615326,5608.702148,10.808943,11.028646,84.345604,70.967751,14.177772,105.622353,66.257874,30.28488,36.279316,13.359671,18.821264,36.353966,59.582397,114.212013,NaN,149.159729,602.270657613588,2.43238146295134,0.0824054302139633,1.81661844481171,7.45954887425734,738.335678314211,2.56872920991636,0.0163492061722051,2.6996046039595,82.8128116663544,686.403268904884,98.8414618925913,0.0140247452199899,3.05503369357402
6,5.920318,33,33.000004,17.92,18.115154,117.191132,NaN,8.54055,NaN,49.380318,400,400.093842,25,34.332653,10.750572,96.142906,50.005623,401.433044,398.158997,400.615326,5608.702148,10.808943,11.028646,84.362762,70.982834,14.168757,105.633301,66.252281,30.28488,36.279316,13.359671,18.821264,36.353966,59.582397,114.212013,NaN,149.159729,602.278484758862,2.43240689315141,0.0824064430759588,1.8166261836514,7.45984751690355,738.487903656609,2.56912907559222,0.0163570024755608,2.69898255415895,82.8089610178665,686.409428496694,98.8403509998398,0.0140263505930287,3.0548016049001
6,5.920884,33,32.997551,17.92,18.120829,117.149902,NaN,8.54257,NaN,49.423996,400,400.101349,25,34.327389,10.740191,96.166115,50.001469,401.395264,398.169525,400.558533,5609.593262,10.812353,11.039653,84.370689,70.952805,14.119761,105.6063,66.21933,30.272242,36.254356,13.360924,18.828346,36.34985,59.549252,114.242973,NaN,149.194641,602.286649684508,2.43241891269806,0.0823997914424693,1.81665849519729,7.46316173682487,738.383417632374,2.56887166149087,0.0163541206221696,2.69927086005773,82.8049464864645,686.410458796878,98.8374282414253,0.014027765269395,3.05462476075315
6,5.920884,33,32.997551,17.92,18.132339,117.051964,NaN,8.54257,NaN,49.449425,400,400.116241,25,34.326515,10.746671,96.109962,50.001469,401.435303,398.259033,400.680176,5609.329102,10.798697,11.027097,84.334419,70.922211,14.09807,105.588104,66.192322,30.236862,36.216206,13.344888,18.846897,36.34676,59.545406,114.235512,NaN,149.061005,602.307559505731,2.43249069952327,0.082404544706661,1.81667273572549,7.46316173682487,738.11901024295,2.56819412975324,0.0163430544240948,2.70021528719494,82.8049464864645,686.43716290906,98.8461708931541,0.0140290489486011,3.05430264506148
6,5.920084,33,32.996513,17.92,18.135479,116.986847,NaN,8.539826,NaN,49.488907,400,400.160461,25,34.322575,10.747472,96.051575,50.001469,401.435303,398.259033,400.680176,5609.329102,10.798697,11.027097,84.34613,70.875313,14.101911,105.553322,66.161499,30.236862,36.216206,13.344888,18.846897,36.34676,59.545406,114.235512,NaN,149.061005,602.316294342369,2.43254332090126,0.0824185568621154,1.81664088805368,7.45847725849637,737.946045063298,2.56775516884994,0.0163364413255633,2.70080060451623,82.8032476440765,686.455281690623,98.8507241485419,0.0140304976514066,3.0540147045244
6,5.91942,33,32.996284,17.92,18.142326,116.966148,NaN,8.540174,NaN,49.581188,400,400.094147,25,34.325504,10.771431,96.056015,50.001469,401.32074,398.139496,400.504974,5608.455078,10.802829,11.034573,84.365654,70.830467,14.137712,105.526917,66.159653,30.243019,36.270638,13.366754,18.838161,36.353458,59.538887,114.236458,NaN,148.952667,602.331247901754,2.4326134457695,0.0824319412023578,1.81661972109404,7.45458878550966,737.890775848274,2.56761445773235,0.0163342651966439,2.700991622433,82.8028728455243,686.481047165287,98.8588569424673,0.0140318635523686,3.05368897735401
6,5.919158,33,32.993835,17.92,18.156467,116.939072,NaN,8.539831,NaN,49.631958,400,400.117096,25,34.329769,10.808113,96.07309,50.001469,401.32074,398.139496,400.504974,5608.455078,10.802829,11.034573,84.393867,70.799194,14.171828,105.484612,66.134575,30.243019,36.270638,13.366754,18.838161,36.353458,59.538887,114.236458,NaN,148.952667,602.357929014586,2.43271245373562,0.0824419476965956,1.81662557224372,7.4530543895396,737.824452397319,2.56745469631025,0.0163329723855646,2.70114674281844,82.7988644982504,686.514442621047,98.8665408439868,0.014034832086413,3.05312314828461
6,5.918298,33,32.990887,17.92,18.170591,116.890747,NaN,8.540362,NaN,49.683632,400,400.117889,25,34.336567,10.851203,95.970665,50.001469,401.414764,398.185852,400.581268,5609.269531,10.808319,11.035694,84.399994,70.766891,14.212308,105.457031,66.145172,30.258265,36.218163,13.35697,18.853998,36.39233,59.535583,114.23497,NaN,148.382065,602.386843252194,2.43283604938257,0.0824614593327733,1.8166047466127,7.44801746914555,737.702113991255,2.56715340302494,0.0163296341934613,2.70148727528679,82.7940391071365,686.5562848467,98.8763318327792,0.014038484695925,3.05242303111517
6,5.917757,33,32.989147,17.92,18.174191,116.858101,NaN,8.538213,NaN,49.722042,400,400.202515,25,34.355061,10.85705,95.892273,50.001469,401.497223,398.237091,400.645477,5608.379883,10.814799,11.039547,84.411621,70.767159,14.224057,105.47184,66.181053,30.26288,36.17498,13.383846,18.838394,36.340954,59.53091,114.235863,NaN,148.488007,602.395431180142,2.43288084293888,0.0824715530413765,1.81658509078124,7.44484861711004,737.618761607926,2.56694697687766,0.0163271958212455,2.70172903939576,82.7911908510562,686.570506442354,98.8786805662952,0.0140401373266133,3.05213594722426
6,5.918468,33,32.987427,17.92,18.174191,116.858101,NaN,8.538301,NaN,49.722042,400,400.202515,25,34.355061,10.837333,95.91256,50.001469,401.497223,398.237091,400.645477,5608.379883,10.814799,11.039547,84.426727,70.733269,14.178322,105.483398,66.213501,30.26288,36.17498,13.383846,18.838394,36.340954,59.53091,114.235863,NaN,148.488007,602.392739430622,2.43285147677197,0.0824602419735868,1.81661680945239,7.44901318242955,737.623551258901,2.56696645861574,0.0163284401800836,2.7016527249594,82.7883752151479,686.557166551639,98.8720258754293,0.014040454348407,3.05218117757955
6,5.91978,33,32.984573,17.92,18.169546,116.857079,NaN,8.538643,NaN,49.715725,400,400.176514,25,34.369808,10.833226,95.88784,50.001469,401.612122,398.426514,400.820313,5606.970703,10.807259,11.03472,84.452164,70.701225,14.157398,105.490227,66.256851,30.262569,36.301319,13.361543,18.86384,36.347225,59.489761,114.26413,NaN,148.367615,602.379333650522,2.43276832795353,0.0824374586364298,1.81666957770881,7.45669703383533,737.628737273306,2.56699170537922,0.016330389445546,2.70153610509619,82.7837029641956,686.522226857404,98.856788406731,0.0140403649453407,3.05241009735489
6,5.918319,33,32.982536,17.92,18.1793,116.900963,NaN,8.535886,NaN,49.681877,400,400.223572,25,34.369404,10.824752,95.743263,50.001469,401.612122,398.426514,400.820313,5606.970703,10.807259,11.03472,84.428925,70.703659,14.136811,105.468933,66.29422,30.262569,36.301319,13.361543,18.86384,36.347225,59.489761,114.26413,NaN,148.367615,602.402584610874,2.43288948863118,0.0824647222264484,1.81661651981618,7.44814047016814,737.752949871837,2.56731870606041,0.0163368330118877,2.70101773181348,82.7803680163997,686.564439783983,98.8679138995022,0.0140435290448708,3.05176702130202
6,5.917146,33,32.979881,17.92,18.195642,116.996758,NaN,8.535871,NaN,49.664955,400,400.148895,25,34.375435,10.821154,95.671143,50.004112,401.229797,398.169922,400.460846,5605.059082,10.753638,11.02178,84.390114,70.737839,14.10404,105.430664,66.318344,30.263258,36.199257,13.355306,18.877926,36.347496,59.544815,114.223068,NaN,147.636917,602.436711526084,2.43303983495431,0.0824901358282738,1.81658457205162,7.44126948931284,738.019024873325,2.56801189990428,0.0163495948931676,2.6999704086472,82.7760210397672,686.616643247268,98.881496900766,0.0140475178405564,3.05096373770906
6,5.916319,33,32.97863,17.92,18.216446,117.081123,NaN,8.536486,NaN,49.66803,400,400.009064,25,34.385204,10.825241,95.742828,50.004112,401.142792,398.021301,400.270142,5608.167969,10.782938,11.039893,84.411583,70.740242,14.063529,105.4692,66.351959,30.260157,36.160099,13.326564,18.915808,36.312103,59.561432,114.215294,NaN,147.350403,602.477633130604,2.43320370469157,0.0825118925166198,1.81657369184418,7.43642463659171,738.250243955733,2.56860972585,0.0163600386877604,2.69910122568022,82.773972706065,686.675851842928,98.8992453938558,0.0140510606303204,3.05017147899825
6,5.916743,33,32.977947,17.92,18.236124,117.096016,NaN,8.534969,NaN,49.682232,400,399.918854,25,34.38768,10.844956,95.859161,50.004112,401.370483,398.260956,400.507111,5609.166016,10.776058,11.042188,84.442451,70.721413,14.016966,105.54628,66.359718,30.27235,36.226452,13.340304,18.907885,36.310081,59.541603,114.228844,NaN,146.961578,602.511776016461,2.43330887575041,0.0825132700877057,1.81661719144644,7.43890863822861,738.292334846852,2.5687204487757,0.0163622160370232,2.6989279757658,82.7728543648908,686.714021505918,98.9108540003327,0.0140532755356783,3.04966964440904
6,5.917842,33,32.975658,17.92,18.260094,117.106361,NaN,8.537221,NaN,49.689747,400,400.004364,25,34.384117,10.864742,95.935837,50.004112,401.370483,398.260956,400.507111,5609.166016,10.776058,11.042188,84.400551,70.774345,13.966349,105.589943,66.38382,30.27235,36.226452,13.340304,18.907885,36.310081,59.541603,114.228844,NaN,146.961578,602.551164424113,2.43341292795813,0.0825056763118024,1.81669613738858,7.44534651009832,738.32660179552,2.56881785420191,0.0163650419048898,2.6987280687783,82.7691062310158,686.749518572848,98.9194577577962,0.0140562575152273,3.04909327369427
6,5.916252,33,32.972969,17.92,18.279316,117.185654,NaN,8.53382,NaN,49.690613,400,400.181152,25,34.374279,10.833176,95.907761,50.004112,401.624603,398.498138,400.786804,5607.179199,10.76177,11.036191,84.396233,70.789436,13.957283,105.622818,66.397926,30.270187,36.18264,13.323853,18.93187,36.324154,59.494225,114.25695,NaN,146.718399,602.592096905985,2.43359841139152,0.0825389245887685,1.81664948066936,7.43603210540533,738.548008244781,2.56939641117585,0.0163759439927953,2.69785087762168,82.7647028487775,686.814752600356,98.9372889318112,0.0140608914099185,3.04813653853081
6,5.916252,33,32.972969,17.92,18.295059,117.315781,NaN,8.53382,NaN,49.728722,400,400.228943,25,34.353142,10.807206,95.877251,50.004112,401.624603,398.498138,400.786804,5607.179199,10.76177,11.036191,84.436478,70.804787,13.94981,105.664284,66.407516,30.270187,36.18264,13.323853,18.93187,36.324154,59.494225,114.25695,NaN,146.718399,602.620696574436,2.43369654460746,0.0825454255279064,1.81666926174753,7.43603210540533,738.898990850639,2.57029544285753,0.0163906251565922,2.696613240383,82.7647028487775,686.85126731299,98.949269142222,0.014062645462402,3.04770182538836
6,5.917963,33,32.971275,17.92,18.316614,117.372726,NaN,8.533177,NaN,49.758678,400,400.206543,25,34.33987,10.802622,95.86512,50.004112,401.527222,398.410858,400.674377,5607.389648,10.78814,11.044115,84.468178,70.830353,13.962653,105.657295,66.422798,30.265995,36.155918,13.284903,18.984781,36.292336,59.483315,114.250053,NaN,147.172256,602.65338877628,2.43376026008792,0.0825270855146255,1.81677244811434,7.4460552662772,739.057211058757,2.57070773427264,0.0163982704019184,2.69600123978903,82.7619286847767,686.872593570341,98.9540210450986,0.0140646149895386,3.04733555752246
6,5.918511,33,32.970409,17.92,18.316614,117.372726,NaN,8.533076,NaN,49.758678,400,400.206543,25,34.33987,10.813159,95.894188,50.004112,401.282257,398.132721,400.417175,5605.374023,10.763148,11.033453,84.484276,70.857361,14.003551,105.641273,66.465439,30.271692,36.173218,13.280109,18.994087,36.338623,59.471714,114.270264,NaN,147.31189,602.651317584264,2.43373763850104,0.0825183642279973,1.81679681507888,7.44926503596395,739.05960188559,2.5707174928448,0.0163988974788041,2.69596362475143,82.7605104434542,686.862958038302,98.9497109595426,0.0140646353768311,3.04739259226906
6,5.917324,33,32.968609,17.92,18.345695,117.317612,NaN,8.534082,NaN,49.806992,400,400.042694,25,34.326859,10.820921,95.925568,50.004112,401.282257,398.132721,400.417175,5605.374023,10.763148,11.033453,84.476646,70.884949,14.09156,105.629211,66.489258,30.271692,36.173218,13.280109,18.994087,36.338623,59.471714,114.270264,NaN,147.31189,602.708637092453,2.43396789788742,0.0825492623736051,1.81678066046043,7.44231220945443,738.915975722012,2.57035724561148,0.0163939887295941,2.69640612036466,82.7575625021989,686.946108277726,98.9746156040604,0.0140696336347329,3.04628532376956
6,5.916613,33,32.965889,17.92,18.357304,117.125298,NaN,8.532155,NaN,49.784878,400,399.950073,25,34.323959,10.816863,95.942589,50.004112,401.239441,398.106354,400.388031,5602.654785,10.746344,11.024969,84.468941,70.907875,14.108624,105.639442,66.528107,30.282618,36.235153,13.282602,18.994553,36.352947,59.429665,114.292717,NaN,146.345245,602.732413965751,2.43406960130482,0.0825653760097628,1.81676372267557,7.43814704796392,738.404781288515,2.56905915383771,0.0163742552752533,2.69811796149464,82.7531075905948,686.980127640363,98.9821797478903,0.0140727857376528,3.04570147364744
6,5.916715,33,32.965584,17.92,18.358795,116.735931,NaN,8.53261,NaN,49.762844,400,399.918793,25,34.324932,10.787159,95.974159,50.001339,401.471802,398.340485,400.586975,5602.276367,10.766516,11.041043,84.459366,70.925339,14.096716,105.612564,66.542152,30.283962,36.203274,13.260734,19.02511,36.309406,59.464645,114.26754,NaN,146.549896,602.734737473182,2.43407468296807,0.082564367162613,1.81677013494297,7.43874460444812,737.354341863676,2.56636755408133,0.0163304070172797,2.70187872580601,82.7526080325002,686.981589467399,98.9822555800575,0.0140730262178955,3.04566392261726
6,5.921566,33,32.964066,17.92,18.352844,116.476547,NaN,8.537133,NaN,49.718586,400,400.075867,25,34.326038,10.765771,95.83709,50.001339,401.471802,398.340485,400.586975,5602.276367,10.766516,11.041043,84.462791,70.899605,14.096194,105.590958,66.523605,30.283962,36.203274,13.260734,19.02511,36.309406,59.464645,114.26754,NaN,146.549896,602.705598195475,2.43383739120689,0.0824847228221154,1.81697817484029,7.46715488455777,736.657436089693,2.56458585321136,0.0163020533534304,2.70437685124744,82.750121652185,686.891153283899,98.950555007735,0.0140695299975056,3.04663608602631
6,5.926992,33,32.964455,17.92,18.344336,116.319122,NaN,8.547508,NaN,49.688004,400,400.122162,25,34.327068,10.780998,95.732704,50.001339,401.404755,398.29599,400.538513,5605.080078,10.784653,11.048534,84.519447,70.880928,14.103332,105.619377,66.507774,30.274557,36.308392,13.287802,19.024008,36.325108,59.543064,114.222511,NaN,150.610336,602.669631308759,2.43356055022825,0.0823950246849097,1.81720882944511,7.49891228933183,736.23048366469,2.56348820563756,0.0162838579806134,2.70597231076867,82.7507588163621,686.788692382991,98.9174468729417,0.0140643901380789,3.04788054848422
6,5.928918,33,32.96537,17.92,18.339195,116.168449,NaN,8.550068,NaN,49.6917,400,400.180878,25,34.339066,10.80157,95.764275,50.001339,401.466583,398.382141,400.66629,5607.482422,10.77978,11.044583,84.581078,70.833626,14.113038,105.643753,66.481125,30.255304,36.196281,13.307812,19.013678,36.34528,59.541557,114.233414,NaN,151.920074,602.653007613583,2.43344908968692,0.0823623494931709,1.81728812905847,7.51017964540466,735.820077311797,2.56243041905136,0.0162660228921829,2.70753908931094,82.7522575206746,686.748508988341,98.9054777917821,0.0140619484837135,3.04842029033137
6,5.928658,33,32.966839,17.92,18.346743,116.170662,NaN,8.551502,NaN,49.731075,400,400.172607,25,34.361275,10.817661,95.79998,50.001339,401.466583,398.382141,400.66629,5607.482422,10.77978,11.044583,84.600197,70.839005,14.105298,105.656418,66.453377,30.255304,36.196281,13.307812,19.013678,36.34528,59.541557,114.233414,NaN,151.920074,602.667707455262,2.4335068658895,0.0823695849774383,1.81728598016938,7.50865876907477,735.821935537691,2.56242905463688,0.0162652111145389,2.70758341523416,82.7546635674721,686.772070945649,98.9151560479837,0.014062260964102,3.04823720111199
6,5.927224,33,32.967304,17.92,18.346743,116.170662,NaN,8.54922,NaN,49.731075,400,400.172607,25,34.361275,10.822426,95.805267,50.001339,401.449371,398.38562,400.69577,5608.102051,10.755468,11.033918,84.649994,70.859756,14.095746,105.678452,66.432983,30.256838,36.260147,13.304263,19.013895,36.377041,59.541225,114.23719,NaN,151.664871,602.673128353769,2.43356598945945,0.0823923354872365,1.81722216312281,7.50026966376777,735.820627065857,2.56242375104906,0.0162648742730154,2.70760457331821,82.7554251641038,686.794722919913,98.9232043057209,0.0140630899053243,3.04799826017524
6,5.926424,33,32.970299,17.92,18.361277,116.398354,NaN,8.545848,NaN,49.836582,400,400.148651,25,34.37624,10.822952,95.752991,50.001339,401.381683,398.230713,400.613251,5605.740723,10.753934,11.028788,84.684448,70.856918,14.089071,105.659813,66.423744,30.290842,36.29295,13.278012,19.041656,36.33115,59.539505,114.246201,NaN,150.884796,602.702563497271,2.43368958047941,0.0824110254609112,1.81720476417825,7.49558889619698,736.428467293744,2.56397206113627,0.0162886444029326,2.70543968413786,82.7603302951909,686.844921100235,98.9436464991431,0.0140638303239047,3.04759984225925
6,5.925531,33,32.969204,17.92,18.371738,116.649117,NaN,8.546519,NaN,49.918106,400,400.116913,25,34.385147,10.806873,95.671219,50.001339,401.381683,398.230713,400.613251,5605.740723,10.753934,11.028788,84.659882,70.891357,14.080482,105.615334,66.427071,30.290842,36.29295,13.278012,19.041656,36.33115,59.539505,114.246201,NaN,150.884796,602.72494775616,2.43379161377185,0.0824295167238164,1.817178167791,7.49036343679916,737.109635515463,2.56572469014027,0.0163179357834206,2.70289462457386,82.7585369748352,686.88134745951,98.954148149928,0.0140661911338406,3.04709388493774
6,5.925042,33,32.967384,17.92,18.381275,116.82428,NaN,8.547162,NaN,49.967495,400,400.003113,25,34.392582,10.786863,95.734917,50.001339,401.15686,398.019318,400.386383,5605.553711,10.755849,11.032685,84.637039,70.897896,14.071242,105.593559,66.424377,30.288355,36.263462,13.283848,19.036053,36.374649,59.503342,114.263939,NaN,150.703033,602.744125764474,2.43387122607874,0.0824412151045368,1.81716840114701,7.48750176796023,737.587999800563,2.56695924392129,0.0163391177919129,2.70109401120427,82.7555561906125,686.908411530763,98.9606180632604,0.0140685068587982,3.04665146654404
6,5.924592,33,32.964588,17.92,18.39086,116.949326,NaN,8.546059,NaN,49.992897,400,399.907898,25,34.405983,10.772205,95.871559,50.013374,401.386139,398.22467,400.566284,5607.758301,10.751982,11.028268,84.589958,70.882462,14.120658,105.637329,66.436127,30.256292,36.236691,13.258647,19.065977,36.374496,59.52021,114.252419,NaN,150.250397,602.763243319499,2.43394952740061,0.0824523153303633,1.81716044721898,7.48486817586979,737.933454606841,2.56785666050269,0.0163553021231993,2.69975482695761,82.7509766628855,686.933614522203,98.9651850957344,0.0140712781787701,3.04616669906753
6,5.923827,33,32.962349,17.92,18.401255,116.963692,NaN,8.547543,NaN,50.011402,400,399.974121,25,34.422459,10.777898,95.959953,50.013374,401.386139,398.22467,400.566284,5607.758301,10.751982,11.028268,84.557159,70.832245,14.178296,105.654526,66.443848,30.256292,36.236691,13.258647,19.065977,36.374496,59.52021,114.252419,NaN,150.250397,602.785022213612,2.43404586595275,0.0824687557924354,1.81713953938828,7.48039072939247,737.978458487653,2.56798141155252,0.016358549658213,2.69951709721796,82.7473092128345,686.966313061492,98.9729531045822,0.0140740988089965,3.0456304087441
6,5.923827,33,32.962349,17.92,18.41275,116.942871,NaN,8.547543,NaN,49.997944,400,399.986969,25,34.430157,10.797449,95.976631,50.013374,401.396271,398.216156,400.567291,5608.26123,10.762319,11.032687,84.531105,70.804428,14.266403,105.546356,66.477684,30.259192,36.220551,13.247608,19.07807,36.357395,59.526741,114.241524,NaN,150.037308,602.805910315815,2.43411750924043,0.082473496336648,1.81715401691609,7.48039072939247,737.922249745873,2.56783732473122,0.0163561936508024,2.69971850529225,82.7473092128345,686.992973488703,98.9817072232186,0.0140753792222393,3.0453145518685
6,5.92296,33,32.961315,17.92,18.413599,116.944679,NaN,8.546419,NaN,50.012611,400,400.072815,25,34.427174,10.82022,95.973846,50.013374,401.490021,398.329895,400.69281,5608.48291,10.760737,11.026787,84.514114,70.796234,14.356343,105.497856,66.495689,30.282286,36.216789,13.243234,19.088327,36.36211,59.381405,114.340347,NaN,149.343933,602.810727157576,2.43415855662702,0.0824876249504921,1.8171165902151,7.47531577247463,737.930004131396,2.56786153856352,0.0163571473822531,2.69965538014826,82.7456154681827,687.006793130193,98.9848754402881,0.0140766203395394,3.04508237692951
6,5.923463,33,32.96233,17.92,18.40773,117.024078,NaN,8.545566,NaN,50.037766,400,400.114441,25,34.410866,10.814312,96.053909,50.013374,401.490021,398.329895,400.69281,5608.48291,10.760737,11.026787,84.516617,70.781036,14.294484,105.473358,66.49736,30.282286,36.216789,13.243234,19.088327,36.36211,59.381405,114.340347,NaN,149.343933,602.798162916626,2.4341012337142,0.0824772102699958,1.81713152781871,7.47826013395274,738.141506656434,2.56839940927997,0.0163653936518235,2.6989336265389,82.7472780902519,686.986890122425,98.9796844567419,0.0140750976769885,3.04538534458187
6,5.925457,33,32.960827,17.92,18.412725,117.148254,NaN,8.54985,NaN,50.048923,400,400.036774,25,34.392498,10.796347,96.114029,50.013374,401.430389,398.242432,400.542145,5609.736328,10.770206,11.045751,84.536476,70.785042,14.282862,105.480019,66.486839,30.282724,36.238037,13.266979,19.068949,36.317421,59.376427,114.350487,NaN,150.43457,602.799708976636,2.43405013983682,0.0824475926065168,1.81722637633031,7.48993039384794,738.480738490831,2.56927501417416,0.0163805151290593,2.69767668536761,82.7448160845387,686.965761326386,98.9707550623216,0.014074922231355,3.04553599870204
6,5.925474,33,32.961464,17.92,18.427883,117.279289,NaN,8.548588,NaN,50.049801,400,400.042328,25,34.370438,10.782642,96.0961,50.013374,401.454041,398.263916,400.620911,5608.637207,10.776561,11.03127,84.531067,70.806488,14.239407,105.487579,66.45182,30.2764,36.200752,13.242611,19.094139,36.316963,59.426746,114.315292,NaN,150.753601,602.827190444395,2.43414391242408,0.0824535723072398,1.81724621480124,7.49002987704097,738.832386036923,2.57017316017062,0.016394842535435,2.69645791893879,82.7458595403962,687.001553261522,98.9833521037368,0.0140762854868991,3.04515428633093
6,5.926075,33,32.960281,17.92,18.427883,117.279289,NaN,8.54564,NaN,50.049801,400,400.042328,25,34.370438,10.800456,95.978867,50.013374,401.454041,398.263916,400.620911,5608.637207,10.776561,11.03127,84.513039,70.805206,14.230868,105.47319,66.418556,30.2764,36.200752,13.242611,19.094139,36.316963,59.426746,114.315292,NaN,150.753601,602.824920949171,2.43411913459102,0.0824440282534439,1.81727290160876,7.49354676478163,738.835655953515,2.57018650311723,0.0163956996256721,2.69640639180979,82.7439216809374,686.990667433485,98.9782099249588,0.0140764233683788,3.04520475834169
6,5.928072,33,32.960308,17.92,18.445723,117.404282,NaN,8.545801,NaN,50.019516,400,400.117401,25,34.353867,10.804417,95.985092,50.013374,401.390656,398.172333,400.519531,5607.735352,10.786861,11.038656,84.535507,70.782715,14.259927,105.625916,66.401947,30.275526,36.255779,13.22094,19.122013,36.391407,59.486153,114.271149,NaN,151.115921,602.849801263602,2.43414800651918,0.082419681800445,1.81738403338433,7.50523076672317,739.172539592861,2.57104910604838,0.0164097692033189,2.69522821130313,82.7439659099657,687.001449551831,98.981786459083,0.0140769261161749,3.04507888779408
6,5.931524,33,32.964317,17.92,18.459751,117.460014,NaN,8.55069,NaN,50.010521,400,400.114807,25,34.360561,10.823128,96.015671,50.013374,401.390656,398.172333,400.519531,5607.735352,10.786861,11.038656,84.56469,70.791771,14.171622,105.598076,66.380028,30.275526,36.255779,13.22094,19.122013,36.391407,59.486153,114.271149,NaN,151.115921,602.8622621633,2.43409319934936,0.0823707122226049,1.81755496492728,7.52542077861307,739.311685262204,2.57138851305371,0.0164131414127018,2.69487878311028,82.7505327793752,686.9866968975,98.9822537816355,0.0140739788889975,3.04551938601205
6,5.935097,33,32.963367,17.92,18.472584,117.51239,NaN,8.555047,NaN,50.022125,400,400.079254,25,34.366795,10.819301,95.916122,50.013374,401.407013,398.180115,400.527496,5606.354492,10.772213,11.029201,84.560875,70.799141,14.01082,105.539063,66.369041,30.297293,36.345417,13.218014,19.134472,36.337215,59.501019,114.27536,NaN,152.806061,602.872095994774,2.43402602867739,0.0823193923487226,1.8177297752947,7.54630933340951,739.455435883505,2.57176049645484,0.0164197249795702,2.69434771140575,82.7489767070656,686.960363861525,98.9723488138776,0.0140732446506068,3.04576845098943
6,5.936095,33,32.963459,17.92,18.47423,117.544922,NaN,8.557577,NaN,50.006443,400,400.034668,25,34.367386,10.81117,95.76519,50.021255,401.430664,398.246338,400.520996,5605.772461,10.74912,11.029743,84.565071,70.796333,13.906028,105.514854,66.354401,30.309031,36.319538,13.210309,19.157772,36.406269,59.460972,114.308884,NaN,153.958099,602.871319316183,2.43399519644949,0.0823042708597007,1.81777617582811,7.5521422004544,739.542830210158,2.57198380849769,0.0164233185886406,2.6940481611837,82.7491274019555,686.949020026333,98.9687463632672,0.0140726484470442,3.04590905145454
6,5.936574,33,32.964321,17.92,18.469164,117.547966,NaN,8.557542,NaN,49.947674,400,400.044556,25,34.374489,10.812306,95.634766,50.021255,401.557556,398.337219,400.654297,5603.788574,10.762521,11.027389,84.591057,70.797081,13.850145,105.580109,66.352509,30.298298,36.282074,13.243227,19.118017,36.429295,59.404705,114.345535,NaN,153.92804,602.860301488116,2.43394389721055,0.0822946040222624,1.81779111469535,7.55494148499486,739.548658048793,2.57199510156368,0.0164230366072951,2.69405696342974,82.7505393311827,686.931143742518,98.9640201087809,0.0140713085665126,3.04617829305453
6,5.936072,33,32.964954,17.92,18.468266,117.518448,NaN,8.559224,NaN,49.891167,400,400.085907,25,34.381859,10.825027,95.592667,50.021255,401.557556,398.337219,400.654297,5603.788574,10.762521,11.027389,84.605225,70.814896,13.843116,105.623482,66.351753,30.298298,36.282074,13.243227,19.118017,36.429295,59.404705,114.345535,NaN,153.92804,602.860564982781,2.43395896782741,0.0823021793814293,1.81776768320352,7.55200778383664,739.467387531688,2.57178441941935,0.0164192571036877,2.69435965671447,82.7515761466729,686.937642465819,98.9669924813851,0.0140712673130247,3.04614320228632
6,5.935273,33,32.964661,17.92,18.472248,117.509277,NaN,8.558671,NaN,49.820141,400,400.194092,25,34.378201,10.817201,95.560349,50.021255,401.498962,398.320404,400.554871,5604.454102,10.771123,11.043335,84.636909,70.845467,13.828062,105.723557,66.348511,30.254789,36.280853,13.215105,19.143549,36.423775,59.381031,114.362381,NaN,153.858185,602.870820623431,2.43401668725931,0.0823164673896616,1.8177371727829,7.54733802802826,739.443484207657,2.57172446441953,0.016418437333116,2.69443267007996,82.7510962324819,686.958708731673,98.9735202007498,0.0140724426780448,3.04587391568015
6,5.935273,33,32.964661,17.92,18.470291,117.494362,NaN,8.558671,NaN,49.789143,400,400.198242,25,34.367348,10.80804,95.419197,50.021255,401.498962,398.320404,400.554871,5604.454102,10.771123,11.043335,84.674072,70.860046,13.785321,105.74752,66.371788,30.254789,36.280853,13.215105,19.143549,36.423775,59.381031,114.362381,NaN,153.858185,602.867263314184,2.43400448887181,0.0823156615694209,1.81773471974952,7.54733802802826,739.403295704809,2.57162158891542,0.0164167587676194,2.69457209179122,82.7510962324819,686.954169433555,98.972029903338,0.0140722246660656,3.04592773911349
6,5.935639,33,32.966152,17.92,18.458961,117.481354,NaN,8.556354,NaN,49.733318,400,400.097992,25,34.359524,10.801356,95.357704,50.021255,401.521088,398.301422,400.613586,5602.701172,10.755577,11.02516,84.683609,70.852173,13.905518,105.706787,66.381599,30.287521,36.365784,13.188224,19.163284,36.396091,59.363308,114.377449,NaN,153.62706,602.845286127727,2.43391879444488,0.0823052020571339,1.81773678989413,7.54947717293504,739.364135233807,2.57151507589004,0.016414214664156,2.69475826012261,82.7535383541077,686.924378981969,98.9642262777442,0.0140699614831562,3.04638010436712
6,5.935877,33,32.969181,17.92,18.456463,117.476967,NaN,8.554664,NaN,49.663223,400,400.070862,25,34.346256,10.780889,95.389748,50.021255,401.15744,398.004242,400.277893,5602.944336,10.76397,11.026358,84.662712,70.853218,13.924049,105.687019,66.402954,30.281969,36.359955,13.147396,19.209003,36.390057,59.449154,114.32637,NaN,154.027939,602.839846489691,2.43389342322022,0.0823004061060615,1.81774424063153,7.55086814919144,739.343965268664,2.57145071453079,0.0164115271483592,2.69493034723254,82.7584993064075,686.919199456685,98.9665409083726,0.0140680220423692,3.04664268221399
6,5.936456,33,32.970268,17.92,18.473701,117.432129,NaN,8.55722,NaN,49.562542,400,399.968445,25,34.341335,10.780111,95.504128,50.021255,401.15744,398.004242,400.277893,5602.944336,10.76397,11.026358,84.631226,70.903687,13.817804,105.680176,66.407204,30.281969,36.359955,13.147396,19.209003,36.390057,59.449154,114.32637,NaN,154.027939,602.868994438468,2.43397703623135,0.0822983393904239,1.81779155261843,7.55425190641409,739.22012248897,2.57112909411816,0.0164056914802002,2.69539817116725,82.7602795260475,686.95184299801,98.9786967039791,0.0140689831070162,3.04632737709561
6,5.937187,33,32.968067,17.92,18.496111,117.437889,NaN,8.558323,NaN,49.471622,400,400.021912,25,34.348972,10.781919,95.586029,50.021255,401.408569,398.281799,400.538177,5606.364746,10.785906,11.046625,84.625816,70.935036,13.82092,105.690826,66.416718,30.298941,36.352448,13.130316,19.229717,36.460693,59.437523,114.333015,NaN,154.07489,602.906971569139,2.43408662944887,0.0822959968215687,1.81785210795111,7.5585236239969,739.241717785128,2.57119362920032,0.0164079340479829,2.69524869686049,82.7566748190569,686.989529382058,98.9881524681031,0.0140720213501256,3.0457344939665
6,5.937102,33,32.967731,17.92,18.500696,117.463715,NaN,8.559868,NaN,49.40527,400,400.070831,25,34.346882,10.812377,95.584801,50.019936,401.389771,398.212006,400.494873,5609.196289,10.760775,11.033281,84.650253,70.921898,13.780302,105.74456,66.427025,30.304842,36.298168,13.127614,19.22467,36.45459,59.408817,114.351204,NaN,153.917191,602.915627340481,2.43411870677533,0.0822992291979544,1.81785408246728,7.55802693265781,739.312248367411,2.57137561024468,0.0164110853607125,2.6949918181991,82.7561245151455,687.000993800719,98.991471482259,0.0140727594221563,3.0455763770808
6,5.936235,33,32.96772,17.92,18.500195,117.519501,NaN,8.558271,NaN,49.359272,400,400.088409,25,34.348972,10.846289,95.548164,50.019936,401.389771,398.212006,400.494873,5609.196289,10.760775,11.033281,84.677406,70.893219,13.901298,105.733459,66.436935,30.304842,36.298168,13.127614,19.22467,36.45459,59.408817,114.351204,NaN,153.917191,602.917989771574,2.43415127439275,0.0823127445694083,1.81781495374605,7.55296038024716,739.46260690572,2.57176055796014,0.0164173722393071,2.69446925089694,82.7561064991668,687.013098146747,98.9954314054667,0.0140733467802181,3.04543227510295
6,5.936635,33,32.967094,17.92,18.50466,117.573929,NaN,8.559195,NaN,49.325745,400,400.083221,25,34.362301,10.84831,95.504356,50.019936,401.349976,398.263855,400.488739,5607.996094,10.774364,11.043018,84.678268,70.876472,13.977424,105.731964,66.41272,30.301592,36.270435,13.153864,19.193256,36.424953,59.367413,114.380295,NaN,153.72699,602.924596311164,2.43416263764352,0.0823082514935561,1.81783831863455,7.55529795807865,739.610970289129,2.57214292953282,0.0164239483581937,2.69393466066172,82.7550812183036,687.016445922794,98.9957013833915,0.0140738570034061,3.04535113622432
6,5.93835,33,32.965282,17.92,18.507215,117.561073,NaN,8.558768,NaN,49.345127,400,400.111694,25,34.374241,10.840887,95.616699,50.019936,401.412537,398.303619,400.548828,5606.8125,10.781463,11.044913,84.61792,70.839455,13.968639,105.739838,66.384041,30.30858,36.359173,13.154896,19.182297,36.406712,59.381939,114.371651,NaN,153.700516,602.922766507097,2.43410797243618,0.0822821675832456,1.81791768020349,7.5653190014549,739.581323416255,2.5720746682815,0.0164238148463329,2.6939762783906,82.7521133844427,686.993552595143,98.9857834600042,0.014073769325457,3.04550215385648
6,5.937214,33,32.966541,17.92,18.500507,117.553108,NaN,8.555474,NaN,49.35294,400,400.077393,25,34.390228,10.819366,95.765228,50.019936,401.412537,398.303619,400.548828,5606.8125,10.781463,11.044913,84.575302,70.847588,13.879402,105.732155,66.400642,30.30858,36.359173,13.154896,19.182297,36.406712,59.381939,114.371651,NaN,153.700516,602.914860923648,2.43411291848678,0.082297379113633,1.81785881928811,7.55868139543833,739.556400080049,2.5720055858887,0.0164220070499729,2.69410477060639,82.7541754859628,686.997165059291,98.9886376998667,0.0140732398992206,3.04554283518522
6,5.935783,33,32.964821,17.92,18.500507,117.553108,NaN,8.554467,NaN,49.35294,400,400.077393,25,34.390228,10.808452,95.766792,50.019936,401.377899,398.283661,400.545685,5604.17627,10.758917,11.033107,84.500854,70.879135,13.930674,105.750755,66.437889,30.284824,36.360001,13.168851,19.165443,36.414261,59.452084,114.326515,NaN,153.48381,602.920263291438,2.43417182715568,0.0823200281690461,1.81779527587889,7.55031877694756,739.561134517593,2.57202493339257,0.0164232528491582,2.69403060533697,82.7513583020893,687.016666613277,98.9927626371485,0.0140751366622384,3.04519786827853
6,5.93827,33,32.96344,17.92,18.487862,117.590454,NaN,8.556561,NaN,49.362198,400,400.053894,25,34.413681,10.804669,95.904388,50.019936,401.465851,398.310486,400.566162,5603.325195,10.744731,11.0333,84.488335,70.911247,13.962978,105.876801,66.452759,30.273823,36.355011,13.145314,19.187483,36.405338,59.470741,114.312698,NaN,153.808853,602.887886675592,2.4339906335375,0.0822754676963605,1.81788988295916,7.5648515951832,739.66553822422,2.572297946371,0.0164284533050391,2.69362357485644,82.7490962802123,686.947295344505,98.9681549559083,0.0140725762188047,3.0459282429076
6,5.937315,33,32.962849,17.92,18.479219,117.517975,NaN,8.55516,NaN,49.39283,400,400.057343,25,34.422318,10.805852,96.159164,50.019936,401.465851,398.310486,400.566162,5603.325195,10.744731,11.0333,84.530617,70.916321,14.051395,105.845345,66.487549,30.273823,36.355011,13.145314,19.187483,36.405338,59.470741,114.312698,NaN,153.808853,602.875781218077,2.43397606868723,0.0822870179837088,1.81783663006404,7.55927157278688,739.471910192707,2.57180484357797,0.0164207286861002,2.69427319892971,82.7481282230185,686.94104382929,98.9653192959727,0.014072605934735,3.04596316705871
6,5.936008,33,32.961761,17.92,18.48411,117.378426,NaN,8.555873,NaN,49.453941,400,400.127655,25,34.426117,10.803462,96.166283,50.019936,401.470612,398.30777,400.567963,5602.833496,10.756167,11.033565,84.578621,70.92659,14.127704,105.920959,66.51899,30.259174,36.321205,13.091366,19.241428,36.401421,59.392601,114.367554,NaN,153.589752,602.889607506943,2.43406036229557,0.0823097157005615,1.8177846943194,7.55163375295763,739.098838653202,2.57085428675377,0.0164058034661178,2.69553445817492,82.7463460441174,686.970879915726,98.973673426678,0.0140746464939938,3.04553729027011
6,5.934592,33,32.962234,17.92,18.502762,117.342918,NaN,8.555792,NaN,49.500057,400,400.118896,25,34.425175,10.818576,96.042633,50.019936,401.385559,398.206696,400.457275,5604.204102,10.775656,11.039995,84.567261,70.9431,14.101085,105.940819,66.522102,30.275648,36.287312,13.096162,19.224684,36.426273,59.336037,114.400391,NaN,153.170837,602.928858284254,2.43423491778931,0.0823398153099402,1.81774523493944,7.54335755585271,739.001813531027,2.57060384285782,0.0164014591001212,2.69588972927231,82.7471208390835,687.036503886413,98.9958503189346,0.0140775338496567,3.04479168885997
6,5.93455,33,32.962616,17.92,18.519627,117.390213,NaN,8.554148,NaN,49.535316,400,400.052399,25,34.4249,10.828651,95.91098,50.019936,401.385559,398.206696,400.457275,5604.204102,10.775656,11.039995,84.563972,70.979332,14.040622,105.838341,66.555161,30.275648,36.287312,13.096162,19.224684,36.426273,59.336037,114.400391,NaN,153.170837,602.959673243799,2.43434175683181,0.0823474244224989,1.81776458334475,7.54311205310449,739.128251006561,2.57092600804808,0.0164065121308431,2.69546059999923,82.7477465655127,687.076802124325,99.0095923976094,0.0140792554506568,3.0443405256979
6,5.93455,33,32.962616,17.92,18.526291,117.472351,NaN,8.554148,NaN,49.566528,400,399.979675,25,34.425392,10.81253,95.889786,50.018013,401.12616,397.977509,400.176025,5604.677734,10.726981,11.02529,84.553581,71.014503,14.130969,105.757584,66.580643,30.31284,36.332672,13.126152,19.191278,36.404415,59.354713,114.389885,NaN,152.904785,602.971786854932,2.43438328831685,0.0823501681136494,1.81777297233986,7.54311205310449,739.349619059763,2.57149277370054,0.0164157625230396,2.69468964822394,82.7477465655127,687.092258571364,99.0146696583628,0.0140799975360031,3.04415790910271
6,5.933722,33,32.959293,17.92,18.52804,117.435371,NaN,8.555705,NaN,49.574051,400,399.807556,25,34.421803,10.779012,96.050941,50.018013,401.051056,397.887085,400.20462,5603.453125,10.766026,11.014793,84.576332,71.031227,14.123497,105.732582,66.584618,30.300903,36.317543,13.093241,19.225967,36.344242,59.43145,114.341919,NaN,152.928864,602.978090615386,2.43442827959053,0.0823640046300939,1.81773844466166,7.53827187912066,739.25912559293,2.57127506258884,0.0164140062487123,2.69489237391826,82.7423032061334,687.104323536548,99.0142328610946,0.0140824329616065,3.04379552087733
6,5.935759,33,32.959728,17.92,18.535122,117.273468,NaN,8.555327,NaN,49.554604,400,399.775452,25,34.418903,10.769927,96.185638,50.018013,401.051056,397.887085,400.20462,5603.453125,10.766026,11.014793,84.611694,71.028793,14.160177,105.776489,66.620308,30.300903,36.317543,13.093241,19.225967,36.344242,59.43145,114.341919,NaN,152.928864,602.983277592935,2.43438855277311,0.0823346580515641,1.81783772650387,7.5501785106627,738.82148865654,2.57015253865532,0.0163954437326018,2.6964374516247,82.7430157985167,687.090151281898,99.0101529355574,0.0140815095067131,3.04399164782475
6,5.937563,33,32.958939,17.92,18.547644,117.150452,NaN,8.556614,NaN,49.530602,400,399.910156,25,34.416965,10.777939,96.179123,50.018013,401.287781,398.166595,400.430359,5605.34668,10.771063,11.028621,84.652725,71.011147,14.158698,105.711273,66.640556,30.300846,36.388226,13.085526,19.238628,36.430412,59.368,114.379257,NaN,153.8293,602.999233835605,2.43439234164506,0.0823112573730422,1.81793351616035,7.56072068959503,738.491897040277,2.56931152805295,0.0163821313161095,2.69757305509621,82.741723297804,687.090450298113,99.0092063164213,0.014081964625357,3.04393589660094
6,5.939281,33,32.96291,17.92,18.549564,117.084892,NaN,8.56254,NaN,49.513218,400,399.951111,25,34.407646,10.806826,96.192741,50.018013,401.287781,398.166595,400.430359,5605.34668,10.771063,11.028621,84.703735,70.998154,14.104463,105.71344,66.668571,30.300846,36.388226,13.085526,19.238628,36.430412,59.368,114.379257,NaN,153.8293,602.996241452026,2.43433361256506,0.0822848693248287,1.81801215590698,7.57075809915312,738.30401364385,2.56881344247116,0.0163718479545938,2.69837456402169,82.7482281415795,687.074185084958,99.0091221276934,0.0140789656023656,3.0443909189466
6,5.939567,33,32.963535,17.92,18.544741,117.06736,NaN,8.560777,NaN,49.512981,400,399.841797,25,34.385933,10.807748,96.175568,50.018013,401.206482,398.004669,400.276489,5604.53125,10.753694,11.030769,84.728439,71.00843,14.185897,105.833328,66.696999,30.275192,36.373924,13.118231,19.209957,36.443523,59.425411,114.336708,NaN,154.310837,602.98639386045,2.4342917854657,0.0822783619941985,1.81801879010491,7.57242884453166,738.254970806704,2.56868514249773,0.0163694137755557,2.6985703117026,82.749251888785,687.059498733444,99.005125995839,0.0140779114185184,3.04460591474474
6,5.940265,33,32.963631,17.92,18.537691,117.122948,NaN,8.561959,NaN,49.503632,400,399.841187,25,34.377827,10.79935,96.115669,50.018013,401.173828,398.055939,400.306,5607.216797,10.776001,11.033619,84.726067,70.980492,14.178035,105.842796,66.714363,30.281763,36.332172,13.105738,19.221895,36.441349,59.480762,114.308075,NaN,154.249435,602.970942390574,2.4342191263935,0.0822644249475939,1.81804092469754,7.5765061478819,738.404698081662,2.56906841464815,0.0163756254252587,2.69804148945722,82.7494091349778,687.032593743338,98.9964166890973,0.014076565941044,3.04493050600826
6,5.939937,33,32.964531,17.92,18.537691,117.122948,NaN,8.564834,NaN,49.503632,400,399.841187,25,34.377827,10.810664,96.048508,50.018013,401.173828,398.055939,400.306,5607.216797,10.776001,11.033619,84.739822,70.945961,14.071378,105.770844,66.750053,30.281763,36.332172,13.105738,19.221895,36.441349,59.480762,114.308075,NaN,154.249435,602.972180377169,2.43423262145997,0.0822696107386528,1.81802636410941,7.57459020997095,738.402204036966,2.56905824786189,0.0163749734738436,2.69808093668835,82.7508833001762,687.03888278843,98.9996742903616,0.0140763653549673,3.04491572516714
6,5.938643,33,32.964424,17.92,18.536695,117.199448,NaN,8.56216,NaN,49.486919,400,399.697845,25,34.368328,10.832398,96.071136,50.018013,401.201172,398.085663,400.374176,5608.216309,10.776907,11.02921,84.755264,70.958321,13.98011,105.824692,66.77681,30.299915,36.29615,13.077621,19.240616,36.435585,59.464191,114.327896,NaN,154.065262,602.97525346731,2.43427965840747,0.0822896649437766,1.81796767729601,7.56703083711977,738.608875418766,2.56958820099493,0.0163836894694539,2.6973456331952,82.7507080400037,687.056237083128,99.0052321947256,0.0140772583668217,3.04470336192094
6,5.937316,33,32.961937,17.92,18.54281,117.174377,NaN,8.560089,NaN,49.479694,400,399.794373,25,34.359131,10.83262,95.994118,50.022781,400.933472,397.855743,400.111389,5604.021484,10.73832,11.024149,84.694427,70.970932,14.025526,105.903503,66.815285,30.322281,36.328476,13.054286,19.260487,36.438335,59.423046,114.359749,NaN,153.129898,602.99137802913,2.43437238007498,0.0823131766259857,1.81791647724971,7.55927741608974,738.548133378203,2.56944302501204,0.0163826607771842,2.6974759026838,82.7466343409602,687.08724288604,99.0121228423022,0.0140801359681584,3.04417221458801
6,5.937821,33,32.960781,17.92,18.541145,117.068489,NaN,8.560107,NaN,49.48843,400,399.734039,25,34.35516,10.829282,95.891228,50.022781,400.933472,397.855743,400.111389,5604.021484,10.73832,11.024149,84.561172,70.979301,13.974489,105.922813,66.822395,30.322281,36.328476,13.054286,19.260487,36.438335,59.423046,114.359749,NaN,153.129898,602.986445500829,2.43434122006599,0.0823045003894746,1.81793679033476,7.56222819097405,738.265655442943,2.56872407731887,0.0163715365739049,2.69843852370376,82.7447407323123,687.07401873705,99.0062478808708,0.0140801467187407,3.04425192744122
