P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.938071,33,32.961029,17.92,18.541298,117.008072,NaN,8.560483,NaN,49.516674,400,399.736359,25,34.365112,10.840923,95.943954,50.022781,401.10257,398.102234,400.350739,5603.639648,10.763298,11.02893,84.511993,70.98954,14.022705,105.98217,66.817772,30.329254,36.283543,13.055959,19.257544,36.408012,59.391708,114.380531,NaN,153.680054,602.985780211556,2.43433188535543,0.0823006079107746,1.81794807596816,7.56368890186224,738.10191789895,2.56830339971224,0.0163645261898802,2.69903057802958,82.7451469780998,687.070893953333,99.0055498861213,0.0140798581600753,3.04430527198677
6,5.937718,33,32.961857,17.92,18.565815,117.011002,NaN,8.558326,NaN,49.579075,400,399.805115,25,34.382332,10.863504,95.962776,50.022781,400.954407,397.928314,400.117981,5601.034668,10.751108,11.034949,84.548065,70.989166,13.973468,105.981827,66.860558,30.340895,36.29636,13.067831,19.239189,36.422916,59.414482,114.364548,NaN,153.399551,603.031682963016,2.43449920672848,0.0823162823969442,1.8179632632452,7.56162636484379,738.107527590368,2.56831430478917,0.0163642576595487,2.69903878323763,82.7465032970931,687.134331289797,99.0274867163107,0.0140824412896855,3.0436109983074
6,5.938756,33,32.96254,17.92,18.572191,117.023193,NaN,8.560705,NaN,49.650524,400,399.771057,25,34.38279,10.856293,96.01223,50.022781,400.954407,397.928314,400.117981,5601.034668,10.751108,11.034949,84.652313,70.913017,14.050466,105.920006,66.86972,30.340895,36.29636,13.067831,19.239189,36.422916,59.414482,114.364548,NaN,153.399551,603.039358544741,2.43449623080932,0.0823024831864074,1.81801732385216,7.56769101641879,738.138535258911,2.568390912888,0.016365141442316,2.69895138800083,82.7476220759006,687.134185535977,99.0283430853769,0.0140820527853176,3.04365789379699
6,5.938438,33,32.960506,17.92,18.554937,117.089958,NaN,8.561719,NaN,49.724186,400,399.712463,25,34.37355,10.84712,96.059929,50.022781,400.942596,397.906464,400.121063,5604.65625,10.770506,11.030366,84.742348,70.844215,14.237411,105.828102,66.866936,30.332937,36.342216,13.046161,19.258711,36.418419,59.468361,114.334679,NaN,153.463348,603.009190559953,2.43440178611384,0.0823004143220993,1.81798150756085,7.56583314296893,738.324348403727,2.5688756375061,0.0163741620989855,2.69822048634617,82.7442902552888,687.096171760226,99.0131610319928,0.0140813639690336,3.04397203991353
6,5.938438,33,32.960506,17.92,18.542965,117.201149,NaN,8.561719,NaN,49.788631,400,399.653931,25,34.359287,10.844846,95.979797,50.022781,400.838806,397.869751,400.074402,5607.63916,10.74722,11.021415,84.768631,70.840073,14.370495,105.824478,66.849167,30.329601,36.372829,13.036366,19.264879,36.431538,59.415062,114.365372,NaN,153.448898,602.987425775453,2.43432717225449,0.0822954878925347,1.81796645643811,7.56583314296893,738.624307112523,2.56964417998869,0.0163867198623948,2.69715823936604,82.7442902552888,687.068403568877,99.0040391691591,0.0140800307104449,3.04430007395881
6,5.939257,33,32.960831,17.92,18.553984,117.29097,NaN,8.562629,NaN,49.772018,400,399.630554,25,34.340618,10.836759,95.970909,50.022781,400.838806,397.869751,400.074402,5607.63916,10.74722,11.021415,84.755272,70.872566,14.401236,105.827881,66.798164,30.329601,36.372829,13.036366,19.264879,36.431538,59.415062,114.365372,NaN,153.448898,603.004367640846,2.43436214744515,0.0822870675137323,1.81801664513027,7.57061789403508,738.865632074666,2.570260969604,0.0163966185536428,2.69631972775245,82.744822636902,687.081877421819,99.0088956197034,0.014080496118757,3.04416238728724
6,5.937381,33,32.961712,17.92,18.57365,117.381668,NaN,8.560592,NaN,49.753002,400,399.563446,25,34.329514,10.811574,95.972412,50.022781,400.965149,397.994873,400.197449,5606.494141,10.740202,11.014073,84.638069,70.903816,14.342393,105.883636,66.781738,30.303627,36.327908,13.067827,19.231564,36.376286,59.419865,114.372826,NaN,152.908386,603.047197980596,2.43456190122066,0.0823248396353356,1.81795819213381,7.55965722921655,739.10771275185,2.57087721581681,0.0164062042635742,2.69550180865413,82.7462657794356,687.157460798066,99.0348944722838,0.0140836325826391,3.04332859980681
6,5.937059,33,32.959282,17.92,18.583241,117.378014,NaN,8.560778,NaN,49.746391,400,399.632568,25,34.331741,10.816195,95.914291,50.022781,401.128204,398.109985,400.221008,5606.128418,10.760564,11.033622,84.621918,70.91716,14.354314,105.938873,66.757072,30.335073,36.324875,13.082825,19.216476,36.392475,59.410076,114.372917,NaN,152.945724,603.065848569852,2.43463491979328,0.0823338828094924,1.81795601300693,7.5577756632689,739.104569562678,2.5708793761699,0.0164075531117972,2.69543077215968,82.7422851864582,687.181214750415,99.0394836887858,0.0140861303811585,3.04288800594075
6,5.938297,33,32.956944,17.92,18.579208,117.290833,NaN,8.563105,NaN,49.766403,400,399.712158,25,34.331791,10.825785,95.896774,50.022781,401.128204,398.109985,400.221008,5606.128418,10.760564,11.033622,84.680237,70.929062,14.388029,105.881142,66.743622,30.335073,36.324875,13.082825,19.216476,36.392475,59.410076,114.372917,NaN,152.945724,603.05384703179,2.4345588458068,0.0823126318822813,1.81800580884175,7.56500934532147,738.87600415859,2.57030385956211,0.0163994195582132,2.6961518231991,82.7384550769926,687.149608010306,99.026002067024,0.014085919486469,3.04310594247205
6,5.939087,33,32.957455,17.92,18.580359,117.271416,NaN,8.564602,NaN,49.803875,400,399.83371,25,34.335094,10.824062,95.875771,50.011261,401.159149,398.026703,400.263611,5606.398438,10.751657,11.028726,84.702126,70.95015,14.3923,105.833046,66.711052,30.35815,36.323399,13.067827,19.231346,36.410103,59.42308,114.369194,NaN,152.969788,603.05295955154,2.4345335151631,0.0823006078974352,1.81804228649242,7.56962476243996,738.82223871083,2.5701640054642,0.0163968592808213,2.69635788065053,82.7392922153243,687.140900352267,99.0238172005755,0.0140852159174434,3.04324239377295
6,5.937072,33,32.957756,17.92,18.580359,117.271416,NaN,8.56214,NaN,49.803875,400,399.83371,25,34.335094,10.830254,95.878471,50.011261,400.851563,397.763611,399.983704,5603.869629,10.741504,11.018819,84.747009,70.970612,14.334796,105.957939,66.70787,30.345467,36.291885,13.030127,19.272131,36.41473,59.347004,114.415825,NaN,153.054047,603.060560192247,2.43461642537222,0.0823324910683602,1.81795295345251,7.55785162857541,738.821406690694,2.57016061025517,0.0163966411657011,2.69637099161904,82.7397853193372,687.172181791194,99.034495239258,0.0140865494327513,3.04289357833453
6,5.939105,33,32.958015,17.92,18.594267,117.336166,NaN,8.562469,NaN,49.885075,400,399.772156,25,34.352417,10.823517,95.943268,50.011261,400.851563,397.763611,399.983704,5603.869629,10.741504,11.018819,84.796776,70.978699,14.390388,106.055824,66.716843,30.345467,36.291885,13.030127,19.272131,36.41473,59.347004,114.415825,NaN,153.054047,603.078177116201,2.43461944664173,0.0823060450192775,1.81806060804525,7.56972991854639,738.995261681016,2.57060478631417,0.0164037548003641,2.69577011456897,82.7402096152483,687.17367110294,99.0353275139538,0.0140864762034769,3.04289314865868
6,5.937496,33,32.956917,17.92,18.603439,117.378197,NaN,8.563632,NaN,49.97411,400,399.606201,25,34.366272,10.822637,96.049545,50.011261,400.976654,397.893463,400.112915,5605.385254,10.76749,11.033488,84.822449,71.005913,14.432882,106.061516,66.746201,30.361076,36.221367,13.019928,19.290363,36.38102,59.334316,114.430923,NaN,152.775986,603.100920046547,2.43474280042409,0.0823352772302535,1.81800087596643,7.56032919874639,739.11158923701,2.57090728777362,0.0164092874327587,2.69532645148423,82.7384108443449,687.218035537668,99.0484553962317,0.0140892192998858,3.04229823422397
6,5.939326,33,32.957413,17.92,18.608934,117.406631,NaN,8.562812,NaN,50.034393,400,399.616211,25,34.368065,10.824464,95.933128,50.011261,401.03186,397.819336,400.116119,5601.754883,10.741838,11.021525,84.828491,70.99176,14.48765,106.03376,66.777184,30.345966,36.245552,13.022218,19.287386,36.386097,59.35947,114.411591,NaN,152.843399,603.104009355137,2.43470175380734,0.0823085829493087,1.81808889965655,7.57102098261942,739.186856241935,2.57109792784531,0.0164121314673107,2.69508067467268,82.739223409827,687.203456935313,99.0443200039537,0.0140882423611038,3.04250257964517
6,5.938784,33,32.958012,17.92,18.603035,117.455521,NaN,8.563112,NaN,50.103012,400,399.638611,25,34.372593,10.817842,95.874084,50.011261,401.03186,397.819336,400.116119,5601.754883,10.741838,11.021525,84.834877,70.963577,14.488073,106.063271,66.814522,30.345966,36.245552,13.022218,19.287386,36.386097,59.35947,114.411591,NaN,152.843399,603.095328477597,2.43468729108512,0.0823147301234219,1.81805743851573,7.56785459923304,739.316956557246,2.57142850473454,0.0164172034158034,2.69464811399094,82.740204700639,687.198917866256,99.0436209091098,0.0140876897625678,3.04259558926388
6,5.939196,33,32.956375,17.92,18.590057,117.450401,NaN,8.563158,NaN,50.179291,400,399.693909,25,34.369076,10.808403,95.94191,50.011261,400.866669,397.677795,399.979156,5602.412109,10.753942,11.016566,84.808891,70.873825,14.439308,106.161858,66.842834,30.314682,36.292633,13.042834,19.268316,36.38332,59.423409,114.361206,NaN,152.869873,603.070179856058,2.43458946732485,0.0823028736130245,1.81805933599081,7.57026153747262,739.307672040532,2.5714116155369,0.0164178131626794,2.69462525053763,82.7375229087592,687.160203134551,99.0287305864795,0.0140867460857707,3.04294344758953
6,5.93713,33,32.953644,17.92,18.590174,117.315163,NaN,8.56304,NaN,50.248779,400,399.605164,25,34.352516,10.82792,96.01857,50.011261,400.866669,397.677795,399.979156,5602.412109,10.753942,11.016566,84.791573,70.822495,14.408443,106.19516,66.837311,30.314682,36.292633,13.042834,19.268316,36.38332,59.423409,114.361206,NaN,152.869873,603.078184720701,2.43467520123145,0.0823356119369661,1.81796790893306,7.55819054921011,738.950713695887,2.57050906273265,0.0164045546543924,2.69577836085352,82.7330486493292,687.188264230237,99.034338059149,0.0140896194833177,3.04243245052872
6,5.938043,33,32.95496,17.92,18.591457,117.17865,NaN,8.563393,NaN,50.235596,400,399.646942,25,34.344021,10.818161,96.006111,50.011261,401.051239,397.935303,400.186096,5605.898926,10.771859,11.033585,84.80529,70.797112,14.301438,106.205765,66.834824,30.301807,36.285736,13.044501,19.275581,36.425056,59.423946,114.365372,NaN,152.638733,603.077073855035,2.43464562884718,0.0823216907321245,1.81800999185866,7.5635253045067,738.57897401994,2.56955132602295,0.0163881988064751,2.69713014080746,82.7352047191695,687.179111986886,99.0330718462666,0.0140884445979577,3.0426271684583
6,5.938043,33,32.95496,17.92,18.597389,117.099045,NaN,8.563393,NaN,50.183151,400,399.644928,25,34.340008,10.816572,95.882576,50.008095,400.858948,397.820282,400.106354,5606.532227,10.755263,11.016648,84.773376,70.815422,14.182466,106.215462,66.82756,30.293377,36.339729,13.056577,19.269646,36.402229,59.424274,114.353783,NaN,152.317322,603.087858312503,2.43468259427521,0.0823241314262474,1.81801747613578,7.5635253045067,738.364238747674,2.56900113025022,0.0163792077592623,2.69789021286493,82.7352047191695,687.192869977959,99.0375937139182,0.0140891050462458,3.04246516881741
6,5.938522,33,32.955078,17.92,18.608788,117.161583,NaN,8.561312,NaN,50.161278,400,399.650116,25,34.331741,10.817704,95.614799,50.008095,401.173248,397.999786,400.369781,5607.244629,10.755077,11.016249,84.746819,70.849571,14.179482,106.163857,66.825439,30.314608,36.299587,13.066788,19.26351,36.409279,59.404434,114.373428,NaN,152.121109,603.106775756342,2.43473391913769,0.0823212420354026,1.81805308957673,7.56632390915206,738.5326139955,2.56943205624576,0.0163861862396812,2.69729793599741,82.7353980412095,687.212138879411,99.0440834321269,0.0140899640466608,3.04224617034333
6,5.936752,33,32.956326,17.92,18.617012,117.227089,NaN,8.560596,NaN,50.116421,400,399.710114,25,34.323994,10.819288,95.435463,50.008095,401.173248,397.999786,400.369781,5607.244629,10.755077,11.016249,84.670761,70.872307,14.179497,106.026794,66.808578,30.314608,36.299587,13.066788,19.26351,36.409279,59.404434,114.373428,NaN,152.121109,603.128400921146,2.43485798838369,0.0823526390522922,1.81798507598255,7.55598167755181,738.705830827756,2.56987057018404,0.016392676351388,2.69672910237286,82.7374426335623,687.260076329728,99.0614933452442,0.0140915673636652,3.0417648065962
6,5.937147,33,32.954338,17.92,18.619585,117.180801,NaN,8.559885,NaN,50.061398,400,399.770264,25,34.323429,10.824989,95.50782,50.008095,400.983246,397.777069,400.149719,5604.275391,10.746575,11.016024,84.632179,70.8974,14.120815,106.017212,66.78698,30.295486,36.384968,13.042199,19.284714,36.43866,59.355263,114.410179,NaN,152.024796,603.131589429576,2.43485776794089,0.0823474446488563,1.81800582411394,7.55828988755127,738.58649716976,2.56957321141061,0.0163888924534612,2.69708247487952,82.7341856734846,687.257192777993,99.0579150480903,0.0140925401640115,3.04166750341047
6,5.936478,33,32.953552,17.92,18.617159,117.068329,NaN,8.557216,NaN,49.976265,400,399.755035,25,34.335594,10.821054,95.5606,50.008095,400.983246,397.777069,400.149719,5604.275391,10.746575,11.016024,84.579475,70.930656,14.132813,106.029472,66.786186,30.295486,36.384968,13.042199,19.284714,36.43866,59.355263,114.410179,NaN,152.024796,603.129701169933,2.43487017883125,0.0823570375913446,1.81797312756972,7.55438047268228,738.285269955261,2.56880467675298,0.0163767571078157,2.69812272044351,82.732897918461,687.260704512902,99.0580296604117,0.0140931480849427,3.04157436885018
6,5.935815,33,32.951385,17.92,18.61034,116.958755,NaN,8.554414,NaN,49.925964,400,399.84671,25,34.351364,10.799159,95.608948,50.008095,401.352966,398.112152,400.434875,5603.482422,10.775407,11.036902,84.59668,70.947861,14.133537,105.99559,66.810738,30.306355,36.291943,13.033668,19.293839,36.385101,59.347923,114.405739,NaN,151.414459,603.119804145864,2.43485497304405,0.0823647298782322,1.81793513735454,7.55050579800962,737.995586998386,2.56807130405375,0.0163659365376744,2.69908150195753,82.7293474536312,687.251990768329,99.0522975757804,0.0140939413123207,3.04153376113349
6,5.933554,33,32.951756,17.92,18.608473,116.924049,NaN,8.553056,NaN,49.891632,400,399.865631,25,34.355507,10.798346,95.708527,50.008095,401.203674,398.032257,400.273376,5602.885742,10.765737,11.039561,84.669365,70.943741,14.106991,106.004295,66.835251,30.303362,36.296173,13.042834,19.287603,36.417397,59.335754,114.419952,NaN,151.028061,603.124934190452,2.43493639860034,0.0823997803509069,1.81783265479426,7.53728975381165,737.900875865209,2.56782695559785,0.0163617399996072,2.69943319662763,82.7299553222165,687.282820891129,99.0629253590915,0.014095213626766,3.04119610734796
6,5.933579,33,32.949844,17.92,18.608473,116.924049,NaN,8.551732,NaN,49.891632,400,399.865631,25,34.355507,10.78338,95.893761,50.008095,401.203674,398.032257,400.273376,5602.885742,10.765737,11.039561,84.717369,70.9319,14.141257,106.131073,66.864098,30.303362,36.296173,13.042834,19.287603,36.417397,59.335754,114.419952,NaN,151.028061,603.124839944594,2.43493536951347,0.0823993841540274,1.81783376163339,7.53743590471475,737.906189122733,2.56784859701373,0.016363126066353,2.69934883782225,82.7268225283669,687.279742760092,99.0593837357106,0.0140961349589849,3.04110613551459
6,5.935437,33,32.94976,17.92,18.611317,116.962669,NaN,8.552527,NaN,49.910061,400,399.86145,25,34.364799,10.78036,96.069824,50.008095,401.287567,398.02887,400.346344,5598.833496,10.749298,11.028072,84.70015,70.938004,14.136103,106.18087,66.894081,30.283812,36.31554,13.066369,19.27784,36.39185,59.356205,114.398636,NaN,151.296509,603.123005382669,2.43487661660864,0.0823711184054117,1.81791963391916,7.54829656405212,738.010664047643,2.56811676972566,0.0163675574114093,2.69897214376414,82.7266848918223,687.257756188422,99.0520431068716,0.0140951266136983,3.04135879670109
6,5.936181,33,32.950359,17.92,18.616678,117.022415,NaN,8.554776,NaN,49.936203,400,399.89502,25,34.377594,10.773396,96.122368,50.008095,401.301819,398.104004,400.274231,5603.410156,10.767768,11.05584,84.706001,70.940636,14.128713,106.172577,66.910263,30.295645,36.332943,13.052619,19.299,36.40345,59.437889,114.346741,NaN,151.48671,603.129946430552,2.43487940308307,0.082361542300265,1.81795936645873,7.55264479830475,738.170237709705,2.5685232700162,0.0163738810285631,2.69842324107757,82.7276663653159,687.259637612843,99.0534542580712,0.0140948819963774,3.04137621815516
6,5.933905,33,32.949093,17.92,18.628492,117.029068,NaN,8.552549,NaN,49.974831,400,399.889709,25,34.390877,10.778362,96.028687,50.008095,401.301819,398.104004,400.274231,5603.410156,10.767768,11.05584,84.69809,70.938721,14.123746,106.148262,66.924995,30.295645,36.332943,13.052619,19.299,36.40345,59.437889,114.346741,NaN,151.48671,603.16000272362,2.43504667868822,0.0824024579395309,1.81787358070605,7.53934167076335,738.191702237586,2.56858359556808,0.0163755511034368,2.69830368847621,82.7255919821405,687.320115057399,99.0716669760311,0.0140984925489838,3.04058290453986
6,5.934175,33,32.948215,17.92,18.63834,116.937218,NaN,8.552277,NaN,49.976078,400,399.992767,25,34.406986,10.801777,95.968231,50.019344,401.477905,398.37027,400.548523,5602.52002,10.758807,11.047538,84.681541,70.963615,14.068193,106.185188,66.94635,30.30262,36.321758,13.044081,19.311459,36.414536,59.394363,114.376831,NaN,150.709061,603.176887678953,2.43509692174937,0.0824022325530926,1.81789802831245,7.54092000727007,737.94626167233,2.56795815979837,0.0163657975539757,2.69914972291229,82.7241533123768,687.337578823555,99.0762495313191,0.014099821679454,3.04032030103974
6,5.932967,33,32.945286,17.92,18.645077,116.871902,NaN,8.551788,NaN,49.95475,400,400.074219,25,34.421608,10.810575,95.957657,50.019344,401.468109,398.36911,400.568481,5601.555176,10.73473,11.034577,84.676247,70.95887,14.035465,106.147522,66.965675,30.296713,36.288666,13.034294,19.325428,36.427193,59.359127,114.386131,NaN,150.150482,603.193686890963,2.4351886129275,0.0824241514917417,1.81785314613276,7.53385799956214,737.778088616773,2.56753929458636,0.0163605269883555,2.69965246848092,82.7193537009119,687.367578674782,99.082244298688,0.0141028997001875,3.03977593214625
6,5.932027,33,32.941059,17.92,18.645451,116.861526,NaN,8.550376,NaN,49.965797,400,400.112152,25,34.42667,10.827218,95.935745,50.019344,401.468109,398.36911,400.568481,5601.555176,10.73473,11.034577,84.638222,70.947769,14.158773,106.068756,66.982155,30.296713,36.288666,13.034294,19.325428,36.427193,59.359127,114.386131,NaN,150.150482,603.197908662926,2.43522963603981,0.0824392093475389,1.81781204706411,7.52836199211748,737.761832125675,2.56751534562092,0.016362417463612,2.69956625200024,82.7124265163193,687.376886858165,99.0797171739063,0.0141057114215727,3.0393886678481
6,5.933531,33,32.939083,17.92,18.62746,116.8797,NaN,8.550341,NaN,50.019344,400,399.942261,25,34.424095,10.831373,95.906166,50.019344,401.231934,398.005188,400.257233,5600.939941,10.771109,11.042699,84.69603,70.942291,14.181688,106.085968,66.995277,30.297695,36.276901,13.033669,19.337158,36.388599,59.348812,114.395363,NaN,149.800186,603.159536294391,2.43505564278354,0.0824079603221683,1.81785571973578,7.53715529457776,737.816385802403,2.56766351018835,0.0163659089177867,2.69930293409129,82.7091880139229,687.30933647591,99.0548812620527,0.0141035749100711,3.04004953349853
6,5.934488,33,32.938576,17.92,18.616827,116.979622,NaN,8.552458,NaN,50.088654,400,399.900757,25,34.426434,10.836243,95.968155,50.019344,401.238739,398.14093,400.372284,5603.299316,10.749236,11.032159,84.793373,70.946487,14.245206,106.084892,67.009621,30.301867,36.305405,13.048665,19.334349,36.439411,59.249588,114.45488,NaN,150.589874,603.136599639552,2.4349500050034,0.0823884190424911,1.81788459339303,7.5427496419378,738.087464534233,2.56836056981559,0.0163775858578817,2.69831657896173,82.7083570572889,687.269303296905,99.0410428877134,0.0141019367603917,3.04048551299138
6,5.935186,33,32.938984,17.92,18.619724,117.121155,NaN,8.55381,NaN,50.160442,400,399.901917,25,34.434551,10.824579,95.998566,50.019344,401.238739,398.14093,400.372284,5603.299316,10.749236,11.032159,84.813469,70.930336,14.288527,106.116585,67.014877,30.301867,36.305405,13.048665,19.334349,36.439411,59.249588,114.45488,NaN,150.589874,603.139234873302,2.43493932826486,0.0823785538419915,1.81791916633356,7.54682952839681,738.468139454899,2.56933444481871,0.0163932893342836,2.69697940846521,82.7090257569245,687.265904864402,99.0404649905915,0.0141015453051637,3.04055228977859
6,5.937607,33,32.937439,17.92,18.624985,117.201447,NaN,8.556635,NaN,50.178524,400,399.99884,25,34.443233,10.815229,95.956268,50.019344,401.444458,398.372589,400.574158,5602.578125,10.738393,11.029061,84.808945,70.910988,14.289833,106.100159,67.013741,30.315069,36.287376,13.100119,19.294971,36.387363,59.312408,114.423386,NaN,151.375961,603.139672523225,2.43487248910456,0.0823423852566335,1.81803302595592,7.56097778628367,738.688927784193,2.56990660832252,0.0164034766129767,2.6961486464355,82.7064935137211,687.238849674656,99.0295228561763,0.0141011108353598,3.04076790026783
6,5.938765,33,32.938934,17.92,18.628244,117.15033,NaN,8.559812,NaN,50.159771,400,400.01709,25,34.458168,10.82025,95.936501,50.019344,401.444458,398.372589,400.574158,5602.578125,10.738393,11.029061,84.780289,70.916344,14.33614,106.043968,67.016899,30.315069,36.287376,13.100119,19.294971,36.387363,59.312408,114.423386,NaN,151.375961,603.14123191974,2.43484515700233,0.0823254011690943,1.81808843144692,7.56774359667105,738.546958178416,2.56953660618355,0.0163966208628239,2.69669938970879,82.7089438087965,687.230785259364,99.02884920295,0.014099887109709,3.04096123084801
6,5.938765,33,32.938934,17.92,18.628244,117.15033,NaN,8.559812,NaN,50.159771,400,400.01709,25,34.458168,10.822795,95.902153,50.019344,401.487762,398.407349,400.548523,5604.009766,10.75311,11.043962,84.814995,70.931511,14.32389,106.020653,67.028618,30.336281,36.305252,13.112199,19.295551,36.395554,59.282795,114.449448,NaN,152.156036,603.14123191974,2.43484515700233,0.0823254011690943,1.81808843144692,7.56774359667105,738.546958178416,2.56953660618355,0.0163966208628239,2.69669938970879,82.7089438087965,687.230785259364,99.02884920295,0.014099887109709,3.04096123084801
6,5.93812,33,32.940735,17.92,18.626598,117.056625,NaN,8.56143,NaN,50.083481,400,400.012817,25,34.468048,10.815221,95.850929,50.015656,401.214264,398.141113,400.343292,5603.011719,10.775856,11.040615,84.940231,70.949799,14.295647,105.958931,67.015564,30.312132,36.32346,13.105739,19.307858,36.407375,59.285744,114.444008,NaN,152.180099,603.14067103507,2.43486143451614,0.0823349300246542,1.81805778455984,7.56397519585965,738.289229311422,2.56886862794438,0.0163847273178785,2.69767254373876,82.7118955174878,687.2393827851,99.0340597161237,0.0140992922789192,3.04097910663306
6,5.937152,33,32.93985,17.92,18.631207,117.129593,NaN,8.560833,NaN,50.040691,400,399.924225,25,34.460812,10.802451,95.87114,50.015656,401.214264,398.141113,400.343292,5603.011719,10.775856,11.040615,84.971519,70.974831,14.340016,105.982643,66.960114,30.312132,36.32346,13.105739,19.307858,36.407375,59.285744,114.444008,NaN,152.180099,603.152699530802,2.43492997734106,0.0823521472596376,1.81802075162802,7.55831910467185,738.488498265695,2.56938297244594,0.0163936143246647,2.69693687240258,82.710445082683,687.263645705965,99.0408677962099,0.0141009522938089,3.04063591171823
6,5.939589,33,32.940453,17.92,18.626478,117.230392,NaN,8.563128,NaN,49.986542,400,399.834961,25,34.458046,10.826003,95.93219,50.015656,400.980865,397.942139,400.053772,5603.911133,10.761298,11.043993,84.878166,70.986992,14.386467,106.049026,66.912758,30.324772,36.34552,13.093655,19.318111,36.392086,59.26741,114.467697,NaN,152.028412,603.134914518306,2.43480025822251,0.0823116395681318,1.81812269803781,7.57255736093822,738.758631409921,2.57007250255623,0.0164045570201771,2.69600576345239,82.7114333484326,687.21621659999,99.0260688441338,0.01409833775262,3.04123261327809
6,5.943588,33,32.943401,17.92,18.628271,117.246284,NaN,8.568607,NaN,49.951382,400,399.82309,25,34.475227,10.851912,95.999893,50.015656,401.157715,398.086243,400.296631,5601.367188,10.748321,11.025742,84.9207,70.986031,14.404629,106.106018,66.898102,30.34087,36.346081,13.121776,19.304653,36.418659,59.331013,114.428841,NaN,153.495865,603.123095602206,2.43464698092876,0.0822491655849058,1.81830215642811,7.59591228688544,738.793326554078,2.57014898827233,0.016404212117988,2.69598373318767,82.7162646611746,687.163327062396,99.0125824052231,0.0140941491310834,3.04204925223341
6,5.943056,33,32.949112,17.92,18.628271,117.246284,NaN,8.571198,NaN,49.951382,400,399.82309,25,34.475227,10.867627,95.936157,50.015656,401.157715,398.086243,400.296631,5601.367188,10.748321,11.025742,84.915352,70.999634,14.420582,106.113243,66.856377,30.34087,36.346081,13.121776,19.304653,36.418659,59.331013,114.428841,NaN,153.495865,603.125101779879,2.43466885389693,0.0822575699988582,1.81827857729768,7.59280597601355,738.777538891697,2.57008455393613,0.0164000711627037,2.69623250589617,82.7256231147468,687.179515984169,99.0254638454969,0.0140917329465431,3.04223602348375
6,5.942757,33,32.952751,17.92,18.63224,117.231194,NaN,8.568845,NaN,49.869598,400,399.867584,25,34.480885,10.856246,95.73172,50.015656,401.351746,398.339569,400.465912,5605.604492,10.778603,11.0462,84.892166,71.006332,14.304911,106.192467,66.854668,30.33765,36.344669,13.119068,19.312946,36.41634,59.348778,114.433929,NaN,153.592163,603.13344599091,2.43470588110214,0.0822639261124919,1.81827032716134,7.59106004551336,738.726788232408,2.56993926835341,0.0163957305906423,2.69653419914847,82.7315855626317,687.198424584176,99.0364957677577,0.014090606386589,3.04225386488999
6,5.942583,33,32.955437,17.92,18.637629,117.286942,NaN,8.568281,NaN,49.835056,400,400.005829,25,34.467953,10.85458,95.596191,50.015656,401.55304,398.481781,400.61969,5606.917969,10.765701,11.046967,84.8955,71.002327,14.236121,106.202599,66.848053,30.333933,36.269924,13.124493,19.31385,36.429844,59.394939,114.403572,NaN,153.39595,603.143900727817,2.43474661717523,0.0822688913473968,1.81826941037234,7.5900439891318,738.869677810727,2.57029398629837,0.0164000728460266,2.69612304167738,82.7359861955284,687.21737085882,99.0462783184531,0.0140900145352009,3.0422083175097
6,5.94112,33,32.954803,17.92,18.651434,117.352211,NaN,8.565461,NaN,49.861393,400,400.112427,25,34.46035,10.845929,95.542542,50.015656,401.55304,398.481781,400.61969,5606.917969,10.765701,11.046967,84.89949,70.983742,14.192897,106.128525,66.848282,30.333933,36.269924,13.124493,19.31385,36.429844,59.394939,114.403572,NaN,153.39595,603.174517091643,2.43489279677992,0.0822976923174035,1.81822203282057,7.58150006909278,739.047381092125,2.57075175127074,0.0164078910016079,2.69547934598203,82.7349475016969,687.27088619212,99.0630323060856,0.0140929374371894,3.04153728460948
6,5.939497,33,32.952797,17.92,18.663376,117.403648,NaN,8.564671,NaN,49.904621,400,400.014221,25,34.472599,10.849596,95.650253,50.015656,401.25592,398.106812,400.221008,5600.220703,10.738161,11.031116,84.947197,71.000221,14.178339,106.11998,66.830063,30.371769,36.292015,13.094286,19.345726,36.407635,59.355892,114.439377,NaN,152.603836,603.202347186899,2.43503394978445,0.0823282709324889,1.81816528809185,7.57201992634265,739.191548879857,2.57112934254475,0.0164151407708524,2.69490868552737,82.7316609295765,687.320598754365,99.076725190309,0.0140964445914467,3.04082138342826
6,5.941185,33,32.951748,17.92,18.67729,117.462799,NaN,8.564848,NaN,49.956921,400,399.881958,25,34.484901,10.847271,95.743141,50.015656,401.274384,398.078583,400.250824,5602.000977,10.756274,11.029034,84.997971,71.033546,14.172248,106.184296,66.840538,30.347567,36.275051,13.072415,19.363546,36.371353,59.326927,114.451988,NaN,152.360672,603.221284518259,2.43505122784585,0.0823072964243727,1.81825761192924,7.58187970215789,739.353829526968,2.57154923509416,0.016422562559634,2.6943091801305,82.7299422145961,687.325551352573,99.0769664813572,0.0140972687793121,3.0406941462091
6,5.943906,33,32.949482,17.92,18.696718,117.434883,NaN,8.569463,NaN,49.998066,400,399.828278,25,34.497211,10.849798,95.900208,50.015656,401.274384,398.078583,400.250824,5602.000977,10.756274,11.029034,85.037094,71.042229,14.144368,106.210335,66.855682,30.347567,36.275051,13.072415,19.363546,36.371353,59.326927,114.451988,NaN,152.360672,603.246357638129,2.43506041814486,0.0822722788785708,1.81840261610625,7.59776896839753,739.284857931207,2.57138218284951,0.0164210618413396,2.69447237781156,82.7262293783978,687.32577763004,99.0740438304709,0.0140985467592003,3.0405421421531
6,5.953087,33,32.948692,17.92,18.711542,117.312088,NaN,8.581045,NaN,49.998367,400,399.863617,25,34.503521,10.834985,96.036972,50.004566,401.179047,398.125427,400.319458,5606.134766,10.772367,11.03798,84.986656,71.045898,14.13823,106.202164,66.875572,30.356426,36.447666,13.152176,19.310146,36.435802,59.363258,114.427299,NaN,154.834488,603.238715998397,2.43477564540352,0.0821335439695743,1.81882784275628,7.65134166599171,738.956101234056,2.57054366743246,0.0164077975841051,2.69559214007556,82.7249349169605,687.218669925664,99.0377791139292,0.0140938475211018,3.04174766777956
6,5.953087,33,32.948692,17.92,18.725399,117.199371,NaN,8.581045,NaN,50.043591,400,399.846741,25,34.511738,10.848139,96.0112,50.004566,401.179047,398.125427,400.319458,5606.134766,10.772367,11.03798,84.99958,71.052155,14.152147,106.149796,66.868042,30.356426,36.447666,13.152176,19.310146,36.435802,59.363258,114.427299,NaN,154.834488,603.263919616513,2.4348619980612,0.0821392329835805,1.81884526632876,7.65134166599171,738.652202104224,2.56976524869555,0.0163950814606015,2.69665927131356,82.7249349169605,687.250809787977,99.0483460188517,0.0140953903685789,3.04136992862538
6,5.960144,33,32.950222,17.92,18.732857,117.101807,NaN,8.590927,NaN,50.103672,400,399.760529,25,34.539001,10.836799,95.994118,50.004566,401.071777,397.984833,400.207336,5608.233398,10.768165,11.036331,84.879326,71.023125,14.138161,106.134758,66.862823,30.337475,36.448322,13.176548,19.331051,36.472324,59.355816,114.429405,NaN,158.010117,603.250885540593,2.43461887817356,0.0820312633244242,1.81916733010899,7.69247889999593,738.384820322858,2.5690737577976,0.0163829541480034,2.69765613298912,82.7274418893339,687.162480450871,99.0213337651743,0.0140902944713426,3.04250994108834
6,5.965056,33,32.95385,17.92,18.73691,117.080765,NaN,8.598387,NaN,50.182919,400,399.901581,25,34.570763,10.825726,96.05751,50.004566,401.358765,398.21582,400.404297,5608.806641,10.753392,11.046222,84.846336,70.987228,14.115729,106.13456,66.859383,30.363268,36.479931,13.164254,19.351147,36.520405,59.312241,114.468407,NaN,158.326721,603.239739152048,2.43444270733442,0.0819557941067357,1.81939022789161,7.7210910477632,738.317996944779,2.56888729314573,0.0163779466065741,2.69801659893135,82.7333861541796,687.102027102462,99.0062707820126,0.0140853639502559,3.04346248868983
6,5.964614,33,32.957977,17.92,18.735392,117.030098,NaN,8.599723,NaN,50.26683,400,399.973633,25,34.597523,10.821675,96.097031,50.004566,401.358765,398.21582,400.404297,5608.806641,10.753392,11.046222,84.76619,70.945335,14.12423,106.141129,66.893105,30.363268,36.479931,13.164254,19.351147,36.520405,59.312241,114.468407,NaN,158.326721,603.238644008804,2.43445136633507,0.0819621072419296,1.81936872709506,7.71851713474717,738.169833375815,2.56849026907394,0.0163692283230823,2.69868424772633,82.7401473635057,687.111062284977,99.0147042675481,0.0140834917214611,3.04362890874978
6,5.964412,33,32.958076,17.92,18.725367,116.989265,NaN,8.599149,NaN,50.350643,400,399.972687,25,34.621262,10.825711,96.078964,50.004566,401.318298,398.185516,400.40744,5606.321289,10.748087,11.035879,84.688477,70.906639,14.121908,106.170288,66.93248,30.374855,36.418369,13.178426,19.340916,36.532921,59.31459,114.467285,NaN,158.437485,603.221166675921,2.43439716019815,0.0819611668772596,1.81934726683408,7.71734077454789,738.059355095013,2.56820669207089,0.0163645387283299,2.69908188770188,82.7403095455561,687.091028269072,99.0082533468422,0.0140824745029484,3.04387195592459
6,5.965721,33,32.957466,17.92,18.719786,116.959702,NaN,8.601572,NaN,50.383038,400,399.948059,25,34.640289,10.813389,96.091606,50.004566,401.342743,398.292175,400.502625,5612.079102,10.759282,11.043056,84.726364,70.904167,14.205423,106.183807,66.908104,30.387056,36.502533,13.168209,19.355415,36.563412,59.452789,114.381691,NaN,159.074295,603.206075982355,2.434308704076,0.0819383414433435,1.81939840617588,7.72496329795837,737.981252413897,2.56800905122517,0.0163616362749909,2.69934036959469,82.7393102358009,687.057250125376,98.9963490223733,0.014081193338607,3.04423059041433
6,5.968429,33,32.959473,17.92,18.719786,116.959702,NaN,8.605865,NaN,50.383038,400,399.948059,25,34.640289,10.824218,96.133705,50.004566,401.084198,397.958801,400.144806,5605.516113,10.733901,11.036982,84.800209,70.905418,14.244291,106.158356,66.9058,30.368427,36.509121,13.179041,19.352713,36.53828,59.450745,114.383545,NaN,159.642502,603.19586152637,2.43419770386047,0.0818958832268959,1.81951862659053,7.7407285003278,737.975677145327,2.56798634247688,0.016360181952222,2.69942885288101,82.7425980728615,687.01876814961,98.9863678625065,0.0140782242130083,3.04481858028926
6,5.969577,33,32.961704,17.92,18.709982,116.997726,NaN,8.60799,NaN,50.37141,400,399.960388,25,34.645245,10.829239,96.131561,50.004566,401.084198,397.958801,400.144806,5605.516113,10.733901,11.036982,84.800674,70.863052,14.256104,106.109711,66.897461,30.368427,36.509121,13.179041,19.352713,36.53828,59.450745,114.383545,NaN,159.642502,603.173691853809,2.43408953717617,0.0818738777977806,1.81955744904733,7.74741023018117,738.072119104594,2.56822419142245,0.0163628670230489,2.69916004352165,82.7462526749889,686.981656403671,98.9771364256592,0.0140751958960981,3.04540583279471
6,5.968899,33,32.962929,17.92,18.706814,117.090538,NaN,8.607473,NaN,50.325497,400,399.786438,25,34.635868,10.829227,96.116875,49.996643,401.125916,398.088776,400.27298,5608.263672,10.746122,11.038443,84.839249,70.889946,14.249441,106.053375,66.920334,30.367182,36.536385,13.191953,19.346735,36.597534,59.446529,114.383537,NaN,159.949463,603.170485587802,2.43409757223356,0.0818832018200516,1.81952340334982,7.74346416675951,738.319195836347,2.56885226774307,0.0163724722096781,2.69832123916728,82.7482592637236,686.986370663292,98.9803075617701,0.0140747382431226,3.04543121507611
6,5.97228,33,32.965115,17.92,18.689091,117.172546,NaN,8.606477,NaN,50.249607,400,399.749023,25,34.639519,10.823404,96.038597,49.996643,401.125916,398.088776,400.27298,5608.263672,10.746122,11.038443,84.807144,70.948334,14.210542,106.025436,66.937836,30.367182,36.536385,13.191953,19.346735,36.597534,59.446529,114.383537,NaN,159.949463,603.125478270098,2.4338485321164,0.0818229941186885,1.81965172821802,7.76313880536253,738.534394569791,2.56939448880759,0.0163801518733203,2.69763238899251,82.7518398523337,686.896774718236,98.9537907500933,0.0140692144364831,3.04663898799844
6,5.972517,33,32.96497,17.92,18.680819,117.192551,NaN,8.60896,NaN,50.181423,400,399.724823,25,34.643188,10.80833,95.976463,49.996643,400.96344,397.980347,400.131958,5604.949219,10.727528,11.031731,84.788414,70.967323,14.224607,106.016037,66.941544,30.368668,36.548176,13.212574,19.336962,36.632427,59.524036,114.34581,NaN,160.618774,603.109531523162,2.4337872445034,0.0818158960581064,1.81965205540983,7.76451764112329,738.588760183663,2.56953437758563,0.0163825154184722,2.6974352267613,82.7516023534932,686.873765604618,98.9460465536619,0.0140681900770137,3.04690270425272
6,5.972018,33,32.965073,17.92,18.678329,117.136497,NaN,8.610603,NaN,50.121601,400,399.65744,25,34.634598,10.79566,95.871811,49.996643,400.945526,397.91449,400.158813,5605.024902,10.742267,11.020122,84.775192,70.980492,14.275956,105.989319,66.929688,30.349983,36.574074,13.160701,19.379076,36.610832,59.484402,114.369774,NaN,160.954651,603.106884265248,2.43379216355483,0.0818226853092608,1.81962679057629,7.76161447565107,738.43725778023,2.56914579068542,0.0163761113207673,2.69797502198622,82.7517710596521,686.875740868846,98.94683139813,0.0140682274715096,3.04688607441652
6,5.975522,33,32.967506,17.92,18.675205,117.17131,NaN,8.612106,NaN,50.093945,400,399.641968,25,34.615887,10.825961,95.824837,49.996643,400.945526,397.91449,400.158813,5605.024902,10.742267,11.020122,84.735085,70.996979,14.281799,105.980446,66.916359,30.349983,36.574074,13.160701,19.379076,36.610832,59.484402,114.369774,NaN,160.954651,603.08797093076,2.43362914158476,0.081766594791932,1.81977882009247,7.78199683620346,738.524439105367,2.56935894959235,0.0163782805183549,2.69774880882423,82.7557560055482,686.818504474881,98.9312749099806,0.0140641197973113,3.04772852146576
6,5.975126,33,32.970028,17.92,18.676342,117.223045,NaN,8.614345,NaN,50.103294,400,399.66803,25,34.590611,10.857145,95.828003,49.996643,401.163452,398.109009,400.42392,5608.4375,10.752788,11.020238,84.692093,70.967659,14.288184,106.005249,66.912506,30.367342,36.538837,13.167997,19.372295,36.648243,59.403545,114.431068,NaN,161.291702,603.091535168707,2.43365245113286,0.0817732516729382,1.81976259807369,7.77969379376981,738.657015661775,2.5696880039718,0.0163822940039849,2.69736572405804,82.7598864733206,686.830724475793,98.9386289611311,0.0140632995452443,3.04775077198528
6,5.975188,33,32.97187,17.92,18.67662,117.15242,NaN,8.612417,NaN,50.129852,400,399.799469,25,34.57412,10.87182,95.969635,49.996643,401.061737,397.991364,400.25473,5611.119141,10.779562,11.038196,84.725975,70.931305,14.308139,106.034767,66.926804,30.364145,36.635239,13.19569,19.341404,36.624054,59.436138,114.412308,NaN,161.2267,603.091806976785,2.43365164523125,0.0817723961560314,1.81976569902099,7.78005437857968,738.461387368986,2.56917909837765,0.0163729871758064,2.69812045289635,82.7629030942425,686.833014983385,98.9418231269445,0.0140623818333597,3.04784599013145
6,5.974889,33,32.972992,17.92,18.690035,117.018684,NaN,8.612797,NaN,50.139023,400,399.792084,25,34.563412,10.859229,96.091522,49.996643,401.061737,397.991364,400.25473,5611.119141,10.779562,11.038196,84.774323,70.927322,14.317868,106.069901,66.93087,30.364145,36.635239,13.19569,19.341404,36.624054,59.436138,114.412308,NaN,161.2267,603.117347956969,2.43374754286951,0.0817825659173788,1.81976891916688,7.77831540372159,738.097350632815,2.56824152900694,0.0163570616638403,2.69945491818151,82.7647405137361,686.870276235292,98.9555370001897,0.0140635456834497,3.04747721596524
6,5.973778,33,32.975494,17.92,18.715385,116.848488,NaN,8.613165,NaN,50.14119,400,399.804626,25,34.556747,10.857622,96.139191,49.996643,401.118195,398.132294,400.402405,5613.981445,10.759502,11.032718,84.846786,70.944687,14.206596,106.108681,66.956741,30.369614,36.588634,13.192571,19.329281,36.656864,59.397915,114.43187,NaN,161.191788,603.167672056266,2.43395111022505,0.0818103256915356,1.81975080495762,7.77185329724676,737.63080826686,2.56703503813454,0.0163359876113127,2.70121736300279,82.7688376804326,686.949546767454,98.9848685883562,0.0140659567097524,3.04670146633561
6,5.974527,33,32.97765,17.92,18.731337,116.730377,NaN,8.611206,NaN,50.124088,400,399.812622,25,34.544777,10.859097,96.046616,49.996643,401.158417,398.063324,400.398529,5609.644531,10.754371,11.02494,84.862663,70.978081,14.106923,106.140602,66.964409,30.346142,36.524235,13.172581,19.34029,36.6161,59.371323,114.455994,NaN,161.062973,603.193874950002,2.43401989174857,0.0818051427877653,1.81980381027849,7.77620993657689,737.305682458763,2.56619222457171,0.0163210397777077,2.70247052654892,82.7723680526126,686.978175833198,98.9971225788414,0.0140661285122199,3.04650477170707
6,5.974527,33,32.97765,17.92,18.739826,116.744125,NaN,8.611206,NaN,50.099342,400,399.850037,25,34.525124,10.875191,96.046844,49.996643,401.158417,398.063324,400.398529,5609.644531,10.754371,11.02494,84.85099,71.004311,14.062696,106.168274,66.999084,30.346142,36.524235,13.172581,19.34029,36.6161,59.371323,114.455994,NaN,161.062973,603.209323309108,2.43407281782676,0.0818086192656629,1.81981431016152,7.77620993657689,737.342835094169,2.56628751528798,0.0163225988351034,2.70233534200678,82.7723680526126,686.997872293359,99.0035880916126,0.0140670741341479,3.04627114026662
6,5.981759,33,32.975563,17.92,18.743557,116.887817,NaN,8.620996,NaN,50.063759,400,399.803314,25,34.514687,10.868712,96.116905,49.999489,400.972168,397.828186,400.133942,5610.990234,10.774012,11.034601,84.881638,71.006256,14.048637,106.174431,67.032883,30.373528,36.721672,13.184014,19.349802,36.657467,59.356472,114.464417,NaN,162.333008,603.188825015974,2.43380003867638,0.0816971617436417,1.82014037494532,7.81825486072546,737.736844917564,2.56730662528177,0.0163403917903792,2.70083703267404,82.7689506683088,686.893426202712,98.9665419646553,0.0140632232225151,3.04737276861339
6,5.990239,33,32.976959,17.92,18.743557,116.887817,NaN,8.629895,NaN,50.063759,400,399.803314,25,34.514687,10.870434,96.170578,49.999489,401.032227,397.875427,400.10614,5611.777832,10.78371,11.055882,84.846474,70.964088,14.056026,106.134018,67.024498,30.359066,36.83334,13.220246,19.328238,36.694798,59.319134,114.491112,0,162.934891,603.156813923497,2.4334532196765,0.0815650198600281,1.82051776423266,7.86750742391501,737.732960625991,2.56729081825113,0.0163393811798384,2.70089883958147,82.7712365852057,686.766338762415,98.9267002090109,0.0140563400825067,3.04897919712493
6,5.996185,33,32.981892,17.92,18.737705,117.028946,NaN,8.638735,NaN,50.049759,400,399.80365,25,34.524132,10.877235,96.126305,49.999489,401.032227,397.875427,400.10614,5611.777832,10.78371,11.055882,84.814827,70.981415,14.042361,106.102013,66.989815,30.359066,36.83334,13.220246,19.328238,36.694798,59.319134,114.491112,0,162.934891,603.123704142819,2.43317373095164,0.0814701928124306,1.82077557536551,7.90201152647364,738.100342841946,2.56821189292022,0.0163517795861436,2.69974783745656,82.7793136342832,686.669283210957,98.9014212493217,0.0140489265769661,3.05046761159445
6,5.99942,33,32.985901,17.92,18.735943,117.106079,NaN,8.643907,NaN,50.086342,400,399.746948,25,34.545422,10.859681,96.073738,49.999489,401.085175,397.985657,400.328278,5613.895508,10.767067,11.031232,84.862206,70.993546,14.070436,106.098244,66.975937,30.343878,36.804474,13.23629,19.32028,36.782444,59.380886,114.463211,0,163.084167,603.10827498489,2.43303060518584,0.0814192584015965,1.82091769980254,7.92077330354414,738.297435245688,2.56870017395352,0.0163575968234941,2.69918062909417,82.7858770582222,686.621665108003,98.8911347048277,0.0140444042033512,3.05130542834164
6,6.003984,33,32.990677,17.92,18.731579,117.140663,NaN,8.651774,NaN,50.149952,400,399.795166,25,34.568874,10.842406,96.072411,49.999489,401.424866,398.13797,400.542786,5616.602051,10.813833,11.059441,84.86879,71.009918,14.090481,106.079826,67.003845,30.364065,36.752254,13.215673,19.340033,36.80389,59.3927,114.45517,0,163.212982,603.083082297309,2.43281704112742,0.0813467237297611,1.82111609343993,7.94723004792655,738.377537873126,2.56888540342787,0.0163580484884998,2.69905788804533,82.7936953584849,686.548918494607,98.8736397005185,0.0140382476377356,3.05249749045388
6,6.005141,33,32.995171,17.92,18.718082,117.023911,NaN,8.657835,NaN,50.225201,400,399.705078,25,34.575932,10.832557,96.087265,49.999489,401.424866,398.13797,400.542786,5616.602051,10.813833,11.059441,84.779739,71.040024,14.108025,106.061737,67.027,30.364065,36.752254,13.215673,19.340033,36.80389,59.3927,114.45517,0,163.212982,603.054129390711,2.43268560339062,0.0813232957601313,1.82115149779037,7.95393461809346,738.049868842906,2.56802689771072,0.0163416037208959,2.70038189478241,82.8010511966546,686.506328837896,98.8656579935752,0.0140336982732478,3.05331014971833
6,6.004674,33,32.998253,17.92,18.715652,116.8983,NaN,8.655039,NaN,50.301144,400,399.965546,25,34.575886,10.820989,96.048584,49.999489,401.388367,398.082458,400.49115,5619.355469,10.809616,11.057293,84.873306,71.026642,14.117307,106.058609,67.005875,30.380459,36.80788,13.196086,19.340321,36.799294,59.324921,114.514633,0,163.157608,603.051469321818,2.43268950199935,0.0813295356167272,1.82112771417128,7.95122856699959,737.702015676846,2.56712231663591,0.0163251621868847,2.701740048533,82.8060953902595,686.512104158136,98.8716432554596,0.0140322600856765,3.05344686135262
6,6.003873,33,33.002407,17.92,18.714005,116.873047,NaN,8.65301,NaN,50.289459,400,399.994324,25,34.572571,10.817255,95.928879,49.999489,401.276245,397.957733,400.361359,5616.23877,10.793038,11.047838,84.877472,71.030212,14.102962,106.018814,66.987465,30.383574,36.820801,13.205875,19.317623,36.80479,59.292648,114.541389,0,163.29483,603.051497769957,2.43271192132922,0.0813412696218366,1.82108995598769,7.9465867761445,737.622216878823,2.56690033936902,0.0163192993428264,2.70217131691625,82.8128934881992,686.526273411643,98.8818009765773,0.0140306289415814,3.05355425996742
6,6.007132,33,33.005947,17.92,18.708893,116.897079,NaN,8.657016,NaN,50.196079,400,399.902954,25,34.570671,10.810808,95.889801,49.999489,401.276245,397.957733,400.361359,5616.23877,10.793038,11.047838,84.843582,70.99234,14.104873,105.984604,67.000656,30.383574,36.820801,13.205875,19.317623,36.80479,59.292648,114.541389,0,163.29483,603.029867499823,2.43254701148339,0.0812887269601078,1.82122940460291,7.96546980382794,737.67729667921,2.56702674528569,0.016319461803741,2.70209321779403,82.8186862221767,686.469888850394,98.8680408759518,0.0140259497701021,3.05447043010474
6,6.007314,33,33.011276,17.92,18.71092,116.932793,NaN,8.659543,NaN,50.087429,400,400.248505,25,34.564167,10.809991,95.970276,50.010853,403.019745,399.669098,401.886719,5623.758789,10.835018,11.132116,84.739609,70.945389,14.15668,105.979179,67.022636,30.351372,36.773788,13.189632,19.315109,36.846008,59.342621,114.513954,0,163.554855,603.032871020773,2.43255223345525,0.0812867379482373,1.8212399716809,7.96652410957358,737.758962802004,2.56721381524189,0.0163196536861818,2.70198037967207,82.8274054744563,686.479305305538,98.8782031765483,0.0140234380526961,3.05471378369258
6,6.008675,33,33.016365,17.92,18.709524,116.92099,NaN,8.663045,NaN,49.93784,400,401.313721,25,34.552635,10.818725,96.063942,50.010853,403.019745,399.669098,401.886719,5623.758789,10.835018,11.132116,84.737129,70.945633,14.144568,105.987175,67.034607,30.351372,36.773788,13.189632,19.315109,36.846008,59.342621,114.513954,0,163.554855,603.025182535069,2.43248798989709,0.081265114389743,1.82129912537467,7.97440748177718,737.712903658833,2.56707445056623,0.0163146411150642,2.70232144674322,82.8357309875027,686.462540451374,98.8794762477705,0.0140198028198602,3.05525696752031
6,6.008488,33,33.022171,17.92,18.698921,116.940582,NaN,8.663115,NaN,49.788631,400,401.617188,25,34.534752,10.827916,96.107338,50.010853,403.382996,400.08847,402.282074,5629.220703,10.826334,11.131598,84.740158,70.917839,14.113725,106.01358,67.041389,30.349548,36.818783,13.188586,19.301731,36.823895,59.486504,114.429657,0.129947885870934,163.578918,603.006578539809,2.43242945262159,0.0812636804722133,1.82127805584496,7.97332439287197,737.749685284078,2.56714446149523,0.0163126653209105,2.70238727095187,82.8452282426723,686.448901534654,98.8827264008034,0.0140159203548945,3.05581078414871
6,6.008735,33,33.025055,17.92,18.687038,117.01123,NaN,8.662764,NaN,49.66534,400,401.337799,25,34.517017,10.844364,95.981361,50.010853,402.452332,399.83786,401.430328,5628.817383,10.71446,11.150479,84.812515,70.946648,14.085573,106.015038,67.061371,30.376839,36.846844,13.164001,19.310116,36.82164,59.407478,114.48922,0.144831150770187,163.426041,602.984002172344,2.43234521734767,0.0812550119350463,1.82127486937023,7.9747549916475,737.932559921885,2.56760115819487,0.0163185756943525,2.70182517903627,82.8499452927629,686.421605240619,98.8776266277206,0.0140130064538865,3.05633411217716
6,6.010415,33,33.028969,17.92,18.68664,117.077133,NaN,8.664331,NaN,49.569199,400,401.283447,25,34.502155,10.826798,95.920723,50.010853,402.452332,399.83786,401.430328,5628.817383,10.71446,11.150479,84.876549,70.970093,14.082437,106.035172,67.078804,30.376839,36.846844,13.164001,19.310116,36.82164,59.407478,114.48922,0.144831150770187,163.426041,602.976922824863,2.43227419138008,0.0812288760427472,1.82134953938122,7.9844842254326,738.099724305624,2.5680132001889,0.0163232009758845,2.70135702049509,82.856346475043,686.400665744525,98.875977290987,0.0140098261829969,3.05685003872857
