P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.012269,33,33.031658,17.92,18.68664,117.077133,NaN,8.667432,NaN,49.569199,400,401.283447,25,34.502155,10.812095,96.010086,50.010853,402.599487,399.825867,401.47168,5629.932617,10.708998,11.153248,84.996201,71.029015,14.167387,106.023026,67.085159,30.363054,36.824833,13.152131,19.312935,36.831188,59.433807,114.478348,0.158577859401703,163.464554,602.969909505658,2.43219856517711,0.0812002289629381,1.82143249216644,7.99521879384548,738.092253742767,2.56798280863066,0.0163212600647899,2.70147572364202,82.8607438687091,686.376297881515,98.8715801336066,0.014007162098281,3.05732562279954
6,6.013237,33,33.035103,17.92,18.690193,117.135559,NaN,8.670319,NaN,49.490757,400,401.360443,25,34.480232,10.826405,96.077461,50.010853,402.295044,399.378632,401.033936,5628.111816,10.72927,11.151352,85.041801,71.033478,14.222991,106.020264,67.088791,30.340656,36.893578,13.16108,19.28602,36.858978,59.430515,114.485664,0.201728209853172,163.517532,602.972719171732,2.43218126155183,0.0811867277793548,1.82148004927988,8.00082249251903,738.240510797705,2.56834829576196,0.0163253753969349,2.70106088503602,82.8663771497407,686.374685649388,98.8756316378878,0.0140051717926508,3.05757645351169
6,6.013237,33,33.035103,17.92,18.692289,117.193497,NaN,8.670319,NaN,49.431084,400,401.287903,25,34.467041,10.833564,96.184792,50.010853,402.295044,399.378632,401.033936,5628.111816,10.72927,11.151352,85.098251,71.035698,14.283871,105.981049,67.074425,30.340656,36.893578,13.16108,19.28602,36.858978,59.430515,114.485664,0.201728209853172,163.517532,602.976536996535,2.43219434340685,0.0811875825591154,1.82148254905313,8.00082249251903,738.396988626287,2.56874919764504,0.0163319179610365,2.70050073207295,82.8663771497407,686.379552445519,98.8772233701463,0.0140054055860525,3.05751747070042
6,6.014677,33,33.040909,17.92,18.683916,117.246384,NaN,8.671669,NaN,49.343246,400,400.768402,25,34.464729,10.862236,96.20948,50.010853,402.35733,399.108673,400.835266,5632.548828,10.766351,11.180409,85.146744,71.028046,14.333798,105.935768,67.043282,30.35252,36.831722,13.136091,19.288919,36.905304,59.424244,114.48336,0.221917033195496,163.239426,602.95583755034,2.43208336197168,0.0811619368852705,1.82153702583432,8.00915733796234,738.523706202983,2.56904951469401,0.016333697932285,2.7002459871473,82.8758700831353,686.346394642885,98.8740973821215,0.0140005899867559,3.05830953285643
6,6.015626,33,33.044003,17.92,18.674458,117.294891,NaN,8.674652,NaN,49.246243,400,400.564941,25,34.470535,10.874786,96.169044,50.010853,402.35733,399.108673,400.835266,5632.548828,10.766351,11.180409,85.135101,71.024277,14.382711,105.893875,66.990051,30.35252,36.831722,13.136091,19.288919,36.905304,59.424244,114.48336,0.221917033195496,163.239426,602.935018338534,2.43198563150826,0.0811434354899499,1.82156826923979,8.01464942527394,738.646106777277,2.56935007879295,0.0163369380368221,2.69991524212445,82.8809282922105,686.314368143314,98.8677396350075,0.0139973346924086,3.05890636889433
6,6.015605,33,33.047577,17.92,18.6693,117.270332,NaN,8.673532,NaN,49.15012,400,400.448395,25,34.477043,10.855331,96.075119,50.010853,401.858978,398.754395,400.493195,5627.890137,10.729104,11.133533,85.092751,71.031738,14.394592,105.907166,66.95446,30.341818,36.810509,13.118387,19.288853,36.925114,59.526932,114.42128,0.230803847312927,163.125076,602.925702179496,2.43195429129579,0.0811416564028179,1.82156119908684,8.01452790024956,738.569893595665,2.56913992460668,0.0163315905157547,2.70030807921522,82.8867707536352,686.307711224013,98.8703152687866,0.013995032245711,3.05922757958594
6,6.014579,33,33.051357,17.92,18.659725,117.189194,NaN,8.671219,NaN,49.046741,400,400.460297,25,34.488003,10.851966,96.059708,50.024261,402.11261,399.100037,400.78363,5633.142578,10.756521,11.161623,85.017639,71.055733,14.400537,105.990952,66.909294,30.326262,36.912426,13.122125,19.267605,36.912235,59.486393,114.45887,0.220015302300453,163.149139,602.912143997687,2.4319363606044,0.0811535848101023,1.82150386460313,8.00859015226428,738.340275870954,2.56853592602595,0.0163197084752501,2.70125742294191,82.8929494140792,686.306330315463,98.8748895997921,0.0139928694779684,3.0594985787091
6,6.015512,33,33.054859,17.92,18.655478,117.058708,NaN,8.671251,NaN,48.977421,400,400.605255,25,34.515049,10.852461,96.087357,50.024261,402.11261,399.100037,400.78363,5633.142578,10.756521,11.161623,84.966087,71.061951,14.408883,106.062729,66.924522,30.326262,36.912426,13.122125,19.267605,36.912235,59.486393,114.45887,0.220015302300453,163.149139,602.900876688064,2.43187180373024,0.0811374553493803,1.82154061855116,8.01398971421895,737.977978791364,2.56759297498632,0.0163024427282565,2.70268083550783,82.8986731590642,686.287213404171,98.8732979941209,0.0139900094984731,3.05996672933983
6,6.016952,33,33.060986,17.92,18.65497,116.952461,NaN,8.671637,NaN,48.950779,400,400.630127,25,34.538738,10.848489,96.105576,50.024261,402.013123,399.058838,400.729065,5631.695313,10.732798,11.152304,84.874542,71.041161,14.275978,106.106972,66.941818,30.333912,36.93742,13.134412,19.234468,36.885769,59.482578,114.463409,0.220071792602539,163.075714,602.894500566746,2.43180991895555,0.081115035594278,1.82160454297226,8.02232222682886,737.673703069227,2.56678750349442,0.0162860096788004,2.70399443275226,82.9086860906718,686.272761145911,98.876722589131,0.0139859192655074,3.06055505527514
6,6.018107,33,33.062302,17.92,18.647152,116.906006,NaN,8.676128,NaN,48.939976,400,400.571411,25,34.556763,10.835087,96.121689,50.024261,402.102386,399.098389,400.783051,5630.348145,10.718646,11.149805,84.797699,71.012726,14.217384,106.140968,66.885147,30.343565,36.986504,13.093785,19.255259,36.920681,59.547066,114.427879,0.243548393249512,162.958939,602.875886595766,2.43171402641524,0.0810940397239243,1.82164705483438,8.0290045297096,737.544409135795,2.56645055460543,0.0162798029902379,2.70451101270639,82.9108365439954,686.238927394403,98.8674188297397,0.013983565044561,3.06105604941846
6,6.017574,33,33.06554,17.92,18.638327,116.887398,NaN,8.676461,NaN,48.959793,400,400.660706,25,34.558746,10.864133,95.978981,50.024261,402.102386,399.098389,400.783051,5630.348145,10.718646,11.149805,84.724106,71.033493,14.185143,106.188644,66.859711,30.343565,36.986504,13.093785,19.255259,36.920681,59.547066,114.427879,0.243548393249512,162.958939,602.86182873214,2.43168066222591,0.0810986590958646,1.82161271476914,8.02592095291504,737.485050517048,2.56628485829307,0.0162753629969128,2.70483926057178,82.9161274125207,686.231042832501,98.8691497817413,0.0139813924176365,3.06137034891991
6,6.0186,33,33.069485,17.92,18.632854,116.838394,NaN,8.676514,NaN,49.008305,400,400.507904,25,34.559372,10.882055,95.861519,50.024261,401.662872,398.553131,400.282471,5628.827148,10.730044,11.141801,84.667557,71.038857,14.152943,106.219795,66.872643,30.330515,36.93058,13.094626,19.239029,36.936298,59.529877,114.449043,0.263998419046402,162.955338,602.847973960692,2.43160466612219,0.0810806118584872,1.82165225360529,8.03185651367312,737.341477645139,2.56590027652822,0.0162669704645888,2.70550106719014,82.9225729519594,686.208285921393,98.8669641571805,0.0139781143842321,3.06191398904531
6,6.01981,33,33.074867,17.92,18.625462,116.707794,NaN,8.677866,NaN,49.109695,400,400.430481,25,34.563816,10.888762,95.868279,50.024261,401.83786,398.887817,400.614594,5631.458008,10.749818,11.141903,84.693146,71.033745,14.096639,106.255547,66.964691,30.339191,36.914299,13.091295,19.220152,36.944508,59.519802,114.461784,0.264562427997589,162.899963,602.829925803413,2.43150919117093,0.081058953339137,1.82169780565817,8.03885557916368,736.972996216873,2.5649328260214,0.0162482877730017,2.7070451115274,82.9313653389614,686.180289570815,98.8649813354583,0.0139737898435196,3.06261901229946
6,6.019469,33,33.076988,17.92,18.625462,116.707794,NaN,8.677069,NaN,49.109695,400,400.430481,25,34.563816,10.890013,96.005287,50.024261,401.83786,398.887817,400.614594,5631.458008,10.749818,11.141903,84.791199,71.082993,14.150202,106.315277,66.966263,30.339191,36.914299,13.091295,19.220152,36.944508,59.519802,114.461784,0.264562427997589,162.899963,602.831217277014,2.4315230911523,0.0810642071103576,1.8216825063368,8.03688322062936,736.967061342152,2.56490876346645,0.0162467605171998,2.7071404533532,82.9348300277167,686.188424368857,98.870459108787,0.0139730064334993,3.06266259910168
6,6.019266,33,33.080856,17.92,18.609022,116.606277,NaN,8.675278,NaN,49.210167,400,400.407776,25,34.559193,10.890126,95.994965,50.024261,401.637665,398.713562,400.511414,5630.993164,10.740952,11.124659,84.835571,71.108643,14.177944,106.33403,66.973038,30.366762,36.944134,13.069003,19.222139,36.959839,59.568329,114.436012,0.274459779262543,162.815704,602.802037938442,2.43142872219142,0.0810606331720842,1.82165400816306,8.03570902071067,736.681346963299,2.56415968549442,0.0162324527223276,2.70833609501801,82.9411480108337,686.158721466998,98.8659076865883,0.0139694393463058,3.0632869649437
6,6.019266,33,33.080856,17.92,18.590073,116.549698,NaN,8.675278,NaN,49.27906,400,400.341309,25,34.547314,10.88243,95.958603,50.030289,401.834503,398.934052,400.731323,5632.358398,10.716655,11.130971,84.882744,71.205475,14.21725,106.360413,66.998657,30.36408,36.917397,13.084004,19.192709,36.917725,59.565712,114.445251,0.276673913002014,162.865036,602.767519628156,2.43131040731966,0.0810529080259532,1.8216316891371,8.03570902071067,736.528095834781,2.56376645961869,0.0162260253503156,2.7089084023992,82.9411480108337,686.114707299413,98.8515406696654,0.0139673255215666,3.06382608728163
6,6.020058,33,33.082153,17.92,18.565716,116.599617,NaN,8.673607,NaN,49.323471,400,400.351868,25,34.531548,10.875639,96.000778,50.030289,401.834503,398.934052,400.731323,5632.358398,10.716655,11.130971,84.845345,71.170731,14.229922,106.368652,67.008621,30.36408,36.917397,13.084004,19.192709,36.917725,59.565712,114.445251,0.276673913002014,162.865036,602.720148814114,2.43112602547276,0.0810307772638934,1.8216386329877,8.04028996979554,736.659673136617,2.56409867488145,0.0162307626760632,2.70846193273383,82.9432663951528,686.047930121346,98.831474913186,0.0139634004314707,3.06473293319525
6,6.02077,33,33.085304,17.92,18.551342,116.633453,NaN,8.674133,NaN,49.346222,400,400.405792,25,34.523643,10.874891,95.989471,50.030289,401.788605,398.805359,400.636749,5633.834961,10.729418,11.133636,84.791924,71.155792,14.237702,106.401505,67.008659,30.378174,36.856758,13.049016,19.210251,36.933044,59.593815,114.431274,0.280381172895432,162.832535,602.691265647297,2.43100723580523,0.0810139522850115,1.82165377335861,8.04440781602625,736.742481446595,2.56429800894866,0.0162323369368726,2.70826258090996,82.948412631656,686.0081423769,98.8226892764749,0.0139597462227,3.06543496919149
6,6.021351,33,33.089882,17.92,18.542334,116.702187,NaN,8.677214,NaN,49.358112,400,400.430725,25,34.525471,10.885904,95.865059,50.030289,400.849518,397.932739,400.082855,5631.212891,10.739812,11.054071,84.824249,71.140732,14.259176,106.454124,67.041367,30.388489,36.854866,13.049433,19.193478,36.957138,59.649136,114.390419,0.283082157373428,162.806046,602.672653463324,2.43092729415002,0.0810013346794667,1.82166934553073,8.04776775778544,736.915792144338,2.56472353721954,0.016236843630147,2.70777676398972,82.9558887540011,685.984796259877,98.8211703422958,0.0139560933193213,3.06603205001665
6,6.020911,33,33.090378,17.92,18.533535,116.777977,NaN,8.677336,NaN,49.360653,400,400.02536,25,34.531666,10.871573,95.677628,50.030289,400.849518,397.932739,400.082855,5631.212891,10.739812,11.054071,84.8965,71.130371,14.242963,106.463516,67.068451,30.388489,36.854866,13.049433,19.193478,36.957138,59.649136,114.390419,0.283082157373428,162.806046,602.658293014758,2.43089028089559,0.0810045214210187,1.82163926296366,8.0452232456305,737.119598857757,2.56524419976655,0.0162450823957524,2.70703903115947,82.9566986990466,685.971720662005,98.8175663667673,0.0139551909704105,3.06622661150042
6,6.018797,33,33.090298,17.92,18.523129,116.852798,NaN,8.67398,NaN,49.35096,400,399.703644,25,34.52964,10.860161,95.714943,50.030289,400.714264,397.739746,399.951874,5630.416992,10.745635,11.050721,84.974686,71.083755,14.222325,106.486847,67.195305,30.388206,36.919102,13.095461,19.114983,36.985531,59.643478,114.401039,0.265287190675735,162.932465,602.647353293471,2.43091149476881,0.0810328369165197,1.82153201547301,8.03299610191823,737.322337686903,2.56576442241191,0.0162536192154359,2.70628868256027,82.9565680634075,685.97949991792,98.8199969442149,0.0139556089079905,3.06612541389229
6,6.021226,33,33.089935,17.92,18.506655,116.915352,NaN,8.675769,NaN,49.395,400,399.566528,25,34.520882,10.843169,95.919182,50.030289,400.714264,397.739746,399.951874,5630.416992,10.745635,11.050721,85.079422,71.013817,14.214472,106.498734,67.243919,30.388206,36.919102,13.095461,19.114983,36.985531,59.643478,114.401039,0.265287190675735,162.932465,602.608132992423,2.43070955816569,0.080988712447797,1.82162202271677,8.04704489900814,737.492620165158,2.5662025190548,0.0162609645319952,2.70565086364281,82.9559753010146,685.903881567236,98.7948545554134,0.0139521765168135,3.06703267537784
6,6.024139,33,33.092316,17.92,18.49649,116.935822,NaN,8.681172,NaN,49.482964,400,399.608429,25,34.50806,10.842691,95.989677,50.030289,400.851013,397.963531,400.133057,5632.353516,10.77484,11.064562,85.117638,71.009155,14.269888,106.44809,67.264641,30.368332,36.982193,13.099411,19.102421,36.919529,59.614849,114.411636,0.276699900627136,162.911987,602.578565041745,2.43052731046,0.0809397488248661,1.82174131753038,8.06388751436089,737.541361885767,2.5663175478198,0.0162615687594079,2.70555420566724,82.9598632699064,685.839418580369,98.7770125475345,0.0139477628768648,3.0679901402962
6,6.02629,33,33.09486,17.92,18.494581,116.976387,NaN,8.683774,NaN,49.601112,400,399.677643,25,34.496632,10.848707,96.002342,50.030289,400.813019,397.865051,400.035217,5631.073242,10.786867,11.062355,85.090836,70.98278,14.336651,106.356178,67.232857,30.362856,36.947273,13.099833,19.100023,36.973232,59.608269,114.417442,0.304302006959915,162.840958,602.566925608886,2.43042771719086,0.0809059032259018,1.82183598701315,8.07632046909504,737.644013165186,2.56657007907776,0.0162643293419056,2.70526611815645,82.9640171556306,685.805925453393,98.7694874508397,0.0139447475632296,3.06857705833085
6,6.025923,33,33.099548,17.92,18.489044,117.026932,NaN,8.684973,NaN,49.695953,400,399.687836,25,34.489334,10.8557,95.947655,50.030289,400.813019,397.865051,400.035217,5631.073242,10.786867,11.062355,85.022125,70.933388,14.334875,106.273064,67.313148,30.362856,36.947273,13.099833,19.100023,36.973232,59.608269,114.417442,0.304302006959915,162.840958,602.558230823366,2.43040808531183,0.0809092869257938,1.82181302606927,8.07419941169144,737.767679705707,2.56686750514377,0.0162666751269379,2.70497564721811,82.9716711288799,685.805160598828,98.7754872160856,0.0139421211253524,3.0689049598726
6,6.027589,33,33.101654,17.92,18.479979,117.065147,NaN,8.687598,NaN,49.787354,400,399.816528,25,34.488445,10.874783,95.999542,50.022419,401.146423,398.231354,400.362518,5630.882324,10.765483,11.060361,84.915451,70.950844,14.338842,106.240715,67.263016,30.326965,36.941364,13.095876,19.100286,36.974396,59.669834,114.392487,0.3006252348423,162.938461,602.535393036645,2.43028356358259,0.0808799948641075,1.82187759715266,8.08382720406109,737.865179877504,2.56710859963242,0.0162694815486864,2.70469270110374,82.9751092558584,685.761784365123,98.764162236155,0.0139388735384271,3.06958539232952
6,6.027589,33,33.101654,17.92,18.46571,117.133057,NaN,8.687598,NaN,49.876953,400,399.75824,25,34.49588,10.887313,96.081284,50.022419,401.02536,398.07724,400.253906,5631.640625,10.754478,11.051139,84.812889,70.995949,14.35935,106.277679,67.247192,30.327196,36.951244,13.055462,19.118866,37.004189,59.61829,114.422081,0.307157516479492,162.820496,602.509396783048,2.43019442017667,0.0808741802681133,1.82186108394895,8.08382720406109,738.048832893095,2.56757920421746,0.0162771556783399,2.70402565576104,82.9751092558584,685.728631148984,98.7533624074558,0.0139372801559817,3.0699965287008
6,6.025865,33,33.10535,17.92,18.46571,117.133057,NaN,8.686417,NaN,49.876953,400,399.75824,25,34.49588,10.892535,95.9618,50.022419,401.02536,398.07724,400.253906,5631.640625,10.754478,11.051139,84.780846,71.012939,14.403631,106.275558,67.309593,30.327196,36.951244,13.055462,19.118866,37.004189,59.61829,114.422081,0.307157516479492,162.820496,602.515941112443,2.4302646815529,0.0809006681218233,1.82178335652182,8.07386419496044,738.038553244392,2.56753745197103,0.0162744984780948,2.7041894282205,82.9811426951121,685.759913244487,98.7684804879954,0.0139367429159253,3.06985988485006
6,6.029011,33,33.109058,17.92,18.466434,117.190857,NaN,8.69004,NaN,49.926289,400,399.752716,25,34.501457,10.894839,95.827667,50.022419,400.885071,397.893982,400.068146,5634.151367,10.781797,11.064773,84.758369,71.029144,14.440302,106.275421,67.29261,30.336824,36.981205,13.093579,19.070852,36.984028,59.63578,114.425331,0.332192748785019,162.539993,602.505317443797,2.43014100022679,0.080852638569246,1.82192604806985,8.09204336581655,738.184534448923,2.56789600082477,0.0162783607599892,2.70378755871557,82.9871951799064,685.719081389003,98.7601255558355,0.0139327339270542,3.07061881317065
6,6.030257,33,33.114426,17.92,18.454824,117.232224,NaN,8.692039,NaN,49.943653,400,399.706604,25,34.501926,10.89821,95.850677,50.022419,400.885071,397.893982,400.068146,5634.151367,10.781797,11.064773,84.740463,71.06086,14.46675,106.289421,67.258759,30.336824,36.981205,13.093579,19.070852,36.984028,59.63578,114.425331,0.332192748785019,162.539993,602.479433735842,2.4300176972438,0.0808287829807103,1.82196885996626,8.09924143983466,738.281463890692,2.56812192215843,0.01627917267672,2.70362069038036,82.9959562808634,685.680701889874,98.7547875459101,0.0139279275313294,3.07146123036118
6,6.031539,33,33.117542,17.92,18.445124,117.267357,NaN,8.693229,NaN,49.959351,400,399.680237,25,34.498581,10.906769,95.975677,50.022419,400.953918,398.030243,400.209045,5637.446777,10.787748,11.061854,84.700073,71.07663,14.463497,106.267952,67.299698,30.332291,37.02911,13.120652,19.032545,37.002316,59.66684,114.406219,0.351812094449997,162.382294,602.456891861458,2.42990486249381,0.0808051620958756,1.8220155488742,8.10664633508964,738.367793224539,2.56833005873235,0.0162808982446718,2.7034155956233,83.0010413743752,685.643077953213,98.7466959457919,0.0139244006100648,3.07214176696969
6,6.030958,33,33.120575,17.92,18.442509,117.269005,NaN,8.693346,NaN,49.985516,400,399.671448,25,34.508064,10.891067,96.062035,50.022419,400.950928,397.974426,400.085022,5637.114258,10.781507,11.073359,84.685562,71.097153,14.511209,106.265732,67.363205,30.327162,37.059353,13.116692,19.025385,36.98571,59.654427,114.425148,0.35154265165329,162.51712,602.454333952053,2.42991219151918,0.0808130096966795,1.82198631263096,8.10329059476351,738.363827435464,2.56830725374084,0.0162789054943878,2.70353339151685,83.0059906486561,685.650026685346,98.753003903495,0.0139230619355972,3.07226194831278
6,6.030782,33,33.125519,17.92,18.446453,117.258987,NaN,8.695262,NaN,50.031895,400,399.67099,25,34.512493,10.883382,96.056076,50.022419,401.093903,398.179138,400.329926,5640.016113,10.788,11.070896,84.672226,71.053261,14.541059,106.295967,67.381905,30.362534,37.037815,13.102322,19.023413,36.990269,59.702969,114.388824,0.342663407325745,162.437668,602.462188283214,2.42994400514611,0.0808173167427038,1.82198290846741,8.10227400658948,738.323012446103,2.56818209910087,0.0162742246481284,2.70384944628713,83.0140575281142,685.668741583015,98.7656903389258,0.0139212353696257,3.07236580899836
6,6.032474,33,33.124706,17.92,18.446875,117.233566,NaN,8.695086,NaN,50.036865,400,399.779114,25,34.504658,10.870603,96.128181,50.022419,401.093903,398.179138,400.329926,5640.016113,10.788,11.070896,84.717072,71.12542,14.533707,106.305962,67.33873,30.362534,37.037815,13.102322,19.023413,36.990269,59.702969,114.388824,0.342663407325745,162.437668,602.456531083187,2.42987771732085,0.0807915353221561,1.82205977293942,8.11204620669275,738.25653364115,2.56801520252083,0.0162719399486187,2.70406192204152,83.0127310628011,685.642956648532,98.7562136655068,0.0139204445856911,3.07263161549416
6,6.032856,33,33.126034,17.92,18.428148,117.223862,NaN,8.695713,NaN,50.036385,400,399.888702,25,34.489098,10.864604,96.345337,50.022419,401.100372,398.16275,400.344788,5642.994141,10.766781,11.065236,84.79998,71.178131,14.447939,106.262383,67.330124,30.386162,36.96653,13.141075,18.970619,37.039322,59.689293,114.405701,0.345739454030991,162.353409,602.420958358453,2.42974513721265,0.0807780500710274,1.82205551380678,8.11425217921891,738.226602539358,2.56793299547871,0.0162698911447879,2.7042155863517,83.01489777244,685.595498620642,98.7425418160111,0.0139174319694453,3.07331399757777
6,6.030251,33,33.128746,17.92,18.412983,117.225281,NaN,8.695202,NaN,50.04253,400,399.868408,25,34.473637,10.857848,96.490875,50.022419,401.100372,398.16275,400.344788,5642.994141,10.766781,11.065236,84.849045,71.207283,14.331501,106.257568,67.283112,30.386162,36.96653,13.141075,18.970619,37.039322,59.689293,114.405701,0.345739454030991,162.353409,602.4032245396,2.42975650071255,0.0808118274349276,1.82192043802104,8.09920678079942,738.222903096314,2.56791221647367,0.0162681040762411,2.70432167239498,83.0193223422627,685.603498914893,98.7487636844668,0.0139163217661403,3.07339919998899
6,6.031944,33,33.130035,17.92,18.402832,117.212585,NaN,8.696095,NaN,50.062668,400,399.767029,25,34.458958,10.864135,96.44458,50.020042,401.049591,397.986694,400.307312,5640.847656,10.770422,11.053972,84.883278,71.165054,14.267241,106.294968,67.352798,30.395525,37.025578,13.132111,18.967052,37.039906,59.66827,114.425186,0.335959047079086,162.484619,602.378297235358,2.42962408722992,0.0807817213331762,1.82198527716537,8.10898539295545,738.184985155951,2.56780971152615,0.0162657456539661,2.70450308729761,83.0214252161019,685.556049030538,98.7350466491677,0.013913331199091,3.07407973475889
6,6.034721,33,33.1343,17.92,18.401665,117.20919,NaN,8.697623,NaN,50.09613,400,399.733612,25,34.455383,10.856113,96.425018,50.020042,401.010345,398.03009,400.203125,5641.54248,10.783249,11.074217,84.869896,71.032257,14.28227,106.273895,67.301178,30.342325,37.019928,13.136069,18.963442,37.008327,59.821049,114.311966,0.367068260908127,162.47258,602.365617471394,2.42950367357901,0.0807386791599704,1.82210946397084,8.12502069185155,738.163946184253,2.56773804559213,0.0162623009244274,2.70472523102797,83.0283826661101,685.517202546828,98.7281043194166,0.0139091146649507,3.07485688592525
6,6.03424,33,33.137047,17.92,18.401665,117.20919,NaN,8.697955,NaN,50.09613,400,399.733612,25,34.455383,10.860128,96.415474,50.020042,401.010345,398.03009,400.203125,5641.54248,10.783249,11.074217,84.876823,71.042923,14.38518,106.233429,67.313507,30.342325,37.019928,13.136069,18.963442,37.008327,59.821049,114.311966,0.367068260908127,162.47258,602.367445547646,2.42952326456288,0.080746049327339,1.82208771808755,8.12224363289101,738.156308516365,2.56770703658435,0.0162603294474936,2.70484691034536,83.0328634376497,685.528308776642,98.7353831331932,0.0139081354769986,3.07490562050769
6,6.03424,33,33.137047,17.92,18.387577,117.189812,NaN,8.697955,NaN,50.111931,400,399.749054,25,34.458652,10.859188,96.460213,50.020042,401.068359,398.077911,400.309235,5637.645996,10.755242,11.054422,84.860367,70.94558,14.421478,106.185539,67.335236,30.345898,37.061749,13.123774,18.962872,37.030621,59.87785,114.282082,0.368462145328522,162.414795,602.341776089311,2.42943521814909,0.080740311020819,1.82207161703319,8.12224363289101,738.103892149361,2.56757275597967,0.016258141781276,2.70503722432744,83.0328634376497,685.495566068703,98.724735480875,0.0139065619116798,3.07531554145818
6,6.034699,33,33.138584,17.92,18.367464,117.094444,NaN,8.699285,NaN,50.106678,400,399.691284,25,34.460094,10.859233,96.44091,50.020042,400.945251,397.927887,400.146149,5639.803711,10.770733,11.06556,84.853569,70.933258,14.403195,106.13092,67.304527,30.352066,37.03595,13.118361,18.958513,37.065178,59.864487,114.300407,0.36659100651741,162.279968,602.303383821258,2.42929081360421,0.080725085698753,1.82206943032732,8.12489367817676,737.841591874697,2.56689429432769,0.0162462660815754,2.70604565128566,83.0353703863998,685.444003908677,98.7100233401579,0.0139032373207761,3.07606698065936
6,6.035708,33,33.142921,17.92,18.366436,116.943825,NaN,8.699748,NaN,50.106331,400,399.642517,25,34.480305,10.867731,96.347679,50.020042,400.945251,397.927887,400.146149,5639.803711,10.770733,11.06556,84.787468,70.915184,14.394657,106.124458,67.387894,30.352066,37.03595,13.118361,18.958513,37.065178,59.864487,114.300407,0.36659100651741,162.279968,602.297674189874,2.42924328980965,0.0807092116926878,1.82211391837756,8.13071863465262,737.421786060668,2.56580028809259,0.0162261191723771,2.70773647649989,83.0424438168566,685.43236085644,98.7120304713512,0.0139002902039758,3.07650993263046
6,6.034603,33,33.145401,17.92,18.369789,116.958443,NaN,8.698602,NaN,50.105785,400,399.644501,25,34.499611,10.868882,96.204544,50.020042,400.867767,397.840027,400.062622,5641.020996,10.787334,11.068192,84.715897,71.062828,14.356061,106.173088,67.327049,30.337645,37.080341,13.125647,18.936964,37.078384,59.820366,114.34803,0.365795463323593,162.253494,602.30798513283,2.42930925593863,0.0807275035096768,1.8220677372214,8.12433943267632,737.454442074026,2.56587368431928,0.0162259944985253,2.70770149509745,83.0464882388333,685.460338836197,98.724436573021,0.0139002698977264,3.07632855930322
6,6.036901,33,33.149437,17.92,18.371092,116.999557,NaN,8.699106,NaN,50.126869,400,399.606079,25,34.500942,10.898684,96.136536,50.020042,400.720245,397.739258,399.938751,5639.884766,10.778049,11.064474,84.71154,71.157974,14.316383,106.213676,67.300117,30.389339,37.104542,13.136476,18.921169,37.082752,59.7952,114.362091,0.391421049833298,161.700928,602.301621760354,2.42922380543134,0.0806928406709638,1.82217321096747,8.13760489334425,737.554495244033,2.56611335889905,0.0162277515805875,2.70747184998266,83.0530696896492,685.434171555824,98.721320958278,0.0138967914893238,3.0769333062533
6,6.038137,33,33.148186,17.92,18.363634,117.08271,NaN,8.703477,NaN,50.13908,400,399.510925,25,34.505287,10.900939,96.164314,50.020042,400.720245,397.739258,399.938751,5639.884766,10.778049,11.064474,84.758423,71.118759,14.317818,106.19577,67.24263,30.389339,37.104542,13.136476,18.921169,37.082752,59.7952,114.362091,0.391421049833298,161.700928,602.28333157756,2.42912685593682,0.0806708855518788,1.82222068417935,8.14473829536621,737.783081773917,2.56670439556898,0.0162380514203417,2.70658942692244,83.051029769663,685.396381074542,98.7073690370656,0.0138956635471161,3.07732248100599
6,6.038766,33,33.145954,17.92,18.356813,117.153275,NaN,8.70483,NaN,50.158913,400,399.542145,25,34.510189,10.88739,96.226753,50.020042,400.822205,397.867889,400.065826,5639.904297,10.754297,11.056783,84.763649,71.160225,14.331286,106.193321,67.260132,30.396606,37.074963,13.138979,18.918209,37.071278,59.787815,114.361084,0.393161058425903,161.975403,602.268509859993,2.42905860609645,0.0806584838536425,1.82224142407784,8.14836806645559,737.980260866712,2.56721892532739,0.0162476253447642,2.70579227904172,83.0473900465492,685.367900787192,98.695132850147,0.0138955226618955,3.07752766236898
6,6.039734,33,33.145683,17.92,18.356813,117.153275,NaN,8.707294,NaN,50.158913,400,399.542145,25,34.510189,10.871549,96.353241,50.024498,400.595459,397.704834,399.822632,5642.208008,10.776831,11.069859,84.752968,71.153046,14.336823,106.202034,67.243019,30.369728,37.045242,13.146273,18.909584,37.083344,59.811184,114.33889,0.395962238311768,162.56044,602.264827943197,2.42901919383983,0.0806436765053767,1.82228526699945,8.15395355867452,737.981015227897,2.56722198621502,0.0162478197323741,2.70578023894765,83.0469481133563,685.352869072745,98.6898865803224,0.0138949491795865,3.07769819256441
6,6.044099,33,33.147644,17.92,18.349426,117.208,NaN,8.710302,NaN,50.193428,400,399.572815,25,34.508465,10.847557,96.45578,50.024498,400.595459,397.704834,399.822632,5642.208008,10.776831,11.069859,84.716522,71.150368,14.370388,106.167686,67.267021,30.369728,37.045242,13.146273,18.909584,37.083344,59.811184,114.33889,0.395962238311768,162.56044,602.234759918317,2.42879534110706,0.0805739574801414,1.82247471679838,8.17913197888214,738.123620253386,2.56757916637741,0.0162525925573941,2.70532826449147,83.0501459481932,685.27235864096,98.6663527385616,0.013889999584175,3.07884696410375
6,6.047938,33,33.154396,17.92,18.339754,117.238922,NaN,8.716586,NaN,50.202641,400,399.483276,25,34.498947,10.84148,96.416489,50.024498,400.880188,398.011047,400.121216,5645.271484,10.793882,11.077857,84.726318,71.219078,14.410384,106.151535,67.214851,30.352686,37.188145,13.161046,18.907671,37.080185,59.829243,114.322243,0.457950800657272,161.862213,602.202522261685,2.42857867158321,0.0805114286373265,1.82263794703268,8.20126517890418,738.188497687874,2.56771724989415,0.016251240903466,2.70532357984077,83.0611553826315,685.201175009858,98.6522642471952,0.0138828636969321,3.08020977328953
6,6.051797,33,33.160042,17.92,18.329655,117.206451,NaN,8.722411,NaN,50.25185,400,399.584198,25,34.47673,10.862993,96.245544,50.024498,400.880188,398.011047,400.121216,5645.271484,10.793882,11.077857,84.730339,71.243355,14.431765,106.139595,67.227829,30.352686,37.188145,13.161046,18.907671,37.080185,59.829243,114.322243,0.457950800657272,161.862213,602.169423662552,2.42835857147714,0.0804484975695261,1.82280180443447,8.22350321020775,738.084940041397,2.56742847221059,0.0162435285650141,2.70589354102166,83.0703600521297,685.127179484268,98.6357973870151,0.0138762021635691,3.0815350191837
6,6.051797,33,33.160042,17.92,18.323519,117.094719,NaN,8.722411,NaN,50.309822,400,399.490234,25,34.470303,10.865187,96.149963,50.024498,400.63559,397.702881,399.794861,5644.748535,10.774442,11.076952,84.713898,71.210823,14.451785,106.129128,67.268456,30.373323,37.135143,13.155428,18.912432,37.121124,59.775024,114.382278,0.528329312801361,175.42897,602.158238971723,2.4283201989583,0.0804460024602108,1.82279494611257,8.22350321020775,737.782543474716,2.5666536935315,0.0162309081363526,2.70699872654081,83.0703600521297,685.112913214527,98.631167924423,0.0138755160750346,3.08171589285009
6,6.054616,33,33.167732,17.92,18.322069,117.026031,NaN,8.724734,NaN,50.381844,400,399.398987,25,34.473595,10.870202,96.117821,50.024498,400.668793,397.787384,399.899567,5647.455566,10.770205,11.064542,84.708084,71.158966,14.45322,106.187393,67.352531,30.390577,37.205982,13.175417,18.8855,37.163818,59.788589,114.385872,0.566939890384674,162.151062,602.144860521302,2.4281965165932,0.0804024901617843,1.82292139773986,8.23974146312923,737.575121393059,2.56609015508808,0.0162176317936561,2.70802589685068,83.0828950275576,685.077598505931,98.6299984211179,0.0138695934165867,3.08269390340693
6,6.055327,33,33.175385,17.92,18.322069,117.026031,NaN,8.72823,NaN,50.381844,400,399.398987,25,34.473595,10.878706,96.103241,50.024498,400.668793,397.787384,399.899567,5647.455566,10.770205,11.064542,84.725853,71.130913,14.523325,106.226067,67.352699,30.390577,37.205982,13.175417,18.8855,37.163818,59.788589,114.385872,0.566939890384674,162.151062,602.142152598036,2.42816761449053,0.0803916705180048,1.82295370885428,8.24383614462607,737.553759829447,2.56600360231008,0.0162121497975683,2.7083683182077,83.09536737298,685.077465925666,98.6401947761797,0.013865385236952,3.08322314999
6,6.058555,33,33.179462,17.92,18.319586,116.945488,NaN,8.730928,NaN,50.419487,400,399.427032,25,34.459793,10.876182,96.040489,50.024498,400.761047,397.873047,399.977112,5648.017578,10.763371,11.074051,84.72287,71.153252,14.606754,106.257645,67.334785,30.402266,37.158081,13.204169,18.851768,37.161743,59.811977,114.384995,0.575108647346497,159.650787,602.125330263862,2.42802089422257,0.0803415707887547,1.8230976948411,8.26242187100667,737.324190683157,2.56539823255396,0.0162001173352703,2.70935860784214,83.1020108496615,685.028569511029,98.6297937016617,0.0138607966308326,3.0841264116076
6,6.058607,33,33.185703,17.92,18.304871,116.899437,NaN,8.730118,NaN,50.447273,400,399.526978,25,34.449791,10.8839,95.98661,50.024498,400.859833,397.812317,400.077484,5646.154785,10.783395,11.05572,84.661736,71.159081,14.676506,106.224915,67.487816,30.390543,37.191017,13.213122,18.840689,37.164677,59.883305,114.348022,0.537808537483215,159.765182,602.098305372161,2.42792673913973,0.0803348009381142,1.823083739908,8.26272120934578,737.18195027674,2.56500766953359,0.0161904355757395,2.71010320597377,83.11217929616,685.002213621208,98.6296018134069,0.013856105594104,3.08489303547618
6,6.059016,33,33.188656,17.92,18.287361,116.904701,NaN,8.730372,NaN,50.486847,400,399.601166,25,34.452297,10.885958,95.798691,50.024498,400.859833,397.812317,400.077484,5646.154785,10.783395,11.05572,84.659607,71.183372,14.700275,106.16526,67.602875,30.390543,37.191017,13.213122,18.840689,37.164677,59.883305,114.348022,0.537808537483215,159.765182,602.06482463682,2.42780058835553,0.0803214696818481,1.82308296108927,8.26507555422927,737.187953868895,2.56501080444989,0.016188918109166,2.71018300093517,83.1169900763071,684.959405121099,98.6196795471924,0.0138524277873539,3.08564318176533
6,6.059131,33,33.194939,17.92,18.279341,116.92791,NaN,8.733995,NaN,50.50655,400,399.614349,25,34.45295,10.887856,95.765945,50.017002,400.790283,397.796295,400.069214,5651.231445,10.804845,11.067175,84.674408,71.265488,14.72195,106.143227,67.598473,30.395504,37.250805,13.237904,18.805107,37.200958,59.903389,114.341385,0.509696662425995,159.939743,602.049765230736,2.42774574537294,0.0803164630526245,1.8230793270409,8.26573751265948,737.233276785864,2.56510092247876,0.0161870501215561,2.71023150400337,83.1272246685555,684.947718258181,98.6243039158536,0.0138484214828944,3.08622677624967
6,6.058169,33,33.20005,17.92,18.270782,116.998222,NaN,8.732923,NaN,50.534847,400,399.573029,25,34.451649,10.89469,95.879768,50.017002,400.850525,397.797913,400.169922,5655.782715,10.818522,11.063368,84.661179,71.312012,14.807779,106.115677,67.623459,30.393429,37.234871,13.215616,18.818739,37.20195,59.891842,114.362434,0.471891552209854,160.630722,602.037828432702,2.42773129974361,0.0803276043980461,1.82302607309174,8.26019980005367,737.409530921955,2.56553151517301,0.0161913514588869,2.70975281613782,83.1355490014973,684.94942492539,98.6316994152353,0.0138457027123387,3.08655836670362
6,6.056355,33,33.205105,17.92,18.266565,117.062401,NaN,8.731051,NaN,50.555397,400,399.550629,25,34.446957,10.923403,96.082619,50.017002,400.850525,397.797913,400.169922,5655.782715,10.818522,11.063368,84.650948,71.329697,14.872307,106.045853,67.585068,30.393429,37.234871,13.215616,18.818739,37.20195,59.891842,114.362434,0.471891552209854,160.630722,602.037055045609,2.42777865561811,0.0803534700244145,1.82293883646745,8.24975581456891,737.569305773513,2.56592002581402,0.0161949948847801,2.70933507452859,83.1437811133122,684.974029926258,98.646438008915,0.013844116190469,3.08659336668742
6,6.055157,33,33.205299,17.92,18.259209,117.103348,NaN,8.730405,NaN,50.581474,400,399.613373,25,34.440479,10.925235,96.231804,50.017002,400.956299,397.945984,400.280151,5654.651367,10.795173,11.057352,84.660202,71.329964,14.898174,105.961647,67.599152,30.403078,37.183472,13.199583,18.826023,37.191177,59.90192,114.361259,0.430324405431747,161.060501,602.028211883953,2.42778134628978,0.0803687021583631,1.82287616462372,8.2428571392216,737.679695182796,2.56620210144184,0.0161994846549787,2.70893376650684,83.1440970239336,684.975298884845,98.6471088102725,0.0138440709198405,3.08659055974407
6,6.056302,33,33.210407,17.92,18.252682,117.064545,NaN,8.731238,NaN,50.572845,400,399.688354,25,34.439713,10.921893,96.247978,50.017002,400.966553,397.807251,400.143982,5655.133789,10.818427,11.074136,84.658676,71.355888,14.899857,105.905823,67.621048,30.388731,37.142727,13.224793,18.79677,37.204655,59.943638,114.343704,0.422280997037888,161.048462,602.011949331733,2.42769396434054,0.080348632109454,1.82292106252727,8.24945063575683,737.560309640805,2.56587496899369,0.0161914467670162,2.70955115471526,83.1524143841239,684.949881113694,98.6457125986737,0.0138400518031548,3.08726884229088
6,6.057201,33,33.213215,17.92,18.240244,116.997284,NaN,8.731857,NaN,50.560745,400,399.646027,25,34.442501,10.899486,96.041397,50.017002,400.966553,397.807251,400.143982,5655.133789,10.818427,11.074136,84.687897,71.379219,14.96726,105.812035,67.667122,30.388731,37.142727,13.224793,18.79677,37.204655,59.943638,114.343704,0.422280997037888,161.048462,601.985848288486,2.42757960624862,0.0803299059816583,1.82294826093293,8.25462689183803,737.370189581034,2.56537605871274,0.0161818327006631,2.71035365563613,83.1569862144375,684.91124957354,98.6369603340201,0.0138366576191335,3.08795779232929
6,6.057336,33,33.215725,17.92,18.222984,116.971436,NaN,8.732181,NaN,50.549053,400,399.750214,25,34.444317,10.890489,95.909431,50.017002,401.181274,398.039825,400.400085,5657.280273,10.814839,11.069442,84.727753,71.325172,15.027821,105.790863,67.608429,30.381517,37.180183,13.216249,18.806549,37.203045,59.932392,114.353508,0.409899592399597,160.960602,601.953869527085,2.42746613596657,0.0803208368496921,1.82293537708132,8.25540414482259,737.293108451809,2.5651680735018,0.0161771141486572,2.71072739387055,83.1610725945419,684.872535915517,98.627785930255,0.0138334228584672,3.08862793893839
6,6.057544,33,33.218025,17.92,18.218451,116.957687,NaN,8.733025,NaN,50.553226,400,399.807404,25,34.435371,10.903233,96.038414,50.017002,401.181274,398.039825,400.400085,5657.280273,10.814839,11.069442,84.718765,71.348152,15.071573,105.803146,67.533958,30.381517,37.180183,13.216249,18.806549,37.203045,59.932392,114.353508,0.409899592399597,160.960602,601.944812888592,2.42742931943283,0.0803158322022221,1.82293986259075,8.25660166507168,737.249402691522,2.56504650375463,0.0161739145738756,2.71096992040281,83.1648168682475,684.862029836087,98.6274649417552,0.0138316591844837,3.08892210734322
6,6.057717,33,33.221531,17.92,18.223757,116.957687,NaN,8.732324,NaN,50.570652,400,399.807983,25,34.432621,10.899575,96.191895,50.017002,401.16803,397.919739,400.287323,5656.023926,10.826403,11.081332,84.71875,71.370407,15.108088,105.814842,67.583115,30.38287,37.217915,13.231449,18.787882,37.20303,59.933872,114.359825,0.418142825365066,160.929291,601.953825659162,2.42745548301136,0.080315359711671,1.82295359073677,8.25759765633188,737.239592703354,2.56500682208723,0.016171409621126,2.71112783410953,83.1705240426135,684.876606156073,98.6368792871395,0.0138304415493392,3.08897795746623
6,6.057717,33,33.221531,17.92,18.23209,116.989037,NaN,8.732324,NaN,50.619415,400,399.861267,25,34.44714,10.909647,96.290344,50.014843,401.167664,397.932526,400.306305,5655.080078,10.847357,11.08879,84.731323,71.40374,15.14579,105.852898,67.593491,30.373255,37.159546,13.248121,18.77227,37.224384,59.968773,114.332848,0.413659036159515,160.69455,601.969016369689,2.42750761705894,0.0803187472722357,1.82296277338708,8.25759765633188,737.324581590485,2.56522467340176,0.0161749573232895,2.71081084381527,83.1705240426135,684.895989075922,98.6431544048305,0.0138313731376846,3.08872926080078
6,6.060619,33,33.226002,17.92,18.24684,116.931335,NaN,8.733725,NaN,50.676483,400,399.867188,25,34.463337,10.919586,96.266273,50.014843,401.167664,397.932526,400.306305,5655.080078,10.847357,11.08879,84.754883,71.307686,15.108478,105.86113,67.600075,30.373255,37.159546,13.248121,18.77227,37.224384,59.968773,114.332848,0.413659036159515,160.69455,601.984840019142,2.4274819492727,0.0802806517417725,1.82311124830858,8.27430184083209,737.155628740597,2.56477305099652,0.0161652328797166,2.71159642881834,83.1778013708948,684.89262933042,98.648053723471,0.0138287659211749,3.08908207147102
6,6.059988,33,33.227539,17.92,18.24684,116.931335,NaN,8.735647,NaN,50.676483,400,399.867188,25,34.463337,10.913674,96.196518,50.014843,401.295593,398.084137,400.456024,5654.827148,10.835754,11.085401,84.761101,71.274467,15.006516,105.842148,67.551529,30.381599,37.262566,13.272273,18.738585,37.200096,59.978573,114.340599,0.427096992731094,160.469437,601.987246144434,2.4275075917497,0.0802902353072011,1.82308249691891,8.27067024922815,737.151325467949,2.56475565004966,0.016164135135795,2.7116657684315,83.1803029231713,684.904288689143,98.6538862182094,0.0138284855901423,3.0890389203147
6,6.058915,33,33.23177,17.92,18.253553,116.675949,NaN,8.734329,NaN,50.743767,400,399.889648,25,34.484875,10.898354,96.22216,50.014843,401.295471,398.079071,400.468658,5656.672852,10.816769,11.07784,84.713005,71.377617,14.897851,105.834549,67.552589,30.381546,37.179466,13.257284,18.741346,37.158588,60.005856,114.331543,0.422223001718521,160.835388,602.003575551944,2.42759319763101,0.0803092648170565,1.8230410157159,8.26449417437419,736.446575380698,2.56293086278883,0.0161321625075397,2.71447164082441,83.1871886283466,684.941968782362,98.6717492296793,0.013827982346146,3.08884856643971
6,6.059196,33,33.233707,17.92,18.224468,116.442574,NaN,8.736054,NaN,50.823635,400,399.868011,25,34.497921,10.84419,96.288483,50.014843,401.295471,398.079071,400.468658,5656.672852,10.816769,11.07784,84.608047,71.340233,14.865672,105.885033,67.614037,30.381546,37.179466,13.257284,18.741346,37.158588,60.005856,114.331543,0.422223001718521,160.835388,601.949481152582,2.42739981057234,0.0802931738985067,1.8230217798156,8.26611165896344,735.80733583493,2.56128255273636,0.0161042566323326,2.7169877332757,83.1903407473146,684.872743234731,98.6519350299841,0.0138235972059014,3.08987137712146
6,6.060049,33,33.237846,17.92,18.214985,116.409622,NaN,8.737388,NaN,50.928505,400,399.930115,25,34.503166,10.835359,96.244865,50.014843,401.092285,397.752808,400.201202,5655.71582,10.838939,11.079243,84.504639,71.330894,14.850529,105.966125,67.669395,30.418194,37.240978,13.272066,18.720108,37.217388,59.991573,114.338936,0.425015866756439,160.504349,601.92893972015,2.42730580724724,0.0802763624203431,1.82305024425154,8.27102133448511,735.706110246887,2.56100561133,0.016097551409707,2.71752421502096,83.1970757298392,684.843513627202,98.6480195445042,0.0138199304203808,3.09053418586822
6,6.059876,33,33.241062,17.92,18.214548,116.454399,NaN,8.735871,NaN,50.983734,400,399.783752,25,34.50103,10.831779,96.078217,50.014843,401.194916,397.95224,400.372467,5658.333984,10.852282,11.086792,84.492027,71.294746,14.907902,106.034241,67.650429,30.434603,37.252972,13.31206,18.682751,37.193615,59.984203,114.353493,0.425336807966232,160.504349,601.92880297162,2.42731010445086,0.0802788123533526,1.82304187604197,8.27002562686516,735.818705094802,2.56128133613866,0.0161003513883688,2.71720229275677,83.2023083406476,684.849555587178,98.6542818611298,0.013818463417958,3.09067951877251
6,6.060897,33,33.245251,17.92,18.21246,116.470406,NaN,8.734616,NaN,51.026344,400,399.761139,25,34.495674,10.843211,96.01577,50.014843,401.194916,397.95224,400.372467,5658.333984,10.852282,11.086792,84.536148,71.266327,14.995722,106.062912,67.623055,30.434603,37.252972,13.31206,18.682751,37.193615,59.984203,114.353493,0.425336807966232,160.504349,601.921101573171,2.42725554363566,0.0802624588232627,1.8230861430405,8.2759017242563,735.850376347751,2.56134531526342,0.0160991828525355,2.71722725753907,83.2091234658868,684.835057546121,98.655201966384,0.0138154784040204,3.09115674141731
6,6.061825,33,33.249813,17.92,18.218719,116.391212,NaN,8.736951,NaN,51.017384,400,399.701111,25,34.483418,10.872011,96.102173,50.014843,400.953522,397.717163,400.110809,5660.27002,10.824904,11.082279,84.547577,71.334427,15.008395,106.078018,67.617317,30.42347,37.221939,13.278318,18.713104,37.248619,60.064941,114.308449,0.438095599412918,160.235901,601.928972243721,2.42725699490544,0.0802509140991401,1.82313533091308,8.28124194915006,735.622262790151,2.56074093433954,0.0160869152942938,2.71827017050065,83.216544642696,684.841899270994,98.663525472763,0.0138133156089016,3.09138518829311
6,6.062709,33,33.25341,17.92,18.217787,116.351883,NaN,8.737405,NaN,50.968769,400,399.596252,25,34.469345,10.888569,96.22081,50.014843,400.953522,397.717163,400.110809,5660.27002,10.824904,11.082279,84.517227,71.352982,15.002061,106.043098,67.697998,30.42347,37.221939,13.278318,18.713104,37.248619,60.064941,114.308449,0.438095599412918,160.235901,601.923900669935,2.42721524311988,0.080237118941909,1.82317462870109,8.28632841113614,735.505174695793,2.56042548762806,0.016079870751429,2.71885178374956,83.2223954401819,684.83134356816,98.6649288816741,0.0138108445807713,3.0917708171462
6,6.061465,33,33.255463,17.92,18.199114,116.436234,NaN,8.73873,NaN,50.910801,400,399.660919,25,34.45348,10.877909,96.325821,50.014843,400.775055,397.697693,399.958923,5661.820313,10.831821,11.087832,84.541199,71.363716,15.011345,105.986961,67.729095,30.409094,37.179081,13.280615,18.704926,37.209492,60.040127,114.338608,0.448508530855179,159.998734,601.89460352455,2.42714895039563,0.0802484117241661,1.82309742403311,8.2791703820082,735.728676212753,2.56099076254641,0.016088009636839,2.71805662873191,83.2257345745301,684.809530228846,98.660624040329,0.0138086760165139,3.09219457615207
6,6.061465,33,33.255463,17.92,18.17737,116.621109,NaN,8.73873,NaN,50.81982,400,400.850922,25,34.435711,10.880105,96.486725,50.017818,403.009277,399.700531,402.003754,5666.210938,10.881903,11.1448,84.573471,71.326637,15.009008,105.934357,67.726822,30.415119,37.28397,13.311015,18.663019,37.237095,60.020561,114.354156,0.442136734724045,160.141998,601.854962352895,2.42701288459322,0.0802395745653924,1.82307363345361,8.2791703820082,736.230997776505,2.56227982870283,0.0161090279244771,2.71612229439295,83.2257345745301,684.758940627206,98.644265347063,0.0138062455762166,3.09284749501405
6,6.061179,33,33.260117,17.92,18.162176,116.773567,NaN,8.736263,NaN,50.758957,400,401.358032,25,34.427105,10.880335,96.575516,50.017818,403.009277,399.700531,402.003754,5666.210938,10.881903,11.1448,84.608391,71.368469,15.003386,105.900192,67.723366,30.415119,37.28397,13.311015,18.663019,37.237095,60.020561,114.354156,0.442136734724045,160.141998,601.828354439641,2.4269294261743,0.0802377402348012,1.8230439764182,8.27752457210579,736.631897120143,2.5632889389868,0.0161230119866717,2.71475596337703,83.2333035323795,684.734335896973,98.6425472070277,0.0138025237998238,3.09348899149269
6,6.062878,33,33.263817,17.92,18.162176,116.773567,NaN,8.736927,NaN,50.758957,400,401.358032,25,34.427105,10.889126,96.533363,50.017818,402.526489,399.788574,401.492493,5664.598633,10.763144,11.171215,84.635063,71.351326,14.99249,105.915298,67.714088,30.385742,37.228294,13.309355,18.66457,37.271019,60.043304,114.33992,0.451023817062378,159.939758,601.821868622821,2.42686037304148,0.0802119568020814,1.82312156806525,8.28730076049669,736.621501298437,2.56324697987088,0.0161203742815831,2.7149244150556,83.2393203596725,684.71376889187,98.6408578636144,0.0137995172481354,3.0940123870033
6,6.063437,33,33.267048,17.92,18.144781,116.899651,NaN,8.736968,NaN,50.717453,400,401.418762,25,34.429672,10.890145,96.544884,50.017818,402.539581,399.717072,401.470062,5663.77002,10.793775,11.181307,84.648026,71.282181,14.989843,105.932442,67.661057,30.378408,37.248661,13.308312,18.657425,37.25909,60.10548,114.302963,0.444597095251083,159.878372,601.788021061504,2.4267287887044,0.080196407645388,1.82312816456816,8.29051685011433,736.95466759348,2.56408792123674,0.016132360504781,2.71377528645926,83.2445740729984,684.669305690317,98.6308197581174,0.0137956189133026,3.09481309073676
6,6.064085,33,33.272316,17.92,18.123619,116.991425,NaN,8.739483,NaN,50.704525,400,401.283264,25,34.444771,10.90214,96.517502,50.017818,402.539581,399.717072,401.470062,5663.77002,10.793775,11.181307,84.677322,71.250771,15.045826,105.943596,67.68187,30.378408,37.248661,13.308312,18.657425,37.25909,60.10548,114.302963,0.444597095251083,159.878372,601.746965183826,2.42657000217277,0.0801779798883589,1.82313479453763,8.29424470805333,737.188926038483,2.56466664657282,0.0161389958974089,2.71307618977709,83.2531391355319,684.617538788032,98.6211584368559,0.0137902596602905,3.09585164849237
