P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.064269,33,33.275589,17.92,18.104488,117.053658,NaN,8.740286,NaN,50.692177,400,401.111908,25,34.480927,10.912601,96.38504,50.017818,402.449768,399.574677,401.405975,5664.577148,10.781286,11.163798,84.704712,71.303856,15.206712,105.941055,67.619637,30.384317,37.272861,13.334555,18.623344,37.283318,60.135937,114.30278,0.451641499996185,159.525635,601.711384011477,2.42644277620874,0.080167414801344,1.82312247090611,8.2953031818821,737.348591586736,2.56506232404512,0.0161437037659309,2.71259080852271,83.2584600455868,684.574753364923,98.6117291560618,0.0137864201005595,3.09663584429149
6,6.065632,33,33.27993,17.92,18.09804,117.037544,NaN,8.742012,NaN,50.694748,400,401.09491,25,34.525723,10.904072,96.348053,50.017818,402.064514,399.460327,401.058594,5664.666504,10.74797,11.175418,84.666878,71.280228,15.279686,105.890717,67.674644,30.378422,37.324413,13.354547,18.603977,37.268681,60.194271,114.273987,0.460014581680298,159.174133,601.694420513703,2.42634702132937,0.0801441331544554,1.82317786062405,8.30314320185852,737.292729343663,2.56490120188455,0.0161387895854685,2.71295037752689,83.2655165515157,684.545139405786,98.6079894656166,0.0137826321032613,3.09732410876855
6,6.065497,33,33.283756,17.92,18.098373,116.965256,NaN,8.743034,NaN,50.710495,400,401.052704,25,34.542656,10.887972,96.377571,50.017818,402.064514,399.460327,401.058594,5664.666504,10.74797,11.175418,84.622993,71.254028,15.383434,105.775192,67.663513,30.378422,37.324413,13.354547,18.603977,37.268681,60.194271,114.273987,0.460014581680298,159.174133,601.695543483434,2.42635459195196,0.0801463144656683,1.82317204238461,8.30236673567254,737.085866477539,2.56435516902865,0.0161278863334629,2.71386065543217,83.2717352858136,684.553226786531,98.6157324730489,0.0137809368670553,3.0974859141352
6,6.065497,33,33.283756,17.92,18.096901,116.87558,NaN,8.743034,NaN,50.742161,400,400.968292,25,34.547501,10.884545,96.404015,50.017818,402.149323,399.105804,400.747375,5667.053711,10.758495,11.205211,84.56781,71.215431,15.422104,105.718437,67.726265,30.394825,37.282387,13.333304,18.61743,37.269318,60.151642,114.315063,0.461559921503067,158.863556,601.692859775359,2.42634537742888,0.0801457162732584,1.82317045107363,8.30236673567254,736.842457108686,2.56373115510636,0.0161177317996055,2.71478040688009,83.2717352858136,684.549801147451,98.6146265392333,0.0137807722751737,3.09753051983697
6,6.067701,33,33.287403,17.92,18.096233,116.857277,NaN,8.746393,NaN,50.77969,400,400.803741,25,34.549004,10.884493,96.442535,50.017818,402.149323,399.105804,400.747375,5667.053711,10.758495,11.205211,84.542229,71.238663,15.410089,105.711288,67.71788,30.394825,37.282387,13.333304,18.61743,37.269318,60.151642,114.315063,0.461559921503067,158.863556,601.683219430174,2.42625163983993,0.0801120535227817,1.82327061593251,8.31504166560381,736.782526999825,2.56356242530614,0.0161130615102424,2.71513458512987,83.2776625400724,684.519978272302,98.6098917982496,0.0137773535465043,3.09817378421284
6,6.069046,33,33.29063,17.92,18.099722,116.906944,NaN,8.74738,NaN,50.816723,400,400.819763,25,34.5434,10.887863,96.444641,50.010761,402.419952,399.377258,401.087341,5670.208984,10.792084,11.216961,84.540955,71.284103,15.420603,105.750671,67.70903,30.395662,37.355175,13.334545,18.61175,37.300388,60.210506,114.285156,0.463937014341354,158.480759,601.684440674843,2.42621884114978,0.0800931053422244,1.82333595883502,8.3227749195641,736.908312791469,2.56387159361949,0.0161163907347144,2.7147700863722,83.2829067572084,684.512230613285,98.6117204165288,0.0137752246245022,3.09850027642815
6,6.069563,33,33.293831,17.92,18.098803,116.95549,NaN,8.748711,NaN,50.88026,400,400.869324,25,34.542824,10.894613,96.372787,50.010761,402.253754,399.302002,401.011383,5668.066406,10.762131,11.204168,84.552277,71.183617,15.486735,105.803001,67.637527,30.390537,37.361263,13.322671,18.624012,37.286404,60.195721,114.295647,0.498471945524216,157.895691,601.680789096315,2.42619208681553,0.0800849060986298,1.82335864312532,8.32574714147177,737.031117014661,2.56417318427932,0.0161196091509808,2.71441697267671,83.2881083173439,684.506693470552,98.6142278986177,0.0137732164558358,3.09879621052471
6,6.069704,33,33.300049,17.92,18.087782,116.986267,NaN,8.749933,NaN,50.941326,400,400.701324,25,34.558228,10.897273,96.263321,50.010761,402.253754,399.302002,401.011383,5668.066406,10.762131,11.204168,84.607056,71.17717,15.527714,105.789352,67.64283,30.390537,37.361263,13.322671,18.624012,37.286404,60.195721,114.295647,0.498471945524216,157.895691,601.660154953863,2.42611736134173,0.0800782952469402,1.82335324082357,8.32655771493393,737.097226244712,2.56431695087253,0.0161186682060864,2.71438329409497,83.2982112909041,684.487475979242,98.6163694445297,0.013768910176709,3.0994818083797
6,6.071548,33,33.303715,17.92,18.087782,116.986267,NaN,8.749254,NaN,50.941326,400,400.701324,25,34.558228,10.890781,96.202202,50.010761,401.648651,398.546631,400.327911,5666.596191,10.775264,11.196224,84.585716,71.170074,15.506255,105.739151,67.632347,30.3869,37.389141,13.312252,18.625086,37.339298,60.227924,114.29496,0.500901103019714,157.770493,601.653105866429,2.42604246394251,0.0800503950805866,1.82343772124172,8.33715712373254,737.086949936762,2.56427546553762,0.0161160604512842,2.71454934416135,83.3041670767138,684.464678851466,98.6139339817776,0.013765821152734,3.10003617241013
6,6.073577,33,33.306602,17.92,18.067383,116.971878,NaN,8.754326,NaN,50.978802,400,400.36203,25,34.577812,10.897373,96.147919,50.010761,401.685089,398.591553,400.372101,5673.01709,10.798287,11.210598,84.518921,71.163818,15.473059,105.619186,67.632935,30.367388,37.350357,13.343086,18.590128,37.314133,60.248966,114.281273,0.512232899665833,157.244415,601.608150735101,2.42583234166369,0.0800114319277582,1.82350887282383,8.34881717009097,737.039793943782,2.5641426680307,0.0161123787608265,2.71482776388059,83.30885692717,684.390538518591,98.5938972875302,0.0137606895109929,3.10120882247321
6,6.071991,33,33.310947,17.92,18.047544,116.962692,NaN,8.754792,NaN,50.967422,400,400.277893,25,34.582436,10.919501,96.178619,50.010761,401.685089,398.591553,400.372101,5673.01709,10.798287,11.210598,84.483833,71.16581,15.455101,105.526505,67.702156,30.367388,37.350357,13.343086,18.590128,37.314133,60.248966,114.281273,0.512232899665833,157.244415,601.578040856207,2.4257725258775,0.0800273526305196,1.82341492155914,8.33970315610873,737.002668488767,2.56402956002916,0.0161082494109409,2.71511917524242,83.315914640768,684.374280683797,98.5944882462014,0.0137575466848984,3.10172644508224
6,6.069985,33,33.314625,17.92,18.050081,116.983871,NaN,8.751068,NaN,50.92712,400,400.26886,25,34.568974,10.93589,96.22155,50.010761,401.653412,398.466217,400.334686,5674.058105,10.779581,11.207106,84.44474,71.178886,15.440317,105.417786,67.72644,30.368387,37.317993,13.371837,18.557514,37.315212,60.259624,114.294373,0.503234803676605,157.496033,601.590338856396,2.42586989795618,0.080058727440238,1.82332564431766,8.32817307155602,737.049856227754,2.56413532958165,0.0161080316626987,2.71506841069762,83.3218883470373,684.415539131669,98.6127277527566,0.0137575300478592,3.1014432091822
6,6.067368,33,33.316864,17.92,18.055906,117.048042,NaN,8.746668,NaN,50.889538,400,400.204956,25,34.555233,10.953814,96.248573,50.010761,401.739502,398.512268,400.431915,5674.8125,10.765984,11.197019,84.463158,71.212715,15.434256,105.379257,67.762947,30.414944,37.31229,13.387043,18.533981,37.348133,60.248928,114.293564,0.474456965923309,158.472321,601.610966496889,2.42601270041069,0.0801007109270023,1.82321194084925,8.31312684251827,737.217791385407,2.56455650404032,0.0161136998595854,2.71451197028186,83.325524609127,684.471709750812,98.6338452464348,0.0137590113206905,3.1008642821347
6,6.067835,33,33.319576,17.92,18.050823,117.063553,NaN,8.746777,NaN,50.869827,400,400.195435,25,34.542835,10.948773,96.168243,50.010761,401.739502,398.512268,400.431915,5674.8125,10.765984,11.197019,84.503563,71.240189,15.455614,105.373596,67.78054,30.414944,37.31229,13.387043,18.533981,37.348133,60.248928,114.293564,0.474456965923309,158.472321,601.599913435153,2.42596189896615,0.0800915734022803,1.82322788110869,8.31581217307337,737.252298880113,2.56463373888154,0.0161135264890346,2.7144759579841,83.3299287863461,684.456553770857,98.6325968900315,0.0137568100293118,3.10125255474139
6,6.067463,33,33.322151,17.92,18.042515,117.032372,NaN,8.746048,NaN,50.822399,400,400.175903,25,34.52211,10.926546,96.088104,50.030159,401.763702,398.592499,400.333862,5673.716309,10.79616,11.21548,84.514908,71.221069,15.319571,105.411636,67.795143,30.422688,37.261658,13.402673,18.510864,37.315407,60.252522,114.297646,0.460506051778793,158.548172,601.586188673976,2.42592499843188,0.0800938305049902,1.82320190890632,8.31367312129629,737.160437323215,2.56438768403306,0.0161081703011606,2.71491177973489,83.334110214014,684.446376926458,98.6327709101073,0.0137549225680471,3.10156617757122
6,6.067463,33,33.322151,17.92,18.04451,117.052925,NaN,8.746048,NaN,50.738239,400,400.203217,25,34.495029,10.904747,96.21357,50.030159,401.763702,398.592499,400.333862,5673.716309,10.79616,11.21548,84.503632,71.215698,15.249079,105.453262,67.803658,30.422688,37.261658,13.402673,18.510864,37.315407,60.252522,114.297646,0.460506051778793,158.548172,601.589825963921,2.42593748940366,0.0800946412298152,1.82320405093479,8.31367312129629,737.216234740539,2.56453068369636,0.0161104948539747,2.71470120084215,83.334110214014,684.45102086425,98.6342682127872,0.0137551455820616,3.10150532631898
6,6.067863,33,33.327339,17.92,18.051353,117.125908,NaN,8.747017,NaN,50.63818,400,400.154083,25,34.480705,10.900127,96.380287,50.030159,401.523407,398.456757,400.12851,5672.394043,10.788632,11.210541,84.514374,71.252129,15.167159,105.523064,67.809387,30.425966,37.270718,13.385382,18.514938,37.347408,60.269943,114.295547,0.459368348121643,158.621597,601.600772680356,2.42596407955241,0.0800913647861798,1.82322973365445,8.31597317304391,737.399815416682,2.56497969361336,0.0161150595298039,2.71418979118968,83.3425339856644,684.4680424816,98.6467176343108,0.0137531454778753,3.10164554954319
6,6.068359,33,33.328854,17.92,18.045475,117.161949,NaN,8.747604,NaN,50.534664,400,400.134277,25,34.475586,10.913066,96.481606,50.030159,401.523407,398.456757,400.12851,5672.394043,10.788632,11.210541,84.483955,71.253067,15.113783,105.535873,67.821663,30.425966,37.270718,13.385382,18.514938,37.347408,60.269943,114.295547,0.459368348121643,158.621597,601.58815899955,2.42590712193788,0.0800814664791365,1.82324615934413,8.31882508139716,737.49339310249,2.56521319975016,0.0161180554672495,2.71389085204707,83.3449936966342,684.448949413529,98.6425950500735,0.0137514061464416,3.10200189367511
6,6.06977,33,33.330299,17.92,18.045475,117.161949,NaN,8.749064,NaN,50.534664,400,400.134277,25,34.475586,10.94521,96.550873,50.030159,401.701019,398.551636,400.265778,5670.017578,10.768859,11.206268,84.433189,71.265564,15.1021,105.563187,67.828987,30.403873,37.287556,13.376215,18.514776,37.324932,60.22794,114.322052,0.457049489021301,158.7155,601.58276289529,2.42584979243323,0.0800601095929372,1.82331085097401,8.32693712751177,737.489350935323,2.56519687651936,0.0161170291513159,2.71395599856195,83.3473396736933,684.429621804522,98.6383038322149,0.0137496936380507,3.10235661410775
6,6.070044,33,33.334564,17.92,18.039255,117.088425,NaN,8.750677,NaN,50.452141,400,400.222778,25,34.472492,10.96905,96.5028,50.030159,401.819214,398.69342,400.418884,5673.242676,10.770385,11.205704,84.413185,71.286201,15.081392,105.628403,67.818581,30.379551,37.374092,13.36308,18.52552,37.326908,60.190048,114.353546,0.479972869157791,158.507217,601.570373932207,2.42579971378964,0.0800534364880657,1.82331675484056,8.32851223193234,737.277836678669,2.56463730788357,0.0161056916671925,2.71489932325231,83.3542634812698,684.416866730048,98.639916582209,0.0137467662855109,3.10282290776794
6,6.070325,33,33.335842,17.92,18.032976,116.840805,NaN,8.749882,NaN,50.364212,400,400.221436,25,34.478725,10.943633,96.379951,50.030159,401.639893,398.547333,400.218842,5673.319336,10.764262,11.206567,84.4076,71.296028,15.058857,105.683914,67.827019,30.393623,37.280495,13.362468,18.521734,37.340992,60.281494,114.297974,0.474228233098984,158.388062,601.557850485571,2.42574898042071,0.0800466339656239,1.82332292471506,8.33012752160408,736.601663584524,2.56289876852935,0.016076755204042,2.71751287837903,83.3563380495124,684.399761410269,98.6361193040825,0.0137452514556262,3.10313715018229
6,6.072471,33,33.33712,17.92,18.026295,116.692398,NaN,8.750311,NaN,50.330437,400,400.153015,25,34.478046,10.925132,96.347107,50.030159,401.639893,398.547333,400.218842,5673.319336,10.764262,11.206567,84.457748,71.309868,15.005524,105.754791,67.816345,30.393623,37.280495,13.362468,18.521734,37.340992,60.281494,114.297974,0.474228233098984,158.388062,601.537458927938,2.42561996799489,0.0800114641071999,1.82341425339211,8.34246168164321,736.194647718793,2.56184964840251,0.0160590146152903,2.71912272355394,83.3584125536985,684.353553684805,98.622945882783,0.0137423392165634,3.10383424781599
6,6.072471,33,33.33712,17.92,18.026295,116.692398,NaN,8.750311,NaN,50.330437,400,400.153015,25,34.478046,10.917068,96.333473,50.030159,401.628876,398.51297,400.230957,5673.804199,10.776414,11.200925,84.522469,71.320236,14.976076,105.820206,67.819199,30.427183,37.288906,13.372256,18.499687,37.319923,60.30431,114.279785,0.509875118732452,157.302216,601.537458927938,2.42561996799489,0.0800114641071999,1.82341425339211,8.34246168164321,736.194647718793,2.56184964840251,0.0160590146152903,2.71912272355394,83.3584125536985,684.353553684805,98.622945882783,0.0137423392165634,3.10383424781599
6,6.073617,33,33.341202,17.92,18.024948,116.58519,NaN,8.752218,NaN,50.237324,400,400.085114,25,34.481026,10.925349,96.292267,50.030159,401.628876,398.51297,400.230957,5673.804199,10.776414,11.200925,84.491547,71.293091,14.961925,105.857033,67.839668,30.427183,37.288906,13.372256,18.499687,37.319923,60.30431,114.279785,0.509875118732452,157.302216,601.530618047687,2.42556498684653,0.0799935944449272,1.82346541844702,8.3490470089605,735.891546264817,2.56105523440756,0.0160439401268115,2.72044107212089,83.3650382014369,684.338722187176,98.6236482470673,0.0137394126971731,3.10431593777425
6,6.073136,33,33.34573,17.92,18.01424,116.613213,NaN,8.752413,NaN,50.087803,400,400.153992,25,34.461258,10.942338,96.351425,50.030159,401.72699,398.636292,400.272705,5677.248047,10.799275,11.220479,84.441734,71.231094,14.925054,105.916214,67.817413,30.442614,37.348656,13.34642,18.516876,37.335281,60.327381,114.283768,0.513587236404419,157.118027,601.512933080007,2.42551746400819,0.0799965150864958,1.8234319330715,8.34628312229779,735.954992404595,2.56119938210633,0.0160439100962816,2.72035364933763,83.3723870042169,684.327274916966,98.6260405742268,0.013736407515431,3.104784623612
6,6.064106,33,33.345066,17.92,17.998032,116.681213,NaN,8.74658,NaN,49.957325,400,400.199493,25,34.437572,10.933093,96.50898,50.029747,401.660767,398.557739,400.25528,5670.907227,10.79137,11.203183,84.400635,71.202881,14.91481,105.94799,67.787605,30.432384,37.103226,13.318536,18.485872,37.339104,60.380066,114.24411,0.586034536361694,163.959167,601.517931346319,2.42578293610171,0.0801266102645961,1.82300024422712,8.29436551333293,736.141824843692,2.56168142256678,0.0160521039910439,2.719605728309,83.3713094032215,684.425062885451,98.6566519208938,0.0137414623185944,3.1034514314535
6,6.048172,33,33.340576,17.92,17.98435,116.727859,NaN,8.724501,NaN,49.88839,400,400.173584,25,34.423355,10.912245,96.527733,50.029747,401.660767,398.557739,400.25528,5670.907227,10.79137,11.203183,84.338417,71.20369,14.868506,105.964584,67.774948,30.432384,37.103226,13.318536,18.485872,37.339104,60.380066,114.24411,0.586034536361694,163.959167,601.553925198253,2.42634574177724,0.0803631908978658,1.82225550746147,8.20261393589021,736.281325548558,2.56205774242648,0.0160605854603075,2.71890931599404,83.3640221597097,684.628161868106,98.7161040295177,0.0137536449546379,3.10047649440372
6,6.040472,33,33.331791,17.92,17.976532,116.7798,NaN,8.709239,NaN,49.842995,400,400.144379,25,34.415974,10.894185,96.474014,50.029747,401.559631,398.513397,400.196198,5673.332031,10.757333,11.192248,84.279724,71.232986,14.807259,105.981209,67.797668,30.438745,37.005379,13.306675,18.473633,37.268745,60.378674,114.226868,0.552694737911224,163.691925,601.569108582994,2.42661059563245,0.0804774667960644,1.82189481036723,8.15821147441403,736.447266060145,2.56251953595482,0.0160727156871155,2.71796323134769,83.3497618699362,684.714567683455,98.7322064691879,0.0137625596665093,3.09873650970381
6,6.038211,33,33.327553,17.92,17.975122,116.845177,NaN,8.705109,NaN,49.785397,400,400.00412,25,34.413113,10.893958,96.464348,50.029747,401.505829,398.355621,400.050049,5670.072266,10.784266,11.199666,84.245308,71.246193,14.821898,105.968491,67.815125,30.423429,37.026104,13.307089,18.464384,37.245617,60.35532,114.223709,0.478926450014114,162.396683,601.575179035928,2.42669396249972,0.0805114382485224,1.82178992983689,8.14516534178375,736.636852166925,2.56302317396995,0.0160831377910336,2.71708892369314,83.3428814354479,684.739737124591,98.7346514664047,0.0137660691339956,3.09811352055105
6,6.039304,33,33.323135,17.92,17.964851,116.936317,NaN,8.707856,NaN,49.719311,400,399.966003,25,34.41227,10.925792,96.504478,50.029747,401.505829,398.355621,400.050049,5670.072266,10.784266,11.199666,84.249069,71.253654,14.870202,105.970093,67.802422,30.423429,37.026104,13.307089,18.464384,37.245617,60.35532,114.223709,0.478926450014114,162.396683,601.552290742549,2.42658511716696,0.0804905468713447,1.82182860916564,8.15147248172838,736.89684696772,2.56370798270069,0.0160966007476531,2.71594430728996,83.3357080190174,684.693178465693,98.7137042205229,0.013766235590348,3.09841139958618
6,6.043076,33,33.321533,17.92,17.948757,116.972397,NaN,8.71004,NaN,49.656525,400,399.974274,25,34.424965,10.943124,96.469994,50.029747,401.701141,398.605804,400.234528,5671.652344,10.795802,11.206128,84.280594,71.255951,14.852327,105.959946,67.779106,30.408348,37.104359,13.326452,18.462049,37.172119,60.302425,114.244102,0.463852107524872,162.072876,601.508551417866,2.42633061175681,0.0804263900066815,1.82198352242536,8.17323226465965,736.999325716181,2.56397728972223,0.016101823437201,2.71549978047567,83.3331066951042,684.59633633554,98.6803071507753,0.0137624581934969,3.09956188435906
6,6.043684,33,33.322464,17.92,17.927893,116.958862,NaN,8.71193,NaN,49.617023,400,400.105957,25,34.449223,10.924053,96.408249,50.029747,401.701141,398.605804,400.234528,5671.652344,10.795802,11.206128,84.279533,71.273582,14.822162,105.94944,67.775597,30.408348,37.104359,13.326452,18.462049,37.172119,60.302425,114.244102,0.463852107524872,162.072876,601.468212760054,2.4261752360928,0.0804086088381976,1.82198861587102,8.17673873326868,736.959958145236,2.56387253475852,0.0160996298675095,2.71568140428211,83.3346184630187,684.539845404558,98.6633325640297,0.0137592405313772,3.1003647752065
6,6.043684,33,33.322464,17.92,17.927893,116.958862,NaN,8.71193,NaN,49.617023,400,400.105957,25,34.449223,10.919493,96.403023,50.029747,401.866425,398.732544,400.40329,5671.25,10.77051,11.202578,84.271523,71.287766,14.857902,105.915802,67.77961,30.440268,37.159939,13.330402,18.479952,37.199921,60.309204,114.240784,0.498113244771957,161.487808,601.468212760054,2.4261752360928,0.0804086088381976,1.82198861587102,8.17673873326868,736.959958145236,2.56387253475852,0.0160996298675095,2.71568140428211,83.3346184630187,684.539845404558,98.6633325640297,0.0137592405313772,3.1003647752065
6,6.046957,33,33.322987,17.92,17.916481,116.984505,NaN,8.715037,NaN,49.590382,400,400.23053,25,34.461231,10.897351,96.401634,50.029747,401.759521,398.508087,400.250061,5669.902344,10.776304,11.199675,84.232414,71.29747,14.887258,105.879417,67.764572,30.415821,37.077919,13.355202,18.463285,37.183739,60.324612,114.240608,0.511282980442047,169.726578,601.434901030953,2.4259704053329,0.0803540536167894,1.822126140821,8.19561035426375,737.028126046442,2.56404511123219,0.0161021606031357,2.7154412069432,83.3354677011803,684.46440851762,98.6397065767318,0.0137553343997683,3.1013884712739
6,6.047082,33,33.324497,17.92,17.916628,117.018028,NaN,8.71714,NaN,49.56464,400,400.185883,25,34.465881,10.904615,96.422012,50.029747,401.759521,398.508087,400.250061,5669.902344,10.776304,11.199675,84.254097,71.311111,14.897287,105.870171,67.766785,30.415821,37.077919,13.355202,18.463285,37.183739,60.324612,114.240608,0.511282980442047,169.726578,601.434690711167,2.42596623194401,0.0803522086961248,1.82213202808724,8.19633093540858,737.114916872161,2.56426133299391,0.0161048808308983,2.71516522115128,83.3379195522767,684.464933885789,98.6419020709775,0.0137545395290528,3.10148730303027
6,6.048873,33,33.32579,17.92,17.917402,116.980133,NaN,8.720381,NaN,49.544754,400,400.213104,25,34.465824,10.91672,96.419998,50.020096,401.398102,398.429901,400.139252,5669.11084,10.756663,11.184273,84.271156,71.286057,14.954895,105.856407,67.764938,30.419497,37.216175,13.367266,18.461678,37.207359,60.304451,114.250763,0.490214347839356,179.153503,601.429249475139,2.42589810364255,0.0803252402099242,1.82221494825422,8.20665421182071,737.008391148764,2.56398295799939,0.0160996743431789,2.71561340611619,83.340018980158,684.441382876502,98.6360441350611,0.0137527064705616,3.10188649217064
6,6.050601,33,33.331944,17.92,17.912014,116.897682,NaN,8.72256,NaN,49.488838,400,400.115967,25,34.460606,10.921781,96.440025,50.020096,401.7117,398.585571,400.340393,5668.823242,10.766062,11.189772,84.330261,71.254593,14.957063,105.876114,67.750153,30.449619,37.161858,13.387062,18.452854,37.185623,60.283165,114.282471,0.484780341386795,167.093887,601.412819745409,2.42579397742097,0.0802967363573393,1.8222883480241,8.21661221411057,736.767162821318,2.56333917693328,0.0160859677550117,2.71674463322618,83.3500102537576,684.411132217555,98.6345520441386,0.0137479128898853,3.10271455536871
6,6.051845,33,33.33165,17.92,17.904488,116.864059,NaN,8.721914,NaN,49.438007,400,400.142273,25,34.45966,10.938648,96.403763,50.020096,401.7117,398.585571,400.340393,5668.823242,10.766062,11.189772,84.383911,71.240555,14.97271,105.91523,67.72364,30.449619,37.161858,13.387062,18.452854,37.185623,60.283165,114.282471,0.484780341386795,167.093887,601.39434462153,2.42569618713486,0.0802747403801717,1.82233728747965,8.22377975088807,736.676638300582,2.5631082935516,0.0160823673909865,2.71707985784002,83.3495329663875,684.374371730609,98.6223104499373,0.0137463071911004,3.1031767829934
6,6.053248,33,33.332703,17.92,17.897739,116.903809,NaN,8.725523,NaN,49.417019,400,400.141479,25,34.461094,10.952973,96.293488,50.020096,401.430481,398.368896,400.143402,5669.916016,10.754736,11.178813,84.381058,71.245895,14.922121,105.964157,67.714355,30.448193,37.201221,13.40393,18.434504,37.223019,60.282532,114.295135,0.493856996297836,161.484207,601.376675766152,2.42559678977771,0.0802506512331663,1.82239439636526,8.23186208754538,736.781675892947,2.56337325491147,0.0160861227070707,2.71671575973881,83.3512424187432,684.338866407681,98.6122835352332,0.0137440305497674,3.10371748633264
6,6.051943,33,33.336769,17.92,17.87097,116.994087,NaN,8.724596,NaN,49.400803,400,400.031921,25,34.454792,10.92294,96.245995,50.020096,401.430481,398.368896,400.143402,5669.916016,10.754736,11.178813,84.441803,71.263062,14.789989,106.040695,67.728058,30.448193,37.201221,13.40393,18.434504,37.223019,60.282532,114.295135,0.493856996297836,161.484207,601.33288892751,2.42548232375519,0.0802595969966565,1.82230573211694,8.22434434973786,737.01548691718,2.56395584791468,0.0160934559840374,2.71596818210156,83.3578428018876,684.301900138222,98.6058344899982,0.0137400489758613,3.10448957774198
6,6.052954,33,33.339455,17.92,17.847019,117.083488,NaN,8.726333,NaN,49.433762,400,400.037048,25,34.443001,10.891115,96.236191,50.020096,401.794678,398.675171,400.416534,5673.503906,10.779305,11.206373,84.506378,71.254211,14.732296,106.109612,67.736382,30.433578,37.156235,13.428308,18.422705,37.23761,60.262386,114.308006,0.488094121217728,161.369858,601.285371296769,2.4252911591982,0.0802344643108593,1.82232648297702,8.23016854094084,737.250731120233,2.56454766502541,0.0161016609962585,2.71517120128135,83.3622026600085,684.234525270489,98.587743579284,0.0137353558704182,3.10556679797794
6,6.052954,33,33.339455,17.92,17.841257,117.156517,NaN,8.726333,NaN,49.451233,400,400.194122,25,34.440922,10.88706,96.245186,50.020096,401.685608,398.634155,400.395599,5672.260742,10.758718,11.190056,84.497017,71.270294,14.740385,106.091476,67.745377,30.45319,37.141052,13.431643,18.417233,37.198254,60.350937,114.276001,0.476251274347305,161.361435,601.274871069341,2.42525507521554,0.0802321172209219,1.82232031615221,8.23016854094084,737.448990067029,2.56505566960418,0.0161099142719526,2.71442437939922,83.3622026600085,684.221111569131,98.5834244582328,0.0137347115164482,3.10574389522922
6,6.05252,33,33.343536,17.92,17.847889,117.257607,NaN,8.726448,NaN,49.483334,400,400.230835,25,34.451866,10.909742,96.286789,50.020096,401.685608,398.634155,400.395599,5672.260742,10.758718,11.190056,84.470871,71.276619,14.742014,106.041763,67.739769,30.45319,37.141052,13.431643,18.417233,37.198254,60.350937,114.276001,0.476251274347305,161.361435,601.288618850127,2.42531428613599,0.0802414186599579,1.82230747586499,8.22766843231625,737.711937054684,2.56571242932792,0.0161184320172796,2.71357975588281,83.3688263110298,684.248727630565,98.5977988633905,0.0137338250499892,3.1056662944188
6,6.050451,33,33.346386,17.92,17.859575,117.304596,NaN,8.724957,NaN,49.496113,400,400.196075,25,34.467949,10.925107,96.4487,50.020096,401.789032,398.696442,400.431976,5671.971191,10.770298,11.207329,84.4291,71.248245,14.731827,105.994141,67.745712,30.434858,37.136269,13.419978,18.429806,37.212715,60.35743,114.272797,0.462591558694839,161.647934,601.317836563444,2.4254717528837,0.080277656620839,1.82222499255969,8.21574788761063,737.831476734597,2.56600683584232,0.0161217112154875,2.71323170005249,83.3734516050942,684.311181784676,98.6217383030741,0.0137352790951242,3.10504277514729
6,6.050836,33,33.348251,17.92,17.875944,117.345192,NaN,8.725783,NaN,49.575226,400,399.693481,25,34.478428,10.929951,96.643806,50.009026,400.624786,397.551331,399.800659,5669.714844,10.833383,11.106439,84.356247,71.228928,14.73016,106.003891,67.737984,30.427759,37.126209,13.441643,18.423281,37.205833,60.364246,114.276863,0.453148186206818,161.659973,601.346190912587,2.42555856423096,0.0802784663167704,1.82226026321427,8.21796629374654,737.936410519263,2.56626786871208,0.0161249662557589,2.71290500613519,83.3764781602467,684.346018079981,98.6354622581449,0.0137359406108036,3.10471473561544
6,6.05101,33,33.350193,17.92,17.880529,117.372589,NaN,8.725755,NaN,49.64555,400,399.518036,25,34.471497,10.919443,96.740753,50.009026,400.624786,397.551331,399.800659,5669.714844,10.833383,11.106439,84.34053,71.209511,14.739307,105.949104,67.730011,30.427759,37.126209,13.441643,18.423281,37.205833,60.364246,114.276863,0.453148186206818,161.659973,601.353879933984,2.4255801847546,0.0802776862762039,1.82227318125717,8.2189688638062,738.005315186566,2.56643629773984,0.0161266771842921,2.71271558784966,83.3796295274648,684.356723810295,98.641517624625,0.0137354017947154,3.10471007223328
6,6.051892,33,33.352245,17.92,17.884548,117.389221,NaN,8.72518,NaN,49.687183,400,399.544373,25,34.482677,10.899183,96.683495,50.009026,400.864258,397.856659,400.057373,5673.26123,10.80924,11.11337,84.386154,71.216789,14.706411,105.92202,67.758675,30.42235,37.203934,13.437051,18.430651,37.242966,60.340519,114.298401,0.443754643201828,164.426315,601.357827518025,2.42556942173729,0.0802659036067038,1.82231798248889,8.22405052873182,738.044709054985,2.56652869665325,0.0161270961731652,2.71263982821583,83.3829592358092,684.355540583752,98.6438912616566,0.013734232703508,3.10486971309194
6,6.051319,33,33.353153,17.92,17.884548,117.389221,NaN,8.72571,NaN,49.687183,400,399.544373,25,34.482677,10.893816,96.490913,50.009026,400.755188,397.677795,399.897614,5672.175781,10.838579,11.112135,84.433296,71.21846,14.721786,105.917404,67.800873,30.403557,37.187626,13.458091,18.421898,37.210258,60.310959,114.321648,0.453299164772034,162.28595,601.360020880519,2.42559276208839,0.080274621522934,1.82229168590562,8.22074923736204,738.042176719236,2.56651846299009,0.0161264520918794,2.71268047722708,83.3844325628557,684.365465503746,98.648306783738,0.0137342170004138,3.10480273023796
6,6.051797,33,33.355122,17.92,17.885731,117.348961,NaN,8.726743,NaN,49.706554,400,399.542114,25,34.499897,10.910376,96.403679,50.009026,400.755188,397.677795,399.897614,5672.175781,10.838579,11.112135,84.50174,71.203339,14.762685,105.902161,67.830208,30.403557,37.187626,13.458091,18.421898,37.210258,60.310959,114.321648,0.453299164772034,162.28595,601.360346967274,2.42558069867276,0.0802678307408112,1.82231489479314,8.22350321020775,737.927460884498,2.56621658133592,0.0161205170387614,2.71317501407319,83.3876273647937,684.363684487827,98.6503763307015,0.0137330643904925,3.10496441192724
6,6.051992,33,33.359398,17.92,17.892122,117.290634,NaN,8.725457,NaN,49.728958,400,399.535675,25,34.495956,10.926472,96.385368,50.009026,400.769226,397.800537,399.97345,5672.876953,10.804209,11.10357,84.537437,71.177025,14.777909,105.826904,67.843765,30.429344,37.138115,13.448307,18.438396,37.200146,60.265388,114.358292,0.449932634830475,161.700897,601.371247026854,2.42561277287169,0.0802674673076916,1.82233071842599,8.22462664662578,737.757246498194,2.56576301113194,0.0161109061287011,2.71395783870852,83.3945648675218,684.381481818671,98.6618479167218,0.0137316016293952,3.10503013629025
6,6.050216,33,33.361343,17.92,17.891853,117.167877,NaN,8.724947,NaN,49.751232,400,399.463074,25,34.483345,10.945532,96.312492,50.009026,400.769226,397.800537,399.97345,5672.876953,10.804209,11.10357,84.519699,71.178726,14.792935,105.77774,67.845978,30.429344,37.138115,13.448307,18.438396,37.200146,60.265388,114.358292,0.449932634830475,161.700897,601.37755430409,2.42568343336145,0.080294383688879,1.82224894416282,8.21439374421209,737.418567534269,2.56488742397883,0.0160956688449106,2.7152967719855,83.397720253202,684.410425479104,98.6737802753345,0.013731936912688,3.10478549621819
6,6.050796,33,33.362656,17.92,17.877066,116.981583,NaN,8.725547,NaN,49.768158,400,399.495697,25,34.479298,10.9276,96.273247,50.009026,400.971832,397.998138,400.163483,5675.321289,10.82682,11.117155,84.568008,71.146103,14.774952,105.811188,67.832367,30.429272,37.139252,13.457055,18.428713,37.235668,60.369534,114.301628,0.438009232282639,175.91774,601.348388610377,2.42556721916012,0.0802795321233905,1.82225963434,8.21773581485479,736.908858787541,2.5635758190244,0.0160736735902382,2.7172744529649,83.3998502575255,684.36901777131,98.6622071806967,0.0137292384722711,3.10542308471033
6,6.051218,33,33.364655,17.92,17.872702,116.886818,NaN,8.725654,NaN,49.789883,400,399.608948,25,34.484703,10.920548,96.247299,50.009026,400.833679,397.841888,399.947906,5675.644043,10.819042,11.123605,84.598274,71.127747,14.850457,105.844307,67.821045,30.429762,37.166283,13.473092,18.422106,37.174644,60.387375,114.300865,0.438122242689133,178.691284,601.338820749732,2.42552270240364,0.0802713327387157,1.82227431083105,8.22016731036399,736.645687499749,2.56289293260066,0.0160615256540161,2.71835038506149,83.4030929904766,684.355210236717,98.6604445384873,0.0137274930966025,3.10574550255051
6,6.052318,33,33.365402,17.92,17.878117,116.895653,NaN,8.725657,NaN,49.804668,400,399.590393,25,34.494373,10.908957,96.12252,50.009026,400.833679,397.841888,399.947906,5675.644043,10.819042,11.123605,84.565018,71.118828,14.892494,105.843842,67.841942,30.429762,37.166283,13.473092,18.422106,37.174644,60.387375,114.300865,0.438122242689133,178.691284,601.344477373347,2.4255118015553,0.0802568038671433,1.82233062402996,8.22650474204374,736.667603008848,2.56294604415309,0.0160619969333077,2.71829244468936,83.4043047169402,684.352182610401,98.6604724959452,0.0137269432386136,3.10583790055331
6,6.052318,33,33.365402,17.92,17.883896,116.972755,NaN,8.725657,NaN,49.774967,400,399.503937,25,34.487972,10.894376,96.081871,50.012466,400.68869,397.660004,399.821167,5673.98584,10.815249,11.115425,84.489716,71.123932,14.914503,105.838409,67.864662,30.390621,37.210182,13.493085,18.414162,37.186375,60.398014,114.299492,0.468180149793625,164.655029,601.355008639965,2.42554798761927,0.080259157709889,1.8223368336372,8.22650474204374,736.877157871452,2.56348324833146,0.0160707275436433,2.71749100598453,83.4043047169402,684.365637047311,98.6648046026701,0.0137275889350426,3.10566047252986
6,6.052623,33,33.367718,17.92,17.895967,117.054466,NaN,8.72691,NaN,49.709129,400,399.441864,25,34.482487,10.908061,96.089371,50.012466,400.761688,397.811768,399.955841,5675.369629,10.792325,11.111117,84.383492,71.138847,14.920283,105.773392,67.884308,30.401146,37.217903,13.475377,18.43704,37.228245,60.379311,114.309914,0.475092321634293,162.12825,601.375838751394,2.4256111480344,0.0802594348929776,1.82236380996008,8.22826178807378,737.092675657091,2.56402608451752,0.0160783307337064,2.71675110558679,83.4080614166742,684.392300708922,98.6764989783173,0.0137276142307047,3.10547161107805
6,6.053535,33,33.370338,17.92,17.90867,117.13855,NaN,8.728816,NaN,49.677853,400,399.450317,25,34.490242,10.930819,96.154686,50.012466,400.761688,397.811768,399.955841,5675.369629,10.792325,11.111117,84.388229,71.131691,14.925492,105.735168,67.907539,30.401146,37.217903,13.475377,18.43704,37.228245,60.379311,114.309914,0.475092321634293,162.12825,601.395498033316,2.425653545972,0.0802507383487275,1.82241932172431,8.23351525289979,737.313734717051,2.56458174749614,0.0160859791190856,2.71600430819349,83.4123109705335,684.411662164989,98.6862498592246,0.0137271245311474,3.10540039130678
