P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.025342,24,23.885689,4.53,4.570184,99.241135,NaN,5.776588,NaN,38.218567,400,399.900482,25,31.054226,11.261225,74.061485,50.022366,401.227753,398.50354,400.332153,4075.847656,9.203308,9.361083,71.105598,57.404976,2.923866,90.551407,52.756165,30.075674,25.560966,10.670489,1.616549,25.615335,42.393547,96.210915,NaN,133.985687,585.738985546941,2.43983493491059,0.118867071640035,1.70991593353622,-5.27239720609106,717.668023922999,2.56065706880181,0.0229289629161019,2.44707528115634,65.9643748870183,673.751761606364,81.7300533020997,0.020344146530363,2.59985623752475
4,4.025911,24,23.882483,4.53,4.560343,99.271156,NaN,5.776633,NaN,38.190487,400,399.917328,25,31.038483,11.286057,74.111343,50.022366,401.068451,398.340363,400.154388,4076.677002,9.205956,9.365613,71.136971,57.416588,2.909192,90.592323,52.762806,30.076965,25.560858,10.695278,1.611422,25.607956,42.35685,96.250107,NaN,134.155396,585.719901329944,2.43974186452713,0.118842914370334,1.70992093279043,-5.26795748939725,717.7503917129,2.56089798892674,0.0229371948848659,2.44682222109017,65.9576461547512,673.712211223481,81.7102436458473,0.0203450739662097,2.59991035681608
4,4.027702,24,23.880569,4.53,4.560343,99.271156,NaN,5.778291,NaN,38.190487,400,399.917328,25,31.038483,11.294135,74.141579,50.022366,401.068451,398.340363,400.154388,4076.677002,9.205956,9.365613,71.153366,57.381718,2.954346,90.62822,52.758163,30.076965,25.560858,10.695278,1.611422,25.607956,42.35685,96.250107,NaN,134.155396,585.712796529754,2.43963965608103,0.118784592035413,1.71000027297502,-5.25398597915336,717.755708304252,2.56092405352341,0.0229396690349375,2.44674947027341,65.9536287411377,673.672048437894,81.6920510440265,0.0203445937119165,2.60004113549565
4,4.035659,24,23.882362,4.53,4.556671,99.277618,NaN,5.787552,NaN,38.181377,400,399.874298,25,31.017076,11.295835,74.24556,50.022366,401.119568,398.425201,400.223328,4078.517578,9.205214,9.355588,71.097801,57.364326,2.973838,90.603386,52.757992,30.056818,25.665257,10.711308,1.645882,25.610786,42.279594,96.302979,NaN,136.176636,585.674941975145,2.43916337354107,0.118524006849243,1.7103455408062,-5.19196991820326,717.766539072723,2.56094209158684,0.0229382312443282,2.4467894510309,65.9573921874722,673.506704583245,81.6310447659706,0.0203323611731864,2.60112847776881
4,4.041346,24,23.885933,4.53,4.566135,99.364197,NaN,5.796642,NaN,38.17466,400,399.889313,25,31.005213,11.304251,74.240898,50.022366,401.141144,398.399933,400.254303,4076.668213,9.207106,9.358666,71.004967,57.365067,2.974381,90.560898,52.758705,30.057785,25.729568,10.739425,1.671863,25.671692,42.286945,96.307922,NaN,137.957108,585.668554493152,2.43889784164492,0.118345263088086,1.71061725776968,-5.14770204070004,717.968455885969,2.56146219741964,0.0229454014159661,2.44654867040617,65.964886964941,673.41976169659,81.6027530504021,0.0203231437148309,2.60185123277995
4,4.044828,24,23.887913,4.53,4.567963,99.48838,NaN,5.801798,NaN,38.177387,400,399.930756,25,30.991512,11.328688,74.249916,50.022366,401.141144,398.399933,400.254303,4076.668213,9.207106,9.358666,70.898254,57.359684,2.975838,90.57428,52.762772,30.057785,25.729568,10.739425,1.671863,25.671692,42.286945,96.307922,NaN,137.957108,585.6578563712,2.43871100927719,0.118233814312323,1.71077561918961,-5.12062098419142,718.26675780345,2.56225064618059,0.0229597332723504,2.44608758152242,65.969042206407,673.357507758667,81.5816734436945,0.0203171550980657,2.60233711187182
4,4.047865,24,23.891504,4.53,4.560045,99.604813,NaN,5.805433,NaN,38.179207,400,399.919739,25,30.98238,11.334702,74.255569,50.021667,401.016937,398.366608,400.142212,4081.328613,9.220759,9.377229,70.866096,57.376278,3.056213,90.575935,52.773621,30.059467,25.792927,10.781497,1.679794,25.683788,42.35738,96.26722,NaN,139.116409,585.632248820459,2.43848955988221,0.118131357185899,1.71089447328943,-5.09701512490307,718.541602097516,2.56296596650083,0.0229709149641049,2.44572447716886,65.9765776449643,673.286249512319,81.5594560952964,0.0203088984474998,2.60296959494205
4,4.048311,24,23.896059,4.53,4.556972,99.686165,NaN,5.808576,NaN,38.177322,400,399.889862,25,30.972961,11.330019,74.361153,50.021667,400.946289,398.251465,400.071808,4077.624023,9.219878,9.357596,70.827919,57.408798,3.08756,90.563087,52.770626,30.068316,25.757385,10.77775,1.711386,25.66395,42.369236,96.276825,NaN,139.523315,585.625219680953,2.43844527806086,0.118115237800353,1.71090805707816,-5.09354959161078,718.727966795767,2.56343780770244,0.0229760766322117,2.44554957754473,65.9861347427118,673.279791755055,81.5635242347728,0.0203036749783857,2.60326738859909
4,4.049459,24,23.899141,4.53,4.556644,99.7724,NaN,5.808008,NaN,38.18335,400,399.84613,25,30.958242,11.321622,74.450737,50.021667,400.946289,398.251465,400.071808,4077.624023,9.219878,9.357596,70.785889,57.444519,3.12609,90.522774,52.761189,30.068316,25.757385,10.77775,1.711386,25.66395,42.369236,96.276825,NaN,139.523315,585.62009826327,2.438378016788,0.118078070680668,1.71095843357043,-5.08463065348917,718.930336229494,2.56396153489047,0.0229837974557186,2.44530013136762,65.9926004832557,673.262190270957,81.5611947552367,0.0202993145579079,2.60354874634297
4,4.050982,24,23.899906,4.53,4.54961,99.842964,NaN,5.808218,NaN,38.193886,400,399.824524,25,30.947243,11.3141,74.471306,50.021667,401.125824,398.378448,400.225525,4079.62207,9.212396,9.352757,70.769089,57.466122,3.148863,90.488075,52.747559,30.088175,25.736088,10.803582,1.71622,25.71493,42.455032,96.242439,NaN,139.768906,585.602012607721,2.43824814822013,0.118025046207082,1.71101189541336,-5.07280121776,719.100766281021,2.56441378851514,0.0229923788411565,2.44503162279452,65.9942052831196,673.21767823497,81.5451992608948,0.0202957225687917,2.60386093717312
4,4.050982,24,23.899906,4.53,4.535758,99.904007,NaN,5.808218,NaN,38.182281,400,399.817963,25,30.952602,11.290475,74.505775,50.021667,400.950684,398.273956,400.083588,4078.646973,9.193157,9.359457,70.781334,57.451595,3.1796,90.510902,52.758602,30.097616,25.793371,10.818784,1.723132,25.688122,42.41687,96.283234,NaN,139.779755,585.578311865515,2.43816279940262,0.118017176964424,1.71098380475861,-5.07280121776,719.250010532558,2.56481388196202,0.0230006530176436,2.44477580635458,65.9942052831196,673.187405915275,81.5335737335218,0.0202938296897467,2.60404385424956
4,4.052265,24,23.903156,4.53,4.534519,99.957779,NaN,5.812952,NaN,38.196346,400,399.79306,25,30.959961,11.277122,74.62236,50.021667,400.950684,398.273956,400.083588,4078.646973,9.193157,9.359457,70.778008,57.45993,3.150708,90.577766,52.751198,30.097616,25.793371,10.818784,1.723132,25.688122,42.41687,96.283234,NaN,139.779755,585.571093356779,2.43808228584082,0.117975201926723,1.7110383895754,-5.0628384899195,719.372515955548,2.56512220573644,0.0230037411076911,2.44467248145582,66.0010226311937,673.165443941875,81.5298160802811,0.0202890204251039,2.60436177284442
4,4.053863,24,23.908463,4.53,4.536647,100.012337,NaN,5.814845,NaN,38.197407,400,399.713165,25,30.955511,11.269692,74.588409,50.021667,400.836487,398.149719,399.90506,4082.445313,9.216359,9.378513,70.788147,57.465603,3.160161,90.583115,52.733475,30.08058,25.759939,10.780666,1.789607,25.709299,42.436977,96.286552,NaN,140.207123,585.568383654531,2.43800465080116,0.117925042373967,1.71111383019698,-5.05043302896024,719.491282070565,2.56540778031593,0.0230042777615519,2.44464293677265,66.0121533430674,673.148673930465,81.5310132323607,0.0202823633979503,2.60476570545667
4,4.055196,24,23.909359,4.53,4.533663,100.06282,NaN,5.814158,NaN,38.208447,400,399.637604,25,30.950466,11.267976,74.49649,50.021667,401.010742,398.365234,400.123566,4081.421387,9.233541,9.372674,70.806541,57.432022,3.292166,90.491982,52.725235,30.081575,25.737144,10.776086,1.80793,25.734287,42.450874,96.277336,NaN,140.423798,585.557979429501,2.43791058503783,0.117880529458298,1.71116713939648,-5.04008759200298,719.612225477065,2.5657263385316,0.0230099550762044,2.44446672207746,66.0140323987014,673.117128268177,81.520192424163,0.0202794443972201,2.60500800643077
4,4.054406,24,23.910553,4.53,4.535358,100.062401,NaN,5.816866,NaN,38.186001,400,399.72583,25,30.959143,11.24914,74.283447,50.021667,401.010742,398.365234,400.123566,4081.421387,9.233541,9.372674,70.879158,57.434917,3.262923,90.481873,52.74028,30.081575,25.737144,10.776086,1.80793,25.734287,42.450874,96.277336,NaN,140.423798,585.56401986223,2.43796587812821,0.117906864784098,1.711135394575,-5.04621848909289,719.607917343956,2.5657074339551,0.0230083571393528,2.44451281847635,66.0165363260885,673.139160733113,81.5303685252508,0.0202795606353694,2.60494249150185
4,4.054456,24,23.912891,4.53,4.551516,100.030212,NaN,5.816723,NaN,38.174606,400,399.808167,25,30.964434,11.247112,74.244537,50.021667,401.089874,398.374176,400.117188,4079.855957,9.211989,9.365312,70.966896,57.459347,3.256957,90.470955,52.745773,30.055721,25.738058,10.770044,1.81932,25.744486,42.462109,96.282135,NaN,140.651306,585.591469958316,2.43806260545147,0.117914431827915,1.71117033674491,-5.0458304311428,719.522795354785,2.56546493294548,0.0230009826208693,2.44473335783714,66.0214390549017,673.178210261438,81.5487233525852,0.0202795322415463,2.60483910791629
4,4.05386,24,23.913321,4.53,4.574409,99.953545,NaN,5.8168,NaN,38.16853,400,399.899017,25,30.961443,11.258781,74.071671,50.013187,401.238922,398.483398,400.35022,4083.72583,9.223524,9.37077,70.952766,57.47562,3.292372,90.472855,52.740959,30.027639,25.727449,10.766088,1.827895,25.73859,42.468628,96.284874,NaN,140.780121,585.633012097436,2.43823750113072,0.117946578717377,1.71119020553218,-5.05045631488395,719.334168244353,2.56495677256569,0.0229900461622231,2.4450690425819,66.022340715273,673.241119796344,81.5734945428011,0.0202830100971369,2.60448282720259
4,4.054852,24,23.913446,4.53,4.572209,99.869469,NaN,5.819467,NaN,38.157139,400,400.021454,25,30.966934,11.250533,73.941917,50.013187,401.238922,398.483398,400.35022,4083.72583,9.223524,9.37077,70.915764,57.489349,3.205102,90.474586,52.748669,30.027639,25.727449,10.766088,1.827895,25.73859,42.468628,96.284874,NaN,140.780121,585.625306327669,2.43816763149133,0.1179134578907,1.71122987743593,-5.04275713863228,719.128237083109,2.5644039991967,0.0229784933052434,2.44542640324499,66.0226028235655,673.216589243679,81.5642560153731,0.0202813449289063,2.60463834797963
4,4.053048,24,23.914022,4.53,4.572209,99.869469,NaN,5.816863,NaN,38.157139,400,400.021454,25,30.966934,11.260736,73.995995,50.013187,401.101868,398.393921,400.170898,4081.719971,9.234515,9.388055,70.830116,57.52206,3.197939,90.474525,52.755661,30.05942,25.739365,10.750881,1.843826,25.739655,42.439613,96.309532,NaN,140.485184,585.632473337221,2.43827004975222,0.117971429804208,1.71114962697093,-5.05675951216347,719.126648570921,2.56439619249426,0.022977750159512,2.44544794209298,66.0238106053145,673.254087496002,81.5794816691143,0.0202830800723958,2.6044443154209
4,4.054143,24,23.9133,4.53,4.58093,99.827652,NaN,5.816715,NaN,38.16814,400,400.042267,25,30.966497,11.258892,73.98024,50.013187,401.101868,398.393921,400.170898,4081.719971,9.234515,9.388055,70.782204,57.515678,3.134759,90.502411,52.768177,30.05942,25.739365,10.750881,1.843826,25.739655,42.439613,96.309532,NaN,140.485184,585.643046603508,2.43826161357946,0.117941186583184,1.71121601384429,-5.0482597328367,719.026375871954,2.56413181110785,0.02297301319265,2.44559718191476,66.0222966809785,673.249630492548,81.5767320863087,0.020283564164717,2.60443016803916
4,4.054482,24,23.913408,4.53,4.602656,99.780731,NaN,5.816443,NaN,38.182724,400,399.932068,25,30.956768,11.253763,73.917389,50.013187,401.090393,398.368713,400.136322,4080.098633,9.209552,9.369362,70.734062,57.544724,3.072072,90.505234,52.764519,30.076511,25.755289,10.767752,1.835021,25.727743,42.424236,96.321053,NaN,140.364807,585.678878597189,2.43837622997444,0.11794262691362,1.71127514885334,-5.04562864242524,718.91132315312,2.56382265573395,0.0229665114157713,2.44579963356318,66.0225231427535,673.290507975837,81.5925834704475,0.0202860045738659,2.60418929425852
4,4.052728,24,23.91293,4.53,4.615087,99.799484,NaN,5.81504,NaN,38.206501,400,399.913727,25,30.94297,11.251222,73.805984,50.013187,401.345245,398.573456,400.404388,4082.346191,9.233408,9.380065,70.738518,57.554695,3.065784,90.492508,52.770447,30.050188,25.71492,10.751924,1.846726,25.744038,42.369759,96.35437,NaN,140.502029,585.707116495225,2.43855239211576,0.118006065621272,1.71122241768503,-5.05924379027624,718.958507963916,2.56395212071937,0.0229696712606179,2.44570233926052,66.0215208339018,673.352032434463,81.6155233567495,0.0202903537427539,2.60379085841339
4,4.0542,24,23.915575,4.53,4.622295,99.879906,NaN,5.814557,NaN,38.218922,400,400.021027,25,30.934431,11.254613,73.712814,50.013187,401.345245,398.573456,400.404388,4082.346191,9.233408,9.380065,70.773087,57.580894,3.037082,90.534119,52.782349,30.050188,25.71492,10.751924,1.846726,25.744038,42.369759,96.35437,NaN,140.502029,585.713606461083,2.43851323239299,0.117962836063764,1.71130246672798,-5.04781732559564,719.147889037643,2.5644435675567,0.0229771611490638,2.44546209039671,66.0270668943485,673.343506263205,81.6160504764508,0.0202870269033691,2.6039926130741
4,4.0542,24,23.915575,4.53,4.63893,99.958138,NaN,5.814557,NaN,38.246655,400,400.115631,25,30.929523,11.25157,73.781815,50.013187,401.489349,398.746063,400.563171,4082.289063,9.268353,9.398149,70.713226,57.590446,2.987405,90.594185,52.80788,30.068445,25.701588,10.746716,1.858849,25.712498,42.357353,96.369049,NaN,140.76207,585.742074258544,2.43861571541803,0.117972278230074,1.71133624510255,-5.04781732559564,719.339189577652,2.56495634275345,0.0229877601025573,2.44513389234063,66.0270668943485,673.379864476709,81.630013551524,0.0202892982166883,2.60377338222886
4,4.055582,24,23.916243,4.53,4.662689,99.979652,NaN,5.812764,NaN,38.252102,400,400.16275,25,30.930199,11.239019,73.946686,50.013187,401.480774,398.666931,400.470673,4079.352539,9.248508,9.375952,70.702354,57.579159,3.013983,90.625587,52.805851,30.061918,25.713079,10.723387,1.892808,25.751081,42.320911,96.407951,NaN,140.872833,585.777249249837,2.43868365387788,0.117941359417703,1.71144589205012,-5.03709231402229,719.389953617408,2.56508828029273,0.0229898119773507,2.44506886782896,66.0284674902129,673.405323403835,81.6407513047223,0.0202901828589038,2.60365793772795
4,4.054884,24,23.916275,4.53,4.672467,99.930565,NaN,5.812515,NaN,38.252567,400,400.163605,25,30.922846,11.242588,74.139473,50.013187,401.480774,398.666931,400.470673,4079.352539,9.248508,9.375952,70.766335,57.551163,3.1139,90.644859,52.786736,30.061918,25.713079,10.723387,1.892808,25.751081,42.320911,96.407951,NaN,140.872833,585.796754011585,2.43878349653363,0.117969331292219,1.71143476503375,-5.04250880156746,719.269839299134,2.56476615156139,0.0229831221529507,2.44527547816831,66.02853458389,673.440812269511,81.6544282182911,0.0202923656127115,2.60344610283836
4,4.056085,24,23.917955,4.53,4.667762,99.825378,NaN,5.813008,NaN,38.253883,400,400.217072,25,30.922562,11.242309,74.278603,50.013187,401.544403,398.70752,400.562317,4079.106689,9.236103,9.375854,70.849388,57.521233,3.245339,90.654747,52.775593,30.057034,25.729889,10.695889,1.917027,25.754007,42.31588,96.408913,NaN,140.923386,585.783935012591,2.43868636663876,0.117928083562881,1.71147853629217,-5.03318946087927,719.007968457829,2.56405379042513,0.0229667002302819,2.44578112369864,66.0320569074404,673.409759420198,81.6449147630373,0.0202886516323242,2.60372844727419
4,4.055767,24,23.917505,4.53,4.666581,99.684616,NaN,5.813896,NaN,38.257603,400,400.276794,25,30.923876,11.247433,74.453484,50.003765,401.745911,398.939117,400.850281,4083.243896,9.248717,9.392643,70.918732,57.495686,3.283821,90.66787,52.781574,30.027546,25.712852,10.700264,1.908944,25.760201,42.391647,96.364128,NaN,141.031723,585.783175937021,2.43869713339299,0.117937625881561,1.71146201441016,-5.03565682892463,718.664897681452,2.56313656566098,0.0229481871895128,2.44636235808085,66.0311134461,673.412666408271,81.6453847186719,0.0202893084842409,2.60368538083068
4,4.055101,24,23.91967,4.53,4.674829,99.639725,NaN,5.81444,NaN,38.260387,400,400.404816,25,30.929502,11.24324,74.559196,50.003765,401.745911,398.939117,400.850281,4083.243896,9.248717,9.392643,71.028214,57.463524,3.288545,90.652435,52.786194,30.027546,25.712852,10.700264,1.908944,25.760201,42.391647,96.364128,NaN,141.031723,585.799935255206,2.43878573309715,0.117963699470672,1.71144920055103,-5.04082480451939,718.549083478588,2.56281259146307,0.0229393022589421,2.44663600375757,66.0356524214782,673.448494551772,81.6622556702454,0.0202892594520821,2.60359258170266
4,4.054202,24,23.920891,4.53,4.68444,99.608139,NaN,5.814901,NaN,38.257385,400,400.335938,25,30.93276,11.244453,74.62027,50.003765,401.418121,398.633179,400.522949,4082.481201,9.265713,9.393319,71.071167,57.457848,3.316521,90.669304,52.767746,30.034439,25.730373,10.668183,1.93959,25.756464,42.418293,96.349136,NaN,141.10997,585.819951339585,2.43889595375331,0.117998043542371,1.7114288347837,-5.04780180261918,718.468421938322,2.56258869686074,0.0229334396277254,2.44681767112465,66.0382121420119,673.490080566718,81.6799824268398,0.020290566697063,2.60341168476718
4,4.056067,24,23.919941,4.53,4.696643,99.500809,NaN,5.814215,NaN,38.26202,400,400.306122,25,30.938337,11.239772,74.537285,50.003765,401.57724,398.736664,400.647736,4080.087158,9.247339,9.373229,71.070297,57.47049,3.366811,90.726685,52.759598,30.03179,25.727856,10.666517,1.941622,25.787785,42.407314,96.364639,NaN,141.45787,585.833436492294,2.43886530113628,0.117945046521721,1.71153642688174,-5.03332911935865,718.208413808039,2.5618969152788,0.0229200843447859,2.44724500906864,66.0362205579145,673.477276581916,81.6736999775218,0.0202907705128712,2.60343478678585
4,4.056246,24,23.920748,4.53,4.721524,99.442726,NaN,5.814874,NaN,38.256481,400,400.239166,25,30.935736,11.246517,74.426498,50.003765,401.57724,398.736664,400.647736,4080.087158,9.247339,9.373229,70.956223,57.517933,3.340575,90.736176,52.760643,30.03179,25.727856,10.666517,1.941622,25.787785,42.407314,96.364639,NaN,141.45787,585.87531181446,2.43900840975981,0.117953412218962,1.71159497200584,-5.0319403139938,718.064024177352,2.56150445586215,0.0229111490964818,2.44752781216381,66.0379123599857,673.5296939997,81.6949937819243,0.0202931909236737,2.60316550026205
4,4.056311,24,23.923563,4.53,4.7383,99.511452,NaN,5.816427,NaN,38.239086,400,400.206879,25,30.927658,11.263372,74.390564,50.003765,401.460938,398.645325,400.528778,4082.146484,9.232701,9.379588,70.91951,57.528793,3.329543,90.755379,52.772129,30.054304,25.687111,10.679644,1.926178,25.766632,42.412659,96.371719,NaN,141.478348,585.903768026923,2.43910805528995,0.117960840507861,1.71163199393122,-5.03143601054211,718.224419548573,2.56191759028968,0.0229168621313947,2.44733601406296,66.0438134165155,673.570766180388,81.7148129534044,0.0202927820048577,2.60307844840326
4,4.05771,24,23.924417,4.53,4.751134,99.641426,NaN,5.817519,NaN,38.230083,400,400.225403,25,30.92132,11.274125,74.46563,50.003765,401.400909,398.583435,400.501343,4080.595703,9.246782,9.379229,70.881699,57.52626,3.260962,90.755768,52.802105,30.072016,25.763027,10.654015,1.946522,25.732187,42.4118,96.380959,NaN,141.425385,585.920187375898,2.43910776474973,0.117923203113124,1.71172015756053,-5.02058331341522,718.540109892807,2.56275931362774,0.0229334139909757,2.44680764874914,66.0456035453436,673.572396047047,81.7166649054474,0.0202919819722612,2.60311706163337
4,4.058051,24,23.923935,4.53,4.751134,99.641426,NaN,5.817597,NaN,38.230083,400,400.225403,25,30.92132,11.262316,74.496582,50.003765,401.400909,398.583435,400.501343,4080.595703,9.246782,9.379229,70.839836,57.518356,3.232944,90.757652,52.820454,30.072016,25.763027,10.654015,1.946522,25.732187,42.4118,96.380959,NaN,141.425385,585.918835029126,2.4390884293072,0.117912259480152,1.71173528046796,-5.01793844122602,718.541443707756,2.5627658567516,0.0229340352173467,2.44678947631018,66.0445931974895,673.564556504837,81.7129614463462,0.0202920016018288,2.60313680750069
4,4.058828,24,23.923702,4.53,4.763691,99.732109,NaN,5.81743,NaN,38.232918,400,400.188477,25,30.917536,11.253532,74.471581,50.003765,401.63443,398.852051,400.727264,4083.287109,9.273672,9.40075,70.903267,57.537964,3.198778,90.693993,52.846786,30.029001,25.731953,10.634021,1.962192,25.760588,42.424206,96.371788,NaN,141.711884,585.937248332573,2.43912172173644,0.117894448893324,1.71179528833194,-5.01191247652332,718.76395227444,2.56336408927013,0.0229466415960409,2.44639275315578,66.0441047873518,673.575898007078,81.7169839249354,0.0202929555372919,2.6030555241994
4,4.059027,24,23.924881,4.53,4.771874,99.652206,NaN,5.816524,NaN,38.238815,400,400.299011,25,30.922476,11.241927,74.455093,50.004467,401.480804,398.664337,400.568665,4080.753418,9.236132,9.376231,70.987526,57.542793,3.162903,90.668587,52.86647,30.025703,25.73208,10.643602,1.954757,25.781879,42.432178,96.3638,NaN,142.027298,585.950466955951,2.43916084316691,0.117892704144573,1.71182076422345,-5.0103692858807,718.565202395942,2.56282376796753,0.0229342792967432,2.44677887486312,66.046576147953,673.592173592486,81.7249286618133,0.0202927264185807,2.60302466078416
4,4.059579,24,23.925901,4.53,4.767285,99.518799,NaN,5.816428,NaN,38.238628,400,400.329254,25,30.92868,11.253533,74.480988,50.004467,401.480804,398.664337,400.568665,4080.753418,9.236132,9.376231,71.053612,57.554813,3.055724,90.652321,52.887165,30.025703,25.73208,10.643602,1.954757,25.781879,42.432178,96.3638,NaN,142.027298,585.940422505779,2.43910128792787,0.117872398905528,1.71183590368126,-5.00608897283792,718.235919238575,2.5619340714754,0.0229148475808668,2.44739268334221,66.0487141470969,673.573108848268,81.7190688409287,0.0202904596152905,2.60319688466123
4,4.059868,24,23.926649,4.53,4.756371,99.450142,NaN,5.818067,NaN,38.284767,400,400.27182,25,30.922436,11.264888,74.502983,50.004467,401.491394,398.69989,400.599274,4081.891602,9.263366,9.39154,71.120804,57.530632,2.999584,90.643997,52.897141,30.022568,25.762306,10.59944,1.988803,25.784864,42.453194,96.356445,NaN,142.256012,585.920593467442,2.4390176810964,0.117856945959877,1.71182652407209,-5.00384818546672,718.065802921817,2.56147294944612,0.022904552921546,2.44771938783408,66.0502819697186,673.544957408143,81.7093288568222,0.0202879128926547,2.60340838095062
4,4.059868,24,23.926649,4.53,4.741409,99.392067,NaN,5.818067,NaN,38.346096,400,400.293549,25,30.919762,11.268711,74.555138,50.004467,401.491394,398.69989,400.599274,4081.891602,9.263366,9.39154,71.147537,57.539268,2.999107,90.627571,52.900948,30.022568,25.762306,10.59944,1.988803,25.784864,42.453194,96.356445,NaN,142.256012,585.894981346549,2.4389255176448,0.117848465306257,1.7117961079809,-5.00384818546672,717.923644260301,2.56109138828833,0.0228966564580375,2.44797296769396,66.0502819697186,673.512252926439,81.6967671522402,0.0202858714967703,2.60360499684714
4,4.059124,24,23.926506,4.53,4.745203,99.339485,NaN,5.818381,NaN,38.39875,400,399.907288,25,30.920618,11.260206,74.646553,50.004467,400.690247,397.964691,399.887085,4080.563477,9.23214,9.341976,71.184303,57.530598,3.102712,90.60704,52.856949,30.032665,25.777359,10.591522,1.992015,25.770433,42.485767,96.33902,NaN,142.231949,585.904426969941,2.43899106264451,0.117874473569521,1.71177081125523,-5.00961709788965,717.795316269969,2.56074777701986,0.0228896881279448,2.44819805616797,66.0499822417635,673.535221540784,81.7053839312323,0.0202874561610809,2.60345878425827
4,4.060547,24,23.926575,4.53,4.76553,99.404015,NaN,5.8197,NaN,38.440418,400,399.718201,25,30.914911,11.2475,74.609344,50.004467,400.906525,398.2117,400.071289,4079.590088,9.202252,9.347136,71.226456,57.53429,3.068633,90.565002,52.813988,30.032608,25.780294,10.556527,2.024509,25.785831,42.436321,96.385078,NaN,142.235565,585.933579436313,2.43903561506056,0.117840369903267,1.71187526554233,-4.99858396760374,717.953097785524,2.56117090277663,0.0228983766449774,2.44791789696472,66.0501268659098,673.551171330802,81.7116094830407,0.0202883788585479,2.60336684788028
4,4.059979,24,23.92889,4.53,4.78192,99.492928,NaN,5.820557,NaN,38.465649,400,399.711426,25,30.909178,11.256044,74.504776,50.004467,400.906525,398.2117,400.071289,4079.590088,9.202252,9.347136,71.230179,57.554855,3.005336,90.593674,52.800884,30.032608,25.780294,10.556527,2.024509,25.785831,42.436321,96.385078,NaN,142.235565,585.963889478408,2.43916876006648,0.117867867520179,1.71188341651617,-5.00298756874361,718.164312406996,2.56172354217378,0.0229074812420681,2.44761818182434,66.0549789296419,673.603117783626,81.7348865902674,0.0202891770366032,2.60318612065599
4,4.059582,24,23.92963,4.53,4.785196,99.487572,NaN,5.819507,NaN,38.482533,400,399.73642,25,30.909754,11.274585,74.387558,50.004467,400.955994,398.236694,400.154816,4080.539551,9.203304,9.35107,71.253418,57.525955,3.001643,90.653908,52.806473,30.01561,25.773829,10.541738,2.026363,25.771778,42.409401,96.408775,NaN,142.200653,585.971071630868,2.43921143859883,0.117882454652246,1.7118724836826,-5.00606571145715,718.149150521369,2.56167830557618,0.0229058001450503,2.44766951445107,66.056529839093,673.619765317514,81.7423436758824,0.0202894347411135,2.60312814727661
4,4.059728,24,23.929871,4.53,4.792824,99.461853,NaN,5.821327,NaN,38.474979,400,399.713409,25,30.922968,11.288878,74.334488,50.004467,400.963196,398.293701,400.168945,4083.982666,9.225772,9.370399,71.250153,57.531853,3.05646,90.627602,52.807079,30.016916,25.744572,10.564653,1.997822,25.758875,42.383659,96.432388,NaN,142.387253,585.983551051482,2.4392501461534,0.117882095904101,1.71189448323784,-5.0049336731002,718.085528814767,2.5615060848715,0.0229019942034843,2.44779060792782,66.0570349248155,673.633991427749,81.7481545784388,0.0202900680099304,2.60305646226656
4,4.059789,24,23.929779,4.53,4.808204,99.535263,NaN,5.820426,NaN,38.464176,400,399.750061,25,30.949551,11.280349,74.33036,50.004467,400.963196,398.293701,400.168945,4083.982666,9.225772,9.370399,71.172478,57.529751,3.100433,90.616127,52.806885,30.016916,25.744572,10.564653,1.997822,25.758875,42.383659,96.432388,NaN,142.387253,586.009638441345,2.43934141523615,0.117888856210205,1.71192850447767,-5.00446070718925,718.265464402715,2.56198950639518,0.0229120881985709,2.44746812546557,66.0568421124583,673.666196537058,81.7603950890723,0.0202921744368683,2.60285819211466
4,4.060961,24,23.930567,4.53,4.823686,99.531311,NaN,5.819119,NaN,38.460468,400,399.727203,25,30.964869,11.281029,74.290558,50.003956,400.854523,398.147644,400.02417,4079.630127,9.234082,9.357494,71.111542,57.521446,3.088998,90.590858,52.809757,30.020151,25.754446,10.541739,2.015398,25.777674,42.350784,96.458786,NaN,142.532913,586.031497893508,2.43937035606979,0.117860053998129,1.71201196465025,-4.99537459086906,718.253607713249,2.56195284765209,0.0229105362758792,2.44751508465793,66.0584935742147,673.678067041873,81.7660861164857,0.020292083217187,2.60283167218272
4,4.059726,24,23.931143,4.53,4.825867,99.527061,NaN,5.820693,NaN,38.460781,400,399.723267,25,30.978743,11.273548,74.341743,50.003956,400.940002,398.252472,400.104462,4079.636719,9.20147,9.348802,71.110619,57.510639,3.068146,90.567085,52.798508,30.018282,25.710442,10.508414,2.045734,25.758202,42.437828,96.406906,NaN,142.42215,586.040126218565,2.43945376854042,0.117900886552061,1.71196169874668,-5.00494918026891,718.241608992204,2.56191711093687,0.0229092169784702,2.44755532397225,66.059700708292,673.708840858838,81.7787358767414,0.0202933949413682,2.60267997453056
4,4.060028,24,23.931587,4.53,4.825867,99.527061,NaN,5.819912,NaN,38.460781,400,399.723267,25,30.978743,11.276846,74.372406,50.003956,400.940002,398.252472,400.104462,4079.636719,9.20147,9.348802,71.144287,57.505581,3.060886,90.552704,52.800732,30.018282,25.710442,10.508414,2.045734,25.758202,42.437828,96.406906,NaN,142.42215,586.038929397124,2.4394366545297,0.117891201556444,1.71197507571612,-5.00260766245606,718.240378150923,2.56191107891061,0.0229086451101794,2.44757213602666,66.0606311926143,673.703667625377,81.7773850641872,0.0202926035974643,2.60273606528992
4,4.061088,24,23.932222,4.53,4.822045,99.580811,NaN,5.821961,NaN,38.437088,400,399.785797,25,30.988407,11.276654,74.364815,50.003956,401.015808,398.35321,400.24942,4084.054688,9.239964,9.369111,71.152275,57.512699,3.049401,90.58345,52.780804,30.032824,25.756744,10.48133,2.070863,25.755644,42.418293,96.423714,NaN,142.302979,586.028185129686,2.4393530538243,0.117855053743783,1.71201424950788,-4.99439012097037,718.370169832739,2.56225541865311,0.022915128029851,2.44736341276969,66.0619619303657,673.675284366209,81.7673911938307,0.0202901628437367,2.60294201863998
4,4.061119,24,23.931995,4.53,4.806159,99.648773,NaN,5.822614,NaN,38.417854,400,399.863068,25,30.996359,11.272204,74.331314,50.003956,401.015808,398.35321,400.24942,4084.054688,9.239964,9.369111,71.157532,57.519428,3.10758,90.57917,52.751411,30.032824,25.756744,10.48133,2.070863,25.755644,42.418293,96.423714,NaN,142.302979,586.000865439672,2.43925345454154,0.117845059582872,1.71198328084347,-4.99414982079037,718.537115831669,2.56270467320924,0.022924647376601,2.44706185635979,66.0614862208544,673.639474985843,81.7533087798057,0.0202881684147594,2.60314386171051
4,4.061923,24,23.933512,4.53,4.781983,99.735703,NaN,5.824846,NaN,38.388397,400,399.798309,25,30.998463,11.263651,74.435143,50.003956,400.758179,398.071655,399.888153,4081.540039,9.214343,9.355511,71.176956,57.500149,3.216268,90.578262,52.732704,30.014904,25.759029,10.461958,2.081053,25.777145,42.382458,96.45211,NaN,142.399277,585.956289011227,2.43905899245149,0.117805601816391,1.71196974664752,-4.98791799854195,718.745629103738,2.56325459711002,0.0229344886953785,2.44674631837414,66.0646652373795,673.573539279337,81.7301589426211,0.0202824536721288,2.60362572506967
4,4.06301,24,23.934498,4.53,4.762005,99.83091,NaN,5.8248,NaN,38.355682,400,399.725006,25,30.999111,11.26273,74.585999,50.003956,400.934998,398.260803,400.112396,4081.723389,9.234806,9.363231,71.143806,57.49749,3.252643,90.580559,52.725853,30.012672,25.810627,10.484867,2.057475,25.788313,42.388962,96.446785,NaN,142.936172,585.917776179112,2.43887435145531,0.117759474958785,1.71197737404782,-4.97949410361508,718.975834875706,2.56386581594042,0.0229461281723453,2.44637779041079,66.0667314123611,673.510015578154,81.7071783913194,0.0202774493485173,2.60406381790663
4,4.064051,24,23.93495,4.53,4.749773,99.939041,NaN,5.827685,NaN,38.324196,400,399.779114,25,30.997276,11.267968,74.6493,50.003956,400.918823,398.243896,400.095123,4083.898193,9.204547,9.359798,71.108238,57.520473,3.287223,90.619644,52.724747,30.017897,25.782873,10.485494,2.054561,25.767256,42.425682,96.434395,NaN,143.343063,585.892705546445,2.43874003512545,0.11771922940833,1.71199874835406,-4.97142827371226,719.239093262051,2.56456875513792,0.022960196705542,2.44593746345721,66.067678562527,673.46327009026,81.6898776040892,0.0202740550642885,2.60437115603599
4,4.065579,24,23.937613,4.53,4.726883,99.999077,NaN,5.828363,NaN,38.290688,400,399.824188,25,30.988546,11.282967,74.487442,50.003956,400.918823,398.243896,400.095123,4083.898193,9.204547,9.359798,71.102448,57.51162,3.238414,90.634872,52.720356,30.017897,25.782873,10.485494,2.054561,25.767256,42.425682,96.434395,NaN,143.343063,585.847454495244,2.43851248391695,0.117657396547979,1.71202019430955,-4.95959189043754,719.378593883259,2.56492624343076,0.0229648957591419,2.44578452087477,66.0732585135956,673.387926684039,81.6647771536585,0.0202665437382583,2.60497735338989
4,4.065005,24,23.938097,4.53,4.697588,100.042694,NaN,5.827671,NaN,38.233662,400,399.808044,25,30.987209,11.278373,74.320999,50.003956,401.090302,398.418823,400.296051,4085.211914,9.242645,9.37834,71.046906,57.485561,3.275679,90.658165,52.719658,30.007439,25.781212,10.460915,2.073861,25.771402,42.446693,96.433884,NaN,143.576614,585.799580487626,2.43836449539164,0.117659159459611,1.71193534794582,-4.96403789023231,719.483935069103,2.56520555127961,0.022970175975081,2.44561982001215,66.0742726192117,673.33640039103,81.6456940964162,0.0202628166654832,2.60531656856218
4,4.064863,24,23.937439,4.53,4.680135,100.015495,NaN,5.827642,NaN,38.191086,400,399.881104,25,30.980856,11.277062,74.257141,50.003956,401.090302,398.418823,400.296051,4085.211914,9.242645,9.37834,71.009827,57.471573,3.30915,90.689331,52.726757,30.007439,25.781212,10.460915,2.073861,25.771402,42.446693,96.433884,NaN,143.576614,585.770266220245,2.43826500050775,0.117653815228149,1.71189370319149,-4.96513784416476,719.419227458859,2.56503620560387,0.0229673422853588,2.44570917652701,66.0728939346806,673.299767540267,81.6306878815985,0.0202612230602353,2.60550096520695
4,4.064863,24,23.937439,4.53,4.675724,99.942001,NaN,5.827642,NaN,38.157013,400,399.990662,25,30.973057,11.276304,74.336113,50.003624,401.206146,398.543121,400.384674,4083.489746,9.232385,9.368087,70.978981,57.458393,3.344277,90.693787,52.728584,30.018324,25.790518,10.421335,2.105357,25.762194,42.368263,96.487114,NaN,143.418915,585.762715076809,2.43823782129848,0.117651316867733,1.71188477635486,-4.96513784416476,719.23947116922,2.56455445154028,0.022957391685508,2.44601803860995,66.0728939346806,673.290124932002,81.6269870577356,0.0202606209447548,2.60555939661283
4,4.065108,24,23.939486,4.53,4.689918,99.861443,NaN,5.829295,NaN,38.123363,400,399.943359,25,30.973774,11.275849,74.355469,50.003624,401.205231,398.535675,400.398438,4082.001953,9.212407,9.358157,70.939812,57.460762,3.35828,90.662529,52.740612,30.00919,25.81366,10.435706,2.087701,25.756273,42.395794,96.467094,NaN,143.396057,585.786041068213,2.43831140343162,0.117651522191062,1.71192439795076,-4.9632400543066,719.0367611187,2.56399847489901,0.0229438425234972,2.44643526164382,66.0771828493744,673.320378036557,81.6415410724394,0.020260352080661,2.60549265303784
4,4.065014,24,23.942059,4.53,4.705315,99.741791,NaN,5.828807,NaN,38.114681,400,400.002808,25,30.982815,11.261166,74.393112,50.003624,401.205231,398.535675,400.398438,4082.001953,9.212407,9.358157,70.897232,57.473259,3.346332,90.686409,52.770401,30.00919,25.81366,10.435706,2.087701,25.756273,42.395794,96.467094,NaN,143.396057,585.812772946603,2.43841159452977,0.117663247782958,1.71195139618678,-4.96396817581137,718.736895875363,2.56317862006491,0.0229243091918327,2.44704189352845,66.0825734597359,673.361138926739,81.6608839280927,0.0202601847589873,2.60539228898457
4,4.065738,24,23.943043,4.53,4.721975,99.620468,NaN,5.829219,NaN,38.093567,400,400.020599,25,30.983416,11.267433,74.461884,50.003624,401.151154,398.471954,400.344086,4084.943604,9.214088,9.366588,70.889351,57.473804,3.346891,90.724533,52.78064,29.984068,25.76219,10.416546,2.106885,25.792038,42.415298,96.46418,NaN,143.705414,585.838420860047,2.43847324199988,0.117649534478126,1.71201731494825,-4.95836041604099,718.437256555712,2.56236888562952,0.0229065808374027,2.44760100195435,66.0846348920176,673.385006070518,81.6714588592037,0.0202606374855123,2.60530384564663
4,4.06696,24,23.946186,4.53,4.739339,99.540688,NaN,5.828954,NaN,38.081917,400,399.987366,25,30.990328,11.255033,74.468536,50.003624,401.07959,398.442322,400.307465,4083.733398,9.236345,9.376309,70.901802,57.488297,3.28431,90.744324,52.790249,29.979414,25.762009,10.395924,2.119901,25.790201,42.428326,96.464485,NaN,144.000366,585.86329930927,2.43851104046301,0.117620311914471,1.71210678231348,-4.94889707904048,718.233258427463,2.56180226903615,0.0228917036368549,2.44806596322096,66.0912188992838,673.40478559708,81.6835670325694,0.0202585599722173,2.60536296284285
4,4.065284,24,23.945333,4.53,4.740692,99.591644,NaN,5.828475,NaN,38.098019,400,399.970673,25,30.996939,11.248938,74.551788,50.003624,401.07959,398.442322,400.307465,4083.733398,9.236345,9.376309,70.924484,57.521622,3.236926,90.783432,52.776806,29.979414,25.762009,10.395924,2.119901,25.790201,42.428326,96.464485,NaN,144.000366,585.872266557119,2.43861426462817,0.117674647848339,1.71203507892109,-4.96187679684243,718.360360020361,2.56214852339618,0.0228997208820934,2.4478123545137,66.0894320851243,673.439685437541,81.6957375862854,0.0202616366996612,2.60510346123105
4,4.064758,24,23.947683,4.53,4.739309,99.697876,NaN,5.825688,NaN,38.109013,400,399.938293,25,30.998121,11.248201,74.549995,50.003624,401.095337,398.389862,400.256134,4082.528564,9.227163,9.36256,70.974304,57.542503,3.166515,90.777061,52.775234,30.008976,25.785336,10.367384,2.139845,25.814423,42.393375,96.489624,NaN,143.775253,585.871986002654,2.43863553043044,0.117690686216238,1.7120089148356,-4.9659512088661,718.613869274048,2.56281410808068,0.0229111149302212,2.44744231280526,66.0943546113835,673.451992886887,81.7038376604445,0.0202599285001212,2.60516266653485
4,4.065241,24,23.951298,4.53,4.73513,99.816414,NaN,5.824584,NaN,38.105896,400,399.989807,25,30.992956,11.252181,74.270233,50.003624,401.292755,398.581451,400.482269,4083.333008,9.21603,9.361324,71.055023,57.543484,3.090679,90.785736,52.772522,30.012884,25.794556,10.357801,2.155898,25.7764,42.374763,96.514069,NaN,143.684967,585.862914885449,2.43858243282063,0.117672873312464,1.71202189364195,-4.96220986135182,718.89396673227,2.5635430107896,0.0229225381973348,2.44707026081287,66.1019262162151,673.440474121721,81.7046093261546,0.0202554016767959,2.60543780586961
4,4.065673,24,23.951445,4.53,4.73513,99.816414,NaN,5.824805,NaN,38.105896,400,399.989807,25,30.992956,11.251089,74.074272,50.003624,401.292755,398.581451,400.482269,4083.333008,9.21603,9.361324,71.119484,57.525711,3.070401,90.820694,52.776684,30.012884,25.794556,10.357801,2.155898,25.7764,42.374763,96.514069,NaN,143.684967,585.861200568207,2.43855797132097,0.117659061068724,1.71204108228216,-4.95886384461807,718.893560586544,2.56354101836986,0.0229223491027131,2.44707578526821,66.1022340890748,673.432091632005,81.7016032353388,0.0202547238518409,2.60549686561554
4,4.06463,24,23.952652,4.53,4.723241,99.954315,NaN,5.823358,NaN,38.088795,400,400.022766,25,30.993948,11.244852,74.025902,50.003624,401.081146,398.376984,400.27002,4083.48584,9.242984,9.373279,71.149185,57.52174,3.149106,90.846764,52.808949,29.986403,25.806816,10.363841,2.17192,25.774387,42.400814,96.509216,NaN,143.646423,585.844985695481,2.43854378657893,0.117685680476537,1.71197065439532,-4.96694276042473,719.22764567799,2.56442918439238,0.0229394776922321,2.44653506567592,66.1047619439652,673.429502807016,81.7023436684359,0.0202532911567308,2.60558116824185
4,4.065965,24,23.953205,4.53,4.706016,100.050797,NaN,5.823366,NaN,38.07177,400,399.954712,25,31.006323,11.254248,74.048393,50.005997,401.127838,398.450226,400.331146,4082.986816,9.216221,9.349854,71.223,57.497829,3.270341,90.85701,52.83493,29.981148,25.859217,10.403416,2.177432,25.792583,42.404053,96.514214,NaN,143.766815,585.810197908586,2.43836206022938,0.117633242092906,1.71199508335606,-4.95660233577462,719.462149542313,2.56505422358367,0.0229518251149269,2.44614919647695,66.1059200759107,673.366138804937,81.6788216505338,0.0202487551616578,2.60599637542117
4,4.065965,24,23.953205,4.53,4.674292,100.057747,NaN,5.823366,NaN,38.047832,400,399.903076,25,31.027658,11.277409,74.138802,50.005997,401.127838,398.450226,400.331146,4082.986816,9.216221,9.349854,71.21006,57.484211,3.314378,90.849121,52.845863,29.981148,25.859217,10.403416,2.177432,25.792583,42.404053,96.514214,NaN,143.766815,585.755887594986,2.43816658699465,0.117615278180016,1.71193088877187,-4.95660233577462,719.47915017784,2.565099776748,0.0229527654341694,2.44612002242484,66.1059200759107,673.296781868497,81.6522094343318,0.0202444267380796,2.60641718915429
4,4.067521,24,23.955986,4.53,4.630301,100.036285,NaN,5.827031,NaN,37.983162,400,399.942383,25,31.042854,11.260413,74.27021,50.005997,401.155914,398.433746,400.358276,4084.206543,9.21091,9.354279,71.200668,57.478203,3.22123,90.835358,52.86359,29.968664,25.825325,10.503197,2.126626,25.807766,42.374737,96.536003,NaN,144.164078,585.674397554663,2.43780739208031,0.11754066417582,1.71191125756977,-4.94455332973706,719.418989140134,2.56492147065832,0.0229462842781298,2.44631397395685,66.1117439401716,673.174974904222,81.6094838502848,0.0202338959127608,2.60731695654939
4,4.066603,24,23.957092,4.53,4.59123,99.979202,NaN,5.826513,NaN,37.944839,400,399.987762,25,31.044813,11.26339,74.397041,50.005997,401.207611,398.53241,400.410095,4083.652344,9.215672,9.368597,71.230255,57.445343,3.163172,90.856026,52.86417,29.959108,25.789553,10.540486,2.129348,25.797234,42.425064,96.507431,NaN,144.260376,585.611162160381,2.43761857912408,0.117547855517663,1.71179154255072,-4.95166151648652,719.276289856934,2.56453226089537,0.022937136252519,2.44659597879416,66.1140599423905,673.110231492241,81.5862462035029,0.0202286897455672,2.6077751847034
4,4.066637,24,23.958755,4.53,4.552755,99.892235,NaN,5.824572,NaN,37.910229,400,400.041412,25,31.042833,11.269378,74.43811,50.005997,401.207611,398.53241,400.410095,4083.652344,9.215672,9.368597,71.225868,57.434612,3.209999,90.822571,52.868763,29.959108,25.789553,10.540486,2.129348,25.797234,42.425064,96.507431,NaN,144.260376,585.54516726432,2.43737951084089,0.117524978336744,1.71171551738625,-4.95139822890854,719.058909876627,2.56393938569274,0.0229232216272658,2.44702705622855,66.1175421710075,673.028792216278,81.5574145331539,0.0202218545602828,2.60836831133337
4,4.066578,24,23.960297,4.53,4.542329,99.860062,NaN,5.826717,NaN,37.867043,400,400.077454,25,31.046112,11.274544,74.579056,50.005997,401.190186,398.545044,400.405975,4084.907227,9.246045,9.377847,71.187157,57.434696,3.234451,90.768364,52.86858,29.978884,25.821005,10.576104,2.133219,25.795271,42.447559,96.498184,NaN,144.123138,585.527555681511,2.43731858773305,0.117520957038714,1.71169189017565,-4.95185511134321,718.975920584993,2.56370743529464,0.0229168807754518,2.447222032002,66.1207708705367,673.010300482426,81.5525460600308,0.0202190778569559,2.60856984505107
4,4.066483,24,23.960737,4.53,4.564779,99.877785,NaN,5.828822,NaN,37.823956,400,400.026947,25,31.031105,11.283941,74.53756,50.005997,401.190186,398.545044,400.405975,4084.907227,9.246045,9.377847,71.164886,57.429585,3.195533,90.78891,52.863499,29.978884,25.821005,10.576104,2.133219,25.795271,42.447559,96.498184,NaN,144.123138,585.566361407382,2.43746234624538,0.117536707047035,1.71173287378416,-4.95259077991733,719.018077041966,2.56381774625009,0.02291871616247,2.44716297112619,66.1216921310744,673.06218316848,81.5730700826009,0.0202218551575351,2.60827735804223
4,4.067184,24,23.960072,4.53,4.588892,99.880066,NaN,5.828361,NaN,37.811211,400,400.007019,25,31.018742,11.284656,74.514206,50.005997,401.118347,398.466034,400.309998,4084.587891,9.222343,9.355137,71.147659,57.422089,3.2934,90.809486,52.859024,29.981604,25.839552,10.60214,2.138037,25.810957,42.498165,96.473244,NaN,144.071381,585.604850421317,2.4375712662088,0.117527977233983,1.71181271925245,-4.9471626227222,719.025495237095,2.563841718462,0.0229198800391173,2.44712828953511,66.1202997664976,673.099475464755,81.5864111570993,0.0202248831839176,2.60801126831576
4,4.067184,24,23.960072,4.53,4.61312,99.781631,NaN,5.828361,NaN,37.789692,400,400.02887,25,31.008522,11.269192,74.526115,50.005997,401.043396,398.351288,400.234467,4084.816895,9.20899,9.354384,71.167618,57.437225,3.438576,90.788399,52.867073,30.020073,25.841433,10.640261,2.125908,25.796837,42.5186,96.461494,NaN,144.047302,585.6463248117,2.43772058840567,0.117541696806543,1.71186157977504,-4.9471626227222,718.784591472299,2.56319583069572,0.0229065407846643,2.44754921261114,66.1202997664976,673.152447001449,81.6067235015886,0.020228190390911,2.6076877449713
4,4.067267,24,23.961033,4.53,4.628639,99.722977,NaN,5.829347,NaN,37.790665,400,399.946228,25,30.997013,11.258287,74.456818,50.009251,401.14447,398.577515,400.418701,4085.246582,9.216203,9.371147,71.197678,57.448689,3.463741,90.784218,52.868328,30.02685,25.837139,10.61089,2.170069,25.813488,42.499641,96.478264,NaN,144.129166,585.672561635532,2.43781153099234,0.117547833727967,1.71189659259474,-4.94651996285444,718.638366279555,2.56279780132235,0.0228973525368637,2.44783774108785,66.1223118810279,673.186654138015,81.6212244228212,0.0202293148478692,2.60753395074673
4,4.068761,24,23.962074,4.53,4.633263,99.765541,NaN,5.828725,NaN,37.805664,400,400.003815,25,30.985409,11.244566,74.32663,50.009251,401.14447,398.577515,400.418701,4085.246582,9.216203,9.371147,71.207954,57.467739,3.478083,90.809906,52.866066,30.02685,25.837139,10.61089,2.170069,25.813488,42.499641,96.478264,NaN,144.129166,585.674541112814,2.43775544794698,0.117502760148899,1.71197245501843,-4.93495376220977,718.739673106968,2.56306308559528,0.022901786217541,2.44769373297166,66.1244914290328,673.168863393556,81.6158995874334,0.0202271093341404,2.60770193351647
4,4.068245,24,23.964043,4.53,4.645313,99.822739,NaN,5.829798,NaN,37.820957,400,399.999512,25,30.981337,11.2598,74.439514,50.009251,401.02771,398.400879,400.274414,4085.371582,9.240956,9.370368,71.193649,57.478931,3.460422,90.832214,52.875042,30.005512,25.843973,10.607557,2.188845,25.810495,42.493134,96.488655,NaN,144.51799,585.697220617452,2.43785891935191,0.117526049523362,1.71197379438368,-4.93894815509435,718.874227711369,2.56341178320138,0.0229070087189473,2.44752240103768,66.1286137421749,673.209555237487,81.6343372504566,0.0202275782791312,2.6075661784616
4,4.068563,24,23.964582,4.53,4.674677,99.883904,NaN,5.831899,NaN,37.828098,400,399.997345,25,30.97352,11.269979,74.494774,50.009251,401.02771,398.400879,400.274414,4085.371582,9.240956,9.370368,71.194565,57.486565,3.377031,90.831505,52.872368,30.005512,25.843973,10.607557,2.188845,25.810495,42.493134,96.488655,NaN,144.51799,585.746228881943,2.43802187545161,0.11753252063411,1.71204724446118,-4.93648644956141,719.022434013301,2.56380580492057,0.0229146030037714,2.44728122891985,66.1297421523462,673.268461763434,81.6577045159873,0.0202306874598159,2.60723805820205
4,4.068504,24,23.966125,4.53,4.674677,99.883904,NaN,5.831993,NaN,37.828098,400,399.997345,25,30.97352,11.276039,74.407799,50.009251,401.266876,398.59256,400.497772,4086.700195,9.218665,9.360973,71.204781,57.483032,3.445122,90.818176,52.86417,29.970091,25.824715,10.663177,2.147783,25.781075,42.466217,96.505341,NaN,144.765961,585.746463214782,2.43802521489675,0.117534403826925,1.71204461918935,-4.93694317021743,719.018173011492,2.56378490448233,0.0229126201700646,2.44733916300037,66.1329723567983,673.272768121381,81.661575035502,0.0202293334006618,2.60729986022266
4,4.068504,24,23.967903,4.53,4.705889,99.94046,NaN,5.832769,NaN,37.879959,400,400.060608,25,30.954918,11.289561,74.316483,50.009251,401.093231,398.418976,400.3013,4087.789063,9.221579,9.364628,71.223541,57.458996,3.411148,90.800323,52.86203,29.96854,25.831572,10.648177,2.170336,25.815783,42.507629,96.490135,NaN,144.728668,585.79990053579,2.43821754597441,0.117552069375708,1.71210770494547,-4.93694317021743,719.151671487021,2.5641318282404,0.0229179945479103,2.44716501026966,66.1366943303769,673.344609317333,81.6916868937973,0.0202319456015273,2.60696421347805
4,4.068861,24,23.9674,4.53,4.723523,100.028572,NaN,5.832146,NaN,37.936752,400,400.083038,25,30.943636,11.306114,74.299652,50.009251,401.093231,398.418976,400.3013,4087.789063,9.221579,9.364628,71.237946,57.45647,3.457282,90.85463,52.864292,29.96854,25.831572,10.648177,2.170336,25.815783,42.507629,96.490135,NaN,144.728668,585.828675008201,2.4383059986936,0.117550653338839,1.71215924382596,-4.93417969889003,719.368666029725,2.56471646361026,0.0229305667731862,2.44677287104793,66.1356413970917,673.374978784848,81.7026137871125,0.0202343689260263,2.60675105482339
4,4.06867,24,23.968807,4.53,4.73542,100.11068,NaN,5.831615,NaN,37.995739,400,399.928528,25,30.94663,11.335912,74.314301,50.009251,400.895905,398.280029,400.128754,4086.271973,9.238601,9.368806,71.258171,57.463829,3.311316,90.89222,52.871475,29.957415,25.867794,10.64984,2.170563,25.792908,42.500252,96.501648,NaN,144.704575,585.849802807401,2.43839011120134,0.117563482657715,1.71217482760659,-4.93565817219621,719.565677637772,2.56523568770986,0.0229398649728708,2.44647967323112,66.1385866380247,673.407673955687,81.7171784311952,0.020234928425861,2.60663270647194
