P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.069067,24,23.969999,4.53,4.745133,100.158226,NaN,5.829605,NaN,38.044258,400,399.820068,25,30.944263,11.336689,74.44809,50.009251,401.038452,398.367615,400.242126,4085.022461,9.222331,9.350736,71.272423,57.497238,3.104017,90.864471,52.872219,29.961163,25.86355,10.665256,2.164493,25.822731,42.545216,96.471085,NaN,144.696152,585.864857687226,2.43842749196955,0.117556306566188,1.71221212928762,-4.93258517329804,719.678713339958,2.56553117544785,0.0229447613719339,2.44632477859868,66.1410817229656,673.423351294892,81.7249055330152,0.0202346526117567,2.60660544375193
4,4.069784,24,23.971375,4.53,4.750769,100.159508,NaN,5.829535,NaN,38.082695,400,399.855286,25,30.95076,11.309692,74.541267,50.009251,401.038452,398.367615,400.242126,4085.022461,9.222331,9.350736,71.309158,57.524948,3.074689,90.86541,52.862934,29.961163,25.86355,10.665256,2.164493,25.822731,42.545216,96.471085,NaN,144.696152,585.87166228159,2.43842164994446,0.11753661415115,1.71225539674932,-4.92703576613121,719.678063277271,2.56552097705057,0.0229431666825907,2.44637064891933,66.1439618395921,673.424062291934,81.727155245021,0.0202332500903464,2.60667945973226
4,4.070196,24,23.971983,4.53,4.765925,100.118553,NaN,5.83056,NaN,38.128071,400,399.926361,25,30.956877,11.272659,74.584946,50.009251,401.105927,398.410919,400.267212,4085.026855,9.209951,9.362561,71.307152,57.491379,3.137602,90.883598,52.830429,29.962183,25.861044,10.689003,2.155833,25.817272,42.59613,96.440948,NaN,144.874313,585.895978628059,2.43849172316224,0.117532043404444,1.71230438035327,-4.92384731624708,719.576194683005,2.56524434597253,0.0229368488703728,2.44656503702913,66.1452344097853,673.450160269163,81.7380409136391,0.0202342381593455,2.60655575705902
4,4.070196,24,23.971983,4.53,4.791382,100.012489,NaN,5.83056,NaN,38.164921,400,399.973145,25,30.955444,11.259685,74.567749,50.009251,401.105927,398.410919,400.267212,4085.026855,9.209951,9.362561,71.299759,57.447617,3.04474,90.892006,52.810856,29.962183,25.861044,10.689003,2.155833,25.817272,42.59613,96.440948,NaN,144.874313,585.939569416838,2.43864856481297,0.11754644352703,1.71235593836159,-4.92384731624708,719.316678522967,2.56454899396195,0.0229225023732861,2.44701225906907,66.1452344097853,673.505823170055,81.7593972584304,0.0202377085685327,2.60621847232026
4,4.069357,24,23.973654,4.53,4.812561,99.956841,NaN,5.830083,NaN,38.18623,400,399.923126,25,30.946342,11.2473,74.490242,50.009365,400.972961,398.308563,400.210297,4086.534668,9.217463,9.35704,71.295052,57.44426,3.061378,90.888611,52.813374,29.962967,25.825171,10.681508,2.169444,25.818918,42.528645,96.493431,NaN,145.041656,585.97916325624,2.43882650063202,0.117585198700066,1.71236163039761,-4.93034055512567,719.175889700724,2.56416141709518,0.0229128245359179,2.44731094707276,66.14873176015,673.572358670028,81.7873274619805,0.0202400989169761,2.60591089471561
4,4.069769,24,23.97266,4.53,4.815553,99.988441,NaN,5.829509,NaN,38.208374,400,399.807709,25,30.932076,11.248443,74.286278,50.009365,400.826965,398.232758,400.03064,4085.844971,9.229074,9.373232,71.313492,57.455292,3.01443,90.923965,52.820015,29.926811,25.844971,10.675257,2.185055,25.821819,42.510288,96.511497,NaN,145.213791,585.982652771877,2.43882162676979,0.117573741247773,1.71238598120996,-4.92715185502612,719.255964277394,2.56438212840697,0.0229183784106922,2.44713949831677,66.1466513714815,673.568616855169,81.7844646580801,0.020240910930403,2.60587705012114
4,4.07023,24,23.971359,4.53,4.81204,100.058937,NaN,5.828899,NaN,38.21151,400,399.788544,25,30.926834,11.262505,74.139862,50.009365,400.826965,398.232758,400.03064,4085.844971,9.229074,9.373232,71.277107,57.491268,3.001379,91.018974,52.826889,29.926811,25.844971,10.675257,2.185055,25.821819,42.510288,96.511497,NaN,145.213791,585.974808853001,2.4387739094641,0.117557043424464,1.712399316383,-4.92358420252577,719.432052196894,2.56486198627476,0.0229295880557048,2.44679266492595,66.1439283505759,673.549047210376,81.7750871855177,0.0202410592779823,2.60592145727012
4,4.068499,24,23.971367,4.53,4.80178,100.064507,NaN,5.827179,NaN,38.228043,400,399.749573,25,30.93071,11.263228,74.172134,50.009365,400.862152,398.207245,400.070831,4083.781738,9.2142,9.341485,71.27227,57.508808,3.018382,90.995201,52.847275,29.929754,25.840691,10.665465,2.188362,25.820711,42.5168,96.511444,NaN,144.95015,585.964105392718,2.438808626871,0.117606492235177,1.71230168797572,-4.93698187558618,719.445658724769,2.56489839505591,0.0229303312166752,2.44676947521623,66.1439450950857,673.561385564588,81.779833475534,0.0202418199602173,2.60584731247858
4,4.067032,24,23.971554,4.53,4.80178,100.064507,NaN,5.828493,NaN,38.228043,400,399.749573,25,30.93071,11.242459,74.330292,50.009365,400.701965,398.075256,399.945801,4086.085449,9.199492,9.343078,71.276062,57.515045,3.146502,90.932907,52.869041,29.931057,25.839108,10.650051,2.190558,25.822025,42.559719,96.479897,NaN,144.76355,585.969923387865,2.4388916423655,0.117653354049564,1.71223659194565,-4.94833956743207,719.445143495083,2.56489586561341,0.0229300909831484,2.4467764597517,66.1443364968165,673.591229264343,81.7915548691494,0.0202434834392543,2.60567759559942
4,4.06784,24,23.971548,4.53,4.802393,100.073418,NaN,5.827917,NaN,38.214703,400,399.688629,25,30.938824,11.243325,74.397354,50.009365,400.701965,398.075256,399.945801,4086.085449,9.199492,9.343078,71.295837,57.499748,3.118085,90.914017,52.8484,29.931057,25.839108,10.650051,2.190558,25.822025,42.559719,96.479897,NaN,144.76355,585.96776861599,2.43884969220764,0.117627886061019,1.71227368762155,-4.94208355448052,719.466963082234,2.56495436571058,0.0229313039906223,2.44673867643838,66.1443239385076,673.576327384404,81.7858273514319,0.020242560943526,2.60576728584229
4,4.067203,24,23.972334,4.53,4.791986,100.078865,NaN,5.830308,NaN,38.187298,400,399.713531,25,30.943314,11.242531,74.407188,50.009365,401.064636,398.415985,400.301605,4087.787109,9.226365,9.365722,71.291595,57.491627,2.998836,90.881287,52.843605,29.940603,25.852091,10.680255,2.162533,25.81953,42.525089,96.503632,NaN,144.761139,585.952475620656,2.43882163062353,0.117642346955279,1.71222430491068,-4.94701550694731,719.478125178251,2.5649794435527,0.0229310309829172,2.44674507523162,66.1459690568913,673.567958364374,81.7837439802836,0.0202412127074483,2.60586251210398
4,4.067605,24,23.971523,4.53,4.769206,100.041489,NaN,5.828926,NaN,38.145145,400,399.824036,25,30.942623,11.245465,74.316643,50.009365,400.82431,398.14566,399.990387,4085.640869,9.216089,9.347366,71.248093,57.501862,3.06131,90.884102,52.852062,29.943155,25.818815,10.651094,2.201182,25.804607,42.481892,96.533432,NaN,144.804474,585.911876833146,2.43865854137307,0.117616611591347,1.71219595226713,-4.94390296734218,719.388907916197,2.5647453724483,0.0229270170305848,2.44687243543982,66.1442716121961,673.508432997221,81.7597380729401,0.0202383549840142,2.60617651747113
4,4.067214,24,23.970924,4.53,4.761769,100.035919,NaN,5.830714,NaN,38.120651,400,399.735687,25,30.938086,11.237981,74.298531,50.009365,400.82431,398.14566,399.990387,4085.640869,9.216089,9.347366,71.255287,57.534851,3.05103,90.938423,52.882156,29.943155,25.818815,10.651094,2.201182,25.804607,42.481892,96.533432,NaN,144.804474,585.900694621664,2.43863485345223,0.11762489313139,1.71216351522041,-4.94693033489142,719.376929787696,2.56471695572617,0.0229270329754834,2.44687357234489,66.1430178615317,673.498813698967,81.7551869235878,0.0202383851870262,2.60620069985881
4,4.069237,24,23.972008,4.53,4.763669,100.051811,NaN,5.833072,NaN,38.085129,400,399.792206,25,30.931009,11.224657,74.348366,50.005993,401.031708,398.331787,400.239075,4087.296387,9.23332,9.350857,71.297218,57.550385,3.076928,91.032463,52.904034,29.94269,25.823015,10.656927,2.202483,25.789711,42.515053,96.527817,NaN,144.962173,585.895921050429,2.43853207780146,0.117561368542554,1.71225721189453,-4.93126934813483,719.412827775591,2.56480648736002,0.0229277903693851,2.44684697993869,66.1452867353444,673.464532346678,81.7435907350561,0.0202351079823738,2.60647004394137
4,4.069974,24,23.971554,4.53,4.766346,100.093918,NaN,5.834886,NaN,38.055489,400,399.900391,25,30.928228,11.239392,74.378868,50.005993,401.019012,398.32309,400.242493,4087.872559,9.227696,9.366224,71.309517,57.537785,3.127359,91.010109,52.882145,29.946882,25.822639,10.645262,2.218068,25.804581,42.466496,96.568443,NaN,145.134338,585.897580412121,2.43850687549112,0.117539364287397,1.71229537077857,-4.92556533449323,719.517103815291,2.56508867024354,0.0229340688054303,2.44665258864706,66.1443364968165,673.454669593383,81.7391546666793,0.0202349703976165,2.60650400323527
4,4.071246,24,23.972183,4.53,4.76239,100.132545,NaN,5.835696,NaN,38.042473,400,399.89325,25,30.937025,11.259573,74.377914,50.005993,401.019012,398.32309,400.242493,4087.872559,9.227696,9.366224,71.288353,57.498398,3.172108,91.011642,52.85289,29.946882,25.822639,10.645262,2.218068,25.804581,42.466496,96.568443,NaN,145.134338,585.885758865634,2.4384105514656,0.117496555099873,1.71234387692422,-4.9157225038083,719.609876059847,2.5653333489185,0.0229384836862165,2.44651375627136,66.1456530131126,673.421758500281,81.7274323418645,0.0202322569024883,2.60673943890536
4,4.07049,24,23.973541,4.53,4.753058,100.179008,NaN,5.837572,NaN,38.051434,400,399.835022,25,30.941654,11.249573,74.467323,50.005993,400.979645,398.300049,400.19632,4089.25293,9.247058,9.370806,71.298195,57.507668,3.184642,90.998215,52.863602,29.941853,25.864899,10.695668,2.170814,25.815147,42.443398,96.581886,NaN,145.193329,585.872779781397,2.43839581408144,0.117515386365102,1.71229140109283,-4.9215722107611,719.719807933528,2.56561948571707,0.0229430195997028,2.44636968588956,66.1484952604707,673.41927596092,81.7284311345672,0.0202306744400682,2.60683182411657
4,4.070495,24,23.975609,4.53,4.747597,100.18087,NaN,5.837615,NaN,38.057774,400,399.882324,25,30.939362,11.248545,74.553886,50.005993,401.253143,398.531464,400.388306,4088.650879,9.230002,9.367702,71.289711,57.493378,3.179675,91.004387,52.878902,29.958351,25.889734,10.691084,2.176884,25.809927,42.471817,96.568504,NaN,145.140366,585.863409143404,2.43836188322947,0.117512137714944,1.71228057452666,-4.92153351955375,719.718673683245,2.56560373927548,0.0229406148767033,2.44643887381382,66.1528232816096,673.411418062195,81.7283882144121,0.02022801072207,2.60699729693215
4,4.07074,24,23.976391,4.53,4.745509,100.143196,NaN,5.835443,NaN,38.058495,400,399.981415,25,30.938721,11.269836,74.47493,50.005993,401.253143,398.531464,400.388306,4088.650879,9.230002,9.367702,71.253777,57.487709,3.066207,91.005913,52.902699,29.958351,25.889734,10.691084,2.176884,25.809927,42.471817,96.568504,NaN,145.140366,585.858861479729,2.43833515889347,0.117503142606581,1.71228723982572,-4.91963769393783,719.62435098377,2.56534626989638,0.0229345184612199,2.44662590032975,66.1544598201654,673.403515977441,81.726480805392,0.020226696127954,2.60708983705228
4,4.07074,24,23.976391,4.53,4.747364,100.032539,NaN,5.835443,NaN,38.077621,400,400.025909,25,30.936571,11.300856,74.383064,50.005993,401.298615,398.572449,400.499237,4090.172363,9.223052,9.36377,71.192833,57.47324,3.064178,90.938339,52.920097,29.961617,25.861866,10.676087,2.192739,25.807991,42.504677,96.549408,NaN,145.236664,585.862037776039,2.43834658867771,0.117504191902636,1.7122909920022,-4.91963769393783,719.353588931901,2.56462082888757,0.0229195537947757,2.44709229562194,66.1544598201654,673.407572147938,81.7280366358088,0.0202269490397544,2.60706519487003
4,4.070146,24,23.976139,4.53,4.738484,99.945526,NaN,5.835183,NaN,38.097111,400,399.871399,25,30.932409,11.32754,74.287224,50.005993,400.900391,398.203888,400.10849,4090.509521,9.219288,9.359336,71.147339,57.493473,3.138718,90.946823,52.923416,29.956955,25.885872,10.680669,2.197113,25.801105,42.520668,96.547562,NaN,145.391968,585.849190510228,2.43832547585758,0.117518114837843,1.71224662810512,-4.92423425117926,719.141339575256,2.56405355526757,0.022908101579141,2.44745228322749,66.1539324489385,673.399569991841,81.724605141336,0.0202267149246187,2.6070994580407
4,4.071053,24,23.976337,4.53,4.738484,99.945526,NaN,5.835529,NaN,38.097111,400,399.871399,25,30.932409,11.321622,74.234543,50.005993,400.900391,398.203888,400.10849,4090.509521,9.219288,9.359336,71.131218,57.506153,3.197718,90.959595,52.94685,29.956955,25.885872,10.680669,2.197113,25.801105,42.520668,96.547562,NaN,145.391968,585.845590269226,2.43827416814641,0.117489187662601,1.71228694634035,-4.91721580414219,719.140793079175,2.56405087479057,0.0229078473379464,2.44745970987326,66.1543468123946,673.381762831926,81.7180595715847,0.0202253964654737,2.60721896223215
4,4.071486,24,23.977234,4.53,4.739589,99.95018,NaN,5.835657,NaN,38.139095,400,399.789886,25,30.927473,11.306776,74.293633,50.005993,401.007904,398.312531,400.16803,4089.512207,9.240392,9.375479,71.150604,57.511272,3.240341,90.974228,52.935112,29.926804,25.831705,10.684214,2.211424,25.810278,42.459679,96.593109,NaN,145.488251,585.845763552222,2.43825648586024,0.117476007362206,1.71230843012937,-4.91386562387726,719.149707834187,2.56406926123919,0.0229073256278461,2.44747353142345,66.1562239722813,673.377302120392,81.7176377855744,0.0202241756769658,2.60729719463805
4,4.070199,24,23.978107,4.53,4.760829,99.995758,NaN,5.834687,NaN,38.189392,400,399.797028,25,30.936195,11.313736,74.371132,50.005993,401.007904,398.312531,400.16803,4089.512207,9.240392,9.375479,71.10675,57.529869,3.240384,90.997269,52.947643,29.926804,25.831705,10.684214,2.211424,25.810278,42.459679,96.593109,NaN,145.488251,585.887240846303,2.43846015562484,0.117529064947881,1.71229419769863,-4.92382410026522,719.258846354756,2.56435640113617,0.0229123736521326,2.44731243635289,66.158050856604,673.451346680522,81.7472932900304,0.0202278748393282,2.60689710199478
4,4.071105,24,23.979898,4.53,4.765376,99.930649,NaN,5.834265,NaN,38.238594,400,399.797791,25,30.943764,11.320038,74.29718,50.006943,401.029297,398.331421,400.168823,4088.544922,9.225493,9.36045,71.065712,57.548168,3.222927,90.987297,52.954967,29.947603,25.848806,10.687546,2.209204,25.821173,42.361404,96.662163,NaN,145.330551,585.89143146883,2.43843692419713,0.117502740003016,1.71234365388744,-4.9168134589446,719.094550566182,2.56390506787092,0.0229012614573185,2.44765676521936,66.1617986384716,673.446724518478,81.748093129904,0.0202257047079283,2.60702711522313
4,4.071772,24,23.981853,4.53,4.768316,99.759132,NaN,5.835195,NaN,38.289352,400,399.80307,25,30.949564,11.316635,74.167458,50.006943,401.140137,398.458771,400.322083,4087.300781,9.213232,9.363773,71.053162,57.557884,3.206419,90.943481,52.960377,29.951246,25.845945,10.692129,2.203738,25.826595,42.397209,96.636444,NaN,145.353439,585.893818933526,2.43841731648234,0.117483136594493,1.71237923899727,-4.91165294886332,718.669262356748,2.56275287272274,0.0228755163267633,2.44846733331796,66.1658893612769,673.443719667851,81.7497490722632,0.0202234634141501,2.60715667010927
4,4.071675,24,23.98208,4.53,4.772607,99.655205,NaN,5.835687,NaN,38.33456,400,399.891632,25,30.960987,11.318055,74.207573,50.006943,401.169891,398.479218,400.388672,4089.277344,9.221734,9.364455,71.107399,57.557953,3.323468,90.93148,52.958721,29.923119,25.845272,10.690462,2.205641,25.826033,42.480095,96.602104,NaN,145.590576,585.901551681456,2.43844924058419,0.117488655505255,1.71238361146469,-4.91240338855107,718.414147944858,2.562067265613,0.0228611313785408,2.44892717213898,66.1663643292602,673.455508679227,81.7545970072127,0.0202239597994284,2.60709800216164
4,4.071826,24,23.983147,4.53,4.785141,99.631279,NaN,5.835988,NaN,38.392982,400,399.973724,25,30.969423,11.313495,74.377869,50.006943,401.169891,398.479218,400.388672,4089.277344,9.221734,9.364455,71.06649,57.552444,3.402862,90.944458,52.963135,29.923119,25.845272,10.690462,2.205641,25.826033,42.480095,96.602104,NaN,145.590576,585.922415749951,2.43851792712386,0.117490929636437,1.71241568673751,-4.91123518411092,718.352595455774,2.56189561141324,0.0228565162083668,2.44907200356807,66.168596842866,673.48204417506,81.7663079991522,0.0202244928396161,2.60699766025972
4,4.071082,24,23.983923,4.53,4.794511,99.698128,NaN,5.835839,NaN,38.434029,400,399.947266,25,30.973703,11.325593,74.445915,50.006943,401.101959,398.395721,400.255341,4090.720459,9.223237,9.356505,71.024254,57.557465,3.443992,91.026962,52.985947,29.965586,25.826885,10.689838,2.19674,25.821663,42.433624,96.636208,NaN,145.476227,585.941412701833,2.43861773058488,0.117519951271049,1.71240161767861,-4.91699141884624,718.514154207272,2.56232420173375,0.0228645888459823,2.44881009350883,66.1702204423562,673.519036293155,81.781612467383,0.0202259830759836,2.60681742697203
4,4.070505,24,23.98592,4.53,4.799121,99.802628,NaN,5.83431,NaN,38.469837,400,399.910919,25,30.974684,11.31835,74.426491,50.006943,401.101959,398.395721,400.255341,4090.720459,9.223237,9.356505,71.049294,57.567043,3.482231,91.027756,52.988575,29.965586,25.826885,10.689838,2.19674,25.821663,42.433624,96.636208,NaN,145.476227,585.95159570771,2.43867876569031,0.117540962802031,1.71238533831092,-4.92145613724676,718.764507151879,2.56298332074848,0.0228761932246732,2.44843285278098,66.1743985192517,673.544739049262,81.7943397847999,0.020225487005714,2.60677519508354
4,4.071465,24,23.986809,4.53,4.804162,99.891281,NaN,5.834561,NaN,38.498249,400,399.925018,25,30.973019,11.298904,74.280159,50.006943,401.155334,398.400024,400.282166,4088.808105,9.215672,9.363883,71.082886,57.578545,3.476506,90.969513,53.012138,29.973188,25.83989,10.716501,2.166381,25.809347,42.380947,96.682587,NaN,145.371475,585.956419962447,2.43865553019249,0.11751319548861,1.7124381726695,-4.91402809760365,718.979094885673,2.56355317408387,0.0228870620279322,2.44808488195658,66.1762583804648,673.538289741176,81.7931421833267,0.0202241514237777,2.60686484101767
4,4.071267,24,23.986954,4.53,4.80833,99.960373,NaN,5.835049,NaN,38.516495,400,399.931274,25,30.967209,11.298727,74.235313,50.006943,401.077362,398.349609,400.235931,4090.36084,9.220901,9.361439,71.093719,57.58931,3.271484,90.880722,53.02412,29.933828,25.868254,10.717332,2.175014,25.833315,42.410526,96.657501,NaN,145.48584,585.964342784042,2.4386924053081,0.117521866411759,1.71243782667056,-4.91556002354525,719.147827489118,2.56400455866355,0.0228962299588025,2.4477947305255,66.1765617275043,673.551671664206,81.7984837795291,0.0202248329298773,2.60679197519374
4,4.071267,24,23.986954,4.53,4.809714,100.050545,NaN,5.835049,NaN,38.533691,400,399.929596,25,30.961374,11.28019,74.210854,50.006943,401.077362,398.349609,400.235931,4090.36084,9.220901,9.361439,71.080986,57.564743,3.121909,90.852524,53.024616,29.933828,25.868254,10.717332,2.175014,25.833315,42.410526,96.657501,NaN,145.48584,585.966712799934,2.43870093180196,0.117522649066855,1.71244063100565,-4.91556002354525,719.368532724658,2.56459601520528,0.0229084305889584,2.44741120468246,66.1765617275043,673.554698135223,81.7996447780642,0.0202250214971738,2.60677363490105
4,4.070784,24,23.989271,4.53,4.809714,100.050545,NaN,5.834777,NaN,38.533691,400,399.929596,25,30.961374,11.27938,74.210022,50.013042,401.028717,398.323822,400.16214,4090.444336,9.243359,9.373916,71.109726,57.566154,3.179808,90.853394,53.047333,29.925919,25.855236,10.675672,2.223907,25.808958,42.452286,96.647697,NaN,145.359451,585.968628537967,2.43872824674587,0.117538053969904,1.71241919071611,-4.91929722817349,719.362144491133,2.56456467609646,0.022905457879225,2.4474979105813,66.1814088175111,673.569079645042,81.8084880335234,0.0202234841914679,2.60681821942164
4,4.071353,24,23.987787,4.53,4.81278,100.12957,NaN,5.833194,NaN,38.525887,400,399.871094,25,30.958771,11.280554,74.269104,50.013042,401.151825,398.426147,400.232269,4089.267578,9.225142,9.356786,71.118477,57.588421,3.177087,90.848076,53.050171,29.946705,25.827269,10.66755,2.238381,25.806976,42.479515,96.626663,NaN,145.287216,585.971622053864,2.43871495736677,0.117521640335177,1.71245066139537,-4.91489463472527,719.559632018823,2.56510290244477,0.0229180473989545,2.44710828351916,66.1783043773127,673.561361255935,81.8033967490836,0.0202245617752716,2.60678061967886
4,4.071425,24,23.988419,4.53,4.809709,100.126984,NaN,5.835166,NaN,38.518559,400,399.855865,25,30.960712,11.283598,74.32827,50.013042,401.151825,398.426147,400.232269,4089.267578,9.225142,9.356786,71.074127,57.607006,3.159664,90.876106,53.022652,29.946705,25.827269,10.66755,2.238381,25.806976,42.479515,96.626663,NaN,145.287216,585.966077545384,2.43869196621279,0.117517607739523,1.71244763483455,-4.91433757309949,719.551563092656,2.56507740588985,0.0229168869066911,2.44714277813645,66.1796265015215,673.554478645441,81.801663847409,0.0202234692470004,2.60685826307301
4,4.070714,24,23.988941,4.53,4.805079,100.044678,NaN,5.834567,NaN,38.4907,400,399.900482,25,30.958855,11.269046,74.483582,50.013042,401.046295,398.290222,400.118286,4090.637207,9.211499,9.355422,71.053398,57.610401,3.179868,90.886436,53.034401,29.952131,25.830587,10.671508,2.241049,25.819345,42.399586,96.684097,NaN,145.441299,585.960969149811,2.43870365080697,0.117537665477467,1.71240669000682,-4.91983887954882,719.348694894685,2.56453066268893,0.0229050876709823,2.44751045035658,66.1807184894838,673.559681786881,81.8044092054773,0.0202232452418794,2.60685640834254
4,4.071606,24,23.988945,4.53,4.799462,99.953712,NaN,5.834206,NaN,38.470585,400,399.889618,25,30.956556,11.264271,74.569931,50.013042,401.029175,398.345245,400.17627,4089.304688,9.213618,9.356465,71.034492,57.598194,3.209252,90.899376,52.999889,29.912725,25.860298,10.649425,2.263826,25.813955,42.42416,96.671738,NaN,145.760315,585.947812191525,2.4386186005662,0.117506041857723,1.71243491311377,-4.91293721461159,719.126026020071,2.56393390932864,0.022892774132636,2.44789789962082,66.180726857139,673.529501409901,81.7928380482811,0.0202213606831897,2.60703962257835
4,4.071866,24,23.989981,4.53,4.804791,99.892532,NaN,5.834453,NaN,38.442101,400,399.896667,25,30.954382,11.256445,74.520622,50.013042,401.029175,398.345245,400.17627,4089.304688,9.213618,9.356465,70.968948,57.570774,3.248068,90.938179,52.990952,29.912725,25.860298,10.649425,2.263826,25.813955,42.42416,96.671738,NaN,145.760315,585.955906439324,2.43863673016054,0.117500765791232,1.71245725087925,-4.91092573140889,718.973392993197,2.5635184298639,0.0228831624781007,2.44819882218898,66.1828940445844,673.538031326874,81.7975974689298,0.0202208043126263,2.60704681501239
4,4.072204,24,23.990015,4.53,4.816585,99.76664,NaN,5.835086,NaN,38.414017,400,399.82193,25,30.961899,11.247763,74.485352,50.013042,401.010986,398.330444,400.121643,4091.39502,9.238937,9.376716,70.983673,57.554104,3.255598,90.983063,52.967079,29.921032,25.870052,10.688794,2.222688,25.812828,42.563278,96.577126,NaN,145.780777,585.974762703531,2.43869028020688,0.1174966593425,1.71249614736981,-4.9083109468524,718.665056114883,2.56269153566261,0.0228660633552286,2.44874303429378,66.1829651673071,673.557107737093,81.804963692588,0.0202219571024644,2.60693307833586
4,4.072085,24,23.988918,4.53,4.819441,99.688072,NaN,5.838018,NaN,38.405556,400,399.804291,25,30.969734,11.239656,74.470596,50.013042,401.010986,398.330444,400.121643,4091.39502,9.238937,9.376716,71.024979,57.550179,3.192602,90.880875,52.939384,29.921032,25.870052,10.688794,2.222688,25.812828,42.563278,96.577126,NaN,145.780777,585.98012557429,2.43871460355657,0.117502067561479,1.71249665124231,-4.90923151816679,718.475689516929,2.56219040923076,0.0228568178499296,2.44904290362946,66.1806703754465,673.563523007765,81.8058497000185,0.0202235087061858,2.60683182178203
4,4.072913,24,23.989052,4.53,4.817584,99.690582,NaN,5.837772,NaN,38.378757,400,399.831085,25,30.972683,11.236489,74.436539,50.013042,401.036682,398.348877,400.179443,4090.823242,9.209281,9.356968,71.036499,57.566368,3.218131,90.899506,52.943371,29.942446,25.846535,10.666508,2.243217,25.827225,42.613586,96.55851,NaN,145.549667,585.973661350231,2.43865635142216,0.117474627424367,1.71252964636883,-4.90282661543785,718.481465322472,2.56220507915065,0.0228569864076163,2.44903704262051,66.180950691524,673.543117279837,81.7982144913468,0.0202220966681403,2.60696313480302
4,4.072913,24,23.989052,4.53,4.817584,99.690582,NaN,5.837772,NaN,38.378757,400,399.831085,25,30.972683,11.242035,74.363998,50.019238,401.176544,398.464203,400.398315,4090.882813,9.230791,9.371277,71.022804,57.56052,3.240907,90.903915,52.950329,29.917624,25.868933,10.674421,2.239209,25.814638,42.642601,96.538086,NaN,145.629105,585.973661350231,2.43865635142216,0.117474627424367,1.71252964636883,-4.90282661543785,718.481465322472,2.56220507915065,0.0228569864076163,2.44903704262051,66.180950691524,673.543117279837,81.7982144913468,0.0202220966681403,2.60696313480302
4,4.072827,24,23.989435,4.53,4.81414,99.700607,NaN,5.838587,NaN,38.376022,400,399.952423,25,30.966684,11.251471,74.468132,50.019238,401.176544,398.464203,400.398315,4090.882813,9.230791,9.371277,71.037537,57.552689,3.182533,90.902458,52.962128,29.917624,25.868933,10.674421,2.239209,25.814638,42.642601,96.538086,NaN,145.629105,585.96810453521,2.43863999498982,0.11747542095858,1.71251885333587,-4.90349181363422,718.504955645849,2.56226573397533,0.0228578547609799,2.44900788571501,66.1817518869731,673.53808609727,81.7968345196934,0.0202213810319445,2.60701542716063
4,4.071519,24,23.991459,4.53,4.804622,99.718483,NaN,5.838619,NaN,38.392517,400,400.026001,25,30.958626,11.255911,74.59346,50.019238,401.117157,398.449463,400.288025,4091.991699,9.244691,9.388642,71.080009,57.557049,3.288513,90.832031,52.949764,29.917152,25.815233,10.681299,2.233986,25.819334,42.612404,96.569328,NaN,145.666412,585.956993484171,2.43865531056802,0.117511733745832,1.71244150201227,-4.91361030928999,718.543127341979,2.5623557015895,0.0228576832524697,2.44900668625851,66.1859857214407,673.547615016072,81.8033956086272,0.0202198495886095,2.60707275500185
4,4.071688,24,23.990828,4.53,4.788394,99.689697,NaN,5.837262,NaN,38.366062,400,400.0047,25,30.954092,11.254644,74.586937,50.019238,401.207306,398.490387,400.366333,4091.506348,9.237037,9.369364,71.090828,57.537155,3.407987,90.89547,52.943974,29.860952,25.836081,10.657968,2.264323,25.825851,42.540478,96.612411,NaN,146.069702,585.928533757108,2.43854577311597,0.117497168661236,1.71241614260802,-4.91230281338488,718.474376899015,2.56217517997896,0.0228545888947395,2.4491081427178,66.1846658146213,673.507459404212,81.7870875952924,0.0202180102313872,2.60728051393624
4,4.071322,24,23.989683,4.53,4.779397,99.653877,NaN,5.836724,NaN,38.364288,400,400.008209,25,30.944519,11.256647,74.554886,50.019238,401.207306,398.490387,400.366333,4091.506348,9.237037,9.369364,71.085121,57.526466,3.478182,90.881714,52.955856,29.860952,25.836081,10.657968,2.264323,25.825851,42.540478,96.612411,NaN,146.069702,585.914579442472,2.43851103896522,0.117503750259941,1.71238167218364,-4.91513448297184,718.389821250089,2.56195539938802,0.0228511986324486,2.44922106315504,66.1822706715999,673.492816113234,81.7798269334185,0.0202182999406141,2.60730425683091
4,4.072547,24,23.990305,4.53,4.779482,99.685814,NaN,5.837789,NaN,38.369228,400,400.015381,25,30.939735,11.264485,74.537003,50.019238,401.249298,398.535553,400.423126,4089.166992,9.220783,9.371192,71.07074,57.551964,3.473791,90.856186,52.957115,29.848864,25.821087,10.641721,2.264186,25.829477,42.453152,96.676369,NaN,146.233414,585.909864331285,2.43844229154656,0.117464749117609,1.71243626391498,-4.90565764798754,718.466316236078,2.56215676616741,0.0228547329268664,2.44910526290163,66.1835717992275,673.469673391319,81.7718444984976,0.0202162048005763,2.60748024689704
4,4.071818,24,23.99011,4.53,4.78477,99.708244,NaN,5.833989,NaN,38.364841,400,400.049988,25,30.936892,11.255599,74.513306,50.019238,401.249298,398.535553,400.423126,4089.166992,9.220783,9.371192,71.085487,57.578827,3.458559,90.83976,52.951496,29.848864,25.821087,10.641721,2.264186,25.829477,42.453152,96.676369,NaN,146.233414,585.921812184888,2.438516093701,0.117490974876574,1.7124145804106,-4.91129707492405,718.521788753741,2.56230674246528,0.022858024748421,2.44900019150913,66.1831638921626,673.495473509228,81.7814593963669,0.0202180172127683,2.60731242399431
4,4.071436,24,23.989101,4.53,4.791101,99.694275,NaN,5.834474,NaN,38.352436,400,400.040222,25,30.933956,11.253961,74.468277,50.019238,401.20517,398.462006,400.408478,4090.099365,9.22583,9.372253,71.074326,57.593452,3.441019,90.875168,52.936935,29.865139,25.866114,10.643592,2.254767,25.85059,42.50671,96.649017,NaN,146.011902,585.934169030724,2.43857670184375,0.117506734184604,1.7124104317648,-4.91425246711304,718.49037382706,2.56222867223879,0.0228574244022422,2.44902281307742,66.1810531948711,673.514945315594,81.7874787802231,0.0202202899151092,2.60713680745273
4,4.072831,24,23.989206,4.53,4.794043,99.671074,NaN,5.833911,NaN,38.361294,400,400.108246,25,30.931564,11.258532,74.413193,50.019238,401.430511,398.724731,400.602997,4087.704834,9.239762,9.366862,71.137024,57.603165,3.443496,90.947807,52.919361,29.875021,25.83534,10.673383,2.230592,25.822727,42.528637,96.63459,NaN,145.854202,585.933672582882,2.43851594954036,0.117463931772522,1.71247834455125,-4.90346087395022,718.433261869872,2.56207484467251,0.0228541430587802,2.44912791409824,66.1812728443717,673.493594595855,81.7794404476716,0.0202188492785464,2.60727238058234
4,4.07347,24,23.988443,4.53,4.792308,99.647827,NaN,5.83267,NaN,38.356705,400,400.181396,25,30.92355,11.248088,74.320595,50.019238,401.430511,398.724731,400.602997,4087.704834,9.239762,9.366862,71.177582,57.608734,3.443206,91.013458,52.8941,29.875021,25.83534,10.673383,2.230592,25.822727,42.528637,96.63459,NaN,145.854202,585.928166135486,2.43846913525614,0.117442592690014,1.71250321840875,-4.89851855122259,718.378441109977,2.56193247416204,0.0228519680791297,2.4492004887511,66.1796767082553,673.475436331213,81.7713801976056,0.0202185188861777,2.60733922279489
4,4.073529,24,23.990047,4.53,4.792308,99.647827,NaN,5.833496,NaN,38.356705,400,400.181396,25,30.92355,11.259553,74.341194,50.013489,401.310181,398.532318,400.393951,4089.94751,9.226246,9.367434,71.211548,57.595615,3.448284,90.959816,52.888813,29.866512,25.827841,10.656093,2.246321,25.843365,42.567101,96.613548,NaN,145.967361,585.927932041837,2.43846580003377,0.117440713301961,1.71250583940923,-4.89806224706604,718.373994219258,2.56191071389189,0.0228499111291894,2.44926129943874,66.1830321062716,673.47749551,81.7744738295798,0.02021696309785,2.60741803084572
4,4.073529,24,23.990047,4.53,4.786047,99.654137,NaN,5.833496,NaN,38.361454,400,400.140656,25,30.91024,11.255448,74.412949,50.013489,401.310181,398.532318,400.393951,4089.94751,9.226246,9.367434,71.214088,57.576817,3.483162,90.922768,52.883507,29.866512,25.827841,10.656093,2.246321,25.843365,42.567101,96.613548,NaN,145.967361,585.917210082427,2.43842722339443,0.117437173997481,1.71249317400841,-4.89806224706604,718.389448971053,2.56195216966197,0.0228507671333384,2.44923372522775,66.1830321062716,673.46380381786,81.7692228596296,0.0202161098905603,2.60750122571052
4,4.07213,24,23.988831,4.53,4.775783,99.694649,NaN,5.832324,NaN,38.351749,400,400.0849,25,30.905123,11.263,74.358345,50.013489,401.167023,398.46344,400.312225,4089.700439,9.221073,9.370614,71.231468,57.583881,3.481952,90.920258,52.87262,29.891689,25.841129,10.631512,2.25943,25.820122,42.612705,96.595428,NaN,145.911987,585.905184761335,2.43844307931842,0.117475947539259,1.71241025304508,-4.90888340059848,718.492037817607,2.56223479046395,0.0228578213899991,2.44901096384944,66.1804883785593,673.466973017265,81.7686915997933,0.0202175840732143,2.60741272754679
4,4.073327,24,23.99065,4.53,4.774849,99.77829,NaN,5.834829,NaN,38.346237,400,400.036285,25,30.902878,11.261602,74.263657,50.013489,401.199829,398.501617,400.364075,4090.206055,9.257349,9.384444,71.265587,57.592827,3.50222,90.926468,52.856091,29.912651,25.801479,10.602978,2.286691,25.820946,42.57748,96.620537,NaN,146.023956,585.898835337119,2.43836964599167,0.117437278045626,1.71246155105052,-4.89962452926159,718.69182629607,2.56275942688469,0.0228668279897129,2.44871655473983,66.1842934748697,673.444587654278,81.7627197268874,0.0202142793416478,2.607652389078
4,4.073153,24,23.991726,4.53,4.772859,99.884918,NaN,5.837293,NaN,38.345673,400,400.033447,25,30.89312,11.262766,74.388924,50.013489,401.199829,398.501617,400.364075,4090.206055,9.257349,9.384444,71.303604,57.609261,3.526303,90.9328,52.8699,29.912651,25.801479,10.602978,2.286691,25.820946,42.57748,96.620537,NaN,146.023956,585.896118060198,2.43836722147921,0.117441695961424,1.71244979453441,-4.90097030394259,718.949929882734,2.56344482909473,0.0228798934097237,2.44829717881831,66.1865442161729,673.445902161589,81.7647696002865,0.0202132317671073,2.60770568721129
4,4.073455,24,23.991924,4.53,4.759324,100.00209,NaN,5.83825,NaN,38.348843,400,400.061218,25,30.886662,11.260043,74.47184,50.013489,401.358551,398.651184,400.441803,4090.424316,9.237662,9.375178,71.308418,57.605148,3.410855,90.993797,52.89143,29.946672,25.85977,10.595889,2.291395,25.84437,42.492508,96.690842,NaN,145.854202,585.871741566678,2.43826674880856,0.117424423894851,1.71243585456099,-4.89863456154285,719.236226018663,2.5642109720597,0.0228954998989024,2.44780327357664,66.1869583777968,673.410643789948,81.7515338208932,0.0202108266274401,2.60793151203248
4,4.073046,24,23.994801,4.53,4.743271,100.098969,NaN,5.840854,NaN,38.328476,400,400.147919,25,30.884174,11.244916,74.469765,50.013489,401.553009,398.844025,400.621002,4090.926758,9.233456,9.379683,71.373726,57.626152,3.384771,91.031921,52.889194,29.927849,25.885826,10.575265,2.309883,25.84959,42.451061,96.727524,NaN,145.789215,585.845875746362,2.43819095542166,0.117428375883511,1.71238523168282,-4.90179789937866,719.465418572712,2.56480744539921,0.022904913159738,2.44749956498742,66.1929759825913,673.389558781874,81.7475835220886,0.020206493312179,2.60822395154568
4,4.073359,24,23.994638,4.53,4.734513,100.188797,NaN,5.839582,NaN,38.30938,400,400.241608,25,30.878658,11.251513,74.431259,50.013489,401.553009,398.844025,400.621002,4090.926758,9.233456,9.379683,71.431015,57.607468,3.29008,91.017014,52.902813,29.927849,25.885826,10.575265,2.309883,25.84959,42.451061,96.727524,NaN,145.789215,585.829636085257,2.43811929031984,0.117413454054901,1.71238146001768,-4.89937703515051,719.685704177701,2.56539855890937,0.0229172629474519,2.44711449039311,66.1926350621918,673.363796018591,81.7374720289899,0.0202050586885802,2.60837170426468
4,4.073455,24,23.994951,4.53,4.736748,100.25312,NaN,5.839143,NaN,38.271599,400,400.2612,25,30.877731,11.278032,74.309631,50.013489,401.424561,398.756317,400.522522,4094.692871,9.227866,9.384265,71.44725,57.591087,3.250614,91.010948,52.915966,29.941822,25.84705,10.559229,2.328016,25.824484,42.434513,96.738602,NaN,145.696518,585.833082129746,2.43812763506201,0.117411660159391,1.71239024342128,-4.89863456154285,719.842240457695,2.56581588874456,0.0229255501566557,2.44685630758853,66.1932897114879,673.367389887379,81.7392997183526,0.0202049542666434,2.60836764353155
4,4.07435,24,23.994507,4.53,4.740592,100.312454,NaN,5.838076,NaN,38.250465,400,400.062988,25,30.875723,11.282084,74.263275,50.013489,400.957306,398.279572,400.05423,4093.26123,9.236324,9.378263,71.433037,57.589787,3.261606,91.013489,52.92144,29.936058,25.837282,10.587976,2.309072,25.819529,42.498745,96.697487,NaN,145.84819,585.836111348435,2.43810072519648,0.117385334618986,1.7124378117913,-4.89171317162965,719.988634935213,2.56621063866504,0.0229341307391129,2.44659204138318,66.1923610696908,673.356942830661,81.7346563757616,0.0202047689965736,2.60840602574338
4,4.073062,24,23.995869,4.53,4.749025,100.291405,NaN,5.836989,NaN,38.236267,400,399.867218,25,30.869541,11.299063,74.184181,50.013489,400.957306,398.279572,400.05423,4093.26123,9.236324,9.378263,71.414589,57.59333,3.26864,91.001465,52.948074,29.936058,25.837282,10.587976,2.309072,25.819529,42.498745,96.697487,NaN,145.84819,585.85566533232,2.43822550681227,0.117431119573467,1.71239756954419,-4.90167414575603,719.933391959085,2.56605435003006,0.0229295422591566,2.44673041613533,66.195209700297,673.403979150583,81.7546470916768,0.0202062713785815,2.60819697964735
4,4.073225,24,23.996033,4.53,4.764747,100.135483,NaN,5.8364,NaN,38.216415,400,399.907562,25,30.865736,11.285126,74.185448,50.017857,401.26944,398.552887,400.389587,4091.543945,9.223122,9.370527,71.389259,57.587734,3.261782,91.090134,52.962032,29.891993,25.870737,10.598805,2.307192,25.837215,42.484226,96.713402,NaN,146.196091,585.8819409775,2.43831316742464,0.117434816084267,1.71243659268373,-4.90041342644537,719.551390168614,2.56503020672983,0.0229082693021786,2.44739121005219,66.1955526990361,673.43542224552,81.7669386429436,0.0202080586627086,2.60801484242641
4,4.073225,24,23.996033,4.53,4.782965,99.880157,NaN,5.8364,NaN,38.201473,400,399.997406,25,30.862537,11.271875,74.219711,50.017857,401.26944,398.552887,400.389587,4091.543945,9.223122,9.370527,71.393906,57.586414,3.300558,91.054665,52.961266,29.891993,25.870737,10.598805,2.307192,25.837215,42.484226,96.713402,NaN,146.196091,585.913138482894,2.43842541941283,0.117445115640589,1.71247343317903,-4.90041342644537,718.926369028413,2.56335525541718,0.02287372616792,2.4484797791755,66.1955526990361,673.475263234949,81.782215719087,0.0202105410649474,2.60777244818674
4,4.073318,24,23.998053,4.53,4.782965,99.880157,NaN,5.83692,NaN,38.201473,400,399.997406,25,30.862537,11.264323,74.314163,50.017857,401.225983,398.56424,400.369446,4092.128662,9.216459,9.370315,71.409775,57.581734,3.346311,91.04348,52.95808,29.892641,25.879314,10.617344,2.295312,25.8501,42.480957,96.715057,NaN,146.198486,585.912769454232,2.43842016183405,0.117442152979351,1.71247756523297,-4.89969413724185,718.920785264716,2.56332790107424,0.0228711367271392,2.44855584375413,66.1997772954689,673.477479470188,81.7859669933096,0.0202085596538068,2.60787401354671
4,4.072515,24,23.997492,4.53,4.798551,99.741508,NaN,5.836457,NaN,38.195358,400,400.011627,25,30.862549,11.242188,74.317375,50.017857,401.225983,398.56424,400.369446,4092.128662,9.216459,9.370315,71.450417,57.573307,3.257718,91.023781,52.96085,29.892641,25.879314,10.617344,2.295312,25.8501,42.480957,96.715057,NaN,146.198486,585.942646096164,2.43856158991419,0.117476550527421,1.71247343455532,-4.90590517900438,718.582807620345,2.56242513848571,0.0228530706853714,2.44913475292443,66.1986040555755,673.526544853636,81.8039768328463,0.0202122048493665,2.60754386463756
4,4.073922,24,23.996075,4.53,4.813365,99.770355,NaN,5.838462,NaN,38.201687,400,400.05777,25,30.869411,11.234904,74.352379,50.017857,401.278625,398.656006,400.416321,4096.196777,9.250181,9.39608,71.504913,57.584484,3.281653,91.038879,52.953812,29.878216,25.836906,10.63172,2.283458,25.83243,42.477123,96.725319,NaN,146.163574,585.962433770714,2.43857332302693,0.117440098094732,1.71256590565232,-4.8950229234668,718.657378768163,2.56263379656045,0.0228587969830897,2.44895585915423,66.195640539894,673.527845379123,81.8024408877647,0.0202137728141109,2.60745532922938
4,4.073515,24,23.996393,4.53,4.81321,99.867653,NaN,5.837278,NaN,38.208622,400,400.053345,25,30.887833,11.249291,74.338226,50.017857,401.136353,398.475098,400.280701,4092.304199,9.24185,9.370744,71.493828,57.592171,3.297361,91.050911,52.968273,29.85848,25.843979,10.622555,2.29385,25.840183,42.457287,96.734566,NaN,146.198486,585.963782815654,2.43859537312936,0.117452974601944,1.71254751864167,-4.89817052218177,718.894757629457,2.56326830438299,0.0228715713039261,2.44854717991273,66.196305616934,673.536314958711,81.8061457364801,0.0202139666946878,2.60742200091415
4,4.073612,24,23.997131,4.53,4.804904,99.985107,NaN,5.837828,NaN,38.238056,400,399.987671,25,30.907669,11.283154,74.280853,50.017857,401.136353,398.475098,400.280701,4092.304199,9.24185,9.370744,71.461952,57.61293,3.243852,91.090164,52.97813,29.85848,25.843979,10.622555,2.29385,25.840183,42.457287,96.734566,NaN,146.198486,585.949173652765,2.43853871579587,0.117445189648246,1.71253501375519,-4.8974203360313,719.180282578397,2.56402910429976,0.0228865250967581,2.4480710436256,66.1978490721506,673.517695981627,81.8000649031318,0.0202120324265555,2.60757706774557
4,4.075505,24,23.996439,4.53,4.793092,100.019096,NaN,5.840692,NaN,38.283302,400,399.935303,25,30.928068,11.289762,74.336121,50.017857,401.105164,398.428314,400.286621,4091.39502,9.217401,9.354389,71.448036,57.630295,3.168013,91.139175,52.981533,29.856123,25.867418,10.597764,2.321276,25.805019,42.41943,96.77285,NaN,146.271927,585.921434087043,2.43835895043213,0.117378243853177,1.71259521997444,-4.88278277902327,719.265396826368,2.56426144436988,0.0228920108378874,2.44790008732251,66.196401822499,673.452492033691,81.7740671400573,0.0202086962711846,2.6079340869463
4,4.074493,24,23.995863,4.53,4.791439,100.010849,NaN,5.839624,NaN,38.307472,400,399.962311,25,30.929697,11.267523,74.537186,50.017857,401.177368,398.470001,400.371185,4092.421387,9.222167,9.367205,71.450142,57.623108,3.180875,90.980858,52.989941,29.853144,25.863035,10.603388,2.332693,25.838989,42.415257,96.771408,NaN,146.499451,585.922618869061,2.43840595675138,0.117409522494314,1.71254691017854,-4.89060740128309,719.246798180732,2.5642151375674,0.0228916336827563,2.44791363553357,66.1951971515293,673.468011761957,81.7791908356931,0.0202102676504991,2.60780686425976
4,4.074407,24,23.995228,4.53,4.799413,100.028854,NaN,5.841147,NaN,38.336742,400,399.960144,25,30.919577,11.251065,74.638214,50.017857,401.177368,398.470001,400.371185,4092.421387,9.222167,9.367205,71.448593,57.608253,3.301772,91.027405,52.982475,29.853144,25.863035,10.603388,2.332693,25.838989,42.415257,96.771408,NaN,146.499451,585.936615995851,2.4384599489327,0.117416767499173,1.71255921645526,-4.89127240654312,719.29262384267,2.56434183425442,0.0228948835885784,2.44781315038487,66.1938690603183,673.485891915131,81.785135341866,0.0202120480261089,2.60766199068241
4,4.075645,24,23.995068,4.53,4.798554,100.054222,NaN,5.839485,NaN,38.366379,400,399.958496,25,30.914284,11.235832,74.69149,50.028027,401.140533,398.47644,400.282135,4093.054443,9.231368,9.372679,71.430504,57.631134,3.349838,90.99247,52.967182,29.855518,25.83877,10.629846,2.319058,25.812008,42.436295,96.752991,NaN,146.546402,585.930232805974,2.43838469441713,0.117376875121541,1.71261248208255,-4.88170043582039,719.355159805976,2.56451038660401,0.0228985199664072,2.44769930025277,66.1935344190062,673.458858461544,81.7745388976358,0.0202105315805813,2.60781725409045
4,4.075645,24,23.995068,4.53,4.795927,100.00322,NaN,5.839485,NaN,38.368046,400,399.928772,25,30.932526,11.247033,74.726402,50.028027,401.140533,398.47644,400.282135,4093.054443,9.231368,9.372679,71.39666,57.646488,3.33501,90.963356,52.971107,29.855518,25.83877,10.629846,2.319058,25.812008,42.436295,96.752991,NaN,146.546402,585.925733779959,2.43836850779838,0.117375390718025,1.71260717167646,-4.88170043582039,719.230316714843,2.56417584691986,0.0228916209036956,2.4479163469054,66.1935344190062,673.453113451178,81.7723359166317,0.0202101736126383,2.60785220153986
4,4.075522,24,23.997093,4.53,4.806465,99.892509,NaN,5.84043,NaN,38.329414,400,399.864075,25,30.944801,11.256928,74.69577,50.028027,401.036682,398.332306,400.201996,4091.013672,9.212369,9.354751,71.397469,57.638462,3.283769,90.981583,52.951248,29.853352,25.847681,10.624845,2.322032,25.854004,42.439514,96.758156,NaN,146.499451,585.944269355575,2.43844038859581,0.117385259483791,1.71262301224215,-4.88265135015018,718.953682763216,2.56342197573636,0.0228740399017539,2.44846653984662,66.197769599716,673.482718596055,81.7865971208827,0.0202098932957448,2.60778748070147
4,4.074657,24,23.997761,4.53,4.806465,99.892509,NaN,5.84,NaN,38.329414,400,399.864075,25,30.944801,11.273651,74.654633,50.028027,401.060516,398.373322,400.281128,4092.166992,9.211415,9.354136,71.437241,57.616615,3.27657,90.881599,52.929863,29.842976,25.844181,10.600474,2.346108,25.83955,42.470608,96.752708,NaN,146.470551,585.947701187698,2.43848926980395,0.117412793248621,1.71258458702841,-4.88933928081303,718.951836540888,2.56341293070929,0.0228731836068105,2.44849168476447,66.199166627716,673.501418560827,81.7947274377212,0.0202103573785517,2.60771183622581
4,4.075621,24,23.997698,4.53,4.823984,99.794022,NaN,5.840327,NaN,38.313229,400,399.859894,25,30.946972,11.275102,74.654259,50.028027,401.060516,398.373322,400.281128,4092.166992,9.211415,9.354136,71.446495,57.625813,3.289323,90.829155,52.904167,29.842976,25.844181,10.600474,2.346108,25.83955,42.470608,96.752708,NaN,146.470551,585.973880398095,2.43854273555344,0.117392007724569,1.71266284510578,-4.88188597839451,718.710845380823,2.5627672163617,0.0228599239043741,2.4489145427142,66.199034873326,673.520268808374,81.8018657836758,0.0202115977467349,2.60759371006659
4,4.074714,24,23.9972,4.53,4.839293,99.788422,NaN,5.841266,NaN,38.302383,400,399.863953,25,30.951759,11.255832,74.744743,50.028027,401.06424,398.367981,400.257202,4092.857422,9.23915,9.375091,71.383797,57.639503,3.236338,90.909218,52.892338,29.857918,25.851591,10.587559,2.349186,25.866978,42.465553,96.763565,NaN,146.391113,586.003696949636,2.43868830526942,0.117429530099762,1.71265356179436,-4.88889854056475,718.698509722109,2.56273719222695,0.0228598033775877,2.44892000588272,66.1979933771199,673.570933783704,81.8205818010273,0.0202152761632126,2.60725782520467
4,4.075638,24,23.997395,4.53,4.846018,99.800377,NaN,5.841517,NaN,38.280132,400,399.917236,25,30.956106,11.241799,74.738914,50.028027,401.01062,398.345276,400.217529,4093.996582,9.241623,9.373394,71.335594,57.648624,3.306333,90.92984,52.897106,29.880796,25.800613,10.596104,2.335497,25.867989,42.472065,96.761795,NaN,146.462143,586.011550283747,2.43867752811057,0.117403915851426,1.71270819457344,-4.88175455232039,718.727246633783,2.56281305107399,0.0228611733817991,2.4488755713593,66.1984011938296,673.567502408749,81.8195456607074,0.0202148578099144,2.60728973093594
4,4.074905,24,23.997566,4.53,4.851066,99.840378,NaN,5.843009,NaN,38.269478,400,399.934509,25,30.960911,11.252982,74.669327,50.028027,401.01062,398.345276,400.217529,4093.996582,9.241623,9.373394,71.245888,57.662567,3.236196,90.913208,52.882885,29.880796,25.800613,10.596104,2.335497,25.867989,42.472065,96.761795,NaN,146.462143,586.023102770976,2.43875004343297,0.117430101330617,1.71268588319346,-4.88742170773088,718.824727696603,2.56307336690146,0.0228663734285574,2.44870903264012,66.1987588156692,673.593589197906,81.8297967411651,0.0202163030995015,2.60714124975154
4,4.074901,24,23.997967,4.53,4.84744,99.969543,NaN,5.843043,NaN,38.27676,400,399.887268,25,30.952703,11.278636,74.569603,50.028027,400.965668,398.278748,400.122009,4094.670166,9.211633,9.356573,71.231491,57.654083,3.149565,90.923569,52.882626,29.861368,25.876144,10.604637,2.322186,25.848112,42.533054,96.733719,NaN,146.636688,586.016908447569,2.43872793059747,0.117428179805157,1.7126783612699,-4.88745263563646,719.1398721542,2.56391567490974,0.0228833472633874,2.44816896121205,66.1995974418465,673.586550268072,81.8276725065339,0.0202154439109864,2.60720672741841
4,4.074759,24,23.997301,4.53,4.850921,100.102356,NaN,5.841306,NaN,38.318188,400,399.863556,25,30.936472,11.284414,74.561455,50.028027,400.965668,398.278748,400.122009,4094.670166,9.211633,9.356573,71.214256,57.651093,3.126571,90.914566,52.900635,29.861368,25.876144,10.604637,2.322186,25.848112,42.533054,96.733719,NaN,146.636688,586.023433380129,2.43875739996053,0.117434667985452,1.71267911008183,-4.88855059099393,719.466818675699,2.56479585591726,0.0229021653842814,2.44757869327084,66.1982046055722,673.595664880659,81.8302125266498,0.0202167104706783,2.60711360116878
4,4.074236,24,23.997099,4.53,4.841039,100.146317,NaN,5.843128,NaN,38.320396,400,399.865173,25,30.924879,11.273641,74.602516,50.030857,401.017609,398.264465,400.176819,4092.378906,9.212073,9.352682,71.219376,57.63224,3.100245,91.006149,52.917503,29.873007,25.863735,10.617136,2.30207,25.820946,42.555576,96.72245,NaN,146.48259,586.008582877001,2.43872607439778,0.117445738225863,1.71263588108471,-4.89259471563662,719.574968957724,2.5650868294935,0.0229083666786342,2.44738527298425,66.1977821480002,673.584136627091,81.8255007792175,0.0202162044694857,2.60717200973136
