P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.081804,24,24.014175,4.53,5.045611,100.652336,NaN,5.848155,NaN,38.548561,400,399.485535,25,31.135611,11.253789,74.716225,50.03231,400.73822,397.949768,400.01059,4093.114258,9.222754,9.319147,71.561401,57.4408,3.502433,91.570236,53.009365,29.698759,25.830996,10.471742,2.7071,25.831612,42.522411,97.044487,NaN,146.838943,586.329032136881,2.43955893765178,0.1173205699644,1.71338627713779,-4.83411256087942,720.766135337355,2.56817078275271,0.0229547358880824,2.44591689575958,66.2334850426516,673.91436907482,81.9766773801671,0.0202188444761557,2.60614504158059
4,4.081408,24,24.017197,4.53,5.045611,100.652336,NaN,5.850163,NaN,38.548561,400,399.485535,25,31.135611,11.254979,74.880653,50.03231,400.655579,397.931763,399.994751,4094.580322,9.209576,9.317427,71.588295,57.427208,3.532841,91.536812,52.990524,29.690426,25.805258,10.440081,2.730094,25.801178,42.503788,97.066498,NaN,146.810043,586.330599651035,2.43958127322237,0.117333145226291,1.71336875427362,-4.83717066211494,720.757864123516,2.56813009935246,0.0229508646032448,2.44602811052339,66.2398015274113,673.928410928357,81.986394815583,0.0202165494224529,2.60623155231293
4,4.082896,24,24.018555,4.53,5.04056,100.741631,NaN,5.850286,NaN,38.537621,400,399.491577,25,31.154758,11.272946,75.007668,50.03231,400.655579,397.931763,399.994751,4094.580322,9.209576,9.317427,71.593643,57.402199,3.520085,91.569061,52.995018,29.690426,25.805258,10.440081,2.730094,25.801178,42.503788,97.066498,NaN,146.810043,586.316054874663,2.43946624440593,0.117283056988976,1.71342434743662,-4.82568076443852,720.972553315436,2.56869603080946,0.0229611422574856,2.4457141111413,66.2426397801763,673.890305888012,81.9737206493614,0.0202127564399467,2.6065381578832
4,4.081668,24,24.016123,4.53,5.042839,100.847481,NaN,5.853434,NaN,38.554218,400,399.569641,25,31.164293,11.270405,74.892021,50.03231,400.79422,398.035156,400.14209,4096.194336,9.245579,9.335429,71.47934,57.421486,3.478827,91.572685,52.990868,29.718569,25.806334,10.420292,2.731372,25.863152,42.471176,97.091965,NaN,146.631897,586.324820996958,2.43954953572606,0.117323324991074,1.71337462713362,-4.83516279285385,721.238048743905,2.56942095563366,0.0229784927324009,2.44519681565954,66.2375567562852,673.914968621602,81.9796983859989,0.0202168394085698,2.60625173024569
4,4.083064,24,24.016659,4.53,5.043038,100.912193,NaN,5.854562,NaN,38.592323,400,399.562103,25,31.175514,11.256242,74.6548,50.03231,400.758636,398.028381,400.103241,4095.174316,9.253122,9.335571,71.422066,57.434181,3.525309,91.545265,52.976616,29.740088,25.841499,10.408624,2.734143,25.863974,42.524754,97.062286,NaN,146.550034,586.31963566705,2.43947203346974,0.117279122970366,1.71343681486206,-4.82438371468425,721.394811943675,2.5698367816536,0.0229865032726043,2.44495636918807,66.2386770611532,673.88852919549,81.9703221408291,0.0202146332850456,2.60644146293474
4,4.08462,24,24.018347,4.53,5.042633,100.949135,NaN,5.855613,NaN,38.62212,400,399.582306,25,31.188141,11.235308,74.614342,50.03231,400.758636,398.028381,400.103241,4095.174316,9.253122,9.335571,71.412521,57.450996,3.56676,91.422798,52.968433,29.740088,25.841499,10.408624,2.734143,25.863974,42.524754,97.062286,NaN,146.550034,586.312781480254,2.4393818120232,0.117229536731646,1.7135048742822,-4.81237245968964,721.480528843435,2.57005554875276,0.02298930369572,2.4448700322673,66.242205062961,673.859902043156,81.9617585011608,0.0202110836267842,2.60670983097445
4,4.083964,24,24.019592,4.53,5.026629,100.980629,NaN,5.856214,NaN,38.631866,400,399.631073,25,31.203556,11.212099,74.655418,50.031227,400.758667,397.977051,400.085052,4097.17334,9.237101,9.314492,71.388908,57.45166,3.552513,91.403061,52.9748,29.741434,25.874842,10.425286,2.707873,25.846144,42.499016,97.083534,NaN,146.681259,586.287956463604,2.43932021849604,0.117241318143546,1.71344335988199,-4.81743591339887,721.554132676455,2.57024463906732,0.0229919387785729,2.44478957493572,66.2448070541756,673.840545754887,81.9561176342089,0.0202085750530482,2.60689729345308
4,4.08302,24,24.021236,4.53,4.991759,100.983734,NaN,5.853607,NaN,38.62925,400,399.657074,25,31.217358,11.218773,74.742531,50.031227,400.785156,398.032562,400.106995,4095.006348,9.222523,9.322504,71.391495,57.45369,3.500932,91.464745,52.968197,29.761164,25.864033,10.411539,2.716159,25.846903,42.526245,97.074356,NaN,146.657181,586.231949296664,2.43915865956819,0.11725160172425,1.71333083407285,-4.82472341433322,721.557243436419,2.57024285099357,0.0229902498041776,2.44483708126965,66.248242781626,673.78649854735,81.9377437303575,0.0202034908757981,2.6073173126022
4,4.084619,24,24.02227,4.53,4.973178,100.985985,NaN,5.853361,NaN,38.611675,400,399.655945,25,31.233376,11.233316,74.823997,50.031227,400.785156,398.032562,400.106995,4095.006348,9.222523,9.322504,71.443436,57.462891,3.46068,91.487961,52.981476,29.761164,25.864033,10.411539,2.716159,25.846903,42.526245,97.074356,NaN,146.657181,586.193778851667,2.43895403015668,0.117190411699939,1.71336406581362,-4.81238017790497,721.559928833794,2.57024367491676,0.0229892276743044,2.44486577002899,66.2504036050478,673.7159285267,81.9121629793092,0.0201980177645925,2.60780349197062
4,4.084619,24,24.02227,4.53,4.980614,100.996689,NaN,5.853361,NaN,38.605038,400,399.622864,25,31.25071,11.240425,74.890228,50.031227,400.720978,397.975067,400.074554,4097.493652,9.222661,9.323083,71.533257,57.471039,3.411037,91.534538,52.992168,29.736471,25.835276,10.378837,2.742896,25.86067,42.472065,97.111397,NaN,146.754684,586.206519482836,2.43899983885534,0.11719460427124,1.71337912159393,-4.81238017790497,721.5860984483,2.57031362071511,0.0229906650452642,2.44482304482599,66.2504036050478,673.732193605198,81.9184001770422,0.020199029629773,2.60770488846763
4,4.085451,24,24.022846,4.53,4.996133,100.966118,NaN,5.853879,NaN,38.610485,400,399.611328,25,31.251379,11.245417,74.924164,50.031227,400.842773,398.106934,400.162811,4097.737793,9.254759,9.348207,71.640282,57.452179,3.278069,91.482056,53.021301,29.708618,25.81197,10.403419,2.715968,25.880415,42.538353,97.064842,0,146.80043,586.229813800189,2.43904853569375,0.117176981389708,1.71344742850672,-4.80595911015735,721.509785692725,2.57010610838722,0.022985821847636,2.44496616256288,66.2516072830147,673.750647985942,81.9263032462819,0.0201995742826234,2.60762577333051
4,4.086542,24,24.023121,4.53,5.012211,100.92131,NaN,5.85613,NaN,38.618843,400,399.679535,25,31.250608,11.243384,74.892639,50.031227,400.842773,398.106934,400.162811,4097.737793,9.254759,9.348207,71.588638,57.456135,3.207794,91.527191,53.058758,29.708618,25.81197,10.403419,2.715968,25.880415,42.538353,97.064842,0,146.80043,586.253041549033,2.43908608728432,0.117151476393626,1.71352834185601,-4.79754065815325,721.399477506779,2.56980955112224,0.022979450643231,2.44515572615901,66.252181948023,673.764537269534,81.9320240921495,0.0202001501921147,2.60755725521182
4,4.086659,24,24.024403,4.53,5.012211,100.92131,NaN,5.856733,NaN,38.618843,400,399.679535,25,31.250608,11.248432,74.834335,50.031227,400.717163,397.974457,400.003937,4095.401367,9.245831,9.328449,71.602547,57.46896,3.134366,91.56189,53.069111,29.741972,25.813719,10.417167,2.694844,25.879242,42.585117,97.050011,0,146.544022,586.25257810937,2.43907949368467,0.117147770369329,1.71353352685157,-4.79663795420197,721.395980494038,2.56979232747289,0.0229778089330393,2.44520254072052,66.2548608667143,673.764785568636,81.9339577029989,0.020198822864208,2.60762853710782
4,4.085573,24,24.026365,4.53,5.026474,100.898216,NaN,5.855069,NaN,38.633179,400,399.634247,25,31.255943,11.2446,74.749924,50.031227,400.953552,398.220123,400.270477,4096.186523,9.225749,9.331047,71.660645,57.497231,3.171757,91.562073,53.070656,29.740427,25.833078,10.37717,2.719155,25.875826,42.555817,97.07637,0,146.642731,586.281319304653,2.43922856024768,0.117190217326403,1.71351430795958,-4.80501764157367,721.334156106651,2.56961499729929,0.0229721938839443,2.44536705140075,66.258960533176,673.821681704405,81.9585908380257,0.0202003065531945,2.60739546660222
4,4.086104,24,24.026785,4.53,5.028409,100.869293,NaN,5.853441,NaN,38.621235,400,399.653961,25,31.25452,11.247828,74.742668,50.031227,400.953552,398.220123,400.270477,4096.186523,9.225749,9.331047,71.627686,57.538326,3.197917,91.543526,53.059933,29.740427,25.833078,10.37717,2.719155,25.875826,42.555817,97.07637,0,146.642731,586.282532131853,2.4392105517582,0.117174481204283,1.71354175143678,-4.80092018302463,721.262280512086,2.56942025462437,0.0229677694214335,2.44549893574472,66.2598381049981,673.816135145208,81.9570657129896,0.0201995217903855,2.6074528543175
4,4.086489,24,24.027239,4.53,5.046313,100.856972,NaN,5.853573,NaN,38.612339,400,399.657928,25,31.243984,11.271044,74.783112,50.031231,400.643646,397.875458,399.917542,4095.850098,9.245618,9.342175,71.597084,57.53801,3.245061,91.541351,53.062725,29.727102,25.859425,10.342172,2.74552,25.853264,42.533936,97.104057,0,146.832932,586.311687323651,2.43929913958895,0.117172373105298,1.71359509556278,-4.79794958168674,721.230909617504,2.56933359033984,0.0229655322444423,2.44556527134489,66.2607867054112,673.848510981888,81.9701335540328,0.020201059551822,2.60728278218529
4,4.08456,24,24.028332,4.53,5.074395,100.871834,NaN,5.851064,NaN,38.598339,400,399.559174,25,31.23646,11.276155,74.805237,50.031231,400.643646,397.875458,399.917542,4095.850098,9.245618,9.342175,71.582802,57.534462,3.283035,91.512955,53.085106,29.727102,25.859425,10.342172,2.74552,25.853264,42.533936,97.104057,0,146.832932,586.367444313608,2.43958082200043,0.117249343446621,1.713566694108,-4.81283555518519,721.264271376881,2.56941607805625,0.0229661305377173,2.44554528561786,66.2630703953336,673.950756082202,82.0109190693692,0.020206271299776,2.60672735671705
4,4.086865,24,24.02755,4.53,5.074395,100.871834,NaN,5.854253,NaN,38.598339,400,399.559174,25,31.23646,11.256805,74.837128,50.031231,400.914093,398.120148,400.207947,4095.230469,9.259948,9.331944,71.674744,57.548786,3.271747,91.516243,53.128887,29.732222,25.831465,10.339883,2.732907,25.863775,42.507881,97.125526,0,146.906372,586.358320984958,2.43945092368303,0.117176285067143,1.71366869681226,-4.79504862498663,721.266406172026,2.56942658756488,0.0229671315805864,2.44551667478425,66.2614365098322,673.903042491461,81.9914955665056,0.0202041242736785,2.60697095050731
4,4.086393,24,24.02862,4.53,5.112838,100.865585,NaN,5.855494,NaN,38.580635,400,399.624023,25,31.225777,11.259426,74.90921,50.031231,400.735291,397.899628,399.999847,4097.942383,9.2328,9.3177,71.762947,57.554886,3.268927,91.481163,53.138401,29.708988,25.841951,10.322594,2.743643,25.847761,42.497826,97.137848,0,146.929245,586.426068553731,2.43971428697061,0.117212899379131,1.71372586646391,-4.79869028347127,721.24820279147,2.56937134769345,0.0229649220489825,2.44558104225459,66.2636721231701,673.998740858911,82.029740577232,0.0202089520828251,2.60645448689381
4,4.080533,24,24.027708,4.53,5.121988,100.841606,NaN,5.85091,NaN,38.58968,400,399.604919,25,31.224489,11.255757,74.823456,50.031231,400.735291,397.899628,399.999847,4097.942383,9.2328,9.3177,71.770935,57.550209,3.266774,91.461304,53.142258,29.708988,25.841951,10.322594,2.743643,25.847761,42.497826,97.137848,0,146.929245,586.464928035757,2.44010097333286,0.117404022954454,1.71348548809611,-4.84392861719266,721.192049751981,2.56922680701789,0.022962866440332,2.44564452475257,66.2617666331342,674.134250337242,82.0804336648831,0.0202183276377015,2.60558838159853
4,4.080533,24,24.027708,4.53,5.122187,100.869133,NaN,5.85091,NaN,38.595478,400,399.561798,25,31.229233,11.251633,74.642326,50.031231,400.850952,398.010101,400.214874,4094.435791,9.239156,9.315624,71.729225,57.568817,3.342236,91.474342,53.123901,29.716625,25.721529,10.292398,2.745066,25.876343,42.533916,97.104477,NaN,147.321671,586.465269019409,2.44010219869346,0.117404135194733,1.71348589360054,-4.84392861719266,721.259369478155,2.56940680370167,0.0229665663199005,2.44553335151344,66.2617666331342,674.134685622722,82.0806007233874,0.0202183546800474,2.60558577009253
4,4.068118,24,24.022167,4.53,5.107193,100.860893,NaN,5.835761,NaN,38.561848,400,399.642456,25,31.235924,11.271061,74.538589,50.031231,400.965607,398.090607,400.310455,4094.541748,9.254878,9.325728,71.780746,57.552101,3.366452,91.531738,53.119923,29.704391,25.587009,10.255123,2.7326,25.761999,42.489319,97.124352,NaN,146.073242,586.488665403402,2.44071094920928,0.117791402918907,1.71290733386555,-4.93993132928153,721.254345520818,2.56942740040345,0.0229725535033786,2.44536386179225,66.2501883617418,674.339745852477,82.1514002289259,0.0202368990984624,2.60404706391548
4,4.061103,24,24.016918,4.53,5.097394,100.903038,NaN,5.823939,NaN,38.484802,400,399.707092,25,31.236462,11.296111,74.648994,50.031231,400.965607,398.090607,400.310455,4094.541748,9.254878,9.325728,71.834679,57.567581,3.388402,91.569931,53.126106,29.704391,25.587009,10.255123,2.7326,25.761999,42.489319,97.124352,NaN,146.073242,586.499604690763,2.44104750264984,0.118010515584459,1.71257804121591,-4.99427384651904,721.371721674784,2.56977346092942,0.0229849412472497,2.44500254060495,66.2392183957805,674.448703972143,82.1857501318304,0.0202491702982195,2.60310360473129
4,4.055359,24,24.010231,4.53,5.087535,100.954498,NaN,5.814748,NaN,38.431324,400,399.736206,25,31.233725,11.293505,74.801079,50.031231,400.907043,398.056885,400.268158,4093.162354,9.278652,9.33684,71.985756,57.526802,3.425021,91.628525,53.120659,29.710028,25.564991,10.206589,2.761379,25.710268,42.473969,97.117989,NaN,144.49501,586.505415263416,2.44131218970657,0.118189450261975,1.71230480531507,-5.03882272062475,721.515763401696,2.57019961966465,0.0230004253057054,2.44455276445492,66.2252405273618,674.529214938025,82.2071353072436,0.020261187609177,2.60225084770314
4,4.049372,24,24.000614,4.53,5.074594,101.001999,NaN,5.806861,NaN,38.368958,400,399.779755,25,31.227821,11.284146,74.843338,50.031231,400.907043,398.056885,400.268158,4093.162354,9.278652,9.33684,71.962654,57.506264,3.425677,91.635117,53.106247,29.710028,25.564991,10.206589,2.761379,25.710268,42.473969,97.117989,NaN,144.49501,586.506906589703,2.44157207032797,0.118374981041924,1.71201465915966,-5.08530649980457,721.658068519083,2.5706391310502,0.023019139197737,2.44401388434721,66.2051329475988,674.602075009881,82.2214130339307,0.0202758135742895,2.60128123733476
4,4.047514,24,23.990623,4.53,5.062106,101.023849,NaN,5.804228,NaN,38.282177,400,399.776459,25,31.224863,11.278021,74.873352,50.029396,400.981262,398.083405,400.274597,4089.056641,9.246354,9.311084,71.899017,57.502064,3.397699,91.618744,53.102383,29.694685,25.566236,10.196174,2.766789,25.69553,42.413597,97.140862,NaN,142.448456,586.492865977734,2.44160067509589,0.118427860946954,1.71190715305901,-5.09974268491959,721.738663131243,2.57091601819903,0.0230348970855208,2.44356455548943,66.1842369961871,674.591977568159,82.2032735806181,0.0202856910159589,2.60078139500694
4,4.044894,24,23.98345,4.53,5.049147,100.997635,NaN,5.80196,NaN,38.226196,400,399.748291,25,31.2187,11.26994,74.980583,50.029396,400.778931,397.975952,400.113953,4089.192627,9.237296,9.312296,71.943504,57.500412,3.334439,91.612373,53.074745,29.703814,25.564444,10.201381,2.772558,25.685547,42.316818,97.189537,NaN,141.746613,586.481030340865,2.44166969809184,0.118505152898285,1.7117651487192,-5.12010784139591,721.694131904628,2.57084116733789,0.0230405889163904,2.44340760366233,66.1692308045696,674.60195103991,82.1968728300461,0.0202938576232864,2.60032119980289
4,4.042468,24,23.976198,4.53,5.03606,100.909927,NaN,5.800134,NaN,38.166931,400,399.705353,25,31.215862,11.284048,75.001328,50.029396,400.778931,397.975952,400.113953,4089.192627,9.237296,9.312296,71.912445,57.5014,3.220974,91.601585,53.059776,29.703814,25.564444,10.201381,2.772558,25.685547,42.316818,97.189537,NaN,141.746613,586.468211124798,2.4417269920293,0.118576193809815,1.71163140937215,-5.13897384427611,721.499570100837,2.57036575470457,0.0230381218154323,2.44349087844873,66.1540559211461,674.607590026288,82.1886935469702,0.0203018429395513,2.59988234172971
4,4.042663,24,23.972338,4.53,5.035278,100.821808,NaN,5.799315,NaN,38.132786,400,399.728882,25,31.215038,11.277038,74.942841,50.029396,400.905457,398.041565,400.194733,4090.175049,9.278886,9.327333,71.798393,57.506313,3.220135,91.604713,53.059681,29.709143,25.543833,10.24596,2.749404,25.630411,42.405663,97.113518,NaN,141.013474,586.466102441617,2.44171110029372,0.11856943837083,1.71163836922196,-5.13745709659975,721.294764900465,2.56984194319669,0.0230312342705886,2.44370048779792,66.1459774288916,674.594106028311,82.1779990249974,0.0203050708335161,2.59974572316239
4,4.042355,24,23.96995,4.53,5.035278,100.821808,NaN,5.799573,NaN,38.132786,400,399.728882,25,31.215038,11.288382,74.70549,50.029396,401.468445,398.634247,400.637268,4091.00293,9.269457,9.349848,71.790878,57.484161,3.247624,91.619164,53.06683,29.70138,25.555841,10.27679,2.749537,25.621054,42.402416,97.120033,NaN,140.896667,586.467318939708,2.44172860154447,0.118579406926202,1.71162482345229,-5.13985280515703,721.301277610016,2.56987406576479,0.023034304491012,2.44361340703138,66.1409791583874,674.595475526022,82.175118178696,0.0203076718555575,2.59960412201251
4,4.042355,24,23.96995,4.53,5.035315,100.731888,NaN,5.799573,NaN,38.101425,400,399.9664,25,31.207172,11.284491,74.59388,50.029396,401.468445,398.634247,400.637268,4091.00293,9.269457,9.349848,71.825203,57.478081,3.258758,91.62114,53.06424,29.70138,25.555841,10.27679,2.749537,25.621054,42.402416,97.120033,NaN,140.896667,586.467382269828,2.44172882919891,0.118579427951046,1.711624899929,-5.13985280515703,721.081531755429,2.56928639505468,0.023022204668069,2.44397273134645,66.1409791583874,674.595556417369,82.1751492954932,0.0203076768825333,2.59960364669224
4,4.042536,24,23.964699,4.53,5.040982,100.66127,NaN,5.799184,NaN,38.081898,400,400.588715,25,31.198597,11.269679,74.509712,50.029396,402.384003,399.161591,401.332886,4092.609131,9.324275,9.376098,71.816452,57.471401,3.238553,91.629539,53.038704,29.697659,25.533987,10.263877,2.785012,25.624205,42.374886,97.128616,NaN,140.586075,586.476367239301,2.44175341222209,0.118576789697848,1.71164457360266,-5.13844492092369,720.923283372165,2.56889543214198,0.0230194486456992,2.44406424278951,66.1299870923007,674.593626299957,82.1669137218693,0.0203130909912507,2.59932136655216
4,4.041666,24,23.963097,4.53,5.052163,100.545624,NaN,5.796927,NaN,38.05645,400,400.853638,25,31.200222,11.271688,74.551277,50.029396,402.354218,399.166718,401.328918,4093.528564,9.327177,9.384151,71.826889,57.467567,3.206181,91.627373,53.018726,29.695307,25.518715,10.293456,2.776112,25.61075,42.395912,97.11142,NaN,140.487335,586.498940749893,2.44187164226511,0.118611307906727,1.7116294435111,-5.14521253075822,720.644994486163,2.56816071716144,0.0230059268831651,2.44447282899432,66.1266332211827,674.632381694906,82.1795386794631,0.0203171886370134,2.59900440497731
4,4.041815,24,23.961557,4.53,5.052163,100.545624,NaN,5.798587,NaN,38.05645,400,400.853638,25,31.200222,11.268169,74.518036,50.029396,402.354218,399.166718,401.328918,4093.528564,9.327177,9.384151,71.795227,57.449764,3.131993,91.63385,52.979939,29.695307,25.518715,10.293456,2.776112,25.61075,42.395912,97.11142,NaN,140.487335,586.498352386532,2.44186317491216,0.118606483368992,1.71163599340811,-5.14405340300618,720.649208971109,2.56818147616877,0.0230079076336044,2.44441622476235,66.1234089918731,674.62624407085,82.174980039179,0.0203184309684378,2.59895435130965
4,4.041935,24,23.96006,4.53,5.069681,100.429337,NaN,5.799534,NaN,38.048222,400,400.952026,25,31.205868,11.278737,74.341591,50.029396,401.551147,399.06012,400.658447,4089.800049,9.223504,9.405104,71.74971,57.45924,3.084817,91.638321,52.954941,29.671633,25.571392,10.354903,2.750532,25.602228,42.363358,97.144867,NaN,140.180374,586.527863382252,2.44196413313949,0.118612552587467,1.71167751198653,-5.14311990053687,720.369030672753,2.56744082497094,0.0229941509581773,2.44483474944904,66.1202746408561,674.659075640887,82.1854777465007,0.0203220502350033,2.59867831029629
4,4.042604,24,23.958372,4.53,5.093423,100.479454,NaN,5.798384,NaN,38.029583,400,400.746155,25,31.19957,11.281569,74.434921,50.029396,401.551147,399.06012,400.658447,4089.800049,9.223504,9.405104,71.846725,57.42812,3.053095,91.498146,52.956043,29.671633,25.571392,10.354903,2.750532,25.602228,42.363358,97.144867,NaN,140.180374,586.565862031574,2.44207218609967,0.118604383840767,1.71175604913506,-5.13791600422502,720.496176530112,2.56779153825445,0.0230030828055237,2.44456800180462,66.1167402065732,674.694040592278,82.1965258520286,0.0203260037469529,2.59837938746478
4,4.050754,24,23.957119,4.53,5.110651,100.62632,NaN,5.807123,NaN,38.023907,400,400.434662,25,31.196796,11.282236,74.58461,50.031986,401.440765,398.947906,400.508301,4090.853027,9.202505,9.400679,71.936661,57.418945,3.102771,91.52092,52.941288,29.692364,25.618347,10.410933,2.74357,25.571411,42.34977,97.158325,NaN,141.416718,586.563181746031,2.44171553289387,0.118350864276325,1.71214984721619,-5.07457192612134,720.858581583217,2.56876902251139,0.0230244921938762,2.4439272251041,66.1141164803212,674.56476787691,82.1449935261908,0.0203192897737287,2.59906697916391
4,4.058064,24,23.958752,4.53,5.12018,100.74778,NaN,5.817914,NaN,38.052254,400,400.395233,25,31.19067,11.281987,74.514679,50.031986,401.781769,399.222748,400.872528,4092.653809,9.208158,9.406775,71.931168,57.433983,3.168168,91.530922,52.935528,29.724981,25.696947,10.480292,2.749469,25.605083,42.429367,97.119766,NaN,144.4095,586.550631832507,2.44135982816476,0.118120983830606,1.71249106676089,-5.01783761361179,721.150935037877,2.56954099627582,0.0230387473163725,2.44349999287667,66.1175358893386,674.441713147176,82.0999866700636,0.0203099156885345,2.59988202171624
4,4.063711,24,23.96347,4.53,5.124415,100.795296,NaN,5.826117,NaN,38.095379,400,400.525085,25,31.182058,11.264828,74.38102,50.031986,401.781769,399.222748,400.872528,4092.653809,9.208158,9.406775,71.854279,57.435135,3.208809,91.587395,52.929695,29.724981,25.696947,10.480292,2.749469,25.605083,42.429367,97.119766,NaN,144.4095,586.535578388636,2.44106620979161,0.117942194923645,1.71274841872135,-4.97406247663673,721.254167812351,2.56978800803531,0.0230390716919938,2.44348269176311,66.1274141312792,674.346989237928,82.0702987595242,0.0202990508447075,2.60070550250499
4,4.069,24,23.970469,4.53,5.12368,100.851265,NaN,5.834245,NaN,38.137356,400,400.580688,25,31.172855,11.251169,74.356682,50.031986,401.699707,399.250854,400.766083,4093.625,9.221665,9.430779,71.72213,57.450714,3.20705,91.508232,52.927929,29.747837,25.737904,10.513619,2.760054,25.688391,42.425148,97.148827,NaN,145.076431,586.513420842153,2.44076258001742,0.117772529911636,1.71297999218711,-4.9331037745111,721.371842548264,2.57005955204738,0.0230375992306634,2.44351512967238,66.1420654976687,674.253340412812,82.0443008073363,0.0202858526798766,2.60165308260677
4,4.070686,24,23.97497,4.53,5.116799,100.877151,NaN,5.8397,NaN,38.186058,400,400.523926,25,31.162666,11.233599,74.277397,50.031986,401.659637,399.197357,400.752838,4096.634277,9.214787,9.406437,71.727959,57.457695,3.240605,91.539238,52.963848,29.733788,25.772963,10.542779,2.753163,25.730246,42.491714,97.119102,NaN,145.748184,586.494970016958,2.44062493538504,0.117714780807496,1.71304025251213,-4.92005554204871,721.422827147462,2.57016814657075,0.0230352937801005,2.44357622149507,66.1514859780697,674.213579471812,82.0354556535173,0.0202786407590543,2.60214224443741
4,4.070686,24,23.97497,4.53,5.102544,100.838455,NaN,5.8397,NaN,38.221901,400,400.539581,25,31.160553,11.20995,74.217957,50.031986,401.659637,399.197357,400.752838,4096.634277,9.214787,9.406437,71.796394,57.455593,3.242307,91.572289,53.006641,29.733788,25.772963,10.542779,2.753163,25.730246,42.491714,97.119102,NaN,145.748184,586.470550836042,2.44053717857576,0.117706725512258,1.71301108817457,-4.92005554204871,721.328267545514,2.56991531868501,0.0230300900798639,2.44373013534642,66.1514859780697,674.182410055071,82.0234777121289,0.0202767017501964,2.60232752217578
4,4.073761,24,23.981491,4.53,5.102544,100.838455,NaN,5.843859,NaN,38.221901,400,400.539581,25,31.160553,11.189269,74.252869,50.031986,401.75296,399.283386,400.89978,4097.22998,9.205121,9.400031,71.780205,57.469948,3.202187,91.553993,53.027042,29.687792,25.796816,10.584438,2.743869,25.740822,42.533142,97.121422,NaN,146.374222,586.458393354726,2.44036346152705,0.117608612261261,1.71314678923346,-4.89626801425288,721.310483367562,2.56982761713463,0.0230217105798451,2.44396795050784,66.165131916374,674.133930391031,82.0141798022127,0.02026682475673,2.6029833718739
4,4.074687,24,23.986149,4.53,5.095265,100.867493,NaN,5.844852,NaN,38.266064,400,400.56189,25,31.162907,11.20071,74.353683,50.031986,401.75296,399.283386,400.89978,4097.22998,9.205121,9.400031,71.796417,57.469357,3.173362,91.518204,53.047836,29.687792,25.796816,10.584438,2.743869,25.740822,42.533142,97.121422,NaN,146.374222,586.442261599768,2.44026635151167,0.117574985036665,1.71317280663519,-4.88910731168625,721.368749135773,2.56995473574809,0.0230196322655224,2.44402199323201,66.1748776110524,674.108879318862,82.0112219008402,0.0202603681200916,2.60339531085452
4,4.077112,24,23.992254,4.53,5.092544,100.914032,NaN,5.845,NaN,38.31218,400,400.612305,25,31.158232,11.238153,74.465881,50.031986,401.628143,399.147736,400.786591,4097.630859,9.199782,9.405422,71.754395,57.487106,3.14633,91.508064,53.113682,29.726347,25.791683,10.585271,2.761392,25.773619,42.531338,97.139984,NaN,146.409134,586.428009297945,2.44011269250138,0.117496215305518,1.71327435453421,-4.8703606971763,721.465849051865,2.57017676212082,0.023018049598028,2.44405907528119,66.187648641476,674.066672365679,82.0037491584252,0.0202513260615028,2.60399181301289
4,4.079616,24,23.996044,4.53,5.095024,100.871857,NaN,5.848872,NaN,38.339699,400,400.594788,25,31.153122,11.262946,74.484367,50.040691,401.734497,399.242645,400.835968,4100.008789,9.21691,9.427821,71.755447,57.486382,3.11724,91.553284,53.128075,29.708828,25.846939,10.586308,2.783273,25.77474,42.512096,97.182945,NaN,147.286728,586.422353844619,2.43998666378779,0.11741796051759,1.71339004112259,-4.85101211726464,721.352431032857,2.56985022243924,0.0230075161508358,2.44436547752194,66.1955757049863,674.02958741194,81.9949344334355,0.0202450377784067,2.60442771429384
4,4.080863,24,24.001011,4.53,5.089936,100.824707,NaN,5.853552,NaN,38.340576,400,400.574982,25,31.137524,11.279627,74.530022,50.040691,401.734497,399.242645,400.835968,4100.008789,9.21691,9.427821,71.746048,57.514111,3.005024,91.596016,53.1031,29.708828,25.846939,10.586308,2.783273,25.77474,42.512096,97.182945,NaN,147.286728,586.408702900704,2.43988498875483,0.117375458568975,1.71343479509996,-4.84137977542616,721.223618227059,2.56947525418637,0.0229948039903482,2.44473582465873,66.2059631294275,674.003532198398,81.9920430492566,0.0202382013480195,2.60486447149687
4,4.081954,24,24.006113,4.53,5.095665,100.743813,NaN,5.853427,NaN,38.340221,400,400.643494,25,31.131903,11.277411,74.59008,50.040691,401.96051,399.402313,401.026001,4100.493164,9.213485,9.416794,71.827408,57.534222,2.960861,91.59201,53.094879,29.691111,25.825298,10.605058,2.77914,25.799496,42.485142,97.211334,NaN,147.765839,586.41420308711,2.43985873915618,0.117344035340862,1.71349468162586,-4.83295424714009,721.011898475844,2.56887769659095,0.02297738005055,2.44524881091483,66.2166311998182,674.004533941447,81.9997334585469,0.0202329084748376,2.60514679829041
4,4.080955,24,24.010347,4.53,5.121849,100.65789,NaN,5.853558,NaN,38.326321,400,400.710114,25,31.135284,11.282878,74.714775,50.040691,401.96051,399.402313,401.026001,4100.493164,9.213485,9.416794,71.873299,57.54628,2.959655,91.532967,53.078514,29.691111,25.825298,10.605058,2.77914,25.799496,42.485142,97.211334,NaN,147.765839,586.463020937306,2.44007631664582,0.117390534638986,1.71350384618664,-4.84066921671405,720.790195307322,2.56825865775395,0.0229603887119201,2.44575340320669,66.2254830275979,674.090377576213,82.0387481906335,0.0202338032532242,2.60487116660884
4,4.08064,24,24.010752,4.53,5.14105,100.58403,NaN,5.852549,NaN,38.323563,400,400.5914,25,31.145006,11.283905,74.762611,50.040691,401.623901,399.145996,400.749023,4101.219727,9.193793,9.415238,71.850594,57.545856,2.967545,91.545914,53.065624,29.6931,25.865248,10.572975,2.81321,25.799004,42.481586,97.23317,NaN,147.771851,586.497167797908,2.4402123120229,0.117411373425221,1.71352906695523,-4.84310215767078,720.608431477261,2.56776987308514,0.0229499235926943,2.4460704119416,66.2263296810182,674.13950244808,82.0581875983958,0.0202364319254732,2.60459986251644
4,4.08088,24,24.012032,4.53,5.1453,100.586952,NaN,5.853484,NaN,38.333664,400,400.521271,25,31.14979,11.280534,74.814987,50.040691,401.739563,399.251251,400.869354,4101.320313,9.222821,9.429265,71.773865,57.530388,2.965117,91.549316,53.047806,29.722525,25.796036,10.596104,2.806222,25.799534,42.517403,97.2136,NaN,147.657501,586.503501411435,2.44022494547439,0.117406143297393,1.71354832909806,-4.84124847563152,720.61207287283,2.56777175646295,0.0229486770154621,2.44610561428951,66.2290054535336,674.146580187734,82.0627364337001,0.0202355288814745,2.60462972150039
4,4.08088,24,24.012032,4.53,5.148335,100.549004,NaN,5.853484,NaN,38.352798,400,400.534576,25,31.147207,11.274338,74.823685,50.040691,401.739563,399.251251,400.869354,4101.320313,9.222821,9.429265,71.723595,57.537601,2.956391,91.552864,53.032551,29.722525,25.796036,10.596104,2.806222,25.799534,42.517403,97.2136,NaN,147.657501,586.508702040004,2.44024363281913,0.117407854872147,1.71355451735611,-4.84124847563152,720.519245100473,2.56752336655947,0.0229435649650298,2.44626150668965,66.2290054535336,674.153218194416,82.0652849945347,0.020235941439252,2.60459000227403
4,4.081176,24,24.012611,4.53,5.141546,100.524567,NaN,5.851791,NaN,38.381588,400,400.580566,25,31.144272,11.264874,74.802162,50.040691,401.812012,399.317719,400.906616,4101.860352,9.233324,9.430858,71.784637,57.510281,2.991038,91.502373,53.033661,29.71085,25.816067,10.602142,2.798604,25.829464,42.484818,97.256157,NaN,147.690002,586.495898383508,2.44018513828414,0.117394620896801,1.71355374634878,-4.83896238006571,720.457877283745,2.56735558933315,0.0229395304393639,2.44638351723895,66.2302157873784,674.13361184556,82.0585860417478,0.0202341154476382,2.60474001109591
4,4.081982,24,24.014879,4.53,5.12531,100.517059,NaN,5.851228,NaN,38.407608,400,400.474396,25,31.136803,11.259947,74.618637,50.040691,401.812012,399.317719,400.906616,4101.860352,9.233324,9.430858,71.834663,57.489765,3.034915,91.535011,53.04694,29.71085,25.816067,10.602142,2.798604,25.829464,42.484818,97.256157,NaN,147.690002,586.464889793267,2.44003971390104,0.117359862610205,1.71355626624148,-4.83273803210113,720.433291241163,2.56727587134921,0.0229356132527496,2.44649828412969,66.2349565734863,674.086545429712,82.0437636735757,0.0202288110998404,2.60515004401117
4,4.08172,24,24.017118,4.53,5.12531,100.517059,NaN,5.851431,NaN,38.407608,400,400.474396,25,31.136803,11.272207,74.421783,50.040691,400.825439,397.815704,399.699005,4097.725098,9.230052,9.362099,71.865211,57.501438,3.064042,91.575592,53.052074,29.670105,25.824215,10.587976,2.808896,25.796494,42.592884,97.188316,NaN,147.858536,586.465925977788,2.44005448747878,0.11736818382544,1.713544691465,-4.83476123047865,720.427151871758,2.56724569921634,0.0229327454783568,2.44658103849165,66.2396364118023,674.09632199979,82.0507210023857,0.0202270707674874,2.60521786209415
4,4.082881,24,24.018063,4.53,5.101673,100.512367,NaN,5.852898,NaN,38.425346,400,399.81424,25,31.137318,11.287221,74.251831,50.046516,400.703339,397.619324,399.520264,4095.231445,9.216836,9.359041,71.970352,57.501228,3.062943,91.600441,53.04678,29.646441,25.82325,10.606516,2.805517,25.791536,42.640247,97.157486,NaN,148.212463,586.420830513586,2.43984346807362,0.117317991846922,1.71354788473369,-4.82579657439368,720.41308098052,2.56720224328362,0.0229309029655907,2.44663535572577,66.2416115022056,674.023281766937,82.0240403084464,0.0202215399598768,2.60570972447613
4,4.083179,24,24.019464,4.53,5.083301,100.487396,NaN,5.852708,NaN,38.442928,400,399.54422,25,31.140869,11.271964,74.312912,50.046516,400.703339,397.619324,399.520264,4095.231445,9.216836,9.359041,71.944809,57.554344,3.112499,91.57502,53.03513,29.646441,25.82325,10.606516,2.805517,25.791536,42.640247,97.157486,NaN,148.212463,586.388170358309,2.43971352409359,0.117298175483075,1.7135237010845,-4.82349587625578,720.348141351237,2.56701984823734,0.0229257435825542,2.44679047921977,66.244539544883,673.979962734488,82.009422985764,0.0202173783582427,2.60604946486806
4,4.082934,24,24.018162,4.53,5.078273,100.508743,NaN,5.852725,NaN,38.488445,400,399.370026,25,31.143986,11.263193,74.492134,50.046516,400.819946,397.752441,399.642639,4096.489258,9.225531,9.372515,71.961136,57.530727,3.17856,91.551552,53.029373,29.64253,25.873426,10.577141,2.835598,25.797163,42.604431,97.18647,NaN,148.326828,586.380524316709,2.43969637223261,0.117303116184499,1.71350264445184,-4.82538738064267,720.403942840281,2.56717718001962,0.022930287811663,2.44665399350366,66.2418184130668,673.971238777919,82.0042106285363,0.0202182007668985,2.6060282974413
4,4.084071,24,24.019144,4.53,5.065972,100.601868,NaN,5.853731,NaN,38.490196,400,399.374695,25,31.13047,11.2712,74.609505,50.046516,400.757599,397.749451,399.630432,4096.914551,9.245446,9.379287,71.938324,57.497246,3.200016,91.561874,53.002625,29.672663,25.865908,10.547145,2.864589,25.832438,42.512047,97.25573,NaN,148.312378,586.354946526573,2.43955651020914,0.11726010479428,1.71352795082642,-4.81660997318539,720.629079820161,2.56777359829309,0.0229415756723861,2.44630660836649,66.243870766976,673.923552603758,81.9873201027549,0.0202142065037382,2.60637106723153
4,4.083183,24,24.021202,4.53,5.040035,100.718765,NaN,5.854809,NaN,38.500053,400,399.391815,25,31.106411,11.252491,74.481979,50.046516,400.757599,397.749451,399.630432,4096.914551,9.245446,9.379287,71.927742,57.520473,3.271417,91.594574,53.016937,29.672663,25.865908,10.547145,2.864589,25.832438,42.512047,97.25573,NaN,148.312378,586.314019107724,2.43944682728111,0.117273653552391,1.71343598557961,-4.82346499525573,720.909389298488,2.56851083518832,0.022954675753372,2.44590433193589,66.2481717282208,673.888760312115,81.9769207264393,0.0202098863470246,2.60669745333509
4,4.084377,24,24.020481,4.53,5.021686,100.826012,NaN,5.856951,NaN,38.515617,400,399.351257,25,31.093109,11.248878,74.500854,50.046516,400.645416,397.490265,399.423676,4096.808594,9.223553,9.356563,71.865479,57.513428,3.359644,91.597092,53.036106,29.676283,25.815548,10.546733,2.859681,25.838053,42.43153,97.312164,NaN,148.244965,586.277851444993,2.43926648684406,0.117225433436282,1.71345162559719,-4.81424802787092,721.173650916311,2.56922199133872,0.0229700237819902,2.44544289981337,66.2466649603163,673.823261913572,81.9507621087312,0.0202065685415795,2.60705214475133
4,4.084778,24,24.022879,4.53,5.030834,100.89315,NaN,5.857478,NaN,38.512001,400,399.185303,25,31.095589,11.246369,74.534767,50.046516,400.645416,397.490265,399.423676,4096.808594,9.223553,9.356563,71.830925,57.488491,3.389633,91.58828,53.026829,29.676283,25.815548,10.546733,2.859681,25.838053,42.43153,97.312164,NaN,148.244965,586.291938336904,2.43930022913237,0.117217875696944,1.7134879366781,-4.8111529992176,721.331280686023,2.56962872114569,0.0229759768517467,2.4452600222672,66.2516762430757,673.840089352164,81.9606540330184,0.0202051026699914,2.60708643410511
4,4.084778,24,24.022879,4.53,5.044788,100.974754,NaN,5.857478,NaN,38.517662,400,399.184265,25,31.103867,11.237135,74.673378,50.046516,400.766266,397.650635,399.589417,4097.361328,9.223374,9.360917,71.899605,57.481182,3.379017,91.630615,53.046906,29.698025,25.837631,10.558813,2.844253,25.847418,42.421757,97.330444,NaN,148.136627,586.315848545043,2.43938617900939,0.117225741664009,1.71351624181484,-4.8111529992176,721.53081032136,2.5701621031193,0.0229869394249117,2.44493283492834,66.2516762430757,673.870611572359,81.9723618534257,0.0202070007123196,2.60690204469069
4,4.085834,24,24.022602,4.53,5.058619,100.986015,NaN,5.859784,NaN,38.535606,400,399.294617,25,31.104301,11.245238,74.620453,50.046516,400.888275,397.794708,399.731842,4099.895508,9.258876,9.38248,71.912079,57.484615,3.365977,91.652939,53.054726,29.690756,25.865881,10.570059,2.829035,25.839277,42.435379,97.319221,NaN,148.212463,586.335368034303,2.43941185033638,0.117200062593506,1.71359105284415,-4.80300358675743,721.55909737537,2.57023941257956,0.0229888064766668,2.44487774786185,66.2510973942956,673.879168326365,81.9752472787892,0.0202078230012801,2.60683468093808
4,4.084637,24,24.023535,4.53,5.069267,100.955475,NaN,5.858577,NaN,38.538712,400,399.364746,25,31.109175,11.223149,74.632332,50.046516,400.888275,397.794708,399.731842,4099.895508,9.258876,9.38248,71.874245,57.483757,3.357807,91.665688,53.05669,29.690756,25.865881,10.570059,2.829035,25.839277,42.435379,97.319221,NaN,148.212463,586.35835240235,2.43954489846907,0.117244011079219,1.71355968722173,-4.81224125022311,721.48188514161,2.57002729698996,0.0229835099661203,2.44503388072537,66.2530470707694,673.928303907099,81.9954337506927,0.0202099005531828,2.60659108607502
4,4.085323,24,24.022694,4.53,5.088505,100.887268,NaN,5.85811,NaN,38.540222,400,399.310608,25,31.123955,11.212091,74.734711,50.045483,400.698578,397.59613,399.487061,4098.624512,9.250135,9.374528,71.879456,57.495335,3.356441,91.661362,53.068253,29.699018,25.839796,10.554855,2.842257,25.839977,42.45166,97.319305,NaN,148.273865,586.388603556464,2.43962471976097,0.117233102777723,1.71362910857818,-4.80694690307888,721.317402451976,2.56959275393342,0.0229754233383462,2.44527692106561,66.251289647875,673.954952675046,82.0044530159715,0.0202124384700948,2.60638285118998
4,4.085592,24,24.021753,4.53,5.088505,100.887268,NaN,5.857929,NaN,38.540222,400,399.310608,25,31.123955,11.229183,74.824593,50.045483,400.717224,397.575775,399.518555,4097.250977,9.235656,9.353579,71.991158,57.489269,3.243116,91.631569,53.073013,29.690865,25.850058,10.565062,2.831799,25.828064,42.480083,97.304939,NaN,148.461655,586.387539022334,2.43960956014136,0.117224575205747,1.71364100861338,-4.80487102130922,721.319970348255,2.56960539957256,0.0229766284703627,2.44524252652812,66.2493232020548,673.947666684484,82.0003096428377,0.0202129715575474,2.60637347772588
4,4.085237,24,24.023228,4.53,5.108129,100.785484,NaN,5.858668,NaN,38.53241,400,399.302612,25,31.142994,11.242164,74.814697,50.045483,400.717224,397.575775,399.518555,4097.250977,9.235656,9.353579,72.036118,57.515282,3.15732,91.647247,53.073223,29.690865,25.850058,10.565062,2.831799,25.828064,42.480083,97.304939,NaN,148.461655,586.422572461385,2.43975042463232,0.117246888645659,1.71366517819302,-4.8076105894458,721.067032237707,2.5689200109218,0.0229610562992868,2.44570757595914,66.2524055436209,674.00067787584,82.0227621946099,0.0202147213243332,2.60613775394214
4,4.083724,24,24.024385,4.53,5.126577,100.659485,NaN,5.858331,NaN,38.557766,400,399.303467,25,31.152544,11.240335,74.798141,50.045483,400.812775,397.611755,399.62854,4096.517578,9.233096,9.358371,71.978615,57.453983,3.131878,91.608627,53.057281,29.674852,25.852009,10.55652,2.832803,25.828413,42.488075,97.300369,NaN,148.502579,586.46017111843,2.43994930720788,0.117305277106766,1.71363581615124,-4.81928854843784,720.755676089532,2.56808012113533,0.0229426224887338,2.44626347904149,66.254823253933,674.073657534636,82.0524237052724,0.0202180446339657,2.60576441071498
4,4.085601,24,24.022812,4.53,5.127709,100.539085,NaN,5.856026,NaN,38.570644,400,399.328491,25,31.16131,11.238309,74.808434,50.045483,400.520966,397.247711,399.41507,4097.360352,9.273474,9.35235,71.986946,57.41468,3.121124,91.586754,53.03434,29.694704,25.835649,10.544439,2.84414,25.829533,42.494587,97.290588,NaN,148.341278,586.454686564738,2.43985049483063,0.11724638169672,1.71372107670969,-4.80480156978257,720.465429064741,2.56731319185361,0.0229284224081024,2.44670053198515,66.2515362331803,674.035379734727,82.035482558589,0.0202173141681296,2.6059055106737
4,4.085815,24,24.023851,4.53,5.121002,100.493546,NaN,5.856724,NaN,38.588406,400,399.181854,25,31.16988,11.240237,74.890495,50.045483,400.520966,397.247711,399.41507,4097.360352,9.273474,9.35235,72.009789,57.407108,3.109076,91.534409,53.033218,29.694704,25.835649,10.544439,2.84414,25.829533,42.494587,97.290588,NaN,148.341278,586.442346099725,2.43979713229736,0.117235818492742,1.71371690083911,-4.8031502005295,720.351154016287,2.56700099640248,0.0229209560711817,2.44692736044847,66.2537073984832,674.018526738411,82.0305031786136,0.020215177918972,2.60606560750982
4,4.084929,24,24.025274,4.53,5.119456,100.572487,NaN,5.857651,NaN,38.587959,400,399.304657,25,31.17963,11.230394,74.921333,50.045483,400.997162,397.777832,399.910553,4098.18457,9.279843,9.374825,71.964943,57.402111,3.115391,91.537918,53.068161,29.691113,25.811939,10.533609,2.855972,25.813864,42.461449,97.315987,NaN,148.303955,586.443201700412,2.43983753870378,0.117263038526278,1.71367458890473,-4.80998759844101,720.540404073392,2.56749871176725,0.0229297703822515,2.44665366975317,66.2566808821477,674.035755070845,82.0391515385032,0.0202147576495743,2.60604246229677
4,4.085283,24,24.026276,4.53,5.125984,100.715263,NaN,5.858449,NaN,38.582222,400,399.476746,25,31.189175,11.22481,74.891289,50.045483,400.811646,397.584198,399.741608,4099.681641,9.277002,9.363258,71.962624,57.399406,3.12529,91.575676,53.072136,29.645857,25.83917,10.513402,2.87249,25.827908,42.471794,97.323006,NaN,148.50499,586.452988316263,2.43985779091486,0.117255491950821,1.71370351236336,-4.80725559311173,720.886944673262,2.56841965287308,0.0229477082152606,2.44610508729099,66.2587745700513,674.044973981708,82.0441236214041,0.0202142807541516,2.60604368300317
4,4.08608,24,24.026281,4.53,5.14669,100.823555,NaN,5.85945,NaN,38.593319,400,399.456818,25,31.206972,11.245262,74.591133,50.045483,400.811646,397.584198,399.741608,4099.681641,9.277002,9.363258,71.968605,57.407009,3.115072,91.609932,53.070114,29.645857,25.83917,10.513402,2.87249,25.827908,42.471794,97.323006,NaN,148.50499,586.485320676988,2.4399403951859,0.117241891864139,1.71378085070984,-4.80110537029765,721.151800771042,2.5691279462029,0.0229622665735223,2.44566526743232,66.2587850174316,674.074325106469,82.0553938738453,0.0202160994492713,2.60586754963979
4,4.08608,24,24.026281,4.53,5.163347,100.892799,NaN,5.85945,NaN,38.583378,400,399.55481,25,31.222603,11.248918,74.460602,50.034939,401.11084,397.960388,400.051605,4100.398438,9.260032,9.363684,71.922226,57.427479,3.117465,91.63633,53.074699,29.643869,25.827507,10.488197,2.892414,25.836519,42.480961,97.31926,NaN,148.718063,586.513867406867,2.44004296872208,0.11725127613969,1.71381474334398,-4.80110537029765,721.321138732184,2.56958071160307,0.0229715735375796,2.44538578414025,66.2587850174316,674.11076049694,82.0693765186857,0.0202183633918233,2.60564874941654
4,4.085663,24,24.027023,4.53,5.181987,100.944199,NaN,5.859516,NaN,38.570354,400,399.641785,25,31.218641,11.231848,74.50222,50.034939,401.11084,397.960388,400.051605,4100.398438,9.260032,9.363684,71.915489,57.43541,3.117614,91.679115,53.071098,29.643869,25.827507,10.488197,2.892414,25.836519,42.480961,97.31926,NaN,148.718063,586.547461810702,2.44018124088316,0.117274997864834,1.71383427892017,-4.80432312904492,721.444802689502,2.56990674612938,0.0229775290860558,2.44520634161783,66.2603353905907,674.161379154756,82.0898657400496,0.0202207307051863,2.60538701657475
4,4.086171,24,24.025784,4.53,5.204697,100.991028,NaN,5.857055,NaN,38.560364,400,399.666321,25,31.211281,11.224825,74.544868,50.034939,400.93042,397.899567,399.923065,4097.441895,9.264976,9.370637,71.933365,57.437969,3.12396,91.702484,53.060612,29.649998,25.865625,10.495068,2.881559,25.815035,42.513245,97.305054,NaN,148.789108,586.584375718981,2.44029245756366,0.117271685161941,1.71390297247649,-4.80040320618974,721.562681688803,2.57022944251948,0.0229854046726234,2.44497367921343,66.2577465398606,674.198382873319,82.1022968592627,0.0202243277271346,2.60509541609267
4,4.086896,24,24.027716,4.53,5.200675,100.95768,NaN,5.858487,NaN,38.566849,400,400.051544,25,31.203005,11.220845,74.568474,50.034939,401.563324,398.868408,400.627991,4102.319336,9.253158,9.411775,71.944588,57.433834,3.143037,91.687439,53.056705,29.644566,25.840269,10.467783,2.90723,25.836662,42.494877,97.3162,NaN,148.826416,586.574616730987,2.44022685636458,0.117246439744476,1.7139267807546,-4.79480945927406,721.475876524128,2.56998555229304,0.0229784525775815,2.44517758027045,66.2617833481953,674.178985078389,82.0976147607894,0.0202210982431627,2.60532060765971
4,4.086351,24,24.027847,4.53,5.200675,100.95768,NaN,5.860193,NaN,38.566849,400,400.051544,25,31.203005,11.226655,74.512039,50.034939,401.563324,398.868408,400.627991,4102.319336,9.253158,9.411775,71.960991,57.428368,3.156144,91.713203,53.050674,29.644566,25.840269,10.467783,2.90723,25.836662,42.494877,97.3162,NaN,148.826416,586.576770948346,2.44025755368196,0.117263713486304,1.71390272233625,-4.79901434459191,721.475519317531,2.56998379284446,0.0229782848668389,2.44518236016388,66.26205705672,674.190155195899,82.1020896320649,0.0202216548262545,2.60526107464044
4,4.086489,24,24.028332,4.53,5.178803,100.85199,NaN,5.86185,NaN,38.574284,400,400.294861,25,31.203455,11.229067,74.532982,50.034939,401.580048,398.815155,400.630219,4101.401367,9.240164,9.391099,71.950485,57.430302,3.257656,91.698158,53.058437,29.679819,25.806713,10.460078,2.909431,25.842087,42.450176,97.35331,NaN,148.59288,586.538739356976,2.44011510289294,0.11724701898275,1.713864270068,-4.79794958168674,721.21574118149,2.56928632230823,0.0229634634666332,2.4456254045202,66.2630703953336,674.140531225769,82.0837370953633,0.0202180640714661,2.60558593553995
4,4.086618,24,24.027943,4.53,5.163896,100.667206,NaN,5.861053,NaN,38.591175,400,400.293762,25,31.20631,11.234024,74.356102,50.034939,401.47348,398.679993,400.52594,4101.203125,9.22858,9.394959,71.938072,57.432877,3.316069,91.703232,53.076355,29.672503,25.833441,10.477365,2.888118,25.856188,42.41346,97.372147,NaN,148.496582,586.512680903748,2.44001604164846,0.117234533372,1.71383962713566,-4.79695428415556,720.764824302601,2.56808275842304,0.0229391074561729,2.44636287264251,66.262257636302,674.104555593936,82.0693738215337,0.0202162365544657,2.60577988511131
4,4.085809,24,24.028181,4.53,5.155852,100.560196,NaN,5.861961,NaN,38.59837,400,400.265808,25,31.205866,11.228716,73.986343,50.034939,401.47348,398.679993,400.52594,4101.203125,9.22858,9.394959,71.997169,57.454773,3.378352,91.693619,53.104855,29.672503,25.833441,10.477365,2.888118,25.856188,42.41346,97.372147,NaN,148.496582,586.502094095509,2.44001208318094,0.117255644508921,1.7137875180291,-4.80319649971989,720.502363046415,2.56737908646631,0.0229243943864142,2.44681175509517,66.2627549039244,674.103630612391,82.0693594709355,0.0202159297481227,2.60579888522018
4,4.08629,24,24.027576,4.53,5.155304,100.597374,NaN,5.860559,NaN,38.609367,400,400.373413,25,31.206656,11.217472,73.853859,50.034939,401.886932,399.109497,400.980469,4104.991211,9.254883,9.411735,71.913078,57.549149,3.409641,91.680405,53.118465,29.682968,25.84902,10.477572,2.882505,25.835285,42.408447,97.384331,NaN,148.529068,586.499252796094,2.43998160976449,0.117240088556788,1.71380765399755,-4.79948500923172,720.594985461021,2.56763063122087,0.0229301757895643,2.44663612115506,66.2614908340306,674.091582888256,82.0638701795325,0.020215815019842,2.60583705771387
4,4.086478,24,24.02681,4.53,5.155304,100.597374,NaN,5.860844,NaN,38.609367,400,400.373413,25,31.206656,11.215502,73.996277,50.034939,401.724854,398.992432,400.781433,4103.485352,9.269681,9.424781,71.957626,57.58173,3.496259,91.684776,53.127998,29.666969,25.847319,10.475698,2.874011,25.828484,42.44693,97.360733,NaN,148.677155,586.498509323762,2.43997101876983,0.117234130116592,1.71381596051473,-4.79803445310597,720.597084256966,2.56764094643705,0.0229311561341437,2.44660785394743,66.2598903410529,674.086272287112,82.0607358314428,0.02021628757179,2.60582567274108
