P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.083807,24,24.027737,4.53,5.157609,100.729355,NaN,5.856848,NaN,38.644691,400,400.512878,25,31.198481,11.22468,74.336166,50.034939,401.724854,398.992432,400.781433,4103.485352,9.269681,9.424781,71.945763,57.543247,3.576112,91.717728,53.073112,29.666969,25.847319,10.475698,2.874011,25.828484,42.44693,97.360733,NaN,148.677155,586.51302146952,2.44013571802217,0.117320134422563,1.7137026649273,-4.81864783627566,720.917418847737,2.56849219505329,0.0229477340757762,2.4461013172213,66.2618272252093,674.146651425933,82.0852346465019,0.0202190676639468,2.60551563034954
4,4.074037,24,24.023069,4.53,5.161098,100.788971,NaN,5.846359,NaN,38.66753,400,400.458923,25,31.19425,11.240351,74.630783,50.029957,401.433899,398.661133,400.45636,4101.870117,9.246173,9.397667,72.030029,57.588268,3.618181,91.71125,53.114597,29.673771,25.739779,10.420297,2.900727,25.82431,42.481865,97.337273,NaN,148.379776,586.557617852201,2.44070835708925,0.117632878286406,1.71327867168034,-4.89413359543755,721.075994874504,2.56894495554419,0.0229617288321736,2.44568760897374,66.2520732844717,674.340650194668,82.1530366543636,0.0202360094733211,2.60409243600138
4,4.066345,24,24.018303,4.53,5.158059,100.8423,NaN,5.835705,NaN,38.651688,400,400.3013,25,31.194344,11.250712,74.89183,50.029957,401.579376,398.828796,400.618744,4098.98584,9.230135,9.400118,72.052345,57.516922,3.628188,91.701149,53.086876,29.643181,25.611259,10.347817,2.930737,25.768375,42.466518,97.333763,NaN,147.356476,586.582800215309,2.44112429446836,0.117876877284188,1.71293350286231,-4.95365945821982,721.219428397194,2.56935777488339,0.0229750033620139,2.44529744713177,66.2421131031886,674.478795909282,82.1992883968109,0.0202495853551214,2.60300271824893
4,4.066345,24,24.018303,4.53,5.164986,100.877632,NaN,5.835705,NaN,38.624912,400,400.280823,25,31.201803,11.259108,74.927757,50.029957,401.579376,398.828796,400.618744,4098.98584,9.230135,9.400118,72.098076,57.428368,3.647494,91.69799,53.053314,29.643181,25.611259,10.347817,2.930737,25.768375,42.466518,97.333763,NaN,147.356476,586.594665754939,2.44116692849057,0.117880794264981,1.71294772486038,-4.95365945821982,721.305823132251,2.5695887706937,0.022979752581963,2.44515518309781,66.2421131031886,674.493946002831,82.2051087346479,0.0202505258399999,2.60291281203926
4,4.062292,24,24.012371,4.53,5.189521,100.905632,NaN,5.828844,NaN,38.621506,400,400.291168,25,31.207762,11.245293,74.96946,50.029957,401.382935,398.66803,400.493286,4098.796387,9.256197,9.405218,72.103065,57.399391,3.664576,91.717949,53.053429,29.654541,25.605167,10.330318,2.928483,25.72773,42.412979,97.367104,NaN,146.54628,586.652694679092,2.44154718276111,0.118024521396293,1.71281981077401,-4.98505818005549,721.390466546383,2.5698515178467,0.0229911166564777,2.44482614088469,66.2297140972488,674.617061959601,82.243950311501,0.0202643937564601,2.60185122944732
4,4.05889,24,24.005817,4.53,5.211388,100.949203,NaN,5.822665,NaN,38.624809,400,400.255463,25,31.213358,11.237864,74.770889,50.029957,401.382935,398.66803,400.493286,4098.796387,9.256197,9.405218,72.123474,57.400723,3.574961,91.734322,53.059238,29.654541,25.605167,10.330318,2.928483,25.72773,42.412979,97.367104,NaN,146.54628,586.703574178903,2.44187429599139,0.118146097314195,1.71271532677962,-5.01143167739059,721.514849898717,2.57022431875862,0.0230053735468401,2.44441306227286,66.216012322547,674.720035333982,82.274185684513,0.0202776682262266,2.6008771721976
4,4.055614,24,23.998123,4.53,5.222721,100.976357,NaN,5.817789,NaN,38.634041,400,400.332764,25,31.207716,11.235447,74.754608,50.029957,401.6185,398.845367,400.64679,4096.741699,9.251423,9.39996,72.143349,57.387745,3.533133,91.721962,53.079334,29.668589,25.546053,10.32345,2.925264,25.70693,42.394348,97.36467,NaN,145.394196,586.735907899495,2.44212955853297,0.118257847360459,1.71259484598876,-5.03684401039408,721.602182934073,2.57050508588393,0.0230188912617944,2.44402500141998,66.199923687595,674.795157559597,82.2921045592902,0.020290417429926,2.60000580280178
4,4.055614,24,23.998123,4.53,5.231148,101.015923,NaN,5.817789,NaN,38.648254,400,400.450317,25,31.201176,11.234026,74.791344,50.029957,401.862732,399.077759,400.919189,4094.066162,9.246032,9.397882,72.192268,57.384602,3.515254,91.743881,53.129066,29.656122,25.521891,10.327202,2.909886,25.65799,42.355911,97.384499,NaN,144.485291,586.75034000965,2.44218140230437,0.118262621338095,1.71261226420925,-5.03684401039408,721.698880124104,2.57076353353269,0.0230242054094321,2.44386821850646,66.199923687595,674.813585202573,82.2991922458218,0.0202915609733718,2.59989770002684
4,4.052265,24,23.991055,4.53,5.240503,101.112236,NaN,5.81443,NaN,38.675652,400,400.553589,25,31.193424,11.231367,74.579941,50.029957,401.862732,399.077759,400.919189,4094.066162,9.246032,9.397882,72.148056,57.381016,3.488193,91.773041,53.089695,29.656122,25.521891,10.327202,2.909886,25.65799,42.355911,97.384499,NaN,144.485291,586.779567754576,2.44242873113408,0.118375782329512,1.71248466727345,-5.0628384899195,721.953452805877,2.57148732770312,0.0230462084158073,2.4432325950457,66.1851406493908,674.887153973622,82.3174221668518,0.0203035613139891,2.59907266666901
4,4.03966,24,23.992088,4.53,5.248559,101.167824,NaN,5.798191,NaN,38.704903,400,400.55777,25,31.1758,11.223372,74.550468,50.029957,401.792053,399.019806,400.837067,4094.091797,9.23597,9.402976,72.108719,57.361725,3.469612,91.778053,53.061081,29.629129,25.368958,10.297635,2.904338,25.541508,42.345352,97.407303,NaN,143.65831,586.843041302207,2.44319363732943,0.118787916787518,1.71194910470083,-5.16082108202733,722.086455229445,2.5718363122428,0.0230523407813519,2.44305247214808,66.1873014188182,675.161192280646,82.4243608504518,0.020319471974733,2.59753358889154
4,4.028675,24,23.995075,4.53,5.248559,101.167824,NaN,5.781591,NaN,38.704903,400,400.55777,25,31.1758,11.22575,74.714088,50.028133,401.621094,398.874664,400.659973,4092.296631,9.250697,9.408578,72.179977,57.339664,3.435757,91.760254,53.053471,29.643343,25.315092,10.269935,2.898813,25.470158,42.40432,97.376442,NaN,143.614975,586.886304372312,2.44381845248082,0.119145162878479,1.71146874483072,-5.24639759844803,722.078341162751,2.5717962414069,0.0230485057308951,2.44316043140168,66.1935490595986,675.389460382732,82.5165050026001,0.0203304749099397,2.59637790651665
4,4.022964,24,23.991991,4.53,5.256149,101.161331,NaN,5.774023,NaN,38.712002,400,400.502319,25,31.166607,11.221484,74.817535,50.028133,401.621094,398.874664,400.659973,4092.296631,9.250697,9.408578,72.12001,57.353195,3.451123,91.760033,53.047844,29.643343,25.315092,10.269935,2.898813,25.470158,42.40432,97.376442,NaN,143.614975,586.921773625793,2.44419045910041,0.119335981262574,1.71123526769092,-5.29095702798065,722.070855915183,2.57179523526877,0.0230515942606187,2.44307432619782,66.1870985228165,675.515507270202,82.5606814131529,0.0203415308226511,2.59548139640984
4,4.01983,24,23.990383,4.53,5.246956,101.135109,NaN,5.767324,NaN,38.696503,400,400.371429,25,31.165131,11.233318,74.886673,50.028133,401.558807,398.779297,400.524353,4089.912598,9.248184,9.400916,72.13308,57.320404,3.431129,91.776291,53.053402,29.663599,25.320179,10.247853,2.910248,25.421562,42.44313,97.351601,NaN,142.395493,586.918376163436,2.44431264836433,0.119433304040304,1.71107921299984,-5.31542982240956,722.01116194655,2.57164565563907,0.0230501408522377,2.44311870165844,66.183734961358,675.555700848851,82.5738861444842,0.0203457142041905,2.59516171663849
4,4.017644,24,23.987988,4.53,5.229389,101.160904,NaN,5.765674,NaN,38.681358,400,400.364258,25,31.154518,11.24108,74.941414,50.028133,401.874664,399.061554,400.843719,4091.956543,9.242605,9.392134,72.127029,57.329845,3.362729,91.770874,53.063263,29.679134,25.331585,10.269933,2.883118,25.411869,42.42923,97.363037,NaN,141.78154,586.896921278726,2.44432938746708,0.119494912706473,1.71094693415012,-5.33250832243499,722.080686594471,2.57184615347294,0.0230566778770173,2.44293132681693,66.1787248658505,675.556782213785,82.5709040764274,0.0203483047663583,2.5950233652372
4,4.016252,24,23.984163,4.53,5.22083,101.059883,NaN,5.764485,NaN,38.652256,400,400.500183,25,31.149309,11.249885,75.021965,50.028133,401.874664,399.061554,400.843719,4091.956543,9.242605,9.392134,71.9981,57.322521,3.289699,91.758163,53.065006,29.679134,25.331585,10.269933,2.883118,25.411869,42.42923,97.363037,NaN,141.78154,586.887755723085,2.44435622525888,0.119535679076966,1.7108682154593,-5.3433871848228,721.844282431206,2.57123805642937,0.0230480327368086,2.44318841777188,66.1707225785554,675.558544895162,82.5661553410002,0.0203524453811638,2.59480224276975
4,4.016611,24,23.983675,4.53,5.22083,101.059883,NaN,5.763937,NaN,38.652256,400,400.500183,25,31.149309,11.243838,75.000893,50.028133,401.758057,398.929596,400.692291,4090.311279,9.22747,9.397058,71.957489,57.300919,3.23995,91.733185,53.064095,29.704395,25.345137,10.278681,2.880842,25.363605,42.404999,97.381439,NaN,141.919968,586.886342883717,2.44433573475399,0.1195239027451,1.71088387830954,-5.34058123126931,721.845609602435,2.5712446087163,0.0230486596857218,2.44317073507014,66.1697015643267,675.550262931933,82.5622710757839,0.0203524467849536,2.59482283174937
4,4.02317,24,23.983572,4.53,5.217597,101.051651,NaN,5.773944,NaN,38.637058,400,400.48764,25,31.149929,11.231581,74.897804,50.028133,401.758057,398.929596,400.692291,4090.311279,9.22747,9.397058,72.096405,57.322411,3.31262,91.769356,53.052658,29.704395,25.345137,10.278681,2.880842,25.363605,42.404999,97.381439,NaN,141.919968,586.854992587202,2.44394174383804,0.119307270269765,1.71116342535086,-5.2893489138562,721.825777436356,2.5711922450928,0.0230476866838185,2.44319934101408,66.1694860613816,675.409916624914,82.5080461374994,0.0203438596638769,2.59562381449378
4,4.028884,24,23.984488,4.53,5.203024,101.097595,NaN,5.782575,NaN,38.631157,400,400.444214,25,31.144012,11.216782,74.876595,50.028133,401.710571,398.923126,400.654633,4091.867676,9.251602,9.400933,72.190948,57.32452,3.313136,91.810921,53.097008,29.660704,25.45146,10.273464,2.909441,25.388132,42.431026,97.370834,NaN,144.296326,586.807551535308,2.44352660731557,0.119112420356184,1.71138266582507,-5.24476779628941,721.935533721692,2.57147989289093,0.0230526780165049,2.44305226668627,66.1714025486538,675.264144405603,82.4531965523016,0.0203338588680891,2.59651567451126
4,4.033063,24,23.986959,4.53,5.200151,101.155167,NaN,5.787473,NaN,38.648834,400,400.369263,25,31.146765,11.217779,74.769875,50.028133,401.518188,398.706482,400.444275,4094.02002,9.224749,9.385083,72.258621,57.349594,3.338045,91.809929,53.098518,29.649414,25.412598,10.286174,2.919841,25.451191,42.427715,97.383865,NaN,145.485748,586.786170509072,2.44327106964082,0.118974686887515,1.71155949273194,-5.2121928202514,722.069466652332,2.57182251684016,0.0230572299125964,2.44291653230215,66.176572187723,675.178301683733,82.4236532417166,0.0203259334966422,2.59714970085699
4,4.036013,24,23.98992,4.53,5.212419,101.247887,NaN,5.791142,NaN,38.654419,400,400.281067,25,31.151016,11.221444,74.713547,50.028133,401.518188,398.706482,400.444275,4094.02002,9.224749,9.385083,72.258621,57.352966,3.361686,91.822746,53.086506,29.649414,25.412598,10.286174,2.919841,25.451191,42.427715,97.383865,NaN,145.485748,586.795544949493,2.44317870609973,0.118885758519238,1.71171418644455,-5.18921300383431,722.287923436146,2.57238783645533,0.0230658626819202,2.44266263909094,66.1827664418614,675.151477725436,82.41753713612,0.0203211521202978,2.59746963291152
4,4.036013,24,23.98992,4.53,5.220449,101.32222,NaN,5.791142,NaN,38.656914,400,400.3078,25,31.149904,11.225631,74.789177,50.028133,401.642365,398.857849,400.61972,4094.223389,9.227564,9.391371,72.2239,57.490154,3.354508,91.859314,53.058777,29.660547,25.464445,10.312,2.900892,25.48093,42.461727,97.371819,NaN,145.801163,586.809290081595,2.44322808393564,0.118890324694114,1.71173092058571,-5.18921300383431,722.469483182161,2.57287272627872,0.0230758264850021,2.44237512445448,66.1827664418614,675.169035047869,82.4242966633893,0.0203222407738114,2.59736774654863
4,4.039932,24,23.99333,4.53,5.223374,101.257523,NaN,5.797548,NaN,38.644562,400,400.321991,25,31.145063,11.231386,74.775314,50.031696,401.594543,398.825653,400.589874,4098.136719,9.235772,9.406736,72.177788,57.476048,3.335363,91.841682,53.044861,29.636726,25.53896,10.337198,2.883933,25.477213,42.43924,97.417206,NaN,146.754608,586.798854631306,2.44302330766709,0.118764785680659,1.71190858342689,-5.15870432854109,722.302209181067,2.57240498593654,0.0230627753926699,2.44274816012005,66.1898992699711,675.103152545832,82.4037852922592,0.0203145658289619,2.59793976245881
4,4.04107,24,23.996761,4.53,5.222964,101.082497,NaN,5.801538,NaN,38.624069,400,400.312653,25,31.141531,11.201008,74.773117,50.031696,401.594543,398.825653,400.589874,4098.136719,9.235772,9.406736,72.174454,57.430862,3.314761,91.835678,53.016148,29.636726,25.53896,10.337198,2.883933,25.477213,42.43924,97.417206,NaN,146.754608,586.793667931106,2.44295613157999,0.118727661510367,1.71195757042166,-5.14984936147141,721.8652738888,2.57121658203066,0.0230348916086765,2.44355609236544,66.1970752575872,675.086237016658,82.4021565311234,0.0203099063476449,2.59822883709987
4,4.042506,24,24.001358,4.53,5.230359,100.900299,NaN,5.80433,NaN,38.626526,400,400.27243,25,31.140831,11.183708,74.839806,50.031696,401.341278,398.598389,400.393005,4097.830078,9.25291,9.403763,72.245949,57.418949,3.280666,91.859535,53.008686,29.66152,25.472969,10.302209,2.920138,25.50584,42.471478,97.411285,NaN,147.137436,586.800668725206,2.44292004572806,0.118685338983733,1.71203584725353,-5.13867826863896,721.407463053043,2.56996466760754,0.0230045212423059,2.44444566667199,66.2066887459182,675.08274182301,82.407352930302,0.0203048537551647,2.59850473752064
4,4.042879,24,24.003607,4.53,5.241485,100.823692,NaN,5.804495,NaN,38.637856,400,400.212555,25,31.143301,11.191347,74.90065,50.031696,401.341278,398.598389,400.393005,4097.830078,9.25291,9.403763,72.186043,57.424564,3.159585,91.889709,52.990341,29.66152,25.472969,10.302209,2.920138,25.50584,42.471478,97.411285,NaN,147.137436,586.818247097824,2.44296728776108,0.118679577980677,1.71207531742203,-5.13577707075353,721.214050636113,2.56943370963016,0.0229913379053319,2.44483481605842,66.2113914701965,675.104105789666,82.4187747549767,0.0203038130002657,2.59850533880532
4,4.044086,24,24.005564,4.53,5.241001,100.852371,NaN,5.806661,NaN,38.634777,400,400.213165,25,31.141617,11.207892,74.804192,50.031696,401.493805,398.695526,400.454712,4096.897949,9.23816,9.392561,72.188126,57.416439,3.064846,91.93737,52.979088,29.639111,25.442457,10.282839,2.925661,25.514254,42.491596,97.417061,NaN,147.534698,586.812661827858,2.44289577861473,0.118640229871051,1.71212717890193,-5.12639038428165,721.27882416824,2.56959487520364,0.0229926843671157,2.44479113510377,66.2154833452094,675.082652690413,82.4133038870111,0.0203004253255595,2.59873912497118
4,4.046068,24,24.008389,4.53,5.236582,100.956177,NaN,5.809254,NaN,38.662739,400,400.277313,25,31.141699,11.210163,74.694092,50.031696,401.592285,398.776215,400.637726,4100.267578,9.239014,9.387347,72.207115,57.408382,3.008836,91.966637,52.959274,29.626684,25.512995,10.307414,2.896388,25.534323,42.492764,97.424965,NaN,148.022263,586.797284043907,2.44275609743636,0.118573610339149,1.7122048396954,-5.11098116598424,721.524887932193,2.57023533539967,0.0230030124181615,2.44447896038745,66.2213896731243,675.038722154827,82.4004212614871,0.0202947322401782,2.599152528732
4,4.04761,24,24.013031,4.53,5.242983,101.092857,NaN,5.812132,NaN,38.681953,400,400.294128,25,31.152138,11.211023,74.676498,50.031696,401.592285,398.776215,400.637726,4100.267578,9.239014,9.387347,72.209526,57.397877,2.984261,92.017937,52.93079,29.626684,25.512995,10.307414,2.896388,25.534323,42.492764,97.424965,NaN,148.022263,586.802166026484,2.44270796885465,0.118527406658614,1.71228570548364,-5.09899666802079,721.846333598417,2.57106586976118,0.0230154128568036,2.44410533099411,66.2310937360598,675.031029501337,82.404069354062,0.0202893773605371,2.59945583965022
4,4.049043,24,24.016459,4.53,5.248658,101.235626,NaN,5.814548,NaN,38.696384,400,400.263,25,31.157179,11.21637,74.696671,50.031696,401.503143,398.716766,400.512665,4100.376465,9.227754,9.401859,72.173523,57.39114,2.958989,91.985931,52.91227,29.622141,25.531853,10.281582,2.911135,25.534086,42.556995,97.422554,NaN,148.259415,586.806234889626,2.44266158515346,0.118484345578095,1.71236028910739,-5.08786238465422,722.185926683352,2.57195202593877,0.0230301678375434,2.44366817911734,66.238259039141,675.021492039547,82.4052803228271,0.0202851851737185,2.59970245664867
4,4.049222,24,24.01861,4.53,5.24505,101.287727,NaN,5.815738,NaN,38.696571,400,400.268707,25,31.154005,11.222791,74.801094,50.031696,401.641876,398.840485,400.645294,4101.818359,9.254025,9.398132,72.112839,57.391811,2.962338,91.981728,52.909405,29.609238,25.528524,10.256794,2.924683,25.530075,42.523254,97.448494,NaN,148.344879,586.79935108915,2.44262924067795,0.118476520469906,1.71236065253042,-5.08647177758144,722.307401139959,2.57226323475112,0.0230343939798838,2.44354235960543,66.2427547289682,675.014354838166,82.4055971627334,0.0202824838042046,2.5998639976486
4,4.049986,24,24.021873,4.53,5.24505,101.287727,NaN,5.815736,NaN,38.696571,400,400.268707,25,31.154005,11.236171,74.997101,50.031696,401.641876,398.840485,400.645294,4101.818359,9.254025,9.398132,72.152283,57.40699,2.986004,91.968063,52.892879,29.609238,25.528524,10.256794,2.924683,25.530075,42.523254,97.448494,NaN,148.344879,586.796339317278,2.442585912192,0.118451861728613,1.71239414674792,-5.08053696600666,722.298544699384,2.57221951084205,0.0230302126960777,2.44366012145543,66.2495739741284,675.005566651698,82.4068624792887,0.0202785131344697,2.6000972025446
4,4.049919,24,24.024509,4.53,5.230635,101.300102,NaN,5.816058,NaN,38.667706,400,400.286926,25,31.143997,11.239266,75.076096,50.032326,401.474091,398.757843,400.53537,4101.568359,9.222592,9.39373,72.144905,57.427986,3.009731,91.957283,52.887627,29.618092,25.545464,10.218048,2.94775,25.545385,42.468777,97.50753,NaN,148.314804,586.771919540143,2.4425010443702,0.118445849033805,1.71236133021868,-5.08105739372928,722.321630632405,2.57226495261547,0.0230284937307953,2.44370696543114,66.2550823637736,674.980736409726,82.4010664384102,0.020274207343087,2.60038954322437
4,4.049994,24,24.026478,4.53,5.220588,101.286987,NaN,5.813353,NaN,38.639198,400,400.16806,25,31.131033,11.24261,75.008156,50.032326,400.781128,398.067535,400.109283,4099.052734,9.225216,9.319181,72.092949,57.433311,3.044028,91.978844,52.898003,29.635935,25.566078,10.217213,2.932117,25.571117,42.501316,97.490959,NaN,148.300339,586.75441980561,2.4424349895608,0.118437731070453,1.71234380261471,-5.0804748258135,722.284235960998,2.57215297696215,0.0230242143882659,2.4438292638328,66.2591966429162,674.961242375809,82.3963740269235,0.0202709328749771,2.60061361132763
4,4.049994,24,24.026478,4.53,5.210648,101.246399,NaN,5.813353,NaN,38.609955,400,399.827637,25,31.124962,11.233706,74.839897,50.032326,400.781128,398.067535,400.109283,4099.052734,9.225216,9.319181,72.151672,57.473133,3.116819,91.97316,52.88282,29.635935,25.566078,10.217213,2.932117,25.571117,42.501316,97.490959,NaN,148.300339,586.737399210544,2.44237384481459,0.118432093786438,1.71232321370977,-5.0804748258135,722.185042596261,2.57188804923124,0.0230187751499942,2.44398813947455,66.2591966429162,674.939502838516,82.3880148442355,0.0202695854953317,2.60074115290887
4,4.051002,24,24.027893,4.53,5.20053,101.216675,NaN,5.814248,NaN,38.586269,400,399.561493,25,31.115555,11.228899,74.6138,50.032326,400.509705,397.77652,399.828186,4098.334961,9.241307,9.337569,72.170181,57.449425,3.196132,91.950989,52.896801,29.603672,25.511999,10.19847,2.93737,25.571915,42.546009,97.479317,NaN,148.601303,586.716098205749,2.44225443987704,0.118393840387742,1.71234650061478,-5.07264589602232,722.108550766602,2.57167503505065,0.0230129786951539,2.4441560094352,66.2621531678445,674.899918500041,82.3748109059678,0.0202656473724683,2.6010525630969
4,4.051496,24,24.028852,4.53,5.191408,101.138412,NaN,5.816257,NaN,38.59,400,399.532776,25,31.101133,11.226347,74.333855,50.032326,400.686554,398.005585,400.022217,4097.575684,9.247756,9.344207,72.198174,57.414349,3.246011,91.949333,52.898579,29.65321,25.55521,10.185967,2.936104,25.550512,42.554317,97.484825,NaN,148.523056,586.698529513415,2.44217031138432,0.118372739122242,1.71234931245736,-5.06880963113963,721.914643014588,2.57115112453637,0.0230012560781474,2.44449934584464,66.2641568444398,674.871952472531,82.3654258352735,0.0202629078524095,2.60127051038044
4,4.052154,24,24.031141,4.53,5.171036,101.04953,NaN,5.81451,NaN,38.614014,400,399.548767,25,31.093996,11.222553,74.283226,50.032326,400.686554,398.005585,400.022217,4097.575684,9.247756,9.344207,72.179543,57.410259,3.276658,91.933365,52.895882,29.65321,25.55521,10.185967,2.936104,25.550512,42.554317,97.484825,NaN,148.523056,586.661049577214,2.44200767140363,0.118339978483148,1.71233608840845,-5.06370033181798,721.691121057314,2.57053979806404,0.0229864001014908,2.44493535431037,66.2689391002368,674.818770375196,82.3482448259857,0.0202572103470793,2.60171145822424
4,4.051072,24,24.032303,4.53,5.152617,100.95314,NaN,5.81615,NaN,38.626507,400,399.608978,25,31.090464,11.213268,74.44339,50.032326,400.941559,398.183777,400.213593,4098.224121,9.241995,9.334599,72.161545,57.44347,3.332835,91.904312,52.888206,29.635458,25.536322,10.160556,2.949336,25.572506,42.533871,97.52063,NaN,148.44722,586.63378066713,2.44195570378583,0.118364412643174,1.71225049354286,-5.07210227445574,721.45226612784,2.56989427019704,0.0229719714076849,2.44536320407984,66.2713666590184,674.802649855208,82.3437051305122,0.0202549925182373,2.60187142676654
4,4.051988,24,24.03281,4.53,5.1629,100.88356,NaN,5.816797,NaN,38.624866,400,399.689178,25,31.089886,11.214139,74.690659,50.032326,400.847168,398.128601,400.167023,4098.539063,9.222412,9.329007,72.153008,57.441444,3.332547,91.880966,52.871349,29.637611,25.525963,10.154307,2.94407,25.589613,42.511066,97.53392,NaN,148.300354,586.647773163125,2.44196702722584,0.118340715436579,1.71231198405344,-5.06498924544832,721.280723986209,2.56943257230673,0.022961975136314,2.44566181065178,66.2724258158654,674.807702204537,82.3463696119038,0.0202547741469369,2.60186999005254
4,4.052329,24,24.034143,4.53,5.174634,100.806427,NaN,5.817163,NaN,38.631012,400,399.689056,25,31.09586,11.212981,74.69191,50.032326,400.847168,398.128601,400.167023,4098.539063,9.222412,9.329007,72.181351,57.443985,3.33269,91.865524,52.867653,29.637611,25.525963,10.154307,2.94407,25.589613,42.511066,97.53392,NaN,148.300354,586.666520058561,2.44201988586394,0.118336378756666,1.71235121085356,-5.06234158009272,721.088427967508,2.56891022294384,0.0229499019526711,2.44602291730848,66.2752104619243,674.829193484103,82.3565295176631,0.0202547088228675,2.60181784490123
4,4.053413,24,24.0347,4.53,5.184985,100.755959,NaN,5.81667,NaN,38.640373,400,399.702545,25,31.105391,11.212198,74.76062,50.032326,400.894684,398.12973,400.178558,4098.885742,9.231551,9.338653,72.225883,57.431858,3.272437,91.83905,52.827335,29.61731,25.526291,10.17493,2.916574,25.599327,42.530003,97.520256,NaN,148.382202,586.679967789318,2.44202211933745,0.11830732291511,1.71242021306847,-5.05392606155152,720.963453688835,2.56857258761932,0.0229424027706504,2.44624871741423,66.2763740044034,674.83111567458,82.3580621258827,0.020254244027811,2.60183765215561
4,4.054354,24,24.034271,4.53,5.182807,100.702469,NaN,5.816295,NaN,38.657555,400,399.727203,25,31.10882,11.220322,74.878235,50.030056,400.801514,398.049042,400.060638,4099.829102,9.254532,9.354264,72.323547,57.455971,3.148641,91.846329,52.819981,29.623627,25.578213,10.161594,2.920289,25.587442,42.502193,97.555794,0,148.464081,586.672525111028,2.44195538684908,0.118275786560237,1.71245704813454,-5.04662207315579,720.833772027779,2.56822836528744,0.0229357558867939,2.44645144121267,66.2754778487002,674.806523188659,82.3479989366048,0.0202531693305977,2.60195863010376
4,4.052534,24,24.03516,4.53,5.176797,100.693703,NaN,5.81638,NaN,38.669376,400,399.668732,25,31.110765,11.205255,74.956505,50.030056,400.801514,398.049042,400.060638,4099.829102,9.254532,9.354264,72.370949,57.496674,3.083135,91.879166,52.831028,29.623627,25.578213,10.161594,2.920289,25.587442,42.502193,97.555794,0,148.464081,586.669414997805,2.44202157129434,0.118330999147499,1.71236468520395,-5.06074995532504,720.80989309176,2.56815903813903,0.022933439166241,2.44652005796759,66.277334903954,674.831852525768,82.3590009056884,0.0202538074692546,2.60185902225861
4,4.052817,24,24.034458,4.53,5.180986,100.794685,NaN,5.81561,NaN,38.66925,400,399.632935,25,31.111698,11.212009,74.82682,50.030056,400.787201,398.028046,400.019775,4097.244141,9.242504,9.338007,72.436218,57.450981,3.005335,91.933624,52.823032,29.611303,25.594534,10.172008,2.889822,25.602732,42.482052,97.571053,NaN,148.656693,586.675471496883,2.44203130017017,0.118324255544389,1.71238577212217,-5.05855283569741,721.058845513601,2.56882918189677,0.0229479201856649,2.44608218112967,66.2758684821478,674.833889380084,82.3587833001313,0.0202546696607933,2.60180778182014
4,4.052852,24,24.036158,4.53,5.180986,100.794685,NaN,5.816523,NaN,38.66925,400,399.632935,25,31.111698,11.222352,74.642174,50.030056,400.787201,398.028046,400.019775,4097.244141,9.242504,9.338007,72.410652,57.537041,2.959858,91.975395,52.821522,29.611303,25.594534,10.172008,2.889822,25.602732,42.482052,97.571053,NaN,148.656693,586.67533339836,2.44202931608837,0.118323127912855,1.71238730936623,-5.05828111509601,721.054198858114,2.56880632392498,0.0229457454168137,2.44614456931539,66.2794195907832,674.836627174941,82.3622582828984,0.0202530572418198,2.60188666905434
4,4.051856,24,24.036631,4.53,5.198032,100.934456,NaN,5.816145,NaN,38.66082,400,399.714661,25,31.117434,11.223829,74.635872,50.030056,401.041382,398.27063,400.276337,4099.956055,9.233855,9.334933,72.31794,57.4841,2.930386,91.936951,52.826504,29.617935,25.554476,10.152014,2.897835,25.600042,42.485012,97.577309,NaN,148.598907,586.708452085205,2.44219065053241,0.118364889225975,1.71237881839097,-5.06601419291468,721.394768860794,2.56971400044881,0.0229639239784071,2.44559638773739,66.2804076010486,674.894943453401,82.3853466941585,0.0202561756214636,2.60156969336641
4,4.051856,24,24.036631,4.53,5.216424,101.069366,NaN,5.816145,NaN,38.670742,400,399.799713,25,31.122208,11.226925,74.63456,50.030056,400.880798,398.07724,400.134094,4097.387695,9.227377,9.329214,72.322945,57.346329,2.954549,91.905266,52.854736,29.60803,25.572521,10.140972,2.902933,25.589264,42.514622,97.570297,NaN,148.529068,586.739946506356,2.44230379442806,0.118375316464311,1.71241687352804,-5.06601419291468,721.724667763169,2.57059572495279,0.0229820362238049,2.44505610449678,66.2804076010486,674.935170982437,82.4008101886192,0.0202586683827035,2.60133311749217
4,4.050692,24,24.037853,4.53,5.226951,101.185501,NaN,5.815878,NaN,38.694454,400,399.743774,25,31.123833,11.236695,74.52327,50.030056,400.880798,398.07724,400.134094,4097.387695,9.227377,9.329214,72.294861,57.292915,2.988135,91.872131,52.870178,29.60803,25.572521,10.140972,2.902933,25.589264,42.514622,97.570297,NaN,148.529068,586.76256322474,2.4424345481597,0.118418820604518,1.71238760142431,-5.07505344742668,722.005274671276,2.57133794883656,0.0229960499968898,2.44463968288106,66.2829600674843,674.984137638592,82.421374928343,0.0202604211343373,2.60111365236468
4,4.051457,24,24.037155,4.53,5.226677,101.279648,NaN,5.81446,NaN,38.710251,400,399.671173,25,31.121868,11.227225,74.408562,50.030056,400.710114,397.997467,399.95108,4096.820313,9.237951,9.342408,72.233093,57.324783,2.990028,91.835907,52.923786,29.568354,25.593925,10.145553,2.887245,25.595881,42.537407,97.575966,NaN,148.513428,586.759077438919,2.4423894873814,0.118393993471175,1.71242059254067,-5.06911248143376,722.237308346087,2.57196201440119,0.0230095616280077,2.44424376514715,66.28150212394,674.966701323838,82.4136776649502,0.0202600726414231,2.60117710295155
4,4.05116,24,24.038355,4.53,5.2219,101.359077,NaN,5.814898,NaN,38.713978,400,399.633301,25,31.126047,11.232677,74.476868,50.030056,400.900208,398.140411,400.179657,4100.847656,9.237435,9.327964,72.189819,57.345062,3.085599,91.78392,52.888245,29.598801,25.556305,10.129725,2.892514,25.593573,42.55191,97.567673,NaN,148.385834,586.752068455133,2.44237694103526,0.118400862304217,1.71239767113384,-5.07141887445539,722.428184251828,2.57246436314306,0.0230186650744121,2.44397640910572,66.2840085975138,674.964671418737,82.4146061762318,0.0202586888922632,2.60125597560314
4,4.052639,24,24.037863,4.53,5.225123,101.467819,NaN,5.815267,NaN,38.732681,400,399.707092,25,31.121241,11.241237,74.579613,50.030056,400.900208,398.140411,400.179657,4100.847656,9.237435,9.327964,72.144783,57.268753,3.182069,91.739319,52.879833,29.598801,25.556305,10.129725,2.892514,25.593573,42.55191,97.567673,NaN,148.385834,586.751755061869,2.4423129209726,0.118355010450044,1.71246923600251,-5.05993475620642,722.695257012878,2.57318041180578,0.0230338502952285,2.44353631984967,66.2829809546965,674.940911761143,82.4047717625502,0.0202577325621551,2.60136813600338
4,4.050407,24,24.039314,4.53,5.232706,101.477806,NaN,5.814575,NaN,38.718807,400,399.821564,25,31.112774,11.237131,74.526276,50.034546,401.174469,398.394318,400.42157,4099.042969,9.236032,9.344628,72.108925,57.248299,3.230691,91.703842,52.904285,29.607107,25.525417,10.10723,2.897599,25.570919,42.473785,97.636589,NaN,148.437592,586.773541767833,2.44248610957156,0.118431277868866,1.71238702370465,-5.07726696306486,722.71572998252,2.57322613992265,0.0230333294532262,2.4435498441573,66.2860116201921,675.005431697464,82.4316417250952,0.0202602087026622,2.60107013791905
4,4.051661,24,24.038603,4.53,5.234344,101.433075,NaN,5.813418,NaN,38.708618,400,399.88797,25,31.112932,11.230285,74.636627,50.034546,401.008728,398.249542,400.310089,4101.179199,9.236786,9.34262,72.070892,57.238628,3.271477,91.677452,52.934372,29.604914,25.579887,10.092854,2.882656,25.581808,42.530907,97.602608,NaN,148.531494,586.771402249656,2.44242508468671,0.118391762532199,1.71244541862686,-5.06752836555569,722.60835078578,2.57294386503768,0.0230282538193374,2.44369751236789,66.2845265903533,674.982292194611,82.4217333949385,0.0202595205734688,2.60116632100204
4,4.051541,24,24.038305,4.53,5.234271,101.380493,NaN,5.815242,NaN,38.715164,400,399.861572,25,31.112116,11.222132,74.861702,50.034546,401.008728,398.249542,400.310089,4101.179199,9.236786,9.34262,72.021652,57.260849,3.31906,91.622375,52.931519,29.604914,25.579887,10.092854,2.882656,25.581808,42.530907,97.602608,NaN,148.531494,586.771750406708,2.4424314387847,0.11839559032991,1.71244000371424,-5.06846019119962,722.480659169555,2.57260478301007,0.0230215965709682,2.44389114245014,66.2839041629875,674.983947793029,82.4219455520675,0.0202599355299181,2.60113997802044
4,4.05291,24,24.040096,4.53,5.23475,101.287689,NaN,5.815439,NaN,38.732201,400,399.801178,25,31.11742,11.222797,75.030159,50.034546,400.870209,398.218658,400.21283,4100.055664,9.253695,9.361373,71.996323,57.243427,3.336626,91.637138,52.919987,29.588978,25.539865,10.051194,2.899191,25.576801,42.535645,97.601761,NaN,148.601303,586.767172465342,2.44235678198944,0.118351734357083,1.71250105162137,-5.05783083910603,722.248975712184,2.57197510256452,0.0230068756628799,2.44431854048707,66.2876449061191,674.961030423917,82.4156858462562,0.0202566384285108,2.60137451149466
4,4.052884,24,24.040951,4.53,5.233296,101.122803,NaN,5.815872,NaN,38.732376,400,399.807922,25,31.1175,11.215943,74.964714,50.034546,400.916168,398.212616,400.238647,4098.282227,9.255243,9.344064,72.004868,57.306511,3.362646,91.627792,52.926048,29.621447,25.539139,10.062026,2.859553,25.575762,42.538013,97.610687,NaN,148.297958,586.764785019149,2.44234931126018,0.118351748035845,1.71249690134004,-5.05803268636737,721.843561148536,2.57088688308527,0.0229836786263043,2.44500057186488,66.2894306143222,674.960105987559,82.4165481026397,0.0202556850607115,2.60142765568599
4,4.053101,24,24.040091,4.53,5.227722,101.024231,NaN,5.816538,NaN,38.733505,400,399.81131,25,31.104273,11.210073,74.918335,50.034546,400.916168,398.212616,400.238647,4098.282227,9.255243,9.344064,71.995308,57.342579,3.295537,91.622635,52.937012,29.621447,25.539139,10.062026,2.859553,25.575762,42.538013,97.610687,NaN,148.297958,586.754383819986,2.44230272279032,0.11834159684379,1.71249488715149,-5.05634806776368,721.604876994953,2.570254351804,0.0229715523408217,2.44536234971486,66.2876344632416,674.941798899653,82.408286053708,0.0202554522046074,2.60148727605986
4,4.053795,24,24.041794,4.53,5.214568,101.009125,NaN,5.817645,NaN,38.742657,400,399.929657,25,31.086271,11.200249,74.943192,50.034546,401.215759,398.483765,400.471405,4101.048828,9.245705,9.351481,72.007721,57.379219,3.152054,91.641891,52.956425,29.645393,25.585224,10.059731,2.839421,25.588455,42.506924,97.647636,NaN,148.136642,586.729120469067,2.44218246886365,0.118311786181747,1.71249813667599,-5.0509608463932,721.563294641974,2.57013276414561,0.0229673464468114,2.44548494670442,66.2911912133307,674.902491526301,82.3956032308604,0.0202512321378255,2.60181362688482
4,4.053086,24,24.041721,4.53,5.214568,101.009125,NaN,5.816508,NaN,38.742657,400,399.929657,25,31.086271,11.198975,74.918991,50.034546,401.256897,398.524078,400.602448,4101.06543,9.247568,9.344392,72.101372,57.360298,3.0266,91.687775,52.966522,29.620968,25.546822,10.057027,2.832599,25.568203,42.504871,97.656319,NaN,148.25943,586.731917005105,2.44222265232282,0.118334624570773,1.71246701496881,-5.05646451388361,721.563493639273,2.57013374410105,0.0229674398078587,2.44548228420828,66.2910387552234,674.916630848188,82.4009337407879,0.0202521846814836,2.60172632414854
4,4.052834,24,24.043955,4.53,5.185878,101.04335,NaN,5.815706,NaN,38.786152,400,400.04718,25,31.059788,11.194432,74.799545,50.034546,401.256897,398.524078,400.602448,4101.06543,9.247568,9.344392,72.201828,57.390503,2.978066,91.736069,52.97327,29.620968,25.546822,10.057027,2.832599,25.568203,42.504871,97.656319,NaN,148.25943,586.683781440073,2.44206043353731,0.118326480996092,1.71239662927765,-5.05842085689966,721.641100659926,2.57032743865822,0.0229691766531477,2.4454266721935,66.2957042337633,674.863478914976,82.3836887535057,0.0202465507438787,2.60216420610147
4,4.052834,24,24.043955,4.53,5.157941,101.033089,NaN,5.815706,NaN,38.833683,400,400.053101,25,31.052622,11.20407,74.746918,50.034546,400.993378,398.290924,400.300568,4099.780273,9.248919,9.35361,72.270958,57.344437,2.956867,91.73954,52.966705,29.630974,25.554926,10.05911,2.816524,25.579849,42.557549,97.62619,NaN,148.297958,586.635943021793,2.44188855192587,0.11831064365345,1.71233891091345,-5.05842085689966,721.616007926175,2.57026037953545,0.022967799532286,2.44546773898229,66.2957042337633,674.802371229609,82.3602069711833,0.0202427639966638,2.60252475634237
4,4.052594,24,24.044796,4.53,5.125152,101.020256,NaN,5.816256,NaN,38.869629,400,399.903473,25,31.057533,11.227766,74.726074,50.027138,401.003235,398.276367,400.308197,4099.9375,9.264791,9.353983,72.378471,57.307804,2.949436,91.718117,52.994774,29.631969,25.570412,10.063274,2.797168,25.621534,42.602207,97.59816,NaN,148.373795,586.580745794456,2.44170041145637,0.118299785511456,1.71226067762229,-5.0602841253222,721.582332519314,2.57016521892342,0.0229650017160146,2.44554981358355,66.2974604912881,674.737189824909,82.3363626113482,0.0202378432533273,2.6029570997675
4,4.054134,24,24.044476,4.53,5.109497,100.942421,NaN,5.815995,NaN,38.899139,400,399.820679,25,31.057373,11.213167,74.759491,50.027138,401.003235,398.276367,400.308197,4099.9375,9.264791,9.353983,72.421776,57.35603,2.965204,91.698792,53.002525,29.631969,25.570412,10.063274,2.797168,25.621534,42.602207,97.59816,NaN,148.373795,586.547859242108,2.44151677431232,0.11824131787887,1.71229612842333,-5.04832958703696,721.392844152221,2.56966070719362,0.0229549604446322,2.44585103502918,66.2967922417729,674.67126414077,82.3105807995274,0.0202340915906276,2.60332954932618
4,4.053012,24,24.045219,4.53,5.116053,100.885895,NaN,5.81637,NaN,38.92548,400,399.746857,25,31.057095,11.214438,74.799316,50.027138,400.879578,398.139282,400.119354,4099.030273,9.240898,9.34054,72.471779,57.399487,2.966495,91.694305,53.075787,29.628748,25.559568,10.048903,2.79983,25.588137,42.620289,97.590782,NaN,148.379807,586.563515539192,2.44162072356675,0.118281161928059,1.71226028976228,-5.05703898612649,721.2525545884,2.56928110707034,0.0229464174380952,2.44610662357627,66.2983438233808,674.709718278691,82.3264122454633,0.0202356974016344,2.60314338992708
4,4.053327,24,24.045631,4.53,5.126566,100.892204,NaN,5.81731,NaN,38.968952,400,399.754333,25,31.068901,11.231136,74.792839,50.027138,400.879578,398.139282,400.119354,4099.030273,9.240898,9.34054,72.509521,57.496819,2.962167,91.717049,53.102638,29.628748,25.559568,10.048903,2.79983,25.588137,42.620289,97.590782,NaN,148.379807,586.580272980956,2.44166755430579,0.11827697715048,1.71229582621507,-5.05459365190552,721.266862006944,2.56931683066538,0.022946738370876,2.44609616726525,66.2992041734609,674.727199396994,82.3337153001418,0.0202363495518772,2.60306298383471
4,4.05365,24,24.044945,4.53,5.12976,100.869354,NaN,5.817714,NaN,38.996506,400,399.836761,25,31.073626,11.238518,74.795555,50.027138,401.011688,398.290619,400.302002,4101.099121,9.242071,9.351989,72.524384,57.515224,2.971301,91.732239,53.044209,29.65394,25.578724,10.04536,2.779844,25.619024,42.548336,97.646362,NaN,148.192017,586.584466835906,2.44166889701743,0.118268386536075,1.71231661792353,-5.05208636156539,721.212841377766,2.56917661076607,0.0229445451995148,2.44616360954099,66.2977716426929,674.726288471933,82.3323870809984,0.0202370114861477,2.60302995096263
4,4.054724,24,24.044544,4.53,5.122539,100.877182,NaN,5.81803,NaN,39.009239,400,399.84259,25,31.078745,11.223358,74.747665,50.027138,400.895386,398.161835,400.146912,4102.09375,9.25402,9.361024,72.538521,57.499542,3.098037,91.782188,53.047215,29.581814,25.577194,10.060774,2.734483,25.593382,42.540367,97.663742,NaN,148.359344,586.567861502083,2.4415635869431,0.118229720504271,1.71234896378572,-5.04375050155397,721.233084972856,2.5692331946862,0.0229461096989132,2.44611719157691,66.2969342453532,674.688041933964,82.3171226602146,0.0202350605269872,2.60323394639577
4,4.053394,24,24.045166,4.53,5.122633,100.946335,NaN,5.818783,NaN,39.013931,400,399.777191,25,31.080168,11.225744,74.616539,50.027138,400.895386,398.161835,400.146912,4102.09375,9.25402,9.361024,72.555069,57.516136,3.192507,91.797005,53.100334,29.581814,25.577194,10.060774,2.734483,25.593382,42.540367,97.663742,NaN,148.359344,586.573273997356,2.44163955525498,0.118272589832491,1.71229066049756,-5.05407355153176,721.400534500581,2.56967703053005,0.0229546039074646,2.44586047973706,66.2982331464756,674.716305272358,82.3288670788262,0.0202361612192442,2.60310142205307
4,4.053037,24,24.045773,4.53,5.131227,101.062149,NaN,5.817492,NaN,39.018478,400,399.743256,25,31.069717,11.217037,74.675827,50.027138,400.865662,398.145752,400.104431,4100.147461,9.237078,9.341331,72.547585,57.549416,3.345345,91.838661,53.072212,29.590702,25.549767,10.031613,2.745384,25.579205,42.547779,97.662979,NaN,148.329254,586.58939891672,2.44171267501742,0.118288959615118,1.71229269034632,-5.05684490678885,721.682118748662,2.57042589403961,0.022969374744307,2.44541773098726,66.2995006993245,674.743526583606,82.3401901946666,0.0202372128585771,2.60297432237475
4,4.053037,24,24.045773,4.53,5.133823,101.178757,NaN,5.817492,NaN,39.039661,400,399.787567,25,31.064703,11.215101,74.919159,50.027138,401.085999,398.306793,400.324188,4102.907715,9.23939,9.340806,72.535416,57.511673,3.406677,91.882271,53.06884,29.621025,25.538891,10.027864,2.732147,25.584568,42.516102,97.690613,NaN,148.332855,586.593844035497,2.44172864841991,0.118290431379127,1.71229804684361,-5.05684490678885,721.967246923353,2.5711877179456,0.0229850150081508,2.44495367062816,66.2995006993245,674.749204988928,82.3423717152122,0.0202375648117481,2.60294073077027
4,4.053199,24,24.046867,4.53,5.134769,101.333641,NaN,5.818691,NaN,39.086372,400,399.870514,25,31.063547,11.219345,74.960045,50.027138,401.085999,398.306793,400.324188,4102.907715,9.23939,9.340806,72.514381,57.494484,3.476075,91.90316,53.087753,29.621025,25.538891,10.027864,2.732147,25.584568,42.516102,97.690613,NaN,148.332855,586.594824331788,2.44172528505808,0.118285749900769,1.71230712123371,-5.05558729437945,722.342914048581,2.57218436681227,0.0230043696214206,2.44438305956452,66.3017851573778,674.750223266566,82.3443228121699,0.0202364823113022,2.6029959657922
4,4.054026,24,24.046,4.53,5.136777,101.457024,NaN,5.82121,NaN,39.122162,400,399.910858,25,31.062195,11.221805,74.866058,50.027905,401.045593,398.210114,400.287537,4102.279785,9.237721,9.336307,72.542526,57.577991,3.573101,91.91909,53.084202,29.635395,25.531475,10.005785,2.73819,25.603333,42.538879,97.680458,NaN,148.31842,586.594997821318,2.44169076051979,0.118260257986561,1.71234762509831,-5.04916784648913,722.64682931922,2.57300111846194,0.0230219945586129,2.44387075239777,66.299974720338,674.736195598853,82.3376975274021,0.0202365207555961,2.603030411009
4,4.053453,24,24.047201,4.53,5.136618,101.533485,NaN,5.822043,NaN,39.139095,400,399.873749,25,31.063766,11.234141,74.738724,50.027905,401.021332,398.236725,400.255096,4105.701172,9.249159,9.354961,72.562263,57.573895,3.628288,91.929558,53.19537,29.601128,25.565445,10.001199,2.72886,25.590727,42.49271,97.726883,NaN,148.414719,586.596987666177,2.44172226286507,0.11827861791381,1.7123221035706,-5.05361555801949,722.830427219441,2.57348379490169,0.0230306860968065,2.44361803308385,66.3024825906507,674.749824785877,82.3446459665669,0.0202361078776745,2.60301702620307
4,4.053988,24,24.04775,4.53,5.128759,101.541466,NaN,5.821909,NaN,39.123009,400,399.795837,25,31.076441,11.241451,74.722939,50.027905,401.021332,398.236725,400.255096,4105.701172,9.249159,9.354961,72.564278,57.573959,3.654736,91.92524,53.17429,29.601128,25.565445,10.001199,2.72886,25.590727,42.49271,97.726883,NaN,148.414719,586.581418317502,2.44164357786008,0.118256936525439,1.71232941696944,-5.04946279360155,722.848443372789,2.57352850351822,0.0230310511307382,2.44360694547157,66.3036289547087,674.722963963854,82.335110094119,0.0202338682187201,2.6032067569676
4,4.053289,24,24.049126,4.53,5.128759,101.541466,NaN,5.819591,NaN,39.123009,400,399.795837,25,31.076441,11.226261,74.763878,50.027905,400.873138,398.05957,400.070831,4102.069824,9.237732,9.331799,72.569168,57.460705,3.656176,91.89193,53.100124,29.587145,25.56954,9.984534,2.725399,25.594969,42.490044,97.737717,NaN,148.294327,586.584178077612,2.44168320253934,0.118279444177619,1.71229867900056,-5.0548886370662,722.844718197455,2.57351010404155,0.0230292912693145,2.44365633320824,66.3065020869509,674.739834267736,82.3435529152778,0.0202334732080022,2.60318395754262
4,4.053999,24,24.047544,4.53,5.115181,101.496849,NaN,5.820282,NaN,39.100357,400,399.710999,25,31.083059,11.219536,74.824562,50.027905,400.873138,398.05957,400.070831,4102.069824,9.237732,9.331799,72.611443,57.478043,3.666458,91.943962,53.061283,29.587145,25.56954,9.984534,2.725399,25.594969,42.490044,97.737717,NaN,148.294327,586.558125061573,2.44155940361093,0.11824888571738,1.71230190515632,-5.04937741396242,722.739971128841,2.57324025490988,0.0230253475494255,2.44377194137192,66.3031988094752,674.692624973888,82.3231622019102,0.0202322033450915,2.60337492587617
4,4.05476,24,24.04777,4.53,5.101188,101.456451,NaN,5.821038,NaN,39.083179,400,399.710876,25,31.089569,11.204019,74.796272,50.027905,401.000122,398.205078,400.194061,4100.671387,9.249912,9.342944,72.642273,57.496147,3.664582,91.957077,53.081879,29.592314,25.56024,9.974537,2.721915,25.586279,42.47525,97.743523,NaN,148.253387,586.531159422573,2.44143015981017,0.118216460575595,1.71230655343714,-5.0434711158631,722.640631953313,2.57297369756751,0.0230196540465317,2.44393666464681,66.3036707162343,674.647140592677,82.3060142307185,0.0202291470923437,2.6036573002143
4,4.05579,24,24.048363,4.53,5.084439,101.391373,NaN,5.818823,NaN,39.012371,400,399.789795,25,31.101986,11.221375,74.638855,50.027905,400.72226,397.954956,399.979858,4100.620605,9.222496,9.333767,72.637985,57.436752,3.578583,91.93528,53.061142,29.605778,25.549284,9.984536,2.696162,25.622381,42.498901,97.735756,NaN,148.291931,586.498411287685,2.4412687100525,0.118173832625339,1.71231740882623,-5.03547836663296,722.479968624397,2.57254113109881,0.0230101862714432,2.44421132696279,66.3049089336448,674.590953445629,82.2852818473883,0.0202250427335501,2.60402422026589
4,4.05379,24,24.049519,4.53,5.057207,101.347038,NaN,5.816483,NaN,38.973602,400,399.719635,25,31.106871,11.231622,74.291382,50.027905,400.72226,397.954956,399.979858,4100.620605,9.222496,9.333767,72.670341,57.450218,3.463727,91.924599,53.000679,29.605778,25.549284,9.984536,2.696162,25.622381,42.498901,97.735756,NaN,148.291931,586.45968536798,2.44121448599308,0.118222747260057,1.71217329827095,-5.05099965675913,722.368462958818,2.57223629969585,0.0230027724537717,2.44442636434623,66.307322660955,674.574018317666,82.2804285168691,0.0202227827418797,2.60418979767537
4,4.05379,24,24.049519,4.53,5.016107,101.32473,NaN,5.816483,NaN,38.928005,400,399.662445,25,31.095676,11.240746,74.140968,50.027905,400.829926,398.079163,400.128723,4099.921387,9.25974,9.345976,72.691902,57.515057,3.414999,91.93132,53.022907,29.617996,25.546436,9.988703,2.678276,25.581852,42.523209,97.724747,NaN,148.34729,586.389316782849,2.44096153142662,0.118199443308551,1.71208876962606,-5.05099965675913,722.313931720406,2.5720906834236,0.0229997851160421,2.4445138082848,66.307322660955,674.484114933654,82.2459094700837,0.0202172074700591,2.60472507490391
4,4.054483,24,24.049311,4.53,4.978764,101.337517,NaN,5.821567,NaN,38.896301,400,399.673157,25,31.082672,11.226571,74.15551,50.030712,400.69873,397.97522,399.996185,4100.779297,9.244555,9.330948,72.707382,57.52787,3.408396,91.977341,52.998329,29.633507,25.559084,9.996825,2.655388,25.601679,42.535328,97.718742,NaN,148.349716,586.322642954409,2.44069238084695,0.11815596940259,1.71204263101886,-5.04562088134031,722.345754048954,2.57217693809074,0.0230017634722226,2.44445615351202,66.3068883634986,674.388044463521,82.2087331714286,0.0202114657370936,2.60528680691414
4,4.05353,24,24.049568,4.53,4.952804,101.395187,NaN,5.818956,NaN,38.86821,400,399.626678,25,31.070288,11.212554,74.048363,50.030712,400.69873,397.97522,399.996185,4100.779297,9.244555,9.330948,72.714989,57.56797,3.406822,91.995323,52.993343,29.633507,25.559084,9.996825,2.655388,25.601679,42.535328,97.718742,NaN,148.349716,586.281969079919,2.44058662327154,0.118171911830957,1.71194731033034,-5.05301784517462,722.486022192134,2.57254989084046,0.0230091559552599,2.44423989534818,66.3074249710037,674.350982719911,82.1948754838672,0.0202088974207383,2.60552290258078
4,4.055073,24,24.049042,4.53,4.929299,101.491829,NaN,5.8188,NaN,38.838184,400,399.657501,25,31.065689,11.21441,74.172234,50.030712,400.913177,398.096924,400.281158,4099.819824,9.250939,9.315355,72.715477,57.593163,3.418659,92.00267,52.985924,29.607607,25.572117,9.991616,2.636977,25.589773,42.533859,97.722672,NaN,148.341293,586.235624520662,2.44035442009051,0.118108944954797,1.71196724371683,-5.04104209067333,722.72364523104,2.57318747177929,0.0230227602402296,2.44384522270737,66.3063266957837,674.267411454295,82.1620517903828,0.0202042616907098,2.60599379530224
4,4.054761,24,24.049841,4.53,4.931282,101.593636,NaN,5.818944,NaN,38.826542,400,399.695953,25,31.069862,11.222356,74.472755,50.030712,400.954224,398.157166,400.333588,4102.850098,9.245222,9.321421,72.733215,57.601997,3.43846,92.00383,52.968075,29.572641,25.551525,10.00349,2.602147,25.579361,42.49065,97.764229,NaN,148.376205,586.240253988478,2.44038432023532,0.11812010284688,1.71195752769057,-5.04346335517442,722.97026410063,2.57384075066364,0.0230353515006667,2.44348103018681,66.3079949812706,674.279649740873,82.1678904482332,0.0202041854176455,2.6059654915244
