P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.05572,24,24.048765,4.53,4.951724,101.671677,NaN,5.819418,NaN,38.820278,400,399.761963,25,31.073107,11.22958,74.686661,50.030712,400.954224,398.157166,400.333588,4102.850098,9.245222,9.321421,72.772598,57.608074,3.503969,92.016708,52.945808,29.572641,25.551525,10.00349,2.602147,25.579361,42.49065,97.764229,NaN,148.376205,586.271456132484,2.44045579077223,0.118100857291885,1.71204176558059,-5.03602151509187,723.163852172432,2.57436390003719,0.023047156232942,2.44314341410296,66.3057483192731,674.302870656319,82.1752631401223,0.0202067520585359,2.60576566514431
4,4.054332,24,24.04826,4.53,4.958664,101.726807,NaN,5.81864,NaN,38.851467,400,399.8703,25,31.073582,11.223474,74.84407,50.030712,401.167725,398.316376,400.483368,4103.118164,9.268796,9.339361,72.835068,57.564514,3.56795,92.044205,53.019325,29.600826,25.543612,9.983703,2.603645,25.58453,42.547184,97.72905,NaN,148.244965,586.288828642038,2.44057721345617,0.118149429496511,1.71199472667184,-5.04679282142479,723.299900684875,2.57472994745337,0.0230551657270731,2.44291519699393,66.304693865485,674.344995620839,82.1907082249145,0.0202098943996756,2.60548502618669
4,4.054633,24,24.04858,4.53,4.96139,101.762314,NaN,5.819733,NaN,38.879505,400,399.918335,25,31.068838,11.218361,74.911453,50.030712,401.006378,398.189026,400.329498,4101.578125,9.279196,9.341194,72.822136,57.598392,3.579847,92.064926,53.018402,29.646889,25.53104,9.983079,2.592558,25.58782,42.48354,97.777054,NaN,148.148666,586.292304874021,2.44057692600382,0.118141292588883,1.71201360239421,-5.04445673477272,723.385775087366,2.57495704215397,0.023059497378332,2.44279171113458,66.3053620361488,674.34554018903,82.191374583417,0.0202095933841097,2.60549979806177
4,4.054805,24,24.050888,4.53,4.957222,101.78463,NaN,5.819257,NaN,38.905796,400,399.873108,25,31.060116,11.22129,74.994667,50.030712,401.006378,398.189026,400.329498,4101.578125,9.279196,9.341194,72.80085,57.600468,3.662598,92.082901,53.011192,29.646889,25.53104,9.983079,2.592558,25.58782,42.48354,97.777054,NaN,148.148666,586.284488793243,2.44054151531135,0.118133396895161,1.71201264543656,-5.04312188635583,723.434058990767,2.57507163025403,0.0230595241335637,2.44278933701296,66.3101810196135,674.337621339121,82.1916341236309,0.0202066875306692,2.60567724507158
4,4.055726,24,24.050602,4.53,4.933965,101.732376,NaN,5.820792,NaN,38.914913,400,399.822754,25,31.058516,11.228214,75.028587,50.030712,400.960815,398.12561,400.269745,4102.323242,9.268589,9.326849,72.778336,57.635551,3.669336,92.098488,53.085945,29.615694,25.547203,9.962247,2.594016,25.579651,42.438259,97.81646,NaN,148.529068,586.241028562544,2.44034612082571,0.118090595986596,1.71200564263238,-5.03597495923555,723.307180664955,2.57473496432821,0.0230529136731444,2.44297758725776,66.3095838853738,674.267614354455,82.1643602447391,0.0202026425146016,2.60608058383857
4,4.054899,24,24.050343,4.53,4.933965,101.732376,NaN,5.820478,NaN,38.914913,400,399.822754,25,31.058516,11.227379,75.060524,50.030712,400.957336,398.093964,400.256683,4102.439941,9.249647,9.321697,72.78019,57.604053,3.660998,92.095078,53.075745,29.604567,25.532644,9.982245,2.571923,25.604237,42.403015,97.842773,NaN,148.648254,586.244301109508,2.44039301219783,0.118117186184008,1.71196911976135,-5.0423923940732,723.30788011338,2.57473842280816,0.0230532449414108,2.44296834436273,66.3090431193527,674.283752403946,82.170182517945,0.0202039149266991,2.60596921156001
4,4.054498,24,24.049067,4.53,4.922131,101.712639,NaN,5.819689,NaN,38.929306,400,399.799896,25,31.066633,11.225372,75.238258,50.030712,400.957336,398.093964,400.256683,4102.439941,9.249647,9.321697,72.808235,57.576118,3.710464,92.081955,52.974827,29.604567,25.532644,9.982245,2.571923,25.604237,42.403015,97.842773,NaN,148.648254,586.225628771569,2.44034289779703,0.118123372150247,1.71192716231077,-5.04550446523348,723.263109261046,2.57462684001272,0.0230522413328357,2.44299793617661,66.3063788955838,674.263367963595,82.16053593337,0.020203984586941,2.6060194519928
4,4.055692,24,24.04961,4.53,4.928523,101.706253,NaN,5.819602,NaN,38.922005,400,399.818604,25,31.067873,11.228473,75.327187,50.032814,401.152771,398.307709,400.458588,4101.966797,9.254909,9.336793,72.83577,57.498474,3.783748,92.117996,52.956814,29.581213,25.550064,9.951624,2.584643,25.614906,42.416916,97.830696,NaN,148.660278,586.231846411942,2.44031454499615,0.118088603516078,1.71199299425915,-5.03623877643918,723.246041328069,2.57457796935503,0.0230506938916206,2.44304165920954,66.3075126652067,674.254390998352,82.1578677429321,0.0202028594457702,2.60610392901781
4,4.057158,24,24.049618,4.53,4.946193,101.71978,NaN,5.82111,NaN,38.91428,400,399.888458,25,31.072388,11.236583,75.232063,50.032814,401.087921,398.256317,400.380249,4103.822266,9.270079,9.350869,72.807274,57.561642,3.770555,92.170219,52.968552,29.604828,25.58923,9.954329,2.577965,25.613688,42.472858,97.801392,NaN,148.498978,586.256296903529,2.44034022549325,0.118051509651676,1.71209393258893,-5.02486510116415,723.279066396332,2.57466601919069,0.02305249021219,2.44299041149673,66.307529368852,674.263531688727,82.161386634952,0.0202034183799725,2.60604955525579
4,4.054772,24,24.050358,4.53,4.956982,101.688858,NaN,5.8222,NaN,38.909893,400,399.888367,25,31.075216,11.254153,74.829346,50.032814,401.087921,398.256317,400.380249,4103.822266,9.270079,9.350869,72.693115,57.556431,3.748946,92.178474,53.007332,29.604828,25.58923,9.954329,2.577965,25.613688,42.472858,97.801392,NaN,148.498978,586.284208457984,2.44054190906785,0.118134322198114,1.7120106966976,-5.04337798771127,723.201522878366,2.57445460582159,0.0230474137996309,2.4431347347274,66.3090744379672,674.336690289371,82.1905192808018,0.020207184173126,2.60565294949328
4,4.054772,24,24.050358,4.53,4.962748,101.569061,NaN,5.8222,NaN,38.909561,400,399.876648,25,31.082632,11.247995,74.621674,50.032814,401.01355,398.210968,400.345947,4101.990234,9.283986,9.345951,72.536575,57.533813,3.743227,92.128349,52.979122,29.600471,25.562872,9.96162,2.564342,25.594431,42.495964,97.788605,NaN,148.467667,586.294079945753,2.44057740398914,0.118137591650037,1.71202252232851,-5.04337798771127,722.90881519042,2.57367359161446,0.0230314052261353,2.44359414162711,66.3090744379672,674.349303159063,82.1953599302086,0.0202079667593054,2.60557746335916
4,4.055468,24,24.049564,4.53,4.961227,101.490189,NaN,5.820122,NaN,38.889603,400,399.888214,25,31.090736,11.232838,74.506416,50.032814,401.01355,398.210968,400.345947,4101.990234,9.283986,9.345951,72.45652,57.566341,3.629425,92.111259,52.977669,29.600471,25.562872,9.96162,2.564342,25.594431,42.495964,97.788605,NaN,148.467667,586.28872266815,2.44052857889124,0.118114346869739,1.71205012193247,-5.03797690760848,722.718223139095,2.57316979123519,0.0230218733253243,2.4438703424893,66.3074166191691,674.330349093481,82.1869507658323,0.0202076213201015,2.60564616024453
4,4.054965,24,24.048513,4.53,4.965313,101.524513,NaN,5.821844,NaN,38.878937,400,399.921844,25,31.079184,11.214809,74.581558,50.032814,401.099518,398.272888,400.460968,4103.635254,9.256499,9.329065,72.45652,57.599518,3.562515,92.086121,52.99007,29.582893,25.545212,9.967039,2.557006,25.608681,42.461617,97.820908,NaN,148.648239,586.297707851271,2.44058225054745,0.118132838600985,1.71203630097595,-5.04188020492239,722.804950271927,2.5734077341008,0.0230278082117659,2.44369978254845,66.3052221384681,674.347296816348,82.1919530278319,0.0202097724808949,2.60548551362734
4,4.055007,24,24.047396,4.53,4.965313,101.524513,NaN,5.822363,NaN,38.878937,400,399.921844,25,31.079184,11.208803,74.671143,50.032814,400.850006,398.247742,400.192078,4102.351074,9.225975,9.358426,72.478004,57.615097,3.515163,92.0383,52.935898,29.588581,25.528448,9.994953,2.534841,25.595804,42.509579,97.793724,NaN,148.724091,586.29754171313,2.44057986918549,0.118131487835541,1.71203815452815,-5.04155426961972,722.807974907869,2.57342267219163,0.0230292368480127,2.44365967145031,66.3028897713886,674.344193135738,82.1891653732927,0.0202107486246579,2.6054411470544
4,4.054031,24,24.04887,4.53,4.9652,101.586533,NaN,5.821023,NaN,38.90662,400,399.85611,25,31.08197,11.213407,74.69561,50.032814,400.850006,398.247742,400.192078,4102.351074,9.225975,9.358426,72.472458,57.527935,3.504491,92.0495,52.9254,29.588581,25.528448,9.994953,2.534841,25.595804,42.509579,97.793724,NaN,148.724091,586.301208884806,2.44063451679445,0.118162820127859,1.71199485289476,-5.04912903781292,722.95553519609,2.57380741513795,0.0230356439021887,2.44347354014384,66.3059675600548,674.366590917104,82.1998685452018,0.0202105961065367,2.60539022389524
4,4.048297,24,24.051352,4.53,4.961882,101.674515,NaN,5.814547,NaN,38.917442,400,400.343292,25,31.091591,11.231897,74.585068,50.032814,402.212372,398.986481,401.233765,4106.98877,9.375935,9.408729,72.478249,57.544426,3.480502,92.070961,52.926991,29.587591,25.507696,9.992246,2.541932,25.611881,42.54834,97.766914,NaN,148.779465,586.318206041482,2.44093944305787,0.11834569269513,1.71173512959961,-5.0936583708243,723.163794150964,2.57434783928242,0.0230442266171804,2.44322505608829,66.3111497855136,674.479970421219,82.2469360482235,0.0202150324902994,2.60485286010195
4,4.044751,24,24.053265,4.53,4.952898,101.758698,NaN,5.807609,NaN,38.94751,400,400.689514,25,31.104366,11.240507,74.590515,50.032814,402.324493,399.044434,401.300629,4103.155273,9.360713,9.387874,72.504257,57.528816,3.516494,92.100288,52.965633,29.573805,25.426352,9.962256,2.559062,25.547089,42.521759,97.806313,NaN,148.212433,586.316849613692,2.44108553176049,0.118455103353679,1.71156033409367,-5.12121965870222,723.364293980925,2.57487093369983,0.0230530224069829,2.4429724965018,66.3151437089949,674.535758937795,82.2710856565594,0.0202164906872602,2.60462791684664
4,4.043015,24,24.053747,4.53,4.943112,101.827591,NaN,5.805604,NaN,38.967888,400,400.842529,25,31.121529,11.255325,74.551552,50.032814,402.324493,399.044434,401.300629,4103.155273,9.360713,9.387874,72.497955,57.518784,3.536646,92.139236,52.939774,29.573805,25.426352,9.962256,2.559062,25.547089,42.521759,97.806313,NaN,148.212433,586.3069646103,2.44112394696441,0.11850567510252,1.7114636710008,-5.1347193111493,723.531288529625,2.57531335594277,0.0230616011746704,2.44272850888559,66.3161499814715,674.55038707696,82.277390031258,0.0202168934394492,2.60456788896456
4,4.042695,24,24.054087,4.53,4.94412,101.818237,NaN,5.80486,NaN,38.98843,400,400.92511,25,31.125765,11.241117,74.447151,50.028133,401.995758,399.169434,400.996918,4105.15625,9.261331,9.41538,72.466957,57.526127,3.5265,92.142639,53.00211,29.563456,25.496693,9.988706,2.536541,25.482136,42.478004,97.84285,NaN,147.481674,586.309954970883,2.44114833701362,0.118516599999628,1.71145164732311,-5.13720819964414,723.507521838025,2.57524788252719,0.0230599181695623,2.44277599535957,66.3168597911346,674.559743396434,82.2814676774828,0.0202171178502649,2.60453128790553
4,4.042695,24,24.054087,4.53,4.93382,101.765976,NaN,5.80486,NaN,39.013401,400,400.811584,25,31.122105,11.228367,74.475952,50.028133,401.963562,399.091797,400.955688,4105.293457,9.264561,9.418864,72.431664,57.438786,3.538281,92.144455,53.012398,29.561975,25.46977,9.993292,2.541066,25.51507,42.430614,97.882256,NaN,147.198761,586.292327128225,2.44108494779449,0.118510745945305,1.71143042327051,-5.13720819964414,723.379854747118,2.57490738438355,0.0230529428798428,2.44297415625763,66.3168597911346,674.537213147369,82.2728174957856,0.0202157209229091,2.60466544752504
4,4.042393,24,24.052647,4.53,4.911153,101.767067,NaN,5.804513,NaN,39.033504,400,400.715485,25,31.114702,11.226189,74.612602,50.028133,401.963562,399.091797,400.955688,4105.293457,9.264561,9.418864,72.442673,57.485168,3.611851,92.134201,52.992336,29.561975,25.46977,9.993292,2.541066,25.51507,42.430614,97.882256,NaN,147.198761,586.254729117249,2.44096260906945,0.118507632604193,1.71137042345669,-5.139557223341,723.386407391343,2.57493371667488,0.0230549299782555,2.44291866487545,66.3138534868922,674.490821423011,82.2529510748933,0.0202143506097591,2.60486097740783
4,4.041105,24,24.052326,4.53,4.899124,101.828133,NaN,5.802555,NaN,39.058884,400,400.620789,25,31.109013,11.234984,74.789139,50.028133,401.907227,399.068787,400.874664,4105.354492,9.28022,9.434491,72.495857,57.548775,3.647554,92.111084,53.001663,29.591478,25.456057,9.9985,2.533898,25.498901,42.421162,97.891472,NaN,146.734055,586.239237859202,2.44096179904615,0.118542478098346,1.71128886093961,-5.14957705022715,723.536445431009,2.57533584817504,0.0230634908222456,2.44267588730224,66.3131833131741,674.489884653554,82.2521330539473,0.0202146283356339,2.60484851294305
4,4.040235,24,24.052658,4.53,4.8928,101.835793,NaN,5.801044,NaN,39.056061,400,400.599457,25,31.098978,11.247366,74.854271,50.028133,401.868927,398.998962,400.829376,4103.725586,9.2928,9.425682,72.505875,57.54744,3.66568,92.122025,53.035522,29.574139,25.470463,10.043077,2.48739,25.501574,42.511436,97.828514,NaN,146.581161,586.231857006328,2.44097234914226,0.118567052223369,1.7112374743481,-5.15634645294642,723.554260799468,2.57538131609704,0.0230640883150525,2.44265875747238,66.3138764522278,674.494305316125,82.25430424653,0.020214555156036,2.60484082325345
4,4.04074,24,24.052475,4.53,4.884515,101.772507,NaN,5.799681,NaN,39.049667,400,400.581879,25,31.091515,11.232363,74.809082,50.028133,401.868927,398.998962,400.829376,4103.725586,9.2928,9.425682,72.47551,57.559174,3.696001,92.107124,52.982903,29.574139,25.470463,10.043077,2.48739,25.501574,42.511436,97.828514,NaN,146.581161,586.215681777346,2.4408926396032,0.11854598802843,1.71124268161812,-5.15241695423606,723.400161092511,2.5749714587589,0.0230558761493899,2.44289187972683,66.3134943915281,674.465606740486,82.2430258411522,0.0202129667842466,2.60500170292041
4,4.04043,24,24.053297,4.53,4.879251,101.632881,NaN,5.798593,NaN,39.032272,400,400.66449,25,31.091084,11.221014,74.812943,50.028133,402.194702,399.291992,401.152252,4104.149414,9.274805,9.427137,72.505295,57.551262,3.713346,92.071152,52.928596,29.568111,25.452358,10.079741,2.458357,25.515585,42.517937,97.830238,NaN,146.269348,586.207900212623,2.4408778696068,0.118553032142218,1.71121817088157,-5.15482907821638,723.056809794565,2.57405044180081,0.0230361769837808,2.44345409937649,66.3152105159351,674.46201904966,82.2428226466497,0.0202118843925188,2.60506935322476
4,4.039431,24,24.052517,4.53,4.88055,101.554962,NaN,5.799063,NaN,39.012276,400,400.7677,25,31.093231,11.239408,74.825783,50.028133,402.105804,399.25412,401.104553,4102.891602,9.269113,9.420057,72.52523,57.547379,3.683739,92.083221,52.909042,29.56908,25.485985,10.060781,2.481651,25.506123,42.489525,97.852783,NaN,146.079147,586.214075011228,2.44094268241826,0.118586128111302,1.71117678782843,-5.16260328436238,722.868518168977,2.57355278150176,0.0230267595703614,2.4437259629639,66.3135820777826,674.483476677822,82.2499458173261,0.0202140311165365,2.60489746597706
4,4.040846,24,24.051504,4.53,4.900669,101.559746,NaN,5.797982,NaN,38.999191,400,400.812225,25,31.10078,11.243257,74.79351,50.028133,402.105804,399.25412,401.104553,4102.891602,9.269113,9.420057,72.567108,57.547352,3.641534,92.121666,53.004856,29.56908,25.485985,10.060781,2.481651,25.506123,42.489525,97.852783,NaN,146.079147,586.242906209609,2.44098603469822,0.118551741749147,1.71128062344356,-5.15159219521763,722.882950967679,2.57359752443853,0.0230286944360705,2.44367115644617,66.3114671368127,674.496836378602,82.2536280462537,0.0202159194529576,2.60476085007912
4,4.040064,24,24.051533,4.53,4.924292,101.572014,NaN,5.798976,NaN,38.995941,400,400.755096,25,31.113165,11.217392,74.783829,50.023861,401.633667,399.034668,400.628357,4102.591309,9.245085,9.434119,72.639633,57.437508,3.583807,92.160614,53.033455,29.577505,25.454197,10.080573,2.467884,25.502226,42.4916,97.852348,NaN,146.067123,586.286424453234,2.44117588593273,0.118590499576751,1.71129484164126,-5.15767711895165,722.912851149995,2.57367714048465,0.0230302974574123,2.4436249094041,66.3115276839291,674.564371293656,82.2795989352927,0.0202200769614154,2.60436028481834
4,4.040851,24,24.053829,4.53,4.943986,101.634842,NaN,5.798113,NaN,38.989723,400,400.507355,25,31.12051,11.199358,74.828812,50.023861,401.633667,399.034668,400.628357,4102.591309,9.245085,9.434119,72.731567,57.407425,3.39186,92.173546,52.995209,29.577505,25.454197,10.080573,2.467884,25.502226,42.4916,97.852348,NaN,146.067123,586.317015919251,2.4412523338601,0.118576209054293,1.71137012957974,-5.15155329188912,723.060162715097,2.57405611815792,0.02303575880777,2.44346562333713,66.3163211715491,674.596186222438,82.2950921406459,0.020219647119847,2.60429997235849
4,4.040586,24,24.053541,4.53,4.957744,101.743973,NaN,5.796426,NaN,39.01358,400,400.513092,25,31.126501,11.178204,74.818474,50.023861,401.865112,399.162201,400.859314,4101.499023,9.241953,9.413432,72.725853,57.368816,3.285746,92.152153,52.952785,29.555807,25.477489,10.095153,2.440791,25.472549,42.397499,97.925652,NaN,146.073135,586.341608600407,2.44135206446701,0.118592613106854,1.71138684256177,-5.15361521787702,723.327575492965,2.5747712948993,0.0230507035338235,2.44303833847005,66.3157199166611,674.63105326309,82.3080699949429,0.0202221098959724,2.6040765655805
4,4.039228,24,24.052382,4.53,4.951972,101.830147,NaN,5.797058,NaN,39.041965,400,400.499115,25,31.122957,11.170824,74.706497,50.023861,401.755981,399.039734,400.72879,4101.225586,9.233533,9.420979,72.711937,57.330475,3.246727,92.137161,53.042625,29.536961,25.487095,10.114941,2.405376,25.461218,42.457893,97.896759,NaN,145.970795,586.337098313643,2.4413937658396,0.118633327496113,1.711315130184,-5.16418320378136,723.541213927561,2.57534822043781,0.0230636879427559,2.44267026884051,66.3133002286979,674.643532560318,82.3112086653304,0.0202240962301578,2.60393741811831
4,4.039228,24,24.052382,4.53,4.936152,101.897903,NaN,5.797058,NaN,39.055195,400,400.516205,25,31.121902,11.171787,74.593086,50.023861,401.755981,399.039734,400.72879,4101.225586,9.233533,9.420979,72.762321,57.356247,3.223395,92.142487,52.968208,29.536961,25.487095,10.114941,2.405376,25.461218,42.457893,97.896759,NaN,145.970795,586.310025566592,2.44129641479635,0.118624330326223,1.71128247687583,-5.16418320378136,723.7067108349,2.57578952902099,0.0230727268887989,2.44241488312546,66.3133002286979,674.608928687595,82.2979201327939,0.0202219510971575,2.60414298666182
4,4.039997,24,24.052433,4.53,4.900194,101.861671,NaN,5.799032,NaN,39.058372,400,400.57663,25,31.127384,11.180739,74.471123,50.023861,401.820068,399.108429,400.878448,4101.780762,9.247939,9.416411,72.800652,57.385479,3.315722,92.13147,52.920937,29.541054,25.497208,10.119522,2.391135,25.484005,42.450474,97.904892,NaN,145.985245,586.245451256245,2.44103139066123,0.118578965636174,1.71124221484099,-5.1581985024992,723.618077287058,2.57555287793501,0.0230678286935326,2.44255309782823,66.3134067051583,674.514834304843,82.261864262763,0.0202160636150479,2.60470581189902
4,4.040291,24,24.053541,4.53,4.867706,101.766579,NaN,5.798153,NaN,39.039154,400,400.492523,25,31.133654,11.18399,74.3414,50.023861,401.519867,398.796021,400.509613,4102.94873,9.25647,9.425426,72.827721,57.297497,3.426147,92.170296,52.874744,29.56637,25.484324,10.121816,2.392292,25.521996,42.474121,97.891769,NaN,145.795044,586.188694296166,2.44081471650996,0.118550967480341,1.71118827298528,-5.15591068844196,723.382801845952,2.57491860238348,0.0230537215713261,2.44295239542086,66.3157199166611,674.440068297599,82.2347452311868,0.0202102677491781,2.60521412572695
4,4.040018,24,24.052929,4.53,4.867706,101.766579,NaN,5.799684,NaN,39.039154,400,400.492523,25,31.133654,11.192811,74.344002,50.023861,401.519867,398.796021,400.509613,4102.94873,9.25647,9.425426,72.7929,57.355408,3.524753,92.166473,52.858231,29.56637,25.484324,10.121816,2.392292,25.521996,42.474121,97.891769,NaN,145.795044,586.189774420498,2.44083024317006,0.118559808498843,1.71117622959567,-5.15803508307914,723.384453979147,2.57492677232067,0.023054504197644,2.44293057306024,66.3144422321005,674.444349345611,82.2355143141703,0.0202111734364525,2.60515412328005
4,4.040745,24,24.051792,4.53,4.839568,101.739929,NaN,5.800453,NaN,39.012272,400,400.360992,25,31.141197,11.196117,74.407608,50.023861,401.654053,398.907593,400.621735,4103.573242,9.256588,9.419964,72.641739,57.396221,3.590262,92.168701,52.892097,29.547485,25.509592,10.110147,2.402845,25.509676,42.450451,97.914536,NaN,145.823929,586.138748841958,2.44061570123159,0.118520265353256,1.71115042268035,-5.15237805014493,723.322418939026,2.57476829446807,0.0230524002419301,2.44299131517987,66.3120684298863,674.365809855366,82.203744456247,0.0202074908345422,2.60555949412338
4,4.041452,24,24.053709,4.53,4.821579,101.782562,NaN,5.800652,NaN,38.97995,400,400.382965,25,31.141613,11.201385,74.656006,50.023861,401.654053,398.907593,400.621735,4103.573242,9.256588,9.419964,72.503326,57.443283,3.582462,92.181282,52.870571,29.547485,25.509592,10.110147,2.402845,25.509676,42.450451,97.914536,NaN,145.823929,586.105168448466,2.44046476044774,0.118487152475933,1.71114466927755,-5.14687737419951,723.421393633069,2.57502050146263,0.0230556402692168,2.44289770828905,66.3160706493353,674.316047005016,82.1873871275498,0.0202023984618568,2.60596547550962
4,4.040793,24,24.051342,4.53,4.808803,101.802139,NaN,5.800992,NaN,38.969215,400,400.460022,25,31.136312,11.220735,74.902924,50.022236,401.716125,398.961029,400.7164,4103.606934,9.23757,9.418698,72.450577,57.444347,3.552407,92.181793,52.862213,29.550919,25.460787,10.120985,2.383903,25.491636,42.452538,97.91629,NaN,145.862457,586.085916228232,2.44042359179086,0.118501214146915,1.71108931662693,-5.15200457270339,723.475604255184,2.57517964208684,0.0230612804269134,2.4427391830841,66.3111289070858,674.296636406825,82.17655482647,0.0202036695393751,2.60594832711616
4,4.041052,24,24.052044,4.53,4.795249,101.821373,NaN,5.803228,NaN,38.969086,400,400.312439,25,31.134682,11.235535,74.971878,50.022236,400.737213,398.003021,400.08252,4103.748047,9.258149,9.341748,72.408669,57.435726,3.65808,92.189034,52.921265,29.556616,25.479797,10.134315,2.367077,25.528038,42.500462,97.896782,NaN,146.095978,586.061698703703,2.44032542198083,0.118485122486499,1.7110729250723,-5.14998940794158,723.520693559629,2.57529557482743,0.0230629494290095,2.44269140539417,66.3125945568965,674.263172846374,82.1647178955474,0.0202008587349445,2.60618858234299
4,4.041085,24,24.05179,4.53,4.785917,101.885574,NaN,5.803378,NaN,38.986076,400,399.861877,25,31.13319,11.2368,74.920166,50.022236,400.737213,398.003021,400.08252,4103.748047,9.258149,9.341748,72.44696,57.479599,3.70796,92.211884,53.021053,29.556616,25.479797,10.134315,2.367077,25.528038,42.500462,97.896782,NaN,146.095978,586.045600369814,2.4402660951848,0.118478746821841,1.71105522735477,-5.14973265643567,723.67819359892,2.57571713346065,0.0230718396850989,2.44244022566841,66.3120642542588,674.241580330918,82.1560697654738,0.0201997843246691,2.60630382444701
4,4.039803,24,24.051233,4.53,4.77363,101.955635,NaN,5.803433,NaN,38.971642,400,399.695129,25,31.122507,11.22956,74.880783,50.022236,400.875641,398.130341,400.141663,4103.328125,9.260199,9.348764,72.495499,57.522892,3.714358,92.205872,53.038345,29.565796,25.522598,10.113063,2.377019,25.513393,42.525043,97.87471,NaN,146.032196,586.029654434312,2.44026337957683,0.118513256453937,1.71097334620923,-5.15970821671908,723.850804026575,2.57618076832813,0.0230818949647736,2.44215759020933,66.3109013318021,674.239490320484,82.1544712924152,0.0202002371266666,2.6062849320817
4,4.039803,24,24.051233,4.53,4.763193,101.991325,NaN,5.803433,NaN,38.957897,400,399.727356,25,31.10256,11.214945,74.960594,50.022236,400.844208,398.098358,400.132996,4101.638672,9.236266,9.327669,72.557297,57.525982,3.754865,92.20266,53.029472,29.556005,25.484797,10.095153,2.383185,25.480333,42.522106,97.883186,NaN,145.839584,586.011797117293,2.44019912576607,0.118507318449607,1.71095192445703,-5.15970821671908,723.937962250077,2.57641311375105,0.0230866525272108,2.44202423008977,66.3109013318021,674.216660935602,82.1457121639189,0.0201988201942886,2.60642200767644
4,4.042598,24,24.051762,4.53,4.76264,101.960991,NaN,5.802986,NaN,38.931377,400,399.732819,25,31.093103,11.201015,75.083557,50.022236,400.844208,398.098358,400.132996,4101.638672,9.236266,9.327669,72.623627,57.5023,3.762149,92.241394,53.076038,29.556005,25.484797,10.095153,2.383185,25.480333,42.522106,97.883186,NaN,145.839584,585.999778888708,2.4400367427462,0.118416566705203,1.71107437934808,-5.13796267307714,723.862459825419,2.57620858633496,0.0230819322899894,2.44215630107337,66.3120057954432,674.160037057204,82.1247457028043,0.0201947521972478,2.60679225898165
4,4.040608,24,24.052299,4.53,4.775563,101.897942,NaN,5.800877,NaN,38.91655,400,399.69989,25,31.102255,11.198597,75.16246,50.022236,400.89505,398.128876,400.165436,4100.441406,9.231819,9.336556,72.654518,57.486259,3.790291,92.250237,53.047607,29.575533,25.483662,10.107442,2.361404,25.525961,42.512302,97.894287,NaN,145.541016,586.029773482621,2.44022948454128,0.118488295186578,1.71101289478564,-5.15344403526524,723.707029759262,2.57579088998963,0.0230728382532169,2.44241178912302,66.3131269431158,674.229600554411,82.1522013332857,0.0201985085319285,2.6064044802636
4,4.041567,24,24.051283,4.53,4.794922,101.809258,NaN,5.803969,NaN,38.891933,400,399.69397,25,31.11109,11.209891,75.004753,50.022236,400.887329,398.216888,400.208008,4100.681641,9.23208,9.344103,72.666443,57.484516,3.86927,92.253998,53.022587,29.542055,25.482124,10.094111,2.364277,25.513588,42.435055,97.946915,NaN,145.65538,586.059099791135,2.44029411916992,0.118468271872214,1.71109501132197,-5.14598270714458,723.493153195416,2.5752268076717,0.0230623060006959,2.44271013827042,66.3110057242307,674.250513304241,82.1587722323148,0.0202008689543238,2.60622159833179
4,4.039829,24,24.051565,4.53,4.804933,101.696198,NaN,5.802968,NaN,38.886494,400,399.711609,25,31.10676,11.23054,74.791267,50.022236,400.887329,398.216888,400.208008,4100.681641,9.23208,9.344103,72.584671,57.499588,3.899811,92.236069,52.960117,29.542055,25.482124,10.094111,2.364277,25.513588,42.435055,97.946915,NaN,145.65538,586.08311110008,2.44045460303037,0.118530222911597,1.71103878464844,-5.15950588073758,723.216194188416,2.57448632453095,0.0230468505361169,2.44314984621133,66.3115944944767,674.308106144095,82.1812750389292,0.0202041480199812,2.60589217037229
4,4.041264,24,24.051474,4.53,4.802437,101.54351,NaN,5.802702,NaN,38.866558,400,399.680969,25,31.110628,11.2171,74.532295,50.022236,400.784729,398.073151,400.059753,4100.426758,9.263391,9.354762,72.56633,57.483429,3.792586,92.220543,52.904839,29.530252,25.47599,10.063073,2.388175,25.51075,42.378231,97.985825,NaN,145.578323,586.073158510237,2.44035761478016,0.118482350010247,1.71109705041358,-5.14834000135869,722.843356236633,2.57349203877949,0.0230265619905093,2.44373272895279,66.3114045018067,674.273459988079,82.1678501401233,0.0202020932592207,2.6060947194167
4,4.040105,24,24.052738,4.53,4.809684,101.449532,NaN,5.802371,NaN,38.844051,400,399.674835,25,31.108629,11.209848,74.520561,50.023994,400.871185,398.156006,400.11142,4100.402832,9.256362,9.344012,72.565277,57.323143,3.616499,92.227478,52.927528,29.543886,25.462521,10.064532,2.373332,25.499683,42.396587,97.990479,NaN,145.584335,586.090147579979,2.44046814875005,0.118523988364737,1.71106073745996,-5.15735806653498,722.610255533179,2.57286208400005,0.0230123758579483,2.4441423838319,66.3140434726136,674.315289292742,82.1857083418779,0.020203366912199,2.60591526895168
4,4.039538,24,24.051373,4.53,4.809684,101.449532,NaN,5.800876,NaN,38.844051,400,399.674835,25,31.108629,11.217989,74.665398,50.023994,400.871185,398.156006,400.11142,4100.402832,9.256362,9.344012,72.481392,57.358383,3.53048,92.240616,52.964249,29.543886,25.462521,10.064532,2.373332,25.499683,42.396587,97.990479,NaN,145.584335,586.092392322962,2.44050040369264,0.11854234992166,1.7110356956866,-5.16177054286027,722.613955821029,2.57288034776087,0.0230141209917736,2.44409323577891,66.3111936301909,674.323992754131,82.1870971234678,0.0202053345995205,2.60578618226744
4,4.040677,24,24.05036,4.53,4.820227,101.475342,NaN,5.800261,NaN,38.824108,400,399.686859,25,31.102041,11.216613,74.766739,50.023994,400.991913,398.260254,400.178284,4099.754395,9.244489,9.343428,72.371582,57.387486,3.479401,92.213547,53.020187,29.547779,25.466045,10.051618,2.382122,25.483179,42.425018,97.978638,NaN,145.435059,586.105923059469,2.44050051349717,0.118511466593948,1.71110766424791,-5.15290714886896,722.679781613522,2.5730622887665,0.0230188693462108,2.44395653193953,66.3090786137821,674.321984923864,82.1848785956307,0.0202062696256518,2.60574110436207
4,4.03995,24,24.050911,4.53,4.826764,101.522499,NaN,5.799279,NaN,38.802677,400,399.774658,25,31.099651,11.214661,75.035286,50.023994,400.991913,398.260254,400.178284,4099.754395,9.244489,9.343428,72.332222,57.417294,3.498983,92.198181,53.040768,29.547779,25.466045,10.051618,2.382122,25.483179,42.425018,97.978638,NaN,145.435059,586.119986330004,2.44058210417124,0.118538723166076,1.71108899932222,-5.15856425302803,722.793534799961,2.57336252903529,0.0230244722676185,2.44379369333028,66.3102290406669,674.352090840693,82.1972201543002,0.0202075612365261,2.60559194103981
4,4.040864,24,24.050829,4.53,4.81547,101.59462,NaN,5.800989,NaN,38.787205,400,399.827362,25,31.111097,11.210938,75.183678,50.023994,401.052063,398.332886,400.246857,4102.263184,9.270598,9.364192,72.313599,57.466003,3.51319,92.171387,53.011909,29.571844,25.447361,10.049537,2.376625,25.489666,42.37233,98.018974,NaN,145.289413,586.097043019965,2.44046059477241,0.118502707926381,1.71110614876774,-5.15145214340737,722.969995460902,2.57383396075996,0.0230342195197205,2.44351265608747,66.3100578350139,674.308748139922,82.1804692680922,0.0202049576814251,2.60584682660531
4,4.039379,24,24.049265,4.53,4.81355,101.637054,NaN,5.800638,NaN,38.757931,400,399.884338,25,31.130039,11.210304,75.214157,50.023994,401.173462,398.365387,400.330353,4102.307617,9.265564,9.358721,72.270996,57.437767,3.479681,92.111908,52.994549,29.555395,25.45002,10.065576,2.355314,25.483454,42.369965,98.023262,NaN,145.3797,586.09963663981,2.44053324707128,0.118549699271055,1.7110366207191,-5.16300798712592,723.077908991964,2.57413152439066,0.0230418907765609,2.44329376606969,66.3067923165651,674.331403656758,82.1869281165614,0.0202079995566223,2.60562299642464
4,4.040697,24,24.048218,4.53,4.808734,101.630997,NaN,5.799098,NaN,38.709801,400,399.906586,25,31.144548,11.212976,75.026329,50.023994,401.095337,398.305176,400.242798,4099.313477,9.271934,9.368605,72.286118,57.434647,3.438502,92.044434,53.036606,29.53941,25.452526,10.090571,2.315822,25.470709,42.458477,97.967789,NaN,145.342377,586.086178250234,2.44042862724411,0.118504282320757,1.7110849342974,-5.15275153090613,723.065941046124,2.57410602855442,0.0230424205717094,2.44327950159287,66.3046061675899,674.29211352848,82.1703529635001,0.0202066567476216,2.60579926528598
4,4.041196,24,24.048956,4.53,4.803564,101.625755,NaN,5.799607,NaN,38.660172,400,399.881134,25,31.144436,11.217414,74.917404,50.023994,401.095337,398.305176,400.242798,4099.313477,9.271934,9.368605,72.309235,57.405518,3.343349,91.969391,53.027798,29.53941,25.452526,10.090571,2.315822,25.470709,42.458477,97.967789,NaN,145.342377,586.075356169601,2.44036842002062,0.118485191490792,1.71109636020682,-5.14886904924839,723.051137593512,2.57406199206879,0.0230407761077729,2.44332601213052,66.3061471281604,674.272212051906,82.1637709722847,0.0202046495908755,2.60596016151508
4,4.040993,24,24.049885,4.53,4.812039,101.663437,NaN,5.800275,NaN,38.613297,400,399.929169,25,31.145014,11.222729,74.914597,50.023994,401.07663,398.208008,400.230774,4098.365723,9.241551,9.342443,72.363464,57.466244,3.256517,91.90773,52.979691,29.537605,25.448265,10.091406,2.302016,25.480295,42.472084,97.954803,NaN,145.596375,586.090661498011,2.44043213722267,0.118496581276547,1.7111047982924,-5.15044845242022,723.140693239259,2.57429522643233,0.0230446228676051,2.44321495722483,66.3080868506034,674.296729030815,82.1745074007815,0.0202051992913904,2.60586561058498
4,4.04116,24,24.048956,4.53,4.816308,101.75367,NaN,5.80133,NaN,38.56675,400,399.900726,25,31.156996,11.216781,74.909752,50.023994,401.07663,398.208008,400.230774,4098.365723,9.241551,9.342443,72.483437,57.587372,3.26549,91.825577,52.963554,29.537605,25.448265,10.091406,2.302016,25.480295,42.472084,97.954803,NaN,145.596375,586.097305072689,2.44044891890561,0.118493604340289,1.71112094413761,-5.14914913612182,723.363644373143,2.57489569984845,0.0230578623264432,2.44283792722719,66.3061471281604,674.300814856116,82.1747472510093,0.020206424667037,2.60578874887658
4,4.04116,24,24.048956,4.53,4.806182,101.804314,NaN,5.80133,NaN,38.538231,400,400.06897,25,31.166389,11.215144,74.905594,50.010483,401.384125,398.65213,400.660004,4102.818848,9.258722,9.373137,72.508873,57.601173,3.295949,91.803482,52.99966,29.528242,25.456631,10.122651,2.252169,25.512278,42.49485,97.943382,NaN,145.508469,586.079978367316,2.44038658393739,0.118487845449365,1.71110014588133,-5.14914913612182,723.487354593824,2.57522565624985,0.0230646227835669,2.44264599193632,66.3061471281604,674.278665964174,82.166247587343,0.0202050501306606,2.60592147245403
4,4.04053,24,24.047298,4.53,4.7946,101.841225,NaN,5.798647,NaN,38.518028,400,400.12796,25,31.164366,11.207646,74.91777,50.010483,401.116364,398.402496,400.450958,4100.340332,9.274051,9.367467,72.520248,57.576065,3.32717,91.826286,52.994556,29.535662,25.45483,10.120359,2.246481,25.484482,42.504047,97.933647,NaN,145.219559,586.062655273334,2.44035111744678,0.118501648772692,1.71104852753658,-5.1540509585804,723.581983350192,2.57548821786282,0.0230716697535934,2.44244760961816,66.3026851372757,674.262714235335,82.157755576737,0.020205794638279,2.60592357707543
4,4.03861,24,24.046772,4.53,4.781583,101.890488,NaN,5.798669,NaN,38.507603,400,400.037567,25,31.158047,11.215105,74.767197,50.010483,401.116364,398.402496,400.450958,4100.340332,9.274051,9.367467,72.585449,57.561485,3.407166,91.840111,53.013794,29.535662,25.45483,10.120359,2.246481,25.484482,42.504047,97.933647,NaN,145.219559,586.047986244751,2.44038021941497,0.118556422875372,1.71093695962433,-5.16899337343233,723.703718481041,2.57581606771076,0.0230789149764331,2.44224355326096,66.3015867843116,674.27199157679,82.1605636233131,0.0202069207781183,2.60583829575963
4,4.040129,24,24.04578,4.53,4.770255,101.943512,NaN,5.800005,NaN,38.53054,400,399.969238,25,31.15999,11.21996,74.690407,50.010483,401.093811,398.361603,400.396271,4102.145996,9.25913,9.357312,72.621918,57.565193,3.427139,91.873001,53.012836,29.532274,25.446653,10.083698,2.270237,25.465511,42.522713,97.92836,NaN,144.833115,586.022588703714,2.44022405537194,0.118500781358298,1.71098082829613,-5.15717130527145,723.835881933682,2.576174545783,0.0230872558600606,2.44200966590501,66.2995153167632,674.214502274872,82.1370844920727,0.0202043901917108,2.60612712210608
4,4.038469,24,24.043751,4.53,4.757829,101.908623,NaN,5.798969,NaN,38.545593,400,399.91864,25,31.164719,11.236714,74.812553,50.010483,400.928711,398.118134,400.230347,4098.597656,9.242081,9.334347,72.675545,57.560875,3.431155,91.909279,52.988979,29.514185,25.464659,10.097028,2.236612,25.48772,42.483028,97.950813,NaN,144.64653,586.007903724747,2.44024201065641,0.118547473492595,1.71088194451787,-5.17009091647077,723.756146237309,2.57597444903658,0.0230852000358543,2.44206831605699,66.2952782142954,674.216781836814,82.135057149051,0.0202066547683162,2.60599891714283
4,4.037125,24,24.045506,4.53,4.75099,101.80706,NaN,5.798738,NaN,38.572884,400,399.844604,25,31.155691,11.261793,74.938408,50.010483,400.928711,398.118134,400.230347,4098.597656,9.242081,9.334347,72.71833,57.52314,3.415329,91.930885,52.970161,29.514185,25.464659,10.097028,2.236612,25.48772,42.483028,97.950813,NaN,144.64653,586.001526769299,2.44027640554166,0.118587139758865,1.71080849466819,-5.18055404251419,723.503369025763,2.57528959060863,0.0230694033874609,2.44251280334394,66.2989431460861,674.232548165491,82.1436171837342,0.0202057971116139,2.60600337654558
4,4.036979,24,24.044792,4.53,4.750519,101.727341,NaN,5.798751,NaN,38.596935,400,399.862732,25,31.153467,11.248708,74.968582,50.010483,401.058502,398.253845,400.38089,4099.543945,9.233641,9.345654,72.739647,57.510525,3.318938,91.931625,52.950073,29.52989,25.432474,10.06162,2.266305,25.477932,42.4342,97.998795,NaN,144.307037,586.001299276754,2.44028181723007,0.118591605148056,1.71080107420596,-5.18169081876658,723.310570365304,2.57477973975838,0.0230596740401043,2.44278942542592,66.2974521382097,674.23302817992,82.1427802551744,0.0202065740068046,2.60596020567701
4,4.038375,24,24.043324,4.53,4.750519,101.727341,NaN,5.802255,NaN,38.596935,400,399.862732,25,31.153467,11.238134,74.874146,50.010483,401.058502,398.253845,400.38089,4099.543945,9.233641,9.345654,72.762329,57.472939,3.175914,91.947945,52.934719,29.52989,25.432474,10.06162,2.266305,25.477932,42.4342,97.998795,NaN,144.307037,585.995769591742,2.44020235744849,0.118546358892416,1.71086278287869,-5.1708226277558,723.314534350529,2.57479934425951,0.0230615525771031,2.44273705723999,66.2943864882997,674.201830956527,82.1287093647097,0.0202061734033174,2.60606453227283
4,4.037591,24,24.04291,4.53,4.742923,101.674835,NaN,5.803513,NaN,38.610718,400,399.862457,25,31.156796,11.220426,74.820023,50.010483,401.091187,398.279999,400.383972,4104.345215,9.249661,9.360426,72.793503,57.467781,3.17069,91.978279,52.939648,29.556103,25.429508,10.075369,2.245406,25.464451,42.463215,97.982048,NaN,144.161377,585.985879753424,2.4402002164467,0.118567441854162,1.71081252970479,-5.17692590759975,723.187389410382,2.57446270304271,0.0230550690508641,2.44292211290443,66.2935218995311,674.200233762961,82.1275042986672,0.0202065074822628,2.60605074704276
4,4.037434,24,24.042339,4.53,4.725478,101.638634,NaN,5.80321,NaN,38.644634,400,399.870148,25,31.158499,11.207227,74.885048,50.010483,400.858215,398.109131,400.136688,4102.439941,9.255321,9.366725,72.828621,57.479401,3.180058,92.020721,52.952286,29.518713,25.420746,10.091824,2.226458,25.469559,42.447231,97.998734,NaN,144.316666,585.956657000422,2.44010175355414,0.118562600180553,1.71076978320235,-5.1781482270743,723.100494282435,2.5742343752328,0.0230509627687847,2.44303992574095,66.2923294169958,674.164099090425,82.1128222556951,0.0202048614239388,2.60623547456015
4,4.037262,24,24.042597,4.53,4.71245,101.605377,NaN,5.80101,NaN,38.675869,400,399.80719,25,31.152515,11.200138,74.781693,50.010483,400.858215,398.109131,400.136688,4102.439941,9.255321,9.366725,72.844055,57.50045,3.177173,92.039017,52.975746,29.518713,25.420746,10.091824,2.226458,25.469559,42.447231,97.998734,NaN,144.316666,585.935050849923,2.44003133586757,0.11856075864109,1.71073544732229,-5.17948736947903,723.018546226737,2.57401412743461,0.023046187874331,2.44317647086017,66.2928682295978,674.139603884566,82.1037930051248,0.020203070389448,2.60639724911526
4,4.038639,24,24.043034,4.53,4.710991,101.639664,NaN,5.802661,NaN,38.695877,400,399.821869,25,31.147629,11.21374,74.65712,50.021828,401.040497,398.274933,400.237183,4100.435547,9.236504,9.349493,72.832077,57.407799,3.17126,92.083733,52.8955,29.49964,25.465084,10.059324,2.247427,25.476421,42.432724,98.014381,NaN,144.239609,585.927097969129,2.4399439702251,0.11851530945895,1.7107933757419,-5.16876764118388,723.101131825539,2.57423180185871,0.0230502110369414,2.44306084528742,66.293780859657,674.109450209983,82.092849726574,0.0202007405755518,2.60660329389379
4,4.037983,24,24.041489,4.53,4.72011,101.652542,NaN,5.801168,NaN,38.713734,400,399.862305,25,31.145935,11.236372,74.691963,50.021828,401.150604,398.408875,400.349701,4101.611816,9.241734,9.360167,72.813118,57.449787,3.146993,92.099602,52.883144,29.507275,25.447285,10.054536,2.238359,25.458414,42.432442,98.022392,NaN,144.181824,585.945298235787,2.44003745334383,0.118541752603206,1.7107830526329,-5.1738741568663,723.136769066158,2.57433638881569,0.0230539090401773,2.4429563941794,66.2905542285239,674.139538572063,82.1021824910105,0.0202042258139016,2.60633503731869
4,4.03738,24,24.040379,4.53,4.724438,101.687462,NaN,5.800531,NaN,38.697727,400,399.92453,25,31.137367,11.244996,74.782181,50.021828,401.150604,398.408875,400.349701,4101.611816,9.241734,9.360167,72.723534,57.443119,3.121918,92.074707,52.958138,29.507275,25.447285,10.054536,2.238359,25.458414,42.432442,98.022392,NaN,144.181824,585.955091758788,2.44009842471705,0.118563758439574,1.71076526103382,-5.17856865090647,723.225073383477,2.57457880821339,0.0230599951873913,2.44278360354283,66.2882359703647,674.158956163729,82.1080446740905,0.0202065933300098,2.60615566323377
4,4.036736,24,24.038971,4.53,4.707728,101.760864,NaN,5.799169,NaN,38.692917,400,399.917328,25,31.129856,11.247818,74.898277,50.021828,400.985748,398.229218,400.173492,4101.084961,9.265122,9.367094,72.686195,57.399036,3.110649,92.058708,52.938728,29.50543,25.437788,10.041622,2.236655,25.493502,42.361076,98.075111,NaN,143.997635,585.929057226005,2.44003221058739,0.118575121988283,1.71070249270267,-5.18358291867293,723.408168164787,2.57507588820752,0.0230716007340911,2.4424547925806,66.2852952175043,674.132588386297,82.0959126777773,0.0202064295672836,2.60623454010919
4,4.036736,24,24.038971,4.53,4.686702,101.857178,NaN,5.799169,NaN,38.689564,400,399.864105,25,31.147516,11.250422,74.964508,50.021828,400.968994,398.234863,400.160278,4099.541016,9.257976,9.353301,72.669724,57.33028,3.198009,92.042107,52.912628,29.520601,25.464388,10.053493,2.212979,25.482841,42.338291,98.088264,NaN,143.707504,585.893088448762,2.43990275534972,0.118563150146011,1.71065937285188,-5.18358291867293,723.643393246946,2.57570322365226,0.0230844562522527,2.44209166043708,66.2852952175043,674.08660108428,82.0782685009906,0.0202035733000708,2.60651107266998
4,4.036318,24,24.040079,4.53,4.666199,101.949997,NaN,5.798105,NaN,38.695145,400,399.804291,25,31.172256,11.245474,74.98143,50.021828,400.968994,398.234863,400.160278,4099.541016,9.257976,9.353301,72.678185,57.377182,3.24213,92.028587,52.954426,29.520601,25.464388,10.053493,2.212979,25.482841,42.338291,98.088264,NaN,143.707504,585.859672413085,2.43980031709475,0.118565027187853,1.71059884649385,-5.1868378413285,723.86706686939,2.57629278009529,0.0230954182611235,2.44178345993644,66.287609400327,674.052451084283,82.066753464974,0.0202002924415343,2.60677932855767
4,4.036841,24,24.037792,4.53,4.645626,101.996468,NaN,5.796507,NaN,38.696568,400,399.741089,25,31.191114,11.236739,74.974365,50.021828,400.987823,398.133026,400.110474,4097.964355,9.248671,9.337259,72.717636,57.393631,3.245992,92.011627,52.949986,29.52153,25.427372,10.052454,2.20881,25.481052,42.286495,98.135445,NaN,143.404144,585.822406753088,2.43964385584171,0.118536356663345,1.71057986607242,-5.18276533418526,723.98668771309,2.57662574750091,0.0231045422833189,2.44152949947001,66.2828326553459,673.992255835537,82.040387968639,0.0201989461562348,2.60701272490998
4,4.035557,24,24.037273,4.53,4.620352,102.030716,NaN,5.79667,NaN,38.685307,400,399.75473,25,31.195984,11.2281,75.069794,50.021828,401.121521,398.284241,400.255798,4096.950195,9.236882,9.347891,72.711578,57.39571,3.261649,91.994614,52.979019,29.532885,25.433502,10.049538,2.2062,25.4489,42.263432,98.152977,NaN,143.044174,585.784267203757,2.43956135355149,0.118563592050905,1.71047124265107,-5.19276431693413,724.071698628167,2.57685554105888,0.0231097716676665,2.44138408635235,66.2817485980017,673.96190403549,82.0280026019004,0.0201976033597547,2.60716646918773
4,4.035651,24,24.03746,4.53,4.60001,102.053116,NaN,5.796219,NaN,38.652912,400,399.827271,25,31.186253,11.223491,75.178688,50.021828,401.121521,398.284241,400.255798,4096.950195,9.236882,9.347891,72.732986,57.414692,3.327718,92.026764,52.956551,29.532885,25.433502,10.049538,2.2062,25.4489,42.263432,98.152977,NaN,143.044174,585.749100298165,2.43943073247236,0.118548956013925,1.71043378219259,-5.19203222344186,724.125882010333,2.57699880428365,0.0231125171280975,2.4413077619091,66.2821391948661,673.915889103252,82.0106220669098,0.0201945481003389,2.60745498962196
4,4.036434,24,24.036983,4.53,4.576385,102.083786,NaN,5.797041,NaN,38.621483,400,399.877167,25,31.175739,11.223541,75.051773,50.015728,401.116669,398.286285,400.33371,4099.627441,9.252395,9.352616,72.762627,57.416012,3.335463,92.026024,53.024055,29.51343,25.40226,10.091201,2.157417,25.472912,42.35754,98.08847,NaN,143.185028,585.705584600146,2.43924063776804,0.118510113780311,1.71042019879107,-5.18593453607821,724.202036928345,2.57720470433194,0.023117214315237,2.44117762446352,66.2811428550397,673.847414320343,81.9836792927643,0.0201907911949152,2.60784215510275
4,4.036407,24,24.034781,4.53,4.546123,102.095413,NaN,5.799551,NaN,38.611305,400,399.927673,25,31.172537,11.225917,74.82016,50.015728,401.212891,398.421753,400.422791,4101.927246,9.279329,9.373125,72.833908,57.404243,3.33037,92.026825,53.059986,29.510614,25.394737,10.102659,2.139699,25.483067,42.363453,98.079262,NaN,143.287354,585.653931985398,2.43905579592665,0.118493750615966,1.71035719146141,-5.1861447864286,724.236336123657,2.57730967749322,0.0231215839039418,2.44105712677335,66.2765432072811,673.777327746387,81.9536486720953,0.0201887381157165,2.60814184098958
4,4.036895,24,24.036106,4.53,4.51218,102.101181,NaN,5.797447,NaN,38.594833,400,399.987488,25,31.172964,11.22256,74.877487,50.015728,401.212891,398.421753,400.422791,4101.927246,9.279329,9.373125,72.86837,57.438774,3.257262,92.107094,53.0345,29.510614,25.394737,10.102659,2.139699,25.483067,42.363453,98.079262,NaN,143.287354,585.593940458417,2.43881892843389,0.118458601627726,1.71030960670246,-5.18234486835735,724.246856660489,2.57732954963807,0.0231206548776133,2.44108257399216,66.2793109714285,673.695893288492,81.9243293054099,0.0201822877424242,2.60871158017711
4,4.03642,24,24.036112,4.53,4.51218,102.101181,NaN,5.798281,NaN,38.594833,400,399.987488,25,31.172964,11.216545,74.910797,50.015728,401.073639,398.324493,400.328491,4099.219727,9.257793,9.348236,72.938049,57.473038,3.126384,92.138153,53.032818,29.474155,25.416086,10.117655,2.120665,25.460878,42.377972,98.075478,NaN,143.635254,585.595826879276,2.43884598854684,0.118473992472035,1.71028850975845,-5.18604355464623,724.246840542063,2.57732946971609,0.0231206471918097,2.44108278544353,66.27932350444,673.705513799518,81.9280257939189,0.0201828797683379,2.60865344668935
4,4.036844,24,24.034945,4.53,4.476192,102.113564,NaN,5.796765,NaN,38.5481,400,399.954834,25,31.173147,11.212903,74.631104,50.015728,400.978485,398.202057,400.220734,4097.595703,9.235647,9.334206,72.961029,57.488071,3.07112,92.154808,53.08205,29.462496,25.405142,10.085994,2.143868,25.46978,42.380333,98.086708,NaN,143.299393,585.532593782284,2.43860014990925,0.11843975175541,1.71023400400862,-5.18274197486238,724.280202661567,2.57742556505,0.0231237915527411,2.44099607843615,66.2768857895766,673.615871242961,81.8919908884236,0.0201785249995435,2.60913245600232
4,4.034878,24,24.033318,4.53,4.438117,102.131516,NaN,5.795797,NaN,38.498692,400,399.841797,25,31.172436,11.22157,74.506866,50.015728,400.978485,398.202057,400.220734,4097.595703,9.235647,9.334206,73.00827,57.453671,3.019708,92.159317,53.004635,29.462496,25.405142,10.085994,2.143868,25.46978,42.380333,98.086708,NaN,143.299393,585.475291995234,2.43847763000465,0.11848176938484,1.71006906159336,-5.1980529031058,724.328391630032,2.57756400196693,0.0231282670112557,2.44087279817025,66.2734870449759,673.569089825787,81.8717261773356,0.0201773166788177,2.60932489733971
4,4.03512,24,24.033003,4.53,4.386497,102.110687,NaN,5.797071,NaN,38.431385,400,399.753967,25,31.176075,11.216161,74.512924,50.015728,400.606812,397.80542,399.861115,4096.897461,9.221672,9.326649,73.000298,57.424911,2.958135,92.162941,53.02821,29.500034,25.389502,10.048291,2.175875,25.457005,42.390114,98.077423,NaN,142.638504,585.386058602515,2.43814581189233,0.118444499649274,1.70997481754614,-5.19616794036762,724.27839593544,2.57743271769981,0.0231258964286781,2.44093825710631,66.2728290013475,673.450659316874,81.8258925055833,0.020170276167174,2.61003022276162
