P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.03512,24,24.033003,4.53,4.333987,102.00885,NaN,5.797071,NaN,38.369892,400,399.570587,25,31.180147,11.211326,74.575294,50.015728,401.065674,398.270386,400.308197,4099.637695,9.268824,9.353142,72.968887,57.464035,2.943483,92.137756,53.110493,29.516605,25.418247,10.030167,2.179871,25.445019,42.360226,98.096176,NaN,142.252045,585.296270625509,2.43782226355574,0.118414563887905,1.70986817527068,-5.19616794036762,724.029798984794,2.57677016311326,0.0231123269952154,2.44131427458322,66.2728290013475,673.335814575106,81.7818971250685,0.0201631267638648,2.61073383024678
4,4.034219,24,24.033211,4.53,4.286994,101.905952,NaN,5.796264,NaN,38.306671,400,399.744904,25,31.182032,11.206441,74.70488,50.015728,401.065674,398.270386,400.308197,4099.637695,9.268824,9.353142,72.915794,57.515762,2.911469,92.163338,53.001797,29.516605,25.418247,10.030167,2.179871,25.445019,42.360226,98.096176,NaN,142.252045,585.219507877578,2.43758405491116,0.118416970113725,1.70973269514763,-5.20318635026189,723.778012793285,2.57609764429785,0.0230983398201557,2.44170456941951,66.2732635197703,673.251689867316,81.7499768534453,0.0201576707212121,2.61126253681991
4,4.035365,24,24.033245,4.53,4.266574,101.914169,NaN,5.794544,NaN,38.272732,400,399.876953,25,31.185259,11.196785,74.691956,50.015728,401.256897,398.494385,400.509674,4100.80957,9.249549,9.349033,72.931297,57.555325,2.895909,92.196793,52.976059,29.503067,25.426607,10.051621,2.157978,25.481447,42.351906,98.097435,NaN,142.398895,585.180032297194,2.43739285718706,0.11836818805183,1.70974245897089,-5.1942596964733,723.797984598577,2.57615068452058,0.0230993923106978,2.44167508310045,66.2733345465513,673.183904805168,81.7240691177506,0.0201534131878983,2.61168178240115
4,4.034543,24,24.032381,4.53,4.275351,101.976196,NaN,5.795927,NaN,38.234764,400,399.997223,25,31.190178,11.209159,74.667946,50.015728,401.256897,398.494385,400.509674,4100.80957,9.249549,9.349033,72.904335,57.562725,2.87788,92.215439,52.933514,29.503067,25.426607,10.051621,2.157978,25.481447,42.351906,98.097435,NaN,142.398895,585.198311619152,2.43749382463772,0.118399828269166,1.70972355415296,-5.20066239193551,723.951751858347,2.57656594832642,0.0231087707584094,2.4414134680292,66.2715296073164,673.217994745775,81.7358795624056,0.0201564399991661,2.61142233459142
4,4.034415,24,24.033073,4.53,4.292295,101.99192,NaN,5.796739,NaN,38.196888,400,399.908173,25,31.194794,11.202421,74.741997,50.017136,400.976501,398.200928,400.221649,4098.07373,9.229781,9.345626,72.831299,57.526463,2.866557,92.225006,53.007473,29.489141,25.425625,10.076826,2.131553,25.469242,42.321136,98.132668,NaN,142.442245,585.227790993132,2.43760554490257,0.118413639935254,1.70975218307513,-5.20165949315412,723.988278700623,2.57665905550435,0.0231099805060502,2.44137954524448,66.272975233824,673.259038512863,81.7525926103212,0.0201582726818307,2.61120944435842
4,4.035286,24,24.033485,4.53,4.337789,101.979202,NaN,5.798987,NaN,38.146881,400,399.804565,25,31.193443,11.187044,74.756104,50.017136,400.686035,397.9841,400.143463,4097.44043,9.234454,9.312149,72.789162,57.578312,2.853561,92.19313,53.108276,29.512981,25.421988,10.07995,2.129772,25.457067,42.341568,98.122383,NaN,142.448273,585.302111073953,2.43783622748511,0.118411352142496,1.70988328854642,-5.19487499830126,723.956120450464,2.57657079318266,0.0231077571848744,2.44144134345033,66.2738359099267,673.341742699201,81.7848607187959,0.020162991786576,2.61072501235098
4,4.035536,24,24.033436,4.53,4.381975,101.930382,NaN,5.798555,NaN,38.122154,400,399.707489,25,31.187347,11.188459,74.80838,50.017136,400.837341,398.060394,400.112457,4100.803711,9.264421,9.353821,72.815964,57.601852,2.881435,92.190605,53.109646,29.520336,25.423418,10.05912,2.147829,25.487127,42.320236,98.143623,NaN,142.43985,585.376671732203,2.43809423689514,0.118428439777833,1.70998414921517,-5.19292787147936,723.837056770281,2.57625368054969,0.023101310061129,2.44162134711144,66.273733548543,673.433224932087,81.8198350103206,0.0201687380788879,2.61016161376013
4,4.035974,24,24.032776,4.53,4.381975,101.930382,NaN,5.798601,NaN,38.122154,400,399.707489,25,31.187347,11.200956,74.807693,50.017136,400.837341,398.060394,400.112457,4100.803711,9.264421,9.353821,72.902115,57.606716,2.974858,92.195297,53.087814,29.520336,25.423418,10.05912,2.147829,25.487127,42.320236,98.143623,NaN,142.43985,585.374929811246,2.43806927121037,0.118414247686801,1.71000365240786,-5.18951672282242,723.838833630134,2.57626248286081,0.0231021555386581,2.44159797113241,66.2723547881196,673.423031789105,81.8149815397637,0.0201687939385412,2.61018632320777
4,4.036349,24,24.034227,4.53,4.426725,101.707855,NaN,5.797159,NaN,38.108814,400,399.692108,25,31.191414,11.216374,74.742363,50.017136,400.834015,398.050507,400.100586,4096.571777,9.260499,9.3383,72.988876,57.586632,2.995036,92.192009,53.071045,29.54323,25.411722,10.070578,2.130198,25.444729,42.282379,98.170761,NaN,142.448288,585.449963849739,2.43832361150041,0.118427602042844,1.71011130906806,-5.18659643888583,723.291501392843,2.57479387632746,0.0230705956754956,2.44248656161369,66.2753859346164,673.516245295001,81.8527806579881,0.0201730775695275,2.60969918112369
4,4.036732,24,24.033745,4.53,4.459409,101.450317,NaN,5.794122,NaN,38.122448,400,399.711609,25,31.189363,11.209726,74.658852,50.017136,400.834015,398.050507,400.100586,4096.571777,9.260499,9.3383,73.03241,57.571983,3.022494,92.212891,53.092743,29.54323,25.411722,10.070578,2.130198,25.444729,42.282379,98.170761,NaN,142.448288,585.504336276079,2.43850314238967,0.118433817979491,1.71019485125412,-5.18361406506324,722.663647573162,2.57312135424711,0.0230367797879856,2.4434559973054,66.274379049347,673.579008908134,81.8761406094728,0.0201774871010381,2.60928874647465
4,4.03617,24,24.033209,4.53,4.498966,101.141083,NaN,5.795709,NaN,38.165081,400,399.717865,25,31.192778,11.228456,74.671761,50.017136,400.960938,398.135193,400.161377,4097.488281,9.241191,9.333288,73.006767,57.549351,3.047387,92.212463,53.095276,29.51524,25.453295,10.074117,2.136965,25.491228,42.287968,98.163239,NaN,142.752853,585.574220283279,2.43877883794432,0.118474565681457,1.71025046112166,-5.18799036243138,721.909319697698,2.57111013002033,0.0229960367022823,2.44464689344262,66.2732593417223,673.675811355493,81.9124749381918,0.0201840698645886,2.60866890368606
4,4.036289,24,24.032555,4.53,4.498966,101.141083,NaN,5.798524,NaN,38.165081,400,399.717865,25,31.192778,11.237042,74.725243,50.017136,400.960938,398.135193,400.161377,4097.488281,9.241191,9.333288,72.973007,57.500084,3.013035,92.206726,53.111984,29.51524,25.453295,10.074117,2.136965,25.491228,42.287968,98.163239,NaN,142.752853,585.573747627432,2.43877205787141,0.118470709230668,1.71025574753651,-5.18706367067568,721.911098900552,2.5711189017255,0.0229968738041124,2.44462315678345,66.2718931059369,673.672083961075,81.9101077397489,0.020184522385565,2.60865436681738
4,4.036289,24,24.032555,4.53,4.550202,100.951103,NaN,5.798524,NaN,38.237797,400,399.756531,25,31.188301,11.243011,74.717125,50.017136,400.910431,398.088257,400.179993,4097.907715,9.261091,9.344626,72.881126,57.479534,2.999679,92.218819,53.111881,29.526127,25.342939,10.091206,2.117685,25.455772,42.306644,98.153503,NaN,142.775726,585.661376968187,2.43908764073701,0.118499898718897,1.71036028284041,-5.18706367067568,721.446597616472,2.56987757048544,0.0229713753203148,2.44538058265237,66.2718931059369,673.78414162595,81.9530694623425,0.0201914914407941,2.60797411940466
4,4.028461,24,24.030499,4.53,4.584021,100.959999,NaN,5.791841,NaN,38.320808,400,399.745178,25,31.17881,11.242171,74.545837,50.017696,400.81958,398.002747,400.023499,4096.608887,9.262172,9.346648,72.834862,57.483994,2.991592,92.236656,53.072899,29.493185,25.25246,10.050177,2.116951,25.444849,42.295994,98.158928,NaN,140.28862,585.750276146715,2.43974214804264,0.118773399166043,1.71008245379277,-5.24806645663404,721.473958230146,2.5699633321687,0.0229752015019288,2.44526983640016,66.2675978467072,674.012433815101,82.0376847694284,0.0202078351216719,2.60647834524681
4,4.019401,24,24.027332,4.53,4.607113,101.104256,NaN,5.777238,NaN,38.417278,400,399.676086,25,31.173019,11.239866,74.420982,50.017696,400.81958,398.002747,400.023499,4096.608887,9.262172,9.346648,72.786285,57.52227,3.0022,92.18782,53.058205,29.493185,25.25246,10.050177,2.116951,25.444849,42.295994,98.158928,NaN,140.28862,585.82568154538,2.44040157826258,0.119082066758638,1.70972905872898,-5.31878091037561,721.8352829994,2.57094842660644,0.0229986203086093,2.44457940021521,66.2609810205768,674.240280052398,82.1205941250449,0.0202253077823855,2.60493196953942
4,4.013141,24,24.020332,4.53,4.607142,101.309357,NaN,5.766986,NaN,38.526917,400,399.64859,25,31.161573,11.238464,74.586273,50.017696,400.97229,398.141022,400.20816,4094.853516,9.245145,9.32437,72.792603,57.535225,2.984889,92.204033,53.020329,29.488646,25.195707,10.012687,2.134036,25.400782,42.334217,98.125595,NaN,137.512619,585.850535700328,2.44075967401752,0.119287026881752,1.70945254536955,-5.36771070650258,722.35558164067,2.5723813121732,0.0230350854100228,2.44352018788454,66.2463535713205,674.353344183392,82.1539999190711,0.0202396678418552,2.60386276973512
4,4.008884,24,24.011688,4.53,4.590394,101.443405,NaN,5.759403,NaN,38.628693,400,399.690125,25,31.151346,11.23576,74.657776,50.017696,400.862518,398.014587,400.093964,4090.226318,9.229237,9.324009,72.78347,57.535069,2.899973,92.206642,53.055973,29.503345,25.152792,10.005816,2.121838,25.34268,42.358837,98.093582,NaN,135.70932,585.838771862234,2.44090024832292,0.119417167485679,1.70922995948548,-5.40101716297994,722.706506050833,2.57337149207312,0.0230641183558634,2.44269038121429,66.2282863501788,674.385790845149,82.1541106782003,0.0202507519705364,2.60318356388363
4,4.004598,24,24.004616,4.53,4.567615,101.575928,NaN,5.753138,NaN,38.715469,400,399.68457,25,31.151564,11.226579,74.732941,50.017696,400.862518,398.014587,400.093964,4090.226318,9.229237,9.324009,72.78511,57.539055,2.782975,92.222321,53.015377,29.503345,25.152792,10.005816,2.121838,25.34268,42.358837,98.093582,NaN,135.70932,585.816818531806,2.44100558939376,0.119545084530089,1.70899361486004,-5.43457725927738,723.049300097615,2.57433000057928,0.0230909231417668,2.44193056128721,66.2135012111326,674.408894431478,82.1528829368095,0.0202596120426256,2.60264893789819
4,4.000332,24,23.996048,4.53,4.560321,101.696396,NaN,5.749714,NaN,38.778835,400,399.725647,25,31.15999,11.230801,74.758095,50.017696,401.022797,398.203217,400.345581,4089.603516,9.241471,9.322821,72.785667,57.543037,2.65253,92.214699,52.966633,29.494322,25.132521,10.025398,2.091371,25.323935,42.307644,98.118065,NaN,134.94371,585.821251714901,2.44120529200113,0.119681500519151,1.70879026809353,-5.46800745192189,723.366563793107,2.575229339058,0.0231180291421524,2.4411701017449,66.1955840707842,674.46248646001,82.1612391883866,0.020271943418825,2.60185028732885
4,3.997906,24,23.987688,4.53,4.570961,101.838074,NaN,5.746066,NaN,38.811211,400,399.774384,25,31.153954,11.22992,74.771317,50.017696,400.929565,398.116302,400.196014,4088.029785,9.258504,9.342239,72.742905,57.546383,2.60107,92.205856,52.993774,29.48629,25.135141,10.04852,2.072564,25.290796,42.229527,98.141136,NaN,134.347839,585.84904021317,2.44140993903924,0.119767693259801,1.70870538786061,-5.48703052163989,723.734894426054,2.57626335318066,0.0231476963657507,2.44034497661234,66.1780972700474,674.518248357606,82.1707369032819,0.0202841984382931,2.60105191716869
4,3.995486,24,23.98074,4.53,4.584144,101.951508,NaN,5.741104,NaN,38.850658,400,399.748169,25,31.138767,11.217918,74.779144,50.017696,400.929565,398.116302,400.196014,4088.029785,9.258504,9.342239,72.644287,57.529514,2.620991,92.212212,53.00909,29.48629,25.135141,10.04852,2.072564,25.290796,42.229527,98.141136,NaN,134.347839,585.881146566506,2.44162994143621,0.119855249250625,1.70862616003766,-5.50601515148043,724.030363368942,2.57709408150463,0.0231717705839484,2.43968148388896,66.163560504724,674.5823240068,82.1854575956075,0.020295490833732,2.60028509459946
4,3.995508,24,23.975359,4.53,4.590914,101.973671,NaN,5.738241,NaN,38.887287,400,399.711945,25,31.125631,11.207,74.703484,50.017696,400.848358,398.078857,400.147522,4085.249023,9.250563,9.323627,72.559822,57.476097,2.691189,92.284126,53.019241,29.490538,25.073195,10.02957,2.096383,25.265041,42.172718,98.17524,NaN,133.502762,585.892626932335,2.44167032733884,0.119858408065243,1.70864122014078,-5.50584252518485,724.09888931801,2.57731000957319,0.0231816504920757,2.4394108338353,66.1523000830933,674.585751836295,82.1790967581487,0.0203013696428522,2.59996383539683
4,3.993004,24,23.970612,4.53,4.587059,101.983772,NaN,5.738786,NaN,38.906906,400,399.764618,25,31.113184,11.193852,74.594795,50.012264,400.85498,398.056549,400.189941,4084.689941,9.237338,9.301658,72.5373,57.437073,2.721795,92.318481,53.008945,29.486324,25.120523,10.028316,2.102469,25.190828,42.128677,98.190041,NaN,133.044113,585.895951229987,2.44179039308649,0.119939063893824,1.70852291520336,-5.52549510477394,724.136279054819,2.5774390208524,0.0231891078957684,2.43920691986919,66.1423648134852,674.618776311868,82.1850261521108,0.0203084222876879,2.59950425750073
4,3.993084,24,23.964418,4.53,4.582924,102.01017,NaN,5.737082,NaN,38.916782,400,399.753052,25,31.107729,11.197332,74.621475,50.012264,400.85498,398.056549,400.189941,4084.689941,9.237338,9.301658,72.607399,57.41127,2.747838,92.318161,53.01461,29.486324,25.120523,10.028316,2.102469,25.190828,42.128677,98.190041,NaN,133.044113,585.888569865349,2.44176036137529,0.119934039837743,1.70851782295406,-5.52486708423442,724.21729544131,2.57769327661858,0.0232006051880917,2.43889310739429,66.1293988162004,674.595524649091,82.1672430710802,0.0203135051996359,2.59929450962369
4,3.990812,24,23.959799,4.53,4.592854,102.035156,NaN,5.734245,NaN,38.934559,400,399.785706,25,31.109867,11.185468,74.633377,50.012264,400.944855,398.127319,400.308167,4084.211914,9.239749,9.307822,72.699646,57.421265,2.70827,92.339035,53.027763,29.463484,25.111889,10.033525,2.103402,25.209259,42.110306,98.196556,NaN,132.859955,585.914526554372,2.44195196253148,0.120015021464536,1.70843849911697,-5.5427065322861,724.290626029091,2.57791730437845,0.02320988830612,2.43864032469513,66.1197281558107,674.65422060053,82.1832371751998,0.0203220237572072,2.59869217495983
4,3.991009,24,23.953917,4.53,4.594544,102.061981,NaN,5.73521,NaN,38.947899,400,399.783417,25,31.115299,11.202252,74.66642,50.012264,400.944336,398.122803,400.297394,4086.040039,9.256006,9.323818,72.783943,57.452995,2.68295,92.351669,52.98661,29.448896,25.090742,10.07602,2.069233,25.220049,42.117702,98.182724,NaN,132.819046,585.91663429126,2.4419510390028,0.120009461878627,1.70845069469066,-5.54115941305969,724.371815778687,2.57817009075736,0.0232210466488843,2.43833712718933,66.1074111674556,674.641937431434,82.1701195145498,0.0203274653889332,2.59843563946309
4,3.98988,24,23.952604,4.53,4.593239,102.04171,NaN,5.733433,NaN,38.955956,400,399.778198,25,31.11698,11.203484,74.808998,50.012264,400.944336,398.122803,400.297394,4086.040039,9.256006,9.323818,72.806114,57.45771,2.686117,92.351334,53.004276,29.448896,25.090742,10.07602,2.069233,25.220049,42.117702,98.182724,NaN,132.819046,585.918872148832,2.44200788632511,0.120046147346584,1.70839828633469,-5.55002667326011,724.325909327307,2.57805586532155,0.0232200358550453,2.43836425826881,66.1046614180046,674.659467408624,82.1749931272319,0.0203299406958966,2.59825972503848
4,3.989649,24,23.949789,4.53,4.601734,102.021873,NaN,5.73551,NaN,39.000603,400,399.720032,25,31.121244,11.200847,74.880287,50.012264,400.807251,398.032227,400.159912,4083.161133,9.263666,9.32556,72.855316,57.496143,2.75714,92.342888,52.977711,29.494432,25.09481,10.118097,2.050032,25.193008,42.148506,98.161331,NaN,132.921356,585.934298997292,2.44207341368442,0.12005869149504,1.70840585286822,-5.55184119792887,724.285090900461,2.57796449135536,0.0232210193675751,2.43833719761591,66.0987657251643,674.677027556883,82.1777367601011,0.0203340034999685,2.59799991024832
4,3.989649,24,23.949789,4.53,4.601734,102.021873,NaN,5.73551,NaN,39.000603,400,399.720032,25,31.121244,11.208372,74.649307,50.012264,401.114563,398.317535,400.393707,4085.351074,9.252653,9.324658,72.887802,57.530548,2.78385,92.308578,52.923851,29.52323,25.027273,10.096024,2.094753,25.182211,42.137562,98.173141,NaN,133.435394,585.934298997292,2.44207341368442,0.12005869149504,1.70840585286822,-5.55184119792887,724.285090900461,2.57796449135536,0.0232210193675751,2.43833719761591,66.0987657251643,674.677027556883,82.1777367601011,0.0203340034999685,2.59799991024832
4,3.989954,24,23.946602,4.53,4.616295,102.041245,NaN,5.734447,NaN,39.049683,400,399.77298,25,31.126638,11.211051,74.558647,50.012264,401.114563,398.317535,400.393707,4085.351074,9.252653,9.324658,72.925179,57.517643,2.840443,92.299843,52.977871,29.52323,25.027273,10.096024,2.094753,25.182211,42.137562,98.173141,NaN,133.435394,585.95796880524,2.44214544751047,0.120056942292102,1.7084496713564,-5.54944541358589,724.34087293084,2.5781328995153,0.0232277136253074,2.4381555471751,66.0920902942755,674.696142102136,82.1805493537281,0.0203385565708627,2.59771042017987
4,3.99015,24,23.941792,4.53,4.626722,102.011093,NaN,5.733854,NaN,39.080914,400,399.881622,25,31.129219,11.217733,74.643982,50.012264,401.073761,398.273743,400.271423,4085.195557,9.23536,9.351126,72.999573,57.524948,2.873224,92.26342,53.05925,29.499931,25.079079,10.110183,2.0979,25.16268,42.140835,98.165825,NaN,134.143234,585.975007670208,2.44219831741772,0.12005643301365,1.70848006751106,-5.54790589991666,724.280259643655,2.57800112080415,0.0232298963912042,2.43809567676515,66.0820140967318,674.70514410357,82.1771556199366,0.0203441963853526,2.59738963291508
4,3.990052,24,23.939434,4.53,4.632748,101.855499,NaN,5.735734,NaN,39.107239,400,399.887146,25,31.130428,11.244202,74.777206,50.012264,401.07724,398.302917,400.324219,4084.185547,9.258121,9.351919,73.020622,57.53397,2.844466,92.27742,53.03931,29.477287,25.11862,10.131428,2.092756,25.150375,42.17696,98.135025,NaN,134.522415,585.985690610816,2.44224101141246,0.120063145979587,1.70848834567751,-5.54867564967628,723.907200720148,2.57702111605534,0.0232121676250607,2.43857736947348,66.0770739013528,674.7155169215,82.1777869002547,0.0203473325611381,2.59719767091869
4,3.990209,24,23.936699,4.53,4.646217,101.757278,NaN,5.736353,NaN,39.113396,400,399.878113,25,31.146404,11.247808,74.882378,50.012264,401.07724,398.302917,400.324219,4084.185547,9.258121,9.351919,73.022491,57.550014,2.814034,92.300728,53.003956,29.477287,25.11862,10.131428,2.092756,25.150375,42.17696,98.135025,NaN,134.522415,586.008081567854,2.44231482970677,0.120065677612687,1.70852339112502,-5.54744248596427,723.675023825068,2.57641883352916,0.0232025725385451,2.43884051401331,66.071343404463,674.736181196012,82.1818440473094,0.0203515076622969,2.59692480865075
4,3.99043,24,23.934671,4.53,4.665755,101.760735,NaN,5.735646,NaN,39.104702,400,400.006012,25,31.163776,11.250111,74.958855,50.008938,401.530548,398.652405,400.523895,4085.570313,9.248053,9.380301,73.047737,57.558334,2.757279,92.333702,53.007244,29.481853,25.080996,10.127265,2.120518,25.184778,42.179001,98.124245,NaN,134.63678,586.040589324565,2.44242229413771,0.120069572979856,1.70857394491222,-5.54570669284243,723.688911886368,2.57646842917749,0.0232056518247154,2.43875619896304,66.0670939293842,674.770239561995,82.1920686030647,0.020355768968776,2.59661355301307
4,3.991901,24,23.932232,4.53,4.678474,101.798027,NaN,5.737169,NaN,39.112785,400,400.151947,25,31.17815,11.257874,75.020744,50.008938,401.52243,398.588074,400.551727,4084.234863,9.242607,9.371124,73.035461,57.541996,2.626657,92.34433,53.094269,29.498016,25.103256,10.166216,2.102161,25.14406,42.16394,98.137405,NaN,134.935333,586.05650545379,2.44241602014155,0.120028108278924,1.70866517491645,-5.53415489799141,723.786414755248,2.57674358424537,0.0232137841740277,2.43853349967816,66.0619828866542,674.763045134829,82.1858211046011,0.0203579002402511,2.59651960134134
4,3.991365,24,23.932148,4.53,4.67276,101.853561,NaN,5.739677,NaN,39.130657,400,400.202209,25,31.188208,11.271986,75.025818,50.008938,401.52243,398.588074,400.551727,4084.234863,9.242607,9.371124,73.00975,57.537415,2.55735,92.34491,53.111237,29.498016,25.103256,10.166216,2.102161,25.14406,42.16394,98.137405,NaN,134.935333,586.048861369003,2.44241166420774,0.120042593449362,1.70862967709832,-5.53836374864022,723.922056375976,2.57710583869139,0.0232213124821187,2.43832787057836,66.061806853627,674.761326310924,82.1850393896339,0.0203578821768776,2.59652492389295
4,3.989897,24,23.93128,4.53,4.662285,101.935356,NaN,5.738438,NaN,39.134159,400,400.245392,25,31.205425,11.254142,74.815674,50.008938,401.634918,398.732208,400.688477,4085.146973,9.241599,9.38379,72.979446,57.528862,2.51628,92.339775,53.110123,29.480692,25.064957,10.172676,2.114142,25.161606,42.179314,98.132187,NaN,134.976288,586.036767980479,2.44243157654243,0.120085259138275,1.7085432675361,-5.54989313991825,724.123817294253,2.57764917974778,0.0232333565468351,2.43800046074178,66.0599878185743,674.766634750857,82.1858465263028,0.0203591300891747,2.59644571278858
4,3.990923,24,23.927898,4.53,4.650602,102.030846,NaN,5.737192,NaN,39.130558,400,400.309692,25,31.218063,11.245685,74.517059,50.008938,401.556274,398.636688,400.6297,4085.413086,9.268294,9.396206,73.000443,57.549232,2.511887,92.326889,53.103645,29.50386,25.059107,10.213922,2.090275,25.16213,42.153858,98.148338,NaN,134.864334,586.012749989817,2.44230077810716,0.12004451919912,1.70856394171519,-5.54183479817942,724.365672234295,2.57831485109715,0.0232504689341212,2.43753787427919,66.0528998162555,674.713273535949,82.1604736714271,0.0203593880953781,2.59656787448589
4,3.990083,24,23.924419,4.53,4.635058,102.102493,NaN,5.739127,NaN,39.098969,400,400.317047,25,31.221468,11.246596,74.410889,50.008938,401.556274,398.636688,400.6297,4085.413086,9.268294,9.396206,73.000908,57.562626,2.548022,92.327606,53.083527,29.50386,25.059107,10.213922,2.090275,25.16213,42.153858,98.148338,NaN,134.864334,585.989514619129,2.442253437662,0.120063445072665,1.70849453472195,-5.54843215587607,724.549622487047,2.5788266661416,0.0232645207622612,2.43716005483838,66.0456077376259,674.689369902616,82.1463066413339,0.0203615811936139,2.59651320969076
4,3.98866,24,23.921959,4.53,4.61514,102.050903,NaN,5.736746,NaN,39.054329,400,400.247345,25,31.218317,11.249361,74.350632,50.008938,401.459442,398.556763,400.489594,4083.460449,9.266132,9.392387,72.965546,57.527592,2.549832,92.358093,52.984783,29.481627,25.028748,10.22788,2.095977,25.13159,42.14175,98.159554,NaN,134.190201,585.961114234459,2.44221271114652,0.120099212276857,1.70839034774858,-5.55961076615444,724.430476706412,2.57852438710682,0.0232608182207813,2.43725827802671,66.0404510310399,674.669891026185,82.1352962705249,0.0203629720315373,2.59648955190768
4,3.989006,24,23.921841,4.53,4.61514,102.050903,NaN,5.737868,NaN,39.054329,400,400.247345,25,31.218317,11.255916,74.346642,50.008938,401.459442,398.556763,400.489594,4083.460449,9.266132,9.392387,72.966637,57.513367,2.614763,92.385216,53.010147,29.481627,25.028748,10.22788,2.095977,25.13159,42.14175,98.159554,NaN,134.190201,585.959745597617,2.4421928243064,0.120087729623802,1.7084055641121,-5.55689243172975,724.430792899346,2.57852596138738,0.0232609707169976,2.43725415244538,66.0402036668312,674.662585272814,82.132314284033,0.0203626423333521,2.59652552738141
4,3.986603,24,23.919046,4.53,4.600224,101.894745,NaN,5.734893,NaN,39.017422,400,400.219666,25,31.201817,11.242661,74.357796,50.008938,401.398041,398.507965,400.467285,4085.148438,9.24295,9.371234,72.963974,57.509274,2.78166,92.39682,52.959568,29.472246,25.072159,10.209963,2.132647,25.134617,42.138493,98.164902,NaN,134.14325,585.943769551744,2.44223923018759,0.120158941331787,1.70826871828482,-5.57577514414697,724.057656868015,2.57754858282813,0.0232437375929026,2.43771772567498,66.034344221821,674.673380599911,82.1324856413017,0.0203662717816464,2.59630689797165
4,3.988543,24,23.915314,4.53,4.592554,101.871346,NaN,5.733711,NaN,38.99921,400,400.16745,25,31.199362,11.232586,74.50486,49.999634,401.477478,398.600098,400.464081,4082.884521,9.232768,9.383126,72.984764,57.518295,2.877708,92.396049,52.967762,29.471088,25.016434,10.229341,2.136996,25.149817,42.146175,98.160583,NaN,134.353912,585.922991977682,2.44208051802073,0.120090112830842,1.70833802754233,-5.56053001165134,724.010638158613,2.57744634162538,0.0232454359070379,2.43767126922933,66.02651964758,674.609394638053,82.1025178000398,0.0203662400563142,2.59647154475853
4,3.987822,24,23.915653,4.53,4.567902,101.923653,NaN,5.734139,NaN,39.013573,400,400.145905,25,31.20402,11.235084,74.394409,49.999634,401.477478,398.600098,400.464081,4082.884521,9.232768,9.383126,73.010521,57.548351,2.897674,92.422867,52.971619,29.471088,25.016434,10.229341,2.136996,25.149817,42.146175,98.160583,NaN,134.353912,585.883732037526,2.44197033523149,0.12009987325837,1.70825483794259,-5.56619520920344,724.137230753596,2.57778177770796,0.0232519841046335,2.43749426617136,66.027230438491,674.570943082776,82.0881930557627,0.0203634878298483,2.59671467360141
4,3.98795,24,23.915316,4.53,4.53624,102.062721,NaN,5.733687,NaN,39.012245,400,400.193268,25,31.179058,11.246784,74.255493,49.999634,401.514008,398.689087,400.582184,4083.413086,9.248729,9.387686,73.030098,57.580509,2.923863,92.43956,52.997246,29.459322,25.045568,10.247668,2.125667,25.131044,42.137608,98.17115,NaN,134.134827,585.829139586091,2.44176821363424,0.120077419562449,1.70819442453198,-5.56518940388719,724.477076201636,2.57868977598169,0.0232709821593657,2.4369839290406,66.0265238410586,674.498458461663,82.0598002361301,0.0203593320431812,2.59711916928228
4,3.990228,24,23.912472,4.53,4.538392,102.132919,NaN,5.736099,NaN,38.994423,400,400.196869,25,31.172934,11.239319,74.447327,49.999634,401.44693,398.625336,400.492523,4080.635254,9.264087,9.392926,73.072655,57.56255,3.01486,92.41214,53.016998,29.473864,25.103018,10.289534,2.113802,25.10734,42.110985,98.189758,NaN,134.40567,585.823796941814,2.44165049917478,0.120003086278874,1.70829925539979,-5.54729325205551,724.655749774674,2.57918356618108,0.0232840231919278,2.43663520213536,66.0205604485722,674.450856249106,82.0374109871414,0.020359378221957,2.59723864697147
4,3.995596,24,23.914206,4.53,4.538392,102.132919,NaN,5.741108,NaN,38.994423,400,400.196869,25,31.172934,11.215647,74.577042,49.999634,401.44693,398.625336,400.492523,4080.635254,9.264087,9.392926,73.078346,57.547287,3.020336,92.414345,53.018845,29.473864,25.103018,10.289534,2.113802,25.10734,42.110985,98.189758,NaN,134.40567,585.802540019043,2.44134214328011,0.119825344977132,1.70853585712662,-5.50515202711381,724.651109418434,2.579160443329,0.0232817805661292,2.43669563345907,66.0241964198901,674.344867611219,81.9990854246614,0.0203509416724722,2.59795673635366
4,4.002908,24,23.918419,4.53,4.553752,102.16629,NaN,5.751758,NaN,39.004402,400,400.261078,25,31.174059,11.210288,74.641785,49.999634,401.560303,398.718628,400.572876,4084.078125,9.25144,9.380519,73.129906,57.595627,3.101419,92.451309,52.935493,29.458891,25.188053,10.323273,2.127798,25.182333,42.084282,98.214905,NaN,137.468155,585.799822401282,2.44101715185945,0.119592800810756,1.70889030170999,-5.44781763010263,724.721151975021,2.57932093950862,0.0232807823043756,2.43672420341743,66.0330297069802,674.238024419682,81.9639883799493,0.0203398285993213,2.59882100083539
4,4.002908,24,23.918419,4.53,4.568176,102.20549,NaN,5.751758,NaN,39.016853,400,400.314636,25,31.176275,11.218292,74.793793,49.999634,401.62442,398.813568,400.626068,4084.138916,9.238211,9.39159,73.135139,57.595066,3.148053,92.443916,52.821423,29.452406,25.187418,10.314315,2.168209,25.177448,42.113297,98.220833,NaN,139.943192,585.824471650626,2.44110591050619,0.119601069991815,1.70892020293772,-5.44781763010263,724.816668846555,2.57957542322364,0.0232860073976196,2.43658563904553,66.0330297069802,674.269544395031,81.9761173803261,0.0203417923117551,2.59863543325522
4,4.006104,24,23.920881,4.53,4.573803,102.221779,NaN,5.758313,NaN,39.03297,400,400.472229,25,31.186668,11.221214,74.84549,49.999634,401.62442,398.813568,400.626068,4084.138916,9.238211,9.39159,73.105469,57.582214,3.168967,92.411003,52.855354,29.452406,25.187418,10.314315,2.168209,25.177448,42.113297,98.220833,NaN,139.943192,585.821428113812,2.44095737389653,0.119499065564515,1.70907290144218,-5.42278196621163,724.849775825947,2.57964835007763,0.0232849952752891,2.43661380105585,66.0381911782781,674.221803731071,81.9612675112099,0.0203362144196423,2.59905468697175
4,4.010726,24,23.924906,4.53,4.567111,102.219688,NaN,5.764618,NaN,39.050964,400,400.416351,25,31.19021,11.218851,74.759872,49.999634,401.512115,398.713531,400.514801,4086.405029,9.265306,9.395773,73.109291,57.549007,3.132983,92.396835,52.95586,29.461124,25.247826,10.325767,2.183337,25.224449,42.127167,98.221695,NaN,141.357697,585.791677242217,2.4406515003567,0.119343346431643,1.70926315693519,-5.38660224332381,724.833918858479,2.57958114165479,0.0232795143758861,2.43676119424717,66.0466285507097,674.121372829892,81.9283895927256,0.0203257019336946,2.59987368406093
4,4.012537,24,23.928688,4.53,4.569358,102.231407,NaN,5.76657,NaN,39.057491,400,400.265594,25,31.186453,11.220995,74.710678,49.999634,401.613525,398.748047,400.536407,4087.846436,9.252334,9.389914,73.162201,57.539307,2.964374,92.420662,52.973,29.474804,25.248865,10.361803,2.16211,25.272984,42.114994,98.243813,NaN,142.241302,585.788341024955,2.44056168258602,0.119285214785237,1.7093478138965,-5.37243474849976,724.852363195934,2.57960682434514,0.0232761891385058,2.43685137617092,66.0545555670331,674.097166795123,81.9244914879442,0.0203201973555634,2.60022954439363
4,4.013806,24,23.932844,4.53,4.58088,102.278351,NaN,5.76949,NaN,39.047646,400,400.22348,25,31.183498,11.233108,74.730431,49.999634,401.613525,398.748047,400.536407,4087.846436,9.252334,9.389914,73.200691,57.52729,2.851055,92.460678,52.955761,29.474804,25.248865,10.361803,2.16211,25.272984,42.114994,98.243813,NaN,142.241302,585.803007445844,2.44055999512206,0.119250202675692,1.70942767646086,-5.36251018280001,724.955648639685,2.57985618624993,0.0232770741194273,2.43683022870743,66.0632653990094,674.105011875528,81.9334556573303,0.0203162962523003,2.60041680029946
4,4.0156,24,23.937241,4.53,4.588529,102.32045,NaN,5.771243,NaN,39.051495,400,400.175537,25,31.184656,11.22446,74.559258,50.004017,401.39624,398.562897,400.379272,4087.688721,9.232314,9.377868,73.215431,57.509495,2.848585,92.474419,52.946793,29.435898,25.298746,10.364508,2.179383,25.248333,42.137505,98.245461,NaN,143.205582,585.80897357452,2.44050446559288,0.119195803588324,1.70952273955797,-5.34848371412073,725.046488419561,2.58007087527637,0.0232770019939166,2.43683473050612,66.0724790666019,674.094226105862,81.9356003679628,0.0203109815395758,2.60072804445256
4,4.016169,24,23.940277,4.53,4.589982,102.347198,NaN,5.772778,NaN,39.049767,400,400.169067,25,31.193192,11.22332,74.568398,50.004017,401.519806,398.707977,400.536499,4089.050293,9.236877,9.383124,73.230576,57.546295,2.892663,92.452209,52.92572,29.49074,25.295607,10.36305,2.191197,25.273378,42.149918,98.253799,NaN,143.629303,585.809202532656,2.44048087232498,0.119178003766974,1.70955088377128,-5.34403594174216,725.103559872079,2.58020404908036,0.0232766432239998,2.43684607828359,66.0788400945124,674.092014341568,81.9390947065454,0.0203076391076602,2.60091197929461
4,4.017094,24,23.942926,4.53,4.597878,102.334633,NaN,5.773086,NaN,39.03825,400,400.217224,25,31.19459,11.232739,74.67997,50.004017,401.519806,398.707977,400.536499,4089.050293,9.236877,9.383124,73.235161,57.545383,2.938859,92.441345,52.911201,29.49074,25.295607,10.36305,2.191197,25.273378,42.149918,98.253799,NaN,143.629303,585.819035541228,2.4404765886483,0.119152241723674,1.70960805109641,-5.33680638646149,725.065864662745,2.58008724061472,0.0232715513588255,2.43698222032248,66.0843897860176,674.095872398586,81.9443689391411,0.0203050839320473,2.60103815301751
4,4.01688,24,23.946613,4.53,4.617552,102.261986,NaN,5.775394,NaN,39.031651,400,400.189545,25,31.188732,11.259992,74.835251,50.004017,401.398621,398.628265,400.416138,4088.257568,9.257585,9.398326,73.255829,57.547958,2.969725,92.442879,52.890072,29.502331,25.257435,10.365136,2.190055,25.262829,42.129505,98.276482,NaN,143.877304,585.853518658732,2.44060991769289,0.119170492422091,1.70963918585027,-5.33847884308813,724.878957084519,2.57956656936598,0.0232571206898017,2.43736697637961,66.0921133358156,674.150704945532,81.9707259441791,0.0203046086959411,2.6009203729241
4,4.016838,24,23.948723,4.53,4.639579,102.219147,NaN,5.776452,NaN,39.034229,400,400.199371,25,31.183363,11.263503,75.033699,50.004017,401.399445,398.629913,400.398376,4089.614258,9.261269,9.397776,73.281433,57.549587,2.990673,92.454262,52.822411,29.47023,25.286215,10.371383,2.189374,25.300257,42.132729,98.290543,NaN,144.345581,585.891343747964,2.44074788958635,0.119184458971269,1.70968280733559,-5.33880709006593,724.768893843951,2.57926030273496,0.023248692605025,2.43759258748816,66.0965329755156,674.203987633675,81.9942309460466,0.0203057003141282,2.60072332407266
4,4.018336,24,23.95303,4.53,4.652246,102.202042,NaN,5.776716,NaN,39.032925,400,400.195496,25,31.189186,11.254326,75.016823,50.004017,401.399445,398.629913,400.398376,4089.614258,9.261269,9.397776,73.271637,57.56414,2.971071,92.469185,52.832531,29.47023,25.286215,10.371383,2.189374,25.300257,42.132729,98.290543,NaN,144.345581,585.907067323275,2.44074023242844,0.119142681834527,1.70977510918736,-5.32710120177967,724.71567067954,2.57909183888899,0.0232408592953099,2.43780373582735,66.1055535806274,674.210012973442,82.0027073333573,0.0203015329103918,2.60092969363941
4,4.018738,24,23.9547,4.53,4.652246,102.202042,NaN,5.776637,NaN,39.032925,400,400.195496,25,31.189186,11.230449,74.725311,50.004017,401.362122,398.609924,400.383057,4091.193848,9.23493,9.377696,73.293724,57.578892,3.015792,92.48954,52.844757,29.455616,25.285896,10.362425,2.207234,25.308886,42.239281,98.233521,NaN,144.751266,585.905475028349,2.4407172608127,0.119129533638218,1.70979285998885,-5.32396039091168,724.711200577125,2.57906959005273,0.0232387060993847,2.43786200975963,66.1090509109532,674.205244719731,82.0032624523492,0.0202994752471448,2.60105181075115
4,4.019245,24,23.957594,4.53,4.66259,102.051193,NaN,5.777734,NaN,39.033669,400,400.178192,25,31.19957,11.20931,74.577171,50.004017,401.362122,398.609924,400.383057,4091.193848,9.23493,9.377696,73.267921,57.60104,3.045071,92.484268,52.800228,29.455616,25.285896,10.362425,2.207234,25.308886,42.239281,98.233521,NaN,144.751266,585.921153220672,2.44075195605409,0.119118864944219,1.7098366011072,-5.3199995541658,724.33564861182,2.57805094463522,0.0232148685398512,2.4385049708955,66.1151111212935,674.223441431656,82.0143970146879,0.0202975568977685,2.60110665017769
4,4.019245,24,23.957594,4.53,4.660049,101.845901,NaN,5.777734,NaN,39.025082,400,400.1427,25,31.193958,11.20309,74.583885,50.004017,401.298431,398.475128,400.298981,4090.447021,9.251651,9.399537,73.224525,57.631378,3.04746,92.45298,52.84499,29.460756,25.319506,10.332426,2.236351,25.327993,42.202557,98.264969,NaN,144.912582,585.916808532533,2.4407363170652,0.119117413165578,1.70983135530941,-5.3199995541658,723.834966497463,2.57671614305345,0.0231874706920655,2.43925272506627,66.1151111212935,674.217887036289,82.0122616311866,0.0202972112151788,2.60113956438191
4,4.019601,24,23.960258,4.53,4.649326,101.678864,NaN,5.77866,NaN,39.032829,400,400.118286,25,31.189232,11.216719,74.622742,50.009567,401.293427,398.55542,400.317169,4092.529785,9.253553,9.400129,73.233574,57.620399,3.107692,92.475777,52.856571,29.461536,25.281364,10.379091,2.194274,25.312963,42.26828,98.23494,NaN,145.309845,585.897063917476,2.44064997986565,0.119099648076247,1.70982494536272,-5.31721859830662,723.420288804549,2.57559361033194,0.0231617175752679,2.43996439730697,66.1206892127413,674.192630169596,82.0063622899912,0.0202928315893122,2.60143910089425
4,4.019083,24,23.961596,4.53,4.644752,101.575974,NaN,5.776934,NaN,39.041447,400,400.142303,25,31.187325,11.22333,74.434059,50.009567,401.282867,398.411743,400.24295,4089.154785,9.259692,9.404156,73.244286,57.61367,3.138562,92.500175,52.886265,29.469727,25.250246,10.373676,2.197201,25.304888,42.226261,98.265366,NaN,145.187057,585.891295232375,2.44065142353687,0.119113969896324,1.709792628652,-5.32126510633054,723.165609449208,2.57490579578675,0.0231462323312411,2.44039642609434,66.1234906463516,674.195858000888,82.0095167846612,0.0202916225479522,2.60149519662958
4,4.019475,24,23.96232,4.53,4.648865,101.597794,NaN,5.776704,NaN,39.043907,400,400.045654,25,31.182568,11.254109,74.386017,50.009567,401.282867,398.411743,400.24295,4089.154785,9.259692,9.404156,73.219887,57.623337,3.112466,92.48613,52.934715,29.469727,25.250246,10.373676,2.197201,25.304888,42.226261,98.265366,NaN,145.187057,585.896774814384,2.4406543412073,0.119103503695089,1.70981842917384,-5.31820284813216,723.216904215581,2.5750382057772,0.0231482194356548,2.44034037173433,66.1250064703549,674.198363333735,82.0115153263068,0.0202910156046357,2.60152104809691
4,4.020019,24,23.964991,4.53,4.66679,101.640488,NaN,5.775601,NaN,39.043438,400,400.01236,25,31.179096,11.254927,74.388634,50.009567,401.453491,398.58429,400.408752,4090.413086,9.225609,9.394743,73.201698,57.621574,3.087936,92.488434,52.930202,29.470104,25.258152,10.352429,2.218668,25.31761,42.294327,98.222519,NaN,145.35321,585.925269088511,2.44073358752973,0.119095961793893,1.70987944548567,-5.31395355387957,723.313884427131,2.57528048031072,0.0231504912056829,2.44027556009218,66.130598391525,674.231928873739,82.0282375658792,0.0202902902206457,2.6014721261508
4,4.019443,24,23.966967,4.53,4.682723,101.692451,NaN,5.775579,NaN,39.058155,400,400.146729,25,31.180183,11.230209,74.350777,50.009567,401.453491,398.58429,400.408752,4090.413086,9.225609,9.394743,73.170326,57.626087,3.063586,92.500435,52.923058,29.470104,25.258152,10.352429,2.218668,25.31761,42.294327,98.222519,NaN,145.35321,585.954793743635,2.44086455277336,0.119123893336682,1.70988691781986,-5.318452820017,723.435357019867,2.57559235993778,0.0231548954557271,2.44015183567728,66.1347349820101,674.282455801373,82.0504859378444,0.0202913521491481,2.60128369927009
4,4.020746,24,23.968513,4.53,4.690482,101.754013,NaN,5.776974,NaN,39.087662,400,400.269318,25,31.172237,11.208409,74.322571,50.009567,401.604187,398.714081,400.624878,4092.70752,9.249468,9.402662,73.121628,57.640255,2.932385,92.501076,52.934677,29.489307,25.277748,10.312433,2.258021,25.319759,42.266796,98.250549,NaN,145.397751,585.962901445527,2.44083787646386,0.119085735974329,1.7099604516859,-5.3082754811557,723.581406446236,2.57597240627228,0.0231611334603352,2.43997781702927,66.1379712252573,674.276117252986,82.0502594475508,0.0202893294443141,2.60140811497285
4,4.022213,24,23.970852,4.53,4.685987,101.775848,NaN,5.779652,NaN,39.089046,400,400.263153,25,31.171837,11.20563,74.413155,50.009567,401.4505,398.592743,400.468933,4092.307129,9.263085,9.416062,73.095276,57.630989,2.801329,92.540573,52.87907,29.44343,25.248428,10.284313,2.283497,25.291351,42.223606,98.282227,NaN,145.8564,585.949405676612,2.44072643772337,0.119035251699295,1.71001593355964,-5.29682014055885,723.628383841365,2.576083258131,0.0231610403244729,2.43997969401478,66.1428671587017,674.241279875881,82.040212808077,0.020284699132455,2.60174616450151
4,4.021576,24,23.970692,4.53,4.68085,101.849571,NaN,5.778608,NaN,39.089787,400,400.206055,25,31.182236,11.214509,74.487297,50.009567,401.4505,398.592743,400.468933,4092.307129,9.263085,9.416062,73.106636,57.64455,2.739736,92.544067,52.805737,29.44343,25.248428,10.284313,2.283497,25.291351,42.223606,98.282227,NaN,145.8564,585.943144164367,2.44073119453911,0.11905312046098,1.70997720889871,-5.3017938887279,723.808686869956,2.57656510254382,0.0231710932118881,2.43970163924544,66.1425322623098,674.242644893767,82.0405086787006,0.020284952522003,2.60172906934066
4,4.020891,24,23.971933,4.53,4.681342,101.941269,NaN,5.777171,NaN,39.079792,400,400.201324,25,31.198997,11.213266,74.586105,50.009567,401.4758,398.643158,400.512909,4092.362305,9.257232,9.398779,73.153206,57.639046,2.712016,92.507507,52.835655,29.455545,25.276722,10.255357,2.308534,25.325418,42.282478,98.257858,NaN,145.962341,585.946698266508,2.44077334250975,0.119075778125772,1.70994798206459,-5.30714308260548,724.029052414099,2.57714500391298,0.023181736468881,2.43940869076136,66.1451297585444,674.260132981008,82.0490048626599,0.0202847336869003,2.60169508701369
4,4.021247,24,23.973526,4.53,4.682789,101.977798,NaN,5.778008,NaN,39.072502,400,400.163971,25,31.207113,11.209873,74.543144,50.009567,401.41272,398.562286,400.402863,4091.360352,9.232676,9.393787,73.180389,57.649124,2.677401,92.46669,52.88295,29.437582,25.26833,10.25515,2.30292,25.321447,42.250813,98.281242,NaN,146.298203,585.947762739547,2.44076191678629,0.119064974197532,1.70996668524225,-5.3043629785102,724.113880370654,2.57736130041801,0.0231845600430853,2.43933124388858,66.1484638666452,674.259305784621,82.0509645419999,0.0202830050888627,2.60178954271643
4,4.02205,24,23.97337,4.53,4.682789,101.977798,NaN,5.775201,NaN,39.072502,400,400.163971,25,31.207113,11.200377,74.451118,50.009567,401.41272,398.562286,400.402863,4091.360352,9.232676,9.393787,73.203255,57.645348,2.682351,92.449799,52.8992,29.437582,25.26833,10.25515,2.30292,25.321447,42.250813,98.281242,NaN,146.298203,585.94458260615,2.44071606187542,0.119038748050737,1.71000213827924,-5.29809280179671,724.114299391762,2.57736338158025,0.0231847608229008,2.43932575408558,66.1481373699864,674.242701819353,82.0443598488735,0.0202821365218171,2.60187930567264
4,4.021104,24,23.973297,4.53,4.683065,102.001907,NaN,5.775658,NaN,39.067741,400,400.168335,25,31.20714,11.194214,74.408272,50.00116,401.498993,398.641968,400.517975,4091.152344,9.236554,9.39265,73.167717,57.610458,2.709208,92.454338,52.85704,29.426807,25.307432,10.277643,2.277565,25.319643,42.272717,98.271667,NaN,146.508865,585.948800997916,2.44077178214695,0.119069803319654,1.70996094187092,-5.30547968358752,724.173304053775,2.57752111988102,0.0231880708405485,2.43923524363239,66.1479845857464,674.262345488651,82.0518054468726,0.0202834352410948,2.60175863581269
4,4.022434,24,23.973185,4.53,4.686073,101.986046,NaN,5.779518,NaN,39.056866,400,400.204987,25,31.206589,11.19833,74.397057,50.00116,401.523712,398.680481,400.519012,4093.15625,9.252348,9.410932,73.116066,57.578377,2.703776,92.463219,52.863323,29.453806,25.273455,10.286603,2.266263,25.343431,42.226227,98.298767,NaN,146.554626,585.94867750523,2.44071434868203,0.119028085216322,1.71002586872413,-5.29509469216049,724.13491568641,2.5774194824447,0.0231860992493489,2.4392891405442,66.1477501763711,674.241718082508,82.0437172274927,0.0202822700870103,2.60187474220348
4,4.021513,24,23.974922,4.53,4.70121,101.965881,NaN,5.776131,NaN,39.048187,400,400.229065,25,31.206186,11.210272,74.443466,50.00116,401.523712,398.680481,400.519012,4093.15625,9.252348,9.410932,73.131073,57.576569,2.718095,92.466667,52.839199,29.453806,25.273455,10.286603,2.266263,25.343431,42.226227,98.298767,NaN,146.554626,585.978209175246,2.44086009950558,0.119066804655959,1.71001645574432,-5.30228582991697,724.081060232024,2.57726518106946,0.0231811735669328,2.43942392406467,66.1513855222645,674.297012759356,82.0674533993371,0.0202838806858204,2.60164437496475
4,4.021191,24,23.975349,4.53,4.723302,101.932289,NaN,5.776043,NaN,39.053535,400,400.212738,25,31.211838,11.217713,74.484016,50.00116,401.677124,398.810242,400.680145,4092.922363,9.285494,9.416223,73.155525,57.593346,2.719852,92.489777,52.794807,29.487803,25.270887,10.284311,2.255359,25.343735,42.208172,98.321053,NaN,145.982773,586.017261986278,2.44101444625001,0.119089939019299,1.71004788484928,-5.3048002860499,723.99796536431,2.57704101470953,0.0231761418254398,2.43956194947511,66.1522791550681,674.352707302215,82.0894723791456,0.0202868945423664,2.60133843060837
4,4.021191,24,23.975349,4.53,4.749339,101.888809,NaN,5.776043,NaN,39.039619,400,400.313782,25,31.224958,11.21866,74.338234,50.00116,401.677124,398.810242,400.680145,4092.922363,9.285494,9.416223,73.175293,57.584377,2.7018,92.473976,52.868423,29.487803,25.270887,10.284311,2.255359,25.343735,42.208172,98.321053,NaN,145.982773,586.061787203734,2.44117467442316,0.119104806403466,1.7101017135842,-5.3048002860499,723.891889741533,2.57675819204731,0.0231703386237798,2.43972161575455,66.1522791550681,674.40962842706,82.1113552718314,0.0202904335773237,2.601001743806
4,4.020308,24,23.975899,4.53,4.76159,101.910301,NaN,5.775643,NaN,39.037998,400,400.360535,25,31.232492,11.212923,74.329193,50.00116,401.621368,398.726685,400.574066,4092.230469,9.243507,9.398123,73.179337,57.57592,2.670901,92.481827,52.903667,29.466999,25.265676,10.250151,2.276811,25.322926,42.235416,98.310379,NaN,145.932205,586.086231517996,2.44130048285802,0.119140660799676,1.71008813965339,-5.31169629129749,723.942844673345,2.57689065588606,0.0231724996418064,2.43966202531229,66.1534301867651,674.45544049584,82.1297549108739,0.020292702377655,2.60076197597163
4,4.020825,24,23.975931,4.53,4.750931,101.936111,NaN,5.777664,NaN,39.016506,400,400.33432,25,31.232056,11.211007,74.608612,50.00116,401.63681,398.782501,400.638794,4091.592773,9.258047,9.404777,73.238205,57.59515,2.744844,92.495804,52.913948,29.463411,25.248026,10.217238,2.299134,25.32032,42.21825,98.328804,NaN,145.964722,586.065958008448,2.44120536989629,0.119117675544218,1.7100888714062,-5.30765851539832,724.005725121708,2.57705810663954,0.0231759029555061,2.43956845095,66.1534971552722,674.421714333811,82.1168333167928,0.0202905721729833,2.60096296419563
4,4.021065,24,23.975443,4.53,4.769221,101.983826,NaN,5.776062,NaN,39.026859,400,400.349335,25,31.215319,11.218988,74.846832,50.00116,401.63681,398.782501,400.638794,4091.592773,9.258047,9.404777,73.230141,57.620781,2.819015,92.49649,52.941414,29.463411,25.248026,10.217238,2.299134,25.32032,42.21825,98.328804,NaN,145.964722,586.096286358854,2.4413042130019,0.119120275926963,1.71013729344439,-5.30578424467444,724.123435725367,2.57737492508915,0.0231828971154809,2.4393766936212,66.1524758782512,674.455840380766,82.129257433038,0.0202932073628952,2.60073405392499
4,4.022337,24,23.977968,4.53,4.799844,102.097931,NaN,5.77612,NaN,39.054455,400,400.328308,25,31.187902,11.201866,74.968048,50.00116,401.593323,398.729645,400.497559,4089.551025,9.268896,9.420556,73.174805,57.620598,2.855105,92.501488,52.938019,29.467182,25.260447,10.184533,2.325145,25.325256,42.199604,98.332687,NaN,146.228363,586.143625892702,2.44142002792331,0.119096201085747,1.71025672421202,-5.29585200693163,724.394984906268,2.57808308194066,0.0231948631378897,2.43905040044519,66.1577599814528,674.502112321557,82.1506553513748,0.0202934248691705,2.6006025292556
4,4.021321,24,23.97802,4.53,4.818216,102.206375,NaN,5.773878,NaN,39.100014,400,400.332825,25,31.188345,11.201726,74.976486,50.00116,401.593323,398.729645,400.497559,4089.551025,9.268896,9.420556,73.179565,57.626675,2.901478,92.495934,52.928352,29.467182,25.260447,10.184533,2.325145,25.325256,42.199604,98.332687,NaN,146.228363,586.179064735835,2.44159106476995,0.119139882098125,1.71025003722609,-5.3037851148203,724.659324772536,2.57878709926728,0.0232092451084139,2.43866102534533,66.1578687982042,674.562989369165,82.1741400085303,0.0202971531328924,2.60024669965188
4,4.021401,24,23.978107,4.53,4.814845,102.305367,NaN,5.77572,NaN,39.15675,400,400.296265,25,31.201448,11.207803,74.915779,50.002228,401.542175,398.671539,400.441925,4090.367432,9.263191,9.394916,73.218658,57.641731,2.903199,92.449783,52.907707,29.471317,25.277201,10.161828,2.338575,25.313467,42.159058,98.367027,NaN,146.201874,586.17298314067,2.44156575706094,0.119135343361032,1.7102465738392,-5.30316040626792,724.90048243148,2.57942895306455,0.0232223130856823,2.43830980462225,66.158050856604,674.554173552994,82.1708738438638,0.0202965137439934,2.60030348382835
