P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.023336,24,23.979023,4.53,4.794823,102.384216,NaN,5.777602,NaN,39.221214,400,400.299957,25,31.222662,11.202845,74.989067,50.002228,401.483917,398.798004,400.525452,4089.837646,9.2232,9.379554,73.19574,57.654846,2.888098,92.478622,52.922134,29.48196,25.293293,10.162868,2.336514,25.322079,42.169411,98.360115,NaN,146.502838,586.131087022242,2.44133211627494,0.119060714480987,1.71029034334714,-5.28805309972461,725.090281928333,2.57992875202758,0.0232316256424215,2.43806141537348,66.1599676713141,674.473018483123,82.1409749259754,0.0202905060922249,2.6008333164724
4,4.024489,24,23.981335,4.53,4.794823,102.384216,NaN,5.779662,NaN,39.221214,400,400.299957,25,31.222662,11.19559,75.019707,50.002228,401.100739,398.302338,400.323547,4090.269531,9.238528,9.331017,73.16861,57.644997,2.839259,92.490967,52.88269,29.480871,25.29513,10.172241,2.323946,25.350233,42.171757,98.374489,NaN,146.847153,586.1265258634,2.44126632375725,0.119023085119759,1.71034115052349,-5.27905375942731,725.084103530074,2.57989799795607,0.0232286501914539,2.43814182134982,66.1648055010115,674.454333872526,82.1370929181758,0.0202869113928939,2.6010732766518
4,4.024066,24,23.983221,4.53,4.778249,102.429626,NaN,5.780985,NaN,39.29245,400,400.236664,25,31.23234,11.202626,74.981018,50.002228,401.100739,398.302338,400.323547,4090.269531,9.238528,9.331017,73.178665,57.616474,2.721589,92.480766,52.916477,29.480871,25.29513,10.172241,2.323946,25.350233,42.171757,98.374489,NaN,146.847153,586.099852646309,2.44118846983777,0.119027430287234,1.71028823597617,-5.28235511468165,725.189778590157,2.58016771418405,0.023232262635506,2.43804656022368,66.1687516723505,674.430499416261,82.1306237576704,0.0202834454256268,2.60131993687886
4,4.026618,24,23.984501,4.53,4.780066,102.457802,NaN,5.782943,NaN,39.346851,400,399.997131,25,31.242689,11.214159,74.935165,50.002228,401.166107,398.425049,400.34549,4093.11792,9.255849,9.364027,73.201508,57.613285,2.661504,92.445877,52.953106,29.472326,25.320101,10.167448,2.325839,25.331642,42.164371,98.387505,NaN,147.440643,586.092862257892,2.44105406256788,0.118945242572791,1.71040450714298,-5.26244165886675,725.255053944476,2.58033358887271,0.0232343619398884,2.43799146202327,66.171429747314,674.385344176365,82.1150948597003,0.0202792921550125,2.60165899038635
4,4.026618,24,23.984501,4.53,4.788566,102.394775,NaN,5.782943,NaN,39.411606,400,399.931976,25,31.24386,11.220949,74.902451,50.002228,401.166107,398.425049,400.34549,4093.11792,9.255849,9.364027,73.235794,57.638451,2.628067,92.456169,52.884968,29.472326,25.320101,10.167448,2.325839,25.331642,42.164371,98.387505,NaN,147.440643,586.107400770816,2.44110637173622,0.118950090482247,1.71042206368419,-5.26244165886675,725.101387634162,2.57992444080991,0.0232259809800013,2.43821448268543,66.171429747314,674.403927984871,82.1222380716201,0.0202804472393346,2.60154896409093
4,4.027976,24,23.986328,4.53,4.795029,102.270737,NaN,5.787257,NaN,39.457569,400,400.022034,25,31.238901,11.232631,74.911812,50.002228,401.317566,398.564606,400.461517,4094.216797,9.277348,9.380624,73.19912,57.635029,2.624477,92.432762,52.856121,29.434856,25.326586,10.208067,2.282229,25.341587,42.166138,98.392319,NaN,148.242401,586.113082087258,2.44106870431227,0.118909530457204,1.71049528896394,-5.25184892747325,724.794038752025,2.57909460096665,0.0232071263683916,2.43872036889883,66.1752520952692,674.39425082296,82.1211285383918,0.0202779238726928,2.6017088073171
4,4.029352,24,23.990025,4.53,4.81013,102.116798,NaN,5.78964,NaN,39.465778,400,400.10907,25,31.249613,11.249507,74.9748,50.002228,401.539063,398.74939,400.668945,4094.734131,9.251667,9.372954,73.116425,57.628288,2.634133,92.409988,52.912819,29.440573,25.32556,10.194944,2.298978,25.34165,42.189819,98.380402,NaN,148.805817,586.133468582254,2.44108319251765,0.11887333583905,1.71058713963983,-5.2411185165397,724.408665654935,2.57804503481607,0.0231818701210869,2.4394049778106,66.1829860857407,674.406894312511,82.1312697529447,0.0202748214958605,2.60184145707438
4,4.030048,24,23.992966,4.53,4.825026,102.023575,NaN,5.789143,NaN,39.514065,400,400.212921,25,31.265863,11.251876,75.054443,50.002228,401.539063,398.74939,400.668945,4094.734131,9.251667,9.372954,73.055382,57.633137,2.643858,92.426743,52.938511,29.440573,25.32556,10.194944,2.298978,25.34165,42.189819,98.380402,NaN,148.805817,586.156196389718,2.44113519396418,0.118859174014113,1.71064858010709,-5.23569196897625,724.17334231435,2.57739971039988,0.0231656636245906,2.43984810760061,66.1891379134111,674.431332399555,82.1448635033893,0.0202732477528021,2.60186179667681
4,4.030969,24,23.994339,4.53,4.834227,102.027649,NaN,5.789112,NaN,39.539223,400,400.161591,25,31.271673,11.243107,74.888733,50.002228,401.325104,398.581207,400.501678,4095.700195,9.254436,9.378504,73.020866,57.653492,2.669998,92.404053,52.900349,29.432678,25.314182,10.148077,2.3402,25.368095,42.186245,98.397507,NaN,149.206696,586.168292941695,2.44113933369391,0.118834453211216,1.71070817650731,-5.22851222724074,724.179594623276,2.57740789789142,0.0231644423926938,2.43988152668863,66.1920096883541,674.435586667701,82.1484597266743,0.0202720686787228,2.60191365877157
4,4.030459,24,23.995899,4.53,4.811514,102.010361,NaN,5.789415,NaN,39.527103,400,400.097015,25,31.282345,11.235826,74.576515,50.013012,401.174103,398.358246,400.280304,4094.595215,9.267299,9.384109,73.000099,57.65094,2.678265,92.387566,52.863998,29.448935,25.375122,10.135572,2.343137,25.388746,42.184746,98.400085,NaN,149.250046,586.131456108957,2.44102861719644,0.118838100906302,1.71063880787682,-5.23248782833781,724.133222436266,2.57727466326057,0.0231601327339052,2.43999977985985,66.1952724441,674.399412052408,82.1367859228209,0.0202681813335593,2.60221560218148
4,4.03144,24,23.998745,4.53,4.752252,101.932159,NaN,5.791707,NaN,39.480782,400,399.992249,25,31.292398,11.230727,74.454193,50.013012,401.174103,398.358246,400.280304,4094.595215,9.267299,9.384109,73.009415,57.670647,2.702428,92.352142,52.947479,29.448935,25.375122,10.135572,2.343137,25.388746,42.184746,98.400085,NaN,149.250046,586.026199648537,2.440607970038,0.118772424931773,1.71055993466161,-5.22484097692814,723.934744188777,2.57672799305005,0.0231460460249302,2.440387841953,66.2012244721449,674.255739059334,82.0856525393479,0.0202562623677652,2.60322934981887
4,4.032661,24,24.000507,4.53,4.682208,101.811279,NaN,5.795062,NaN,39.385246,400,399.95401,25,31.30197,11.252769,74.407852,50.013012,401.190948,398.341217,400.294769,4098.500977,9.257463,9.365939,73.059151,57.705322,2.795026,92.366035,52.94165,29.472275,25.357298,10.152656,2.314984,25.369997,42.21022,98.398087,NaN,149.372849,585.901551671195,2.44010720846449,0.118692830497072,1.71046986247185,-5.21532528056605,723.634976414306,2.57591778799731,0.0231276491930125,2.44089858660415,66.2049091940602,674.081434862296,82.0212309588846,0.0202435753530233,2.60436925569487
5,5.038902,30,30.058046,11.73,12.583791,114.120422,NaN,7.287154,NaN,45.824669,400,399.781525,25,33.184212,11.878181,90.005234,50.011932,401.202759,398.039368,400.174133,5075.375,10.186635,10.432066,81.931686,67.668785,9.694523,102.871246,63.132801,29.461075,31.032007,11.569653,12.512131,31.166708,53.477543,110.606674,NaN,143.857071,595.723856186298,2.43686925797278,0.096238720921372,1.769526758727,1.9862098000151,738.371903579084,2.58192672360376,0.0183181635734271,2.60244903453305,77.8144776817201,683.694635959443,93.9749945071256,0.0156923001431219,2.89270097995307
5,5.037965,30,30.052153,11.73,12.568595,114.066467,NaN,7.285433,NaN,45.843586,400,399.763214,25,33.180824,11.885243,90.13768,50.011932,401.202759,398.039368,400.174133,5075.375,10.186635,10.432066,81.955696,67.651237,9.704578,102.958588,63.125145,29.461075,31.032007,11.569653,12.512131,31.166708,53.477543,110.606674,NaN,143.857071,595.700568381243,2.43681931634812,0.0962516696571194,1.76946034823325,1.98002545893462,738.247296610927,2.58163281948806,0.0183169158009154,2.60258378130981,77.8040953457802,683.667053354099,93.9574626726752,0.0156948416562328,2.89259667611715
5,5.036669,30,30.049232,11.73,12.564521,114.101074,NaN,7.282876,NaN,45.847645,400,399.707367,25,33.178047,11.891096,90.311356,50.011932,401.059692,397.94931,400.017273,5074.894531,10.208733,10.446769,81.97744,67.621269,9.697714,102.965988,63.103764,29.439514,31.027493,11.589859,12.480753,31.123589,53.505112,110.588486,NaN,143.860687,595.698341219181,2.43685518662835,0.0962775773438253,1.76939659047348,1.97147025416206,738.345195894045,2.58189945586329,0.018323451334325,2.6022372547388,77.7989485166389,683.675636768505,93.956466345118,0.0156972535367673,2.89232915012866
5,5.03718,30,30.04196,11.73,12.564521,114.101074,NaN,7.283299,NaN,45.847645,400,399.707367,25,33.178047,11.907688,90.426414,50.011932,401.267853,398.148682,400.328827,5073.687012,10.188363,10.426289,82.004692,67.594887,9.770777,102.948906,63.042217,29.497711,30.9972,11.597153,12.462179,31.13529,53.5051,110.585892,NaN,143.167297,595.696377065356,2.43683109384648,0.096266603269892,1.76941906460549,1.97484368233887,738.36470070615,2.58198423778369,0.0183296779066257,2.6019552031236,77.7861334937851,683.655375909767,93.9395924087726,0.0157011053726959,2.8920667651855
5,5.03718,30,30.04196,11.73,12.562309,114.063316,NaN,7.283299,NaN,45.849274,400,399.76947,25,33.175961,11.927544,90.354118,50.011932,401.267853,398.148682,400.328827,5073.687012,10.188363,10.426289,82.016663,67.605774,9.794166,102.942894,63.009895,29.497711,30.9972,11.597153,12.462179,31.13529,53.5051,110.585892,NaN,143.167297,595.692463114443,2.43681739497654,0.0962655603838377,1.76941539568183,1.97484368233887,738.266451289642,2.58173051555209,0.0183252750558355,2.60220913069806,77.7861334937851,683.650347208696,93.9378536319367,0.0157008450857798,2.89211550532589
5,5.035163,30,30.039213,11.73,12.556915,113.990982,NaN,7.283169,NaN,45.852791,400,399.849518,25,33.171982,11.921391,90.260582,50.011932,401.199036,398.043976,400.246155,5074.339355,10.198433,10.440482,82.015366,67.567108,9.757805,102.981483,62.974064,29.499813,30.998888,11.600277,12.447019,31.098862,53.59956,110.500298,NaN,142.743546,595.690672087094,2.43687910045679,0.0963063454454201,1.76931773736306,1.96152673300264,738.085584172318,2.58127637201245,0.0183191890957852,2.60259040989913,77.7812919872644,683.668685215774,93.9404666990026,0.0157036460315847,2.8917645394207
5,5.03342,30,30.035519,11.73,12.547193,113.974518,NaN,7.280756,NaN,45.860573,400,399.835022,25,33.164856,11.921513,90.167,50.011932,401.199036,398.043976,400.246155,5074.339355,10.198433,10.440482,81.935669,67.538216,9.710463,103.021904,62.903755,29.499813,30.998888,11.600277,12.447019,31.098862,53.59956,110.500298,NaN,142.743546,595.680170826281,2.43690110870138,0.096339229030352,1.76922494636142,1.95001563366526,738.052658185982,2.58120880178407,0.0183204319712315,2.60255797286194,77.7747808780272,683.670962776998,93.936241404732,0.0157062546529354,2.89150953098453
5,5.032427,30,30.031441,11.73,12.539862,114.036034,NaN,7.277713,NaN,45.868706,400,399.782349,25,33.148972,11.916066,90.162766,50.011932,401.012634,397.904297,400.056244,5075.497559,10.207645,10.445757,81.903099,67.546753,9.718123,103.054573,62.858898,29.532307,30.999933,11.583612,12.436137,31.078512,53.590706,110.497612,NaN,142.282486,595.671017725675,2.43690255876381,0.0963571277527192,1.76916910289979,1.94345634986877,738.223689080487,2.58166986780806,0.018331104287596,2.60198436765421,77.7675922000253,683.665089558919,93.9286760216419,0.01570870098268,2.89130924338617
5,5.033332,30,30.028395,11.73,12.543446,114.120407,NaN,7.276881,NaN,45.863186,400,399.690704,25,33.133087,11.912202,90.201408,50.011932,401.102783,397.98645,400.220581,5071.62793,10.189594,10.427939,81.918152,67.566628,9.754669,103.073273,62.841572,29.5049,30.982403,11.599654,12.415223,31.084126,53.627403,110.470085,NaN,142.463058,595.673879814591,2.4368820561459,0.0963393537486029,1.76921485311952,1.94943438654667,738.451366649207,2.58227225965115,0.0183435540700948,2.60130007609164,77.762222230935,683.652778542376,93.9202841779625,0.0157101184192269,2.89123632755229
5,5.031949,30,30.025331,11.73,12.541027,114.209206,NaN,7.276712,NaN,45.849876,400,399.736328,25,33.132652,11.91182,90.152992,50.011932,401.102783,397.98645,400.220581,5071.62793,10.189594,10.427939,81.968224,67.554482,9.753558,103.058655,62.832821,29.5049,30.982403,11.599654,12.415223,31.084126,53.627403,110.470085,NaN,142.463058,595.674916115402,2.43693232706552,0.0963679611036653,1.76915002083921,1.94029856700882,738.690534493614,2.58290427860715,0.0183565284320318,2.6005894568169,77.7568201010274,683.666417514341,93.9208435128903,0.0157128920124503,2.89091118908446
5,5.031641,30,30.022316,11.73,12.536761,114.278633,NaN,7.275012,NaN,45.809906,400,399.888245,25,33.142178,11.907358,90.123161,49.997047,401.319458,398.306396,400.522888,5071.330566,10.188416,10.433242,81.955643,67.551865,9.726305,103.071053,62.83366,29.513582,30.929901,11.591535,12.410231,31.07686,53.623859,110.47287,NaN,142.176544,595.668552838908,2.43692044325657,0.0963725753885318,1.76912938834934,1.93826372683532,738.879131078382,2.58340540337484,0.0183671985474937,2.60001291440603,77.7515039442115,683.657317680077,93.9136039753504,0.0157144555969061,2.89080913862866
5,5.029973,30,30.018423,11.73,12.532345,114.308899,NaN,7.274183,NaN,45.789001,400,399.92923,25,33.144871,11.897053,90.074883,49.997047,401.041351,398.007477,400.114807,5070.274414,10.212113,10.438481,81.89267,67.550125,9.706987,103.051231,62.842606,29.508953,30.929199,11.584869,12.402044,31.100191,53.561672,110.508171,NaN,141.57225,595.667151864733,2.43697181737365,0.0964063952828573,1.76904871014043,1.92724226889123,738.968223607794,2.58365381159314,0.0183740604049856,2.59966330573962,77.7446390516873,683.67005695017,93.9127278046437,0.0157177432552008,2.89044061392058
5,5.028374,30,30.013699,11.73,12.531949,114.30117,NaN,7.272233,NaN,45.76524,400,399.784393,25,33.147926,11.863614,90.13121,49.997047,401.041351,398.007477,400.114807,5070.274414,10.212113,10.438481,81.867691,67.555458,9.663284,102.91835,62.852234,29.508953,30.929199,11.584869,12.402044,31.100191,53.561672,110.508171,NaN,141.57225,595.672597037252,2.43704484711539,0.0964406488887636,1.76897776328514,1.91667418297885,738.960754900749,2.58365693955293,0.0183772133206316,2.59953275660866,77.736307848609,683.689437407839,93.9130228886111,0.0157219368802995,2.88995580134251
5,5.026412,30,30.007351,11.73,12.513873,114.287201,NaN,7.271183,NaN,45.775024,400,399.716888,25,33.145393,11.847439,90.287521,49.997047,400.975006,397.983215,400.129425,5069.386719,10.192253,10.428859,81.91008,67.565399,9.6036,102.807266,62.874615,29.522612,30.98427,11.589446,12.379469,31.054754,53.524429,110.518974,NaN,141.384445,595.648162955558,2.43702556241779,0.0964744009664293,1.76886142969797,1.90370354842958,738.941406548046,2.58363711402672,0.0183810347249915,2.59938093295103,77.7251109675038,683.672377472766,93.8985051914116,0.0157253415444494,2.88972064448655
5,5.025822,30,30.005808,11.73,12.503509,114.260208,NaN,7.272402,NaN,45.784233,400,399.68457,25,33.141224,11.843531,90.459778,49.997047,400.975006,397.983215,400.129425,5069.386719,10.192253,10.428859,81.966866,67.563919,9.473491,102.739136,62.888981,29.522612,30.98427,11.589446,12.379469,31.054754,53.524429,110.518974,NaN,141.384445,595.632098556474,2.43698925272775,0.0964822282454741,1.76881823674642,1.89980236652372,738.875363930046,2.58347396818942,0.0183792163537071,2.59949965546997,77.7223890779937,683.656623748608,93.8909595395059,0.0157255680857904,2.88977552017111
5,5.024635,30,30.005907,11.73,12.474583,114.21743,NaN,7.269868,NaN,45.79084,400,399.714172,25,33.139042,11.856194,90.552567,49.997047,401.069061,398.061371,400.161804,5068.398438,10.178986,10.431531,82.019073,67.549194,9.406257,102.74588,62.912361,29.512085,30.866203,11.583626,12.372575,31.024958,53.542217,110.508324,NaN,141.910538,595.585498585516,2.43686620644797,0.0964941665555721,1.76871789566609,1.89195268564316,738.763891676272,2.58318574566548,0.0183741492371368,2.59978620383252,77.7225637196698,683.611617330895,93.8755207422006,0.0157231695768367,2.89021653637065
5,5.023556,30,30.003086,11.73,12.454429,114.188454,NaN,7.265347,NaN,45.77486,400,399.840637,25,33.130352,11.869221,90.60199,49.997047,401.240997,398.193176,400.3237,5067.490723,10.183864,10.421871,82.090004,67.601593,9.393401,102.768433,62.928017,29.518452,30.944542,11.552581,12.391572,31.046333,53.521473,110.525696,NaN,141.51326,595.554001765661,2.4367923854179,0.0965079254399771,1.7686369030718,1.88481601681048,738.696106199244,2.58302413010164,0.0183731951148424,2.5998694315449,77.7175871383616,683.580088116482,93.8607820846673,0.0157234421002692,2.89034349772906
5,5.023556,30,30.003086,11.73,12.445552,114.163895,NaN,7.265347,NaN,45.762302,400,399.798004,25,33.122688,11.873988,90.606804,49.997047,401.240997,398.193176,400.3237,5067.490723,10.183864,10.421871,82.096794,67.620117,9.361054,102.800201,62.961914,29.518452,30.944542,11.552581,12.391572,31.046333,53.521473,110.525696,NaN,141.51326,595.538301641406,2.43673741299221,0.0965037304896124,1.76862213925924,1.88481601681048,738.632254006197,2.58285927629806,0.0183703332947662,2.6000323213875,77.7175871383616,683.559912828987,93.8538020816278,0.015722396624729,2.89053867380732
5,5.023511,30,29.999058,11.73,12.439619,114.1605,NaN,7.264664,NaN,45.733086,400,399.755096,25,33.118111,11.880939,90.50106,49.997047,400.985168,397.98291,400.097778,5068.177246,10.18004,10.422432,82.135918,67.610359,9.341654,102.828354,62.967037,29.513113,30.915318,11.547585,12.380267,31.02474,53.514984,110.535408,NaN,141.183411,595.527981518799,2.43670279773802,0.096501897810054,1.76861029479083,1.88451835526121,738.634208745285,2.58288342974897,0.0183733960213805,2.59989949372759,77.7104806338168,683.540875768204,93.8417459627267,0.0157241322087874,2.89046874218576
5,5.022195,30,29.994263,11.73,12.439619,114.1605,NaN,7.261376,NaN,45.733086,400,399.755096,25,33.118111,11.871,90.377579,49.997047,401.124939,398.079468,400.171448,5063.137695,10.206658,10.426934,82.20768,67.596245,9.355624,102.869476,62.982674,29.510592,30.890455,11.554253,12.372823,31.044716,53.454285,110.577087,NaN,140.952271,595.533043046124,2.43676499553837,0.096530304974579,1.76855238821248,1.87581253164637,738.647042197202,2.58293931380726,0.0183775140524415,2.59971460766663,77.7020199617141,683.556161122807,93.8405228265477,0.0157281659681847,2.89001838080726
5,5.021743,30,29.992165,11.73,12.4352,114.045258,NaN,7.261011,NaN,45.712688,400,399.79007,25,33.123714,11.854802,90.28215,49.997047,401.124939,398.079468,400.171448,5063.137695,10.206658,10.426934,82.300056,67.605049,9.298821,102.91349,63.012035,29.510592,30.890455,11.554253,12.372823,31.044716,53.454285,110.577087,NaN,140.952271,595.526966287026,2.43675899591833,0.0965379763394324,1.76852514916398,1.87282199417518,738.353025733403,2.58219003058336,0.018365878351806,2.60040004291615,77.6983177559762,683.550659442145,93.8357700418454,0.0157292994318,2.8899392418834
5,5.021743,30,29.992165,11.73,12.431717,113.86219,NaN,7.261011,NaN,45.690193,400,399.787476,25,33.128353,11.834291,90.106544,49.990646,401.004944,397.903259,399.979187,5062.529785,10.177405,10.411285,82.329185,67.604179,9.282971,102.959145,63.006203,29.526712,30.894821,11.531339,12.382715,31.008051,53.37085,110.625542,NaN,140.71875,595.520806524022,2.43673742687146,0.0965363298817452,1.76851935468683,1.87282199417518,737.87686341354,2.5809599666287,0.0183445042583725,2.60162916858939,77.6983177559762,683.542743996052,93.8330311118456,0.0157288891243101,2.89001577518431
5,5.020986,30,29.987619,11.73,12.433305,113.77713,NaN,7.261312,NaN,45.698048,400,399.705139,25,33.12571,11.835847,89.973328,49.990646,401.264343,398.231812,400.290466,5064.386719,10.182163,10.421963,82.309166,67.618057,9.277835,102.93367,62.969971,29.505096,30.90321,11.532587,12.370641,30.994446,53.420002,110.58194,NaN,140.341965,595.526526429234,2.43678304714617,0.0965534303742697,1.7684886902803,1.86781305718887,737.667776824206,2.58044119585218,0.018338466748225,2.60202770133092,77.6902950308614,683.55233463318,93.8301761973086,0.0157324609077321,2.88963634194164
5,5.018756,30,29.986166,11.73,12.454498,113.860504,NaN,7.260798,NaN,45.726757,400,399.781372,25,33.121029,11.840261,89.949471,49.990646,401.264343,398.231812,400.290466,5064.386719,10.182163,10.421963,82.268349,67.627571,9.271592,102.912849,62.96006,29.505096,30.90321,11.532587,12.370641,30.994446,53.420002,110.58194,NaN,140.341965,595.572580365957,2.43701971831222,0.0966116447349051,1.76842593425185,1.85305427165247,737.888599468072,2.58101873082123,0.0183494609569572,2.60140697112234,77.6877305947756,683.636905138555,93.8574749003161,0.0157378276304279,2.88872857691578
5,5.018418,30,29.987469,11.73,12.469447,113.911339,NaN,7.259249,NaN,45.736015,400,399.84082,25,33.120491,11.847219,89.958931,49.990646,401.150879,398.098755,400.118591,5065.834961,10.21179,10.434836,82.222939,67.60775,9.259253,102.903015,62.945412,29.505472,30.831108,11.568631,12.327363,30.957399,53.513279,110.519409,NaN,139.697937,595.600315988422,2.43712826186792,0.0966260226768779,1.76843602630363,1.85081686426116,738.017334244613,2.58134516958591,0.0183542801838634,2.60111521317433,77.6900302965789,683.678793054913,93.8737446298957,0.0157391168633987,2.88840702158174
5,5.017531,30,29.989626,11.73,12.468619,113.951378,NaN,7.259802,NaN,45.754051,400,399.835632,25,33.1259,11.859736,89.816017,49.990646,401.096588,398.058746,400.12262,5066.958008,10.191174,10.420133,82.213287,67.605385,9.280822,102.890442,62.960693,29.53076,30.821743,11.544052,12.344399,30.889221,53.485229,110.552567,NaN,139.003326,595.602261172352,2.43716508275301,0.0966448163737881,1.76839566925606,1.84494479181268,738.11568565205,2.58158902551651,0.0183571026935438,2.60092997478151,77.6938370764905,683.695702227101,93.8825258425684,0.0157385337255042,2.88837993522406
5,5.017547,30,29.99962,11.73,12.463877,114.039345,NaN,7.257609,NaN,45.767452,400,399.818909,25,33.131409,11.851501,89.805946,49.990646,401.096588,398.058746,400.12262,5066.958008,10.191174,10.420133,82.139191,67.609985,9.277887,102.933563,62.983761,29.53076,30.821743,11.544052,12.344399,30.889221,53.485229,110.552567,NaN,139.003326,595.593813956305,2.43713496595909,0.0966422275287738,1.76838845239404,1.84505072103826,738.317662218607,2.58206334254464,0.0183587860740359,2.60072815406713,77.7114722015949,683.700373997375,93.8977039940744,0.0157320168985615,2.88896386024063
5,5.019539,30,30.010548,11.73,12.460914,114.120728,NaN,7.259091,NaN,45.820343,400,399.852509,25,33.135098,11.832357,89.865295,49.990646,401.229797,398.180023,400.184387,5070.092773,10.215424,10.437398,82.106812,67.591988,9.257421,102.983673,62.997063,29.493052,30.939018,11.563413,12.317338,30.86644,53.48111,110.599602,NaN,139.652176,595.580916460681,2.43702242113461,0.0965977511440696,1.76847105551651,1.85823694771904,738.500023944779,2.58248247114761,0.0183588972438245,2.6006076034128,77.7307502067553,683.676251542365,93.9041843070752,0.0157233823314738,2.88988462419207
5,5.020792,30,30.026333,11.73,12.45647,114.157402,NaN,7.261919,NaN,45.92078,400,399.838318,25,33.143673,11.810917,89.912041,49.990646,401.199677,398.181641,400.221222,5071.79541,10.192544,10.420106,82.14325,67.602654,9.322946,102.986465,62.990128,29.485207,30.922028,11.572788,12.31359,30.835226,53.526131,110.600388,NaN,140.786148,595.568239841053,2.43693566435738,0.0965685726777542,1.76851873492805,1.86652930262505,738.553120668896,2.58254476187449,0.0183496336138534,2.60097315467677,77.7585867716431,683.669216947478,93.9231716582426,0.0157123608111522,2.89094727577451
5,5.023839,30,30.044945,11.73,12.455492,114.191643,NaN,7.264827,NaN,45.967243,400,399.802399,25,33.153572,11.811384,89.843452,49.990646,401.199677,398.181641,400.221222,5071.79541,10.192544,10.420106,82.175339,67.629456,9.343186,103.015274,63.006737,29.485207,30.922028,11.572788,12.31359,30.835226,53.526131,110.600388,NaN,140.786148,595.554793513536,2.4367855951048,0.0965023206517059,1.76865112131904,1.88668793178039,738.592334306045,2.58255785794269,0.0183376767683016,2.60146402900172,77.7913940777756,683.643360183975,93.939489125008,0.0156984716943675,2.8923716045913
5,5.026697,30,30.061724,11.73,12.452929,114.194275,NaN,7.26894,NaN,45.988777,400,399.690002,25,33.164467,11.816973,89.956955,49.999222,401.032104,397.908081,400.135864,5076.616699,10.206262,10.422353,82.240067,67.646553,9.440642,103.06855,63.011055,29.476948,30.935175,11.567996,12.327524,30.852463,53.640369,110.601944,NaN,142.287292,595.539268337539,2.43663469902206,0.0964394726323428,1.76877262805732,1.90558789569337,738.554228427814,2.58238007525223,0.0183236227038174,2.60209553321833,77.820956809593,683.614296579879,93.9522177387222,0.0156856674753877,2.89371330526618
5,5.029728,30,30.078102,11.73,12.452929,114.194275,NaN,7.275256,NaN,45.988777,400,399.690002,25,33.164467,11.839399,90.211525,49.999222,401.032104,397.908081,400.135864,5076.616699,10.206262,10.422353,82.236412,67.591949,9.545197,103.122757,63.023453,29.476948,30.935175,11.567996,12.327524,30.852463,53.640369,110.601944,NaN,142.287292,595.527608870451,2.43649156192485,0.0963741801846032,1.76890607337485,1.92562318077228,738.510330658167,2.58218929734629,0.0183096193509887,2.60272993420111,77.8498006419698,683.587429532218,93.9651685660361,0.0156732605730048,2.8950101372935
5,5.034361,30,30.095671,11.73,12.438485,114.18885,NaN,7.282427,NaN,45.995461,400,399.672607,25,33.177406,11.854733,90.332458,49.999222,401.207306,397.893829,400.387482,5083.118164,10.282724,10.414818,82.228035,67.530647,9.727574,103.188622,63.051544,29.48303,31.04706,11.566319,12.335846,30.879353,53.679413,110.609985,NaN,144.009933,595.484230161278,2.43618341935115,0.0962677127003811,1.76908630696181,1.95623054244498,738.449095961453,2.58194819456678,0.0182939812749359,2.60344799329331,77.8807283961883,683.501828741659,93.9594672592923,0.0156570299262295,2.89695848422504
5,5.038923,30,30.115776,11.73,12.423815,114.228607,NaN,7.286855,NaN,46.05555,400,399.777557,25,33.182808,11.869402,90.348885,49.999222,401.290985,397.897583,400.410278,5086.96582,10.268052,10.407598,82.238129,67.511902,9.856722,103.185341,63.105679,29.485228,31.078146,11.612143,12.305504,30.90127,53.831532,110.583878,NaN,145.669968,595.440714686598,2.43587734565158,0.0961628508766885,1.76926333149224,1.98634839337984,738.498684534538,2.58198129338208,0.0182814584852672,2.60395997077216,77.9161031819722,683.420926960743,93.9588635875,0.0156393589120804,2.89902747400607
5,5.038923,30,30.115776,11.73,12.418751,114.294586,NaN,7.286855,NaN,46.112129,400,399.835846,25,33.179722,11.8569,90.261971,49.999222,401.290985,397.897583,400.410278,5086.96582,10.268052,10.407598,82.215324,67.523796,9.990373,103.179184,63.123604,29.485228,31.078146,11.612143,12.305504,30.90127,53.831532,110.583878,NaN,145.669968,595.431755158196,2.43584597159915,0.0961604628503265,1.76925499532886,1.98634839337984,738.670476514974,2.58242472869176,0.0182891384096199,2.6035148579243,77.9161031819722,683.409409326672,93.9548907347822,0.0156387633415156,2.89914069453633
5,5.043432,30,30.140537,11.73,12.418624,114.369766,NaN,7.294683,NaN,46.123871,400,399.837708,25,33.169781,11.848534,90.295067,49.999222,401.154419,397.786469,400.335571,5089.741699,10.254456,10.403649,82.133179,67.54998,10.082916,103.193451,63.152977,29.475,31.108814,11.612348,12.309883,30.922241,53.893963,110.576965,NaN,147.19519,595.414165801259,2.43563262081008,0.0960637743776095,1.76945386468917,2.01609642845409,738.799889540331,2.58264188083819,0.0182767862068944,2.60396765096254,77.9596449496005,683.369785149531,93.9748783422432,0.01562013193641,2.90110509923592
5,5.047683,30,30.157858,11.73,12.407368,114.452866,NaN,7.299897,NaN,46.110138,400,399.769226,25,33.157219,11.849538,90.368187,49.999222,401.317474,397.959229,400.514435,5094.806641,10.298392,10.43246,82.073334,67.606094,10.162214,103.217445,63.166733,29.488703,31.095339,11.618599,12.309094,31.013803,53.943001,110.605972,NaN,148.820328,595.377871628228,2.43536259135248,0.0959675291151111,1.76962325712039,2.0441242099804,738.969907205113,2.58299889491167,0.018271705570945,2.60407877933281,77.9900870570802,683.297693152342,93.9735824492212,0.0156048238218268,2.90292085521698
5,5.047683,30,30.157858,11.73,12.388041,114.497955,NaN,7.299897,NaN,46.111099,400,399.831573,25,33.152328,11.846633,90.387627,49.999222,401.317474,397.959229,400.514435,5094.806641,10.298392,10.43246,82.032112,67.634789,10.155092,103.257729,63.18338,29.488703,31.095339,11.618599,12.309094,31.013803,53.943001,110.605972,NaN,148.820328,595.343670425111,2.43524281730917,0.0959584257764837,1.76959164049611,2.0441242099804,739.087315689333,2.58330178652121,0.0182769435620691,2.60377624196967,77.9900870570802,683.253722169586,93.9584364340481,0.0156025513467229,2.90335663521418
5,5.056139,30,30.178288,11.73,12.377185,114.548164,NaN,7.30968,NaN,46.10498,400,399.879883,25,33.154144,11.830142,90.411095,49.999222,401.313812,397.962494,400.505371,5097.225098,10.269821,10.431042,82.050949,67.632767,10.18318,103.24929,63.199211,29.489769,31.146358,11.641507,12.299645,31.051968,53.959538,110.625671,NaN,150.727158,595.291859259802,2.43477745849456,0.0957728803239698,1.76994822064428,2.09982435229233,739.163420183096,2.58340181019877,0.0182654071039222,2.60422814636982,78.0259758136965,683.114744415035,93.9383856058809,0.0155817287259512,2.90604399926204
5,5.059595,30,30.192829,11.73,12.375832,114.580292,NaN,7.31725,NaN,46.103775,400,399.888885,25,33.15353,11.829368,90.42601,49.999222,401.313812,397.962494,400.505371,5097.225098,10.269821,10.431042,82.096367,67.628708,10.200799,103.243156,63.195183,29.489769,31.146358,11.641507,12.299645,31.051968,53.959538,110.625671,NaN,150.727158,595.276135768572,2.43460651194096,0.0956986719919632,1.77009916026931,2.12256928043303,739.208209865754,2.58344884541198,0.018256788416834,2.60457376376932,78.0515080163515,683.074640260406,93.944380955879,0.0155699614277227,2.90737547458329
5,5.062241,30,30.203671,11.73,12.374985,114.634361,NaN,7.320806,NaN,46.08168,400,399.876831,25,33.158318,11.837703,90.454811,49.999222,401.171143,397.839966,400.393524,5099.97998,10.303255,10.442929,82.126381,67.613258,10.162662,103.239136,63.234085,29.50655,31.179962,11.679624,12.261505,31.128386,53.986988,110.667107,NaN,151.560211,595.264429777804,2.43447685496152,0.0956420123670087,1.77021509314217,2.13997556045786,739.320053539824,2.5836862393809,0.0182538618479191,2.60462933457893,78.0705389973523,683.043919774109,93.9485766114166,0.0155611523219043,2.90837785809468
5,5.065958,30,30.21596,11.73,12.367063,114.657089,NaN,7.326262,NaN,46.066753,400,399.885468,25,33.16967,11.82884,90.337379,49.995575,401.263031,397.910187,400.414307,5105.522461,10.295025,10.43993,82.117691,67.607376,10.01835,103.251144,63.267933,29.525108,31.260042,11.6767,12.259608,31.128065,53.993202,110.678497,NaN,152.086273,595.236064244629,2.43425305251579,0.0955593543909957,1.77036716381093,2.16441581862858,739.346410578354,2.58369637268382,0.0182460773100296,2.60495073377547,78.0921034650261,682.980878794487,93.9436405425379,0.0155497170559698,2.90979904020487
5,5.068399,30,30.224075,11.73,12.360909,114.6604,NaN,7.329386,NaN,46.053051,400,399.885468,25,33.177547,11.826576,90.361977,49.995575,401.263031,397.910187,400.414307,5105.522461,10.295025,10.43993,82.108101,67.608208,9.957571,103.201385,63.305534,29.525108,31.260042,11.6767,12.259608,31.128065,53.993202,110.678497,NaN,152.086273,595.215748568695,2.43410022272978,0.0955046890975624,1.77046558331225,2.18045878812097,739.333345488409,2.58362450956234,0.0182395842994929,2.60524148516985,78.1063397427128,682.937391709571,93.9397515200036,0.0155420742851434,2.91075791114212
5,5.069889,30,30.229723,11.73,12.36506,114.639847,NaN,7.332198,NaN,46.021099,400,399.87265,25,33.175503,11.833593,90.405266,49.995575,401.278534,397.878174,400.434021,5104.079102,10.277738,10.430402,82.081406,67.601685,9.926474,103.156586,63.378288,29.528183,31.235325,11.680243,12.259063,31.254606,54.041908,110.679688,NaN,152.659286,595.217346858902,2.43405598761076,0.095475059458423,1.77053843823521,2.19024868313147,739.26469517374,2.58342092528554,0.0182324164464666,2.60559774259511,78.1162463638048,682.929930337163,93.9448825837092,0.0155379349938056,2.9111962036726
5,5.07379,30,30.233002,11.73,12.365237,114.607491,NaN,7.336657,NaN,45.970448,400,399.731476,25,33.1712,11.826001,90.408142,49.995575,401.278534,397.878174,400.434021,5104.079102,10.277738,10.430402,82.040184,67.612328,9.897871,103.177864,63.412621,29.528183,31.235325,11.680243,12.259063,31.254606,54.041908,110.679688,NaN,152.659286,595.202601315936,2.43387395080282,0.0953925506486369,1.77071201076845,2.21586968435207,739.171611395958,2.58316546411157,0.0182258865247835,2.60594267018778,78.1219970848811,682.868201128687,93.9281493523083,0.0155325679408633,2.912029931812
5,5.07379,30,30.233002,11.73,12.356521,114.547607,NaN,7.336657,NaN,45.917427,400,399.684631,25,33.174217,11.828449,90.482834,49.995575,401.057953,397.698059,400.307648,5107.159668,10.318678,10.442791,82.016899,67.60302,9.876191,103.184647,63.42981,29.543995,31.261688,11.695239,12.242561,31.296724,54.056366,110.680122,NaN,153.410477,595.187167851119,2.43381989519249,0.0953884599469921,1.77069799891168,2.21586968435207,739.015545001262,2.58276294849018,0.0182189375899327,2.60634784148484,78.1219970848811,682.84835867318,93.9213356267676,0.0155315429301513,2.91223036655598
5,5.074311,30,30.23275,11.73,12.351684,114.497108,NaN,7.337451,NaN,45.880474,400,399.741882,25,33.179707,11.809503,90.565514,49.995575,401.141602,397.779114,400.344757,5105.40625,10.316589,10.44535,82.02861,67.576401,9.886602,103.181694,63.432007,29.555422,31.236151,11.679618,12.251154,31.317369,54.093643,110.659454,NaN,153.727066,595.176591230865,2.4337654440913,0.0953751690695421,1.77071338409896,2.21929040134268,738.884593762575,2.58242634416316,0.0182132882774878,2.60668094865924,78.1215551436891,682.827980044273,93.9139947741139,0.0155306575470567,2.91242009481779
5,5.075919,30,30.232298,11.73,12.353847,114.488205,NaN,7.33998,NaN,45.883022,400,399.800446,25,33.191525,11.796552,90.568314,49.995575,401.141602,397.779114,400.344757,5105.40625,10.316589,10.44535,82.081047,67.538734,9.890053,103.191315,63.413757,29.555422,31.236151,11.679618,12.251154,31.317369,54.093643,110.659454,NaN,153.727066,595.174211981026,2.43370340292427,0.095342184138928,1.77078834383497,2.22984636154087,738.862597742791,2.58237172480299,0.0182126371416245,2.60672396013658,78.1207624483268,682.804505262004,93.9053186738031,0.0155297449704801,2.91262835379966
5,5.076381,30,30.231726,11.73,12.353847,114.488205,NaN,7.34296,NaN,45.883022,400,399.800446,25,33.191525,11.799273,90.524803,49.995575,401.320404,397.983337,400.536285,5105.890625,10.297062,10.435639,82.10997,67.547997,9.877105,103.240753,63.418613,29.545145,31.2658,11.686489,12.234198,31.341209,54.032936,110.689323,NaN,153.963013,595.172427857321,2.43368172648416,0.0953324193932087,1.77080888584707,2.23287877097761,738.864130897605,2.58237836741839,0.0182131214890439,2.60670174778885,78.1197592896263,682.795660548363,93.9015022152315,0.0155296679345525,2.91268096393159
5,5.076443,30,30.229988,11.73,12.351391,114.494789,NaN,7.341331,NaN,45.879601,400,399.90387,25,33.196121,11.805128,90.470222,49.995575,401.371246,398.074951,400.53183,5106.691895,10.306075,10.453557,82.102913,67.599464,9.92034,103.286919,63.424728,29.519264,31.293074,11.681278,12.223098,31.359076,53.955959,110.734207,NaN,153.92569,595.16783931729,2.43366358446706,0.0953299568257226,1.77080770236956,2.23328570208582,738.885951120452,2.58244282351479,0.018215357843447,2.60658949459468,78.1167111397404,682.786302425689,93.8959197747801,0.0155303389329984,2.9126636231799
5,5.075589,30,30.229349,11.73,12.34627,114.522713,NaN,7.342373,NaN,45.882317,400,399.92099,25,33.19239,11.821266,90.495667,49.995575,401.371246,398.074951,400.53183,5106.691895,10.306075,10.453557,82.083389,67.621674,9.917296,103.339943,63.440529,29.519264,31.293074,11.681278,12.223098,31.359076,53.955959,110.734207,NaN,153.92569,595.162069219958,2.43367189185348,0.0953456046734757,1.77076151081589,2.22768022917842,738.960446653018,2.58263799417634,0.0182191412587714,2.60637505635787,78.1155904104781,682.788359211907,93.8957547212946,0.015530869726085,2.91260162852953
5,5.074944,30,30.228058,11.73,12.341841,114.529785,NaN,7.341935,NaN,45.901619,400,399.956207,25,33.182739,11.82949,90.465942,49.981842,401.368164,397.919281,400.445129,5105.744629,10.329551,10.449666,82.094009,67.647346,9.995374,103.348885,63.476387,29.512913,31.276873,11.690654,12.200178,31.345161,54.006882,110.697258,NaN,153.671692,595.156717572414,2.43367468881786,0.0953571631759129,1.77072572204143,2.22344612270496,738.982336703517,2.58270052641884,0.0182210556721071,2.6062770360477,78.1133260951799,682.787380734345,93.8936586216259,0.0155316768864552,2.91252832034521
5,5.075799,30,30.22644,11.73,12.345372,114.545326,NaN,7.340184,NaN,45.913158,400,399.933289,25,33.178211,11.845928,90.470428,49.981842,401.207764,397.747345,400.250488,5102.689941,10.296693,10.433453,82.081955,67.673409,10.046237,103.315132,63.464523,29.512482,31.282166,11.663782,12.215862,31.354471,53.976982,110.712257,NaN,153.557343,595.159668053642,2.43365646825476,0.0953407441101727,1.77076940815726,2.22905868915785,739.027172699504,2.58282378139299,0.0182242301857897,2.60610903480135,78.1104881404598,682.778179963294,93.8882935355341,0.0155322765003956,2.91251710772812
5,5.075292,30,30.222759,11.73,12.355676,114.577599,NaN,7.342737,NaN,45.896374,400,399.845825,25,33.182888,11.850626,90.539963,49.981842,401.207764,397.747345,400.250488,5102.689941,10.296693,10.433453,82.097878,67.671783,10.057644,103.276634,63.434502,29.512482,31.282166,11.663782,12.215862,31.354471,53.976982,110.712257,NaN,153.557343,595.179871939311,2.43374416706284,0.0953562973401578,1.77076340458017,2.22573062053743,739.12112778969,2.58308341955833,0.0182310941849919,2.60574831687247,78.1040312646933,682.804650835612,93.8923643790056,0.0155360907676548,2.91201228024116
5,5.0742,30,30.218618,11.73,12.352775,114.573723,NaN,7.343785,NaN,45.861275,400,399.768219,25,33.177753,11.850094,90.63575,49.981842,401.367584,397.942688,400.508148,5103.525391,10.298037,10.432004,82.105347,67.68734,10.070819,103.212349,63.40863,29.511784,31.241604,11.668786,12.200753,31.34626,54.00629,110.684784,NaN,153.571777,595.178951691678,2.43377741997347,0.0953780288821855,1.77071020267462,2.21856163323866,739.122110120991,2.58310542599648,0.0182341533618253,2.60561430301041,78.0967667661473,682.810421873868,93.8887010148413,0.0155391418490878,2.91168725811972
5,5.074986,30,30.216358,11.73,12.338253,114.577377,NaN,7.341976,NaN,45.840858,400,399.849548,25,33.163944,11.851663,90.729042,49.981842,401.367584,397.942688,400.508148,5103.525391,10.298037,10.432004,82.094566,67.695961,10.081564,103.214363,63.40247,29.511784,31.241604,11.668786,12.200753,31.34626,54.00629,110.684784,NaN,153.571777,595.150202007754,2.43365046359734,0.0953545912998364,1.77072183156054,2.22372184414013,739.137678439577,2.58315620805508,0.018236492834233,2.60550225560538,78.0928017524353,682.760313518004,93.8684113208825,0.0155380545508434,2.91204798240692
5,5.073248,30,30.213568,11.73,12.32207,114.578033,NaN,7.340912,NaN,45.82851,400,399.846619,25,33.152557,11.845268,90.801582,49.981842,401.236511,397.844727,400.337982,5102.936523,10.321379,10.452556,82.114059,67.695038,10.092129,103.213776,63.398521,29.496511,31.230249,11.635041,12.222552,31.34477,53.986465,110.697273,NaN,153.659653,595.128259998693,2.43363166422817,0.095383755996351,1.77061856735465,2.21231081104526,739.146852738049,2.58319299320176,0.0182389339530528,2.60538996905173,78.0879065716142,682.749078640131,93.8607485524881,0.0155393290427792,2.91198174891749
5,5.072789,30,30.21031,11.73,12.321645,114.553574,NaN,7.338903,NaN,45.779953,400,399.851013,25,33.150978,11.855845,90.865623,49.981842,401.329498,397.91507,400.491669,5102.524902,10.302182,10.428535,82.158684,67.667282,10.118501,103.26712,63.378803,29.511963,31.232891,11.614419,12.232457,31.340069,53.960125,110.700081,NaN,153.600677,595.12928036146,2.4336505757087,0.0953932686525681,1.77059747237271,2.20929671021077,739.091845176368,2.58306644347377,0.0182388574455335,2.60542891255743,78.0821898178377,682.750956238265,93.8569503706933,0.0155415930334099,2.91175279315087
5,5.072789,30,30.21031,11.73,12.326131,114.515381,NaN,7.338903,NaN,45.73447,400,399.884125,25,33.154724,11.844956,90.778877,49.981842,401.329498,397.91507,400.491669,5102.524902,10.302182,10.428535,82.183617,67.630432,10.100876,103.290688,63.35392,29.511963,31.232891,11.614419,12.232457,31.340069,53.960125,110.700081,NaN,153.600677,595.137223277877,2.43367839932673,0.0953953746341018,1.77060467560339,2.20929671021077,738.992331105677,2.5828097551702,0.0182344235684378,2.60568687898481,78.0821898178377,682.76116774906,93.8604574306917,0.0155421209717355,2.91164960612983
5,5.070808,30,30.206318,11.73,12.328224,114.487137,NaN,7.336861,NaN,45.708099,400,399.84433,25,33.156204,11.822315,90.742104,49.981842,401.202759,397.773163,400.321564,5101.482422,10.323796,10.441615,82.159241,67.598396,10.055443,103.311386,63.324615,29.502689,31.199326,11.611089,12.217113,31.342222,53.954792,110.700966,NaN,153.367126,595.148579599767,2.43378439167455,0.0954382947026136,1.77051996723366,2.19628581371921,738.929426799102,2.5826662625273,0.0182345288623071,2.60572331729099,78.075184472532,682.793863017498,93.8662445348701,0.0155464671962736,2.91106235060366
5,5.071123,30,30.202377,11.73,12.328224,114.487137,NaN,7.333442,NaN,45.708099,400,399.84433,25,33.156204,11.799434,90.676384,49.975475,401.714294,398.29071,400.693176,5098.523926,10.306069,10.462537,82.104637,67.600861,10.036647,103.332275,63.286507,29.507893,31.175131,11.594844,12.219705,31.314297,53.968143,110.680801,NaN,153.092667,595.147363156712,2.43376960019864,0.0954316240356421,1.77053396936505,2.19835493680847,738.939982495942,2.58271203364059,0.018237871532823,2.60557060279187,78.0682679167098,682.782307169359,93.856901486434,0.0155484924676123,2.91092518691103
5,5.069282,30,30.200108,11.73,12.322286,114.449402,NaN,7.330361,NaN,45.714455,400,399.872162,25,33.158752,11.788883,90.575455,49.975475,401.714294,398.29071,400.693176,5098.523926,10.306069,10.462537,82.074516,67.625587,9.99192,103.358887,63.279617,29.507893,31.175131,11.594844,12.219705,31.314297,53.968143,110.680801,NaN,153.092667,595.143959361276,2.43381923146769,0.0954678329410834,1.77044258898881,2.18626070895743,738.847736652341,2.58248472766335,0.0182354130642938,2.60573814580089,78.0642854446686,682.796993966083,93.8588535127479,0.015550762206898,2.91063097167374
5,5.06699,30,30.194632,11.73,12.309492,114.339508,NaN,7.328613,NaN,45.752403,400,400.076019,25,33.151466,11.771044,90.558594,49.975475,401.935455,398.511108,400.945526,5098.668457,10.292291,10.459171,82.11132,67.624603,9.846894,103.372124,63.294701,29.491259,31.158348,11.573182,12.228297,31.316336,53.931438,110.693214,NaN,152.875961,595.130159985762,2.43384755965284,0.0955104111904932,1.77032013168505,2.17119912702248,738.576036428119,2.58180940710041,0.0182272857989198,2.6062724509863,78.0546731943751,682.798874001587,93.8520336121411,0.0155545055151507,2.91025957207833
5,5.06634,30,30.189693,11.73,12.297997,114.151802,NaN,7.326577,NaN,45.802315,400,400.255768,25,33.150063,11.761744,90.566833,49.975475,401.935455,398.511108,400.945526,5098.668457,10.292291,10.459171,82.17144,67.590523,9.755475,103.359489,63.293274,29.491259,31.158348,11.573182,12.228297,31.316336,53.931438,110.693214,NaN,152.875961,595.112320633494,2.43380681433684,0.095518796599049,1.77027273416006,2.1669268141502,738.099991870439,2.58060380122947,0.0182096309379931,2.6073666521905,78.0460023974738,682.776237787293,93.8375212559018,0.0155566245007591,2.91016980587096
5,5.066247,30,30.187769,11.73,12.292134,113.936661,NaN,7.328127,NaN,45.873402,400,400.446533,25,33.14801,11.764042,90.536469,49.975475,401.890289,398.513885,400.926147,5101.479004,10.315437,10.473588,82.197067,67.560051,9.697595,103.382225,63.274776,29.522179,31.168097,11.565265,12.220499,31.294559,53.841774,110.735115,NaN,152.708649,595.102300744862,2.43377482370689,0.0955180141943647,1.77025916179102,2.16631551144962,737.544072668349,2.57917708071773,0.0181861802162317,2.60878442349086,78.0426243673901,682.761504602231,93.8298350277498,0.015557144198851,2.91019444526871
5,5.063831,30,30.182949,11.73,12.284002,113.824715,NaN,7.327189,NaN,45.953804,400,400.430725,25,33.151546,11.748391,90.406937,49.975475,401.807434,398.375885,400.757843,5098.596191,10.31875,10.472624,82.240952,67.565582,9.679206,103.362366,63.27713,29.524677,31.1737,11.600677,12.168978,31.326534,53.872231,110.701988,NaN,152.618362,595.097236535284,2.43383795009409,0.0955654664892202,1.77013867836996,2.15043186330905,737.265014361879,2.57847870009173,0.0181772012715733,2.60937871340964,78.0341609983516,682.777171163501,93.8286461645872,0.0155611663951959,2.90972637631741
5,5.063375,30,30.177259,11.73,12.277568,113.799004,NaN,7.326193,NaN,46.021996,400,400.375946,25,33.151848,11.731345,90.35511,49.975475,401.807434,398.375885,400.757843,5098.596191,10.31875,10.472624,82.287781,67.575859,9.687789,103.376167,63.274803,29.524677,31.1737,11.600677,12.168978,31.326534,53.872231,110.701988,NaN,152.618362,595.08760872138,2.43381948720532,0.0955721244829869,1.77010804392606,2.14743332422097,737.213306126971,2.5783718035428,0.0181790292743984,2.60933425148133,78.0241686535244,682.761540643993,93.8155151214251,0.0155641506603198,2.90951761599359
5,5.060964,30,30.171768,11.73,12.275534,113.790977,NaN,7.322055,NaN,46.079712,400,400.417053,25,33.157143,11.728749,90.217384,49.975475,401.915344,398.507324,400.942902,5097.396973,10.288421,10.453812,82.291016,67.580513,9.732048,103.37529,63.249676,29.535202,31.1793,11.58172,12.16743,31.274719,53.874352,110.683037,NaN,152.278885,595.093319863927,2.43392024741995,0.0956223917945442,1.76999762217896,2.13157586863491,737.207206094107,2.57838183880685,0.0181827557416689,2.6091732449772,78.01452438564,682.789968600262,93.8177994143337,0.0155692832085714,2.90887834969033
5,5.060964,30,30.171768,11.73,12.272351,113.823898,NaN,7.322055,NaN,46.101215,400,400.401001,25,33.165478,11.737053,90.241653,49.975475,401.915344,398.507324,400.942902,5097.396973,10.288421,10.453812,82.316917,67.57869,9.74318,103.366371,63.214005,29.535202,31.1793,11.58172,12.16743,31.274719,53.874352,110.683037,NaN,152.278885,595.08768596967,2.43390050873157,0.0956208947643957,1.76999248666014,2.13157586863491,737.293098878596,2.57860380839904,0.0181866022140934,2.60894199061894,78.01452438564,682.782725161228,93.8153093313956,0.0155689084238294,2.90895118970274
5,5.059873,30,30.166874,11.73,12.269026,113.85112,NaN,7.319757,NaN,46.095699,400,400.375397,25,33.165985,11.743924,90.30703,49.975475,401.892761,398.471039,400.916626,5098.514648,10.302591,10.465616,82.371727,67.60318,9.746077,103.331497,63.166252,29.518959,31.157898,11.567349,12.166278,31.279144,53.785255,110.727425,NaN,152.022461,595.086014201829,2.43393120605661,0.0956425254284932,1.76993864573768,2.12439837626493,737.377334702888,2.57884448320395,0.018193940675015,2.60855777679174,78.0059275226165,682.786369662125,93.8098891513374,0.01557236180849,2.90859983031503
5,5.058524,30,30.162174,11.73,12.269026,113.85112,NaN,7.315306,NaN,46.095699,400,400.375397,25,33.165985,11.741847,90.311615,49.977623,401.918213,398.504517,400.898438,5095.782227,10.317939,10.468726,82.441566,67.606804,9.726542,103.302742,63.158558,29.516798,31.135595,11.602971,12.120731,31.262293,53.722523,110.75988,NaN,151.419342,595.091223681033,2.43399466920874,0.0956712185990637,1.76987871648706,2.11552195737789,737.390026919342,2.57889937789612,0.0181979356740335,2.60837215005194,77.9976704197918,682.802338123492,93.8089713961842,0.0155763246293414,2.90813727043003
