P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.05794,30,30.157505,11.73,12.274271,113.839676,NaN,7.315557,NaN,46.062462,400,400.421417,25,33.169094,11.734632,90.338928,49.977623,401.918213,398.504517,400.898438,5095.782227,10.317939,10.468726,82.455338,67.625748,9.723061,103.301224,63.149399,29.516798,31.135595,11.602971,12.120731,31.262293,53.722523,110.75988,NaN,151.419342,595.102761708061,2.43405467047767,0.0956861128394463,1.76986125332298,2.11167869201245,737.372785282812,2.57887678226384,0.0182005687259698,2.60826778215502,77.9894667863594,682.81708259727,93.8076763589476,0.0155802045607105,2.90768926366481
5,5.057089,30,30.154133,11.73,12.27339,113.860924,NaN,7.315968,NaN,46.036926,400,400.462341,25,33.177818,11.724959,90.292221,49.977623,401.996185,398.547089,400.993896,5096.235352,10.29285,10.455323,82.48204,67.59037,9.812977,103.297333,63.137005,29.529129,31.146984,11.56735,12.14955,31.250553,53.771076,110.717514,NaN,150.923386,595.104488312561,2.43408925149254,0.0957038111703774,1.76982203754831,2.10607772663548,737.437306745595,2.57905936505908,0.01820591821899,2.60798631763572,77.9835414223735,682.824518241417,93.8056367507692,0.0155828411012214,2.90739808430093
5,5.056869,30,30.151924,11.73,12.267192,113.929398,NaN,7.314295,NaN,46.026745,400,400.487946,25,33.19035,11.722029,90.245224,49.977623,401.996185,398.547089,400.993896,5096.235352,10.29285,10.455323,82.492851,67.542694,9.867738,103.299057,63.120399,29.529129,31.146984,11.56735,12.14955,31.250553,53.771076,110.717514,NaN,150.923386,595.094368477319,2.43406117243784,0.0957055778981971,1.76980224544677,2.10462965449949,737.621826365408,2.57954649787432,0.0182157919681386,2.60742277541626,77.9796594317229,682.810772247272,93.7978972676483,0.0155836050001927,2.90739403898606
5,5.05524,30,30.151144,11.73,12.262716,114.036064,NaN,7.314073,NaN,45.972698,400,400.428314,25,33.205414,11.716702,90.260628,49.977623,401.869965,398.452332,400.914032,5096.926758,10.297926,10.459024,82.473312,67.527245,9.936052,103.309227,63.099701,29.570166,31.120388,11.577143,12.129322,31.212009,53.686169,110.772545,NaN,150.379257,595.092736939627,2.43411008912721,0.0957381620082323,1.76972266729789,2.09390588092248,737.902010284183,2.58027391057545,0.0182289000005329,2.60665424993098,77.9782886442182,682.827506664247,93.8025899246466,0.0155849921868072,2.90717616635008
5,5.05418,30,30.148487,11.73,12.266321,114.14032,NaN,7.311878,NaN,45.88586,400,400.413849,25,33.212917,11.706982,90.444756,49.977623,401.799347,398.375488,400.749512,5094.76709,10.310182,10.470364,82.462669,67.549789,9.992949,103.314308,63.064697,29.547968,31.164061,11.564014,12.135839,31.250837,53.729046,110.741814,NaN,150.420181,595.103209306612,2.43418234158004,0.0957624443826847,1.76968144198185,2.0869264777487,738.18087442166,2.5810065590612,0.0182433129144355,2.60583421193775,77.9736189723147,682.849878715376,93.8066640108323,0.0155879251924321,2.9067814433888
5,5.053184,30,30.143793,11.73,12.265403,114.185768,NaN,7.307979,NaN,45.777248,400,400.366882,25,33.223366,11.705447,90.537697,49.977623,401.799347,398.375488,400.749512,5094.76709,10.310182,10.470364,82.484993,67.585205,10.02211,103.353386,63.037361,29.547968,31.164061,11.564014,12.135839,31.250837,53.729046,110.741814,NaN,150.420181,595.105429964023,2.43422354332848,0.0957832424389814,1.7696357438408,2.0803674807475,738.311905510044,2.58136698245053,0.0182526018744661,2.60534066780137,77.965368493858,682.857680091855,93.8029499141813,0.0155914657744159,2.90640210155899
5,5.053184,30,30.143793,11.73,12.247182,114.222046,NaN,7.307979,NaN,45.705368,400,400.448425,25,33.237164,11.699599,90.55851,49.977623,402.063995,398.616486,401.063782,5088.91748,10.28944,10.44887,82.461555,67.606163,10.095174,103.389542,63.012604,29.523876,31.108036,11.553814,12.13807,31.22364,53.7421,110.720718,NaN,150.22757,595.07318570004,2.4341105666183,0.0957746627615553,1.76960623201813,2.0803674807475,738.406417576205,2.58161097654635,0.0182568263404151,2.60509364000632,77.965368493858,682.816223757231,93.7886871337492,0.0155893197223219,2.9068171987867
5,5.053162,30,30.141035,11.73,12.227981,114.229012,NaN,7.3081,NaN,45.674931,400,400.521637,25,33.240723,11.7033,90.54908,49.977623,402.063995,398.616486,401.063782,5088.91748,10.28944,10.44887,82.473694,67.59726,9.918806,103.419403,63.047817,29.523876,31.108036,11.553814,12.13807,31.22364,53.7421,110.720718,NaN,150.22757,595.039292757864,2.43399254379761,0.0957660900539942,1.76957418335777,2.08022259245388,738.431967172749,2.58168993162367,0.0182599851600092,2.60493896078214,77.960520387745,682.768618353811,93.7685502438858,0.0155886982544829,2.90711721500291
5,5.051871,30,30.138901,11.73,12.215967,114.275368,NaN,7.307031,NaN,45.631817,400,400.473694,25,33.234985,11.730999,90.500893,49.977623,401.885406,398.481476,400.833527,5092.912598,10.303343,10.469884,82.471382,67.641426,9.718533,103.409309,63.059719,29.516077,31.103876,11.592143,12.092694,31.23933,53.721954,110.725243,NaN,150.031357,595.023019830627,2.43397884899279,0.0957879589451736,1.76949739845174,2.07171946262241,738.558438030994,2.58202645091148,0.0182671978924578,2.60454158025613,77.9567689329585,682.760266780218,93.7627672090141,0.015589692218854,2.90706384687692
5,5.049917,30,30.134321,11.73,12.215967,114.275368,NaN,7.304399,NaN,45.631817,400,400.473694,25,33.234985,11.772198,90.410316,49.981171,401.891754,398.474762,400.886047,5090.663086,10.311302,10.463932,82.447876,67.642975,9.725698,103.368179,63.054249,29.507967,31.065163,11.598395,12.080914,31.215115,53.748619,110.703377,NaN,149.055069,595.030566650334,2.43407089872,0.0958296482915988,1.7694106068177,2.05884643107333,738.570720959464,2.58207975201133,0.0182710981557856,2.60436374335376,77.9487168460931,682.786900039856,93.7656840555435,0.0155941335909296,2.90650271361141
5,5.04882,30,30.130148,11.73,12.207717,114.328369,NaN,7.304023,NaN,45.607067,400,400.460297,25,33.233845,11.78441,90.474434,49.981171,401.891754,398.474762,400.886047,5090.663086,10.311302,10.463932,82.429863,67.646835,9.67906,103.326645,63.054092,29.507967,31.065163,11.598395,12.080914,31.215115,53.748619,110.703377,NaN,149.055069,595.020205975973,2.43407143456344,0.0958491795114482,1.76934852380108,2.0516177271852,738.719926891994,2.58248453129778,0.0182808196356181,2.60384411225802,77.9413794751628,682.78058869989,93.75782222377,0.0155965976770781,2.9062979501745
5,5.048259,30,30.127184,11.73,12.195942,114.349434,NaN,7.301687,NaN,45.577602,400,400.476959,25,33.240658,11.799296,90.55822,49.981171,401.904144,398.542389,400.931824,5090.240234,10.282898,10.455853,82.436493,67.663116,9.619675,103.273849,63.032814,29.512226,31.092106,11.599435,12.069727,31.192898,53.67849,110.737297,NaN,148.627716,595.001538931576,2.43402486144324,0.095855610011312,1.76930453187861,2.04792055493976,738.782714239311,2.58266055316427,0.0182857952479569,2.60358758130072,77.9361674039396,682.758877964935,93.7463099790427,0.0155974559573943,2.90632503053765
5,5.046843,30,30.122236,11.73,12.179586,114.346214,NaN,7.299658,NaN,45.516098,400,400.44458,25,33.245853,11.796714,90.581184,49.981171,401.986084,398.587402,401.025421,5090.918945,10.314493,10.458961,82.419083,67.642586,9.555083,103.219009,63.001415,29.535881,31.04891,11.552778,12.115507,31.176111,53.631149,110.761391,NaN,147.645401,594.978070570851,2.43399018811211,0.095878148267278,1.76921513695095,2.03858729618912,738.787582758027,2.58269646892916,0.0182896375538631,2.60341775653878,77.9274656611956,682.738438505902,93.7325286183567,0.0155997079105179,2.90621193297906
5,5.045647,30,30.118828,11.73,12.177069,114.31987,NaN,7.298844,NaN,45.451756,400,400.467316,25,33.25713,11.77053,90.482834,49.981171,401.986084,398.587402,401.025421,5090.918945,10.314493,10.458961,82.389771,67.648895,9.564839,103.133942,62.992584,29.535881,31.04891,11.552778,12.115507,31.176111,53.631149,110.761391,NaN,147.645401,594.978237529907,2.43403096724937,0.0959025220773302,1.76915793089547,2.03070260318862,738.728126020882,2.58255911154815,0.0182894781643662,2.60346293143169,77.9214715742623,682.74808277773,93.7311990373311,0.0156024885487739,2.90589646714365
5,5.046064,30,30.112572,11.73,12.180444,114.304901,NaN,7.297864,NaN,45.411442,400,400.492889,25,33.262295,11.740728,90.416901,49.981171,401.978943,398.509186,400.923431,5086.749023,10.281415,10.447742,82.317108,67.665359,9.648861,103.134468,63.005562,29.526798,31.025156,11.530283,12.142386,31.209618,53.626377,110.747856,NaN,147.289078,594.982597702608,2.43403223312318,0.095895199985667,1.76918192342097,2.03345185542196,738.705915348829,2.58253132136469,0.0182930709093891,2.60332137884705,77.9104669696712,682.738785117626,93.7194665118897,0.0156061953403349,2.9055877807894
5,5.04555,30,30.109299,11.73,12.192873,114.263519,NaN,7.296011,NaN,45.380417,400,400.451263,25,33.271248,11.729834,90.453812,49.981171,401.994659,398.603271,401.023285,5087.327148,10.276675,10.451519,82.253235,67.662788,9.573078,103.128731,63.022694,29.536396,31.040871,11.550488,12.12479,31.174648,53.611023,110.741455,NaN,146.806335,595.006572126815,2.43413353055408,0.0959120470686239,1.76917925040208,2.03006306466193,738.606952236898,2.58229134224361,0.0182910465206814,2.6034730844633,77.9047088961468,682.770839848453,93.7260357188363,0.015610048488583,2.90505711989803
5,5.043701,30,30.106358,11.73,12.204954,114.19265,NaN,7.292216,NaN,45.346581,400,400.472687,25,33.279987,11.737951,90.547539,49.981171,401.994659,398.603271,401.023285,5087.327148,10.276675,10.451519,82.264542,67.663872,9.498398,103.10186,63.034149,29.536396,31.040871,11.550488,12.12479,31.174648,53.611023,110.741455,NaN,146.806335,595.035085307446,2.4342956180824,0.0959572873211421,1.76911678923833,2.01787052530216,738.430320568961,2.58184925962933,0.0182853036511763,2.60383733879695,77.8995344828265,682.825715465,93.7409176577695,0.0156148622252854,2.90432053095185
5,5.043701,30,30.106358,11.73,12.217679,114.14222,NaN,7.292216,NaN,45.299374,400,400.429321,25,33.287605,11.723197,90.652206,49.981171,401.81076,398.588409,400.842316,5084.660645,10.266621,10.460247,82.280823,67.622673,9.457947,103.009583,63.035839,29.529125,31.013561,11.575696,12.096948,31.186121,53.555069,110.776894,NaN,146.073212,595.057597450176,2.43437450804201,0.0959632880902835,1.76913747305486,2.01787052530216,738.299000441991,2.58151020923946,0.0182794286856507,2.60417898660951,77.8995344828265,682.854659870066,93.7508841347436,0.0156163618520349,2.90403187894622
5,5.042131,30,30.09885,11.73,12.222723,114.169212,NaN,7.292103,NaN,45.255772,400,400.390442,25,33.296535,11.710671,90.68119,49.981171,401.621857,398.409271,400.644684,5084.082031,10.241795,10.442868,82.30217,67.621178,9.434483,102.970406,63.0504,29.513323,30.98246,11.588822,12.080647,31.18638,53.561874,110.758629,NaN,145.430374,595.07258146072,2.43447982061788,0.0959992684387902,1.76907603969274,2.0075151379645,738.389438262743,2.58177915854,0.0182889801133819,2.60370416268032,77.8863230770223,682.881571920399,93.749918996231,0.0156227886349717,2.90328289012956
5,5.039907,30,30.093653,11.73,12.207201,114.176651,NaN,7.289493,NaN,45.232807,400,400.301361,25,33.302513,11.711834,90.674301,49.981171,401.621857,398.409271,400.644684,5084.082031,10.241795,10.442868,82.295967,67.650551,9.520332,102.975967,63.050774,29.513323,30.98246,11.588822,12.080647,31.18638,53.561874,110.758629,NaN,145.430374,595.053707660274,2.43448851446298,0.096039579110261,1.7689521348628,1.99284200102414,738.422749734527,2.5818897061714,0.0182942830663214,2.60345201342526,77.8771767054724,682.876641649658,93.7411375660122,0.0156260181986632,2.90299921166944
5,5.038813,30,30.089428,11.73,12.181269,114.152985,NaN,7.287984,NaN,45.222649,400,400.171753,25,33.299969,11.723854,90.727409,49.983311,401.531403,398.338593,400.509521,5082.635742,10.253808,10.461715,82.32402,67.65937,9.486615,102.981163,63.057861,29.510221,30.999718,11.583612,12.086946,31.150904,53.544453,110.756294,NaN,144.888657,595.012059908799,2.43437938168693,0.0960507867466195,1.76886138236719,1.98562242336766,738.372472006,2.58177985182989,0.0182951334725343,2.60344779684871,77.8697400825756,682.830000907157,93.7193124392196,0.0156264350027364,2.90319287925243
5,5.037556,30,30.08588,11.73,12.163393,114.101097,NaN,7.286913,NaN,45.201233,400,400.21051,25,33.293846,11.710915,90.734764,49.983311,401.531403,398.338593,400.509521,5082.635742,10.253808,10.461715,82.311005,67.645218,9.483751,103.019516,63.046406,29.510221,30.999718,11.583612,12.086946,31.150904,53.544453,110.756294,NaN,144.888657,594.985294216616,2.43432789274488,0.0960692975917878,1.76877651123012,1.97732572922814,738.246902160625,2.58147237357836,0.0182921164070864,2.6036609846571,77.8634944515586,682.805567076383,93.7060588697906,0.015627548832009,2.903208898525
5,5.037534,30,30.082859,11.73,12.163393,114.101097,NaN,7.284104,NaN,45.201233,400,400.21051,25,33.293846,11.676608,90.644051,49.983311,401.588959,398.331818,400.564056,5078.608398,10.227929,10.438796,82.31221,67.653824,9.45504,103.06073,63.026688,29.54405,31.001074,11.559449,12.110367,31.11986,53.582664,110.731468,NaN,144.421585,594.985379171881,2.43432893128091,0.0960697693472377,1.76877553501623,1.97718050687405,738.255013335857,2.58150759003996,0.0182946970187336,2.60354345441112,77.8581760595807,682.80122671116,93.7004445809876,0.0156293510451769,2.90305855253702
5,5.03677,30,30.076157,11.73,12.146331,114.082413,NaN,7.283537,NaN,45.195927,400,400.207703,25,33.308372,11.666332,90.450691,49.983311,401.790436,398.556915,400.799622,5079.683594,10.240639,10.451074,82.338455,67.660881,9.478378,103.122711,63.023262,29.508432,30.974934,11.54737,12.130339,31.131256,53.521088,110.762718,NaN,145.353348,594.958151336887,2.43425922413927,0.0960780992109895,1.76871386130783,1.97213703802953,738.224364508629,2.58146010928136,0.0182982454529899,2.60340925178802,77.8463758784873,682.765179690492,93.678888051709,0.0156319806485853,2.90298807036914
5,5.035221,30,30.071463,11.73,12.124884,114.108688,NaN,7.2814,NaN,45.199375,400,400.307526,25,33.332924,11.672559,90.375809,49.983311,401.790436,398.556915,400.799622,5079.683594,10.240639,10.451074,82.342896,67.661346,9.53799,103.19165,63.022221,29.508432,30.974934,11.54737,12.130339,31.131256,53.521088,110.762718,NaN,145.353348,594.926201840927,2.43419940615837,0.0961012048556216,1.76861020490944,1.96190972495657,738.305364909031,2.58169146444451,0.018305320928479,2.60304907426785,77.8381099551591,682.73589918216,93.6623993180052,0.0156336139504632,2.9029788642882
5,5.033878,30,30.067554,11.73,12.105573,114.158897,NaN,7.279351,NaN,45.196415,400,400.302795,25,33.36459,11.678415,90.417442,49.983311,401.771484,398.547974,400.770844,5081.641602,10.231438,10.448346,82.332664,67.662003,9.604767,103.260918,63.034218,29.536211,31.000982,11.534869,12.140654,31.112453,53.5439,110.722282,NaN,145.068039,594.897237196245,2.4341431184371,0.096120911473782,1.76851915849351,1.95304063871993,738.44653539357,2.58207445964048,0.0183145147603223,2.60255895156812,77.8312256152113,682.709141133304,93.6478493545815,0.0156348513644587,2.90299485701763
5,5.033743,30,30.062962,11.73,12.101516,114.158089,NaN,7.278464,NaN,45.187401,400,400.360199,25,33.386589,11.699642,90.515984,49.983311,401.844421,398.590576,400.773041,5079.624512,10.240119,10.454192,82.266991,67.658081,9.638412,103.305603,63.042595,29.530462,31.005434,11.551326,12.12286,31.121393,53.626472,110.656624,NaN,144.640701,594.890583902312,2.43412434336803,0.0961218934728097,1.7685065638643,1.9521490100297,738.456745336571,2.58212253720282,0.0183183478644293,2.60238635773533,77.8231375191912,682.695074516356,93.6367386543782,0.0156372065272263,2.9028405424722
5,5.030726,30,30.058159,11.73,12.103537,114.08036,NaN,7.275803,NaN,45.176502,400,400.366455,25,33.408714,11.697607,90.470322,49.983311,401.844421,398.590576,400.773041,5079.624512,10.240119,10.454192,82.223694,67.660835,9.734842,103.310791,63.032516,29.530462,31.005434,11.551326,12.12286,31.121393,53.626472,110.656624,NaN,144.640701,594.905812960311,2.43427943034853,0.0961876655093841,1.76837591556043,1.93221811961985,738.267335582957,2.58165616231559,0.0183133963541492,2.60272339659775,77.8146767505722,682.744447237531,93.6471971297315,0.015642996043646,2.9020410601675
5,5.030726,30,30.058159,11.73,12.113805,114.049011,NaN,7.275803,NaN,45.180145,400,400.324219,25,33.419041,11.693167,90.261368,49.983311,401.785797,398.569366,400.821442,5079.446289,10.229629,10.443001,82.229721,67.685318,9.7147,103.316177,63.029991,29.534885,30.949507,11.601741,12.071265,31.113474,53.652233,110.639793,NaN,143.226227,594.923970730142,2.43434308404841,0.0961925182372105,1.76839265451679,1.93221811961985,738.185739489259,2.58144543659458,0.0183097404794958,2.60293514542642,77.8146767505722,682.767795494126,93.655242912089,0.0156442073804396,2.90180887456187
5,5.028887,30,30.053905,11.73,12.123112,114.060715,NaN,7.271841,NaN,45.167416,400,400.369019,25,33.435612,11.678126,90.148308,49.983311,401.785797,398.569366,400.821442,5079.446289,10.229629,10.443001,82.228012,67.696976,9.643515,103.381531,63.048946,29.534885,30.949507,11.601741,12.071265,31.113474,53.652233,110.639793,NaN,143.226227,594.947530837695,2.4344876985367,0.0962364657966462,1.76832626061217,1.92006496680222,738.22762358906,2.5815737256031,0.0183147455650931,2.60269067766683,77.8071821992921,682.814185420109,93.6654304251422,0.0156494741701825,2.90107575180944
5,5.02794,30,30.048756,11.73,12.123112,114.060715,NaN,7.270312,NaN,45.167416,400,400.369019,25,33.435612,11.665729,90.199722,49.989956,401.058594,398.364868,400.057526,5074.771484,10.149469,10.470786,82.272552,67.66114,9.604916,103.425652,63.053825,29.513262,30.924145,11.605909,12.06758,31.04439,53.628033,110.649742,NaN,142.29689,594.951187543191,2.43453246708679,0.096256842902934,1.76828426358059,1.91380536578271,738.241444295625,2.58163377586183,0.0183191527256271,2.6024905989658,77.7981097633256,682.822548204793,93.6612927630773,0.0156533712295616,2.90066336355679
5,5.027709,30,30.045496,11.73,12.129697,114.023232,NaN,7.268563,NaN,45.121685,400,400.054077,25,33.457474,11.668267,90.253593,49.989956,401.311005,398.552399,400.289154,5073.347168,10.148884,10.461489,82.339264,67.613251,9.566932,103.431511,63.015812,29.543587,30.919487,11.615701,12.058894,31.101019,53.629158,110.623604,NaN,141.51683,594.963723606342,2.43458420529357,0.096264927879555,1.76828478349538,1.91227833961068,738.152644516263,2.58141985615526,0.0183175715105317,2.60261687731945,77.792365082484,682.836422898772,93.6616316663306,0.0156562844353629,2.90031732194046
5,5.025855,30,30.040012,11.73,12.138967,113.976997,NaN,7.266523,NaN,45.100212,400,400.009705,25,33.467213,11.685858,90.321747,49.989956,401.311005,398.552399,400.289154,5073.347168,10.148884,10.461489,82.405022,67.586807,9.393344,103.458504,62.979321,29.543587,30.919487,11.615701,12.058894,31.101019,53.629158,110.623604,NaN,141.51683,594.987272657174,2.43472932603896,0.0963092314963579,1.76821777095315,1.90002057721426,738.047039709489,2.58117302775803,0.0183168726057584,2.60271611663102,77.7827002367385,682.881067899856,93.669551240378,0.0156622917490385,2.89952478303185
5,5.023873,30,30.038294,11.73,12.148322,113.996994,NaN,7.264214,NaN,45.120323,400,400.085541,25,33.474503,11.701973,90.48243,49.989956,401.359772,398.536469,400.284882,5074.401855,10.178122,10.475554,82.412239,67.606155,9.326932,103.444176,62.958618,29.527004,30.93321,11.626114,12.047661,31.06699,53.606403,110.63813,NaN,140.385239,595.011463837454,2.43488104459705,0.0963563658571121,1.76814529299464,1.88691282088274,738.103699015991,2.58132751175935,0.01832067785133,2.60251401571737,77.7796721999528,682.934031328146,93.6854781655404,0.0156661961790402,2.89889157249642
5,5.024095,30,30.033325,11.73,12.157454,114.09642,NaN,7.263744,NaN,45.162838,400,400.079742,25,33.476814,11.69262,90.644539,49.989956,401.312531,398.481628,400.264526,5074.286621,10.150953,10.455387,82.399925,67.611099,9.406319,103.436577,62.951015,29.54003,30.907969,11.623617,12.046581,31.035469,53.572987,110.65181,NaN,139.461929,595.026753943786,2.43492713946934,0.0963558995948504,1.7681701025501,1.88838118661266,738.375748448981,2.58205364634628,0.0183365324834369,2.60165170686781,77.7709134001853,682.94315499722,93.681855003948,0.0156700159441563,2.89848440619429
5,5.022321,30,30.030649,11.73,12.169364,114.210709,NaN,7.264307,NaN,45.228786,400,400.062714,25,33.472385,11.704451,90.615646,49.989956,401.312531,398.481628,400.264526,5074.286621,10.150953,10.455387,82.389954,67.626076,9.462015,103.428185,62.92485,29.54003,30.907969,11.623617,12.046581,31.035469,53.572987,110.65181,NaN,139.461929,595.054657326222,2.4350848636074,0.0963997883656012,1.7681111181163,1.87664614137617,738.680208510924,2.58285242291458,0.0183521449222097,2.60078466540189,77.7661959783129,682.996820501885,93.6967266100698,0.0156746028169971,2.89778459165473
5,5.021258,30,30.028259,11.73,12.180202,114.305756,NaN,7.262459,NaN,45.289124,400,400.111115,25,33.455887,11.710479,90.456917,49.989956,401.694733,398.830078,400.644318,5071.736816,10.161161,10.46417,82.354652,67.629097,9.32274,103.394028,62.919991,29.535633,30.89168,11.613829,12.057332,31.032551,53.436832,110.734352,NaN,139.21637,595.077920581199,2.43520231587926,0.0964278523052087,1.76808189737908,1.86961289838678,738.933764089029,2.58351824075063,0.0183652604080431,2.60006219240321,77.7619824588083,683.036161425807,93.7070488953873,0.0156782541207318,2.89724497814616
5,5.021608,30,30.02527,11.73,12.183523,114.377533,NaN,7.262509,NaN,45.371841,400,400.280029,25,33.447407,11.712886,90.330284,49.989956,401.694733,398.830078,400.644318,5071.736816,10.161161,10.46417,82.319336,67.642166,9.298843,103.351852,62.936325,29.535633,30.89168,11.613829,12.057332,31.032551,53.436832,110.734352,NaN,139.21637,595.082442394516,2.43520633556063,0.0964218703595002,1.76810284413592,1.87192876385643,739.128352949234,2.58403458703038,0.0183761745029925,2.59947414923719,77.7567125477426,683.032949556784,93.7018696416587,0.0156801020866164,2.89708620175934
5,5.020779,30,30.024158,11.73,12.181049,114.422379,NaN,7.261134,NaN,45.456196,400,400.361938,25,33.452827,11.726082,90.077156,49.989956,401.665649,398.856476,400.598419,5071.977539,10.187371,10.478327,82.325096,67.655151,9.232828,103.384796,62.949348,29.522366,30.888561,11.637366,12.032479,31.01943,53.433884,110.728188,NaN,139.108032,595.08126572113,2.43523022837987,0.096438591781153,1.76806210034313,1.86644327651561,739.247889541381,2.58434830236998,0.0183823434662045,2.59913708720061,77.7547518744516,683.039971004146,93.7027789371227,0.0156812159350818,2.89694632655874
5,5.020779,30,30.024158,11.73,12.180103,114.452301,NaN,7.261134,NaN,45.522884,400,400.365967,25,33.456757,11.727709,89.970718,49.996082,401.620514,398.781464,400.546783,5070.662598,10.163209,10.46373,82.382263,67.661697,9.201074,103.403397,62.954002,29.537809,30.8759,11.630912,12.042027,31.013781,53.515587,110.674904,NaN,138.821518,595.079593135119,2.43522436645636,0.0964381441634636,1.76806054382086,1.86644327651561,739.325657988579,2.58454894991248,0.018385822224412,2.59894112577524,77.7547518744516,683.037820543225,93.7020366199272,0.0156811043745292,2.89696747431454
5,5.02069,30,30.020847,11.73,12.167997,114.454788,NaN,7.262279,NaN,45.598869,400,400.338867,25,33.463951,11.72353,90.009483,49.996082,401.620514,398.781464,400.546783,5070.662598,10.163209,10.46373,82.453049,67.672852,9.308033,103.355736,62.951061,29.537809,30.8759,11.630912,12.042027,31.013781,53.515587,110.674904,NaN,138.821518,595.058532446694,2.43515356132834,0.0964343369695924,1.76803669278791,1.86585432409129,739.34095175131,2.58460411407878,0.0183889507896871,2.59879821951609,77.7489135999058,683.00665395984,93.6867689662674,0.0156817196052664,2.89706316049219
5,5.02091,30,30.018108,11.73,12.167997,114.454788,NaN,7.265497,NaN,45.598869,400,400.338867,25,33.463951,11.706088,90.124374,49.996082,401.818573,399.02121,400.823761,5072.188477,10.160342,10.46841,82.475746,67.603821,9.265781,103.276436,62.953239,29.553457,30.861128,11.628621,12.046134,31.016012,53.480656,110.685883,NaN,138.432724,595.057683757718,2.43514315121688,0.0964295882800455,1.7680464277159,1.86731014742406,739.348255904387,2.58463595374851,0.0183913001485949,2.59869348565349,77.7440835523151,682.998539762837,93.6802372268409,0.0156831454774792,2.89696850071277
5,5.019393,30,30.015022,11.73,12.153154,114.456253,NaN,7.261671,NaN,45.699875,400,400.451752,25,33.475548,11.656232,90.298645,49.996082,401.652344,398.825958,400.615295,5072.161621,10.186504,10.482748,82.466637,67.504303,9.354554,103.222221,62.954987,29.512133,30.874632,11.616121,12.058232,31.033451,53.449265,110.701424,NaN,137.246964,595.037293700054,2.43512296360956,0.096455315891608,1.76795488838297,1.85727061949279,739.360291690055,2.58468164911332,0.0183941179161183,2.59856594435804,77.7386411821099,682.986294379925,93.6718064384443,0.0156845912890802,2.89689236555096
5,5.017283,30,30.010729,11.73,12.150406,114.469284,NaN,7.256343,NaN,45.79068,400,400.428162,25,33.476509,11.633029,90.409119,49.996082,401.652344,398.825958,400.615295,5072.161621,10.186504,10.482748,82.490013,67.464165,9.426955,103.182213,62.966148,29.512133,30.874632,11.616121,12.058232,31.033451,53.449265,110.701424,NaN,137.246964,595.04057555455,2.43520581832427,0.0964996010334327,1.76785700334064,1.8433028566991,739.405596936278,2.58481890712239,0.0183993164352036,2.59831690966757,77.7310694615611,683.009953113106,93.6741262966733,0.0156887151855107,2.89638628415787
5,5.016219,30,30.007254,11.73,12.154962,114.40052,NaN,7.257578,NaN,45.858265,400,400.454041,25,33.485683,11.622397,90.407883,49.996082,401.604065,398.810944,400.626282,5070.162598,10.157866,10.465052,82.482574,67.467072,9.561067,103.149239,62.971134,29.540277,30.897642,11.609453,12.067543,31.012949,53.457275,110.685196,NaN,136.54274,595.052734154318,2.43528442780446,0.096524760074192,1.76781744089534,1.83625774042935,739.236182373738,2.58439829819074,0.0183943038100485,2.59863309405691,77.7249398603528,683.033336652774,93.677467337039,0.0156922737251952,2.89593536877587
5,5.017137,30,30.004692,11.73,12.153254,114.274872,NaN,7.257794,NaN,45.860962,400,400.340332,25,33.498817,11.628201,90.380165,49.996082,401.424164,398.647339,400.464355,5067.447266,10.174911,10.467936,82.490593,67.462814,9.711512,103.132355,62.960251,29.542067,30.920839,11.618616,12.061185,30.977411,53.398109,110.725906,NaN,136.258636,595.046173617765,2.43523037824479,0.0965041051253441,1.76785523395152,1.84233620538475,738.916464932945,2.58358535259445,0.0183818817680462,2.59936002505097,77.7204203590122,683.009489680757,93.6657433505582,0.0156927652491285,2.89600645868888
5,5.017098,30,30.001629,11.73,12.142492,114.144043,NaN,7.256245,NaN,45.837994,400,400.252777,25,33.51022,11.634824,90.26416,49.996082,401.424164,398.647339,400.464355,5067.447266,10.174911,10.467936,82.516945,67.483284,9.807789,103.160065,62.962292,29.542067,30.920839,11.618616,12.061185,30.977411,53.398109,110.725906,NaN,136.258636,595.027298516638,2.435165538142,0.0964998526384878,1.76783578961901,1.8420779867688,738.584537915569,2.58274298621556,0.0183692703881576,2.60010794474191,77.7150166736079,682.98089897949,93.651698600013,0.0156933488079349,2.89609229146475
5,5.016879,30,29.99992,11.73,12.13674,114.101387,NaN,7.255526,NaN,45.810349,400,400.380157,25,33.526749,11.61607,90.171494,49.996082,401.765778,398.970367,400.82016,5066.152832,10.15647,10.460363,82.43235,67.525253,9.86753,103.196754,62.96204,29.558315,30.886179,11.643616,12.049836,30.953066,53.380672,110.729721,NaN,136.817215,595.017974901341,2.4351402647142,0.0965018628898359,1.76781663149225,1.84062796219382,738.478200064778,2.58247651032354,0.0183657647690375,2.60032571018732,77.7120015023234,682.968946684728,93.6452432832321,0.0156938821129226,2.89610089623852
5,5.016733,30,29.996546,11.73,12.133102,114.106125,NaN,7.253821,NaN,45.762108,400,400.230194,25,33.540005,11.614435,90.062592,49.996082,401.246277,398.527649,400.291077,5065.370605,10.128685,10.465672,82.355385,67.534927,9.81948,103.231621,62.96627,29.565386,30.882092,11.632786,12.058743,30.951317,53.353745,110.746361,NaN,136.147888,595.012106912209,2.43512463454541,0.0965032962851624,1.76780418328928,1.83966125299469,738.499558042259,2.58254766565269,0.0183692145289945,2.60016380210069,77.7060483962264,682.957918273884,93.6368382671816,0.0156955877909741,2.89599436447488
5,5.016733,30,29.996546,11.73,12.120705,114.145935,NaN,7.253821,NaN,45.701195,400,400.11792,25,33.544567,11.62387,90.167152,49.996082,401.246277,398.527649,400.291077,5065.370605,10.128685,10.465672,82.349304,67.538185,9.669011,103.25824,62.964279,29.565386,30.882092,11.632786,12.058743,30.951317,53.353745,110.746361,NaN,136.147888,594.990191570183,2.43504781324736,0.0964974259720606,1.76778378772221,1.83966125299469,738.603065295004,2.58281493562271,0.0183738556150043,2.59989924767202,77.7060483962264,682.929741604366,93.6271092004943,0.0156941247046883,2.89627135109035
5,5.016065,30,29.994257,11.73,12.120705,114.145935,NaN,7.252768,NaN,45.701195,400,400.11792,25,33.544567,11.628922,90.389557,49.993729,401.43219,398.737244,400.452606,5065.615234,10.158883,10.481537,82.351219,67.521255,9.519191,103.278404,62.961678,29.576633,30.897474,11.624867,12.066016,30.975304,53.312576,110.757858,NaN,136.013077,594.99276924399,2.43507944700446,0.0965118675218677,1.76775421919416,1.8352379604936,738.609192711633,2.58284161655645,0.0183758215864355,2.59981095256979,77.7020093741869,682.937751527347,93.6267557182313,0.0156960865048775,2.89604674616482
5,5.014159,30,29.99165,11.73,12.114872,114.246696,NaN,7.249686,NaN,45.681118,400,400.149078,25,33.537857,11.6444,90.544685,49.993729,401.43219,398.737244,400.452606,5065.615234,10.158883,10.481537,82.375664,67.519379,9.512846,103.304779,62.946758,29.576633,30.897474,11.624867,12.066016,30.975304,53.312576,110.757858,NaN,136.013077,594.989812768646,2.43513357983109,0.0965503311658284,1.7676602619712,1.8226146006694,738.87808676694,2.5835481844179,0.0183898009735882,2.5990445014189,77.6974089377896,682.953513935886,93.6286464559857,0.0156986659902698,2.89572579503151
5,5.013065,30,29.988411,11.73,12.126995,114.292709,NaN,7.249803,NaN,45.68013,400,400.172058,25,33.523819,11.646422,90.552292,49.993729,401.409698,398.688812,400.401154,5067.276367,10.130349,10.470945,82.385551,67.52121,9.563354,103.313515,62.927902,29.577326,30.846415,11.625498,12.067036,30.963263,53.33567,110.742752,NaN,135.145142,595.015462773304,2.43526052658881,0.0965797516442798,1.76763183470323,1.81536747165211,739.006320593589,2.58389455710144,0.0183979417395774,2.59861759362472,77.6916928108013,682.99499042657,93.6385585516276,0.0157030082044111,2.89511247258726
5,5.012483,30,29.986671,11.73,12.140151,114.3377,NaN,7.248306,NaN,45.648556,400,400.111328,25,33.510521,11.640868,90.424881,49.993729,401.449463,398.754272,400.535309,5065.20752,10.132184,10.464031,82.356987,67.514526,9.542918,103.303574,62.905346,29.572826,30.834686,11.656745,12.046997,30.934599,53.32534,110.745399,NaN,134.932053,595.040962729067,2.4353696160994,0.0965985855361787,1.76762779656231,1.81151157274479,739.12787237713,2.58421653081673,0.0184046738273347,2.59825609236894,77.6886218928797,683.032271192549,93.64906671038,0.0157061199197403,2.894636328863
5,5.011465,30,29.984177,11.73,12.148046,114.358368,NaN,7.248218,NaN,45.616501,400,400.141937,25,33.499603,11.646555,90.352509,49.993729,401.449463,398.754272,400.535309,5065.20752,10.132184,10.464031,82.353745,67.509254,9.433215,103.298607,62.88599,29.572826,30.834686,11.656745,12.046997,30.934599,53.32534,110.745399,NaN,134.932053,595.058844222552,2.43546676687194,0.0966243745555679,1.76759582618317,1.80476626174112,739.188225818026,2.5843841294317,0.018409222412475,2.59802554359971,77.6842200021662,683.063988852748,93.6566285768399,0.0157094525852237,2.8941672101163
5,5.010393,30,29.980087,11.73,12.148865,114.394531,NaN,7.246102,NaN,45.590504,400,400.222412,25,33.486179,11.633931,90.30275,49.993729,401.458618,398.776672,400.454865,5063.166992,10.155836,10.485899,82.357315,67.510307,9.43562,103.293823,62.886635,29.573309,30.786167,11.623213,12.083813,30.920597,53.306118,110.761757,NaN,134.280777,595.064425874012,2.43552264186816,0.0966479902632336,1.76754979868076,1.79766204292974,739.293079620316,2.58467413480816,0.0184169456007084,2.59763341225101,77.6770005673592,683.078058271424,93.6559210033013,0.0157129484679791,2.89376968878661
5,5.010251,30,29.976686,11.73,12.144405,114.392204,NaN,7.244202,NaN,45.565598,400,400.269196,25,33.464035,11.631086,90.332993,49.993729,401.507538,398.848846,400.528107,5062.961426,10.141093,10.477584,82.373871,67.515312,9.462323,103.284477,62.89687,29.560795,30.830019,11.633831,12.090537,30.959539,53.289501,110.761909,NaN,134.338577,595.057090226644,2.43550173997753,0.0966489540293173,1.76753615085767,1.79672091424385,739.296102829893,2.58469809925913,0.0184195993389979,2.59751864996982,77.6709967327635,683.065047178001,93.6467936624382,0.0157145729455514,2.8936808324257
5,5.00875,30,29.976,11.73,12.130252,114.309395,NaN,7.242036,NaN,45.517681,400,400.303711,25,33.452625,11.636518,90.333359,49.993729,401.507538,398.848846,400.528107,5062.961426,10.141093,10.477584,82.404999,67.519852,9.376704,103.263367,62.882416,29.560795,30.830019,11.633831,12.090537,30.959539,53.289501,110.761909,NaN,134.338577,595.037863569692,2.43548520327926,0.0966747855724072,1.76744641294708,1.78677157319208,739.082813684659,2.5841509368461,0.018410553104071,2.5980325730844,77.6697856628205,683.057903574664,93.6433908248246,0.0157146659709884,2.8937070983676
5,5.007181,30,29.973648,11.73,12.106359,114.207634,NaN,7.241031,NaN,45.461399,400,400.176941,25,33.453541,11.632728,90.403198,49.993729,400.837219,398.210083,399.727936,5061.936523,10.110973,10.476674,82.411652,67.54393,9.331394,103.255775,62.84227,29.561754,30.847342,11.64133,12.091583,30.91003,53.30909,110.7481,NaN,134.41803,595.001686949287,2.4354115653561,0.0966974898064085,1.7673375565472,1.77636912537758,738.824688424521,2.58349582409885,0.018400724940869,2.59860990134746,77.6656332593757,683.027198087981,93.6295768059466,0.0157146622269363,2.89385797468549
5,5.007414,30,29.970577,11.73,12.085534,114.171318,NaN,7.241554,NaN,45.419945,400,399.862244,25,33.46035,11.624748,90.422745,49.98679,401.095337,398.421692,399.93045,5063.628418,10.086837,10.469846,82.412987,67.58168,9.39829,103.305824,62.809792,29.566792,30.814165,11.667579,12.069699,30.932964,53.287159,110.75972,NaN,134.002731,594.96398351242,2.43527148864355,0.0966825593001045,1.76731345806393,1.77791406532646,738.738525676729,2.58328796475477,0.0183991345421863,2.59873100584014,77.6602110960615,682.970996615395,93.6059736484276,0.0157138203450497,2.89421291758584
5,5.006721,30,29.967638,11.73,12.082578,114.20253,NaN,7.240987,NaN,45.367722,400,399.793274,25,33.472454,11.601834,90.349625,49.98679,401.095337,398.421692,399.93045,5063.628418,10.086837,10.469846,82.46093,67.608711,9.570671,103.415863,62.80629,29.566792,30.814165,11.667579,12.069699,30.932964,53.287159,110.75972,NaN,134.002731,594.961433217965,2.43528603907748,0.0966961928027046,1.76727792299283,1.77331887237557,738.827489620291,2.58353160885252,0.0184053000620981,2.59841256334147,77.6550215875824,682.971714456723,93.6022174663588,0.0157158462191538,2.89401892239043
5,5.006721,30,29.967638,11.73,12.098095,114.238365,NaN,7.240987,NaN,45.312248,400,399.697388,25,33.484894,11.588045,90.272186,49.98679,400.888947,398.24115,399.752075,5061.395508,10.087745,10.471848,82.491608,67.603401,9.614108,103.44899,62.75592,29.580111,30.831064,11.632165,12.121035,30.939623,53.262882,110.769279,NaN,133.676514,594.988856268368,2.43538217923334,0.0967035519860987,1.767303558885,1.77331887237557,738.920599516536,2.58377197281672,0.0184094747935138,2.59817724407257,77.6550215875824,683.006974660527,93.6144020124207,0.015717678090564,2.89367378209105
5,5.007861,30,29.963482,11.73,12.118853,114.258179,NaN,7.241947,NaN,45.295132,400,399.754791,25,33.500698,11.586844,90.230652,49.98679,400.888947,398.24115,399.752075,5061.395508,10.087745,10.471848,82.543289,67.614021,9.652416,103.442932,62.722729,29.580111,30.831064,11.632165,12.121035,30.939623,53.262882,110.769279,NaN,133.676514,595.021145498473,2.43545672872403,0.096688662136913,1.76738827174918,1.78087781334301,738.983177044696,2.58395325841781,0.0184153587447241,2.59788804271498,77.6476824985309,683.027783741766,93.6159329467405,0.0157215720874423,2.89320614356453
5,5.007913,30,29.964211,11.73,12.118853,114.258179,NaN,7.241761,NaN,45.295132,400,399.754791,25,33.500698,11.598021,90.231323,49.98679,401.24649,398.634979,400.062347,5060.518066,10.112713,10.486356,82.578735,67.604935,9.608768,103.435623,62.705624,29.586832,30.820824,11.672994,12.091985,30.903177,53.319752,110.721092,NaN,133.79808,595.020944935202,2.43545426318538,0.0966875341806188,1.76739057044264,1.7812225766246,738.981230349365,2.58394476827151,0.0184147313826674,2.59791598551537,77.6489698983922,683.028025550066,93.6170094372718,0.0157210911662149,2.89325010309815
5,5.005834,30,29.964294,11.73,12.135662,114.267372,NaN,7.240601,NaN,45.258339,400,399.917175,25,33.503178,11.588964,90.308731,49.98679,401.139435,398.485687,399.943909,5059.414063,10.085455,10.466315,82.58847,67.568634,9.485735,103.407562,62.685081,29.601839,30.78186,11.703203,12.079348,30.914865,53.225021,110.793488,NaN,133.6091,595.058669899265,2.43565698463797,0.0967406207343515,1.76732651382907,1.76743660044264,739.004891101136,2.58400544749234,0.0184157305564284,2.59785900462289,77.6491164732378,683.10251021881,93.6428699652081,0.0157249040915601,2.89252802939173
5,5.006751,30,29.961359,11.73,12.143612,114.303825,NaN,7.242726,NaN,45.264542,400,399.898712,25,33.495789,11.583359,90.396088,49.98679,401.139435,398.485687,399.943909,5059.414063,10.085455,10.466315,82.600044,67.531853,9.427188,103.323486,62.67728,29.601839,30.78186,11.703203,12.079348,30.914865,53.225021,110.793488,NaN,133.6091,595.069184668586,2.43566274858454,0.0967244859029771,1.76738018901012,1.77351780827178,739.107418689935,2.58428403211367,0.0184225009961971,2.59750848036608,77.6439331829571,683.100008846743,93.6380092686895,0.0157267613617478,2.89236615876436
5,5.005511,30,29.958755,11.73,12.153782,114.238846,NaN,7.239748,NaN,45.27301,400,399.857056,25,33.491306,11.587951,90.273338,49.98679,401.120148,398.513062,399.957611,5060.080078,10.08833,10.475535,82.59436,67.508652,9.435815,103.269333,62.668865,29.579069,30.794283,11.68612,12.105938,30.923691,53.243362,110.779869,NaN,133.37796,595.091939277211,2.43578455219966,0.0967562272305137,1.76734227809566,1.76529438556224,738.945576262565,2.58387867007601,0.0184171755762245,2.59783339218856,77.6393341171779,683.140589840954,93.6484961161736,0.0157306326816535,2.89180544917997
5,5.004625,30,29.955141,11.73,12.168931,113.994888,NaN,7.237829,NaN,45.283642,400,399.851196,25,33.491173,11.588184,90.139793,49.98679,400.980469,398.36319,399.767426,5060.091797,10.110981,10.485127,82.542618,67.489624,9.315822,103.240288,62.663692,29.564915,30.808718,11.682786,12.106242,30.905758,53.231541,110.775314,NaN,132.644852,595.1221277121,2.43592041152109,0.0967826544909658,1.76732829973481,1.75941768940811,738.321303732141,2.58228384947506,0.0183918398521786,2.59930360899951,77.6329507204854,683.184737634255,93.6588456835631,0.0157353738414987,2.89114671764338
5,5.002972,30,29.95549,11.73,12.187506,113.777016,NaN,7.234834,NaN,45.307884,400,399.803223,25,33.500175,11.585145,90.156563,49.98679,400.980469,398.36319,399.767426,5060.091797,10.110981,10.485127,82.505341,67.464256,9.357862,103.211105,62.650745,29.564915,30.808718,11.682786,12.106242,30.905758,53.231541,110.775314,NaN,132.644852,595.161325211766,2.43611387072186,0.0968273856576527,1.76728623472216,1.74845153645151,737.753891526103,2.58081614690337,0.0183660838701992,2.60077556929873,77.6335671841944,683.256251850033,93.6840589913322,0.015738851210233,2.89047402825935
5,5.003137,30,29.954008,11.73,12.192237,113.624794,NaN,7.23508,NaN,45.344231,400,399.842224,25,33.508022,11.581656,90.244827,49.996922,401.108337,398.550964,399.923462,5059.319336,10.091658,10.482312,82.490654,67.479446,9.411294,103.148102,62.669792,29.553938,30.753624,11.703206,12.099079,30.888262,53.262344,110.750931,NaN,132.135635,595.169050570041,2.43613534587517,0.0968260431530644,1.76730138032458,1.74954628256512,737.361910791032,2.57980991915194,0.0183495460906624,2.60174881320823,77.6309493829005,683.261797073342,93.6839615493255,0.0157401434088744,2.89032642837309
5,5.003137,30,29.954008,11.73,12.188606,113.626068,NaN,7.23508,NaN,45.393898,400,399.876312,25,33.506828,11.613961,90.33342,49.996922,401.108337,398.550964,399.923462,5059.319336,10.091658,10.482312,82.43544,67.460411,9.378941,103.12323,62.665215,29.553938,30.753624,11.703206,12.099079,30.888262,53.262344,110.750931,NaN,132.135635,595.162633509692,2.43611285673636,0.0968243207666502,1.7672953413641,1.74954628256512,737.365225413496,2.57981848904081,0.0183496952760059,2.60174014255649,77.6309493829005,683.253547324906,93.681107327011,0.015739715022432,2.89040648734538
5,5.002884,30,29.952562,11.73,12.185968,113.740921,NaN,7.235382,NaN,45.445969,400,399.716125,25,33.507401,11.648395,90.343658,49.996922,400.829224,398.247711,399.707123,5055.849609,10.096438,10.463198,82.336319,67.47805,9.329699,103.091248,62.670715,29.563118,30.787508,11.694244,12.114189,30.897728,53.25671,110.755798,NaN,132.290924,595.158946184848,2.43610851935794,0.0968285690576993,1.76727979564731,1.74786766087806,737.667887478127,2.58060776013987,0.0183643827206748,2.60090502087112,77.6283950748541,683.249680227089,93.6778023535563,0.0157404941561947,2.89035250633314
5,5.003315,30,29.954254,11.73,12.183966,113.874458,NaN,7.235372,NaN,45.500362,400,399.687225,25,33.511036,11.657568,90.326233,49.996922,400.914398,398.336761,399.763123,5062.116211,10.108239,10.481311,82.237312,67.483482,9.329999,103.062752,62.700603,29.540815,30.748856,11.726745,12.092013,30.829588,53.451843,110.635445,NaN,133.021652,595.153747429226,2.43607567429629,0.0968182507560794,1.76729547726435,1.75072725129758,738.01060244196,2.58148539231526,0.0183785386569092,2.60007276158631,77.6313839236892,683.240294913731,93.6768571291635,0.015738860139235,2.89055070297893
5,5.003991,30,29.954758,11.73,12.183966,113.874458,NaN,7.235778,NaN,45.500362,400,399.687225,25,33.511036,11.661973,90.184052,49.996922,400.914398,398.336761,399.763123,5062.116211,10.108239,10.481311,82.10257,67.490784,9.256797,103.051285,62.738667,29.540815,30.748856,11.726745,12.092013,30.829588,53.451843,110.635445,NaN,133.021652,595.151142684283,2.43604360954687,0.0968035598390649,1.76732529752888,1.75521199398884,738.009249451365,2.58147950313187,0.0183781047552293,2.60009232296431,77.6322741937129,683.229325967133,93.6737481349148,0.0157379489999475,2.89068912736394
5,5.003201,30,29.9524,11.73,12.17196,113.957382,NaN,7.238019,NaN,45.5229,400,399.721161,25,33.503944,11.641004,90.078499,49.996922,400.969574,398.455383,399.891052,5058.991211,10.08494,10.472143,82.054367,67.48143,9.264489,103.052292,62.736099,29.521793,30.720844,11.72029,12.10486,30.890419,53.445271,110.641212,NaN,133.038498,595.132968711667,2.43600671853172,0.0968150333080266,1.76727049279292,1.74997090413353,738.231158848863,2.58206401426113,0.0183898211100432,2.59944712629747,77.6281089015901,683.212082542975,93.66457475825,0.0157386513754252,2.89070731632326
5,5.002707,30,29.949144,11.73,12.167651,113.98143,NaN,7.235868,NaN,45.550339,400,399.758911,25,33.498638,11.631351,90.048271,49.996922,400.829498,398.295441,399.67453,5059.977051,10.096108,10.484975,82.064468,67.491539,9.302874,103.031357,62.717457,29.554607,30.719776,11.725498,12.102097,30.894007,53.342556,110.700302,NaN,132.264435,595.127257305194,2.43600346418668,0.0968237272661317,1.7672415361306,1.74669325165149,738.302394823611,2.58226349951801,0.0183954327438438,2.59916124339704,77.6223569171046,683.205764000816,93.6579585556377,0.0157405299940209,2.89056250943369
5,5.002232,30,29.94919,11.73,12.180079,114.017159,NaN,7.235896,NaN,45.587315,400,399.712585,25,33.499481,11.64994,90.101364,49.996922,400.829498,398.295441,399.67453,5059.977051,10.096108,10.484975,82.123863,67.467049,9.405197,102.980804,62.699352,29.554607,30.719776,11.725498,12.102097,30.894007,53.342556,110.700302,NaN,132.264435,595.151050925669,2.43610297613189,0.0968399506948599,1.76724124415666,1.74354143573379,738.395132802214,2.58250282153552,0.0183995636333342,2.59892589554462,77.622438183171,683.242338820612,93.6706750963618,0.0157423984461075,2.89021034769112
5,5.002183,30,29.949465,11.73,12.177646,114.072548,NaN,7.232982,NaN,45.5923,400,399.737671,25,33.500164,11.686776,90.151695,49.996922,401.144226,398.584351,399.992188,5058.587891,10.074855,10.470732,82.221031,67.508881,9.521964,102.951134,62.696892,29.580389,30.75676,11.726327,12.109793,30.842281,53.224506,110.786942,NaN,132.083862,595.146940036118,2.43609023163076,0.0968398618524775,1.76723503634998,1.74321628837504,738.538338520473,2.582871368906,0.0184057896108437,2.59856996904346,77.6229240108887,683.238096791147,93.6695815069924,0.0157419917201786,2.89026891717505
5,5.00169,30,29.950645,11.73,12.16861,114.117653,NaN,7.233283,NaN,45.594246,400,399.843781,25,33.498478,11.68908,90.024963,49.996922,401.144226,398.584351,399.992188,5058.587891,10.074855,10.470732,82.286758,67.530228,9.519633,102.942574,62.688141,29.580389,30.75676,11.726327,12.109793,30.842281,53.224506,110.786942,NaN,132.083862,595.132871129308,2.43605765613258,0.0968462954110428,1.76719826254501,1.73994477599689,738.652384050727,2.5831602644833,0.0184100339611743,2.59831785074359,77.6250086140914,683.228004967566,93.6676953298938,0.0157406677591487,2.89044156688832
5,5.001001,30,29.951908,11.73,12.16723,114.145905,NaN,7.23514,NaN,45.586201,400,399.647797,25,33.504559,11.665247,90.026649,50.00124,400.611664,398.08017,399.491486,5058.987793,10.069967,10.47409,82.312752,67.542953,9.560338,102.956436,62.66502,29.585991,30.77334,11.74549,12.095395,30.846684,53.17477,110.817307,NaN,132.497971,595.133087390531,2.43608180275706,0.096860626884908,1.76716557418021,1.73537221999067,738.722412099856,2.58333507963398,0.0184122402766401,2.59818044565848,77.6272397754111,683.238850471659,93.6731658312029,0.0157403749910642,2.89041622807609
5,5.001242,30,29.951294,11.73,12.177136,114.183121,NaN,7.235439,NaN,45.584568,400,399.566956,25,33.514336,11.653908,90.143761,50.00124,400.754578,398.185272,399.641327,5058.699219,10.092293,10.472845,82.368637,67.544884,9.615318,102.965675,62.648228,29.570595,30.762741,11.75549,12.092969,30.861355,53.202579,110.799576,NaN,132.20665,595.149664461951,2.43613172084157,0.0968600850244749,1.76719268470529,1.73697167238953,738.82074227621,2.5835918756851,0.0184171069687597,2.59791237214539,77.6261551186336,683.25619521219,93.6783315523819,0.015741691883621,2.89020904696824
5,5.000927,30,29.948729,11.73,12.187181,114.251183,NaN,7.233601,NaN,45.593163,400,399.594818,25,33.519821,11.648129,90.27951,50.00124,400.754578,398.185272,399.641327,5058.699219,10.092293,10.472845,82.340691,67.561722,9.675568,102.929085,62.658218,29.570595,30.762741,11.75549,12.092969,30.861355,53.202579,110.799576,NaN,132.20665,595.168629522384,2.43620888121572,0.0968717039844243,1.76719551443033,1.73488109032485,739.004393901095,2.58407817637778,0.0184272460297805,2.59736856211971,77.6216237514694,683.280461885763,93.6832393326997,0.0157446907961043,2.88981145488773
5,5.000927,30,29.948729,11.73,12.190709,114.347061,NaN,7.233601,NaN,45.640572,400,399.623444,25,33.51577,11.630148,90.418648,50.00124,400.864807,398.277985,399.741302,5060.770996,10.082914,10.482347,82.332466,67.569489,9.659939,102.887627,62.677441,29.574352,30.744663,11.74966,12.1007,30.848518,53.241371,110.77269,NaN,132.278885,595.174864198522,2.43623073128648,0.0968733780540451,1.76720138920084,1.73488109032485,739.253394457732,2.58472084284675,0.0184384089890553,2.59674453167472,77.6216237514694,683.288477248931,93.6860130330033,0.0157451070286751,2.88973376959324
