P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.001814,30,29.948526,11.73,12.190709,114.347061,NaN,7.234513,NaN,45.640572,400,399.623444,25,33.51577,11.612312,90.359795,50.00124,400.811829,398.244629,399.730621,5057.914063,10.07282,10.465266,82.311035,67.551979,9.641658,102.890991,62.690098,29.565777,30.779903,11.752989,12.102736,30.882696,53.225647,110.78141,NaN,132.85791,595.171447145443,2.4361886452273,0.0968540838987919,1.76724049721865,1.74076765360883,739.253935635715,2.58472320539231,0.018438583856724,2.59673678347673,77.6212651157648,683.272719067301,93.6802838985229,0.0157444263288759,2.8898736740375
5,5.00226,30,29.948792,11.73,12.191205,114.439705,NaN,7.23553,NaN,45.693272,400,399.626221,25,33.514,11.600571,90.241127,50.00124,400.811829,398.244629,399.730621,5057.914063,10.07282,10.465266,82.291283,67.532181,9.589059,102.923752,62.68956,29.565777,30.779903,11.752989,12.102736,30.882696,53.225647,110.78141,NaN,132.85791,595.17060548352,2.43617055759251,0.0968446202994832,1.76726098892037,1.74372723316145,739.493771739143,2.58534080205244,0.0184491325441466,2.59614761830528,77.6217350518217,683.266502785879,93.678494687104,0.0157439231757871,2.88995077223921
5,5.003158,30,29.948,11.73,12.183572,114.472054,NaN,7.236809,NaN,45.73814,400,399.599335,25,33.51519,11.595173,90.156868,50.00124,400.882233,398.342224,399.821625,5058.769043,10.103062,10.472136,82.265671,67.528435,9.522452,102.928558,62.67905,29.583252,30.751112,11.744451,12.118916,30.846693,53.269493,110.756493,NaN,133.337036,595.153656051364,2.43608068139377,0.0968214763601463,1.76728789693209,1.74968561196238,739.579858756957,2.58556667160145,0.0184535762029057,2.59590909726799,77.6203358341575,683.232287343207,93.6655783996578,0.0157426831035167,2.89023257383141
5,5.002014,30,29.947052,11.73,12.181546,114.452354,NaN,7.236647,NaN,45.744236,400,399.626648,25,33.522968,11.592436,90.206268,50.00124,400.882233,398.342224,399.821625,5058.769043,10.103062,10.472136,82.24366,67.561577,9.435057,102.926239,62.685604,29.583252,30.751112,11.744451,12.118916,30.846693,53.269493,110.756493,NaN,133.337036,595.154483411592,2.43612240500483,0.0968453871126498,1.76723406948814,1.74209484359693,739.531241497563,2.58544575711589,0.0184521024317345,2.59599989924127,77.6186609751845,683.246099816635,93.6690678771375,0.0157440431922355,2.89003856361325
5,5.001048,30,29.946566,11.73,12.176588,114.462845,NaN,7.236868,NaN,45.728035,400,399.666595,25,33.531265,11.596251,90.266258,50.00124,400.936615,398.314575,399.814606,5057.074219,10.07508,10.466371,82.264862,67.590981,9.323281,103.012032,62.707397,29.532217,30.784681,11.706743,12.161129,30.846518,53.274227,110.744553,NaN,133.097473,595.149443511713,2.43613753233023,0.0968640450990781,1.76718321702009,1.7356841508913,739.55976920135,2.58552167027091,0.0184537409773004,2.59591386411671,77.6178023289688,683.25088364131,93.6700620377099,0.0157446211573649,2.88996141241243
5,5.000781,30,29.943872,11.73,12.173313,114.498764,NaN,7.234634,NaN,45.732502,400,399.6745,25,33.533363,11.604187,90.159721,50.00124,400.951263,398.365784,399.886597,5058.711914,10.071525,10.471402,82.297791,67.601044,9.246549,103.034233,62.750278,29.54121,30.817434,11.724446,12.143429,30.857389,53.292866,110.733223,NaN,132.556961,595.144684756563,2.43612991845578,0.0968682995862556,1.7671659916866,1.73391208891587,739.660173426333,2.58579351795928,0.0184602379162466,2.59558065178468,77.6130424762944,683.243848943871,93.6639629318055,0.01574608249961,2.88985918323207
5,4.99961,30,29.944231,11.73,12.182558,114.451317,NaN,7.233639,NaN,45.733147,400,399.695587,25,33.525543,11.600687,90.11586,50.00124,400.951263,398.365784,399.886597,5058.711914,10.071525,10.471402,82.288818,67.593666,9.227893,103.057091,62.776611,29.54121,30.817434,11.724446,12.143429,30.857389,53.292866,110.733223,NaN,132.556961,595.165533520454,2.43624274929541,0.0968981695918366,1.76712975079909,1.72613940548007,739.536058160215,2.58547161438914,0.0184544124779489,2.59589931450337,77.6136767891768,683.285803040358,93.6789699238374,0.015748018058669,2.88947525724232
5,5.001124,30,29.941847,11.73,12.199509,114.2304,NaN,7.234533,NaN,45.730537,400,399.712463,25,33.51973,11.590194,90.22261,50.000271,400.946045,398.286499,399.812897,5058.376953,10.074466,10.459979,82.268967,67.620598,9.298244,103.059113,62.781876,29.56245,30.731495,11.738203,12.13217,30.871012,53.255554,110.760376,NaN,132.585861,595.189656809593,2.43627588435273,0.0968732677793173,1.76722473054593,1.73618854518173,738.968787209314,2.58401900136775,0.0184307542380066,2.59724068313534,77.6094644168388,683.294203361794,93.6786348565134,0.0157500712165017,2.88924318121798
5,5.000637,30,29.939808,11.73,12.21444,113.95063,NaN,7.232138,NaN,45.732735,400,399.716797,25,33.519875,11.57424,90.225182,50.000271,400.96405,398.427277,399.885101,5057.737305,10.078153,10.469907,82.281395,67.636536,9.252829,103.108604,62.814999,29.558092,30.770758,11.721535,12.147687,30.903217,53.237171,110.771469,NaN,132.293335,595.21791897033,2.43639146000826,0.0968909481982295,1.76722815179645,1.73295634089038,738.247365843132,2.58216571764877,0.0183998792686412,2.59900498225935,77.6058614300882,683.333388600148,93.6894256924937,0.0157534894394719,2.88873516240496
5,5.000637,30,29.939808,11.73,12.224946,113.682091,NaN,7.232138,NaN,45.709057,400,399.729675,25,33.509762,11.557025,90.049629,50.000271,400.96405,398.427277,399.885101,5057.737305,10.078153,10.469907,82.33799,67.649391,9.299904,103.179832,62.839046,29.558092,30.770758,11.721535,12.147687,30.903217,53.237171,110.771469,NaN,132.293335,595.236485561327,2.43645652154582,0.0968959331051448,1.76724567355707,1.73295634089038,737.549190646985,2.58036149039961,0.0183684835795101,2.60080507258494,77.6058614300882,683.357256013517,93.6976882591028,0.0157547288866329,2.8885044319556
5,4.998623,30,29.939053,11.73,12.23667,113.631775,NaN,7.230166,NaN,45.666546,400,399.638794,25,33.485535,11.549494,89.953491,50.000271,400.763367,398.180634,399.592987,5055.308105,10.092627,10.471922,82.398788,67.647148,9.266048,103.17627,62.854504,29.5737,30.728556,11.690709,12.178513,30.833233,53.236351,110.769798,NaN,131.846741,595.264958686822,2.43662469312497,0.0969453409794923,1.76717655257632,1.71958699735069,737.420353095565,2.58003199545478,0.0183632434359939,2.6011163316566,77.6045272693831,683.417761442331,93.7176112288962,0.0157583828678484,2.88787254635262
5,4.999621,30,29.938021,11.73,12.23667,113.631775,NaN,7.231891,NaN,45.666546,400,399.638794,25,33.485535,11.527205,90.032959,50.000271,400.834808,398.259064,399.755188,5057.874023,10.076365,10.453295,82.447334,67.660385,9.269375,103.185074,62.85664,29.579487,30.783615,11.707785,12.154179,30.824774,53.237251,110.774536,NaN,131.826279,595.261116537052,2.43657733208197,0.0969236099336825,1.76722049467528,1.72621242588463,737.423132082586,2.58004408009767,0.0183641326721027,2.60107598960375,77.6027035795902,683.398760141652,93.7096290037845,0.0157580965700893,2.88799079391375
5,4.998645,30,29.938257,11.73,12.245173,113.712433,NaN,7.231736,NaN,45.63063,400,399.588928,25,33.459854,11.513862,90.093735,50.000271,400.834808,398.259064,399.755188,5057.874023,10.076365,10.453295,82.400146,67.636848,9.294664,103.205971,62.860344,29.579487,30.783615,11.707785,12.154179,30.824774,53.237251,110.774536,NaN,131.826279,595.279900363378,2.43667630090849,0.0969488972483925,1.76719173224688,1.71973305948404,737.6322728945,2.58058362349165,0.0183733710304357,2.60053964793413,77.6031206292413,683.435440376408,93.7226514524949,0.0157598409039657,2.88765182739835
5,4.996454,30,29.937042,11.73,12.244363,113.839157,NaN,7.228515,NaN,45.594833,400,399.623444,25,33.447693,11.513447,89.973129,50.000271,401.080048,398.450592,400.011505,5057.70752,10.124473,10.463108,82.334259,67.557182,9.373075,103.267487,62.862007,29.575405,30.78363,11.684871,12.179604,30.815838,53.248508,110.769089,NaN,131.256866,595.28690245698,2.43677528234437,0.0969962517404973,1.7670939486002,1.70518425109088,737.965031540522,2.58144940185352,0.0183892390096221,2.5996410708421,77.600973503113,683.469839496924,93.7329137883453,0.0157624513658692,2.88724371542604
5,4.994994,30,29.938587,11.73,12.215193,113.972244,NaN,7.227031,NaN,45.551102,400,399.792877,25,33.446655,11.521671,89.762047,50.000271,401.080048,398.450592,400.011505,5057.70752,10.124473,10.463108,82.374199,67.506271,9.494801,103.338028,62.821781,29.575405,30.78363,11.684871,12.179604,30.815838,53.248508,110.769089,NaN,131.256866,595.240978104565,2.43666398648719,0.0970142345981879,1.76698088057776,1.69548683791572,738.30681101673,2.58232508265666,0.0184034552917246,2.59881428045923,77.6037037876012,683.431442624356,93.7217155025876,0.0157594094049685,2.88771118893521
5,4.996802,30,29.937357,11.73,12.18032,114.103958,NaN,7.229216,NaN,45.534203,400,399.900818,25,33.453907,11.557262,89.815163,50.000271,400.989258,398.371429,399.915558,5060.870117,10.121727,10.467048,82.412308,67.505547,9.534706,103.324875,62.799015,29.605968,30.757359,11.719245,12.147729,30.799299,53.209751,110.804642,NaN,130.753677,595.172395468403,2.43636218720057,0.0969582617231755,1.76700225181659,1.70749537827629,738.652343453556,2.58322334651976,0.018419885329374,2.59789686779989,77.6015301719468,683.318789070151,93.68103885895,0.0157543941580785,2.8887215135583
5,4.996803,30,29.936104,11.73,12.169127,114.138313,NaN,7.227576,NaN,45.504299,400,399.808868,25,33.468464,11.579919,89.954018,50.007839,401.04126,398.341553,399.970734,5057.320313,10.097365,10.44239,82.418854,67.51683,9.604984,103.309357,62.76799,29.624872,30.75638,11.71862,12.15638,30.81534,53.173916,110.823746,NaN,130.687469,595.152613664385,2.43629282237534,0.0969529253365522,1.76698362506815,1.70750201927461,738.74493966859,2.58346840621248,0.0184249714847436,2.59762306579169,77.5993158400581,683.29137029555,93.6698434684117,0.0157538202210769,2.88890759568634
5,4.997521,30,29.935976,11.73,12.168988,114.189957,NaN,7.22875,NaN,45.480572,400,399.783234,25,33.47485,11.587669,89.991531,50.007839,401.04126,398.341553,399.970734,5057.320313,10.097365,10.44239,82.417511,67.52787,9.666598,103.311577,62.737484,29.624872,30.75638,11.71862,12.15638,30.81534,53.173916,110.823746,NaN,130.687469,595.14960203157,2.4362578710161,0.0969372164176597,1.76701504373819,1.7122700004391,738.879424467819,2.58381623931829,0.0184311018353569,2.59727993785598,77.599089631307,683.278347879071,93.6651617352346,0.0157532306319577,2.8890255477138
5,4.997521,30,29.935976,11.73,12.166441,114.219971,NaN,7.22875,NaN,45.44622,400,399.67038,25,33.471333,11.545677,90.059158,50.007839,400.82959,398.152161,399.784882,5057.322266,10.087833,10.442929,82.408867,67.523682,9.685138,103.303001,62.725288,29.623817,30.745266,11.699872,12.180956,30.841654,53.172409,110.817131,NaN,131.013702,595.145101449661,2.43624209708521,0.0969360071636501,1.76701079824694,1.7122700004391,738.957376284949,2.58401748062008,0.0184345992811751,2.59708389797142,77.599089631307,683.272561777401,93.663158968045,0.0157529300667703,2.88908156459678
5,4.996863,30,29.936111,11.73,12.165414,114.180283,NaN,7.229883,NaN,45.423126,400,399.692444,25,33.465626,11.511721,90.193352,50.007839,401.077484,398.382965,399.990601,5057.654297,10.095605,10.448973,82.460075,67.519188,9.713813,103.408722,62.745129,29.590019,30.712648,11.680296,12.205418,30.806087,53.221287,110.787064,NaN,131.013702,595.145821716682,2.43626697866797,0.096949854945802,1.76698007853074,1.70790047732106,738.853937436348,2.58374979596827,0.0184298579904198,2.59734838316401,77.5993282108275,683.281901379846,93.6665753609992,0.015753323616473,2.88899968331153
5,4.99674,30,29.93647,11.73,12.176952,114.122696,NaN,7.229284,NaN,45.42852,400,399.740051,25,33.461082,11.499294,90.211494,50.007839,401.077484,398.382965,399.990601,5057.654297,10.095605,10.448973,82.507019,67.54393,9.710457,103.387329,62.748253,29.590019,30.712648,11.680296,12.205418,30.806087,53.221287,110.787064,NaN,131.013702,595.166683035867,2.43634427349883,0.0969580135924587,1.76699390032296,1.70708363449489,738.703393240218,2.58335938770328,0.0184228350469949,2.59773962982006,77.599962651555,683.310820379975,93.6770740959665,0.0157545821401212,2.88874254551317
5,4.995962,30,29.936529,11.73,12.188639,114.080795,NaN,7.230353,NaN,45.45565,400,399.777435,25,33.454739,11.496515,90.236397,50.007839,401.056549,398.373688,399.99173,5060.148438,10.106495,10.462372,82.541138,67.56974,9.698762,103.396637,62.76825,29.575266,30.737547,11.662587,12.223437,30.823025,53.288162,110.743614,NaN,130.914963,595.19033036041,2.43645358982672,0.0969805192526979,1.76697912679409,1.70191659114181,738.594381741667,2.58307760671665,0.0184178973102381,2.5980174446914,77.6000669184071,683.351014237556,93.691069212502,0.0157566296420243,2.88835769809379
5,4.995918,30,29.938606,11.73,12.188639,114.080795,NaN,7.226892,NaN,45.45565,400,399.777435,25,33.454739,11.49843,90.309914,50.007839,400.965668,398.279114,399.906036,5058.417969,10.12413,10.457919,82.544968,67.579987,9.6255,103.356667,62.768959,29.598602,30.737331,11.650505,12.239734,30.823341,53.264187,110.765671,NaN,131.187027,595.190499815962,2.43645567917553,0.0969814783934235,1.76697718842146,1.70162434973196,738.58882507752,2.58305337859319,0.0184161071671779,2.59809737923744,77.603737363234,683.355053230919,93.6952914441377,0.0157554300336158,2.88844981934591
5,4.99707,30,29.938866,11.73,12.197443,114.075844,NaN,7.226336,NaN,45.482433,400,399.741943,25,33.444969,11.512127,90.342392,50.007839,400.965668,398.279114,399.906036,5058.417969,10.12413,10.457919,82.506203,67.553963,9.469494,103.305099,62.768467,29.598602,30.737331,11.650505,12.239734,30.823341,53.264187,110.765671,NaN,131.187027,595.201619999263,2.43645550087245,0.0969605516894729,1.76704263872008,1.70927513026936,738.575266159434,2.58301712678581,0.0184153055503156,2.5981400097181,77.6041968175907,683.355397460627,93.695764108951,0.0157552714985221,2.88846291041284
5,4.99615,30,29.938107,11.73,12.203147,114.062332,NaN,7.225595,NaN,45.501202,400,399.711823,25,33.429199,11.545473,90.46476,50.007839,401.074707,398.301575,400.01123,5056.137695,10.107524,10.438554,82.462166,67.520317,9.403795,103.298225,62.772923,29.591679,30.701639,11.66384,12.231149,30.807131,53.219505,110.810944,NaN,131.563828,595.215241947331,2.43653450329874,0.0969833100748148,1.76701164186887,1.70316523742133,738.542190655316,2.58293531827375,0.0184143833618734,2.59819986550596,77.6028555556064,683.383183614165,93.7043524982272,0.0157572293939076,2.88814659096273
5,4.994634,30,29.93862,11.73,12.199355,114.034218,NaN,7.223553,NaN,45.496941,400,399.721008,25,33.423199,11.565525,90.599564,50.007839,401.070557,398.308838,400.013031,5058.630859,10.138829,10.451694,82.441841,67.534729,9.353938,103.294029,62.80019,29.588802,30.760254,11.651546,12.24494,30.80876,53.211514,110.818665,NaN,131.054611,595.214379066259,2.43658301248713,0.0970145645876391,1.76693854225782,1.69309537097433,738.467768862022,2.58274067289277,0.0184106608539398,2.59840522379202,77.6037621031634,683.401787962128,93.7114916038691,0.0157578473177799,2.88799936617565
5,4.995363,30,29.937408,11.73,12.202907,114.057922,NaN,7.223789,NaN,45.477016,400,399.775848,25,33.416317,11.591341,90.701965,50.007839,401.070557,398.308838,400.013031,5058.630859,10.138829,10.451694,82.451584,67.538048,9.357664,103.30616,62.811417,29.588802,30.760254,11.651546,12.24494,30.80876,53.211514,110.818665,NaN,131.054611,595.217848281737,2.43657038724098,0.0970003536726402,1.7669765822391,1.69793795850421,738.53260321162,2.58291388217317,0.0184144712942347,2.59820203084627,77.6016202988538,683.395246387,93.7075790957643,0.0157583301016964,2.88798602791512
5,4.997203,30,29.938076,11.73,12.208523,114.090103,NaN,7.227018,NaN,45.453892,400,399.85495,25,33.401661,11.602193,90.645416,50.015114,401.314697,398.427155,400.152924,5058.433105,10.114995,10.448876,82.471443,67.538925,9.290398,103.352524,62.839901,29.608166,30.762918,11.675082,12.229822,30.807667,53.215954,110.809875,NaN,131.519287,595.220686797637,2.4365177998789,0.0969629139112751,1.76706699957381,1.71015833904391,738.614425647484,2.58312201038966,0.0184176496762241,2.59801568606806,77.6028007735926,683.377007061194,93.7021717913645,0.0157569296986979,2.88820427791437
5,4.998003,30,29.939486,11.73,12.222204,114.091736,NaN,7.226767,NaN,45.403015,400,399.876221,25,33.38501,11.588151,90.52494,50.015114,401.314697,398.427155,400.152924,5058.433105,10.114995,10.448876,82.494858,67.529945,9.338571,103.338707,62.849796,29.608166,30.762918,11.675082,12.229822,30.807667,53.215954,110.809875,NaN,131.519287,595.241782076557,2.43656454235335,0.0969519792872919,1.76712508395039,1.71547050424232,738.61489645365,2.58311652024105,0.0184166249688674,2.59805918572091,77.6052924269993,683.396376578549,93.7107949979315,0.0157569787253706,2.88810624461779
5,4.996738,30,29.940434,11.73,12.240467,114.112396,NaN,7.225982,NaN,45.360691,400,399.874847,25,33.364212,11.58122,90.388054,50.015114,401.26062,398.370331,400.115356,5058.285645,10.123659,10.449389,82.506943,67.50341,9.318719,103.290886,62.856899,29.588306,30.714041,11.694044,12.217315,30.834332,53.249966,110.792191,NaN,132.133224,595.278924720089,2.43673767687306,0.0969882119526772,1.7670999270558,1.70707035237484,738.6660357301,2.58324406844355,0.018418217533604,2.59795969580253,77.6069676150233,683.461388818598,93.7345958958036,0.0157597107316339,2.88753894134281
5,4.996166,30,29.938923,11.73,12.257018,114.193596,NaN,7.226653,NaN,45.321415,400,399.88736,25,33.347469,11.577969,90.282715,50.015114,401.095123,398.256165,400.019257,5058.61377,10.115058,10.444401,82.554382,67.52536,9.381458,103.307632,62.861252,29.568302,30.694378,11.683214,12.223016,30.816008,53.302082,110.758499,NaN,131.782928,595.310373485123,2.43686730979205,0.097008537781847,1.76710246549723,1.70327150357662,738.881004516555,2.58380629645801,0.0184289857836156,2.59736912614103,77.6042975437074,683.506568487196,93.748190910494,0.0157630813479013,2.88700858408335
5,4.995501,30,29.939007,11.73,12.26444,114.257736,NaN,7.226692,NaN,45.318363,400,399.847351,25,33.338203,11.57942,90.273979,50.015114,401.095123,398.256165,400.019257,5058.61377,10.115058,10.444401,82.604805,67.531548,9.364038,103.334717,62.832718,29.568302,30.694378,11.683214,12.223016,30.816008,53.302082,110.758499,NaN,131.782928,595.326047820934,2.43694483316655,0.097026561367956,1.76708565167738,1.69885460315328,739.047362171915,2.58423534463044,0.0184363860444735,2.59695371492867,77.6044459819253,683.535144435978,93.7582035892206,0.0157645075457018,2.88673894003594
5,4.995501,30,29.939007,11.73,12.270799,114.233383,NaN,7.226692,NaN,45.324398,400,399.795227,25,33.331482,11.577563,90.271599,50.015114,401.248138,398.341919,400.127686,5058.135254,10.118816,10.439267,82.633179,67.529099,9.356213,103.320335,62.80912,29.577291,30.804682,11.672788,12.234502,30.800617,53.309498,110.755363,NaN,131.864777,595.337284752484,2.43698420330625,0.0970295803689438,1.76709631145746,1.69885460315328,738.984116625664,2.58407208631542,0.0184335492670681,2.59711245838696,77.6044459819253,683.549589779992,93.7632077450803,0.015765257268478,2.88660003799204
5,4.996499,30,29.940453,11.73,12.275875,114.139984,NaN,7.226331,NaN,45.325703,400,399.814728,25,33.330708,11.560334,90.314163,50.015114,401.105591,398.228851,399.995056,5060.671387,10.11863,10.450138,82.548119,67.545975,9.324409,103.276321,62.774002,29.603737,30.7472,11.672169,12.238202,30.790157,53.302105,110.770988,NaN,131.875626,595.342414813504,2.43696825322491,0.0970102296889875,1.76714870533998,1.7054831104839,738.737654948983,2.58342890867679,0.0184214180134421,2.5977791472924,77.6070011890446,683.546017049741,93.7639339203917,0.0157640904643958,2.88672541563863
5,4.995742,30,29.940962,11.73,12.277857,114.095123,NaN,7.228148,NaN,45.329098,400,399.822784,25,33.330273,11.544824,90.340988,50.015114,401.105591,398.228851,399.995056,5060.671387,10.11863,10.450138,82.421997,67.57045,9.356134,103.216194,62.774185,29.603737,30.7472,11.672169,12.238202,30.790157,53.302105,110.770988,NaN,131.875626,595.348829768947,2.43701645923409,0.0970276755419594,1.76711874236715,1.70045536495178,738.619747790351,2.58312202868202,0.0184157480658996,2.59809367554465,77.6079006132578,683.564507109807,93.7710305385999,0.0157647046021316,2.8865796887673
5,4.998021,30,29.94289,11.73,12.277857,114.095123,NaN,7.227889,NaN,45.329098,400,399.822784,25,33.330273,11.528092,90.259453,50.015114,401.194977,398.352356,400.059479,5061.628418,10.146408,10.466297,82.315277,67.590034,9.396348,103.2043,62.780624,29.612108,30.703125,11.63801,12.277546,30.826914,53.289936,110.778618,NaN,132.446228,595.340061217754,2.43690828655081,0.0969780009093359,1.76721896111727,1.71559002068511,738.614590222073,2.58309954172522,0.0184140867755083,2.59816786447819,77.6113073618208,683.527855906618,93.7609529512399,0.0157614942228982,2.88705356996379
5,4.997218,30,29.94392,11.73,12.269032,114.13765,NaN,7.229276,NaN,45.327137,400,399.835663,25,33.321476,11.520118,90.106453,50.015114,401.194977,398.352356,400.059479,5061.628418,10.146408,10.466297,82.211128,67.587334,9.401021,103.201981,62.790367,29.612108,30.703125,11.63801,12.277546,30.826914,53.289936,110.778618,NaN,132.446228,595.327555595106,2.43689175758328,0.0969913099054597,1.76716886218372,1.71025794795975,738.722322792847,2.58337283089775,0.0184181584846895,2.59792768830807,77.6131272872721,683.523414631626,93.7608136697805,0.0157605648861488,2.88716118588503
5,4.997465,30,29.947208,11.73,12.258751,114.205734,NaN,7.22925,NaN,45.32518,400,399.827789,25,33.315426,11.540681,89.986725,50.013664,401.129608,398.28244,400.040192,5059.552734,10.121617,10.444411,82.175766,67.578613,9.414458,103.210823,62.807625,29.63052,30.762575,11.600093,12.315771,30.819336,53.192856,110.85424,NaN,132.256027,595.30843684473,2.43681637824951,0.0969810475689497,1.76716251477342,1.7118981427887,738.890402337978,2.58379114678237,0.018423261463116,2.59760739450446,77.6189365877228,683.500938826039,93.7574958568164,0.015757167963367,2.88758477655606
5,4.997736,30,29.947042,11.73,12.241253,114.242088,NaN,7.228806,NaN,45.310658,400,399.798737,25,33.319374,11.548766,89.989029,50.013664,401.154877,398.286102,400.087433,5060.968262,10.1356,10.449396,82.198906,67.532372,9.444101,103.253113,62.830666,29.616632,30.747475,11.617801,12.297354,30.815517,53.170067,110.857841,NaN,132.761627,595.27647212763,2.43669517043344,0.0969668375534297,1.7671451666089,1.71369763941647,738.985274623388,2.58403684775844,0.0184276398405682,2.59736334077884,77.6186433076761,683.456206157339,93.741780073594,0.015754958888728,2.88800555086415
5,4.99895,30,29.947731,11.73,12.215775,114.289352,NaN,7.232424,NaN,45.269207,400,399.807739,25,33.329121,11.531195,90.103477,50.013664,401.154877,398.286102,400.087433,5060.968262,10.1356,10.449396,82.288589,67.467125,9.489375,103.228172,62.857933,29.616632,30.747475,11.617801,12.297354,30.815517,53.170067,110.857841,NaN,132.761627,595.226774719951,2.43647978336129,0.0969283032395811,1.76715605708926,1.72175796254356,739.106190852145,2.5843456798199,0.0184325507778413,2.59708150506814,77.6198605882791,683.378270553225,93.7157342476435,0.0157504459777973,2.88880160572296
5,4.997639,30,29.949409,11.73,12.206327,114.276077,NaN,7.231079,NaN,45.235783,400,399.802277,25,33.341209,11.496264,90.232109,50.013664,401.060974,398.248077,399.97757,5061.262695,10.149694,10.459003,82.345215,67.431,9.508328,103.254265,62.878864,29.605795,30.747311,11.655087,12.264318,30.810463,53.249989,110.815605,NaN,133.126373,595.215127369214,2.43648350330627,0.0969523722016986,1.7670825365412,1.71305354748625,739.067236093648,2.58423715132452,0.0184295595526623,2.59723218324607,77.6228250789806,683.382278129564,93.7194025413161,0.0157495162248781,2.88886881748635
5,4.996853,30,29.950045,11.73,12.208274,114.143082,NaN,7.230161,NaN,45.232933,400,399.791382,25,33.366508,11.486018,90.308159,50.013664,401.125641,398.28125,400.078491,5060.451172,10.129699,10.438651,82.374138,67.42144,9.513103,103.274239,62.886673,29.605631,30.73675,11.663003,12.25871,30.838953,53.244637,110.822998,NaN,132.352341,595.221594521257,2.43653287410495,0.0969704224271529,1.76705116873667,1.70783406789377,738.720058847463,2.58333786063598,0.0184135156011691,2.59812739588407,77.6239486543411,683.401392643166,93.7268838205273,0.015750077257025,2.88872422222498
5,4.997138,30,29.950451,11.73,12.224739,113.989502,NaN,7.229531,NaN,45.282589,400,399.82605,25,33.393627,11.473216,90.362083,50.013664,401.125641,398.28125,400.078491,5060.451172,10.129699,10.438651,82.424866,67.396408,9.542551,103.254066,62.883476,29.605631,30.73675,11.663003,12.25871,30.838953,53.244637,110.822998,NaN,132.352341,595.249592022136,2.43662130011284,0.0969720283904755,1.76709123236975,1.70972669784214,738.319872648297,2.58230243563966,0.0183952494688221,2.5991581313401,77.6246658955782,683.434474125234,93.7388881274761,0.0157515191218891,2.88843030518665
5,4.997138,30,29.950451,11.73,12.235761,113.81543,NaN,7.229531,NaN,45.349663,400,399.901184,25,33.417732,11.473445,90.303627,50.013664,401.252991,398.311127,400.167114,5059.518555,10.134556,10.451697,82.490608,67.387825,9.504373,103.200912,62.901772,29.598984,30.795015,11.639043,12.283526,30.833717,53.2402,110.834564,NaN,132.264481,595.269069003248,2.43668954933861,0.0969772605950766,1.76710966055255,1.70972669784214,737.867330974968,2.581133235781,0.0183749139547548,2.60032097311904,77.6246658955782,683.45951431154,93.7475576231654,0.0157528187536954,2.88818862044775
5,4.996596,30,29.950314,11.73,12.249307,113.71048,NaN,7.228992,NaN,45.409248,400,399.891663,25,33.43417,11.467386,90.176254,50.013664,401.252991,398.311127,400.167114,5059.518555,10.134556,10.451697,82.506042,67.383263,9.400552,103.212097,62.932198,29.598984,30.795015,11.639043,12.283526,30.833717,53.2402,110.834564,NaN,132.264481,595.295092471593,2.43679915322279,0.0969955035049379,1.76710847208788,1.70612731169859,737.5947588188,2.58042940691479,0.0183627567090581,2.60102307256131,77.6244238716703,683.499512579735,93.7612213491926,0.0157549874378366,2.88779426230969
5,4.996284,30,29.950619,11.73,12.26569,113.696678,NaN,7.227318,NaN,45.455292,400,399.912079,25,33.445728,11.465406,90.132164,50.013664,401.372589,398.268097,400.230988,5060.242188,10.1561,10.447323,82.417091,67.362198,9.335421,103.372864,62.949158,29.614717,30.765963,11.648836,12.276273,30.786774,53.257416,110.829971,NaN,131.545792,595.325243804505,2.43691540041399,0.0970100820152097,1.7671221828785,1.70405520865455,737.558038057161,2.58033303764457,0.0183608789430629,2.60112837132469,77.6249626828438,683.542646484379,93.7765732844865,0.0157570188302763,2.88739797608883
5,4.996093,30,29.950855,11.73,12.275125,113.77153,NaN,7.226192,NaN,45.514008,400,399.895935,25,33.451054,11.468882,89.980225,50.020218,401.25827,398.181427,400.077484,5061.684082,10.160264,10.454575,82.299667,67.383896,9.325253,103.428452,62.958313,29.613583,30.751141,11.667585,12.260752,30.832943,53.264175,110.826485,NaN,131.633667,595.34265155145,2.43698288235134,0.0970187250996365,1.76712959517012,1.70278666218758,737.752084358989,2.58083347920661,0.0183694327748468,2.60063204070574,77.6253795961024,683.56777963159,93.7855985539582,0.0157581628026611,2.88717094631033
5,4.997446,30,29.950243,11.73,12.275125,113.77153,NaN,7.228143,NaN,45.514008,400,399.895935,25,33.451054,11.481833,89.999252,50.020218,401.25827,398.181427,400.077484,5061.684082,10.160264,10.454575,82.252953,67.411316,9.264375,103.44281,62.970177,29.613583,30.751141,11.667585,12.260752,30.832943,53.264175,110.826485,NaN,131.633667,595.337445696186,2.43691866062783,0.0969892331434747,1.76718909566227,1.71177197609609,737.753729552382,2.58084063677886,0.0183699597585013,2.60060821016067,77.6242984428843,683.543250273483,93.7762717362014,0.0157573051544318,2.88736848243559
5,4.996598,30,29.950481,11.73,12.282082,113.890503,NaN,7.226819,NaN,45.578968,400,399.8992,25,33.467773,11.487813,90.10759,50.020218,401.418427,398.261414,400.226959,5061.455566,10.193471,10.456279,82.263077,67.44899,9.264747,103.47081,62.959454,29.655643,30.720015,11.669879,12.258431,30.835726,53.252628,110.838364,NaN,131.42662,595.353002656671,2.43700198293954,0.0970110178088795,1.76716346256206,1.70614059410048,738.062445463165,2.58163726124963,0.0183836620531299,2.59981902444173,77.6247188933986,683.574198996141,93.7873141311758,0.0157587495008789,2.8870856460211
5,4.997212,30,29.95015,11.73,12.2885,113.953423,NaN,7.22531,NaN,45.623596,400,399.952209,25,33.481785,11.472713,90.192444,50.020218,401.51297,398.317169,400.312653,5058.117188,10.16601,10.44013,82.310547,67.482841,9.314119,103.376167,62.945675,29.649014,30.708862,11.65405,12.277533,30.815639,53.260937,110.829514,NaN,131.447083,595.361982238875,2.43701257526351,0.0970006806774139,1.76720121743712,1.71021810442051,738.226900320425,2.58206370258186,0.018391296335301,2.59938642580146,77.6241341484887,683.577564111259,93.788030254459,0.0157591485815197,2.88703244270679
5,4.996655,30,29.953878,11.73,12.288762,114.03756,NaN,7.226171,NaN,45.674759,400,400.057129,25,33.491966,11.453102,90.299194,50.020218,401.51297,398.317169,400.312653,5058.117188,10.16601,10.44013,82.403961,67.490646,9.327523,103.293755,62.943073,29.649014,30.708862,11.65405,12.277533,30.815639,53.260937,110.829514,NaN,131.447083,595.364588066569,2.43704063420968,0.0970129459431062,1.76717716823218,1.70651914087875,738.435597727473,2.58258505671092,0.0183979073838417,2.59897163132784,77.6307197464042,683.593734834314,93.7986932750387,0.015757459324916,2.8871115601824
5,4.997625,30,29.953876,11.73,12.29287,114.122391,NaN,7.227293,NaN,45.744553,400,400.007294,25,33.501637,11.470497,90.396156,50.020218,401.265198,398.090027,400.068024,5058.461914,10.165782,10.444483,82.470909,67.503586,9.292756,103.300049,62.932438,29.593723,30.812799,11.642999,12.293041,30.837683,53.344978,110.777328,NaN,131.692673,595.368116112615,2.43702003001251,0.0969937541650439,1.767226700647,1.7129605849961,738.65605263975,2.5831543788413,0.0184078041182487,2.59841095326497,77.6307162135283,683.586171017062,93.7960707361822,0.015757068305105,2.88718418806175
5,4.997484,30,29.954597,11.73,12.292822,114.154694,NaN,7.227496,NaN,45.811535,400,399.877075,25,33.503159,11.47456,90.352287,50.020218,401.265198,398.090027,400.068024,5058.461914,10.165782,10.444483,82.511185,67.517563,9.272021,103.295746,62.929241,29.593723,30.812799,11.642999,12.293041,30.837683,53.344978,110.777328,NaN,131.692673,595.368573717455,2.43702642442142,0.0969968040457986,1.76722042108894,1.7120243091241,738.738057962358,2.58336269382553,0.018410949371698,2.59822600256762,77.6319898031656,683.589653507061,93.7982558936754,0.0157567600829779,2.88719607101631
5,4.998369,30,29.955179,11.73,12.283693,114.165207,NaN,7.228029,NaN,45.890953,400,399.867035,25,33.502598,11.471678,90.41481,50.020218,401.392517,398.284302,400.201965,5060.458496,10.195544,10.458138,82.524239,67.545273,9.289839,103.292282,62.890972,29.603926,30.722652,11.654049,12.288453,30.792191,53.29974,110.817184,NaN,131.93222,595.349035779711,2.43692790535769,0.0969731890295917,1.76724404036886,1.71790060899394,738.763816886094,2.58342643446884,0.0184116737007355,2.59817924080327,77.6330178428795,683.5544196041,93.7868434920525,0.0157545376558234,2.88757181598029
5,4.998369,30,29.955179,11.73,12.277699,114.183571,NaN,7.228029,NaN,45.953026,400,400.042084,25,33.505646,11.472559,90.513245,50.020218,401.768341,398.562164,400.548218,5061.1875,10.184248,10.453167,82.512466,67.522087,9.372271,103.307472,62.882767,29.626122,30.761127,11.636338,12.311835,30.837553,53.253517,110.860443,NaN,132.151321,595.338442949017,2.43689079361448,0.0969703446169883,1.76723400303817,1.71790060899394,738.81152874165,2.58354961766341,0.0184138140155224,2.59805859142322,77.6330178428795,683.540801956721,93.7821276480743,0.0157538311662278,2.88770296541101
5,4.99634,30,29.955675,11.73,12.27233,114.149414,NaN,7.228331,NaN,46.01244,400,400.205322,25,33.512688,11.48136,90.494934,50.020218,401.768341,398.562164,400.548218,5061.1875,10.184248,10.453167,82.560661,67.494003,9.437482,103.390396,62.85437,29.626122,30.761127,11.636338,12.311835,30.837553,53.253517,110.860443,NaN,132.151321,595.336762063725,2.43695385264377,0.0970120131854489,1.76713577208239,1.7044271316712,738.721456742673,2.58331470586204,0.018409405722547,2.5983021842747,77.6338939606878,683.564722161689,93.7910850026727,0.0157547358643432,2.88750385887466
5,4.998145,30,29.955677,11.73,12.266783,114.113869,NaN,7.22761,NaN,46.03849,400,400.261627,25,33.521412,11.494308,90.433662,50.019947,401.73703,398.546844,400.536072,5061.697266,10.178212,10.456069,82.588531,67.523514,9.474328,103.368744,62.839043,29.611534,30.724226,11.627592,12.322343,30.828693,53.192844,110.90345,NaN,131.674606,595.32001394906,2.43683383635864,0.0969700439965481,1.76720587554,1.71641334747949,738.629090580193,2.58307619767013,0.018405259748047,2.59853645844462,77.6338974933981,683.520687224877,93.7758386648781,0.015752449948854,2.88792815625939
5,4.998039,30,29.955385,11.73,12.26682,114.144867,NaN,7.227837,NaN,46.034119,400,400.293365,25,33.536755,11.489223,90.394936,50.019947,401.672821,398.515503,400.477295,5062.128906,10.206192,10.463038,82.603256,67.565895,9.509685,103.292,62.838852,29.606932,30.777164,11.608632,12.343161,30.825817,53.220379,110.888069,NaN,131.592743,595.320487254993,2.43683909603755,0.0969723708203369,1.7672012741076,1.71570953680703,738.71041769254,2.58328758151659,0.0184091253311976,2.59832096136713,77.6333817157575,683.522157162833,93.7759510392021,0.0157527241661642,2.88789558860992
5,4.997467,30,29.956387,11.73,12.273448,114.189392,NaN,7.228024,NaN,46.010181,400,400.252686,25,33.534992,11.498753,90.398224,50.019947,401.672821,398.515503,400.477295,5062.128906,10.206192,10.463038,82.62236,67.595627,9.503554,103.270721,62.834877,29.606932,30.777164,11.608632,12.343161,30.825817,53.220379,110.888069,NaN,131.592743,595.334401317287,2.43690728088501,0.0969879795915264,1.76718721039037,1.71191142347249,738.823423624757,2.58357458436984,0.018413452323031,2.59806676138057,77.6351515939527,683.54875479323,93.7865222920261,0.01575342482109,2.88770245674206
5,4.997427,30,29.956917,11.73,12.283867,114.242523,NaN,7.225657,NaN,46.011135,400,400.191315,25,33.524826,11.509402,90.315468,50.019947,401.635986,398.446106,400.405426,5060.987793,10.18601,10.46312,82.614388,67.636505,9.49418,103.32576,62.829567,29.570379,30.730896,11.596138,12.35078,30.837244,53.197575,110.91275,NaN,131.642105,595.352967627897,2.43697368723092,0.0969937962249617,1.76720290615433,1.71164580904747,738.960036910174,2.58392473703106,0.0184191861948376,2.59773886495908,77.6360877384567,683.573957024802,93.7959697781728,0.0157543729335782,2.88749316702618
5,4.99749,30,29.958542,11.73,12.299262,114.305649,NaN,7.227855,NaN,46.01532,400,400.240021,25,33.508327,11.515045,90.337761,50.019947,401.783112,398.574738,400.578461,5059.979492,10.209298,10.462293,82.627594,67.648415,9.475352,103.348122,62.827782,29.598665,30.749678,11.586346,12.361579,30.814903,53.196709,110.921364,NaN,131.846756,595.379931571318,2.43706601037898,0.096999729585919,1.76723148192644,1.71206415105127,739.119673061685,2.58432905508038,0.0184251382262315,2.59738881474849,77.6389579125613,683.610395516361,93.8107960991841,0.0157551614334196,2.88724484681468
5,4.998472,30,29.958282,11.73,12.3148,114.324997,NaN,7.228161,NaN,46.045681,400,400.299866,25,33.489021,11.50596,90.309189,50.019947,401.783112,398.574738,400.578461,5059.979492,10.209298,10.462293,82.620338,67.651581,9.348581,103.298584,62.808426,29.598665,30.749678,11.586346,12.361579,30.814903,53.196709,110.921364,NaN,131.846756,595.403614086183,2.43711560744083,0.0969857058033873,1.7673007012942,1.71858446707199,739.170619651736,2.58446177837923,0.0184276143330421,2.59725283138675,77.6384986928388,683.628186135518,93.8166051333997,0.0157562604034518,2.88705741661276
5,4.997494,30,29.957699,11.73,12.3148,114.324997,NaN,7.226756,NaN,46.045681,400,400.299866,25,33.489021,11.508,90.314362,50.019947,401.833405,398.584778,400.595795,5060.229492,10.177464,10.454499,82.650055,67.667343,9.283919,103.265717,62.792976,29.613886,30.748951,11.60551,12.343949,30.834789,53.183067,110.921394,NaN,131.707108,595.407375632331,2.43716201522977,0.0970070161709574,1.7672577209341,1.7120907123163,739.1721747442,2.58446856446099,0.0184281162463904,2.59723054612677,77.6374689696594,683.644297734279,93.8213945693915,0.0157574912397206,2.88686589497306
5,4.996714,30,29.958084,11.73,12.324116,114.187935,NaN,7.223804,NaN,46.106838,400,400.314484,25,33.482376,11.498085,90.258728,50.019947,401.843994,398.671387,400.697052,5063.234375,10.186306,10.460052,82.629623,67.665924,9.250462,103.295532,62.776726,29.611017,30.726162,11.599471,12.347711,30.818094,53.221272,110.904228,NaN,130.675461,595.426839014118,2.43725670404413,0.0970284394131541,1.76723908908288,1.70691096661875,738.815102839824,2.58354503552666,0.0184118215886045,2.5981414972013,77.6381489772803,683.679653130274,93.8341647549763,0.0157590637278563,2.88655053895266
5,4.995756,30,29.958298,11.73,12.323873,114.015907,NaN,7.223608,NaN,46.188591,400,400.375885,25,33.489616,11.473384,90.0905,50.019947,401.843994,398.671387,400.697052,5063.234375,10.186306,10.460052,82.598206,67.644791,9.219851,103.265717,62.768604,29.611017,30.726162,11.599471,12.347711,30.818094,53.221272,110.904228,NaN,130.675461,595.430093447772,2.43730066865532,0.0970492136617779,1.76719659963055,1.70054835349924,738.367478839795,2.58238811986834,0.0183915754202333,2.59928595263289,77.6385269526039,683.696124835138,93.8401616664087,0.0157597727773643,2.88640589417653
5,4.997684,30,29.957935,11.73,12.315506,113.893219,NaN,7.224816,NaN,46.246876,400,400.365662,25,33.506577,11.459278,90.073029,50.019947,401.725189,398.533752,400.486938,5062.290039,10.196254,10.468372,82.613213,67.618416,9.262128,103.285965,62.789944,29.622807,30.701685,11.609472,12.338253,30.841515,53.234867,110.899971,NaN,130.718811,595.407892568341,2.43715736961496,0.0970032104996656,1.76726725491171,1.713352354177,738.049501829297,2.58156841975067,0.0183775619324882,2.60008998044263,77.6378858063056,683.642964800681,93.8212531874627,0.0157572621138206,2.88689354657452
5,4.997684,30,29.957935,11.73,12.320447,113.840981,NaN,7.224816,NaN,46.29892,400,400.32193,25,33.522755,11.427974,90.109879,50.019947,401.725189,398.533752,400.486938,5062.290039,10.196254,10.468372,82.687515,67.5653,9.314052,103.274033,62.827042,29.622807,30.701685,11.609472,12.338253,30.841515,53.234867,110.899971,NaN,130.718811,595.41662465633,2.43718795829287,0.0970055551667153,1.76727554602551,1.713352354177,737.913669184945,2.58121744651264,0.0183714576642203,2.60044026591622,77.6378858063056,683.654190029181,93.825141601778,0.0157578442695532,2.88678569708675
5,4.996987,30,29.957994,11.73,12.327702,113.855331,NaN,7.22564,NaN,46.322151,400,400.253876,25,33.537193,11.419717,90.173065,50.023067,401.785217,398.56546,400.501862,5059.691895,10.174883,10.453644,82.669815,67.52858,9.347863,103.160721,62.865101,29.621534,30.677095,11.618432,12.339376,30.844856,53.254398,110.879501,NaN,130.83075,595.432126564902,2.43726594731935,0.0970241897828834,1.76725710398814,1.70872394600826,737.95082636725,2.58131318026573,0.0183730840224945,2.60034621511492,77.6379900150676,683.682903438919,93.8351686427477,0.0157592932952131,2.88651368027566
5,4.996413,30,29.957624,11.73,12.333825,113.909454,NaN,7.225129,NaN,46.316631,400,400.241791,25,33.546196,11.434056,90.244202,50.023067,401.746124,398.567535,400.495667,5059.862305,10.184285,10.460093,82.635574,67.536598,9.439769,103.091179,62.891708,29.610352,30.696316,11.620305,12.342605,30.853952,53.279545,110.871872,NaN,130.677856,595.445154566726,2.43733109227914,0.0970396099157264,1.76724217841883,1.70491195523516,738.092547939461,2.58168111200076,0.0183797262106366,2.59996929735116,77.6373364998511,683.706227806126,93.8427473670491,0.0157607536302708,2.88626660972151
5,4.997509,30,29.957691,11.73,12.337128,114.014709,NaN,7.225587,NaN,46.280083,400,400.22229,25,33.547497,11.449644,90.428429,50.023067,401.746124,398.567535,400.495667,5059.862305,10.184285,10.460093,82.596893,67.529999,9.55626,103.034538,62.925858,29.610352,30.696316,11.620305,12.342605,30.853952,53.279545,110.871872,NaN,130.677856,595.446777705008,2.43729952787327,0.0970172846269965,1.76729586414021,1.7121903169176,738.365991238624,2.58238716105069,0.0183919581040157,2.59927045826689,77.6374548395583,683.694749550724,93.8388615087741,0.0157601130134977,2.88638094482014
5,4.995656,30,29.957598,11.73,12.336302,114.144211,NaN,7.225523,NaN,46.229404,400,400.327606,25,33.541439,11.43709,90.540558,50.023067,401.697662,398.548004,400.393677,5061.06543,10.190464,10.468188,82.569138,67.521477,9.63072,102.967087,62.925877,29.653891,30.725906,11.602596,12.364251,30.85696,53.291382,110.863579,NaN,130.0242,595.452442535766,2.43738235428439,0.0970572941257946,1.76721309896413,1.69988414534049,738.702795135615,2.58325738156305,0.0184071436420386,2.59841038864813,77.6372905769251,683.724999782772,93.849216189829,0.0157617446108289,2.88608494719581
5,4.996767,30,29.957085,11.73,12.322011,114.245491,NaN,7.224749,NaN,46.171726,400,400.27359,25,33.542068,11.43057,90.47596,50.023067,401.697662,398.548004,400.393677,5061.06543,10.190464,10.468188,82.576118,67.51329,9.718038,103.02359,62.916313,29.653891,30.725906,11.602596,12.364251,30.85696,53.291382,110.863579,NaN,130.0242,595.422915164264,2.43724115758654,0.0970262849487995,1.7672378824577,1.70726294273845,738.967298347977,2.58394268256884,0.0184193872700502,2.59772588531986,77.6363844759135,683.672373508263,93.8302870788849,0.0157593635495626,2.8865576262413
5,4.997238,30,29.958652,11.73,12.307132,114.347168,NaN,7.225185,NaN,46.120235,400,400.265564,25,33.539883,11.428611,90.475204,50.023067,401.767303,398.651215,400.511047,5063.726563,10.191361,10.470285,82.619522,67.498398,9.76008,103.130615,62.903519,29.655375,30.730707,11.6378,12.333309,30.815313,53.342632,110.830498,NaN,130.450348,595.394809018367,2.43712669267883,0.097008956667275,1.76723360523904,1.71039075950114,739.22721510924,2.58460607670755,0.0184298762451058,2.59712273088373,77.6391521968954,683.632837042557,93.8187183531391,0.0157562507905012,2.88703598489838
5,4.997073,30,29.957664,11.73,12.307132,114.347168,NaN,7.226179,NaN,46.120235,400,400.265564,25,33.539883,11.422696,90.462944,50.023067,401.723511,398.576569,400.437256,5060.97998,10.184442,10.465257,82.600777,67.491844,9.770788,103.176491,62.875683,29.618248,30.73897,11.615093,12.352275,30.832073,53.275421,110.890022,NaN,130.149384,595.395443660611,2.43713452334567,0.0970125530619347,1.76722635369651,1.70929505246414,739.229849672032,2.58461757479567,0.0184307268294926,2.59708499261349,77.637407150448,683.634153894605,93.8178333285489,0.0157569888767965,2.88696117485958
5,4.996708,30,29.956696,11.73,12.306564,114.417877,NaN,7.227272,NaN,46.089825,400,400.206085,25,33.533081,11.434894,90.418549,50.023067,401.723511,398.576569,400.437256,5060.97998,10.184442,10.465257,82.561424,67.475365,9.76488,103.192284,62.882454,29.618248,30.73897,11.615093,12.352275,30.832073,53.275421,110.890022,NaN,130.149384,595.395843769712,2.43714833001242,0.0970202399724089,1.76720935991035,1.70687112008994,739.41604928476,2.585102654462,0.0184397867576043,2.59658955092433,77.6356973854266,683.637695179905,93.81774600551,0.0157578288214745,2.88686625244234
5,4.995946,30,29.95644,11.73,12.315487,114.439804,NaN,7.225558,NaN,46.06015,400,400.247986,25,33.532894,11.450485,90.440262,50.023067,401.679352,398.516724,400.343506,5059.168945,10.195983,10.468463,82.491661,67.488876,9.775453,103.25399,62.868698,29.594969,30.737949,11.61051,12.35863,30.818367,53.226898,110.921875,NaN,130.231247,595.41454312028,2.43723973684157,0.0970410895960082,1.76719085817507,1.70181032175981,739.473664856534,2.58525252762261,0.0184425572420943,2.59643805833419,77.635245208983,683.670835632481,93.8288789365093,0.0157597211298581,2.88653184275465
5,4.995923,30,29.957088,11.73,12.326479,114.424049,NaN,7.223982,NaN,46.032269,400,400.261139,25,33.530834,11.452366,90.329674,50.018139,401.627869,398.528412,400.431213,5059.392578,10.17601,10.463728,82.465988,67.537605,9.741166,103.22731,62.863335,29.610224,30.681065,11.614474,12.359361,30.813593,53.209732,110.927238,NaN,129.801483,595.434056623227,2.43730887418024,0.0970468085103053,1.76720831358561,1.70165755907993,739.431031204266,2.5851394453307,0.0184401670767173,2.59656456414614,77.6363897747841,683.69722919085,93.8389023445222,0.015760650449914,2.88631925863787
5,4.995923,30,29.957088,11.73,12.33282,114.313766,NaN,7.223982,NaN,46.018955,400,400.222168,25,33.523697,11.447532,90.116577,50.018139,401.627869,398.528412,400.431213,5059.392578,10.17601,10.463728,82.488289,67.589752,9.61939,103.195183,62.858341,29.610224,30.681065,11.614474,12.359361,30.813593,53.209732,110.927238,NaN,129.801483,595.445262524929,2.43734812707172,0.0970498181762343,1.76721897018229,1.70165755907993,739.144634853774,2.5844003940257,0.0184273349370247,2.59728031650729,77.6363897747841,683.711634668941,93.8438934150429,0.0157613974267608,2.88618107211336
5,4.996126,30,29.956795,11.73,12.334548,114.256973,NaN,7.222356,NaN,46.011444,400,400.22937,25,33.51844,11.438813,90.044044,50.018139,401.692932,398.502533,400.425507,5058.97168,10.199595,10.464516,82.500778,67.604248,9.563489,103.202705,62.862926,29.622393,30.699778,11.611139,12.360686,30.779936,53.233448,110.914261,NaN,129.555923,595.447535774534,2.43734918904101,0.0970462113232725,1.76723078941605,1.70300583771507,738.997899284211,2.58402305175435,0.0184209742814034,2.59763968528821,77.635872249731,683.711562592946,93.8434708826619,0.0157615923655698,2.88616335559816
5,4.994662,30,29.95594,11.73,12.34461,114.311981,NaN,7.223111,NaN,45.993782,400,400.19278,25,33.503044,11.432408,90.11042,50.018139,401.609894,398.438812,400.399536,5058.462402,10.162812,10.447306,82.520775,67.612396,9.558607,103.28363,62.902794,29.5977,30.725197,11.607595,12.364709,30.778852,53.237885,110.905815,NaN,129.44516,595.470945766335,2.43748096353268,0.0970829226077664,1.76718343463975,1.69328137855695,739.143061322773,2.58440179279677,0.0184281155553006,2.59724804651944,77.6343620431994,683.758576237151,93.8586016648021,0.0157646098128827,2.8856590788289
5,4.994641,30,29.956558,11.73,12.348295,114.392235,NaN,7.222435,NaN,46.015793,400,400.165375,25,33.490997,11.437344,90.384293,50.018139,401.609894,398.438812,400.399536,5058.462402,10.162812,10.447306,82.518318,67.625717,9.52529,103.288849,62.913422,29.5977,30.725197,11.607595,12.364709,30.778852,53.237885,110.905815,NaN,129.44516,595.477538571842,2.43750477007004,0.0970851300999489,1.76718871496162,1.69314187294282,739.349833140993,2.58493245491617,0.0184369228737145,2.5967503060697,77.6354536344355,683.768287750161,93.8628054342184,0.0157646942016072,2.88560486666141
5,4.996035,30,29.95789,11.73,12.349271,114.450813,NaN,7.222146,NaN,46.090202,400,400.164185,25,33.485962,11.443987,90.516022,50.018139,401.670197,398.487854,400.362701,5060.198242,10.176465,10.472134,82.478081,67.602921,9.556025,103.257088,62.92205,29.619354,30.775829,11.576136,12.395729,30.800726,53.263321,110.89769,NaN,129.393402,595.473904720521,2.43744464571222,0.0970551834751823,1.76725154839343,1.70240144198544,739.49838796771,2.58530941411632,0.0184425889188539,2.59642215547786,77.6378063249388,683.74832121729,93.8576932715393,0.0157627557812577,2.88587974754
5,4.996446,30,29.959032,11.73,12.349696,114.492119,NaN,7.22353,NaN,46.195919,400,400.18689,25,33.488842,11.444082,90.606819,50.018139,401.63028,398.53009,400.385254,5059.390137,10.186418,10.469037,82.457603,67.545769,9.536747,103.25209,62.949066,29.656425,30.76088,11.535309,12.444844,30.802488,53.266277,110.904816,NaN,129.617294,595.473075817548,2.43742777110737,0.0970464224499821,1.76727030678338,1.70513112032302,739.602591347858,2.58557280772979,0.0184464077416257,2.59619921257642,77.6398233566895,683.743928156095,93.8577202732031,0.0157617536926924,2.88599355846503
