P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.995212,30,29.959629,11.73,12.351727,114.516998,NaN,7.221377,NaN,46.275665,400,400.217651,25,33.492477,11.435165,90.49398,50.018139,401.63028,398.53009,400.385254,5059.390137,10.186418,10.469037,82.498512,67.512817,9.588092,103.261726,62.992077,29.656425,30.76088,11.535309,12.444844,30.802488,53.266277,110.904816,NaN,129.617294,595.481408724782,2.43749890982928,0.0970743008351978,1.76721955363436,1.69693494169502,739.665592071541,2.58573248443383,0.0184487852639918,2.59606176845698,77.6408777706844,683.770977993907,93.867903268206,0.0157627512525775,2.88577186589031
5,4.995037,30,29.961069,11.73,12.351727,114.516998,NaN,7.219998,NaN,46.275665,400,400.217651,25,33.492477,11.438728,90.365265,50.018139,401.754883,398.628113,400.48996,5060.385254,10.187043,10.479885,82.570107,67.540558,9.728109,103.332993,63.052078,29.666136,30.744364,11.571139,12.405521,30.822367,53.29142,110.892052,NaN,129.047913,595.482081409297,2.43750721632259,0.0970781187884283,1.76721187256216,1.69577247678461,739.66176131866,2.58571575025544,0.0184475456070657,2.59611646261502,77.6434210135913,683.776296429798,93.871699436145,0.0157620506493792,2.88581131381626
5,4.994283,30,29.961876,11.73,12.367835,114.542831,NaN,7.217434,NaN,46.325943,400,400.257294,25,33.496731,11.44534,90.270706,50.018139,401.754883,398.628113,400.48996,5060.385254,10.187043,10.479885,82.586533,67.513603,9.797909,103.211845,63.109955,29.666136,30.744364,11.571139,12.405521,30.822367,53.29142,110.892052,NaN,129.047913,595.513445575954,2.43764270998307,0.097102218233193,1.76720591310784,1.69076356727925,739.726678560838,2.58587936056853,0.0184498526282723,2.59598103725546,77.6448462477459,683.827298845567,93.8904687170678,0.015764147146659,2.88537374061298
5,4.995117,30,29.961067,11.73,12.371684,114.479752,NaN,7.218351,NaN,46.342594,400,400.279449,25,33.498898,11.441385,90.293793,50.018139,401.671204,398.491425,400.39566,5058.658691,10.182878,10.464684,82.533188,67.464409,9.895664,103.178772,63.126747,29.668144,30.708858,11.572809,12.412489,30.807198,53.263908,110.913681,NaN,128.613342,595.517042549882,2.43762694691184,0.0970858458348124,1.76724898671089,1.69630389307446,739.565067222374,2.58546632213038,0.0184432183187003,2.59635629087039,77.6434174813753,683.820237860867,93.8869245507483,0.0157643296769422,2.88539054825897
5,4.995899,30,29.961811,11.73,12.379236,114.411491,NaN,7.21925,NaN,46.363049,400,400.248199,25,33.505318,11.413811,90.471008,50.019257,401.818237,398.642181,400.495972,5060.137695,10.162202,10.466263,82.546265,67.46434,9.914326,103.151764,63.14053,29.654924,30.724104,11.619052,12.37278,30.791746,53.266289,110.921219,NaN,129.410263,595.527383801571,2.43763657710543,0.0970723704788842,1.76729601522149,1.70149815398628,739.385840033439,2.585000375055,0.0184346405648826,2.596825833757,77.6447314530398,683.824945367154,93.8895649223981,0.0157640692371169,2.88539217815891
5,4.995782,30,29.963251,11.73,12.382401,114.410034,NaN,7.221013,NaN,46.333733,400,400.304932,25,33.515739,11.395092,90.617958,50.019257,401.818237,398.642181,400.495972,5060.137695,10.162202,10.466263,82.573318,67.477791,9.897926,103.217804,63.124954,29.654924,30.724104,11.619052,12.37278,30.791746,53.266289,110.921219,NaN,129.410263,595.533426900457,2.4376617192928,0.0970764245572087,1.76729621399419,1.70072104600024,739.378219618925,2.58497386333785,0.018433231671277,2.59689017685171,77.6472745519295,683.836443619043,93.89550249453,0.0157636889059836,2.88537250001508
5,4.996263,30,29.965464,11.73,12.379661,114.417603,NaN,7.220889,NaN,46.287624,400,400.311584,25,33.521149,11.400949,90.745834,50.019257,401.773621,398.656128,400.494324,5060.397461,10.185034,10.476689,82.603889,67.483826,9.904886,103.16465,63.092422,29.629841,30.751736,11.607801,12.38676,30.794544,53.251781,110.937645,NaN,129.815903,595.526736088483,2.43762193410951,0.0970646331240201,1.76731270041462,1.70391573672396,739.391979187222,2.58499884092088,0.0184322074687085,2.59692550130954,77.6511826151851,683.825328937486,93.8946512921097,0.0157616127582138,2.88561764680087
5,4.996633,30,29.965328,11.73,12.367074,114.40464,NaN,7.219782,NaN,46.242138,400,400.286804,25,33.523254,11.412751,90.748726,50.019257,401.734161,398.541504,400.399689,5059.222656,10.16205,10.462229,82.613724,67.492271,9.967685,103.185669,63.042385,29.629263,30.689428,11.576144,12.4264,30.787403,53.189335,110.999115,NaN,129.717194,595.503068951313,2.43752646637577,0.0970505916048263,1.76730774766758,1.70637303548466,739.358677119882,2.58491356044009,0.0184308167609871,2.5970043571679,77.6509424514795,683.790074320368,93.8822502003517,0.0157598777756818,2.88594666637868
5,4.996633,30,29.965328,11.73,12.362544,114.317329,NaN,7.219782,NaN,46.20496,400,400.279114,25,33.525669,11.417367,90.710602,50.019257,401.734161,398.541504,400.399689,5059.222656,10.16205,10.462229,82.598694,67.53231,10.068407,103.240891,63.010773,29.629263,30.689428,11.576144,12.4264,30.787403,53.189335,110.999115,NaN,129.717194,595.495063064481,2.43749842619508,0.0970484419702672,1.76730012573805,1.70637303548466,739.131905304217,2.58432835943514,0.0184206571853705,2.59757224902248,77.6509424514795,683.779782716476,93.8786841510491,0.0157593443490864,2.88604526468805
5,4.997839,30,29.963802,11.73,12.360733,114.215607,NaN,7.221373,NaN,46.162373,400,400.385437,25,33.515865,11.416588,90.693321,50.019257,401.851196,398.664124,400.551697,5057.652832,10.16361,10.455782,82.60144,67.538719,10.097424,103.210243,62.987183,29.635401,30.720695,11.573433,12.435101,30.827967,53.181892,110.992973,NaN,130.654968,595.487226646839,2.43742999177816,0.0970212926034325,1.76735002006845,1.71438156190749,738.871718783826,2.58366401923377,0.0184101243990864,2.59817935500465,77.6482476153234,683.752260863839,93.8670783248261,0.0157589520476074,2.8862132330521
5,4.99706,30,29.966642,11.73,12.35985,114.180153,NaN,7.223431,NaN,46.141308,400,400.338684,25,33.503815,11.413256,90.620316,50.019257,401.839783,398.609589,400.503845,5060.812012,10.196205,10.4803,82.623985,67.570496,10.124051,103.19429,62.946766,29.645058,30.706024,11.568852,12.439164,30.82531,53.270988,110.937531,NaN,130.683853,595.488660604572,2.43746148823108,0.0970378538492473,1.76731433733459,1.70920872288849,738.772006191322,2.58339309962943,0.0184035494568974,2.59852149516105,77.6532628212226,683.768296142161,93.8764865192574,0.0157578584435613,2.88623784867281
5,4.997609,30,29.967037,11.73,12.36145,114.24353,NaN,7.223336,NaN,46.132664,400,400.316864,25,33.507748,11.410526,90.593994,50.019257,401.839783,398.609589,400.503845,5060.812012,10.196205,10.4803,82.625763,67.565804,10.155531,103.225128,62.91227,29.645058,30.706024,11.568852,12.439164,30.82531,53.270988,110.937531,NaN,130.683853,595.489377970049,2.43744534275621,0.0970266456775464,1.76734112825872,1.71285434191446,738.935624387805,2.5838136137338,0.01841059349851,2.59812031744402,77.6539603293842,683.762992759015,93.8751848627398,0.015757315874412,2.88631349547906
5,4.998754,30,29.96558,11.73,12.364918,114.365654,NaN,7.224701,NaN,46.139271,400,400.317841,25,33.521751,11.415065,90.640244,50.019257,401.851563,398.636292,400.509155,5058.499023,10.164307,10.461872,82.61515,67.546516,10.150336,103.228096,62.938797,29.643238,30.725758,11.578015,12.437661,30.832918,53.260033,110.938759,NaN,131.227951,595.491105734652,2.43741248804933,0.0970033398956559,1.76739722586855,1.72045672391477,739.256753451166,2.58464935713778,0.0184260643924391,2.59726715966255,77.6513874600276,683.748638504148,93.8682352525858,0.0157575592197869,2.88635963282255
5,4.999261,30,29.963394,11.73,12.376442,114.463615,NaN,7.224622,NaN,46.16732,400,400.311829,25,33.531731,11.410288,90.700401,50.012589,401.827637,398.62738,400.526337,5060.256348,10.199811,10.480819,82.614838,67.528145,10.111086,103.195175,62.958275,29.60541,30.777288,11.584885,12.434552,30.827337,53.232212,110.96463,NaN,131.560196,595.50952458638,2.43745977332411,0.0969977615534967,1.76743885217486,1.72382260515701,739.516973564413,2.58533117761758,0.0184393393658581,2.59654896871529,77.6475270905896,683.7625482659,93.8700892734516,0.0157597618715834,2.88608900056934
5,4.998786,30,29.964729,11.73,12.390893,114.478203,NaN,7.226763,NaN,46.195667,400,400.316223,25,33.54184,11.411691,90.662354,50.012589,401.827637,398.62738,400.526337,5060.256348,10.199811,10.480819,82.643944,67.567467,10.038026,103.168045,62.982613,29.60541,30.777288,11.584885,12.434552,30.827337,53.232212,110.96463,NaN,131.560196,595.536891468958,2.43757175551204,0.097014964363538,1.76744230697738,1.72066917363094,739.551297594464,2.58541337736739,0.018439886289281,2.5965055826967,77.6498846615442,683.805752885645,93.8868707448497,0.0157610963907862,2.88575892360958
5,4.999296,30,29.966469,11.73,12.398948,114.470642,NaN,7.227515,NaN,46.258526,400,400.317444,25,33.547401,11.399829,90.63443,50.012589,401.79184,398.591705,400.473145,5058.806641,10.192767,10.472303,82.645645,67.576744,9.892467,103.209549,62.987217,29.610943,30.757769,11.593844,12.429877,30.835934,53.257362,110.949005,NaN,131.475952,595.54916849474,2.43759742379741,0.0970076740887699,1.76747823727746,1.72405495445599,739.527032705073,2.5853425014853,0.018437509924239,2.59662061562039,77.6529573280544,683.817916561428,93.8934454157513,0.0157605474411304,2.88575164535002
5,4.998858,30,29.966019,11.73,12.399108,114.41716,NaN,7.228979,NaN,46.285866,400,400.216614,25,33.544765,11.390505,90.671623,50.012589,401.635468,398.490417,400.35788,5060.624023,10.156735,10.462464,82.642532,67.592262,9.801564,103.24836,62.971207,29.62425,30.725998,11.622593,12.407687,30.835073,53.19165,110.998344,NaN,131.963486,595.551134393911,2.43761918904722,0.0970172922982467,1.76745928959371,1.72114718179,739.389349996307,2.58498941762078,0.0184316783424307,2.59694953314555,77.6521626862228,683.825196135044,93.8953578435743,0.0157612296976254,2.88565373359758
5,5.000298,30,29.966131,11.73,12.399108,114.41716,NaN,7.228758,NaN,46.285866,400,400.216614,25,33.544765,11.387661,90.717018,50.012589,401.635468,398.490417,400.35788,5060.624023,10.156735,10.462464,82.584145,67.610733,9.795649,103.346802,62.930862,29.62425,30.725998,11.622593,12.407687,30.835073,53.19165,110.998344,NaN,131.963486,595.545600747465,2.43755089299083,0.0969859264798753,1.76752247346696,1.73070626993592,739.389051578834,2.58498811500337,0.0184315819632315,2.59695380356163,77.6523604646131,683.800305190103,93.886884335375,0.0157598637893116,2.8858990701015
5,4.999949,30,29.968744,11.73,12.402872,114.22374,NaN,7.229943,NaN,46.300106,400,400.068329,25,33.540337,11.39198,90.670479,50.012589,401.356903,398.467438,400.035919,5060.294922,10.120261,10.479633,82.497574,67.644623,9.803361,103.356018,62.888954,29.575607,30.702267,11.61843,12.42381,30.839317,53.286667,110.935966,NaN,132.270447,595.553594838813,2.43759074249004,0.096995311775275,1.76751349020598,1.72838970669051,738.879645252321,2.58366099628591,0.0184068196214212,2.59831567466413,77.6569745419453,683.819049576036,93.896923012965,0.01575906438363,2.88588353690411
5,4.999949,30,29.968744,11.73,12.412319,114.10228,NaN,7.229943,NaN,46.316868,400,399.977661,25,33.550705,11.402933,90.602997,50.012589,401.529449,398.604156,400.247528,5059.668457,10.117192,10.477837,82.491959,67.64518,9.790894,103.286171,62.837246,29.606234,30.740229,11.590513,12.451771,30.807411,53.305935,110.929153,NaN,132.130814,595.570292613832,2.43764921677083,0.0969997919175247,1.76752938558256,1.72838970669051,738.564005264802,2.58284604820903,0.0183926628181762,2.59911642215552,77.6569745419453,683.840512600032,93.9043605231206,0.0157601766009352,2.88567808221159
5,4.999603,30,29.96925,11.73,12.423956,114.121704,NaN,7.229294,NaN,46.323494,400,400.070435,25,33.555244,11.386238,90.484138,50.012589,401.529449,398.604156,400.247528,5059.668457,10.117192,10.477837,82.442543,67.635674,9.763178,103.242897,62.784576,29.606234,30.740229,11.590513,12.451771,30.807411,53.305935,110.929153,NaN,132.130814,595.592190717426,2.43773765283539,0.0970128469663569,1.76753380107326,1.72609293788719,738.613135213244,2.58297050977362,0.0183944924847327,2.59900743681976,77.6578680087094,683.873771485735,93.916572602153,0.0157615570217121,2.88539166441513
5,4.998248,30,29.970192,11.73,12.431714,114.1511,NaN,7.228543,NaN,46.315254,400,400.025116,25,33.548172,11.371655,90.376137,50.012589,401.412628,398.53949,400.136841,5059.22168,10.140903,10.495462,82.40406,67.616096,9.739482,103.26619,62.739113,29.654547,30.768906,11.566554,12.478436,30.81621,53.253536,110.976181,NaN,131.134079,595.611108171218,2.43784993376201,0.0970460510538009,1.76748746300616,1.71709722835061,738.687013035747,2.58315679294221,0.0183971091807927,2.59884954187462,77.6595313088679,683.916471779522,93.9326491228603,0.015763130883953,2.88504261881054
5,4.999442,30,29.969463,11.73,12.437802,114.162521,NaN,7.227005,NaN,46.307175,400,400.062347,25,33.547749,11.376406,90.414299,50.012589,401.412628,398.53949,400.136841,5059.22168,10.140903,10.495462,82.339401,67.610886,9.731035,103.2733,62.734524,29.654547,30.768906,11.566554,12.478436,30.81621,53.253536,110.976181,NaN,131.134079,595.617282569127,2.43783098485302,0.09702292049924,1.76755006858733,1.72502416990835,738.718643745282,2.58324192423681,0.0183990675263338,2.59874614696145,77.658244108799,683.908366864082,93.9288518181498,0.0157632050521956,2.88507436769971
5,4.99997,30,29.969444,11.73,12.437802,114.162521,NaN,7.228865,NaN,46.307175,400,400.062347,25,33.547749,11.381034,90.440041,50.012589,401.326843,398.439606,400.045868,5062.302734,10.131053,10.481174,82.304268,67.6175,9.701518,103.193893,62.7616,29.631002,30.665852,11.60531,12.446544,30.817493,53.207363,111.004898,NaN,131.648087,595.615254446679,2.43780594656726,0.0970114188785843,1.76757321696454,1.7285291021492,738.718694559468,2.58324214569216,0.0183990838709919,2.59874541596707,77.6582105600496,683.899145928839,93.925630031511,0.0157627402126423,2.88516127762092
5,4.999697,30,29.971333,11.73,12.437492,114.246429,NaN,7.229519,NaN,46.330055,400,399.998169,25,33.565578,11.399093,90.371017,50.007961,401.323517,398.439575,400.037201,5060.408691,10.103638,10.479275,82.245346,67.620209,9.630969,103.217117,62.788116,29.633942,30.672686,11.60885,12.451144,30.835186,53.204086,111.004768,NaN,132.053772,595.615755141897,2.43781697360624,0.0970172184348398,1.76756072558427,1.72671692723321,738.931680885535,2.58378301970833,0.0184072353374048,2.59826611508296,77.6615459311566,683.906171209622,93.9306253266186,0.0157618240457753,2.8852125191034
5,5.00739,30,29.971947,11.73,12.444478,114.318192,NaN,7.235939,NaN,46.371147,400,399.952179,25,33.581131,11.415662,90.364487,50.007961,401.323517,398.439575,400.037201,5060.408691,10.103638,10.479275,82.212479,67.631119,9.588015,103.221954,62.820484,29.633942,30.672686,11.60885,12.451144,30.835186,53.204086,111.004768,NaN,132.053772,595.59854924289,2.4374956114868,0.0968532015011968,1.76790992999827,1.77775493235032,739.116484862871,2.58425709873782,0.0184150629709276,2.5978199012986,77.6626300239879,683.789179350689,93.8909171425767,0.0157553462259497,2.88637074555571
5,5.016522,30,29.976706,11.73,12.445395,114.382782,NaN,7.250539,NaN,46.409088,400,399.917236,25,33.592186,11.404174,90.402679,50.007961,401.347076,398.48642,400.081818,5067.439941,10.14145,10.49942,82.18766,67.640137,9.547038,103.210732,62.816448,29.611536,30.943279,11.622363,12.471501,30.834156,53.238716,110.98378,NaN,137.746536,595.565071612935,2.43706901525608,0.0966556628548697,1.76831254640555,1.83826412259776,739.27157539047,2.58463471370817,0.0184184860800603,2.59758073171165,77.6710320406015,683.640106099457,93.8457423697376,0.0157443964491244,2.8881021460879
5,5.022202,30,29.984211,11.73,12.443137,114.460892,NaN,7.259789,NaN,46.453674,400,399.939209,25,33.589764,11.396916,90.419464,50.007961,401.563354,398.696259,400.24939,5067.49707,10.141635,10.499418,82.181458,67.63311,9.563268,103.129616,62.804642,29.608461,30.931911,11.652985,12.466216,30.909296,53.27771,110.993484,NaN,140.440659,595.539237902796,2.43678645026495,0.0965318166838666,1.76855854945392,1.87585884370537,739.454460968393,2.58507092062778,0.0184211172291293,2.59735957244853,77.6842800138183,683.548221506762,93.8241245787822,0.0157345532627408,2.88946117290583
5,5.023336,30,29.991194,11.73,12.437143,114.545364,NaN,7.26188,NaN,46.45924,400,400.068604,25,33.586777,11.381393,90.539215,50.007961,401.563354,398.696259,400.24939,5067.49707,10.141635,10.499418,82.236443,67.640511,9.623727,103.016296,62.799957,29.608461,30.931911,11.652985,12.466216,30.909296,53.27771,110.993484,NaN,140.440659,595.524275561288,2.4366957345953,0.0965045043629922,1.76859847742996,1.88336076371951,739.655259834622,2.5855557201947,0.0184249324470944,2.59707864423751,77.6966042265078,683.525916498526,93.8258898262339,0.015728673430656,2.89011726248423
5,5.025382,30,29.999197,11.73,12.427111,114.611748,NaN,7.265405,NaN,46.457787,400,400.10611,25,33.58947,11.367726,90.609726,50.007961,401.519714,398.629822,400.269745,5068.974609,10.123347,10.485422,82.244598,67.615417,9.630512,102.982521,62.809174,29.632067,30.92454,11.659653,12.462797,30.917576,53.272968,111.012711,NaN,141.627625,595.498662046824,2.43653692446381,0.0964556260694243,1.768671878391,1.89689278884174,739.806369651972,2.58590741987761,0.0184257667775253,2.5969544967042,77.7107258805726,683.480221965986,93.8209528598659,0.0157208943579519,2.89106496839672
5,5.026931,30,30.007164,11.73,12.416632,114.641167,NaN,7.267053,NaN,46.459812,400,400.09906,25,33.594124,11.353444,90.564819,50.007961,401.467468,398.603546,400.184296,5070.224121,10.13631,10.498782,82.296364,67.600204,9.603497,102.954773,62.850609,29.635019,30.911953,11.654029,12.470507,30.934593,53.40052,110.964325,NaN,142.466675,595.474167851618,2.43639884293084,0.096417283944813,1.76872272019863,1.90713498458319,739.861586460492,2.58601196042971,0.018422340825548,2.59706745013581,77.7247811007563,683.442072011573,93.8185836190494,0.0157135342181431,2.89193856891748
5,5.027314,30,30.015097,11.73,12.413527,114.695282,NaN,7.267159,NaN,46.44978,400,400.074982,25,33.597031,11.334741,90.437119,50.007961,401.467468,398.603546,400.184296,5070.224121,10.13631,10.498782,82.320175,67.626228,9.620523,102.917137,62.848705,29.635019,30.911953,11.654029,12.470507,30.934593,53.40052,110.964325,NaN,142.466675,595.467202101718,2.4363615192295,0.0964075642578603,1.76873444826989,1.90966707008397,739.981039453648,2.58628229006746,0.0184218116385199,2.59702015820636,77.7387734548558,683.440838665065,93.8289366449357,0.0157081138182059,2.89245217796858
5,5.028494,30,30.021114,11.73,12.411686,114.741325,NaN,7.270947,NaN,46.438587,400,400.059875,25,33.604668,11.31893,90.518646,50.007961,401.435699,398.57843,400.195618,5070.099121,10.11674,10.486795,82.31398,67.645554,9.633191,103.040115,62.856903,29.650099,30.969505,11.665896,12.459719,30.94857,53.446686,110.951256,NaN,142.735123,595.459404648594,2.43629438160668,0.09638127582023,1.76878339423883,1.91746737183132,740.084627747501,2.58652078296664,0.0184219899025001,2.59695240459408,77.7493844186265,683.425650572404,93.8318624702603,0.0157032659790872,2.89298050441842
5,5.028494,30,30.021114,11.73,12.407452,114.802582,NaN,7.270947,NaN,46.40155,400,400.009064,25,33.610672,11.308552,90.741249,50.013706,401.359528,398.531311,400.116852,5071.166992,10.136367,10.505004,82.290627,67.6437,9.627602,103.114304,62.829956,29.627661,30.984678,11.671727,12.45817,30.940495,53.424194,110.986267,NaN,143.330994,595.451915634541,2.43626815585602,0.0963792761375393,1.76877638554059,1.91746737183132,740.24369723621,2.5869308383603,0.0184290916601556,2.59656006436088,77.7493844186265,683.416026192445,93.8285357198149,0.0157027672305595,2.89307416017938
5,5.030109,30,30.026007,11.73,12.405818,114.810677,NaN,7.270089,NaN,46.3605,400,400.020691,25,33.607552,11.308727,90.989853,50.013706,401.359528,398.531311,400.116852,5071.166992,10.136367,10.505004,82.288086,67.650734,9.607789,103.091125,62.82674,29.627661,30.984678,11.671727,12.45817,30.940495,53.424194,110.986267,NaN,143.330994,595.442809232685,2.43618176744244,0.0963437347992706,1.76884487008759,1.92814100270135,740.251732718515,2.58692830953375,0.0184258332328956,2.59669323092976,77.7580119916266,683.392005820455,93.8268837451454,0.0156982217029728,2.89361780552039
5,5.031351,30,30.030176,11.73,12.405818,114.810677,NaN,7.273125,NaN,46.3605,400,400.020691,25,33.607552,11.33358,91.074776,50.013706,401.428009,398.565643,400.22757,5074.305176,10.149693,10.493431,82.351898,67.659653,9.583987,103.130844,62.813324,29.642927,30.972692,11.685061,12.445457,30.967085,53.435417,110.986504,NaN,143.973846,595.438028315289,2.43612312689481,0.0963170105402911,1.76889962980478,1.93634772123676,740.240669076636,2.5868799937438,0.0184222585459376,2.59685082457534,77.7653621100151,683.37702991327,93.8273751899227,0.0156946342854509,2.89402782116637
5,5.031946,30,30.033339,11.73,12.415483,114.814857,NaN,7.273913,NaN,46.31842,400,400.030396,25,33.604713,11.363384,91.03994,50.013706,401.428009,398.565643,400.22757,5074.305176,10.149693,10.493431,82.422897,67.659088,9.42283,103.25338,62.804737,29.642927,30.972692,11.685061,12.445457,30.967085,53.435417,110.986504,NaN,143.973846,595.452834565292,2.43615490869975,0.0963087748886914,1.76894183463245,1.94027874758314,740.243129629412,2.58687131751076,0.018420031469864,2.59694365673806,77.7709380794097,683.393657311494,93.8374197333227,0.0156933633739139,2.89406603044041
5,5.032974,30,30.035267,11.73,12.430704,114.809082,NaN,7.273656,NaN,46.264416,400,400.08902,25,33.612103,11.388866,90.919037,50.013706,401.415283,398.500427,400.194733,5071.379395,10.11932,10.487908,82.454903,67.672554,9.380524,103.300713,62.77459,29.647722,30.935486,11.677566,12.454327,31.024214,53.472057,110.976212,NaN,144.38916,595.475803403711,2.43620067303703,0.0962938534317872,1.76901230782448,1.94706968968831,740.223014730969,2.58681031654017,0.0184177096831293,2.59705355932941,77.7743366757016,683.413478154341,93.8468888775119,0.0156930906166393,2.89399489129784
5,5.032161,30,30.038897,11.73,12.433882,114.775795,NaN,7.274808,NaN,46.202377,400,400.069763,25,33.608063,11.401038,90.82547,50.013706,401.458038,398.569092,400.246735,5075.194336,10.146833,10.497431,82.493156,67.673798,9.356112,103.28022,62.783054,29.651894,30.952908,11.627153,12.496865,31.01404,53.446022,110.98938,NaN,144.366287,595.484554194577,2.43625873074279,0.0963128356673104,1.76898172659068,1.94169911747377,740.12692277193,2.58654538980682,0.0184107407044697,2.59740455722868,77.7807350244866,683.440482011179,93.8611526663871,0.0156920428815717,2.89396153330028
5,5.032902,30,30.042356,11.73,12.432465,114.712685,NaN,7.273249,NaN,46.142967,400,400.063477,25,33.606724,11.410983,90.801369,50.013706,401.458038,398.569092,400.246735,5075.194336,10.146833,10.497431,82.481377,67.689812,9.34064,103.446358,62.779613,29.651894,30.952908,11.627153,12.496865,31.01404,53.446022,110.98938,NaN,144.366287,595.479195742065,2.43621497950105,0.0962962325662469,1.76901204446491,1.94659409309185,739.953792477522,2.58608264307336,0.0184004594165362,2.59794225958177,77.7868314037032,683.429852169843,93.8621798961572,0.0156891615180019,2.89428414115888
5,5.033634,30,30.043856,11.73,12.424608,114.633209,NaN,7.274288,NaN,46.091537,400,400.022827,25,33.622704,11.409962,90.846054,50.013706,401.268097,398.397736,400.006744,5073.552734,10.145226,10.504194,82.440895,67.688492,9.308058,103.434364,62.806137,29.63801,30.968609,11.625484,12.498181,31.025591,53.395988,111.036308,NaN,144.69371,595.462479123271,2.43613176319346,0.0962767885392094,1.76903133422821,1.95142908944621,739.743305656759,2.58553278880341,0.0183899536219227,2.5985138652434,77.789474936969,683.401664248891,93.8544797843081,0.0156866909602542,2.89465412168546
5,5.034681,30,30.046806,11.73,12.415889,114.619659,NaN,7.274745,NaN,46.041428,400,399.996552,25,33.644619,11.418074,90.928223,50.013706,401.368958,398.452332,400.088196,5072.566406,10.120633,10.494391,82.433273,67.667732,9.305446,103.408966,62.846703,29.655325,31.006908,11.647562,12.470663,31.016962,53.420265,111.021118,NaN,145.084946,595.443024384717,2.43602834371908,0.0962501748996479,1.7690631148043,1.95834381089571,739.700241629624,2.58540774649922,0.018385854361289,2.59871426528216,77.794673586141,683.3683362209,93.846976751568,0.0156829776539227,2.89516653638958
5,5.037115,30,30.049688,11.73,12.421371,114.659317,NaN,7.277503,NaN,45.98214,400,400.011047,25,33.660484,11.410408,90.960617,50.013706,401.368958,398.452332,400.088196,5072.566406,10.120633,10.494391,82.517899,67.690765,9.329828,103.452942,62.856457,29.655325,31.006908,11.647562,12.470663,31.016962,53.420265,111.021118,NaN,145.084946,595.443351940944,2.43594747458083,0.0962004923229454,1.7691795275554,1.97441459111832,739.795627564787,2.58564005507698,0.0183879888357759,2.59856642810112,77.7997520185196,683.343177024068,93.8422051213198,0.01567973374295,2.89559524515981
5,5.036164,30,30.052694,11.73,12.431707,114.676888,NaN,7.277481,NaN,45.937222,400,400.02774,25,33.650452,11.374649,90.807922,50.019688,401.426605,398.494812,400.11496,5075.896973,10.148465,10.501606,82.558792,67.703659,9.313928,103.490913,62.840614,29.684008,30.966848,11.665272,12.450898,31.065783,53.525295,110.955917,NaN,145.567657,595.465299173616,2.43605636693657,0.0962257847694484,1.7691546190585,1.96813618568717,739.83328865095,2.58572291283151,0.0183874538016927,2.59856683199508,77.8050485500797,683.387854168387,93.8617212495476,0.0156800239472752,2.89534906775969
5,5.036494,30,30.053703,11.73,12.449429,114.728157,NaN,7.276085,NaN,45.896042,400,399.996246,25,33.622726,11.359705,90.717285,50.019688,401.451202,398.544342,400.171539,5075.170898,10.128706,10.491114,82.562988,67.679962,9.30352,103.513817,62.841499,29.677929,30.983831,11.656938,12.450134,31.064072,53.484745,110.991051,NaN,145.567642,595.495382325792,2.43615058461487,0.0962270586225164,1.76919841441477,1.97031491204172,739.963823488677,2.58605468658587,0.0183925365913054,2.59827320905228,77.8068263020901,683.424015969662,93.8755827359895,0.0156812173305704,2.89505978192307
5,5.036333,30,30.05722,11.73,12.462022,114.772018,NaN,7.276987,NaN,45.902382,400,399.9841,25,33.600182,11.360411,90.736801,50.019688,401.451202,398.544342,400.171539,5075.170898,10.128706,10.491114,82.732178,67.662361,9.29388,103.433182,62.806149,29.677929,30.983831,11.656938,12.450134,31.064072,53.484745,110.991051,NaN,145.567642,595.51828152378,2.4362361869929,0.0962364556487384,1.76921211088785,1.96925197092935,740.068434994203,2.58630769628814,0.0183946113387854,2.5981234460453,77.8130225235749,683.460950001035,93.8931193133932,0.0156807621968618,2.89492204314855
5,5.037316,30,30.059034,11.73,12.471766,114.801056,NaN,7.277996,NaN,45.926003,400,399.972565,25,33.579144,11.38881,90.754761,50.019688,401.327179,398.451569,400.035797,5074.265137,10.135919,10.505176,82.724319,67.649422,9.355787,103.362076,62.777935,29.663485,31.027712,11.660892,12.440377,31.018198,53.443649,111.023026,NaN,145.987793,595.531738410943,2.43625018355661,0.0962199463627881,1.7692715294007,1.97574145988074,740.139058206445,2.58648114286746,0.0183964244062008,2.59800503955811,77.8162181932058,683.468931800698,93.898340896434,0.0156799545001541,2.89495902794005
5,5.037316,30,30.059034,11.73,12.468258,114.843315,NaN,7.277996,NaN,45.966942,400,399.933258,25,33.559448,11.37684,90.714806,50.019688,401.259979,398.388916,399.960144,5072.683105,10.112156,10.489105,82.621193,67.629356,9.425597,103.34919,62.739685,29.648808,30.970858,11.623194,12.47365,31.058531,53.403053,111.058563,NaN,146.233368,595.525531816579,2.43622845330626,0.0962182919820578,1.76926573620803,1.97574145988074,740.248841554857,2.58676410992728,0.0184013208833364,2.59773319512521,77.8162181932058,683.460955775765,93.8955857908734,0.0156795415874981,2.89503686305492
5,5.037116,30,30.059853,11.73,12.468258,114.843315,NaN,7.278375,NaN,45.966942,400,399.933258,25,33.559448,11.352678,90.770462,50.019688,401.259979,398.388916,399.960144,5072.683105,10.112156,10.489105,82.545784,67.597466,9.405035,103.383385,62.734169,29.648808,30.970858,11.623194,12.47365,31.058531,53.403053,111.058563,NaN,146.233368,595.526301426116,2.43623788554049,0.0962225853299279,1.7692569211207,1.97442119255174,740.246667349628,2.58675462201972,0.0184006199666034,2.59776419481703,77.817660951873,683.465701992666,93.898337890559,0.0156792361161975,2.89504240839246
5,5.037252,30,30.062531,11.73,12.454755,114.89241,NaN,7.277732,NaN,45.977894,400,399.887695,25,33.560574,11.353227,90.693115,50.019688,401.349396,398.460663,400.04776,5075.121582,10.140812,10.506615,82.61084,67.548538,9.382339,103.458366,62.734844,29.660685,31.01915,11.580277,12.50727,31.054031,53.400398,111.05719,NaN,146.102158,595.501887885959,2.43614782577897,0.0962132975359582,1.76924062408274,1.97531897857675,740.3670921929,2.58705228023097,0.0184040146148169,2.59755046478903,77.8223783301608,683.436844442568,93.8920092351131,0.015675940186765,2.89549382359183
5,5.037348,30,30.062469,11.73,12.444006,114.899559,NaN,7.277754,NaN,46.027115,400,399.936157,25,33.572662,11.36862,90.570763,50.019688,401.349396,398.460663,400.04776,5075.121582,10.140812,10.506615,82.610168,67.550987,9.409822,103.488297,62.726559,29.660685,31.01915,11.580277,12.50727,31.054031,53.400398,111.05719,NaN,146.102158,595.482500896816,2.43607671006947,0.09620616731234,1.76922712268556,1.97595269903604,740.385826390424,2.58710085258037,0.0184048954842003,2.59750232084255,77.8222691189769,683.410645119284,93.882877070221,0.0156746255213229,2.89574593866419
5,5.0378,30,30.062189,11.73,12.438439,114.912338,NaN,7.27697,NaN,46.101982,400,399.982849,25,33.588688,11.364715,90.581078,50.019688,401.516388,398.640594,400.246368,5076.340332,10.135077,10.501314,82.669075,67.580429,9.426062,103.484116,62.737724,29.654514,31.001833,11.571529,12.516181,31.037691,53.409588,111.052299,NaN,146.131042,595.470911687474,2.4360209049597,0.0961938409691496,1.76923787782386,1.97893634553463,740.419761992476,2.58718963092106,0.0184066146980182,2.59740992840176,77.8217759049965,683.389724188734,93.8752720592527,0.0156737307098577,2.89593277044528
5,5.037864,30,30.065193,11.73,12.443959,114.899612,NaN,7.278115,NaN,46.173775,400,400.033905,25,33.602249,11.38343,90.625,50.019688,401.363556,398.42041,400.031219,5075.522461,10.132149,10.492604,82.574989,67.608154,9.42544,103.494179,62.739567,29.668592,30.958717,11.597989,12.483036,31.083397,53.403915,111.067665,NaN,146.196045,595.480431553367,2.43605208316619,0.0961950708437125,1.76924980160694,1.97935879266873,740.378737614955,2.58706966596702,0.0184025709237478,2.5976049239858,77.8270671998595,683.405875695849,93.8849319471386,0.0156725461086664,2.89596526597352
5,5.038373,30,30.06592,11.73,12.451653,114.873825,NaN,7.279423,NaN,46.229443,400,399.975616,25,33.606186,11.374581,90.644325,50.019688,401.363556,398.42041,400.031219,5075.522461,10.132149,10.492604,82.48259,67.644249,9.375752,103.507133,62.748688,29.668592,30.958717,11.597989,12.483036,31.083397,53.403915,111.067665,NaN,146.196045,595.492085079971,2.43607574365302,0.0961877771888731,1.76928493638169,1.98271842547564,740.309821606716,2.58688861675003,0.0183989627618492,2.59779782154449,77.8283476877439,683.415699371241,93.8893121321603,0.0156725656683624,2.89591528555036
5,5.039071,30,30.066904,11.73,12.447688,114.856705,NaN,7.279814,NaN,46.230091,400,399.928253,25,33.609661,11.373273,90.642838,50.017101,401.278595,398.371246,399.958496,5076.118164,10.13754,10.491757,82.480583,67.658798,9.326322,103.549622,62.778904,29.679604,31.035534,11.596732,12.479734,31.062307,53.424957,111.052574,NaN,146.710083,595.482383076012,2.4360182669658,0.0961709334553647,1.76930918459319,1.98732513444128,740.262734162393,2.58676259654486,0.018396138092874,2.59794504454443,77.8300807994036,683.396145415644,93.8838974226281,0.0156708915315162,2.89616894506156
5,5.039084,30,30.069704,11.73,12.44279,114.833588,NaN,7.281218,NaN,46.218399,400,399.896545,25,33.608028,11.335691,90.666733,50.017101,401.262115,398.343109,399.917267,5076.203125,10.12368,10.496008,82.447601,67.666222,9.213,103.578453,62.778538,29.661589,31.003691,11.600276,12.473232,31.057209,53.455746,111.044151,NaN,147.055557,595.473666974836,2.43598731014124,0.0961683450975157,1.76930168692407,1.98741092824537,740.195239830705,2.58657536600638,0.0183910651724519,2.59819985508471,77.8350121764362,683.389170725112,93.8852947293423,0.0156686474743565,2.89641479061954
5,5.040235,30,30.07152,11.73,12.433243,114.775574,NaN,7.283091,NaN,46.187592,400,399.884827,25,33.598831,11.31871,90.651512,50.017101,401.262115,398.343109,399.917267,5076.203125,10.12368,10.496008,82.3853,67.689339,9.181591,103.489929,62.77813,29.661589,31.003691,11.600276,12.473232,31.057209,53.455746,111.044151,NaN,147.055557,595.452344026029,2.43587389415802,0.0961391614870329,1.76933674990753,1.99500632742723,740.039670001915,2.58616575904911,0.0183827894007989,2.59864322944427,77.8382103356241,683.350388829524,93.8743746671652,0.0156654187207388,2.89690990396182
5,5.039781,30,30.072304,11.73,12.429126,114.747787,NaN,7.286443,NaN,46.16687,400,399.899261,25,33.573505,11.321749,90.650589,50.017101,401.34613,398.422302,399.9823,5075.488281,10.139738,10.496295,82.352798,67.716217,9.232347,103.434319,62.776569,29.653811,30.990963,11.57424,12.494663,31.089615,53.500999,111.014763,NaN,147.160278,595.446807757426,2.435869792439,0.0961469545256602,1.7693099384275,1.99201055511264,739.965374199123,2.58597051651114,0.0183788978530298,2.59885292956103,77.839590992254,683.350111545971,93.8753447242714,0.0156648773015211,2.89696238662571
5,5.041068,30,30.072865,11.73,12.429126,114.747787,NaN,7.284278,NaN,46.16687,400,399.899261,25,33.573505,11.34246,90.665146,50.017101,401.38623,398.440826,400.031281,5074.438965,10.130325,10.493894,82.352524,67.732887,9.273117,103.411148,62.767487,29.638433,31.049295,11.556736,12.500593,31.051462,53.470257,111.045975,NaN,147.219284,595.441852187722,2.43580911606026,0.0961193648837344,1.76936674128237,2.00050245400888,739.963882367673,2.58596401254477,0.0183784181452921,2.59887425469239,77.8405789194088,683.328720765907,93.8687238429737,0.0156633927218093,2.89720774842116
5,5.040864,30,30.075136,11.73,12.424809,114.670158,NaN,7.28548,NaN,46.145615,400,399.954681,25,33.541294,11.349995,90.628632,50.017101,401.38623,398.440826,400.031281,5074.438965,10.130325,10.493894,82.424561,67.732666,9.270582,103.437912,62.755856,29.638433,31.049295,11.556736,12.500593,31.051462,53.470257,111.045975,NaN,147.219284,595.434999408321,2.43579198610556,0.0961217019790241,1.76935063653551,1.99915652626498,739.756068736508,2.58541745788482,0.0183674735861222,2.59946526225586,77.8445780287636,683.325990647407,93.8708691367739,0.0156617249208682,2.89737874907272
5,5.042191,30,30.077923,11.73,12.436538,114.515862,NaN,7.285817,NaN,46.105324,400,399.962616,25,33.51585,11.341876,90.639771,50.017101,401.273682,398.394653,399.958588,5078.192383,10.15661,10.509466,82.424896,67.745438,9.257814,103.385406,62.777397,29.638422,31.047108,11.580275,12.473844,31.069674,53.411034,111.088364,NaN,147.858505,595.450642757012,2.43580210415294,0.096098795787936,1.76942849987568,2.00791092930791,739.347467078787,2.58435046803314,0.018347179624053,2.60058272402686,77.8494854652836,683.334068952728,93.8774462983326,0.0156602701637805,2.89747648128642
5,5.042232,30,30.077345,11.73,12.440443,114.368378,NaN,7.287053,NaN,46.088905,400,399.914948,25,33.493763,11.348619,90.691345,50.017101,401.273682,398.394653,399.958588,5078.192383,10.15661,10.509466,82.365349,67.717064,9.248143,103.309387,62.802467,29.638422,31.047108,11.580275,12.473844,31.069674,53.411034,111.088364,NaN,147.858505,595.457394522398,2.43582436610874,0.0960997579612135,1.7694367305627,2.00818138471055,738.965396509659,2.58336744858431,0.0183305309180269,2.60153649283324,77.8484677339472,683.341334542676,93.8791681176123,0.0156610346940244,2.89736849376017
5,5.042536,30,30.07926,11.73,12.436427,114.237648,NaN,7.288221,NaN,46.108368,400,399.89212,25,33.482128,11.34066,90.729713,50.017101,401.258698,398.305084,399.944275,5079.370605,10.135522,10.493434,82.422554,67.704521,9.244669,103.312233,62.794811,29.641356,31.045269,11.614021,12.439389,31.086296,53.427891,111.079849,NaN,148.122147,595.449117897786,2.43578515608436,0.0960913530823051,1.76944354653701,2.0101866615754,738.620109996867,2.5824672227721,0.0183136809530369,2.60248347903074,77.851839570962,683.329942245097,93.8778397810381,0.0156591581494039,2.89760189268945
5,5.042536,30,30.07926,11.73,12.436515,114.005417,NaN,7.288221,NaN,46.148849,400,399.868103,25,33.489521,11.323606,90.833054,50.010769,401.43396,398.531342,400.124878,5080.771484,10.167693,10.514616,82.409409,67.710556,9.271723,103.427414,62.80304,29.641882,31.012091,11.599025,12.452598,31.089556,53.47998,111.049232,NaN,148.578384,595.449273608824,2.43578570131691,0.0960913945569227,1.76944369119375,2.0101866615754,738.015550870892,2.58090614969657,0.018286613578082,2.60405295701704,77.851839570962,683.330142360894,93.8779088436191,0.0156591685086374,2.8975999286041
5,5.044306,30,30.078196,11.73,12.435623,113.823982,NaN,7.290453,NaN,46.180317,400,399.958496,25,33.499149,11.323627,90.800209,50.010769,401.43396,398.531342,400.124878,5080.771484,10.167693,10.514616,82.459366,67.714439,9.298557,103.465897,62.86676,29.641882,31.012091,11.599025,12.452598,31.089556,53.47998,111.049232,NaN,148.578384,595.440879249653,2.43569676440084,0.0960530740142527,1.76952037176197,2.0218603373981,737.545839872008,2.5796976530317,0.0182663379662292,2.60525384751162,77.8499661531653,683.295834468292,93.8646225922792,0.01565810732341,2.89786918963883
5,5.043502,30,30.079025,11.73,12.431536,113.748444,NaN,7.291347,NaN,46.182995,400,399.944977,25,33.499542,11.320014,90.701904,50.010769,401.345367,398.368774,399.998505,5078.483398,10.151461,10.500039,82.477737,67.706551,9.384294,103.47464,62.910759,29.664984,31.035717,11.581109,12.467299,31.096786,53.47583,111.051598,NaN,148.774597,595.436743553131,2.43570932669563,0.0960683604550787,1.7694781582123,2.01655809611589,737.346787617111,2.57917930883541,0.0182567998411926,2.60580804728937,77.8514258036122,683.301743123826,93.8677888198227,0.0156578562178588,2.8978638321436
5,5.04312,30,30.078461,11.73,12.427677,113.742889,NaN,7.292867,NaN,46.182636,400,399.90564,25,33.49448,11.309888,90.70015,50.010769,401.375366,398.443695,400.089203,5079.15918,10.130836,10.494083,82.49221,67.718857,9.405584,103.510262,62.938457,29.621298,30.99642,11.590487,12.453417,31.130482,53.456261,111.060165,NaN,148.887741,595.43138630108,2.43570341829339,0.0960747216342545,1.76945495208553,2.01403865179356,737.333834227496,2.57914848990445,0.0182566321504255,2.60582430158677,77.8504327517073,683.298691505311,93.8659688494452,0.0156580771818676,2.89785796643799
5,5.043106,30,30.078123,11.73,12.429256,113.796524,NaN,7.290552,NaN,46.215557,400,399.92157,25,33.488552,11.310898,90.74411,50.010769,401.375366,398.443695,400.089203,5079.15918,10.130836,10.494083,82.495392,67.713646,9.41991,103.454323,62.933563,29.621298,30.99642,11.590487,12.453417,31.130482,53.456261,111.060165,NaN,148.887741,595.434234187472,2.43571386162888,0.0960757655835861,1.76945692766492,2.01394631344209,737.474499050706,2.5795136354536,0.0182631913747999,2.60544027255256,77.8498376179107,683.301995143236,93.8666492847609,0.0156584753266104,2.89780404221758
5,5.042503,30,30.077261,11.73,12.430989,113.914558,NaN,7.291628,NaN,46.239674,400,399.878601,25,33.490688,11.2931,90.800385,50.010769,401.302856,398.42041,400.022766,5080.055664,10.152817,10.510601,82.494164,67.722168,9.44118,103.430305,62.91967,29.659624,31.014446,11.588194,12.451028,31.086586,53.500412,111.027031,NaN,148.648178,595.439622766528,2.43575301828169,0.0960894969677725,1.76943315164143,2.00996898784365,737.784301918442,2.58031821769602,0.0182777169534808,2.6045952019438,77.8483198270879,683.315016594194,93.8699709136733,0.0156597286928267,2.89762142233128
5,5.0438,30,30.075565,11.73,12.422569,114.059242,NaN,7.291193,NaN,46.281944,400,399.961761,25,33.489449,11.27738,90.744011,50.010769,401.362946,398.487396,400.049774,5077.416992,10.151076,10.50955,82.411758,67.732452,9.454979,103.469406,62.9179,29.693138,31.021286,11.58236,12.453145,31.102911,53.422546,111.079407,NaN,148.312317,595.419728966346,2.43563972283312,0.0960577546455774,1.76947659401849,2.01852342799344,738.165629179365,2.58131122230508,0.0182960495361182,2.60354321306276,77.8453334483913,683.270780006742,93.852398983161,0.0156585780347318,2.89794811995369
5,5.043704,30,30.074743,11.73,12.420189,114.175224,NaN,7.291632,NaN,46.351299,400,399.999176,25,33.488731,11.263044,90.527824,50.010769,401.362946,398.487396,400.049774,5077.416992,10.151076,10.50955,82.377632,67.727058,9.508025,103.475365,62.929573,29.693138,31.021286,11.58236,12.453145,31.102911,53.422546,111.079407,NaN,148.312317,595.415887371378,2.43562949969363,0.0960586883276863,1.76946844723285,2.01789031037174,738.469751946312,2.58210041195366,0.0183102709054284,2.60272786736087,77.843885993632,683.26574094902,93.84954220973,0.0156588695147904,2.8979453841581
5,5.042571,30,30.071507,11.73,12.426763,114.311729,NaN,7.292872,NaN,46.408428,400,399.912598,25,33.493259,11.258808,90.490791,50.010769,401.252472,398.349304,399.946777,5079.248535,10.123988,10.498216,82.381752,67.671982,9.55998,103.391472,62.926685,29.708004,31.072655,11.577981,12.453782,31.109369,53.400337,111.0952,NaN,148.349655,595.431883285139,2.43572362927938,0.0960860486712558,1.76942920955334,2.01041752649661,738.833634260421,2.58305502417155,0.0183289310459987,2.601688529336,77.8381874418468,683.295218955393,93.8553143802845,0.0156625709540817,2.89745021929462
5,5.040856,30,30.071434,11.73,12.435419,114.431137,NaN,7.289813,NaN,46.457237,400,399.861633,25,33.492283,11.280163,90.49662,50.010769,401.369263,398.494812,400.083588,5082.659668,10.139866,10.513657,82.422592,67.634193,9.627747,103.364822,62.914864,29.678555,31.037895,11.560071,12.461479,31.089706,53.405983,111.081436,NaN,148.236481,595.453803113556,2.4358580992687,0.0961268752678798,1.76936773648374,1.99910374395898,739.144444290179,2.58385741562738,0.0183428814560294,2.60089289184042,77.8380588843397,683.344457007971,93.8722101375149,0.0156651694311254,2.89696258948548
5,5.041285,30,30.072067,11.73,12.435419,114.431137,NaN,7.290005,NaN,46.457237,400,399.861633,25,33.492283,11.27494,90.463768,50.010769,401.369263,398.494812,400.083588,5082.659668,10.139866,10.513657,82.449043,67.650055,9.623539,103.247475,62.901398,29.678555,31.037895,11.560071,12.461479,31.089706,53.405983,111.081436,NaN,148.236481,595.452151314944,2.43583787609219,0.0961176808621635,1.76938667011634,2.00193410720948,739.142753369981,2.58385005714888,0.0183423402366248,2.60091721495867,77.839173628345,683.338026241495,93.8708508928168,0.0156644109403835,2.89706582263029
5,5.041034,30,30.071409,11.73,12.435144,114.508995,NaN,7.289499,NaN,46.495235,400,399.937439,25,33.488007,11.278082,90.451653,50.007175,401.324615,398.409698,400.001282,5078.981445,10.125155,10.497377,82.525726,67.668144,9.686922,103.226021,62.879425,29.663425,31.054569,11.539447,12.473392,31.08507,53.426708,111.062897,NaN,148.312317,595.452631178601,2.4358480043569,0.0961229305159179,1.76937513981198,2.00027813553095,739.346991302651,2.58438007402445,0.0183519506526423,2.60037827410288,77.8380148577401,683.340712790316,93.8708836955228,0.0156649923868158,2.89699770832104
5,5.040931,30,30.070217,11.73,12.426025,114.525742,NaN,7.28937,NaN,46.522717,400,399.929718,25,33.485485,11.299025,90.532593,50.007175,401.437134,398.598358,400.150909,5079.775879,10.145131,10.515474,82.598991,67.67662,9.696127,103.291084,62.870132,29.679502,30.996935,11.557158,12.452037,31.060415,53.476757,111.0336,NaN,147.952377,595.436892941482,2.43579636155446,0.0961208392295081,1.76935559389719,1.99959857562743,739.393718676757,2.58450625205053,0.0183549152975005,2.60022247487357,77.8359156364188,683.319891757357,93.8620761553659,0.015664715736982,2.89712619400091
5,5.038846,30,30.069168,11.73,12.416893,114.538795,NaN,7.287565,NaN,46.519131,400,399.900574,25,33.482166,11.338532,90.755211,50.007175,401.437134,398.598358,400.150909,5079.775879,10.145131,10.515474,82.685974,67.728058,9.707155,103.365799,62.855576,29.679502,30.996935,11.557158,12.452037,31.060415,53.476757,111.0336,NaN,147.952377,595.428764387719,2.43583809139783,0.0961612382583776,1.76924853871608,1.98584021560754,739.430456511784,2.58460598163675,0.0183573284407276,2.60009657302031,77.8340681976352,683.333563932729,93.8653693326962,0.0156661289517883,2.89692552292935
5,5.039187,30,30.067636,11.73,12.404646,114.551414,NaN,7.287209,NaN,46.494541,400,400.031952,25,33.470989,11.34625,90.86496,50.007175,401.615814,398.718567,400.267395,5081.123535,10.170849,10.529196,82.704796,67.718117,9.684373,103.417496,62.862408,29.674267,30.996332,11.55445,12.444977,31.079515,53.535934,110.984917,NaN,147.59845,595.405783247645,2.43574613193445,0.0961481491471097,1.76924344208451,1.98809067333571,739.467351585752,2.58470840137034,0.0183601041730603,2.59995515182569,77.8313700367607,683.297413984483,93.8508081381207,0.0156652871684319,2.89718277099704
5,5.039187,30,30.067636,11.73,12.395131,114.568336,NaN,7.287209,NaN,46.483418,400,400.103912,25,33.461773,11.329398,90.843605,50.007175,401.19693,398.288147,399.891418,5078.419922,10.139483,10.508246,82.715248,67.700378,9.667004,103.474998,62.843742,29.701555,30.979803,11.554869,12.442559,31.051611,53.49601,111.013969,NaN,147.739319,595.388948970732,2.43568717804375,0.0961436620208361,1.76922779680621,1.98809067333571,739.511347088249,2.58482187669132,0.0183620691903187,2.59984424157146,77.8313700367607,683.275778051702,93.8433404904964,0.0156641667119369,2.89739510832314
5,5.039061,30,30.066805,11.73,12.392982,114.594597,NaN,7.286616,NaN,46.491325,400,399.93338,25,33.462227,11.331751,90.763756,50.007175,401.19693,398.288147,399.891418,5078.419922,10.139483,10.508246,82.633125,67.70694,9.636762,103.474762,62.813259,29.701555,30.979803,11.554869,12.442559,31.051611,53.49601,111.013969,NaN,147.739319,595.38563222952,2.43567980502938,0.0961453507178426,1.76921869984992,1.98725913909533,739.581833707506,2.58500760488133,0.0183658288742843,2.5996406203823,77.8299064334593,683.271770499717,93.8408271778814,0.0156645179294579,2.89738164631421
5,5.039823,30,30.066811,11.73,12.394688,114.620239,NaN,7.287076,NaN,46.524448,400,399.874359,25,33.464535,11.322304,90.746696,50.007175,401.285492,398.350616,399.970734,5079.852539,10.134447,10.509348,82.51564,67.690598,9.509573,103.567993,62.810127,29.683523,30.986532,11.571115,12.423108,31.064699,53.453369,111.046013,NaN,148.367691,595.385715458959,2.43565444130766,0.0961298156341633,1.76925515601956,1.99228770546728,739.648475561773,2.58517944126881,0.0183688001511307,2.59947333024028,77.8299170011051,683.262471673918,93.8376259995568,0.0156640323007269,2.89747332677948
5,5.039108,30,30.066671,11.73,12.400859,114.650002,NaN,7.289107,NaN,46.581047,400,399.879791,25,33.459846,11.322851,90.687256,50.007175,401.285492,398.350616,399.970734,5079.852539,10.134447,10.509348,82.466118,67.681107,9.454215,103.603447,62.776367,29.683523,30.986532,11.571115,12.423108,31.064699,53.453369,111.046013,NaN,148.367691,595.399387398857,2.43572639379947,0.0961480575058712,1.7692337262074,1.98756931637394,739.726213554757,2.58538057116564,0.0183723738458637,2.59927389930335,77.8296704222777,683.288658392539,93.8464737947335,0.0156654826407979,2.89720738047681
5,5.038603,30,30.066568,11.73,12.39907,114.685707,NaN,7.286223,NaN,46.607643,400,399.857574,25,33.453918,11.334488,90.594795,50.007175,401.042908,398.120544,399.69928,5079.02832,10.146523,10.513715,82.534714,67.694252,9.414505,103.589699,62.752789,29.705425,30.959761,11.578826,12.413122,31.080032,53.269241,111.167885,NaN,148.525375,595.398167230525,2.43573912558446,0.0961580452281373,1.76920848676326,1.98423644789403,739.819290581909,2.58562106108492,0.0183766043066182,2.59903763311688,77.8294890101414,683.29316957117,93.8478908208355,0.0156657855252599,2.89715657418818
