P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.038278,30,30.066755,11.73,12.380936,114.729782,NaN,7.286967,NaN,46.614059,400,399.805847,25,33.457394,11.332647,90.525871,50.003696,401.273254,398.368347,400.00351,5078.874512,10.131769,10.504401,82.628502,67.700928,9.382876,103.52758,62.720551,29.68133,30.984535,11.60132,12.38877,31.068848,53.306549,111.141075,NaN,148.703537,595.367336629701,2.43564209718297,0.0961564639598903,1.76916431816143,1.98209140117973,739.933339529783,2.58591422336135,0.0183815560357386,2.59875867690485,77.8298183696809,683.25785388451,93.8359561160042,0.0156638307909826,2.89751511504252
5,5.037901,30,30.06539,11.73,12.372996,114.672783,NaN,7.287841,NaN,46.600761,400,399.806885,25,33.464195,11.33685,90.536087,50.003696,401.273254,398.368347,400.00351,5078.874512,10.131769,10.504401,82.722687,67.733559,9.405205,103.480385,62.719772,29.68133,30.984535,11.60132,12.38877,31.068848,53.306549,111.141075,NaN,148.703537,595.35474188818,2.43561068312392,0.0961608065853713,1.76913461605303,1.97960301809763,739.788835480596,2.5855481156672,0.0183761127267701,2.59907679922685,77.8274141845138,683.244187336815,93.8293828850904,0.0156640408065774,2.89756258075951
5,5.038695,30,30.063585,11.73,12.378482,114.490555,NaN,7.285696,NaN,46.579746,400,399.796204,25,33.465717,11.346258,90.481712,50.003696,401.201447,398.313873,399.878448,5079.338867,10.154341,10.521339,82.803246,67.734352,9.472895,103.472176,62.739265,29.662212,30.997759,11.604235,12.38286,31.093067,53.381115,111.090515,NaN,148.689102,595.361388700742,2.43560722360395,0.0961463618068637,1.76917870409932,1.98484364243558,739.319919133914,2.58434728199439,0.0183564997894901,2.60019977046354,77.8242348934672,683.240090318779,93.8255136895322,0.0156650424375952,2.89748808146408
5,5.037565,30,30.059353,11.73,12.384729,114.407349,NaN,7.283214,NaN,46.534313,400,399.816193,25,33.463566,11.328695,90.436348,50.003696,401.169189,398.233154,399.837128,5075.778809,10.133198,10.499869,82.793114,67.733261,9.552265,103.442017,62.730995,29.674217,30.943102,11.580285,12.407744,31.092541,53.406277,111.060364,NaN,148.209976,595.376793478331,2.43569923041517,0.096173550557337,1.7691390664276,1.97738513823674,739.114849778065,2.583838245101,0.0183504490929443,2.60058598271869,77.816780150463,683.267224391765,93.8291230769362,0.0156692945986667,2.89695278097481
5,5.037049,30,30.059799,11.73,12.391159,114.438782,NaN,7.280348,NaN,46.48481,400,399.763611,25,33.454098,11.319705,90.485626,50.003696,401.169189,398.233154,399.837128,5075.778809,10.133198,10.499869,82.742729,67.742233,9.582253,103.356674,62.74575,29.674217,30.943102,11.580285,12.407744,31.092541,53.406277,111.060364,NaN,148.209976,595.390156434448,2.43576341059037,0.0961876574275778,1.7691268616674,1.97397889428214,739.195399854861,2.5840439652115,0.0183537218971987,2.60039559486391,77.8175658258698,683.291476297156,93.8381014449666,0.015670250736014,2.89674325571117
5,5.037049,30,30.059799,11.73,12.401891,114.527237,NaN,7.280348,NaN,46.463993,400,399.812714,25,33.437519,11.289718,90.567146,50.003696,401.282684,398.370209,399.984833,5075.80957,10.123451,10.506824,82.672981,67.776451,9.611772,103.305656,62.752129,29.663326,30.986799,11.592571,12.398598,31.094688,53.406273,111.060722,NaN,148.140167,595.409142798714,2.43582990190652,0.096192720074375,1.76914452746631,1.97397889428214,739.425392094273,2.58463728991748,0.0183640004713478,2.59981386618107,77.8175658258698,683.315878129982,93.8465256780549,0.0156715145925583,2.8965040805602
5,5.037561,30,30.056662,11.73,12.412124,114.52317,NaN,7.281085,NaN,46.448483,400,399.861267,25,33.426594,11.281377,90.517029,50.003696,401.244293,398.347809,399.969818,5074.679199,10.147938,10.509944,82.688095,67.801506,9.628852,103.295441,62.793526,29.650871,30.932201,11.581744,12.409447,31.049177,53.439472,111.026985,NaN,148.370102,595.425275062875,2.43586914925236,0.096186558510513,1.76918397473651,1.97735873424188,739.423184370284,2.58464645586329,0.0183662125327908,2.59972050739286,77.8120394814531,683.325365191721,93.8455359664699,0.0156741167637138,2.89621203687246
5,5.037624,30,30.055223,11.73,12.411113,114.477554,NaN,7.28108,NaN,46.411972,400,399.853333,25,33.425163,11.278808,90.419945,50.003696,401.244293,398.347809,399.969818,5074.679199,10.147938,10.509944,82.768829,67.815636,9.691257,103.280998,62.809498,29.650871,30.932201,11.581744,12.409447,31.049177,53.439472,111.026985,NaN,148.370102,595.423243827699,2.43585991410113,0.0961847296835772,1.76918509027658,1.97777459533995,739.308428511624,2.58435724356123,0.0183621441909291,2.59996484075211,77.8095042947407,683.319720385551,93.841630401154,0.0156747928142323,2.89617598810124
5,5.039615,30,30.055473,11.73,12.411113,114.477554,NaN,7.28198,NaN,46.411972,400,399.853333,25,33.425163,11.246238,90.400246,50.003696,401.140686,398.25885,399.889709,5073.622559,10.121036,10.497622,82.809372,67.805717,9.761477,103.241982,62.824627,29.69314,31.007589,11.589236,12.40216,31.051874,53.444202,111.027725,NaN,148.98764,595.415576729742,2.43576601747386,0.096142020539301,1.76927297406195,1.99091513452242,739.307761423493,2.58435433835222,0.0183619302209953,2.59997441947673,77.8099447439653,683.285653448687,93.8302083286564,0.0156728599349097,2.89652561909143
5,5.040925,30,30.054085,11.73,12.402311,114.383347,NaN,7.284872,NaN,46.393627,400,399.771576,25,33.421162,11.234675,90.552063,50.003696,400.820099,397.97879,399.57605,5076.68457,10.142786,10.503738,82.828903,67.814789,9.783566,103.218788,62.844452,29.669579,31.003187,11.631523,12.372602,31.048895,53.415794,111.048615,NaN,149.720764,595.394958015837,2.43564971410647,0.0961097879706912,1.76931635073891,1.99955898929596,739.06650504186,2.58373844447748,0.018352166142833,2.60054219660978,77.8074993338436,683.240798174271,93.8128355729616,0.0156714702494591,2.89687734083377
5,5.04299,30,30.05624,11.73,12.395854,114.277,NaN,7.286547,NaN,46.403915,400,399.581757,25,33.426311,11.235749,90.734535,50.003696,400.820099,397.97879,399.57605,5076.68457,10.142786,10.503738,82.775604,67.793152,9.788496,103.197769,62.870384,29.669579,31.003187,11.631523,12.372602,31.048895,53.415794,111.048615,NaN,149.720764,595.375578596641,2.43551236045904,0.0960625070865339,1.76939697432727,2.01318121691537,738.784140819826,2.58299952257786,0.0183379478738084,2.60133087113886,77.8112960243944,683.193772173382,93.7995356527697,0.015667583624115,2.89747610402605
5,5.042453,30,30.056948,11.73,12.388037,114.234077,NaN,7.285676,NaN,46.403934,400,399.525391,25,33.446846,11.244858,90.868347,49.996815,401.071503,398.194336,399.71814,5075.42334,10.139868,10.498484,82.788155,67.749428,9.805309,103.180519,62.909286,29.674267,31.057035,11.617977,12.382854,31.08815,53.401546,111.061508,NaN,149.849579,595.36381622626,2.43548923389562,0.0960703225581958,1.76936042351123,2.00963917714108,738.670581865727,2.58270304493029,0.0183323445706715,2.60164449209847,77.8125433363581,683.186395142632,93.797953019515,0.0156667250430975,2.89759363683378
5,5.042428,30,30.058897,11.73,12.36546,114.276321,NaN,7.287006,NaN,46.417088,400,399.600769,25,33.473686,11.250266,90.913574,49.996815,401.071503,398.194336,399.71814,5075.42334,10.139868,10.498484,82.770943,67.712189,9.844833,103.186211,62.940987,29.674267,31.057035,11.617977,12.382854,31.08815,53.401546,111.061508,NaN,149.849579,595.323966137346,2.4353505080986,0.096060215150397,1.76932230670648,2.00947427087829,738.775263729543,2.58296403413093,0.0183355952817712,2.60143792148645,77.8159768496369,683.138544018295,93.7840929179544,0.0156629344069638,2.8981883563456
5,5.043614,30,30.059464,11.73,12.362798,114.366638,NaN,7.290319,NaN,46.438622,400,399.740326,25,33.501572,11.262542,90.999321,49.996815,401.313904,398.452698,400.033478,5076.327148,10.124702,10.493667,82.858673,67.668488,9.857939,103.240616,62.939049,29.699917,31.009014,11.6184,12.38529,31.088804,53.410423,111.060547,NaN,149.929031,595.314685380002,2.43527810566246,0.0960335668280964,1.7693703883642,2.0172967544645,739.008675149789,2.58356374668295,0.0183456195750163,2.60085963416327,77.8169756893615,683.112865420986,93.776004894164,0.0156612223249143,2.89847733388577
5,5.042633,30,30.059372,11.73,12.379539,114.464752,NaN,7.287452,NaN,46.431904,400,399.826416,25,33.51022,11.270118,91.007401,49.996815,401.260254,398.357422,399.920532,5078.492676,10.150152,10.50456,82.872963,67.659645,9.867049,103.264206,62.958385,29.682394,31.034039,11.589858,12.41189,31.059217,53.423183,111.062103,NaN,149.829102,595.348086695413,2.43542808972761,0.0960624617943465,1.76935444356914,2.01082648429031,739.264069627984,2.58422315311843,0.0183571058079176,2.60020808363935,77.8168136211251,683.1677558063,93.7948191282429,0.0156641285978947,2.89793113544942
5,5.042984,30,30.061239,11.73,12.394506,114.54084,NaN,7.286328,NaN,46.434555,400,399.775208,25,33.505966,11.248003,90.958565,49.996815,401.260254,398.357422,399.920532,5078.492676,10.150152,10.50456,82.938011,67.671059,9.922935,103.308235,63.001408,29.682394,31.034039,11.589858,12.41189,31.059217,53.423183,111.062103,NaN,149.829102,595.37321656647,2.43550429030769,0.0960620002061334,1.76939449816642,2.01314164260054,739.456917297714,2.58471178553623,0.0183643483539724,2.59977977611508,77.8201024737745,683.198642253177,93.8080179757656,0.0156644731062187,2.89774618739581
5,5.043724,30,30.063915,11.73,12.399975,114.616089,NaN,7.28777,NaN,46.455822,400,399.657623,25,33.502544,11.246021,90.721535,49.996815,400.943329,398.085297,399.645752,5073.998047,10.145745,10.497522,82.894402,67.654869,9.956648,103.32058,63.02018,29.667095,31.014942,11.581944,12.416234,31.075735,53.422279,111.067749,NaN,150.019318,595.380042621518,2.43550330258288,0.0960487340291654,1.76943616624403,2.01802221061507,739.645401917484,2.58518523403212,0.0183707957631687,2.59938990338308,77.8248161599908,683.202471398872,93.8129802074537,0.0156628717891119,2.89787875513479
5,5.043724,30,30.063915,11.73,12.399198,114.669586,NaN,7.28777,NaN,46.484863,400,399.632751,25,33.502621,11.25992,90.620888,49.996815,401.107574,398.196259,399.787689,5073.770508,10.127635,10.493694,82.837494,67.645844,9.960213,103.337105,63.031933,29.652414,31.023428,11.556113,12.438016,31.076286,53.403034,111.081711,NaN,150.391266,595.378667770113,2.4354984878275,0.0960483678448944,1.76943489207271,2.01802221061507,739.784452152068,2.58554380237472,0.0183770036564564,2.59904140902524,77.8248161599908,683.2007045628,93.8123705094901,0.0156627802589371,2.89789612765925
5,5.043692,30,30.062971,11.73,12.392082,114.729416,NaN,7.286771,NaN,46.509235,400,399.690247,25,33.501049,11.276251,90.626686,49.996815,401.107574,398.196259,399.787689,5073.770508,10.127635,10.493694,82.88121,67.650978,9.973677,103.323914,63.038219,29.652414,31.023428,11.556113,12.438016,31.076286,53.403034,111.081711,NaN,150.391266,595.366199803919,2.43545590053503,0.0960456992053248,1.76942181073655,2.01781117003935,739.942451557419,2.585955649136,0.0183847507648445,2.5986172046354,77.8231533722357,683.183598221443,93.8051831779636,0.0156625288586297,2.89800430510754
5,5.042831,30,30.064926,11.73,12.382015,114.772575,NaN,7.288167,NaN,46.542892,400,399.812836,25,33.491634,11.266346,90.707756,49.996815,401.40564,398.352173,400.133087,5077.882813,10.174003,10.496534,82.791641,67.647568,9.981947,103.33902,63.042774,29.641886,31.044298,11.558403,12.432077,31.077812,53.475849,111.038124,NaN,150.522491,595.351704713726,2.43543409962963,0.0960593888316779,1.76936725408117,2.01213248575988,740.049403450157,2.58622210204458,0.0183880818449835,2.59841227072772,77.8265969183408,683.178660126368,93.8061394292593,0.0156609584002823,2.89817728469523
5,5.043979,30,30.06583,11.73,12.382015,114.772575,NaN,7.287803,NaN,46.542892,400,399.812836,25,33.491634,11.262315,90.763313,50.001148,401.03186,397.809021,399.6409,5075.015625,10.165451,10.478509,82.692284,67.65786,10.087987,103.393044,63.04557,29.650005,31.027876,11.591734,12.397533,31.06809,53.458694,111.051804,NaN,150.385254,595.347281215778,2.43537999114401,0.0960348112563153,1.76941799860897,2.01970390463157,740.047000801512,2.58621162341675,0.0183873084909466,2.59844658603976,77.8281891692299,683.160220498976,93.8010073492985,0.0156593952666009,2.89841631396542
5,5.043589,30,30.067356,11.73,12.375789,114.76519,NaN,7.289896,NaN,46.575256,400,399.751373,25,33.48859,11.24388,90.715912,50.001148,401.03186,397.809021,399.6409,5075.015625,10.165451,10.478509,82.643456,67.677017,10.130523,103.413177,63.039459,29.650005,31.027876,11.591734,12.397533,31.06809,53.458694,111.051804,NaN,150.385254,595.33776774739,2.43535979001851,0.0960402251013912,1.76939055782957,2.01713187642639,740.023754743001,2.58614446556997,0.018385147079413,2.59855226766349,77.8308768887439,683.15519719714,93.8013509628465,0.0156581090995845,2.89856292586578
5,5.041351,30,30.067272,11.73,12.370538,114.633636,NaN,7.288272,NaN,46.563229,400,399.506805,25,33.496517,11.224819,90.645828,50.001148,400.783417,397.574554,399.439697,5077.412109,10.163654,10.476914,82.688721,67.730179,10.148753,103.459167,63.027443,29.702164,30.991602,11.587572,12.399427,31.090527,53.354477,111.125069,NaN,149.604004,595.337100881582,2.43543275090166,0.0960856793658727,1.769283021468,2.00236953181502,739.682072385555,2.58526389702722,0.0183699606483293,2.59940350286062,77.8307289436413,683.181839097125,93.8104284978705,0.0156595457723564,2.89829529526392
5,5.041298,30,30.066799,11.73,12.360122,114.503235,NaN,7.287047,NaN,46.546268,400,399.383667,25,33.504433,11.215858,90.555519,50.001148,401.371765,398.199646,399.993988,5079.23877,10.202518,10.508308,82.741493,67.747879,10.150503,103.467445,62.99033,29.689533,31.025726,11.604857,12.376709,31.091694,53.428181,111.07869,NaN,149.34758,595.318876366192,2.43537070424624,0.0960819038267858,1.76926360093105,2.00201987299698,739.344314008202,2.58439499371489,0.0183552238436335,2.60023952142431,77.8298958658118,683.158330018512,93.8016737853144,0.0156586458580447,2.89849661410541
5,5.041737,30,30.065287,11.73,12.345226,114.476929,NaN,7.287031,NaN,46.543743,400,399.588531,25,33.505348,11.228739,90.492256,50.001148,401.371765,398.199646,399.993988,5079.23877,10.202518,10.508308,82.633568,67.75515,10.146121,103.389366,62.980953,29.689533,31.025726,11.604857,12.376709,31.091694,53.428181,111.07869,NaN,149.34758,595.290829502663,2.43525769480204,0.0960654757144493,1.76925860668246,2.00491602114403,739.279945544464,2.58423610073637,0.0183534605622869,2.60035470558223,77.8272327663612,683.114494477411,93.7844932341172,0.0156573911477847,2.89883219011908
5,5.043003,30,30.064367,11.73,12.338481,114.504974,NaN,7.290781,NaN,46.551579,400,399.743225,25,33.505268,11.236133,90.449425,50.001148,401.23468,398.132202,399.951294,5076.138184,10.16882,10.486282,82.570145,67.730431,10.132885,103.386482,62.99004,29.662508,31.035917,11.587567,12.394304,31.135212,53.413631,111.081284,NaN,149.554611,595.274015565532,2.43515620711194,0.096035184325731,1.76930356719914,2.01326696114256,739.35532442986,2.58443491252249,0.0183575061062306,2.60013491610098,77.825612310929,683.075815454862,93.7698985694975,0.0156560053116752,2.89915499966198
5,5.042284,30,30.063869,11.73,12.334378,114.532036,NaN,7.289197,NaN,46.541782,400,399.745392,25,33.523933,11.253597,90.417976,50.001148,401.023712,397.899353,399.688171,5074.656738,10.187664,10.492218,82.508614,67.68541,10.159132,103.411827,62.943409,29.679922,31.04649,11.57486,12.406531,31.093916,53.421669,111.066864,NaN,149.720749,595.269527986256,2.43516467628642,0.0960486454427562,1.76926504483831,2.00852439896806,739.427014980535,2.5846221984188,0.0183610757539682,2.59993812920426,77.824735135258,683.078143284036,93.7700234901719,0.0156564607597321,2.89910029187988
5,5.043017,30,30.063976,11.73,12.334041,114.56382,NaN,7.290256,NaN,46.545948,400,399.653931,25,33.559025,11.268921,90.475227,50.001148,401.023712,397.899353,399.688171,5074.656738,10.187664,10.492218,82.497787,67.695412,10.182206,103.429695,62.922562,29.679922,31.04649,11.57486,12.406531,31.093916,53.421669,111.066864,NaN,149.720749,595.266105900242,2.43512803022929,0.0960327914659033,1.76929692407328,2.01335930089556,739.509362877848,2.58483409383711,0.0183646754657799,2.59973389675099,77.8249236056838,683.06486477243,93.7655890645506,0.0156557006643793,2.89923812936787
5,5.043355,30,30.062523,11.73,12.334199,114.601677,NaN,7.289673,NaN,46.57328,400,399.717224,25,33.588314,11.278564,90.51712,50.001148,401.364685,398.217163,400.055634,5076.174316,10.180276,10.48257,82.532104,67.712212,10.150888,103.438553,62.899696,29.675646,31.034843,11.593399,12.388528,31.115715,53.398262,111.087212,NaN,150.095123,595.265082362045,2.43511307554278,0.0960256301640314,1.76931213810126,2.01558858852439,739.611647333797,2.58510477835764,0.018370313770769,2.59943085329025,77.8223642384057,683.057102883734,93.7609334213622,0.0156562752853657,2.8992220957915
5,5.041412,30,30.060843,11.73,12.339648,114.617683,NaN,7.288702,NaN,46.605701,400,399.808807,25,33.600922,11.261068,90.579361,50.001148,401.54071,398.355865,400.223724,5076.042969,10.177174,10.490031,82.476868,67.665962,10.088133,103.435997,62.877949,29.6462,30.996176,11.586321,12.391313,31.104561,53.380215,111.101913,NaN,149.925385,595.282213377644,2.43523845111656,0.0960698076695949,1.76923509821403,2.00277196593873,739.657727560215,2.58523157523337,0.0183736090889473,2.5992622990342,77.8194049050271,683.100474755745,93.7736073504479,0.0156596527721106,2.89868726795995
5,5.042482,30,30.061136,11.73,12.350412,114.58416,NaN,7.288029,NaN,46.619095,400,399.939514,25,33.589146,11.248822,90.62468,50.001148,401.54071,398.355865,400.223724,5076.042969,10.177174,10.490031,82.478951,67.644661,10.032344,103.430008,62.879677,29.6462,30.996176,11.586321,12.391313,31.104561,53.380215,111.101913,NaN,149.925385,595.297133422701,2.43525470894878,0.0960519646502803,1.76930004734251,2.00983046764554,739.56980807593,2.58500344483945,0.0183694668918703,2.5994923255456,77.8199210361267,683.106898991482,93.7762224823335,0.0156597886585652,2.8986426206074
5,5.040702,30,30.057064,11.73,12.36973,114.525139,NaN,7.286897,NaN,46.634022,400,399.849823,25,33.580414,11.266212,90.632507,50.001682,401.101349,398.00647,399.809814,5076.203613,10.186416,10.492666,82.533112,67.649406,9.909854,103.471527,62.858955,29.660852,30.978628,11.584865,12.392022,31.136335,53.379593,111.089691,NaN,149.548599,595.338172052838,2.4354583447911,0.0960992052616074,1.76925301217581,1.99808767244105,739.427231219459,2.584654990169,0.0183660972156286,2.59972297996678,77.812747696025,683.175242232727,93.7942619149385,0.0156660691024887,2.89771065870941
5,5.039855,30,30.054459,11.73,12.38135,114.455536,NaN,7.284677,NaN,46.659477,400,399.792847,25,33.57233,11.26312,90.639091,50.001682,401.321655,398.123444,400.047638,5075.502441,10.175226,10.475052,82.590416,67.689674,9.819144,103.518265,62.840172,29.669565,30.97134,11.572576,12.406223,31.083719,53.318966,111.11956,NaN,149.142929,595.361994001051,2.43557028767291,0.0961228399232423,1.76923465866085,1.99249886648988,739.253220130813,2.5842184321857,0.0183602391799316,2.60008037102106,77.8081582642405,683.212238068136,93.8034859403823,0.0156697388062053,2.89718145898645
5,5.039855,30,30.054459,11.73,12.383835,114.337234,NaN,7.284677,NaN,46.695992,400,399.775024,25,33.568516,11.275433,90.740372,50.001682,401.321655,398.123444,400.047638,5075.502441,10.175226,10.475052,82.586647,67.698616,9.80057,103.538879,62.816326,29.669565,30.97134,11.572576,12.406223,31.083719,53.318966,111.11956,NaN,149.142929,595.366390554249,2.43558568540092,0.096124011765339,1.76923873979818,1.99249886648988,738.945579251982,2.58342461525054,0.0183464819479767,2.60086192524902,77.8081582642405,683.217888334905,93.8054362223899,0.0156700315676335,2.89712597777168
5,5.039713,30,30.054756,11.73,12.388798,114.259567,NaN,7.284987,NaN,46.718182,400,399.973297,25,33.567493,11.264296,90.808762,50.001682,401.917603,398.478516,400.635315,5076.130859,10.23033,10.463734,82.540169,67.684662,9.811006,103.54847,62.7826,29.682446,30.974407,11.593822,12.384698,31.102364,53.348545,111.095604,NaN,149.098389,595.375718307467,2.43562313336042,0.096129396575578,1.76924061979866,1.99156183184965,738.742763098358,2.58289974301657,0.0183371883842589,2.60138975155859,77.808681527952,683.232095579186,93.8107442673447,0.0156705678132865,2.89700538662898
5,5.037418,30,30.053583,11.73,12.386862,114.30835,NaN,7.284053,NaN,46.69355,400,400.183258,25,33.56041,11.253284,90.84491,50.001682,401.917603,398.478516,400.635315,5076.130859,10.23033,10.463734,82.623215,67.665169,9.842962,103.537483,62.769394,29.682446,30.974407,11.593822,12.384698,31.102364,53.348545,111.095604,NaN,149.098389,595.381133255503,2.43571938045953,0.09617771119037,1.76913608378798,1.97641478121068,738.87279627883,2.58324092251849,0.0183438706960568,2.60101989875273,77.8066148771296,683.265576669897,93.8207066933078,0.0156730918323065,2.89660240622703
5,5.037224,30,30.050661,11.73,12.393184,114.435684,NaN,7.281041,NaN,46.681328,400,400.224274,25,33.561928,11.2249,90.913605,50.001682,401.816193,398.357971,400.529053,5075.59375,10.258574,10.476353,82.757492,67.724792,9.895102,103.495537,62.738529,29.733654,30.97678,11.595488,12.381241,31.102613,53.378738,111.065353,NaN,148.160629,595.39306493491,2.4357677015186,0.0961848567917578,1.7691379201118,1.97513414175069,739.211741797925,2.5841294091576,0.0183611826957035,2.6000654070298,77.8014664765569,683.278729034723,93.8212735561027,0.0156757400277994,2.89628791935906
5,5.037532,30,30.048258,11.73,12.393184,114.435684,NaN,7.279665,NaN,46.681328,400,400.224274,25,33.561928,11.209365,90.853203,50.001682,401.790314,398.363281,400.507294,5075.482422,10.228345,10.467783,82.831474,67.748657,9.918031,103.459488,62.732342,29.722567,30.971767,11.624235,12.356285,31.093891,53.360989,111.072746,NaN,148.19191,595.391878705214,2.43575317264267,0.0961782470143317,1.76915151803057,1.97716730481886,739.218156717804,2.58415734455283,0.0183632400714005,2.59997324607199,77.7972322330353,683.269630378689,93.8148639122065,0.0156768863890622,2.8962244847388
5,5.035486,30,30.045303,11.73,12.392887,114.531639,NaN,7.279168,NaN,46.722225,400,400.230621,25,33.564629,11.206635,90.695847,50.001682,401.85614,398.437744,400.580811,5075.020996,10.251375,10.476967,82.750778,67.766754,9.915123,103.481903,62.742027,29.71401,30.970709,11.642358,12.347863,31.101372,53.332565,111.092819,NaN,148.060699,595.399232855692,2.43584785783831,0.0962220296219818,1.76906071230698,1.96365956025483,739.475484015928,2.58483518986453,0.0183769210555953,2.599230740632,77.7920249680743,683.299743783805,93.8212436198928,0.0156804364190017,2.89574199484971
5,5.035594,30,30.042925,11.73,12.385921,114.580765,NaN,7.277578,NaN,46.775276,400,400.219727,25,33.566521,11.203497,90.662392,50.001682,401.85614,398.437744,400.580811,5075.020996,10.251375,10.476967,82.77523,67.775459,9.906241,103.532356,62.739601,29.71401,30.970709,11.642358,12.347863,31.101372,53.332565,111.092819,NaN,148.060699,595.386493677294,2.43579960409171,0.0962164233841398,1.76905400638065,1.96437268103938,739.609500045456,2.58519212762213,0.0183846630758916,2.59881940757337,77.7878341960795,683.278307428574,93.8106071056097,0.015680927274457,2.89580090528303
5,5.035951,30,30.041533,11.73,12.375322,114.609222,NaN,7.277471,NaN,46.785267,400,400.264618,25,33.583664,11.201862,90.765167,50.005436,401.756683,398.344391,400.440369,5074.65625,10.25372,10.477864,82.715698,67.79187,9.898445,103.566093,62.721996,29.702454,30.937435,11.656319,12.345718,31.076111,53.353016,111.070465,NaN,147.747711,595.366368463423,2.4357170913512,0.0962037564582954,1.76905232078665,1.96672986048765,739.687158087282,2.58539900972583,0.018389159282173,2.59858119645615,77.7853809414841,683.245846299384,93.7975045382491,0.0156801826886742,2.89603045404903
5,5.033056,30,30.040642,11.73,12.361185,114.639526,NaN,7.275404,NaN,46.776695,400,400.233612,25,33.602493,11.210413,90.818123,50.005436,401.756683,398.344391,400.440369,5074.65625,10.25372,10.477864,82.654785,67.788589,9.88666,103.624397,62.714825,29.702454,30.937435,11.656319,12.345718,31.076111,53.353016,111.070465,NaN,147.747711,595.35251157512,2.43576613246912,0.0962592772120722,1.76890122315849,1.94761133520734,739.768273617362,2.58561241783251,0.0183934399623764,2.59835052433123,77.7838106006289,683.262444761379,93.8020242856433,0.0156816430523358,2.89581129198387
5,5.033978,30,30.03911,11.73,12.34664,114.669632,NaN,7.276302,NaN,46.708336,400,400.198792,25,33.624973,11.215367,90.81572,50.005436,401.800842,398.363007,400.538208,5073.280273,10.225914,10.457247,82.56823,67.767525,9.862827,103.650627,62.708416,29.697769,30.939861,11.654652,12.355924,31.056778,53.257431,111.130981,NaN,146.914688,595.323230986682,2.43563249344658,0.0962325975202378,1.76891799370138,1.95370109295436,739.850571659783,2.58583190024785,0.0183982460352877,2.59809722287988,77.7811104461005,683.211004657909,93.7821779043008,0.0156800090275561,2.89621802110327
5,5.034053,30,30.035366,11.73,12.343102,114.66748,NaN,7.276166,NaN,46.654285,400,400.174194,25,33.634052,11.222141,90.831123,50.005436,401.694305,398.319183,400.454651,5071.691406,10.238121,10.470854,82.650642,67.843185,9.869747,103.620636,62.704056,29.738131,30.903721,11.685067,12.333865,31.044022,53.267208,111.119316,NaN,146.543915,595.316683600359,2.43560703197866,0.0962293161201553,1.76891548630265,1.95419642722828,739.854939004307,2.58586092464981,0.0184012045942195,2.59796882795629,77.7745111841047,683.195791230609,93.7718309794492,0.0156817428015915,2.89612927785213
5,5.034651,30,30.034447,11.73,12.343899,114.567673,NaN,7.275846,NaN,46.610302,400,400.153229,25,33.636356,11.222667,90.844269,50.005436,401.694305,398.319183,400.454651,5071.691406,10.238121,10.470854,82.67318,67.920036,9.882326,103.586166,62.711395,29.738131,30.903721,11.685067,12.333865,31.044022,53.267208,111.119316,NaN,146.543915,595.315789390732,2.43558374475901,0.096216845827154,1.76894321418818,1.95814569622252,739.598058993475,2.58520282568963,0.0183904066915664,2.59858129974937,77.7728912353684,683.185805535472,93.7671326001416,0.0156818443620662,2.89616878876708
5,5.033681,30,30.033848,11.73,12.351005,114.431511,NaN,7.27563,NaN,46.572231,400,400.21521,25,33.629505,11.213604,90.825233,50.005436,401.841766,398.441864,400.610474,5073.101074,10.225065,10.46131,82.746994,67.810944,9.906087,103.571167,62.688999,29.729979,30.935768,11.67444,12.356874,31.055243,53.253288,111.127251,NaN,146.812347,595.332096513949,2.43567355757662,0.096241039593495,1.76891205901717,1.95173951534002,739.245768977703,2.5842968814992,0.018375098640302,2.59944833784858,77.7718353394241,683.217820462239,93.7773725122398,0.0156839076563735,2.89581693114074
5,5.030712,30,30.031542,11.73,12.356415,114.29451,NaN,7.275735,NaN,46.538826,400,400.273193,25,33.625599,11.215007,90.784996,50.005436,401.961823,398.548004,400.703979,5071.814453,10.251609,10.479365,82.70652,67.770828,9.902392,103.535912,62.64167,29.71464,30.971962,11.675687,12.35361,31.056156,53.264534,111.116142,NaN,146.212845,595.35310256423,2.43584725013152,0.0963074309736779,1.76878988886226,1.93212561217655,738.895745943631,2.58340455700179,0.0183611374605339,2.6002628921414,77.7677702514925,683.277937315558,93.7949983207084,0.0156885779793683,2.89508210457513
5,5.032874,30,30.030401,11.73,12.358786,114.264542,NaN,7.272658,NaN,46.53532,400,400.384094,25,33.63147,11.206847,90.678223,50.005436,401.961823,398.548004,400.703979,5071.814453,10.251609,10.479365,82.727348,67.804512,9.888344,103.486984,62.616768,29.71464,30.971962,11.675687,12.35361,31.056156,53.264534,111.116142,NaN,146.212845,595.348969038635,2.43575986091143,0.0962620568499129,1.76888923610587,1.94640913749339,738.82087027051,2.58321670139001,0.0183586266703794,2.60041750693854,77.7657587716841,683.244080835186,93.7817524358102,0.0156875921601912,2.89534090245183
5,5.032874,30,30.030401,11.73,12.354242,114.337723,NaN,7.272658,NaN,46.547543,400,400.447083,25,33.634029,11.182847,90.630142,50.005436,402.010559,398.617035,400.768799,5072.022461,10.257821,10.477232,82.776146,67.818565,9.952588,103.453171,62.577656,29.715977,30.965078,11.697976,12.337074,31.051693,53.276081,111.106499,NaN,146.105713,595.340931222951,2.43573170808377,0.0962599117302296,1.76888175180134,1.94640913749339,739.011153696108,2.58370781732892,0.0183671444435277,2.5999333920817,77.7657587716841,683.23375071576,93.7781846559145,0.0156870566600036,2.8954420143989
5,5.03184,30,30.031923,11.73,12.358214,114.445221,NaN,7.272501,NaN,46.54467,400,400.477997,25,33.622726,11.17663,90.700439,50.005436,402.117371,398.650879,400.833557,5072.148438,10.228233,10.476018,82.792709,67.796387,10.052246,103.438599,62.534126,29.711847,30.996292,11.682558,12.356139,31.042576,53.253891,111.120361,NaN,145.64949,595.351940025843,2.43580513318599,0.0962840180166944,1.76884264547442,1.93957845558668,739.286542743014,2.58441120712892,0.0183783423075771,2.5992846723174,77.768441906793,683.263080521016,93.7903849237686,0.0156875511065352,2.89525159973583
5,5.031866,30,30.031845,11.73,12.358214,114.445221,NaN,7.271989,NaN,46.54467,400,400.477997,25,33.622726,11.193252,90.825508,50.005436,402.117371,398.650879,400.833557,5072.148438,10.228233,10.476018,82.792427,67.739403,10.045507,103.406479,62.519455,29.711847,30.996292,11.682558,12.356139,31.042576,53.253891,111.120361,NaN,145.64949,595.351839881175,2.43580390561224,0.0962834589014495,1.76884379321437,1.93975022633725,739.286750843401,2.58441211387827,0.0183784091606602,2.59928168589436,77.7683044030981,683.262507711601,93.7900809890903,0.0156875739905318,2.89525225325547
5,5.03243,30,30.032349,11.73,12.367355,114.534576,NaN,7.272374,NaN,46.512379,400,400.493011,25,33.608395,11.209,90.94503,50.011559,401.996124,398.54303,400.704346,5074.951172,10.241529,10.480386,82.843445,67.784996,10.086414,103.35643,62.503185,29.713062,30.982672,11.682769,12.357486,31.033367,53.269588,111.106812,NaN,145.86496,595.365836773012,2.43583391031086,0.0962756472482033,1.76888375571219,1.94347616788559,739.517640602417,2.58500535322034,0.018388360747449,2.59871681796785,77.7691928836082,683.27430837421,93.7948423993994,0.0156878459325904,2.89516880288082
5,5.032406,30,30.034258,11.73,12.368957,114.612724,NaN,7.27263,NaN,46.473671,400,400.443817,25,33.600224,11.20107,91.126198,50.011559,402.075409,398.631805,400.745483,5075.592285,10.258059,10.489429,82.877342,67.746849,10.135449,103.307739,62.495007,29.709667,30.956528,11.710268,12.330737,31.02216,53.273449,111.113258,NaN,145.588089,595.368762959751,2.43584496827601,0.0962769195449749,1.76888533713404,1.94331762350714,739.715624149182,2.58550692824614,0.0183957993623811,2.59828136162589,77.7725580746441,683.281360790641,93.7998745727805,0.0156869248170294,2.89522096077542
5,5.031993,30,30.032137,11.73,12.367476,114.674599,NaN,7.272367,NaN,46.436157,400,400.490051,25,33.60146,11.188256,91.199081,50.011559,402.075409,398.631805,400.745483,5075.592285,10.258059,10.489429,82.884949,67.695465,10.1793,103.238243,62.495525,29.709667,30.956528,11.710268,12.330737,31.02216,53.273449,111.113258,NaN,145.588089,595.367733864681,2.43585529094712,0.0962851007618363,1.76886466710524,1.94058925090172,739.882020772689,2.58594607757899,0.0184047981273192,2.59780012030585,77.7688191590931,683.281821327332,93.7971491116613,0.0156883782271837,2.89508187612342
5,5.031189,30,30.031973,11.73,12.363311,114.714706,NaN,7.273804,NaN,46.386105,400,400.456238,25,33.594669,11.186007,91.117058,50.011559,402.03833,398.603577,400.745361,5074.325684,10.247999,10.48715,82.811852,67.692711,10.175591,103.217102,62.499912,29.721308,30.967794,11.70735,12.337056,31.038134,53.324345,111.073891,NaN,145.170349,595.363463111472,2.43586744855759,0.0963004259845053,1.76882231447628,1.93527736511999,739.98664141322,2.58621660475537,0.0184095913016884,2.59753515916867,77.7685300500406,683.286025244428,93.7983781784637,0.0156887066591601,2.8950303649431
5,5.030464,30,30.032631,11.73,12.353452,114.763145,NaN,7.273002,NaN,46.29845,400,400.437073,25,33.591015,11.186853,90.966881,50.011559,402.03833,398.603577,400.745361,5074.325684,10.247999,10.48715,82.810471,67.706261,10.138179,103.212616,62.529469,29.721308,30.967794,11.70735,12.337056,31.038134,53.324345,111.073891,NaN,145.170349,595.34881685589,2.43584060493903,0.096311367431828,1.76877405614865,1.93048687714622,740.110708302016,2.58653333298258,0.0184146443120389,2.59724849430435,77.7696900045476,683.277207335915,93.7962272404507,0.015687806113496,2.89515834383191
5,5.030662,30,30.030773,11.73,12.340966,114.786789,NaN,7.271992,NaN,46.220234,400,400.358276,25,33.591194,11.198705,90.897446,50.011559,401.940002,398.426666,400.554932,5073.796875,10.250066,10.486013,82.843292,67.762062,10.047725,103.199181,62.546371,29.721632,30.96328,11.68777,12.361624,31.047171,53.385311,111.035095,NaN,144.824875,595.325969337079,2.43575389872069,0.0963012110605713,1.76876221251809,1.93179522688411,740.177048728531,2.58671316742486,0.0184189780240631,2.59702642603222,77.7664145805738,683.242476690183,93.7817044207174,0.0156872582508403,2.89538021872901
5,5.030508,30,30.030645,11.73,12.32683,114.777588,NaN,7.273853,NaN,46.178608,400,400.351135,25,33.592979,11.210535,90.857109,50.011559,401.911652,398.5466,400.582581,5070.890137,10.2014,10.475445,82.851707,67.797874,9.992036,103.096947,62.54266,29.683022,30.97101,11.715682,12.335134,31.032396,53.337669,111.062042,NaN,144.904312,595.30155961387,2.43567359047698,0.0962978481686335,1.76873212215483,1.93077762484091,740.153493085046,2.58665305411799,0.0184180211813961,2.5970805871397,77.7661889266148,683.212808670814,93.7712841143442,0.0156858065350328,2.89566258019868
5,5.031894,30,30.030413,11.73,12.328408,114.776245,NaN,7.277002,NaN,46.114498,400,400.288513,25,33.597084,11.214853,90.739174,50.011559,401.911652,398.5466,400.582581,5070.890137,10.2014,10.475445,82.83609,67.789009,9.980809,103.012939,62.557892,29.683022,30.97101,11.715682,12.335134,31.032396,53.337669,111.062042,NaN,144.904312,595.299010569733,2.43561791566933,0.096268783462751,1.7687959382979,1.93993520948408,740.150621219869,2.58664675250168,0.0184180643884657,2.59708042069689,77.7657799269085,683.192016700836,93.7637883072283,0.0156848849637856,2.89585155659212
5,5.031936,30,30.030146,11.73,12.336303,114.775146,NaN,7.275443,NaN,46.072769,400,400.149078,25,33.595852,11.183746,90.625198,50.011559,401.541504,398.344116,400.171661,5074.904785,10.190057,10.500821,82.705704,67.830711,9.955306,102.987701,62.56012,29.669224,30.9814,11.699224,12.355647,31.0352,53.316357,111.082703,NaN,145.362946,595.312813451601,2.43566484868213,0.0962716082294888,1.76881078984593,1.94021268276902,740.148475985002,2.58664249016172,0.0184181658886933,2.5970773641851,77.7653092216169,683.208818402656,93.7692271972027,0.0156859360130038,2.89566997114862
5,5.0319,30,30.027905,11.73,12.337676,114.705879,NaN,7.27612,NaN,46.062946,400,399.928711,25,33.591236,11.164554,90.580849,50.01778,401.361969,398.164185,399.994598,5074.769531,10.193153,10.492024,82.625755,67.874077,9.966763,103.009155,62.581196,29.669817,30.959665,11.705684,12.352126,31.042023,53.319603,111.081062,NaN,145.216095,595.315380725379,2.43567505529131,0.0962730306101158,1.76881146057163,1.93997484862973,739.974524991271,2.58620467546225,0.0184120549699878,2.59743769713148,77.7613583421028,683.209047998416,93.7662575090886,0.0156874585780503,2.89552538212538
5,5.030719,30,30.026644,11.73,12.334024,114.589897,NaN,7.274683,NaN,46.087921,400,399.864075,25,33.592758,11.156557,90.427971,50.01778,401.361969,398.164185,399.994598,5074.769531,10.193153,10.492024,82.662323,67.859726,9.968873,103.033752,62.603439,29.669817,30.959665,11.705684,12.352126,31.042023,53.319603,111.081062,NaN,145.216095,595.313471035351,2.43570819722405,0.0962967064394652,1.76875329080392,1.93217186592221,739.676582460454,2.58544236714569,0.0183996761770094,2.59813953203861,77.7591351002023,683.219230069172,93.7680585029785,0.0156888366339515,2.89534560426781
5,5.03078,30,30.025806,11.73,12.330593,114.471863,NaN,7.276395,NaN,46.130466,400,399.822968,25,33.59005,11.167647,90.35321,50.01778,401.466492,398.191559,400.040588,5071.654297,10.171232,10.481785,82.72963,67.830414,9.966681,103.098244,62.610897,29.718414,30.974915,11.684851,12.373146,31.038271,53.308949,111.0802,NaN,144.789963,595.307167438198,2.43568405913242,0.0962937738900169,1.7687503327977,1.93257493225565,739.372102908685,2.5846609558785,0.018386682943853,2.59887622401157,77.7576576003006,683.209058693779,93.7634054153256,0.0156888742844198,2.89539196792673
5,5.031014,30,30.028021,11.73,12.329893,114.306221,NaN,7.276937,NaN,46.220638,400,399.849915,25,33.588364,11.172807,90.455795,50.01778,401.377808,398.210449,400.012451,5073.900391,10.190648,10.492794,82.799683,67.806419,9.96657,103.129112,62.641541,29.739059,30.974882,11.695059,12.365637,31.025038,53.303638,111.086861,NaN,144.765884,595.3050277682,2.4356686714422,0.096288409833823,1.76875951431481,1.93412108743433,738.935609297332,2.58352413123791,0.0183655185497614,2.60004996518851,77.7615628555515,683.20688763508,93.76566923284,0.0156872683694268,2.89555390767252
5,5.031014,30,30.028021,11.73,12.328804,114.220543,NaN,7.276937,NaN,46.301342,400,399.857971,25,33.58617,11.178941,90.655823,50.01778,401.377808,398.210449,400.012451,5073.900391,10.190648,10.492794,82.846008,67.73922,9.940382,103.175255,62.672703,29.739059,30.974882,11.695059,12.365637,31.025038,53.303638,111.086861,NaN,144.765884,595.303101590066,2.43566192427066,0.09628789555891,1.76875772094633,1.93412108743433,738.712817910558,2.58294905717251,0.0183555429150672,2.6006178664395,77.7615628555515,683.204411994225,93.7648142563594,0.0156871400154421,2.89557815487084
5,5.03111,30,30.026676,11.73,12.32745,114.246689,NaN,7.274891,NaN,46.38269,400,399.919495,25,33.584572,11.196183,90.724754,50.01778,401.592163,398.326263,400.179321,5071.995117,10.176639,10.487324,82.869164,67.684341,9.889215,103.173119,62.707794,29.753504,30.952072,11.710684,12.353885,31.032373,53.262192,111.114441,NaN,144.529938,595.300336815075,2.43564900164907,0.0962851912706684,1.76875973142884,1.93475539203911,738.784409621898,2.58314023927519,0.0183597409098493,2.60039239752284,77.7591915196101,683.197560559588,93.7606180608333,0.0156876915391676,2.89555982847864
5,5.031893,30,30.027206,11.73,12.32745,114.246689,NaN,7.277201,NaN,46.38269,400,399.919495,25,33.584572,11.222018,90.83094,50.01778,401.492035,398.310883,400.123413,5071.744629,10.164968,10.485707,82.847755,67.630417,9.836271,103.240974,62.739525,29.739483,30.972366,11.707767,12.358822,31.052168,53.321072,111.076424,NaN,144.702072,595.297319917065,2.43561202720776,0.0962683526088306,1.76879431740592,1.93992860295685,738.782991748301,2.58313406749341,0.0183592865574279,2.60041282103613,77.7601259592528,683.184825729462,93.7569412879913,0.0156866739199918,2.89571826203708
5,5.03128,30,30.024845,11.73,12.323785,114.360542,NaN,7.275908,NaN,46.425797,400,399.869354,25,33.591675,11.222586,90.93103,50.01778,401.492035,398.310883,400.123413,5071.744629,10.164968,10.485707,82.798523,67.581932,9.845052,103.289406,62.765575,29.739483,30.972366,11.707767,12.358822,31.052168,53.321072,111.076424,NaN,144.702072,595.293199295937,2.43561826584867,0.0962798041944586,1.76876120660048,1.93587861769794,739.085319391522,2.58392555340758,0.018374562374979,2.59956963138873,77.7559631963643,683.183410913639,93.7532399875488,0.0156881923722326,2.89558211879312
5,5.029463,30,30.022196,11.73,12.321823,114.457367,NaN,7.275641,NaN,46.441238,400,399.905457,25,33.601974,11.202114,91.026863,50.01778,401.416687,398.252899,399.975922,5072.279297,10.200719,10.504731,82.836815,67.515663,9.810431,103.342339,62.769707,29.698723,30.928337,11.697354,12.367713,31.021254,53.365208,111.048981,NaN,144.141098,595.296729885759,2.43569192644559,0.096317969439209,1.76867772279106,1.92387185617469,739.344056562348,2.58460572447508,0.0183880936294049,2.59883294780699,77.7512923472855,683.206281193139,93.7575344705626,0.015691164614414,2.89518990426919
5,5.030587,30,30.019087,11.73,12.325345,114.485176,NaN,7.273642,NaN,46.437134,400,399.924957,25,33.594112,11.192652,90.937943,50.01778,401.57074,398.387665,400.063293,5070.401367,10.179971,10.496626,82.813049,67.547447,9.814266,103.322235,62.742096,29.718735,30.93,11.697563,12.368402,31.00317,53.296261,111.082603,NaN,143.784775,595.298628670911,2.43566065879325,0.0962954472824848,1.76873316543965,1.93129964436673,739.42461246283,2.58482829656336,0.0183939923937314,2.59853252657703,77.745809994239,683.189930425944,93.7476566423697,0.0156924136734442,2.89515251296484
5,5.030385,30,30.01841,11.73,12.336363,114.497765,NaN,7.272014,NaN,46.410004,400,400.075317,25,33.580891,11.199294,90.808853,50.01778,401.57074,398.387665,400.063293,5070.401367,10.179971,10.496626,82.903351,67.541245,9.82935,103.330368,62.726669,29.718735,30.93,11.697563,12.368402,31.00317,53.296261,111.082603,NaN,143.784775,595.318894853775,2.4357384624254,0.09630499669579,1.76874239635768,1.92996484813017,739.459129097228,2.58492055185489,0.0183960360865428,2.59842460452595,77.7446161264057,683.217414297845,93.7562290925983,0.0156942956234588,2.8948405895689
5,5.030506,30,30.0165,11.73,12.346747,114.556114,NaN,7.275536,NaN,46.390747,400,400.011505,25,33.577389,11.177285,90.75071,50.013931,401.406403,398.195038,399.91925,5072.459961,10.201156,10.503622,82.963501,67.560501,9.836726,103.366096,62.720852,29.724922,30.938047,11.697562,12.375909,31.019266,53.253914,111.112061,NaN,144.235001,595.336795482193,2.43579708175667,0.0963072973564119,1.76876485427313,1.93076440907782,739.615819280821,2.58533379446679,0.0184044533528279,2.59797234934491,77.7412477896199,683.235924386306,93.7600251731644,0.0156965440897351,2.89453837295732
5,5.030997,30,30.015732,11.73,12.349683,114.605484,NaN,7.274732,NaN,46.369549,400,399.959442,25,33.584507,11.161163,90.876862,50.013931,401.520538,398.240784,399.954926,5069.638672,10.174107,10.490339,82.953537,67.631187,9.775468,103.350906,62.707081,29.718159,30.975679,11.687768,12.38764,31.004669,53.287968,111.088646,NaN,144.126663,595.340097323999,2.43579208480352,0.0962981209317347,1.76879136980131,1.93400876172262,739.746116726195,2.58567349188976,0.0184108452684032,2.59762329329887,77.7398933537952,683.232885449446,93.7579305174999,0.0156969046969148,2.89451934098907
5,5.030035,30,30.014528,11.73,12.350599,114.509727,NaN,7.276063,NaN,46.35627,400,399.95578,25,33.595783,11.151949,90.975014,50.013931,401.520538,398.240784,399.954926,5069.638672,10.174107,10.490339,82.909622,67.635948,9.752073,103.343178,62.704689,29.718159,30.975679,11.687768,12.38764,31.004669,53.287968,111.088646,NaN,144.126663,595.345422929419,2.43584318986042,0.0963192510898064,1.76875041537039,1.92765198801646,739.50055424393,2.5850458373826,0.0184007565042177,2.59819856415447,77.7377699392035,683.249746402779,93.7621180640946,0.0156985914937459,2.89427818908014
5,5.030222,30,30.01355,11.73,12.351118,114.430542,NaN,7.274816,NaN,46.334629,400,399.893646,25,33.607197,11.146089,91.003761,50.013931,401.57312,398.249908,400.041595,5069.333008,10.176789,10.489596,82.892982,67.692245,9.737359,103.377357,62.709446,29.732407,30.918957,11.662152,12.413925,31.005272,53.272873,111.098625,NaN,143.652359,595.345620652534,2.43583757372478,0.0963154722445212,1.76875952530482,1.92888773102095,739.297404049729,2.58452638291522,0.0183923917721521,2.59867764311441,77.7360450569819,683.246150434611,93.7595452711786,0.0156990650187359,2.8942512737943
5,5.029879,30,30.012421,11.73,12.366379,114.461128,NaN,7.27611,NaN,46.320347,400,399.824371,25,33.612419,11.142401,90.980736,50.013931,401.329132,397.934296,399.706116,5067.060059,10.173544,10.483578,82.917656,67.692657,9.732118,103.390717,62.702488,29.719284,30.915318,11.695273,12.38177,30.994806,53.286503,111.084862,NaN,143.719772,595.373934762821,2.43594831632494,0.0963300607220569,1.76876956874882,1.92662107466919,739.37989409356,2.58474456585927,0.0183969163842736,2.59843472914519,77.7340538042171,683.285011040465,93.7714375436942,0.0157018421312983,2.89380027358319
5,5.030107,30,30.012724,11.73,12.376353,114.522369,NaN,7.27714,NaN,46.313225,400,399.70105,25,33.610428,11.146289,90.934547,50.013931,401.329132,397.934296,399.706116,5067.060059,10.173544,10.483578,82.924545,67.703369,9.708994,103.412483,62.68779,29.719284,30.915318,11.695273,12.38177,30.994806,53.286503,111.084862,NaN,143.719772,595.3906986371,2.43599933720418,0.0963298641468372,1.76879609461087,1.92812778615854,739.538205528161,2.58515152384403,0.0184037733166334,2.59804755980244,77.7345882205552,683.304207658616,93.7784834979256,0.0157026329847616,2.89363221453452
5,5.029663,30,30.010817,11.73,12.370464,114.596268,NaN,7.27626,NaN,46.303883,400,399.772156,25,33.609253,11.151062,90.856071,50.013931,401.53772,398.134277,400.069855,5066.920898,10.171298,10.48047,82.885254,67.708786,9.688243,103.412956,62.683662,29.716854,30.949598,11.697352,12.380923,31.012445,53.301872,111.078629,NaN,143.672821,595.381991955251,2.43598382364083,0.0963366388378076,1.7687667832336,1.92519361693854,739.735255059903,2.58566881888332,0.0184139929560727,2.59749597111716,77.7312246788279,683.29552075787,93.7728881068113,0.0157034698103999,2.8935960713741
5,5.029092,30,30.008633,11.73,12.367934,114.651253,NaN,7.273829,NaN,46.288876,400,399.835999,25,33.600166,11.146967,90.84465,50.013931,401.457336,398.082794,400.181519,5066.023438,10.167819,10.484054,82.91674,67.702095,9.674961,103.417328,62.685341,29.728313,30.927385,11.712979,12.362868,30.978949,53.233238,111.116257,NaN,143.240646,595.37971575435,2.43599511863598,0.0963477353072123,1.76873741505489,1.92141988646398,739.883874913497,2.58606245658536,0.018422250396223,2.59705825070772,77.7273723638627,683.296235330693,93.7701650046263,0.0157049812956733,2.89345068272185
5,5.029278,30,30.005724,11.73,12.369873,114.673439,NaN,7.274908,NaN,46.258045,400,399.853607,25,33.589314,11.149441,90.813667,50.013931,401.457336,398.082794,400.181519,5066.023438,10.167819,10.484054,82.948006,67.672966,9.6951,103.42762,62.631527,29.728313,30.927385,11.712979,12.362868,30.978949,53.233238,111.116257,NaN,143.240646,595.382429125077,2.43599834550314,0.096344646968309,1.76874882280016,1.92264919267222,739.949222460112,2.58624478011825,0.0184273223189821,2.59680519865731,77.7222408968274,683.292850482891,93.7650391042116,0.0157067699896484,2.8932993275577
5,5.029569,30,30.004683,11.73,12.364206,114.701653,NaN,7.27576,NaN,46.207172,400,399.924927,25,33.593254,11.136724,90.794884,50.013931,401.472931,398.231354,400.301941,5066.042969,10.190596,10.488687,82.969727,67.638428,9.737064,103.427765,62.614449,29.734043,30.915491,11.712355,12.371082,31.00963,53.21426,111.115555,NaN,143.330933,595.371285035228,2.43594949521731,0.0963357065514302,1.76875230378116,1.924572394248,740.025251414721,2.58644575977237,0.018431489588839,2.59658463584988,77.7204044820152,683.273291712654,93.7568634450671,0.015706458623369,2.89342405604224
5,5.029569,30,30.004683,11.73,12.35663,114.73291,NaN,7.27576,NaN,46.125092,400,399.931702,25,33.601189,11.130516,90.820267,49.987484,401.432373,398.209625,400.12674,5067.609863,10.172938,10.488531,82.929703,67.637367,9.764742,103.460419,62.652126,29.765974,30.889597,11.71819,12.363571,31.014,53.189396,111.134842,NaN,142.825333,595.357885015145,2.43590256165819,0.0963321284462244,1.7687397991001,1.924572394248,740.106409730128,2.58665500226165,0.0184351152244585,2.59638439274845,77.7204044820152,683.256071601916,93.7509121532398,0.0157055654949574,2.8935920345586
5,5.029794,30,30.004875,11.73,12.351469,114.718826,NaN,7.275944,NaN,46.038235,400,399.877441,25,33.604092,11.126081,90.873291,49.987484,401.432373,398.209625,400.12674,5067.609863,10.172938,10.488531,82.913528,67.670242,9.781716,103.453705,62.702106,29.765974,30.889597,11.71819,12.363571,31.014,53.189396,111.134842,NaN,142.825333,595.347889975452,2.43585996180469,0.0963248483682057,1.76874121341319,1.92605934905703,740.069331730802,2.58655849732446,0.0184333168217554,2.59648183700598,77.7207431904916,683.240743317352,93.7458761552819,0.0157046407958277,2.89375380111878
