P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.029041,30,30.003263,11.73,12.351469,114.718826,NaN,7.27622,NaN,46.038235,400,399.877441,25,33.604092,11.134349,90.751328,49.987484,401.256317,398.091187,399.996033,5069.341797,10.196463,10.495379,82.876076,67.732994,9.795091,103.45063,62.701935,29.745739,30.887081,11.721523,12.362275,30.974615,53.19891,111.126343,NaN,142.685699,595.350790138023,2.43589552741452,0.0963410563252862,1.76870798114941,1.92108281272738,740.073612575023,2.58657719541507,0.018434700986955,2.59642082366816,77.7178993982276,683.25126050104,93.7473179180006,0.0157062749131268,2.89354893581467
5,5.028308,30,30.002983,11.73,12.350041,114.668701,NaN,7.27511,NaN,45.947392,400,399.835663,25,33.605358,11.129128,90.632256,49.987484,401.653473,398.438141,400.268127,5072.384277,10.210639,10.510912,82.796967,67.653877,9.763968,103.428886,62.686741,29.693016,30.923716,11.712354,12.37407,30.970402,53.215191,111.109001,NaN,142.91925,595.351087483592,2.43592130562537,0.0963561638082758,1.76867327769934,1.91623792310986,739.944203011962,2.5862448619294,0.0184291260210778,2.59673172436435,77.7174054271593,683.260278710493,93.7500537707052,0.0157069317784245,2.89344320544281
5,5.028717,30,30.002542,11.73,12.347202,114.627075,NaN,7.275795,NaN,45.873222,400,399.893188,25,33.607162,11.121241,90.609016,49.987484,401.653473,398.438141,400.268127,5072.384277,10.210639,10.510912,82.820999,67.654793,9.74388,103.402039,62.699364,29.693016,30.923716,11.712354,12.37407,30.970402,53.215191,111.109001,NaN,142.91925,595.34449097727,2.43588439733544,0.0963460161384376,1.76868664036526,1.91894134373746,739.837278504705,2.58597123516544,0.0184246734696735,2.5969827625936,77.7166274154545,683.246044488036,93.7445345188414,0.0157064912986722,2.89355410963686
5,5.028715,30,30.002544,11.73,12.345622,114.578247,NaN,7.274669,NaN,45.811218,400,400.038269,25,33.613934,11.131828,90.656967,49.987484,401.494385,398.27243,400.12558,5069.208984,10.171337,10.487436,82.883324,67.693741,9.694373,103.372185,62.717796,29.684175,30.921732,11.725685,12.361669,30.990452,53.282658,111.073456,NaN,142.93367,595.3417041576,2.43587470351646,0.0963453128474783,1.76868394458797,1.91892812447406,739.71046002223,2.58564416541214,0.0184190024612548,2.59729784317227,77.7166309438721,683.242491024934,93.7433091851215,0.0157063056255785,2.8935889107985
5,5.028359,30,30.000221,11.73,12.351939,114.519318,NaN,7.272817,NaN,45.774349,400,400.018005,25,33.615746,11.144459,90.679214,49.987484,401.420837,398.190063,400.030365,5066.713867,10.190528,10.489908,82.841713,67.715683,9.650417,103.344704,62.730137,29.698547,30.895002,11.746727,12.336779,30.980186,53.25721,111.085144,NaN,141.965836,595.354248016366,2.43593065451362,0.0963559621950602,1.76867866179937,1.91657503338246,739.563578775649,2.58527634616044,0.0184141520572235,2.59759083500352,77.7125325632488,683.259370291321,93.7459829241025,0.0157087502306384,2.89327696404717
5,5.026032,30,29.999142,11.73,12.367195,114.388474,NaN,7.271913,NaN,45.74831,400,399.942963,25,33.614716,11.151513,90.716438,49.987484,401.420837,398.190063,400.030365,5066.713867,10.190528,10.489908,82.738342,67.732307,9.636673,103.318726,62.742825,29.698547,30.895002,11.746727,12.336779,30.980186,53.25721,111.085144,NaN,141.965836,595.390190802002,2.43613510121288,0.0964133024680798,1.7686012336469,1.90119096182707,739.226522587875,2.58441188096598,0.0183998674411021,2.59840143621587,77.7106288405953,683.332688208414,93.7698597744238,0.0157132819206157,2.89249438005089
5,5.026053,30,29.998333,11.73,12.379384,114.364037,NaN,7.270701,NaN,45.734787,400,399.898621,25,33.61348,11.149126,90.831795,49.987484,401.41095,398.207764,400.068939,5068.976563,10.170033,10.485719,82.657806,67.730469,9.634274,103.326836,62.747307,29.712343,30.854536,11.735899,12.349451,30.983864,53.349854,111.023415,NaN,141.519226,595.411667565845,2.43620961103789,0.0964186092926394,1.76862233164503,1.90132981898449,739.165182516474,2.58425743566532,0.0183977194091639,2.59853032462073,77.7092014547529,683.358756364152,93.7777727122156,0.0157151804358134,2.89218958932945
5,5.026874,30,29.995228,11.73,12.37742,114.41938,NaN,7.269843,NaN,45.748325,400,399.892303,25,33.606876,11.146762,90.820992,49.987484,401.41095,398.207764,400.068939,5068.976563,10.170033,10.485719,82.600082,67.816452,9.700265,103.343994,62.696335,29.712343,30.854536,11.735899,12.349451,30.983864,53.349854,111.023415,NaN,141.519226,595.405033407043,2.43615865511874,0.0963999877443594,1.76865527622453,1.906758134531,739.317262432638,2.58466460170375,0.0184068236585995,2.59805002214422,77.7037227675548,683.335179828574,93.7653995589351,0.0157160559815032,2.89222234632496
5,5.027294,30,29.995296,11.73,12.373777,114.517319,NaN,7.271818,NaN,45.764874,400,399.816711,25,33.594013,11.124261,90.734909,49.978996,401.386139,398.165955,399.989014,5069.134766,10.196814,10.502592,82.53688,67.843719,9.792863,103.349556,62.700424,29.710405,30.919304,11.725477,12.365669,30.98151,53.304276,111.052399,NaN,141.329025,595.396973216043,2.43611624643676,0.0963892173908647,1.76866776949766,1.90953484984664,739.571500595336,2.58532017686103,0.0184181499089895,2.59741619303131,77.7038427564108,683.319726402884,93.7601490640224,0.0157152085048741,2.89237699406266
5,5.028796,30,29.995197,11.73,12.3705,114.57354,NaN,7.275507,NaN,45.785755,400,399.885803,25,33.584915,11.114662,90.696892,49.978996,401.466614,398.269165,400.087463,5069.438477,10.203428,10.497353,82.544022,67.796265,9.840096,103.323059,62.693645,29.684992,30.930391,11.727976,12.36434,30.976938,53.188545,111.13073,NaN,142.667648,595.385394097834,2.43602499525442,0.0963553200828008,1.76872859632029,1.91946350149794,739.717783097023,2.58569796020198,0.0184247659594591,2.59704891376105,77.7036680666822,683.286090371749,93.748385880578,0.0157135306825753,2.89269817437235
5,5.029814,30,29.995052,11.73,12.368204,114.541687,NaN,7.278828,NaN,45.811169,400,399.954468,25,33.582245,11.112958,90.62648,49.978996,401.466614,398.269165,400.087463,5069.438477,10.203428,10.497353,82.491821,67.708611,9.843347,103.368317,62.675629,29.684992,30.930391,11.727976,12.36434,30.976938,53.188545,111.13073,NaN,142.667648,595.377413074233,2.43596269186112,0.096332321533924,1.76876971363671,1.92619152042562,739.635441970306,2.5854862697663,0.0184211906469095,2.59724918601929,77.7034122071792,683.263003766482,93.7402079699411,0.0157124310431866,2.89291390448954
5,5.028733,30,29.994558,11.73,12.362756,114.41703,NaN,7.278325,NaN,45.802845,400,400.012421,25,33.582153,11.141936,90.625175,49.978996,401.617249,398.399658,400.257172,5070.271484,10.179476,10.489511,82.590111,67.617836,9.843275,103.393448,62.673981,29.705603,30.926685,11.74235,12.35533,30.963953,53.14386,111.158722,NaN,143.173248,595.371939715734,2.43597999839759,0.0963530187408587,1.76871302549555,1.9190470977004,739.31294352046,2.58465664015058,0.0184071259130271,2.59803973871168,77.7025405130989,683.268577168058,93.7414626454677,0.0157130540039701,2.89282828893624
5,5.027123,30,29.993509,11.73,12.365342,114.337624,NaN,7.27683,NaN,45.804035,400,399.935883,25,33.581867,11.149319,90.626495,49.978996,401.242828,398.079376,399.92337,5070.138672,10.176922,10.489413,82.67379,67.623482,9.824617,103.419037,62.761528,29.72624,30.876963,11.705068,12.394395,30.962444,53.146526,111.159157,NaN,142.302917,595.382712976797,2.43607207437996,0.0963889164460795,1.76864628078335,1.90840435085926,739.109423223427,2.58413644502115,0.018398789541087,2.59851851398089,77.7006894495689,683.300711091113,93.7511448395747,0.0157154298940094,2.89244889247651
5,5.027515,30,29.995178,11.73,12.372577,114.313133,NaN,7.277354,NaN,45.827721,400,399.825378,25,33.584019,11.167395,90.545197,49.978996,401.242828,398.079376,399.92337,5070.138672,10.176922,10.489413,82.759018,67.645142,9.781262,103.403481,62.759666,29.72624,30.876963,11.705068,12.394395,30.962444,53.146526,111.159157,NaN,142.302917,595.393999943419,2.43609837252717,0.0963838894872285,1.76867553080306,1.91099586174147,739.041324056887,2.58395276995165,0.0183945055037445,2.59874308818532,77.7036345403195,683.312982866248,93.7576571467966,0.0157149384720872,2.89243514746497
5,5.027515,30,29.995178,11.73,12.374345,114.221939,NaN,7.277354,NaN,45.851093,400,399.883942,25,33.590153,11.15443,90.566208,49.978996,401.424469,398.212524,400.033356,5068.831055,10.203242,10.497356,82.783386,67.645668,9.772871,103.397095,62.721153,29.741209,30.879616,11.687778,12.413497,30.961859,53.211052,111.113602,NaN,141.928528,595.397126964342,2.43610932441501,0.0963847247145522,1.76867845426062,1.91099586174147,738.804306933106,2.58334098265777,0.018383886802124,2.59934342418506,77.7036345403195,683.317001206636,93.7590464147829,0.0157151468990822,2.89239604136269
5,5.02716,30,29.99375,11.73,12.37058,114.153252,NaN,7.275724,NaN,45.903175,400,399.861511,25,33.616173,11.131067,90.707077,49.978996,401.424469,398.212524,400.033356,5068.831055,10.203242,10.497356,82.787445,67.627205,9.748551,103.357971,62.717991,29.741209,30.879616,11.687778,12.413497,30.961859,53.211052,111.113602,NaN,141.928528,595.391834713822,2.43610277330657,0.0963905939664697,1.76865657346429,1.9086489641752,738.629572344435,2.58289664196824,0.018377109933478,2.59974287456154,77.7011147221939,683.312353380248,93.7554976975065,0.0157158709190983,2.89235084604996
5,5.025978,30,29.990976,11.73,12.37058,114.153252,NaN,7.274453,NaN,45.903175,400,399.861511,25,33.616173,11.125781,90.717926,49.978996,401.327972,398.100983,399.929749,5067.175293,10.173977,10.477757,82.780434,67.58741,9.73753,103.30732,62.738255,29.723806,30.866392,11.698819,12.405879,30.984133,53.197418,111.130096,NaN,141.171341,595.396385420229,2.43615862069903,0.0964160659021768,1.76860445365072,1.90083389858381,738.636996679192,2.5829289744506,0.0183794929101929,2.59963592368476,77.6962195146814,683.328484190574,93.7573031065193,0.0157185827241322,2.8920183061854
5,5.026402,30,29.990911,11.73,12.362297,114.128662,NaN,7.273223,NaN,45.920765,400,399.821014,25,33.652119,11.128376,90.645401,49.979595,401.390045,398.153961,399.972717,5067.685059,10.202614,10.495728,82.71981,67.578529,9.721865,103.287788,62.778854,29.730867,30.84713,11.713612,12.391547,30.95529,53.221718,111.11264,NaN,141.159302,595.380103604602,2.43608727776615,0.0964030136862886,1.76860944788478,1.90363742953991,738.57324364857,2.58276467014155,0.0183766823387946,2.59979648687959,77.6961048066058,683.302206099917,93.7481286954018,0.0157172635165977,2.89226980974228
5,5.02589,30,29.989883,11.73,12.360396,114.118767,NaN,7.27259,NaN,45.933121,400,399.821777,25,33.686142,11.121552,90.469566,49.979595,401.390045,398.153961,399.972717,5067.685059,10.202614,10.495728,82.637337,67.699059,9.677477,103.232841,62.839561,29.730867,30.84713,11.713612,12.391547,30.95529,53.221718,111.11264,NaN,141.159302,595.378712865934,2.43609969532913,0.0964131504553247,1.76858372427871,1.90025201163093,738.550270901983,2.58271022896272,0.0183764119105878,2.59982250363237,77.6942906285597,683.30514630018,93.7477473184858,0.0157181109909909,2.89217610493545
5,5.02454,30,29.99124,11.73,12.364646,114.042023,NaN,7.273059,NaN,45.903263,400,399.846802,25,33.718544,11.138018,90.310966,49.979595,401.437866,398.182922,400.002319,5066.673828,10.177078,10.480594,82.677544,67.724777,9.652299,103.173157,62.864899,29.735922,30.830454,11.687783,12.413791,30.977354,53.231464,111.107826,NaN,140.490005,595.391426818815,2.43618982037238,0.0964442659790417,1.76853123241096,1.8913243870573,738.347093005866,2.58217909583637,0.0183662955442866,2.60038583830149,77.6966854039545,683.340346628434,93.7617639104793,0.0157190195678516,2.8919196811879
5,5.023133,30,29.990257,11.73,12.363708,114.0158,NaN,7.270198,NaN,45.885918,400,399.795685,25,33.731422,11.133499,90.235519,49.979595,401.305603,398.072235,399.950195,5067.661133,10.180152,10.482915,82.787315,67.60685,9.591222,103.081894,62.943363,29.713898,30.837267,11.689657,12.408464,30.974407,53.221107,111.125473,NaN,138.716782,595.395184472721,2.4362505160136,0.0964741751746998,1.76846765604902,1.88201791996414,738.281536802716,2.58201444093571,0.0183640803120487,2.60052293829498,77.6949506561304,683.361071490934,93.7675942896636,0.0157207591038686,2.8916560748114
5,5.023114,30,29.98815,11.73,12.361567,114.091469,NaN,7.267819,NaN,45.848186,400,399.746735,25,33.735016,11.127569,90.296616,49.979595,401.305603,398.072235,399.950195,5067.661133,10.180152,10.482915,82.831734,67.662865,9.590173,103.071663,62.956635,29.713898,30.837267,11.689657,12.408464,30.974407,53.221107,111.125473,NaN,138.716782,595.391471330474,2.43623815284145,0.0964735730550142,1.76846327103254,1.88189223301629,738.483940396656,2.58254716844518,0.0183747178213699,2.59993697321246,77.6912321819474,683.353222785066,93.7620155668521,0.0157217766197332,2.89159902231516
5,5.02239,30,29.985325,11.73,12.363894,114.194733,NaN,7.265222,NaN,45.83448,400,399.864136,25,33.735847,11.126328,90.447159,49.979595,401.43396,398.227081,400.037079,5065.084961,10.199881,10.492756,82.813965,67.802681,9.567638,103.09935,62.962345,29.731323,30.843756,11.705071,12.387968,30.965204,53.196548,111.127792,NaN,137.623734,595.398373556516,2.43628679346819,0.0964902982503932,1.76843521712677,1.87710263535223,738.759940114772,2.58327321448686,0.0183891826898426,2.5991439354092,77.6862462486583,683.366627867267,93.762811187714,0.0157243823952474,2.89129013697085
5,5.022742,30,29.986057,11.73,12.360948,114.299652,NaN,7.264842,NaN,45.832134,400,399.917603,25,33.74577,11.133731,90.517731,49.979595,401.62442,398.373291,400.265869,5067.461426,10.190065,10.484212,82.836494,67.835739,9.488952,103.135658,62.989208,29.737732,30.849689,11.708819,12.388325,30.939709,53.225582,111.110268,NaN,137.314362,595.391808713116,2.43625190481559,0.0964813082007395,1.76844584834322,1.87943134364298,739.030648785189,2.58396852711782,0.0184007729625052,2.59848176833865,77.6875382140493,683.354977807938,93.7597770624544,0.0157232830133891,2.89144956367309
5,5.022488,30,29.982729,11.73,12.362152,114.386444,NaN,7.264969,NaN,45.77729,400,399.99118,25,33.742153,11.156601,90.596443,49.979595,401.62442,398.373291,400.265869,5067.461426,10.190065,10.484212,82.838188,67.736679,9.452463,103.200485,62.962006,29.737732,30.849689,11.708819,12.388325,30.939709,53.225582,111.110268,NaN,137.314362,595.394915697251,2.43627137052972,0.0964873594168881,1.76843664864657,1.87775098110018,739.265026972726,2.58458919405652,0.0184137335232578,2.59778702988378,77.6816641627053,683.35688683001,93.7559128946875,0.0157256329787251,2.89122051283221
5,5.020937,30,29.98126,11.73,12.368372,114.46656,NaN,7.261723,NaN,45.756981,400,400.013794,25,33.731247,11.157977,90.655441,49.979595,401.61911,398.40564,400.221344,5066.777344,10.208964,10.496977,82.786057,67.707802,9.461899,103.272217,62.954906,29.748045,30.890568,11.711733,12.3872,30.947046,53.198936,111.123268,NaN,137.570755,595.411885252794,2.43638322994301,0.0965237873913225,1.76837861900962,1.86748881338366,739.477043326047,2.58514320625391,0.0184243130411901,2.59721033831074,77.679071158414,683.395619042994,93.7673135842459,0.0157286359939138,2.89075183214102
5,5.020999,30,29.977907,11.73,12.362823,114.532394,NaN,7.261022,NaN,45.775772,400,400.057617,25,33.726398,11.142113,90.682785,49.979595,401.656464,398.410187,400.275818,5065.233398,10.189405,10.482962,82.788612,67.787689,9.505434,103.284256,62.957916,29.717505,30.856445,11.686113,12.421481,30.942621,53.138256,111.151443,NaN,137.734482,595.401833900465,2.43634592974779,0.0965198244263269,1.76837214352636,1.86789908066089,739.656936353403,2.58562320810548,0.0184348472564291,2.59665712353385,77.6731522427104,683.376659127646,93.7561970636034,0.0157299211402021,2.89072374275185
5,5.021108,30,29.975616,11.73,12.354445,114.608681,NaN,7.26265,NaN,45.790817,400,400.09201,25,33.727287,11.153263,90.641876,49.979595,401.656464,398.410187,400.275818,5065.233398,10.189405,10.482962,82.792892,67.849251,9.524316,103.298531,62.910625,29.717505,30.856445,11.686113,12.421481,30.942621,53.138256,111.151443,NaN,137.734482,595.386598941402,2.43628888421994,0.0965135087455132,1.76836305073929,1.86862034786918,739.86109805159,2.58616067348017,0.0184456783267512,2.5960795288804,77.6691077367071,683.352125334933,93.7445956231917,0.0157301986358917,2.89081686906245
5,5.020851,30,29.974588,11.73,12.353124,114.658676,NaN,7.263249,NaN,45.786942,400,400.153503,25,33.733963,11.174767,90.568222,49.982533,401.765625,398.522614,400.403107,5066.317383,10.186993,10.491287,82.801872,67.760017,9.555846,103.285149,62.903275,29.718618,30.878986,11.681529,12.428585,30.932093,53.140636,111.154732,NaN,137.611725,595.385252267433,2.43629285539847,0.0965184342449474,1.76834953371719,1.86691972673071,739.993611297881,2.58650728375197,0.0184523664270476,2.59572048017224,77.6672928387682,683.35196523552,93.7431426267759,0.0157308860719216,2.8907534150384
5,5.021178,30,29.972765,11.73,12.362074,114.628593,NaN,7.263972,NaN,45.732185,400,400.244049,25,33.742336,11.160496,90.479706,49.982533,401.765625,398.522614,400.403107,5066.317383,10.186993,10.491287,82.827347,67.665108,9.57066,103.277733,62.916847,29.718618,30.878986,11.681529,12.428585,30.932093,53.140636,111.154732,NaN,137.611725,595.399820388556,2.43633282636466,0.09651560461749,1.76837878843203,1.86908354085455,739.920364933617,2.5863270779233,0.018450442589487,2.59584390516512,77.6640742771855,683.363762434701,93.744745423879,0.0157327321324729,2.89052373465447
5,5.020017,30,29.971762,11.73,12.367122,114.533943,NaN,7.26277,NaN,45.673962,400,400.21283,25,33.742474,11.133488,90.355606,49.982533,401.710358,398.499084,400.35788,5066.178223,10.217857,10.50506,82.881538,67.711777,9.570262,103.255348,62.93766,29.76395,30.872547,11.684445,12.434467,30.942026,53.16964,111.130905,NaN,137.147049,595.413215689606,2.43641899483776,0.09654306942146,1.76833601410472,1.86140053363914,739.677307980109,2.58570497982543,0.0184403126542845,2.59641360828427,77.6623033854581,683.39379948728,93.7537741952103,0.0157349696351095,2.89016922913426
5,5.020017,30,29.971762,11.73,12.373933,114.391884,NaN,7.26277,NaN,45.589897,400,400.205841,25,33.750668,11.146482,90.330948,49.982533,401.74054,398.523834,400.340271,5067.158691,10.193157,10.492743,82.872047,67.671547,9.597396,103.273552,62.961674,29.780544,30.856173,11.692987,12.425974,30.925604,53.163437,111.122505,NaN,136.592102,595.425259864713,2.43646117805734,0.0965462905257808,1.76834732406198,1.86140053363914,739.308398876505,2.58475323364033,0.0184237971954109,2.59733270460393,77.6623033854581,683.40927678759,93.7591294877571,0.0157357726503121,2.89001932495225
5,5.019572,30,29.973751,11.73,12.373933,114.391884,NaN,7.261446,NaN,45.589897,400,400.205841,25,33.750668,11.12722,90.267677,49.982533,401.378357,398.168304,399.9758,5065.018555,10.19934,10.494774,82.859352,67.597893,9.596825,103.371643,62.968533,29.759224,30.849123,11.691113,12.434352,30.925755,53.143311,111.134857,NaN,137.267441,595.426972386432,2.43648222373824,0.0965559058484466,1.7683277246445,1.85845536147713,739.303096458779,2.58473009616485,0.0184220863240936,2.59740864765854,77.6658151088795,683.420128479973,93.7655875625412,0.0157349891288561,2.8900398859389
5,5.019876,30,29.973774,11.73,12.379956,114.263611,NaN,7.264503,NaN,45.514568,400,400.074463,25,33.764668,11.109076,90.274223,49.982533,401.378357,398.168304,399.9758,5065.018555,10.19934,10.494774,82.88726,67.672333,9.566219,103.415421,63.002655,29.759224,30.849123,11.691113,12.434352,30.925755,53.143311,111.134857,NaN,137.267441,595.436453237336,2.43650514839752,0.0965521854327915,1.76835111895235,1.86046736526833,738.969803987587,2.58386982784502,0.0184071368417814,2.59824706438664,77.6658557159839,683.42857612231,93.7685418794953,0.0157354118013384,2.88995955207926
5,5.019455,30,29.97217,11.73,12.388771,114.157539,NaN,7.264132,NaN,45.452526,400,399.941467,25,33.759071,11.103714,90.345215,49.982533,401.543427,398.315277,400.144806,5062.709961,10.177715,10.483494,82.895454,67.666473,9.518747,103.481209,63.025711,29.745216,30.808298,11.674662,12.45027,30.907236,53.12764,111.150597,NaN,136.430786,595.453661190951,2.4365796510935,0.0965654518076721,1.76834723109112,1.85768098060765,738.698456247473,2.58317694339543,0.0183961583503297,2.59888317914687,77.6630237537542,683.453388637968,93.7749485136162,0.0157377848772125,2.88961817748281
5,5.018656,30,29.97011,11.73,12.393221,114.115776,NaN,7.262497,NaN,45.398979,400,399.954285,25,33.757092,11.109721,90.549477,49.982533,401.543427,398.315277,400.144806,5062.709961,10.177715,10.483494,82.873184,67.595207,9.488426,103.553024,63.050388,29.745216,30.808298,11.674662,12.45027,30.907236,53.12764,111.150597,NaN,136.430786,595.464604386277,2.43664499914921,0.0965848267873301,1.76831945792466,1.85239232847397,738.595426608853,2.58292069819003,0.018393061501158,2.5990797752843,77.659386522147,683.474124332207,93.7793259148905,0.0157402553811638,2.88928767819502
5,5.019488,30,29.970076,11.73,12.400734,114.100449,NaN,7.262568,NaN,45.326496,400,400.03595,25,33.751156,11.128546,90.727905,49.982533,401.589355,398.38916,400.26889,5063.188477,10.179809,10.480459,82.802521,67.575066,9.467403,103.594963,63.07225,29.722227,30.839216,11.672367,12.461403,30.912197,53.162861,111.121368,NaN,136.194855,595.474689093156,2.43665217642578,0.0965703962437734,1.76836857708524,1.85789939708332,738.555680749395,2.58281822564068,0.0183913034769994,2.59917989763781,77.6593264885382,683.476704374541,93.7801726942625,0.0157404122418903,2.8892605976625
5,5.020523,30,29.971569,11.73,12.40517,114.148094,NaN,7.264067,NaN,45.265312,400,400.032684,25,33.749538,11.140153,90.844559,49.979763,401.45343,398.280823,400.115875,5066.317383,10.206318,10.497694,82.715805,67.604599,9.326354,103.653938,63.063622,29.743666,30.855043,11.669033,12.470945,30.885075,53.188343,111.101311,NaN,136.915924,595.478551911762,2.43663070521172,0.0965501300128324,1.76842151199298,1.86474919016331,738.675517270192,2.58312057048827,0.0183955743310424,2.59892239250672,77.6619626203465,683.471175880554,93.7802877163672,0.0157391144918109,2.88940824494042
5,5.019547,30,29.972271,11.73,12.396049,114.223267,NaN,7.263584,NaN,45.210823,400,400.001831,25,33.745426,11.13497,90.800743,49.979763,401.45343,398.280823,400.115875,5066.317383,10.206318,10.497694,82.705971,67.643097,9.277938,103.707764,63.068459,29.743666,30.855043,11.669033,12.470945,30.885075,53.188343,111.101311,NaN,136.915924,595.46617731224,2.43662037258367,0.0965669055467447,1.76836338238049,1.85828989660644,738.86899150438,2.58361673593178,0.0184037305423757,2.59845420442612,77.6632020790429,683.468489388927,93.7803117351523,0.015738499824284,2.88947851970223
5,5.019631,30,29.971199,11.73,12.384342,114.298096,NaN,7.262094,NaN,45.166157,400,400.100677,25,33.737835,11.101032,90.748428,49.979763,401.69165,398.417328,400.253662,5066.033691,10.197063,10.492328,82.73336,67.62368,9.253103,103.730881,63.096066,29.746853,30.798643,11.695701,12.448987,30.914608,53.126152,111.143593,NaN,136.752228,595.44515197584,2.43654389835036,0.0965595537409505,1.76834761838229,1.85884585614122,739.066274447391,2.58413106439586,0.0184133670144011,2.59792258397907,77.6613093353106,683.438742039532,93.7685604530482,0.0157376824931091,2.8896985653979
5,5.019126,30,29.971581,11.73,12.377424,114.332397,NaN,7.262458,NaN,45.134125,400,400.092407,25,33.736816,11.093567,90.622543,49.979763,401.606689,398.378326,400.237335,5065.300781,10.173967,10.481617,82.759956,67.624817,9.225682,103.749588,63.118645,29.755297,30.863382,11.703818,12.447038,30.899849,53.127056,111.139305,NaN,137.01825,595.434861886362,2.4365249384431,0.0965671956361793,1.76831388389203,1.85550337613643,739.154362751478,2.58435659389657,0.0184170311672544,2.59771316968312,77.6619838078648,683.432386480052,93.7668802083271,0.0157370941363914,2.88978418360342
5,5.019126,30,29.971581,11.73,12.376324,114.381882,NaN,7.262458,NaN,45.112144,400,400.077057,25,33.735329,11.103163,90.468529,49.979763,401.606689,398.378326,400.237335,5065.300781,10.173967,10.481617,82.77861,67.595886,9.212973,103.726021,63.144112,29.755297,30.863382,11.703818,12.447038,30.899849,53.127056,111.139305,NaN,137.01825,595.432916742095,2.43651812596958,0.0965666753608755,1.76831205582305,1.85550337613643,739.282902607741,2.58468830354396,0.0184227893372101,2.5973908223628,77.6619838078648,683.42988687068,93.7660152306157,0.0157369644591494,2.88980837380381
5,5.018981,30,29.972214,11.73,12.373238,114.441238,NaN,7.261329,NaN,45.107578,400,400.031281,25,33.72467,11.12607,90.343132,49.979763,401.543732,398.33374,400.178253,5063.769531,10.207833,10.495032,82.824364,67.613426,9.209588,103.711716,63.269882,29.769407,30.797813,11.672996,12.487319,30.907078,53.16671,111.116714,NaN,136.755844,595.428017732454,2.43650587210953,0.0965683497300999,1.76830054207966,1.85454360794381,739.435375628692,2.58507871031614,0.0184291484055226,2.59702966173676,77.6631014400761,683.426386865169,93.7656643229335,0.0157363543193498,2.88988222368792
5,5.020203,30,29.971169,11.73,12.378411,114.516579,NaN,7.260758,NaN,45.113338,400,400.045166,25,33.720966,11.139195,90.371109,49.979763,401.543732,398.33374,400.178253,5063.769531,10.207833,10.495032,82.875267,67.687363,9.242104,103.680466,63.241379,29.769407,30.797813,11.672996,12.487319,30.907078,53.16671,111.116714,NaN,136.755844,595.432462768836,2.43648011558857,0.0965443897055349,1.76836295361438,1.86263149188807,739.633800874246,2.58559557475295,0.0184388051684706,2.59650295394366,77.6612563659789,683.415292001806,93.760404953125,0.0157364862142649,2.88992362620106
5,5.021003,30,29.969683,11.73,12.389219,114.572647,NaN,7.262327,NaN,45.138302,400,400.062195,25,33.717285,11.134622,90.314644,49.979763,401.540924,398.340637,400.118011,5062.617188,10.189892,10.48956,82.903786,67.754662,9.229038,103.567062,63.191322,29.769461,30.804146,11.703825,12.463419,30.931774,53.133533,111.14109,NaN,137.130219,595.448497037932,2.43650922319094,0.0965322194240279,1.76841613739171,1.86792554938802,739.78332250206,2.58598831225494,0.0184465975314842,2.59608578480912,77.6586325668034,683.423633349511,93.7612718570504,0.0157379251418328,2.88974903691872
5,5.019953,30,29.971788,11.73,12.392344,114.614441,NaN,7.261619,NaN,45.15472,400,400.032745,25,33.718056,11.10954,90.2034,49.979763,401.59317,398.413818,400.226471,5066.142578,10.207985,10.500011,82.904358,67.771004,9.211249,103.526901,63.166523,29.766951,30.875568,11.711734,12.449084,30.911509,53.148949,111.131424,NaN,137.132645,595.458063434909,2.43657822751411,0.0965563800771225,1.76837509615177,1.86097697026975,739.886224162512,2.58624368293255,0.0184496400166784,2.595897528359,77.662349291508,683.452265104011,93.7740406378608,0.0157379852306609,2.88960493076233
5,5.019918,30,29.971806,11.73,12.397798,114.667015,NaN,7.262355,NaN,45.178127,400,400.068878,25,33.721909,11.087446,90.284637,49.979763,401.59317,398.413818,400.226471,5066.142578,10.207985,10.500011,82.909302,67.778786,9.188573,103.515541,63.15324,29.766951,30.875568,11.711734,12.449084,30.911509,53.148949,111.131424,NaN,137.132645,595.467842834436,2.43661365923304,0.0965597155132821,1.76838262246377,1.86074533235421,740.022644238895,2.58659538515777,0.0184557275076585,2.59556196063798,77.6623810726012,683.465294213966,93.7785741516161,0.0157386489208458,2.88948006653406
5,5.019915,30,29.971451,11.73,12.395443,114.673645,NaN,7.262298,NaN,45.234077,400,400.072021,25,33.73695,11.084387,90.398979,49.979763,401.640564,398.430634,400.187775,5067.063477,10.183506,10.494328,82.940483,67.741653,9.180075,103.473022,63.129082,29.765606,30.836859,11.718194,12.449824,30.941525,53.185326,111.10907,NaN,137.124207,595.4636898403,2.4365992166654,0.0965586666733114,1.76837857493787,1.8607254776195,740.040795230293,2.5866438771716,0.0184568023736083,2.59550621458565,77.6617542760704,683.459436112105,93.7760644293078,0.0157385854034922,2.88951430611272
5,5.018522,30,29.968796,11.73,12.391925,114.571228,NaN,7.258292,NaN,45.2771,400,400.046051,25,33.752609,11.113642,90.532944,49.981956,401.606964,398.367828,400.191711,5064.488281,10.17061,10.484894,82.95195,67.718361,9.237634,103.457825,63.101185,29.756922,30.837227,11.746316,12.420068,30.948093,53.229717,111.074326,NaN,136.125046,595.462828184606,2.43664331131091,0.0965871107343136,1.76831140361032,1.85150530923869,739.781997006707,2.58598911371691,0.0184471959123327,2.59606124601962,77.6570663612055,683.471436691478,93.7766104411546,0.0157410058035803,2.88923074121268
5,5.01796,30,29.966913,11.73,12.398036,114.391808,NaN,7.260497,NaN,45.306709,400,400.110291,25,33.763573,11.138292,90.618317,49.981956,401.606964,398.367828,400.191711,5064.488281,10.17061,10.484894,82.945396,67.784447,9.3315,103.503807,63.080593,29.756922,30.837227,11.746316,12.420068,30.948093,53.229717,111.074326,NaN,136.125046,595.475796358172,2.43670773825979,0.096602152911174,1.7682968379333,1.84778493224854,739.321127147905,2.5848091320682,0.0184279601734986,2.59714810508294,77.6537413655661,683.492112570426,93.7812088240258,0.0157433537096215,2.88891220648572
5,5.018908,30,29.9676,11.73,12.398036,114.391808,NaN,7.260743,NaN,45.306709,400,400.110291,25,33.763573,11.148658,90.718277,49.981956,401.9375,398.730743,400.49411,5066.691895,10.208469,10.51087,82.974297,67.720314,9.37494,103.524437,63.104439,29.754789,30.869282,11.76277,12.406967,30.898861,53.255524,111.058632,NaN,136.019119,595.472149399815,2.43666289862074,0.0965816565281633,1.76833856024856,1.85406040649963,739.319295955562,2.58480114022619,0.0184273690404595,2.59717432464582,77.6549544868889,683.476741113182,93.7768214835984,0.015742090983836,2.8891040231121
5,5.017779,30,29.965061,11.73,12.399327,114.281166,NaN,7.259602,NaN,45.318604,400,400.274109,25,33.763073,11.146417,90.753136,49.981956,401.684601,398.472168,400.237762,5063.686035,10.197718,10.492786,82.947876,67.679413,9.434072,103.531845,63.013535,29.733341,30.809937,11.751318,12.422075,30.916237,53.250175,111.06266,NaN,135.90596,595.478775505446,2.43672429476134,0.0966066778070467,1.76829102197203,1.8465866665797,739.038677807798,2.58408901010427,0.01841667678588,2.59779817679165,77.6504709511519,683.495271854545,93.7797865188471,0.01574477212662,2.88876489708443
5,5.01735,30,29.965122,11.73,12.395369,114.138969,NaN,7.260162,NaN,45.336391,400,400.260681,25,33.77763,11.144457,90.598824,49.981956,401.684601,398.472168,400.237762,5063.686035,10.197718,10.492786,82.991371,67.706673,9.509909,103.54232,62.999622,29.733341,30.809937,11.751318,12.422075,30.916237,53.250175,111.06266,NaN,135.90596,595.473426954903,2.43672007841958,0.0966140838778145,1.76826555384427,1.84374644995802,738.669049225292,2.5831344953961,0.0184000569124679,2.59873444308391,77.6505786724886,683.493820795122,93.7793670765918,0.0157446555267979,2.88878275352659
5,5.018126,30,29.965599,11.73,12.401186,114.023506,NaN,7.259763,NaN,45.37141,400,400.175446,25,33.78574,11.118587,90.545883,49.981956,401.715546,398.506989,400.299408,5066.079102,10.177168,10.488542,82.958115,67.773163,9.514042,103.589149,62.975887,29.758327,30.81241,11.763816,12.416728,30.910669,53.194241,111.100716,NaN,136.002274,595.480727936362,2.43671939297669,0.0966000533137377,1.76830938665544,1.84888386588017,738.367669335632,2.58235393531547,0.0183861791190057,2.59951757129007,77.6514210121413,683.494320300557,93.7801879865168,0.015744358310198,2.8888080138983
5,5.017414,30,29.965948,11.73,12.408156,114.044037,NaN,7.259642,NaN,45.407425,400,400.146912,25,33.780979,11.095503,90.669525,49.981956,401.466949,398.268616,400.088776,5066.253906,10.194902,10.492042,82.887863,67.827927,9.537221,103.627678,63.026283,29.76096,30.824938,11.731943,12.449416,30.914154,53.156345,111.138977,NaN,135.201767,595.495791737848,2.436796234272,0.0966187485573619,1.7682896658219,1.84417017671854,738.420103750562,2.58248770306234,0.018388274505847,2.59939464472113,77.6520373085534,683.523065591509,93.7906130715089,0.015745613019771,2.88855257966218
5,5.018721,30,29.965401,11.73,12.420667,114.090378,NaN,7.261373,NaN,45.441566,400,400.083435,25,33.781834,11.083425,90.827927,49.981956,401.466949,398.268616,400.088776,5066.253906,10.194902,10.492042,82.922203,67.790741,9.505674,103.629799,62.986267,29.76096,30.824938,11.731943,12.449416,30.914154,53.156345,111.138977,NaN,135.201767,595.512888314872,2.43681188736757,0.0965964024316762,1.76836800415068,1.85282259265654,738.542019463357,2.58280515205495,0.0183941509086914,2.59906631499923,77.6510713629852,683.527948072389,93.7915604191558,0.0157462368416962,2.88847099655994
5,5.022058,30,29.966639,11.73,12.434218,114.110901,NaN,7.26795,NaN,45.493164,400,400.011383,25,33.790775,11.097442,90.800125,49.981956,401.526733,398.332458,400.088867,5067.772461,10.201221,10.497808,82.949913,67.66703,9.382576,103.63092,63.000584,29.74678,30.887381,11.711315,12.483979,30.909521,53.147175,111.141846,NaN,136.854568,595.524018051509,2.43673802467184,0.0965307101229232,1.76853737551592,1.87490612881658,738.592045601296,2.58292845426542,0.0183954790915621,2.59897825946536,77.653257523665,683.502794285354,93.7845341699521,0.0157440934130062,2.88879178789744
5,5.022058,30,29.966639,11.73,12.431479,114.128868,NaN,7.26795,NaN,45.521481,400,400.008636,25,33.786907,11.091083,90.666069,49.987011,401.690735,398.483124,400.312103,5068.411621,10.201239,10.504578,82.958092,67.614029,9.35218,103.630035,63.032001,29.736303,30.900475,11.710689,12.497274,30.927816,53.146564,111.139359,NaN,139.478836,595.519174033877,2.43672106280716,0.0965294154193603,1.76853281974668,1.87490612881658,738.638740376854,2.58304902851465,0.0183975740251836,2.59885952808141,77.653257523665,683.496570401831,93.7823796987231,0.0157437705539951,2.88885187865942
5,5.026328,30,29.965673,11.73,12.429791,114.225586,NaN,7.273578,NaN,45.555416,400,400.065521,25,33.771927,11.102928,90.574303,49.987011,401.690735,398.483124,400.312103,5068.411621,10.201239,10.504578,82.982826,67.711746,9.354812,103.676056,63.103165,29.736303,30.900475,11.710689,12.497274,30.927816,53.146564,111.139359,NaN,139.478836,595.499762605377,2.43650882977121,0.096436496622743,1.76871798132542,1.90314814671018,738.892646982266,2.58370915354749,0.0184096769235687,2.59818567791973,77.6515516886381,683.417177610969,93.7535880156393,0.0157403058472189,2.88955828012196
5,5.026762,30,29.967125,11.73,12.439593,114.360939,NaN,7.278669,NaN,45.560081,400,400.076721,25,33.757542,11.101602,90.677124,49.987011,401.634705,398.332764,400.174194,5070.081055,10.211917,10.503835,83.017471,67.728889,9.411477,103.722801,63.060658,29.761612,30.888115,11.724856,12.485403,30.942038,53.146255,111.144943,NaN,141.429001,595.515430078389,2.43654903581831,0.0964317723263331,1.76875335419205,1.90601764797896,739.240387356771,2.58459977748094,0.018424186305406,2.59735684767446,77.6541157226335,683.434215003623,93.761457555265,0.0157402064265097,2.88948514470345
5,5.026503,30,29.970104,11.73,12.447856,114.464188,NaN,7.277312,NaN,45.558418,400,400.058319,25,33.741756,11.100675,90.886559,49.987011,401.634705,398.332764,400.174194,5070.081055,10.211917,10.503835,82.991371,67.751251,9.435077,103.73616,63.026878,29.761612,30.888115,11.724856,12.485403,30.942038,53.146255,111.144943,NaN,141.429001,595.531041617247,2.43661244493078,0.0964412580368527,1.76875566609622,1.90430522583949,739.500594690159,2.5852570065007,0.0184336319392388,2.59680071411169,77.6593759279847,683.462169843159,93.7751803240878,0.0157396393052647,2.88940285806534
5,5.027788,30,29.972422,11.73,12.452922,114.451324,NaN,7.275877,NaN,45.588688,400,400.0849,25,33.725071,11.109334,90.946594,49.987011,401.650055,398.351013,400.266388,5068.231445,10.185371,10.486176,83.022202,67.825844,9.431186,103.716415,62.981571,29.754137,30.852024,11.720901,12.48941,30.942457,53.167564,111.145378,NaN,141.61319,595.535059396138,2.43658312670342,0.0964159585521979,1.7688206422704,1.91280057521016,739.461014917077,2.58514387077563,0.0184301422190723,2.59697225641038,77.6634686833044,683.455060457922,93.7758694865489,0.0157377009862988,2.8896179145215
5,5.028069,30,29.973381,11.73,12.457376,114.438408,NaN,7.275507,NaN,45.590797,400,400.0625,25,33.711216,11.116095,90.763664,49.987011,401.627258,398.307495,400.17691,5067.477051,10.207573,10.49542,83.060486,67.869873,9.43092,103.697739,62.970314,29.746794,30.897518,11.730062,12.482452,30.927656,53.171726,111.144623,NaN,142.215073,595.541856878557,2.4365974410444,0.096412008104174,1.768840403343,1.91465809795835,739.424917005197,2.58504617791568,0.0184278154976027,2.5970924874532,77.665161860827,683.461822028243,93.7795124782091,0.0157374024647429,2.88961305142583
5,5.028248,30,29.97406,11.73,12.45053,114.510727,NaN,7.278064,NaN,45.58326,400,400.057007,25,33.709747,11.13025,90.553581,49.987011,401.592346,398.303619,400.270691,5068.227051,10.184453,10.475705,83.115494,67.828018,9.418651,103.656342,62.973717,29.753706,30.889261,11.732563,12.488483,30.92074,53.109867,111.191261,NaN,142.591858,595.529058852911,2.43654658832688,0.0964049190772025,1.7688369262025,1.91584131953442,739.610912115098,2.58552278237298,0.0184356382085149,2.59665062048904,77.6663606544749,683.44423136782,93.7743477686927,0.0157360303156227,2.88982609090674
5,5.030286,30,29.975773,11.73,12.443743,114.576736,NaN,7.280037,NaN,45.554733,400,400.065308,25,33.715836,11.102299,90.218018,49.987011,401.592346,398.303619,400.270691,5068.227051,10.184453,10.475705,83.164207,67.850616,9.395555,103.635834,62.982567,29.753706,30.889261,11.732563,12.488483,30.92074,53.109867,111.191261,NaN,142.591858,595.50921284233,2.43640832176467,0.0963578316450338,1.76891543029521,1.92931065126209,739.777745547064,2.585944958085,0.0184418335578887,2.59629059304345,77.6693849104392,683.396194243013,93.760054594646,0.0157323788062705,2.89039947812699
5,5.032445,30,29.980204,11.73,12.443743,114.576736,NaN,7.284833,NaN,45.554733,400,400.065308,25,33.715836,11.083427,90.043808,49.987011,401.588287,398.308563,400.223755,5073.54834,10.206815,10.50278,83.093468,67.80471,9.426486,103.603531,63.044529,29.798103,30.962091,11.712976,12.515278,30.983908,53.155087,111.157875,NaN,143.866699,595.500905358979,2.43630640733204,0.0963113822202805,1.76901055121914,1.94357525783647,739.765962644686,2.58589349494688,0.0184380230271998,2.59645877853163,77.6772070997305,683.365771038656,93.7555531961692,0.0157278020518063,2.8909745968917
5,5.033757,30,29.982641,11.73,12.436181,114.616707,NaN,7.285976,NaN,45.517181,400,400.062286,25,33.71386,11.086688,90.182144,49.987011,401.588287,398.308563,400.223755,5073.54834,10.206815,10.50278,83.057198,67.851173,9.537848,103.605431,63.047897,29.798103,30.962091,11.712976,12.515278,30.983908,53.155087,111.157875,NaN,143.866699,595.482478845215,2.43619764831891,0.0962796061912714,1.76905587442609,1.95224147605347,739.863263217717,2.5861328442734,0.0184405692230906,2.59629436913553,77.6815088323509,683.32969967771,93.7463903221746,0.0157242820498644,2.89147897930016
5,5.033746,30,29.98509,11.73,12.430053,114.608925,NaN,7.286396,NaN,45.460228,400,400.001587,25,33.702713,11.086374,90.487648,49.987011,401.455658,398.190247,400.088928,5072.946777,10.209642,10.49869,83.084526,67.866814,9.592175,103.652412,63.035553,29.788912,30.902205,11.72902,12.502334,30.969664,53.162506,111.16539,NaN,144.915222,595.471680440485,2.43616020738495,0.0962769508180349,1.76904526569038,1.95216882419356,739.836548283503,2.58605230364422,0.018437560339307,2.59643723565663,77.6858314731459,683.319813345352,93.7463013453517,0.0157221127571362,2.89173003973128
5,5.03403,30,29.986404,11.73,12.433144,114.520287,NaN,7.286059,NaN,45.438442,400,399.967896,25,33.689362,11.080599,90.699348,49.984928,401.64566,398.321045,400.263245,5071.281738,10.188547,10.489606,83.123207,67.88916,9.623918,103.659752,63.035156,29.777796,30.89776,11.747768,12.477162,30.973778,53.100044,111.225723,NaN,145.222168,595.476055490557,2.43616595303047,0.0962723056392537,1.76906289223868,1.95404452530153,739.602882277745,2.58544338164557,0.0184261354060011,2.5970584716706,77.6881506535536,683.323987254348,93.7495314516129,0.0157214406925607,2.89177263553357
5,5.03403,30,29.986404,11.73,12.430308,114.372169,NaN,7.286059,NaN,45.415085,400,400.01297,25,33.671501,11.090997,90.826469,49.984928,401.64566,398.321045,400.263245,5071.281738,10.188547,10.489606,83.145699,67.916931,9.669322,103.638535,63.044361,29.777796,30.89776,11.747768,12.477162,30.973778,53.100044,111.225723,NaN,145.222168,595.471038434837,2.43614838518469,0.0962709673787611,1.76905820806862,1.95404452530153,739.218140028196,2.58445074489894,0.0184089140332385,2.5980206336349,77.6881506535536,683.317541637507,93.7473025256829,0.0157211063034895,2.8918352957975
5,5.035255,30,29.991425,11.73,12.423378,114.253014,NaN,7.286881,NaN,45.406261,400,400.048767,25,33.660271,11.103612,90.784355,49.984928,401.63736,398.368408,400.306122,5072.018555,10.191289,10.498821,83.172455,67.93985,9.739141,103.597374,63.027973,29.753881,30.908604,11.757557,12.469357,31.002539,53.108006,111.219597,NaN,145.757843,595.454063314079,2.43604765397188,0.0962413776248777,1.76910078771879,1.962134235956,738.895108711777,2.58359319147092,0.0183907300690308,2.5989942470055,77.6970118774906,683.288476120254,93.744080716613,0.0157162037992126,2.89243599582823
5,5.036265,30,29.991117,11.73,12.421153,114.244263,NaN,7.288442,NaN,45.409428,400,400.076355,25,33.663918,11.117086,90.666702,49.984928,401.542694,398.274353,400.194244,5072.396484,10.218485,10.507879,83.202103,67.899178,9.76124,103.578583,62.992058,29.745783,30.976843,11.736928,12.489704,31.003464,53.211899,111.163887,NaN,146.60173,595.446238767335,2.43598622021398,0.0962186372791923,1.76914166869569,1.96880301926808,738.873187889633,2.5835380689249,0.01838997553161,2.59904004570517,77.6964683423039,683.265452644148,93.7357021994203,0.0157152175429571,2.89264068013503
5,5.037768,30,29.994793,11.73,12.417872,114.249008,NaN,7.291424,NaN,45.394737,400,400.067932,25,33.655697,11.109781,90.664696,49.984928,401.542694,398.274353,400.194244,5072.396484,10.218485,10.507879,83.196396,67.891075,9.756753,103.587883,63.016537,29.745783,30.976843,11.736928,12.489704,31.003464,53.211899,111.163887,NaN,146.60173,595.434647333244,2.43589499705085,0.0961848275417338,1.76920257602785,1.97872512047132,738.875695208731,2.58352709217225,0.0183873702909368,2.59915005958937,77.7029551867766,683.237760565337,93.7311301288627,0.0157112964600276,2.89314356846264
5,5.03849,30,29.997055,11.73,12.417968,114.093651,NaN,7.292919,NaN,45.40667,400,400.070862,25,33.647999,11.084182,90.630272,49.984928,401.751099,398.523743,400.457428,5071.612305,10.201526,10.49709,83.220657,67.942406,9.729021,103.602386,63.089275,29.7593,30.978994,11.717139,12.509498,31.025152,53.200333,111.180817,NaN,146.929169,595.43203713949,2.43586154027922,0.0961693818188213,1.76923459631476,1.98349064331796,738.465759462947,2.5824579728593,0.018367322852512,2.60026650902768,77.7069465122767,683.229039576032,93.7311931349302,0.0157093156285646,2.89337206511257
5,5.038075,30,29.997715,11.73,12.426963,113.87326,NaN,7.293248,NaN,45.440758,400,400.151917,25,33.640945,11.078436,90.602501,49.984928,401.609222,398.345581,400.274994,5075.963379,10.225526,10.512537,83.24855,67.962418,9.705329,103.639824,63.121769,29.76959,30.939848,11.689438,12.532232,31.020353,53.209515,111.16774,NaN,146.820801,595.449549264464,2.43593683965044,0.0961825276539514,1.76923109714279,1.98075151980066,737.890747789274,2.58096953761064,0.0183410313703756,2.60177053520484,77.7081110458907,683.257702764617,93.7419978617429,0.0157103566938839,2.89313436452872
5,5.037462,30,29.999104,11.73,12.434765,113.72934,NaN,7.291735,NaN,45.478733,400,400.122833,25,33.634686,11.066242,90.47699,49.984928,401.609222,398.345581,400.274994,5075.963379,10.225526,10.512537,83.191048,67.940445,9.545261,103.681778,63.099781,29.76959,30.939848,11.689438,12.532232,31.020353,53.209515,111.16774,NaN,146.820801,595.465712688851,2.43601408547489,0.0961993620490834,1.76921691213837,1.97670523041961,737.512489790733,2.57998542326377,0.0183230136933374,2.60280184264344,77.7105617947123,683.288226343788,93.7544377837359,0.0157110015833077,2.89292490482013
5,5.038851,30,30.000036,11.73,12.434931,113.644409,NaN,7.291385,NaN,45.520081,400,400.115662,25,33.623055,11.051037,90.388588,49.984928,401.609772,398.399475,400.288483,5070.939941,10.19299,10.495064,83.19342,67.887566,9.475538,103.683128,63.08696,29.780388,30.979107,11.677352,12.546031,31.00456,53.24416,111.148163,NaN,147.127777,595.460659111311,2.43594960864961,0.0961696371340103,1.76927846048367,1.98587321434013,737.288893244143,2.5794029975235,0.0183122748589759,2.60341939199233,77.7122061641672,683.266033892867,93.7480344537004,0.0157092208497645,2.89320026276719
5,5.038125,30,30.003988,11.73,12.435689,113.602493,NaN,7.292918,NaN,45.583672,400,400.081604,25,33.614735,11.064503,90.265198,49.976425,401.652069,398.469055,400.353424,5072.287109,10.187083,10.496142,83.224548,67.947708,9.484752,103.693375,62.998589,29.794189,30.95009,11.671314,12.547649,31.027243,53.23526,111.161255,NaN,147.291489,595.464795153807,2.43598854110202,0.0961855700740115,1.76924768103343,1.98108154357072,737.169097674601,2.57907455993155,0.0183039749951383,2.60386276950207,77.719178413797,683.286526351282,93.760492390208,0.0157076143778811,2.8932509613647
5,5.037559,30,30.005236,11.73,12.455831,113.681046,NaN,7.292006,NaN,45.673756,400,400.098053,25,33.60733,11.065441,90.333,49.976425,401.652069,398.469055,400.353424,5072.287109,10.187083,10.496142,83.23925,67.868881,9.573021,103.681915,62.965836,29.794189,30.95009,11.671314,12.547649,31.027243,53.23526,111.161255,NaN,147.291489,595.502610058184,2.43614001260918,0.0962072154661214,1.76925593512583,1.97734553223978,737.370253547338,2.57958871521245,0.0183120997703996,2.60337230499113,77.7213800284272,683.344064934167,93.7820782214922,0.0157097553309754,2.89276950359458
5,5.040554,30,30.00729,11.73,12.479206,113.784889,NaN,7.293167,NaN,45.793644,400,400.025238,25,33.599358,11.059651,90.446587,49.976425,401.494507,398.275482,400.124847,5075.948242,10.186019,10.496486,83.189209,67.854675,9.608811,103.64093,63.007301,29.765348,30.985659,11.694641,12.523703,31.025482,53.228157,111.175186,NaN,147.364929,595.532442193976,2.43614360498947,0.0961539900642838,1.76942654037776,1.99711116637627,737.635029951193,2.58026337410611,0.0183224838549125,2.60274352517922,77.7250033640879,683.348609769818,93.7864417959943,0.0157086038604193,2.89285531560085
5,5.044005,30,30.009197,11.73,12.479206,113.784889,NaN,7.296283,NaN,45.793644,400,400.025238,25,33.599358,11.065207,90.530304,49.976425,401.494507,398.275482,400.124847,5075.948242,10.186019,10.496486,83.140663,67.81675,9.609877,103.594048,62.986908,29.765348,30.985659,11.694641,12.523703,31.025482,53.228157,111.175186,NaN,147.364929,595.519160394258,2.43598097532871,0.0960800523886773,1.76957873143834,2.0198753679208,737.629896629879,2.58024107768569,0.0183208475178761,2.60281808647488,77.7283672133404,683.291931614067,93.7694446266908,0.0157043773432557,2.89352839619656
5,5.049686,30,30.012253,11.73,12.49727,113.891708,NaN,7.306941,NaN,45.902977,400,400.105713,25,33.591503,11.067382,90.590744,49.976425,401.764557,398.535004,400.416687,5073.996094,10.206676,10.500666,83.09417,67.784134,9.59802,103.588554,62.957653,29.761578,31.06189,11.703382,12.523606,31.059919,53.230492,111.177986,NaN,149.841141,595.52926077847,2.43582535685858,0.0959670574188859,1.76985909039213,2.05732434890348,737.89967425118,2.58092372692128,0.0183307088925065,2.60221212990006,77.7337574923594,683.239631767859,93.7555286573037,0.0156996023050335,2.89423267045118
5,5.054189,30,30.016577,11.73,12.500612,113.872269,NaN,7.314404,NaN,45.975658,400,400.190002,25,33.593136,11.053425,90.682846,49.976425,401.600555,398.404968,400.309998,5075.535156,10.190554,10.494592,83.089211,67.824265,9.560042,103.595078,63.008743,29.787264,31.129175,11.712542,12.525099,31.07012,53.214497,111.198425,NaN,152.141602,595.517839700978,2.43563416500673,0.0958725105999544,1.77006337560384,2.08698574141283,737.837461938701,2.58074250877844,0.0183247290048183,2.60251241037905,77.741383584433,683.176271100153,93.7395231203951,0.0156933984946778,2.89512680905014
