P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.054189,30,30.016577,11.73,12.511597,113.917198,NaN,7.314404,NaN,46.006519,400,400.201233,25,33.599304,11.050723,90.754692,49.976425,401.600555,398.404968,400.309998,5075.535156,10.190554,10.494592,83.112709,67.858231,9.559937,103.595154,63.00919,29.787264,31.129175,11.712542,12.525099,31.07012,53.214497,111.198425,NaN,152.141602,595.537283945971,2.43570223372534,0.0958776780858068,1.77008136759765,2.08698574141283,737.954383379784,2.58104459644745,0.018329976934546,2.60220812164612,77.741383584433,683.201245101321,93.7481497047186,0.0156946937235894,2.89488239122619
5,5.05737,30,30.021902,11.73,12.510448,114.06868,NaN,7.318313,NaN,46.072701,400,400.130157,25,33.598595,11.060124,90.768929,49.976425,401.647522,398.424011,400.276886,5078.54834,10.205698,10.50173,83.160629,67.838295,9.618118,103.610443,62.980606,29.771873,31.102982,11.722542,12.514869,31.110949,53.253815,111.176926,NaN,152.861481,595.523002376481,2.43554551165493,0.095809336301538,1.77021997633519,2.10792724156909,738.334214380117,2.58200048835776,0.0183430891078172,2.60139501316341,77.7507739320372,683.152100666504,93.7384220750116,0.0156885531890413,2.89570192779882
5,5.05711,30,30.026657,11.73,12.504336,114.118942,NaN,7.319959,NaN,46.115471,400,400.142426,25,33.579853,11.065373,90.732307,49.976425,401.669342,398.466705,400.331665,5078.560059,10.189618,10.498112,83.211464,67.831718,9.726692,103.675896,63.102959,29.77405,31.101696,11.717127,12.522276,31.159307,53.287216,111.182144,NaN,153.334579,595.51318404992,2.43551986117508,0.0958120009480893,1.77019849660425,2.10621594925419,738.452213939209,2.58228268007543,0.0183448730809388,2.60124260514742,77.7591580205925,683.150148788116,93.7442195586536,0.0156852458884055,2.89602331500233
5,5.058805,30,30.031918,11.73,12.498823,114.058044,NaN,7.320423,NaN,46.118073,400,400.150574,25,33.562416,11.047976,90.804863,49.976425,401.669342,398.466705,400.331665,5078.560059,10.189618,10.498112,83.223755,67.82444,9.767601,103.762444,63.098404,29.77405,31.101696,11.717127,12.522276,31.159307,53.287216,111.182144,NaN,153.334579,595.49689705635,2.43540600271651,0.0957733125743904,1.77026439061668,2.1173710822444,738.279677401418,2.58181220845183,0.0183332629091289,2.60185483063385,77.7684330924619,683.116625706335,93.7398061602855,0.0156799615869173,2.89668690414998
5,5.06006,30,30.036356,11.73,12.493476,114.030556,NaN,7.321622,NaN,46.113724,400,400.182495,25,33.544571,11.042192,90.804504,49.976425,401.705017,398.520477,400.356659,5081.579102,10.221654,10.518369,83.19368,67.861649,9.824366,103.80809,63.068817,29.813955,31.164125,11.694624,12.539711,31.118834,53.277191,111.198936,NaN,153.776382,595.482597417863,2.43531387000157,0.0957440886832532,1.7703111419761,2.12562869725861,738.196243020952,2.58157571445551,0.0183262539436146,2.60221217055218,77.7762562435113,683.089781094114,93.7365812981419,0.0156755795006567,2.8972331479344
5,5.062263,30,30.042585,11.73,12.49026,114.044662,NaN,7.325479,NaN,46.119385,400,400.195618,25,33.534412,11.047845,90.595619,49.977386,401.665497,398.41861,400.185913,5085.386719,10.214364,10.521813,83.173752,67.872574,9.861407,103.819855,63.054817,29.790533,31.185247,11.704203,12.52043,31.118938,53.301762,111.193146,NaN,154.469772,595.468417348403,2.43519040363384,0.0956957226230607,1.77040332050987,2.14012025551756,738.216230924842,2.58159785780254,0.0183225640952202,2.60235909249552,77.7872349897581,683.054245610275,93.7327987491921,0.0156695419135325,2.8979795501521
5,5.063902,30,30.048178,11.73,12.489511,114.091354,NaN,7.32796,NaN,46.115757,400,400.160858,25,33.524853,11.054085,90.435646,49.977386,401.665497,398.41861,400.185913,5085.386719,10.214364,10.521813,83.210014,67.875565,9.865647,103.849693,63.028103,29.790533,31.185247,11.704203,12.52043,31.118938,53.301762,111.193146,NaN,154.469772,595.460776541803,2.43510875379074,0.0956605378212429,1.77047460618243,2.15089872304441,738.32272947747,2.58184642723129,0.0183232203784756,2.60226175460673,77.79709126326,683.033052288716,93.7331027083642,0.0156646781238498,2.89854483949944
5,5.065585,30,30.052362,11.73,12.485842,114.207245,NaN,7.328783,NaN,46.142483,400,400.187256,25,33.519444,11.058427,90.354813,49.977386,401.799408,398.543732,400.367126,5083.17334,10.192771,10.507234,83.20887,67.872498,9.840834,103.837776,63.042191,29.805346,31.170193,11.703788,12.51898,31.133337,53.338154,111.179161,NaN,154.735825,595.447795490402,2.43500695501199,0.0956230697227411,1.77054311453223,2.16196384685912,738.613056693388,2.58257624705766,0.0183331443762105,2.60164652334085,77.8044635907995,683.002257464156,93.7281779579239,0.0156602660760615,2.89911548912088
5,5.066596,30,30.058245,11.73,12.48455,114.313408,NaN,7.330097,NaN,46.163651,400,400.190277,25,33.515461,11.071367,90.442314,49.977386,401.720581,398.440521,400.246918,5082.8125,10.21638,10.511147,83.223793,67.801361,9.758816,103.828171,63.118027,29.783829,31.202576,11.684829,12.531715,31.175957,53.376884,111.174683,NaN,155.462906,595.441611852116,2.43495146459882,0.0956010020858104,1.77058576556844,2.16860949678113,738.873482704263,2.58322062448407,0.0183404696505685,2.60116594784337,77.81482825391,682.99111072738,93.7323467023377,0.0156557310988107,2.89960093711674
5,5.068612,30,30.067499,11.73,12.486435,114.414047,NaN,7.333653,NaN,46.167381,400,400.154572,25,33.510727,11.078535,90.488617,49.977386,401.720581,398.440521,400.246918,5082.8125,10.21638,10.511147,83.223854,67.753456,9.682407,103.837143,63.095306,29.783829,31.202576,11.684829,12.531715,31.175957,53.376884,111.174683,NaN,155.462906,595.437179828079,2.43486848834337,0.0955591180024874,1.77067808127125,2.18185841423252,739.110507506269,2.58378847734464,0.0183442595291688,2.60085472271994,77.831128746928,682.975152461597,93.7394496145536,0.0156486827533722,2.9003494738926
5,5.071632,30,30.075443,11.73,12.486435,114.414047,NaN,7.336434,NaN,46.167381,400,400.154572,25,33.510727,11.074998,90.664574,49.977386,401.833344,398.600189,400.411621,5085.926758,10.198651,10.510586,83.181259,67.821198,9.712494,103.85421,63.106628,29.780176,31.223846,11.667537,12.549399,31.174099,53.401455,111.173454,NaN,155.902313,595.425539187771,2.43472673532406,0.0954951115932514,1.77081183921528,2.20169817504848,739.089281795666,2.58369611663018,0.0183374672925021,2.60116014505034,77.8451186212853,682.935573351205,93.7366282931427,0.0156412942280871,2.90124902207291
5,5.073337,30,30.081034,11.73,12.480856,114.489502,NaN,7.339823,NaN,46.159138,400,400.210205,25,33.508797,11.081079,90.757957,49.977386,401.623627,398.428589,400.176971,5091.06543,10.213782,10.529175,83.088905,67.85334,9.709206,103.867432,63.096241,29.771582,31.187946,11.656709,12.553137,31.175331,53.43549,111.172913,NaN,156.399475,595.40908658869,2.4346121437315,0.0954563911822402,1.77087835926147,2.21289522107531,739.270608367559,2.58413747936361,0.0183414585188613,2.6008758628727,77.8549629930861,682.902274963072,93.7327710438559,0.0156358141391832,2.90193690063312
5,5.074438,30,30.086641,11.73,12.469506,114.459679,NaN,7.342772,NaN,46.152416,400,400.198517,25,33.510635,11.072342,90.736252,49.977386,401.623627,398.428589,400.176971,5091.06543,10.213782,10.529175,83.074776,67.842461,9.688431,103.907822,63.088722,29.771582,31.187946,11.656709,12.553137,31.175331,53.43549,111.172913,NaN,156.399475,595.384741655597,2.43449011980578,0.0954277665051927,1.77090881932867,2.22012420256567,739.178063048597,2.58387220450022,0.0183332024944252,2.60128837821672,77.8648341067323,682.86627219854,93.7280079910849,0.0156301848659,2.90265345957423
5,5.075833,30,30.093031,11.73,12.451145,114.412033,NaN,7.345259,NaN,46.129608,400,400.123901,25,33.515709,11.060725,90.663437,49.977386,401.405273,398.246246,399.976624,5090.617188,10.216105,10.52519,83.116333,67.820435,9.671562,103.937119,63.074909,29.785255,31.214451,11.679203,12.520772,31.207806,53.480446,111.154785,NaN,156.799149,595.346845486983,2.43431083468035,0.0953896476480763,1.77094105578754,2.2292818644051,739.037032266271,2.58347811843187,0.0183222068218454,2.6018504172741,77.876081944791,682.810482761974,93.7175022375544,0.0156230066384814,2.90361818352427
5,5.078537,30,30.097715,11.73,12.438502,114.388931,NaN,7.348621,NaN,46.072563,400,400.023651,25,33.519733,11.054697,90.634018,49.977386,401.405273,398.246246,399.976624,5090.617188,10.216105,10.52519,83.175827,67.852158,9.672667,103.977158,63.050861,29.785255,31.214451,11.679203,12.520772,31.207806,53.480446,111.154785,NaN,156.799149,595.314023010823,2.43410562330048,0.0953265737998939,1.7710406985095,2.24702730302857,738.964394899703,2.58326855109441,0.0183155217326801,2.60218475701888,77.8843256580563,682.742515372828,93.7004860039469,0.0156163429988758,2.90459676217065
5,5.078537,30,30.097715,11.73,12.432866,114.429161,NaN,7.348621,NaN,46.029453,400,399.920502,25,33.526932,11.038396,90.64856,49.986839,401.24295,398.040405,399.865417,5089.316895,10.188272,10.501554,83.180122,67.893921,9.68503,103.976898,63.009781,29.765001,31.228657,11.663579,12.53155,31.25252,53.438667,111.19503,NaN,157.349274,595.304041450998,2.43407067210935,0.095323931070201,1.77103163156941,2.24702730302857,739.069075402056,2.58353865316949,0.0183201988461,2.60191689279334,77.8843256580563,682.729693587515,93.6960717930824,0.0156156783532444,2.90472486967034
5,5.078616,30,30.103016,11.73,12.43805,114.504288,NaN,7.349352,NaN,46.016953,400,399.839661,25,33.534248,11.040422,90.560585,49.986839,401.86261,398.674622,400.506592,5094.178223,10.208484,10.525894,83.126556,67.867874,9.673614,103.990715,63.031544,29.79561,31.20759,11.66608,12.514637,31.235909,53.447563,111.200905,NaN,157.408279,595.312917676066,2.43409911600512,0.0953246932606458,1.77104347871616,2.24754564773372,739.250374708717,2.58398132409756,0.0183244040918036,2.60162216662423,77.8936540699726,682.748405502146,93.7097440406286,0.0156130953785965,2.90487810999784
5,5.081717,30,30.106611,11.73,12.448169,114.603195,NaN,7.349918,NaN,46.033474,400,400.087585,25,33.525528,11.05079,90.404076,49.986839,401.86261,398.674622,400.506592,5094.178223,10.208484,10.525894,83.078468,67.883102,9.663305,103.982841,63.068626,29.79561,31.20759,11.66608,12.514637,31.235909,53.447563,111.200905,NaN,157.408279,595.31887391757,2.43401650011069,0.0952639784867671,1.7711974459538,2.26788758412766,739.498073196889,2.58460321480458,0.0183328207300353,2.60110672616813,77.8999796280388,682.723709448243,93.7061467703068,0.0156094066941378,2.90535583320582
5,5.082611,30,30.110756,11.73,12.459113,114.6474,NaN,7.353492,NaN,46.010246,400,400.227417,25,33.521854,11.04567,90.408859,49.986839,401.849884,398.63913,400.440643,5094.674805,10.240037,10.542475,83.104828,67.821823,9.659384,103.965294,63.124382,29.806702,31.235041,11.640873,12.528854,31.233955,53.456444,111.21006,NaN,157.504578,595.334808588748,2.43404247556804,0.0952502499450979,1.77125472979539,2.27375033072872,739.601999921222,2.58485162526456,0.0183344139340853,2.60097451109291,77.9072722050658,682.739708546786,93.7173073557631,0.0156074593789495,2.90546193401605
5,5.083133,30,30.115192,11.73,12.4636,114.70327,NaN,7.355074,NaN,45.993382,400,400.253082,25,33.520142,11.045563,90.551636,49.986839,401.662018,398.443085,400.287415,5095.930664,10.214665,10.525534,83.104034,67.862419,9.684422,103.907982,63.144104,29.820173,31.26354,11.62858,12.52537,31.271452,53.473869,111.209686,NaN,157.864517,595.340742161794,2.43404584287965,0.095241344576692,1.77128511813254,2.27717319072684,739.735489821959,2.58517485364982,0.0183371105233812,2.60077731370446,77.9150758921767,682.747866823439,93.7261655879393,0.0156049115510984,2.90566514148258
5,5.083683,30,30.118195,11.73,12.454549,114.723541,NaN,7.354397,NaN,45.998642,400,400.188965,25,33.517723,11.035955,90.696762,49.986839,401.662018,398.443085,400.287415,5095.930664,10.214665,10.525534,83.082649,67.813774,9.687659,103.901268,63.172314,29.820173,31.26354,11.62858,12.52537,31.271452,53.473869,111.209686,NaN,157.864517,595.322587942243,2.43396394051705,0.0952255079591758,1.77129501066657,2.28077936973517,739.780211206637,2.58527595826922,0.0183369000373855,2.60075914637913,77.9203581777795,682.722504642631,93.7215338077024,0.0156015870005396,2.90611193531309
5,5.083228,30,30.12188,11.73,12.452579,114.72303,NaN,7.353571,NaN,45.993103,400,400.057159,25,33.511658,11.013745,90.707016,49.986839,401.451935,398.243896,400.091003,5096.760742,10.23599,10.531018,83.065887,67.879974,9.775932,103.884354,63.192814,29.808605,31.301363,11.626493,12.511233,31.313641,53.498985,111.199646,NaN,157.946365,595.320854328987,2.43397304175006,0.0952341774918245,1.77127163805474,2.27779609691487,739.769067354865,2.58522980812104,0.0183336988943774,2.60090320544761,77.9268395430108,682.731592481471,93.7296874052474,0.0155995914716644,2.9062576419329
5,5.083886,30,30.125605,11.73,12.464929,114.749496,NaN,7.35519,NaN,46.009724,400,400.054657,25,33.506275,11.013021,90.721207,49.986839,401.758209,398.505249,400.38797,5098.425781,10.231061,10.524409,83.054436,67.952263,9.856418,103.872154,63.152096,29.793856,31.280743,11.611498,12.517717,31.30295,53.480644,111.211586,NaN,158.21843,595.340190794996,2.43401880478418,0.0952260918690423,1.77132069168123,2.28211030434863,739.827981969314,2.58536408802873,0.0183335916637049,2.6008719893307,77.9333906348296,682.754192907318,93.7425444768954,0.0155982696965184,2.90627053802545
5,5.084502,30,30.128431,11.73,12.464768,114.762932,NaN,7.356207,NaN,46.030548,400,400.153229,25,33.508438,11.04003,90.774734,49.986839,401.758209,398.505249,400.38797,5098.425781,10.231061,10.524409,83.08152,67.987595,9.888519,103.840668,63.116795,29.793856,31.280743,11.611498,12.517717,31.30295,53.480644,111.211586,NaN,158.21843,595.337528714561,2.43398894777393,0.0952130328329319,1.77134779103111,2.28614876067974,739.855402683229,2.58542142085916,0.0183327404379692,2.60089184558582,77.9383602504402,682.747646324834,93.7441462633775,0.015596039958252,2.9065176578605
5,5.085583,30,30.132622,11.73,12.461791,114.733673,NaN,7.357695,NaN,46.066887,400,400.149841,25,33.514767,11.05764,90.793785,49.986839,401.656708,398.447723,400.282776,5099.032715,10.241354,10.539044,83.010429,68.00975,9.904885,103.800568,63.145123,29.794868,31.347162,11.577744,12.537654,31.330711,53.525608,111.193008,NaN,158.355667,595.328083925473,2.43391984730558,0.0951888613737579,1.77139103200455,2.29323484802086,739.768136463077,2.5851766453286,0.0183257779216977,2.60124371430793,77.9457295959846,682.728829301552,93.7433890022927,0.0155922621937291,2.9069756168135
5,5.087595,30,30.135151,11.73,12.461791,114.733673,NaN,7.359061,NaN,46.066887,400,400.149841,25,33.514767,11.065759,90.84935,49.987682,401.67514,398.525421,400.355957,5095.333984,10.222331,10.527229,82.919868,67.992645,9.904001,103.768402,63.188206,29.794508,31.305971,11.607536,12.494856,31.32506,53.52739,111.201393,0,158.525406,595.320319084149,2.43382561948191,0.0951464936123414,1.77148042954534,2.30642077359511,739.761399162362,2.58514732824644,0.0183236234535552,2.60134035238273,77.9501761377761,682.698200936498,93.7363035784526,0.0155889846996965,2.90744558990988
5,5.08739,30,30.135868,11.73,12.464495,114.724464,NaN,7.360559,NaN,46.105274,400,400.130188,25,33.525223,11.073588,90.794205,49.987682,401.67514,398.525421,400.355957,5095.333984,10.222331,10.527229,82.88755,67.966881,9.940871,103.660599,63.149925,29.794508,31.305971,11.607536,12.494856,31.32506,53.52739,111.201393,0,158.525406,595.325900338984,2.43385199017019,0.0951520751097947,1.77147565202704,2.30507745457339,739.73553270665,2.58507725434569,0.0183219451228574,2.60142827459227,77.9514367296117,682.708993776709,93.7409938902831,0.0155890643801683,2.90738333890539
5,5.088555,30,30.138947,11.73,12.463692,114.745941,NaN,7.362654,NaN,46.094677,400,400.145294,25,33.538563,11.072668,90.670349,49.987682,401.34375,398.184784,399.999207,5096.772949,10.222891,10.52074,82.90094,68.01297,9.948189,103.598106,63.053288,29.805023,31.291779,11.611704,12.475001,31.328077,53.555206,111.174973,0,158.758926,595.319981540705,2.43379246031795,0.0951271800566507,1.77152613822854,2.31271090295604,739.783200246969,2.58518560143807,0.0183218122942704,2.60140482272161,77.9568498006125,682.69195227881,93.7393332520148,0.0155861234812574,2.90775251376421
5,5.089594,30,30.141514,11.73,12.466301,114.702507,NaN,7.362589,NaN,46.08865,400,400.024811,25,33.548698,11.091371,90.698692,49.987682,401.34375,398.184784,399.999207,5096.772949,10.222891,10.52074,82.946075,68.039345,9.947679,103.532837,63.131935,29.805023,31.291779,11.611704,12.475001,31.328077,53.555206,111.174973,0,158.758926,595.320593315324,2.43376000100256,0.0951065435417412,1.77157649472908,2.31951766365222,739.663361904215,2.58486451636009,0.0183145909871043,2.60178877565875,77.9613624150106,682.684043974445,93.7401158292187,0.015583998281939,2.90799713758928
5,5.089594,30,30.141514,11.73,12.466193,114.656548,NaN,7.362589,NaN,46.100842,400,399.928131,25,33.543903,11.11383,90.729912,49.987682,401.494141,398.25528,400.150604,5095.797852,10.208745,10.509217,83.020988,67.956573,9.919176,103.49662,63.191681,29.801296,31.3155,11.620659,12.45274,31.326471,53.562313,111.182243,0,158.849213,595.320401985071,2.43375933111682,0.0951064929843293,1.77157632189653,2.31951766365222,739.543779326528,2.58455617836754,0.0183092609406312,2.60209212407368,77.9613624150106,682.683798199994,93.7400313125104,0.0155839855524764,2.90799960802585
5,5.089801,30,30.141838,11.73,12.458576,114.653015,NaN,7.361921,NaN,46.102154,400,399.961395,25,33.53392,11.116921,90.693466,49.987682,401.53775,398.316895,400.180389,5099.662109,10.210229,10.527615,82.996712,67.961571,9.889141,103.486336,63.183514,29.782576,31.346603,11.620239,12.430625,31.342567,53.575912,111.178558,0,158.992462,595.306108894061,2.43370239481317,0.0950985736155097,1.7715733374052,2.32087365139057,739.533721776312,2.58452871413896,0.0183085752421163,2.60212790315384,77.9619319640791,682.663413923711,93.7334639324329,0.0155827132442619,2.90822541479384
5,5.088212,30,30.144199,11.73,12.448522,114.684227,NaN,7.362491,NaN,46.113102,400,399.980316,25,33.533176,11.09443,90.736252,49.987682,401.53775,398.316895,400.180389,5099.662109,10.210229,10.527615,82.874779,67.980125,9.84841,103.522575,63.187584,29.782576,31.346603,11.620239,12.430625,31.342567,53.575912,111.178558,0,158.992462,595.294431740501,2.43371442649649,0.0951272947508446,1.77148660906843,2.31046359344128,739.608640463701,2.58471074728264,0.0183101851673472,2.6020121683584,77.9660821452844,682.671507128345,93.7394682684149,0.0155815548651524,2.90829598217964
5,5.08788,30,30.145714,11.73,12.441802,114.730629,NaN,7.359923,NaN,46.185776,400,400.060364,25,33.532627,11.080571,90.880791,49.987682,401.660767,398.470978,400.286896,5096.756348,10.210055,10.524102,82.795197,68.00161,9.704139,103.539444,63.19059,29.771667,31.32016,11.617326,12.426331,31.326427,53.581554,111.183792,0,159.016541,595.283809065203,2.43368829025064,0.0951311348435745,1.77146109551056,2.30828824782463,739.725334604654,2.58500446304012,0.0183142754950271,2.60176423058115,77.9687450888352,682.664278520679,93.7390499830675,0.0155801683340181,2.90846621901501
5,5.088187,30,30.14493,11.73,12.438675,114.742851,NaN,7.361506,NaN,46.258518,400,400.041901,25,33.524544,11.07636,90.958855,49.987682,401.390015,398.190918,400.085571,5096.255371,10.200046,10.51476,82.778122,68.000801,9.663738,103.569824,63.130192,29.7756,31.33795,11.576495,12.444764,31.389801,53.508968,111.228798,0,158.931076,595.277084505705,2.43365451821508,0.0951232099604348,1.77146974324516,2.31029979096814,739.759221812482,2.58509552861441,0.0183163596506475,2.60165381526469,77.9673670505317,682.650666548447,93.7333001348807,0.0155799870866027,2.90855271857691
5,5.0875,30,30.144463,11.73,12.433164,114.708366,NaN,7.360041,NaN,46.296738,400,399.942047,25,33.528297,11.078135,90.950539,49.987682,401.390015,398.190918,400.085571,5096.255371,10.200046,10.51476,82.811012,67.978958,9.660435,103.592308,63.108265,29.7756,31.33795,11.576495,12.444764,31.389801,53.508968,111.228798,0,158.931076,595.269974341302,2.43365250553917,0.0951350875588819,1.77143037903287,2.30579826490435,739.67074476531,2.58486962691957,0.0183127594789233,2.60186303316767,77.966546190471,682.649200541316,93.732158834088,0.0155802231465088,2.90853740358023
5,5.086729,30,30.142172,11.73,12.43191,114.634193,NaN,7.358858,NaN,46.328545,400,399.896667,25,33.551704,11.077866,90.940277,49.986198,401.377533,398.199493,400.077698,5097.427246,10.227362,10.532119,82.851952,67.974739,9.69831,103.5103,63.138466,29.774193,31.269512,11.580668,12.427866,31.370188,53.447124,111.259232,0,158.82634,595.270729576397,2.43368083623981,0.0951507308280318,1.77139409028233,2.30074579577274,739.483852110486,2.58439853888458,0.0183061073320509,2.60226524728866,77.9625190868317,682.656024914093,93.7313789980191,0.0155821073368701,2.90832123841407
5,5.087833,30,30.139658,11.73,12.429403,114.568314,NaN,7.35637,NaN,46.360477,400,399.947113,25,33.57803,11.052246,90.906853,49.986198,401.693787,398.452698,400.391479,5097.621094,10.213201,10.526694,82.897713,67.936806,9.731152,103.434166,63.228798,29.769949,31.275007,11.589209,12.401609,31.357254,53.471706,111.239212,0,158.817917,595.262026308431,2.43361358182145,0.0951263176983747,1.77143917185895,2.30798028374494,739.319117596834,2.58398556007582,0.0183006026104312,2.60260567194298,77.9580997210522,682.62743359686,93.7181175770045,0.0155823062458006,2.90844706615117
5,5.087527,30,30.13916,11.73,12.420787,114.471512,NaN,7.358917,NaN,46.376678,400,400.037262,25,33.5881,11.047041,90.905769,49.986198,401.693787,398.452698,400.391479,5097.621094,10.213201,10.526694,82.917084,67.902985,9.769735,103.266457,63.382591,29.769949,31.275007,11.589209,12.401609,31.357254,53.471706,111.239212,0,158.817917,595.247945215083,2.43357446709673,0.0951287228448637,1.7714117854295,2.30597518930608,739.068480846383,2.58334138923892,0.0182897847785053,2.60323177705797,77.9572242517614,682.612307777545,93.7122373458128,0.0155818554455833,2.90856725881274
5,5.088279,30,30.139793,11.73,12.403827,114.397713,NaN,7.358638,NaN,46.390709,400,399.978638,25,33.596573,11.055612,90.903603,49.986198,401.453339,398.28125,400.141937,5095.887695,10.228991,10.534904,82.922554,67.860519,9.791412,103.169594,63.45462,29.802654,31.245329,11.600044,12.383902,31.350908,53.425247,111.266472,0,158.644577,595.214997975586,2.43343404231102,0.0951049553893342,1.77141814392732,2.31090258111749,738.874651961395,2.58283830853136,0.0182806690280655,2.60375089434252,77.9583370451242,682.561778616871,93.6957305593364,0.0155788144873281,2.90911716443719
5,5.086794,30,30.13876,11.73,12.403827,114.397713,NaN,7.35721,NaN,46.390709,400,399.978638,25,33.596573,11.072814,90.888451,49.986198,401.533661,398.294739,400.174225,5094.87207,10.226805,10.526769,82.975143,67.87809,9.862974,103.119743,63.462605,29.764565,31.297361,11.584833,12.38095,31.363832,53.405102,111.277008,0,158.828751,595.22073312473,2.43350359331498,0.0951362086801462,1.77135206766639,2.30117177169268,738.877417621913,2.58285031763089,0.0182815486215847,2.60371094521953,77.9565210554172,682.585683952997,93.7025381423553,0.0155807433867667,2.90880963947192
5,5.086275,30,30.13846,11.73,12.38693,114.415466,NaN,7.358262,NaN,46.417088,400,399.95697,25,33.597363,11.047366,90.814911,49.986198,401.533661,398.294739,400.174225,5094.87207,10.226805,10.526769,82.984535,67.845596,9.889518,103.081581,63.416882,29.764565,31.297361,11.584833,12.38095,31.363832,53.405102,111.277008,0,158.828751,595.192807496935,2.43342308779066,0.0951392203333704,1.77130197594092,2.29777040498158,738.924443216906,2.58297307151393,0.0182838677962798,2.60358015593819,77.9559936533897,682.555683324313,93.6918153678116,0.0155793893978486,2.90909268349588
5,5.086377,30,30.138718,11.73,12.378595,114.486252,NaN,7.358222,NaN,46.454861,400,399.969757,25,33.612621,11.029902,90.815506,49.986198,401.470062,398.303558,400.204346,5094.914551,10.201306,10.515748,82.940277,67.888329,9.860977,103.079163,63.423721,29.806461,31.278948,11.574211,12.377886,31.358646,53.433228,111.252747,0,158.779388,595.177649733992,2.43336660337191,0.0951331680838389,1.77129320465169,2.29843890204535,739.108033605752,2.58344551257932,0.0182918735629364,2.60311622364711,77.9564472193796,682.535364595801,93.6851833486758,0.0155781641081388,2.90931425379174
5,5.08759,30,30.139528,11.73,12.383533,114.5187,NaN,7.360228,NaN,46.510971,400,399.961212,25,33.636711,11.009621,90.917732,49.986198,401.470062,398.303558,400.204346,5094.914551,10.201306,10.515748,82.905884,67.905396,9.874196,103.138496,63.387638,29.806461,31.278948,11.574211,12.377886,31.358646,53.433228,111.252747,0,158.779388,595.181710782639,2.43334041639184,0.0951099487541418,1.77135508255454,2.30638801019523,739.190331177237,2.58365398746367,0.0182949526590585,2.60293090538808,77.957871185979,682.527020104578,93.6834212801745,0.0155771904606988,2.90945069792415
5,5.089338,30,30.138538,11.73,12.402443,114.519165,NaN,7.362522,NaN,46.570259,400,399.975006,25,33.657574,11.002701,91.055901,49.986198,401.590912,398.44516,400.318115,5097.993164,10.227402,10.535272,82.895576,67.820198,9.944245,103.198639,63.431,29.791916,31.32152,11.558167,12.389651,31.355015,53.423756,111.255844,0,158.951538,595.208456054543,2.43337586637164,0.0950820306230445,1.77146306627248,2.31784063661013,739.194187418527,2.58366860686061,0.0182958496992712,2.60288968021426,77.95613077831,682.538482184556,93.6860091614218,0.0155784459407117,2.90927119390567
5,5.090762,30,30.139526,11.73,12.428848,114.520027,NaN,7.364187,NaN,46.629116,400,400.095398,25,33.665955,11.00431,91.134743,49.97686,401.471466,398.297028,400.119537,5098.801758,10.236242,10.536454,82.919785,67.898468,9.986999,103.241791,63.508026,29.803625,31.312311,11.568583,12.369385,31.368753,53.456303,111.235092,0,159.02858,595.249733317251,2.4334730028225,0.0950644512932065,1.77156857757119,2.32716830398857,739.193790605893,2.58366292055972,0.0182951084711051,2.60292198205816,77.9578676700486,682.575655234703,93.70013621795,0.0155797118967525,2.9089600658041
5,5.090762,30,30.139526,11.73,12.437459,114.413231,NaN,7.364187,NaN,46.63464,400,400.040802,25,33.667843,10.998251,90.955734,49.97686,401.363892,398.134399,399.992645,5099.783691,10.212656,10.517333,82.970535,67.917679,9.999247,103.301559,63.434647,29.811197,31.287113,11.559421,12.365831,31.348984,53.498947,111.205467,0,159.004501,595.264988353461,2.43352641996571,0.0950684820921528,1.7715823257217,2.32716830398857,738.915770847603,2.58294566608456,0.0182827002889239,2.60363635580487,77.9578676700486,682.595251502424,93.7068729666311,0.0155807272007519,2.90876261122938
5,5.089615,30,30.140163,11.73,12.432073,114.217903,NaN,7.363851,NaN,46.619316,400,399.950409,25,33.670403,11.002189,90.819939,49.97686,401.363892,398.134399,399.992645,5099.783691,10.212656,10.517333,83.020615,67.954689,10.030628,103.38266,63.474598,29.811197,31.287113,11.559421,12.365831,31.348984,53.498947,111.205467,0,159.004501,595.259875645562,2.43354670425999,0.095090078027223,1.77152269918148,2.31965522949423,738.405369264654,2.58162537980441,0.0182594341418522,2.60498053136458,77.9589874846333,682.603685466862,93.7106419886272,0.0155807384833366,2.90871870005607
5,5.088444,30,30.142313,11.73,12.42176,114.041656,NaN,7.362767,NaN,46.62532,400,399.889343,25,33.687248,11.012766,90.754776,49.97686,401.54248,398.406586,400.2547,5100.645508,10.202301,10.519293,83.077042,67.983345,10.052764,103.436325,63.482243,29.796654,31.223017,11.53818,12.363554,31.275372,53.440712,111.252121,0,158.691513,595.246127936509,2.43353755960807,0.0951098816329338,1.77145413054999,2.3119836518498,737.940356967463,2.58041453505199,0.0182370670923831,2.60626973437383,77.9627669425209,682.603680345232,93.7135748788114,0.0155793016303645,2.90885727244654
5,5.075624,30,30.151249,11.73,12.407784,113.918694,NaN,7.348372,NaN,46.656231,400,399.979584,25,33.705776,11.00306,90.797668,49.97686,401.54248,398.406586,400.2547,5100.645508,10.202301,10.519293,83.10791,67.985527,10.065199,103.494179,63.440933,29.796654,31.223017,11.53818,12.363554,31.275372,53.440712,111.252121,0,158.691513,595.270863809857,2.43405175372686,0.0953737262752653,1.77086192370815,2.22790997545297,737.595736504598,2.57948227161606,0.0182151167347579,2.60747054100576,77.9784731749138,682.806264181575,93.7954264360313,0.0155838225191172,2.90739588882931
5,5.058977,30,30.16124,11.73,12.394201,113.853851,NaN,7.325023,NaN,46.714931,400,400.097076,25,33.722095,10.989522,90.854187,49.97686,401.68692,398.470398,400.322784,5095.961914,10.214271,10.522068,83.156837,67.960205,10.05679,103.542709,63.443691,29.811945,30.983154,11.490085,12.340197,31.156811,53.512173,111.222137,NaN,155.343735,595.311034125595,2.43474944785359,0.0957204593620396,1.77010159962521,2.11850289324025,737.39967230734,2.57892869328192,0.0181990486813492,2.60831618145549,77.9960294208417,683.077890640533,93.9024971599049,0.0155912022967539,2.90532072627985
5,5.049307,30,30.166515,11.73,12.386294,113.887604,NaN,7.310636,NaN,46.780235,400,400.086578,25,33.734417,11.010646,90.895302,49.97686,401.618622,398.415558,400.293884,5097.495117,10.205684,10.520974,83.189163,67.899666,10.007317,103.547295,63.443005,29.828833,30.961847,11.443217,12.337715,31.072166,53.59573,111.193932,NaN,153.281601,595.33431979726,2.43515550331192,0.0959229032055508,1.7696606208272,2.05482696774311,737.473469679547,2.57909456945477,0.0181985063116274,2.60828859937316,78.0052968558547,683.235172439704,93.9638221669485,0.0155958100030701,2.90409308655099
5,5.044245,30,30.169605,11.73,12.379388,113.963493,NaN,7.30142,NaN,46.875282,400,400.150177,25,33.745106,11.02356,90.854515,49.97686,401.618622,398.415558,400.293884,5097.495117,10.205684,10.520974,83.145256,67.867821,9.967963,103.579376,63.324646,29.828833,30.961847,11.443217,12.337715,31.072166,53.59573,111.193932,NaN,153.281601,595.341607931,2.43535117561374,0.0960278799893556,1.76942545502702,2.02145807495179,737.663058467764,2.57956983710864,0.0182047380752132,2.60788170264963,78.0107249661197,683.311828864912,93.9944225794989,0.015597707481515,2.90352962768008
5,5.041016,30,30.167297,11.73,12.374998,114.027344,NaN,7.29737,NaN,46.972321,400,400.156067,25,33.745121,11.029103,90.763596,49.97686,401.658417,398.454498,400.307709,5096.717773,10.239775,10.536606,83.051094,67.89476,9.850695,103.54435,63.328209,29.814108,30.979561,11.448423,12.309338,31.108425,53.628845,111.175751,NaN,151.930939,595.34628266851,2.43547618285885,0.0960949602710749,1.76927553149534,2.00015937823417,737.835777495896,2.58002682758325,0.0182141476775381,2.60734815002918,78.0066706127178,683.354124923226,94.0058536838678,0.0156014337526421,2.90296353376518
5,5.040936,30,30.167938,11.73,12.366553,114.131645,NaN,7.294089,NaN,47.025387,400,400.123444,25,33.750446,11.029114,90.652405,49.97686,401.4953,398.282928,400.108551,5098.16748,10.223321,10.526319,83.010719,67.981934,9.76645,103.505859,63.295776,29.834589,30.938173,11.435097,12.298678,31.08239,53.623249,111.181297,NaN,151.083435,595.331649464513,2.43542762438404,0.0960926926668489,1.76925814328983,1.99963156421137,738.105964885215,2.58072155641261,0.0182257606310839,2.60665393527323,78.0077966510457,683.337296519929,94.0009282148985,0.015600136328498,2.90317101387352
5,5.037504,30,30.166487,11.73,12.355819,114.231651,NaN,7.291709,NaN,47.028927,400,400.039032,25,33.756046,11.011507,90.423782,49.97686,401.4953,398.282928,400.108551,5098.16748,10.223321,10.526319,82.98938,67.994934,9.717081,103.468399,63.238079,29.834589,30.938173,11.435097,12.298678,31.08239,53.623249,111.181297,NaN,151.083435,595.325883392801,2.4355229786072,0.0961612214115831,1.76908885501341,1.97698247563181,738.370508617103,2.58141137669679,0.0182386407481622,2.6059121437491,78.0052476671153,683.370042591891,94.0102362128391,0.0156027970113227,2.90275440036092
5,5.038007,30,30.163486,11.73,12.343163,114.312912,NaN,7.289957,NaN,47.00391,400,399.970123,25,33.742668,11.000267,90.31385,49.979542,401.457001,398.216309,400.084656,5095.507813,10.198643,10.514373,82.991508,67.926598,9.681046,103.483658,63.284153,29.776272,30.935619,11.409892,12.303922,31.064451,53.622375,111.17952,NaN,150.688568,595.301555530579,2.4354208265859,0.0961444593676912,1.76909030581645,1.98030268356541,738.590295059172,2.58199281372996,0.0182506483585327,2.60524212449914,77.9999754820892,683.327854993723,93.9916240006002,0.0156026221262794,2.90298082289429
5,5.03732,30,30.161533,11.73,12.343163,114.312912,NaN,7.285907,NaN,47.00391,400,399.970123,25,33.742668,11.016974,90.508522,49.979542,401.457001,398.216309,400.084656,5095.507813,10.198643,10.514373,82.935677,67.836166,9.673412,103.528175,63.306671,29.776272,30.935619,11.409892,12.303922,31.064451,53.622375,111.17952,NaN,150.688568,595.304203000424,2.43545323752134,0.0961591986416317,1.7690599407443,1.97576786482972,738.595533467932,2.5820155331239,0.0182523089250793,2.60516623600648,77.996544213852,683.336707040956,93.9920185212559,0.0156043842172225,2.90276874583538
5,5.036847,30,30.162071,11.73,12.330438,114.401703,NaN,7.286504,NaN,46.97551,400,400.037598,25,33.727173,11.009609,90.664734,49.979542,401.604004,398.43869,400.262726,5094.755859,10.209473,10.529705,82.92115,67.792671,9.675144,103.539833,63.340679,29.79319,30.879221,11.368652,12.309751,31.061333,53.599888,111.188927,NaN,149.761627,595.283514835817,2.4353967034314,0.0961633447848459,1.76901814536013,1.9726453715279,738.82538092315,2.58260614190224,0.0182621766516865,2.6045863103509,77.9974894550391,683.316790646866,93.9858889977071,0.0156029957314627,2.90300022381019
5,5.036847,30,30.162071,11.73,12.318576,114.463005,NaN,7.286504,NaN,46.945953,400,400.067047,25,33.722759,11.013305,90.728447,49.979542,401.608643,398.44104,400.252655,5092.735352,10.229716,10.532824,82.914864,67.780594,9.667978,103.530914,63.409752,29.794779,30.932337,11.354066,12.305781,31.071003,53.639244,111.153877,NaN,149.569031,595.262530858023,2.43532319782133,0.0961577475954949,1.76899868235445,1.9726453715279,738.985034611659,2.58301806387838,0.0182693006426114,2.60417349688564,77.9974894550391,683.289804432434,93.9765934517762,0.0156016013013988,2.90326759526481
5,5.036367,30,30.160419,11.73,12.304435,114.505554,NaN,7.285614,NaN,46.948563,400,400.110748,25,33.725449,11.017133,90.751091,49.979542,401.608643,398.44104,400.252655,5092.735352,10.229716,10.532824,82.921394,67.817513,9.648713,103.516098,63.32439,29.794779,30.932337,11.354066,12.305781,31.071003,53.639244,111.153877,NaN,149.569031,595.23936608184,2.43525821842179,0.0961613759433519,1.76895426385295,1.96947644506986,739.100252095452,2.58332308359179,0.0182756479814063,2.60382416715329,77.9945869254803,683.263371763267,93.9652428325423,0.0156013389702399,2.90342429709542
5,5.035533,30,30.156139,11.73,12.289772,114.537445,NaN,7.286592,NaN,46.99511,400,400.146545,25,33.728409,11.007491,90.78791,49.979542,401.707153,398.515259,400.365784,5091.734375,10.21267,10.518928,82.943161,67.866951,9.622398,103.417671,63.279564,29.801489,30.965059,11.364687,12.275309,31.036118,53.660591,111.150452,NaN,149.736359,595.216643693214,2.43520671300534,0.0961723580738896,1.76889333345718,1.96396990125311,739.19472875494,2.58358696734047,0.0182829916926731,2.60344574467476,77.9870664786708,683.237786003659,93.950609672471,0.0156028763203384,2.90340502536827
5,5.036591,30,30.15309,11.73,12.288465,114.572777,NaN,7.288157,NaN,47.042286,400,400.166595,25,33.728138,10.99308,90.836693,49.979542,401.506378,398.326111,400.152771,5094.695801,10.237412,10.529928,82.877571,67.910912,9.69474,103.261902,63.322041,29.79512,30.958641,11.355104,12.264528,31.072241,53.598392,111.188461,NaN,149.910904,595.210252386632,2.43514867923578,0.0961490319261412,1.76893799800093,1.97095530536149,739.294855339404,2.58385960261558,0.0182896874316039,2.60309262826134,77.9817085317996,683.211724779461,93.9374863834877,0.0156035667890095,2.9034690198586
5,5.037679,30,30.150709,11.73,12.289671,114.593246,NaN,7.28773,NaN,47.081707,400,400.101135,25,33.722172,10.991863,90.858665,49.979542,401.506378,398.326111,400.152771,5094.695801,10.237412,10.529928,82.821243,67.954575,9.731361,103.197182,63.331188,29.79512,30.958641,11.355104,12.264528,31.072241,53.598392,111.188461,NaN,149.910904,595.208190489965,2.43510481112614,0.0961262576219928,1.76898811525197,1.97813764551739,739.354495476612,2.58402465287945,0.0182940891996765,2.60286481480928,77.9775241545746,683.191906258025,93.9274215298273,0.0156041336343004,2.90351372964899
5,5.036798,30,30.150764,11.73,12.289394,114.593353,NaN,7.289294,NaN,47.076073,400,400.162811,25,33.715042,10.985312,90.849113,49.979542,401.680054,398.465729,400.321838,5094.929688,10.216209,10.519846,82.810112,67.965332,9.750546,103.178352,63.274662,29.79488,30.936562,11.375105,12.224107,31.037416,53.591625,111.195679,NaN,150.273239,595.211097573714,2.4351446676721,0.0961450283248385,1.76894867866492,1.97232188724286,739.354627101791,2.58402473284933,0.0182940548138353,2.60286621790495,77.9776208146592,683.206622642179,93.9325649511941,0.015604857730622,2.90337120244496
5,5.036261,30,30.151632,11.73,12.287621,114.57975,NaN,7.28617,NaN,47.059677,400,400.137695,25,33.718235,10.990927,90.916183,49.978657,401.469055,398.282043,400.163422,5093.884766,10.203833,10.516045,82.853722,67.975548,9.797052,103.19191,63.23003,29.798319,30.943951,11.355731,12.222385,31.046238,53.626541,111.170578,NaN,150.402069,595.210031834035,2.43515902290163,0.0961557158096046,1.76892201460421,1.96877661020602,739.316901160908,2.58392333986968,0.0182917373947862,2.6029900995321,77.979146268353,683.213246723511,93.9360272387937,0.0156046199843241,2.90336087612388
5,5.038236,30,30.150269,11.73,12.274047,114.613914,NaN,7.289846,NaN,47.076286,400,400.033356,25,33.71714,11.003575,90.996933,49.978657,401.469055,398.282043,400.163422,5093.884766,10.203833,10.516045,82.899986,67.975426,9.807011,103.232498,63.324669,29.798319,30.943951,11.355731,12.222385,31.046238,53.626541,111.170578,NaN,150.402069,595.178403787235,2.4349816980393,0.096106938929184,1.76898720080629,1.98181418763579,739.409464762258,2.58416849239372,0.0182968620662214,2.60271057093825,77.9767508689548,683.146028604416,93.9110232729467,0.0156020555613983,2.90394125547239
5,5.037589,30,30.148197,11.73,12.268714,114.665718,NaN,7.288958,NaN,47.089527,400,399.985168,25,33.703239,11.01215,90.947426,49.978657,401.532501,398.398468,400.215759,5093.475098,10.227025,10.533387,82.932999,67.993729,9.757248,103.303299,63.411484,29.802214,30.90836,11.328238,12.225956,31.023636,53.640182,111.175835,NaN,150.338272,595.171465291385,2.43497917542024,0.0961182990601318,1.76894983439353,1.9775435618738,739.549814126059,2.58454019189048,0.0183046352803805,2.6022877115044,77.9731092785248,683.14186980998,93.9067714757066,0.0156032255381464,2.90385022101398
5,5.038003,30,30.145905,11.73,12.276221,114.734131,NaN,7.289891,NaN,47.108475,400,400.048828,25,33.682785,11.00213,90.886688,49.978657,401.532501,398.398468,400.215759,5093.475098,10.227025,10.533387,82.939331,67.989037,9.673148,103.353905,63.384628,29.802214,30.90836,11.328238,12.225956,31.023636,53.640182,111.175835,NaN,150.338272,595.183148187369,2.43500616596852,0.0961129616798313,1.76898044236537,1.98027628129381,739.733936960507,2.5850257389508,0.0183145188510438,2.60174848053752,77.9690808056732,683.148200331345,93.9058325704472,0.0156050852476049,2.90364093614434
5,5.038003,30,30.145905,11.73,12.271131,114.805641,NaN,7.289891,NaN,47.129677,400,400.05957,25,33.678223,10.998055,90.909081,49.978657,401.612885,398.369263,400.240479,5091.061035,10.228472,10.515335,82.872818,67.990372,9.475168,103.374229,63.363937,29.815992,30.95488,11.325109,12.202112,31.055305,53.607887,111.190544,NaN,150.211868,595.174144098108,2.43497461956918,0.0961105599139746,1.7689721162605,1.98027628129381,739.919971188729,2.58550530763489,0.0183228056486654,2.60127882054085,77.9690808056732,683.136621148803,93.9018448345424,0.0156044864156692,2.90375595824582
5,5.038474,30,30.147823,11.73,12.271131,114.805641,NaN,7.292691,NaN,47.129677,400,400.05957,25,33.678223,11.004241,90.882019,49.978657,401.60144,398.416626,400.272125,5091.86084,10.204926,10.515163,82.836662,67.978943,9.406759,103.355545,63.391544,29.847021,30.911295,11.299076,12.199203,31.042351,53.656738,111.169235,NaN,149.937378,595.172327459701,2.43495239553874,0.0961004593813043,1.76899296906725,1.98338504166514,739.914865148314,2.58548308808955,0.0183211729257423,2.60135200402454,77.9724519436563,683.131456558566,93.9026765350858,0.015602937040088,2.90392980738687
5,5.037004,30,30.14864,11.73,12.261114,114.805046,NaN,7.290946,NaN,47.119087,400,400.017181,25,33.678154,11.019103,90.778114,49.978657,401.60144,398.416626,400.272125,5091.86084,10.204926,10.515163,82.829834,67.989357,9.366014,103.360313,63.383251,29.847021,30.911295,11.299076,12.199203,31.042351,53.656738,111.169235,NaN,149.937378,595.160277791386,2.43495967988208,0.096127262088989,1.76891150277351,1.9736818258242,739.911142254616,2.58546963370004,0.0183204085724352,2.60138708188975,77.9738878781884,683.13540505841,93.9051481114246,0.015602595081972,2.90394276250707
5,5.036356,30,30.14665,11.73,12.26301,114.786789,NaN,7.288952,NaN,47.098099,400,400.099426,25,33.684559,11.029606,90.618736,49.978657,401.552856,398.396545,400.265228,5091.411133,10.224342,10.523461,82.875397,68.005676,9.360227,103.379196,63.324677,29.829676,30.954916,11.304487,12.169523,31.042971,53.668575,111.172523,NaN,149.788116,595.166130983631,2.43500201417664,0.0961420612940174,1.7688859172142,1.9694038212063,739.86894689374,2.58537026510316,0.0183199873019265,2.60143086870176,77.9703902612779,683.14783895563,93.9067219197599,0.0156045684558414,2.9036921072548
5,5.035594,30,30.146139,11.73,12.27062,114.835693,NaN,7.288751,NaN,47.082329,400,400.10202,25,33.686653,11.029033,90.536018,49.978657,401.552856,398.396545,400.265228,5091.411133,10.224342,10.523461,82.907089,68.004936,9.342436,103.434204,63.411583,29.829676,30.954916,11.304487,12.169523,31.042971,53.668575,111.172523,NaN,149.788116,595.182530907596,2.43508514420873,0.0961620085167798,1.76886464913778,1.96437268103938,739.997519197086,2.58570408352941,0.0183260874561344,2.60109101181657,77.9694921004834,683.177555492986,93.9162612322199,0.0156064468304949,2.90336443327003
5,5.034734,30,30.144917,11.73,12.279329,114.89138,NaN,7.287071,NaN,47.080559,400,400.041107,25,33.685703,11.016253,90.619835,49.978657,401.376495,398.244629,400.024994,5091.314941,10.225601,10.525773,82.900307,67.994774,9.329824,103.438774,63.418869,29.825033,30.914087,11.289909,12.163465,31.01897,53.655579,111.183052,NaN,149.376404,595.201252117838,2.43517971236535,0.09618458460721,1.76884086678508,1.95869381134418,740.145605089917,2.58609150763888,0.0183335758752395,2.60068097744998,77.9673442001715,683.210361451071,93.9258988202845,0.0156089603140599,2.90296103021717
5,5.035284,30,30.145189,11.73,12.277258,114.943359,NaN,7.285652,NaN,47.113693,400,400.003235,25,33.686764,10.989906,90.749939,49.973663,401.669342,398.502441,400.368195,5096.93457,10.227098,10.529468,82.856606,67.970146,9.30485,103.417702,63.367504,29.797768,30.95447,11.291988,12.15182,31.023335,53.627457,111.196854,NaN,149.233154,595.195468055027,2.43514091500872,0.0961717971215641,1.76886180631321,1.96232572974139,740.280054444814,2.58643668121923,0.0183393602688715,2.60035322511419,77.9678222984159,683.19654449639,93.9215093664658,0.015608063979668,2.90311540073265
5,5.033833,30,30.142454,11.73,12.253295,115.015381,NaN,7.285481,NaN,47.113361,400,400.101563,25,33.707142,10.98708,90.91629,49.973663,401.669342,398.502441,400.368195,5096.93457,10.227098,10.529468,82.83683,67.967888,9.288475,103.413956,63.395359,29.797768,30.95447,11.291988,12.15182,31.023335,53.627457,111.196854,NaN,149.233154,595.158677731459,2.4350609110361,0.0961916448533635,1.76875833233661,1.95274343113277,740.474578921325,2.58695079266284,0.018350020495593,2.59978304198022,77.9630147973065,683.16290903193,93.9062025214864,0.0156081536121714,2.90327454071848
5,5.033165,30,30.1401,11.73,12.219911,115.057251,NaN,7.284955,NaN,47.11396,400,400.055115,25,33.74572,11.001734,91.073471,49.973663,401.574219,398.298065,400.13147,5093.498047,10.225782,10.526333,82.821411,67.967979,9.337004,103.403671,63.396744,29.775032,30.991047,11.305108,12.121813,31.054092,53.581245,111.230942,NaN,149.030914,595.102207691937,2.43488555422405,0.0961902304469391,1.76867409769994,1.94833131726205,740.58966952288,2.58725840526413,0.0183568664523214,2.59942391849623,77.9588767345614,683.094871646198,93.8795662243854,0.0156062088173294,2.90379994381705
5,5.033563,30,30.139145,11.73,12.219911,115.057251,NaN,7.284027,NaN,47.11396,400,400.055115,25,33.74572,11.005023,91.082863,49.973663,401.546844,398.231842,400.121643,5088.345703,10.198778,10.503479,82.810547,67.966782,9.396676,103.450195,63.39883,29.773102,30.929905,11.293866,12.113681,31.032263,53.568245,111.238472,NaN,148.376038,595.1006721411,2.43486675843776,0.0961816804637362,1.76869172455322,1.95096014411661,740.592202291705,2.58726944547114,0.0183576798675671,2.59938781137999,77.9571978820298,683.086482670284,93.8753772702983,0.0156064135765727,2.90382230059569
5,5.032916,30,30.137703,11.73,12.191277,115.083824,NaN,7.282912,NaN,47.127365,400,399.989594,25,33.781837,10.999652,90.926086,49.973663,401.546844,398.231842,400.121643,5088.345703,10.198778,10.503479,82.778969,67.978516,9.406228,103.486153,63.398682,29.773102,30.929905,11.293866,12.113681,31.032263,53.568245,111.238472,NaN,148.376038,595.052525130139,2.43471983983875,0.0961820561560252,1.76861623934882,1.94668657060419,740.66509633427,2.58746402953562,0.0183619798018589,2.59916241065182,77.954662824101,683.03031105768,93.8540715100591,0.0156044718365972,2.90428889366772
5,5.032916,30,30.137703,11.73,12.174352,115.08828,NaN,7.282912,NaN,47.116348,400,399.951538,25,33.804649,11.006229,90.759598,49.973663,401.659393,398.367004,400.207489,5090.524414,10.202386,10.514926,82.754128,67.959373,9.436552,103.528412,63.375355,29.789896,30.966505,11.293238,12.10551,31.029007,53.538944,111.260536,NaN,148.332687,595.022591534319,2.43461493218598,0.0961740617376304,1.76858858794988,1.94668657060419,740.676678138188,2.58749386139656,0.0183624948132266,2.59913378370633,77.954662824101,682.991810205167,93.8408158344456,0.0156024795507194,2.90467235862011
5,5.032987,30,30.133606,11.73,12.167867,115.050537,NaN,7.284215,NaN,47.089016,400,399.981323,25,33.815826,11.028588,90.773163,49.973663,401.363434,398.112671,399.930634,5090.822266,10.225237,10.516209,82.696373,67.9692,9.469569,103.555557,63.332771,29.831961,30.954269,11.314277,12.079849,31.023577,53.524742,111.265366,NaN,148.201492,595.010848184508,2.43457138066124,0.0961694732250632,1.76858114670339,1.9471555607567,740.589440090668,2.58728852619076,0.0183616224015236,2.59922162989691,77.94745972033,682.969434815102,93.8275320250065,0.0156040619658178,2.90463307114922
5,5.033478,30,30.130501,11.73,12.163311,115.012947,NaN,7.284803,NaN,47.038181,400,399.89859,25,33.815586,11.0355,90.885475,49.973663,401.363434,398.112671,399.930634,5090.822266,10.225237,10.516209,82.554863,67.974182,9.494097,103.580444,63.296761,29.831961,30.954269,11.314277,12.079849,31.023577,53.524742,111.265366,NaN,148.201492,595.000894968083,2.43451994699842,0.0961567746156007,1.76859548187565,1.95039872422512,740.499969207533,2.58707272556334,0.0183599216288122,2.59934626855469,77.9420001844339,682.94571493263,93.8151359772151,0.0156049115072334,2.90467069662703
5,5.032142,30,30.133886,11.73,12.157156,114.948593,NaN,7.284955,NaN,47.003914,400,399.863953,25,33.813152,11.058403,90.960602,49.973663,401.544281,398.267487,400.052887,5092.404297,10.222391,10.513132,82.532906,67.980759,9.500805,103.623909,63.333939,29.846064,30.937662,11.30678,12.072301,31.023663,53.594894,111.223366,NaN,147.837936,594.995167357237,2.43454490459294,0.0961825683721402,1.76852619430272,1.94157359823168,740.323687903871,2.58660253766757,0.0183495926833207,2.59989031062866,77.947952024095,682.960155631788,93.8247188931546,0.0156033943819508,2.90474349510431
