P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.030843,30,30.130959,11.73,12.152237,114.804413,NaN,7.282726,NaN,46.982155,400,399.913849,25,33.815765,11.070976,90.902824,49.973663,401.493011,398.24176,400.023315,5092.066406,10.1961,10.500731,82.596947,67.929008,9.470621,103.689194,63.336052,29.855,30.887178,11.3197,12.035686,31.034761,53.56913,111.240662,NaN,146.947113,594.991483112143,2.43457578923305,0.0962081645674806,1.7684605657047,1.9329912100643,739.956557570996,2.58567022637067,0.0183353928791435,2.60071693370521,77.9428055155021,682.966922037175,93.823061171101,0.0156057028184914,2.90448864702793
5,5.030373,30,30.126831,11.73,12.147834,114.605988,NaN,7.282435,NaN,46.933083,400,399.947021,25,33.809097,11.075355,90.764824,49.973663,401.493011,398.24176,400.023315,5092.066406,10.1961,10.500731,82.682465,67.941788,9.373107,103.729881,63.308983,29.855,30.887178,11.3197,12.035686,31.034761,53.56913,111.240662,NaN,146.947113,594.985511148341,2.43457070689407,0.0962161893291287,1.76843253509336,1.92988555204954,739.451396952843,2.58438728415811,0.0183159024381764,2.6018633376298,77.9355466414533,682.958614456452,93.8145774773556,0.0156080351404403,2.90430714940288
5,5.029264,30,30.123713,11.73,12.147834,114.605988,NaN,7.280651,NaN,46.933083,400,399.947021,25,33.809097,11.047555,90.754585,49.986107,401.454224,398.215576,400.055725,5089.583984,10.216222,10.501681,82.802376,67.990921,9.275159,103.787773,63.282909,29.844925,30.918514,11.332612,12.003839,31.006176,53.577152,111.237045,NaN,146.493271,594.989792524723,2.43462311904893,0.0962400409910226,1.76838336934543,1.92255666542451,739.459716732966,2.58442346952526,0.0183185599080883,2.60174374913334,77.9300632866178,682.972980854885,93.8152769246611,0.0156108658906611,2.90396450155987
5,5.029419,30,30.120663,11.73,12.13108,114.496185,NaN,7.279499,NaN,46.892113,400,399.912415,25,33.809776,11.019807,90.754776,49.986107,401.454224,398.215576,400.055725,5089.583984,10.216222,10.501681,82.865944,67.996338,9.250642,103.801018,63.275452,29.844925,30.918514,11.332612,12.003839,31.006176,53.577152,111.237045,NaN,146.493271,594.95956677147,2.43451194288764,0.0962287879929874,1.76836286714513,1.92358106356187,739.182148077845,2.58372194184207,0.0183084107550017,2.60235454840295,77.9246990898574,682.927422953256,93.7954342746324,0.0156105490393138,2.90422300502061
5,5.027459,30,30.11837,11.73,12.133309,114.470222,NaN,7.277928,NaN,46.846584,400,399.817841,25,33.805027,11.008809,90.693932,49.986107,401.330505,398.100403,399.960083,5088.066406,10.188381,10.494213,82.924294,67.940529,9.279329,103.815018,63.226612,29.819633,30.935286,11.292615,12.024339,31.040651,53.533607,111.252037,NaN,146.023758,594.971075841834,2.43461841342552,0.0962720168502862,1.76827960582914,1.91062565510003,739.120710373483,2.58357427722777,0.0183073493432321,2.60243906288965,77.9206659906358,682.962912371096,93.8045312915995,0.0156139219937763,2.90372280168101
5,5.026998,30,30.116219,11.73,12.134192,114.467194,NaN,7.277734,NaN,46.818951,400,399.77829,25,33.795303,11.009395,90.634781,49.986107,401.395294,398.16861,400.049347,5089.969727,10.214717,10.511825,82.954994,67.923981,9.298347,103.815674,63.221169,29.817034,30.897675,11.29991,11.990653,30.998396,53.513222,111.262222,NaN,145.029388,594.974416971137,2.4346456827938,0.0962823588621369,1.76826061449726,1.9075779446195,739.118579959651,2.58357894071895,0.0183088315805851,2.60237638598488,77.9168824342623,682.969560234748,93.8038906244964,0.0156157067651989,2.90351901683718
5,5.024125,30,30.112814,11.73,12.130959,114.460022,NaN,7.272855,NaN,46.819241,400,399.814087,25,33.787285,11.027905,90.646225,49.986107,401.395294,398.16861,400.049347,5089.969727,10.214717,10.511825,82.980072,67.95607,9.31032,103.811844,63.270363,29.817034,30.897675,11.29991,11.990653,30.998396,53.513222,111.262222,NaN,145.029388,594.979791050876,2.43476151416118,0.0963427208184535,1.76812799648693,1.88857961071261,739.109017670977,2.58357035541911,0.0183109019890496,2.60229300316463,77.9108926923945,683.006747624098,93.8120617447208,0.0156199131520328,2.90293153656367
5,5.022163,30,30.11042,11.73,12.121863,114.488632,NaN,7.270905,NaN,46.812984,400,399.774475,25,33.777302,11.03903,90.57058,49.986107,401.142242,397.936401,399.755432,5088.205078,10.211646,10.508115,82.958466,67.9851,9.326364,103.851807,63.278549,29.815647,30.866343,11.335117,11.931902,31.002676,53.493683,111.270996,NaN,143.973663,594.97128201859,2.43479795999639,0.0963807227654272,1.76802615893158,1.87560081876222,739.189862984918,2.58379023219251,0.0183162681302242,2.60201064425603,77.9066810867993,683.016382206554,93.8121204030223,0.0156220160642424,2.90268280434917
5,5.022163,30,30.11042,11.73,12.104789,114.459808,NaN,7.270905,NaN,46.816555,400,399.710419,25,33.767452,11.051906,90.353401,49.986107,401.28891,398.042236,399.870117,5087.501465,10.18764,10.50134,82.896645,67.958458,9.340158,103.89032,63.300476,29.827515,30.932865,11.314488,11.931351,30.989023,53.496361,111.266441,NaN,144.337204,594.941094978871,2.43469213833277,0.0963726437026077,1.76799817644563,1.87560081876222,739.114859869652,2.5835967377939,0.0183129190810726,2.60220224244265,77.9066810867993,682.977550360068,93.7987433759096,0.0156200053049755,2.90306860260156
5,5.025772,30,30.106077,11.73,12.087725,114.342133,NaN,7.271688,NaN,46.80389,400,399.727753,25,33.76318,11.054577,90.295715,49.986107,401.28891,398.042236,399.870117,5087.501465,10.18764,10.50134,82.822891,67.957336,9.333115,103.941101,63.244717,29.827515,30.932865,11.314488,11.931351,30.989023,53.496361,111.266441,NaN,144.337204,594.896988364865,2.43441563337475,0.09628678524351,1.76813029242123,1.89947174223556,738.820226934222,2.58285701108425,0.0183029428139366,2.60282028877652,77.8990400691191,682.869310054895,93.7555460345824,0.0156173091384136,2.90386786217888
5,5.025719,30,30.103153,11.73,12.067856,114.214844,NaN,7.273852,NaN,46.78463,400,399.74942,25,33.769279,11.052774,90.414848,49.986107,401.454224,398.233643,400.100677,5088.234375,10.191267,10.503948,82.74942,67.900169,9.41816,104.00412,63.174988,29.813581,30.902002,11.33803,11.896441,30.988226,53.474461,111.276611,NaN,144.769379,594.862062456786,2.43429497328778,0.0962785288306523,1.76809550078382,1.89912127781969,738.496704140591,2.58203576838129,0.01829062292559,2.60356293648993,77.8938951381791,682.820474032784,93.7347433816592,0.0156167383914172,2.90416735776836
5,5.023365,30,30.103001,11.73,12.057762,114.116119,NaN,7.272322,NaN,46.767883,400,399.862305,25,33.767532,11.044455,90.577011,49.990288,401.392639,398.180756,399.994476,5085.34082,10.21325,10.516856,82.784576,67.872856,9.458591,104.044754,63.200733,29.825413,30.912117,11.348027,11.869277,31.001286,53.515884,111.248459,NaN,144.178314,594.853309814746,2.43434376748644,0.0963244730257265,1.76797455311787,1.8835525952486,738.240042649103,2.58137381817417,0.0182792511001355,2.60422550728037,77.8936276755917,682.838138642389,93.7406188583826,0.0156177555764338,2.90398146212205
5,5.023806,30,30.101479,11.73,12.057936,114.006592,NaN,7.27126,NaN,46.752705,400,399.874939,25,33.750874,11.05147,90.696594,49.990288,401.392639,398.180756,399.994476,5085.34082,10.21325,10.516856,82.795631,67.860992,9.467818,104.043915,63.257965,29.825413,30.912117,11.348027,11.869277,31.001286,53.515884,111.248459,NaN,144.178314,594.851913782741,2.4343239793442,0.0963150500879123,1.7679944073577,1.88646965598264,737.958862814229,2.58065483458717,0.0182677783321045,2.60491262861942,77.8909494724931,682.828501548971,93.7352253758716,0.0156182763417477,2.90398000211401
5,5.022366,30,30.099642,11.73,12.057936,114.006592,NaN,7.26989,NaN,46.752705,400,399.874939,25,33.750874,11.043709,90.780647,49.990288,401.358551,398.095215,399.959808,5084.80957,10.210987,10.50127,82.817345,67.849434,9.540463,104.003334,63.250275,29.835148,30.892817,11.365527,11.832954,30.950693,53.539913,111.234032,NaN,143.418701,594.857476592617,2.43439212054777,0.0963460937953535,1.76793051040406,1.87694385536781,737.963803920105,2.5806762652974,0.0182693459379311,2.60484083438057,77.8877168359625,682.850632429772,93.7403424477679,0.0156206545235752,2.90364171850873
5,5.02181,30,30.096062,11.73,12.050393,113.955688,NaN,7.268398,NaN,46.744453,400,399.870544,25,33.735493,11.03576,90.800995,49.990288,401.358551,398.095215,399.959808,5084.80957,10.210987,10.50127,82.880219,67.823441,9.569312,103.912613,63.233597,29.835148,30.892817,11.365527,11.832954,30.950693,53.539913,111.234032,NaN,143.418701,594.846289064436,2.43437167746875,0.0963545147460532,1.76789351242263,1.87326529444465,737.8408340434,2.58037551458193,0.018266461510852,2.60504926607698,77.8814165368238,682.837539653371,93.7309530304537,0.0156223763362248,2.90354279881289
5,5.022685,30,30.09325,11.73,12.042687,113.974564,NaN,7.268606,NaN,46.739586,400,399.788055,25,33.729836,11.025805,90.87439,49.990288,401.259613,398.023834,399.896118,5085.666016,10.221422,10.515943,82.864296,67.850395,9.567057,103.858246,63.230415,29.809351,30.885334,11.359071,11.823614,30.9541,53.425953,111.307144,NaN,143.226089,594.82928511731,2.43428249692666,0.0963319987741061,1.76791975387739,1.87905425990954,737.897571698054,2.58053535031746,0.0182710648837808,2.60481000044697,77.876467401123,682.800428741669,93.7143383288232,0.0156223386501195,2.90373243920163
5,5.021243,30,30.090014,11.73,12.042954,114.054298,NaN,7.267632,NaN,46.738041,400,399.756775,25,33.722939,11.014294,90.901123,49.990288,401.312347,398.076508,399.958344,5083.841797,10.202616,10.500727,82.85482,67.874359,9.603974,103.852669,63.199379,29.806368,30.849928,11.35095,11.812457,30.951254,53.472725,111.269928,NaN,143.06839,594.835328286134,2.43435240224248,0.0963632241845915,1.76785619469897,1.86951364432758,738.113937913467,2.58110947507742,0.0182831293447702,2.60413971526315,77.8707715775198,682.821018691203,93.7170175227391,0.0156255763272135,2.90331987653359
5,5.019583,30,30.087683,11.73,12.016903,114.163841,NaN,7.265221,NaN,46.753532,400,399.763214,25,33.721066,10.991577,90.730644,49.990288,401.312347,398.076508,399.958344,5083.841797,10.202616,10.500727,82.857094,67.853302,9.608414,103.807556,63.129967,29.806368,30.849928,11.35095,11.812457,30.951254,53.472725,111.269928,NaN,143.06839,594.795689136551,2.43426950403433,0.0963867118330975,1.76773994921991,1.85852816582548,738.405416103756,2.58187315431888,0.0182978886187571,2.60330669289718,77.8666683881178,682.78696438933,93.7021101088786,0.0156253747753154,2.90350980515675
5,5.019583,30,30.087683,11.73,11.986828,114.296562,NaN,7.265221,NaN,46.788387,400,399.725464,25,33.727066,10.985744,90.688629,49.990288,401.380035,398.090942,400.039673,5080.762695,10.18489,10.492085,82.819168,67.842995,9.585797,103.79454,63.16338,29.816015,30.908073,11.331155,11.802828,30.949198,53.459995,111.25885,NaN,141.588898,594.742525096223,2.43408306288911,0.0963724704887693,1.76769084061746,1.85852816582548,738.750870281107,2.58276492468498,0.0183133428610386,2.60241451083298,77.8666683881178,682.718570252171,93.6785571990761,0.0156218287748702,2.90419213077689
5,5.01744,30,30.085308,11.73,11.958456,114.384209,NaN,7.260699,NaN,46.788563,400,399.815125,25,33.724731,10.966248,90.812218,49.990288,401.310181,398.126923,400.076935,5081.725586,10.205847,10.496922,82.756599,67.836807,9.496462,103.756355,63.169083,29.802584,30.899326,11.343446,11.77364,30.961493,53.515926,111.220192,NaN,140.688461,594.700658650724,2.43400867276887,0.0964053019215254,1.76754934758893,1.84434231456669,738.98528947803,2.58338112079945,0.0183255677535803,2.60173799397203,77.8624874923294,682.687572163761,93.664643731497,0.0156218145603675,2.90434930947172
5,5.017764,30,30.083237,11.73,11.940341,114.455231,NaN,7.260871,NaN,46.771675,400,399.846527,25,33.71917,10.957485,90.858711,49.990288,401.310181,398.126923,400.076935,5081.725586,10.205847,10.496922,82.759026,67.836441,9.37921,103.714951,63.150269,29.802584,30.899326,11.343446,11.77364,30.961493,53.515926,111.220192,NaN,140.688461,594.66738683405,2.43388101520008,0.0963897225482029,1.76753420442106,1.84648736135171,739.175585479781,2.58388191396333,0.0183355937099353,2.60118701148523,77.8588415415106,682.637511621611,93.6445823241167,0.0156206075778603,2.90471675436453
5,5.019695,30,30.080015,11.73,11.940487,114.510811,NaN,7.262385,NaN,46.76284,400,399.878082,25,33.715008,10.962111,90.731026,49.982742,401.492859,398.24292,400.153168,5079.371094,10.225114,10.507639,82.829391,67.842491,9.304137,103.705956,63.151089,29.806561,30.903709,11.332614,11.77864,30.948072,53.485752,111.2379,NaN,141.834503,594.660177124627,2.4337904525396,0.0963481070975796,1.76762028739708,1.85926943971424,739.328748475933,2.58429228201886,0.0183448049244103,2.60069620803356,77.8531688915898,682.599261531924,93.6270166067328,0.0156207851666506,2.90489242668172
5,5.020985,30,30.0784,11.73,11.943534,114.581543,NaN,7.265219,NaN,46.802361,400,399.952881,25,33.720509,10.971934,90.655502,49.982742,401.492859,398.24292,400.153168,5079.371094,10.225114,10.507639,82.89798,67.88501,9.288117,103.653397,63.139618,29.806561,30.903709,11.332614,11.77864,30.948072,53.485752,111.2379,NaN,141.834503,594.66057395589,2.43374825432986,0.096321720227685,1.76768260802968,1.86780643999191,739.516990102262,2.58478546482444,0.0183543993760538,2.6001692818172,77.8503253462886,682.581261605139,93.6186155346202,0.0156209350055427,2.90496879964161
5,5.023371,30,30.07844,11.73,11.945227,114.646004,NaN,7.268206,NaN,46.886852,400,399.993652,25,33.74102,10.970408,90.656136,49.982742,401.517242,398.290955,400.18457,5079.262695,10.196127,10.494425,82.947701,67.926346,9.286932,103.62413,63.130951,29.816753,30.892763,11.353237,11.752065,30.92025,53.44138,111.265739,NaN,143.590866,594.654337914638,2.433645788747,0.0962710840959954,1.7677914832205,1.8835922844271,739.684479465247,2.5852172120445,0.0183618468190312,2.59974887959335,77.85039577609,682.543743580911,93.6057558693373,0.0156189614480195,2.90534721393247
5,5.024963,30,30.079292,11.73,11.939959,114.682999,NaN,7.269577,NaN,46.976917,400,400.009949,25,33.75536,10.960187,90.732536,49.982742,401.58139,398.341278,400.228546,5083.555664,10.205294,10.509889,83.010246,67.941689,9.27946,103.644157,63.137939,29.825249,30.918734,11.351776,11.749364,30.942757,53.479244,111.249161,NaN,144.740494,594.638866486487,2.43353777171341,0.0962342971511441,1.7678537619454,1.89412190128076,739.778384568256,2.58545531691578,0.0183654105384438,2.59953999491984,77.8518959135548,682.505458984616,93.5937431207413,0.0156164030837231,2.90578597472131
5,5.024381,30,30.08033,11.73,11.939959,114.682999,NaN,7.270532,NaN,46.976917,400,400.009949,25,33.75536,10.979583,90.825027,49.982742,401.58139,398.341278,400.228546,5083.555664,10.205294,10.509889,83.054314,67.972298,9.256209,103.655853,63.151482,29.825249,30.918734,11.351776,11.749364,30.942757,53.479244,111.249161,NaN,144.740494,594.641118045976,2.43356531656398,0.096246831527657,1.7678278633106,1.89027279387398,739.775621202394,2.58544327655448,0.0183645233696898,2.5995795617341,77.8537235011279,682.517181940452,93.5991951664864,0.015616315030388,2.90573517840204
5,5.025196,30,30.080963,11.73,11.92949,114.747902,NaN,7.269926,NaN,47.068222,400,400.034424,25,33.754311,10.991851,90.780296,49.982742,401.435181,398.272247,400.073639,5084.328613,10.220558,10.515785,83.079277,67.984367,9.271944,103.686584,63.113205,29.830727,30.908184,11.352819,11.737848,30.961693,53.44548,111.27018,NaN,144.859695,594.619457387038,2.43346182501918,0.0962243254209304,1.76784714784468,1.89566277404032,739.942644357836,2.58587090025884,0.0183715087519969,2.5991814380708,77.8548379885289,682.480215549042,93.5873387830338,0.0156139720133359,2.90614697365368
5,5.023858,30,30.080975,11.73,11.922105,114.827408,NaN,7.271355,NaN,47.136971,400,399.995575,25,33.750725,10.991431,90.653938,49.982742,401.642853,398.409088,400.232697,5081.95459,10.204561,10.506844,83.111542,67.992424,9.310202,103.663429,63.046608,29.852327,30.901499,11.372817,11.702271,30.959585,53.443707,111.280533,NaN,144.307144,594.611579165518,2.43347935820545,0.0962496465188811,1.76777561060799,1.88681360524231,740.149242511382,2.58640339846047,0.0183807126551065,2.59866704319627,77.8548591160759,682.486664380177,93.5895742304494,0.0156142986377188,2.90608298981757
5,5.023533,30,30.079229,11.73,11.913959,114.859116,NaN,7.268822,NaN,47.147968,400,400.031342,25,33.752701,10.991333,90.5728,49.982742,401.642853,398.409088,400.232697,5081.95459,10.204561,10.506844,83.083382,68.016037,9.318938,103.653725,63.072678,29.852327,30.901499,11.372817,11.702271,30.959585,53.443707,111.280533,NaN,144.307144,594.598436538449,2.43344422812659,0.0962527920054349,1.76774792743819,1.88466387893277,740.236274355041,2.5866359838582,0.0183858780470232,2.59839629457912,77.8517849890303,682.471054636692,93.5818178161635,0.0156146598283024,2.90612728616164
5,5.023533,30,30.079229,11.73,11.89465,114.735504,NaN,7.268822,NaN,47.112541,400,399.990967,25,33.758457,10.994309,90.429153,49.982742,401.426422,398.216827,399.997009,5081.449219,10.218604,10.509777,83.070961,68.007172,9.343683,103.618713,63.087288,29.856667,30.894972,11.370526,11.689445,30.945694,53.431587,111.295662,NaN,143.854507,594.564303396045,2.43332448553062,0.0962436508928502,1.76771661760373,1.88466387893277,739.915032032697,2.58580792726545,0.0183715534027735,2.59919598161668,77.8517849890303,682.427142118033,93.5667086411696,0.0156123805769523,2.90656856478891
5,5.02301,30,30.079763,11.738047,11.87636,114.491737,NaN,7.268775,NaN,47.087143,400,399.892792,25,33.767815,11.005969,90.459709,49.982742,401.410278,398.204254,400.04007,5081.090332,10.199698,10.492915,83.022667,67.99057,9.322475,103.558929,63.084179,29.85927,30.881824,11.363236,11.680317,30.960493,53.385098,111.32235,NaN,142.67598,594.533996755756,2.43323581928134,0.0962462592974411,1.76766368612323,1.88120425608565,739.279814316534,2.58416724206984,0.0183428043655907,2.60081233948919,77.8527252007051,682.395460819066,93.556539130475,0.0156103777917276,2.90692169493086
