P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.074257,26,25.968056,4.53,4.631257,104.010681,NaN,5.883004,NaN,38.857159,400,399.804382,25,31.954653,10.936899,80.224716,50.02002,401.008331,398.417206,400.118896,4381.202148,9.481329,9.680109,72.428978,61.264542,3.678221,94.107994,56.270237,31.754944,25.896441,10.758159,1.416233,25.860615,46.705341,100.117378,NaN,222.315689,585.649263693543,2.43743214266213,0.117326479350965,1.71221329843884,-4.89243232456499,723.701123297502,2.56454647287393,0.0210657838222799,2.50419647589171,70.1982927969796,676.933619286128,85.8934431561173,0.0185037128807067,2.69932526362554
4,4.071412,26,25.967047,4.53,4.642405,103.95649,NaN,5.883583,NaN,38.866051,400,399.798096,25,31.953581,10.936448,80.291512,50.02002,400.935516,398.311066,400.03009,4382.746094,9.477164,9.677878,72.46946,61.27684,3.670238,94.134933,56.27216,31.74954,25.868734,10.774825,1.394029,25.879658,46.729004,100.09433,NaN,222.237457,585.679658173228,2.43766177070261,0.117423391877234,1.71210896808419,-4.91443815312692,723.568203736063,2.56419966122439,0.021059902921588,2.50444828036678,70.1963043619141,677.0142016874,85.9218761189261,0.0185093248693639,2.69868370397175
4,4.073463,26,25.967043,4.53,4.650648,103.902748,NaN,5.88091,NaN,38.887581,400,399.799255,25,31.957012,10.938363,80.310204,50.02002,400.935516,398.311066,400.03009,4382.746094,9.477164,9.677878,72.411774,61.280968,3.670053,94.116371,56.27784,31.74954,25.868734,10.774825,1.394029,25.879658,46.729004,100.09433,NaN,222.237457,585.685621017023,2.43759656300843,0.117362719813617,1.71221694886198,-4.89857268933241,723.433612973355,2.56384275426425,0.0210529594730713,2.50473801235453,70.1962964790027,676.990780317272,85.9131919358181,0.0185079611042381,2.69885244958676
4,4.072444,26,25.967346,4.53,4.655097,103.851372,NaN,5.883345,NaN,38.907784,400,399.821899,25,31.975401,10.947915,80.335747,50.02002,400.93454,398.323547,400.043243,4380.565918,9.469924,9.669876,72.412895,61.257416,3.653997,94.123489,56.272182,31.693031,25.910763,10.763365,1.429312,25.878851,46.704437,100.128441,NaN,222.342178,585.697287853191,2.43768161568852,0.117397688845988,1.71218051742924,-4.90645439364374,723.304082371041,2.5634975047705,0.0210459777451043,2.50502804831477,70.1968936069458,677.021880927896,85.9251433766788,0.0185095043151408,2.69864599421598
4,4.072712,26,25.969296,4.53,4.679018,103.876846,NaN,5.8831,NaN,38.927086,400,399.815674,25,31.994654,10.969794,80.291267,50.02002,401.175537,398.524902,400.253998,4386.751465,9.481361,9.68035,72.433701,61.228138,3.656172,94.12841,56.29314,31.706337,25.91997,10.763781,1.454115,25.876539,46.696445,100.137039,NaN,222.111053,585.737180867673,2.43781388506702,0.117402681186654,1.71224067575901,-4.90438133926659,723.362489259556,2.56364153867186,0.0210471047406645,2.50496652876425,70.2007363833616,677.072986483229,85.9468314181767,0.0185107340811115,2.6983928719657
4,4.073543,26,25.970772,4.53,4.690325,103.944115,NaN,5.881324,NaN,38.931698,400,399.92215,25,32.005493,10.977592,80.185097,50.02002,400.943512,398.331299,400.088989,4383.047852,9.460821,9.676284,72.496384,61.204781,3.649359,94.140625,56.322884,31.705799,25.879179,10.775449,1.457534,25.869833,46.74115,100.12043,NaN,222.219391,585.753240456917,2.43783657575727,0.117382609339034,1.71230047353408,-4.89795397223037,723.526896559996,2.56406932210702,0.0210541617121078,2.50466079375471,70.2036449242767,677.083866841274,85.9529444961852,0.0185100420697976,2.69840167199881
4,4.073751,26,25.97205,4.53,4.679669,104.01767,NaN,5.882415,NaN,38.959682,400,399.858246,25,32.010181,10.981255,80.065407,50.02002,400.943512,398.331299,400.088989,4383.047852,9.460821,9.676284,72.553131,61.174095,3.707942,94.165886,56.33984,31.705799,25.879179,10.775449,1.457534,25.869833,46.74115,100.12043,NaN,222.219391,585.734167968949,2.43775914161495,0.117369961128198,1.71228825072981,-4.89634535029666,723.707577060794,2.56454127830776,0.0210622461918556,2.50431500730609,70.2061631939929,677.058425722394,85.9453185817712,0.0185074084023396,2.69866047732268
4,4.073421,26,25.973106,4.53,4.67614,104.11338,NaN,5.88227,NaN,38.971992,400,399.846161,25,32.003025,10.970981,79.967575,50.021793,401.047577,398.446289,400.17572,4383.759277,9.466954,9.684837,72.5056,61.175529,3.709381,94.181419,56.366611,31.697523,25.904503,10.78857,1.450318,25.878569,46.779919,100.104462,NaN,222.401169,585.729436365448,2.43775605245678,0.117378472984063,1.71226644240713,-4.89889751944793,723.944323209448,2.56516299552611,0.0210734320052781,2.50384407895099,70.2082439470213,677.059270752281,85.9471206682288,0.0185065085279314,2.69871677679811
4,4.073421,26,25.973106,4.53,4.689496,104.205856,NaN,5.88227,NaN,38.98793,400,399.862274,25,32.010349,10.95418,79.894775,50.021793,401.047577,398.446289,400.17572,4383.759277,9.466954,9.684837,72.58609,61.174072,3.726171,94.189064,56.382355,31.697523,25.904503,10.78857,1.450318,25.878569,46.779919,100.104462,NaN,222.401169,585.752305575866,2.43783836530443,0.117386025474638,1.71229337058738,-4.89889751944793,724.175845936628,2.56577661022931,0.0210853650678891,2.5033524148465,70.2082439470213,677.088829510585,85.9580739943962,0.0185082335490609,2.69850376130725
4,4.073036,26,25.974709,4.53,4.704947,104.301636,NaN,5.881549,NaN,39.010216,400,399.867188,25,32.022232,10.945362,79.878906,50.021793,400.951782,398.383698,400.092957,4383.963379,9.470796,9.687797,72.535934,61.152435,3.766933,94.179131,56.399895,31.677052,25.916998,10.777738,1.459666,25.872868,46.758904,100.136299,NaN,222.342178,585.780291492505,2.43795535651515,0.117407024129456,1.71230740357959,-4.9018752455778,724.411175868616,2.56639120164588,0.021095933084788,2.50290854657955,70.2114023919688,677.133810072438,85.9770029575631,0.0185094173765488,2.69827453933751
4,4.074361,26,25.973606,4.53,4.704947,104.301636,NaN,5.882837,NaN,39.010216,400,399.867188,25,32.022232,10.937194,79.859978,50.021793,400.948334,398.367157,400.116211,4385.21875,9.481165,9.686526,72.571388,61.193748,3.781177,94.148659,56.395855,31.69228,25.905777,10.783362,1.46214,25.877378,46.72427,100.162254,NaN,222.237457,585.775029095268,2.43788043961065,0.117364833891581,1.71236637363898,-4.89162811134145,724.414215097503,2.56640541850818,0.0210971593101672,2.50286585182672,70.2092291297145,677.104864297864,85.964721038497,0.0185087198237558,2.69841779881994
4,4.073089,26,25.973812,4.53,4.701323,104.377342,NaN,5.882749,NaN,39.038799,400,399.805603,25,32.024685,10.93775,79.867348,50.021793,400.948334,398.367157,400.116211,4385.21875,9.481165,9.686526,72.532417,61.240089,3.794156,94.145737,56.379486,31.69228,25.905777,10.783362,1.46214,25.877378,46.72427,100.162254,NaN,222.237457,585.77387560728,2.43793002610976,0.117403286705575,1.71230244964298,-4.90146531234217,724.603114991337,2.56690467795998,0.0211066853235792,2.50247624683515,70.2096350208079,677.123053003221,85.9717520625818,0.0185095959899381,2.69829901425179
4,4.072751,26,25.974771,4.53,4.672068,104.428421,NaN,5.882822,NaN,39.039852,400,399.799866,25,32.01857,10.958397,79.694099,50.021793,400.990479,398.400879,400.173218,4383.89502,9.490555,9.690821,72.581665,61.240406,3.776297,94.155457,56.359913,31.673803,25.885201,10.8219,1.446342,25.895815,46.670681,100.212105,NaN,222.445709,585.725125902337,2.43776884663905,0.117397508254836,1.7122283985936,-4.90407967194716,724.72829438863,2.56723087068207,0.0211121975245568,2.50224614362091,70.2115245496953,677.06694638624,85.9523124199762,0.0185054600282959,2.69875981208013
4,4.072904,26,25.973988,4.53,4.636396,104.462875,NaN,5.883635,NaN,39.004551,400,399.825653,25,32.014236,10.966195,79.554558,50.021793,400.990479,398.400879,400.173218,4383.89502,9.490555,9.690821,72.627869,61.19997,3.739729,94.169838,56.349812,31.673803,25.885201,10.8219,1.446342,25.895815,46.670681,100.212105,NaN,222.445709,585.663440479754,2.43754033531493,0.117372459715434,1.71216333870884,-4.90289622871012,724.816656315501,2.56746926119394,0.0211175038673225,2.50203634576838,70.2099817996176,676.983442285641,85.9202697052564,0.0185012899232738,2.69931619030495
4,4.07412,26,25.973236,4.53,4.604317,104.446144,NaN,5.885154,NaN,38.967506,400,399.858246,25,32.018085,10.970998,79.528717,50.021793,401.0466,398.445618,400.179382,4384.470215,9.492111,9.698654,72.618118,61.277203,3.703154,94.155701,56.339676,31.688051,25.934425,10.846893,1.424403,25.877424,46.628071,100.240646,NaN,222.37468,585.603682139419,2.43727382964699,0.117315604830984,1.71215300530904,-4.8934917442644,724.776861863757,2.56736808002675,0.0211161861126634,2.50209454742404,70.2085000959029,676.8863624556,85.8832484058169,0.0184962978895911,2.6999739648549
4,4.073551,26,25.972025,4.53,4.582949,104.457825,NaN,5.883602,NaN,38.937885,400,399.866455,25,32.025375,10.967354,79.621391,50.021793,400.992615,398.375641,400.129425,4385.259766,9.495767,9.69803,72.70713,61.256702,3.693569,94.134628,56.308548,31.653763,25.895285,10.811485,1.464209,25.858614,46.666565,100.217583,NaN,222.313293,585.56936027689,2.43717429025191,0.117321629630933,1.71208467128891,-4.89789210102049,724.809417839876,2.56746107031891,0.0211190365158003,2.50198706374795,70.2061139329654,676.848385454755,85.8674738507008,0.0184951683381013,2.7001774012386
4,4.073724,26,25.972223,4.53,4.576987,104.477051,NaN,5.882813,NaN,38.929497,400,399.844543,25,32.004978,10.975969,79.660957,50.021793,400.992615,398.375641,400.129425,4385.259766,9.495767,9.69803,72.796967,61.271862,3.681165,94.149437,56.283031,31.653763,25.895285,10.811485,1.464209,25.858614,46.666565,100.217583,NaN,222.313293,585.558464789415,2.43712775197245,0.117312750936764,1.71208041082073,-4.89655415832812,724.856975880503,2.56758590528852,0.0211212912007013,2.50189465234453,70.2065040793209,676.83204372655,85.8617014339167,0.0184940360435817,2.7003076395087
4,4.073525,26,25.971519,4.53,4.569953,104.504257,NaN,5.88253,NaN,38.912331,400,399.884064,25,31.989092,10.98219,79.563026,50.022224,401.02533,398.346619,400.153381,4382.588867,9.494211,9.695283,72.803322,61.274029,3.664906,94.160934,56.274254,31.682888,25.901222,10.839606,1.448548,25.869833,46.675144,100.214394,NaN,222.198944,585.547213611756,2.43709564582572,0.117315106248748,1.71205739903181,-4.8980931827856,724.926974689041,2.5677752013761,0.0211255755399423,2.50172626372483,70.2051168820508,676.819215360266,85.8559568002905,0.0184939193859972,2.70035895126945
4,4.072747,26,25.969849,4.53,4.566642,104.526878,NaN,5.882217,NaN,38.897083,400,399.910736,25,31.999228,10.976732,79.468346,50.022224,401.143127,398.460968,400.263214,4384.312988,9.463197,9.677539,72.77951,61.272545,3.657904,94.18541,56.270168,31.681503,25.881954,10.848147,1.446535,25.89073,46.6325,100.241516,NaN,222.278366,585.544639613069,2.43711924530479,0.117338001578059,1.7120160263683,-4.90411061208562,724.988151499709,2.56794653068313,0.0211303436708552,2.50154483798123,70.2018261155852,676.824599073447,85.8555926427528,0.0184957345337849,2.70022087296011
4,4.073755,26,25.97097,4.53,4.567469,104.471481,NaN,5.882653,NaN,38.889633,400,399.983276,25,32.009914,10.956196,79.440117,50.022224,401.143127,398.460968,400.263214,4384.312988,9.463197,9.677539,72.780754,61.263351,3.692208,94.177475,56.308174,31.681503,25.881954,10.848147,1.446535,25.89073,46.6325,100.241516,NaN,222.278366,585.542045988574,2.43706732303013,0.117306380737073,1.71206267475769,-4.89631441586164,724.846484319736,2.56756513061564,0.0211219676565542,2.50187540285465,70.2040350848804,676.808032065686,85.8510402441775,0.0184937595130547,2.70040753539887
4,4.073831,26,25.970083,4.53,4.582206,104.318298,NaN,5.881314,NaN,38.898647,400,399.932617,25,32.015163,10.940663,79.510727,50.022224,401.03833,398.39682,400.203735,4383.082031,9.476355,9.673877,72.82077,61.284409,3.781276,94.18203,56.323051,31.678448,25.865881,10.863147,1.435371,25.86496,46.653244,100.231995,NaN,222.105011,585.56697461378,2.4371538729925,0.117312297312882,1.71209567150656,-4.8957266659105,724.465621542539,2.56656130270177,0.0211032240597296,2.5026419095408,70.2022872266447,676.837463501821,85.8606872986127,0.0184962756063343,2.70014146400074
4,4.073831,26,25.970083,4.53,4.590024,104.207977,NaN,5.881314,NaN,38.911949,400,399.876923,25,32.019951,10.93272,79.465149,50.022224,401.052246,398.378632,400.19809,4380.780273,9.474977,9.673306,72.816002,61.345821,3.848479,94.191765,56.327862,31.656982,25.883467,10.856271,1.444558,25.884035,46.65411,100.239342,NaN,221.792038,585.580359839152,2.43720206703227,0.117316719073321,1.71211138246856,-4.8957266659105,724.189495526895,2.56582967470121,0.0210889997585387,2.50322382078592,70.2022872266447,676.854765831706,85.8670953820328,0.0184972861252167,2.70001605126581
4,4.074151,26,25.969505,4.53,4.58898,104.181587,NaN,5.883093,NaN,38.898319,400,399.862152,25,32.019947,10.93927,79.491798,50.022224,401.052246,398.378632,400.19809,4380.780273,9.474977,9.673306,72.780838,61.387943,3.886952,94.181686,56.336723,31.656982,25.883467,10.856271,1.444558,25.884035,46.65411,100.239342,NaN,221.792038,585.577299801546,2.43717753325089,0.117305944648441,1.7121235610544,-4.8932520192248,724.125028727282,2.56566206158372,0.0210862380097795,2.50334122748338,70.201148237207,676.844888698099,85.8626212717152,0.0184972287325413,2.70005337642436
4,4.073178,26,25.966759,4.53,4.591573,104.215469,NaN,5.883193,NaN,38.865097,400,399.95343,25,32.007652,10.944571,79.598862,50.022224,401.147858,398.525177,400.377411,4382.343262,9.464918,9.683537,72.756203,61.447212,3.886226,94.177078,56.324001,31.632784,25.883078,10.865229,1.438619,25.867714,46.628078,100.262444,NaN,221.747482,585.585608638956,2.43724855026009,0.117338381886444,1.71208536603058,-4.900776942866,724.217418123607,2.56592224729953,0.021093662756573,2.50305518976233,70.1957367899374,676.86530499009,85.8663067546793,0.0185008894040725,2.69974273844402
4,4.072684,26,25.967003,4.53,4.594665,104.230743,NaN,5.883533,NaN,38.846535,400,399.909668,25,32.008606,10.951006,79.774864,50.022224,400.945465,398.325165,400.190247,4381.716797,9.471606,9.682543,72.73893,61.392315,3.916814,94.19368,56.296734,31.641987,25.873417,10.872728,1.421508,25.866516,46.611206,100.277344,NaN,221.714981,585.5928667343,2.43729555428009,0.117355860742216,1.71206954951645,-4.90459792226454,724.254976321193,2.56602040875012,0.0210953614033737,2.50298392677238,70.1962176498368,676.882631790186,85.8730692364791,0.018501682004039,2.69963174893356
4,4.073165,26,25.967644,4.53,4.595873,104.237389,NaN,5.884279,NaN,38.874321,400,399.859619,25,32.028484,10.949894,79.907578,50.022224,400.945465,398.325165,400.190247,4381.716797,9.471606,9.682543,72.712532,61.353924,3.944281,94.205589,56.26466,31.641987,25.873417,10.872728,1.421508,25.866516,46.611206,100.277344,NaN,221.714981,585.593022317234,2.43727579199195,0.117341228053996,1.71209343213279,-4.90087749051526,724.269843566089,2.5660562211461,0.0210955056019278,2.50297367716209,70.1974808761487,676.876722613787,85.871785126181,0.0185007606690198,2.69971249589099
4,4.072852,26,25.968365,4.53,4.595873,104.237389,NaN,5.885442,NaN,38.874321,400,399.859619,25,32.028484,10.939164,79.998596,50.022224,400.883209,398.318726,400.157959,4382.586914,9.471243,9.684903,72.678749,61.349865,3.932282,94.18351,56.264671,31.600124,25.86331,10.848774,1.435853,25.865746,46.675442,100.239037,NaN,222.102615,585.594266904248,2.43729349710981,0.117351194222283,1.71207947185585,-4.90329844098335,724.267855468116,2.56604692286237,0.0210947037418596,2.5030016305941,70.1989017312034,676.884413068775,85.875651403643,0.0185005616882944,2.69969952888271
4,4.071237,26,25.967339,4.53,4.60199,104.193405,NaN,5.882984,NaN,38.891705,400,399.811981,25,32.03727,10.93343,79.962479,50.015057,400.886932,398.300995,400.122345,4383.750488,9.485764,9.691989,72.659073,61.445938,3.953632,94.15255,56.251381,31.56772,25.885359,10.847939,1.443717,25.850292,46.675453,100.241501,NaN,222.190491,585.611160672109,2.43742257202214,0.117406102454965,1.71201976413543,-4.91579213839844,724.160589178664,2.56576840711513,0.0210901714616213,2.50319446873774,70.1968798119704,676.928856294336,85.8906669320731,0.0185040793438135,2.69931725954087
4,4.071583,26,25.969454,4.53,4.610701,104.109512,NaN,5.881308,NaN,38.87944,400,399.781982,25,32.034832,10.935355,79.919899,50.015057,400.886932,398.300995,400.122345,4383.750488,9.485764,9.691989,72.659119,61.429844,3.947241,94.083084,56.254044,31.56772,25.885359,10.847939,1.443717,25.850292,46.675453,100.241501,NaN,222.190491,585.62469870747,2.4374566878573,0.117400005378197,1.71205272526823,-4.91311515813595,723.944727496733,2.56518446857864,0.0210769929347813,2.50372247614558,70.2010477372176,676.945018931736,85.8996388336808,0.0185031217784098,2.69932559588971
4,4.07297,26,25.970581,4.53,4.632439,104.000046,NaN,5.88055,NaN,38.902004,400,399.792145,25,32.025608,10.933305,79.781158,50.015057,400.800079,398.282379,400.075287,4381.637207,9.482272,9.690823,72.718491,61.351181,3.962254,94.088638,56.225769,31.599064,25.881933,10.855438,1.467897,25.856003,46.702381,100.235214,NaN,222.201324,585.656403137028,2.43751221283525,0.117368119783445,1.71215831250651,-4.90238573405122,723.667504789988,2.56444323401329,0.0210616023191307,2.50435224334123,70.2032685550952,676.967040743594,85.9093872457867,0.0185033944746432,2.69923313649303
4,4.073578,26,25.971931,4.53,4.651033,103.907158,NaN,5.883162,NaN,38.940666,400,399.741211,25,32.018234,10.945157,79.770416,50.015057,400.830048,398.281982,400.055756,4383.520996,9.498522,9.697543,72.825676,61.410004,3.959865,94.110336,56.202286,31.629978,25.910917,10.842521,1.505884,25.827084,46.671333,100.270683,NaN,222.345779,585.6858232131,2.43759243251194,0.117359276086516,1.7122228480227,-4.89768328635625,723.431117041663,2.56380884560098,0.0210480954121521,2.50490582749126,70.2059287111805,676.998342913835,85.9228885831041,0.0185040084062307,2.6990869042194
4,4.073183,26,25.97127,4.53,4.638582,103.898796,NaN,5.883244,NaN,38.952991,400,399.704224,25,32.01284,10.961732,79.924263,50.015057,400.830048,398.281982,400.055756,4383.520996,9.498522,9.697543,72.933174,61.483345,3.91766,94.137894,56.181564,31.629978,25.910917,10.842521,1.505884,25.827084,46.671333,100.270683,NaN,222.345779,585.666074410273,2.43753802903968,0.117364811429345,1.71218017364024,-4.90073827075815,723.412002402501,2.56376184061073,0.0210477489161673,2.5049251420956,70.2046262330201,676.977585241234,85.9142657234208,0.0185033907644804,2.69919771934248
4,4.074841,26,25.969574,4.53,4.623532,103.978249,NaN,5.882265,NaN,38.965839,400,399.688171,25,32.0107,10.952127,80.148087,50.015057,400.729858,398.249542,399.952942,4382.665039,9.49091,9.69476,72.952042,61.416336,3.84895,94.144333,56.175732,31.622154,25.863447,10.858981,1.48274,25.865278,46.647915,100.295219,NaN,222.403564,585.633715243506,2.43735150382444,0.117303528226567,1.71222379578255,-4.88791655694337,723.61570319681,2.56431150338917,0.0210599053165434,2.50443004635764,70.2012842075436,676.907475387796,85.8859003898338,0.0185008217289657,2.6996042171489
4,4.073136,26,25.968517,4.53,4.617739,103.986244,NaN,5.882542,NaN,38.985111,400,399.641388,25,32.009434,10.947184,80.143639,50.015057,400.893677,398.436676,400.059052,4381.650391,9.501427,9.701941,72.990616,61.439907,3.738263,94.132202,56.161617,31.579817,25.850283,10.880647,1.464098,25.864872,46.61121,100.315842,NaN,222.486633,585.630574718923,2.43741221604967,0.117354519387254,1.71213612351657,-4.90110178998111,723.638650957739,2.56437825426998,0.0210621137162602,2.50434572091489,70.1992012696505,676.927317786324,85.8917592039933,0.0185029305048411,2.69939811078505
4,4.073188,26,25.968752,4.53,4.624882,103.912918,NaN,5.88267,NaN,39.02523,400,399.616364,25,32.013546,10.946571,80.020859,50.015057,400.893677,398.436676,400.059052,4381.650391,9.501427,9.701941,73.030952,61.539684,3.70418,94.128166,56.150322,31.579817,25.850283,10.880647,1.464098,25.864872,46.61121,100.315842,NaN,222.486633,585.642597855506,2.43745330339905,0.117356903741406,1.71215281672449,-4.90069959868424,723.454351851811,2.56388821407489,0.021052374276978,2.50475005426254,70.1996643692426,676.942504810209,85.8977169673283,0.018503606028322,2.69930222425518
4,4.073208,26,25.967602,4.53,4.642354,103.852455,NaN,5.883063,NaN,39.033783,400,399.753113,25,32.025501,10.947772,79.858055,50.015057,400.969208,398.473297,400.046661,4379.707031,9.464537,9.681653,73.070427,61.527634,3.726458,94.142258,56.158234,31.588686,25.888981,10.893767,1.466398,25.891342,46.717747,100.260986,NaN,222.615433,585.672433410997,2.43755986415544,0.117366148683462,1.71218888325843,-4.90054491074602,723.306085580135,2.56350138919087,0.0210458332038875,2.5050322283181,70.1973981069719,676.978637738889,85.9094813964879,0.018506749572293,2.69897315972445
4,4.073208,26,25.967602,4.53,4.638241,103.827667,NaN,5.883063,NaN,39.05719,400,399.832916,25,32.036263,10.952558,79.901657,50.015057,400.969208,398.473297,400.046661,4379.707031,9.464537,9.681653,72.997993,61.440453,3.747722,94.1381,56.159328,31.588686,25.888981,10.893767,1.466398,25.891342,46.717747,100.260986,NaN,222.615433,585.665391195154,2.43753451332099,0.117363822509459,1.71218060111057,-4.90054491074602,723.243989174024,2.56333667289573,0.0210426262522506,2.50516678643575,70.1973981069719,676.969535323886,85.9061088901177,0.0185062181272796,2.69903888767227
4,4.074328,26,25.967422,4.53,4.641626,103.799889,NaN,5.883821,NaN,39.06358,400,399.948456,25,32.036888,10.947915,79.998581,50.005623,401.240662,398.597961,400.310669,4382.337891,9.481536,9.689254,73.014359,61.42997,3.74937,94.136292,56.166985,31.57728,25.870241,10.889185,1.485677,25.862648,46.724873,100.258331,NaN,222.846573,585.666735546115,2.43749204055234,0.117330082987208,1.7122373297235,-4.8918832927211,723.174897957147,2.56315439416176,0.0210392318380647,2.50531076819557,70.1970433807842,676.953952239158,85.9000814900423,0.0185054701036866,2.69914079979879
4,4.075093,26,25.96826,4.53,4.646238,103.878036,NaN,5.884048,NaN,39.062492,400,399.941345,25,32.040092,10.935455,80.105118,50.005623,400.965973,398.351746,400.075989,4381.874023,9.482206,9.672148,72.933823,61.401218,3.710871,94.17157,56.166965,31.56531,25.854013,10.868149,1.501698,25.844969,46.692623,100.281395,NaN,222.89592,585.671591932392,2.43747721469329,0.117308348645051,1.71228070697798,-4.8859681217823,723.368341436474,2.5636628440829,0.0210484104719687,2.50491942729221,70.1986948124224,676.950179732391,85.8998661430192,0.0185044964488725,2.69921764145812
4,4.072644,26,25.9673,4.53,4.65474,104.023827,NaN,5.884161,NaN,39.057243,400,399.822815,25,32.052231,10.931373,80.089943,50.005623,400.965973,398.351746,400.075989,4381.874023,9.482206,9.672148,72.993622,61.349564,3.673828,94.19342,56.168976,31.56531,25.854013,10.868149,1.501698,25.844969,46.692623,100.281395,NaN,222.89592,585.695881888454,2.43766810313876,0.117391116072805,1.71218870670515,-4.90490732847832,723.736133870557,2.56464352064759,0.0210683228365032,2.5040964572143,70.1968029541982,677.016943776643,85.9232490213382,0.0185092574579832,2.69867888123126
4,4.074414,26,25.966915,4.53,4.669681,104.194099,NaN,5.884818,NaN,39.047596,400,399.792328,25,32.064102,10.937014,80.000618,50.005623,400.953308,398.280853,400.03772,4380.685059,9.473295,9.681014,72.987526,61.397209,3.678385,94.18885,56.200508,31.570229,25.852789,10.892103,1.464256,25.857937,46.648804,100.307785,NaN,222.797226,585.714431448593,2.43766009619398,0.117343208756166,1.71229765205918,-4.89121827781628,724.163496221651,2.56577848089569,0.0210907325596924,2.50317433172043,70.1960442253493,677.01335609528,85.9213766162367,0.0185093941965147,2.69868200045015
4,4.074353,26,25.968414,4.53,4.673945,104.322243,NaN,5.885786,NaN,39.018669,400,399.82431,25,32.055222,10.923262,79.724716,50.005623,401.084503,398.433167,400.171661,4383.104004,9.482779,9.688322,72.931068,61.510506,3.649841,94.209099,56.204613,31.577866,25.853373,10.900227,1.460519,25.825495,46.642918,100.322357,NaN,222.873047,585.721975067059,2.43768982541223,0.117347561066072,1.7123035252523,-4.89168997335213,724.48009123637,2.56660896743368,0.0211055886113606,2.50255665149955,70.1989982930845,677.026805628642,85.9284744200023,0.0185088315225562,2.69867360133364
4,4.07347,26,25.966364,4.53,4.675409,104.414291,NaN,5.884198,NaN,39.004875,400,399.846893,25,32.047554,10.912265,79.673828,50.005623,401.084503,398.433167,400.171661,4383.104004,9.482779,9.688322,72.91555,61.522617,3.639468,94.226624,56.219387,31.577866,25.853373,10.900227,1.460519,25.825495,46.642918,100.322357,NaN,222.873047,585.727990028316,2.43774877636147,0.117376499332248,1.71226715093175,-4.89851855122259,724.71606296003,2.56724549244989,0.0211197273947011,2.50199584717657,70.1949583414554,677.044179147172,85.9320216346787,0.0185116890284815,2.6984272247623
4,4.073657,26,25.965746,4.53,4.675409,104.414291,NaN,5.885736,NaN,39.004875,400,399.846893,25,32.047554,10.923195,79.673538,50.005623,400.980896,398.279999,400.032593,4382.185059,9.484745,9.690157,72.848274,61.417774,3.663952,94.246933,56.233711,31.548031,25.913462,10.903555,1.465798,25.861458,46.662418,100.317078,NaN,223.163177,585.727247095356,2.43773820203051,0.117370545131898,1.71227547841588,-4.89707231606258,724.717762722169,2.56725345131308,0.0211204148894805,2.5019720318955,70.1937403964808,677.039238078485,85.9293190802512,0.0185119563522032,2.69842631945328
4,4.073597,26,25.965864,4.53,4.673849,104.510216,NaN,5.886782,NaN,38.985573,400,399.812012,25,32.040039,10.931242,79.68454,50.005623,401.208832,398.542297,400.309143,4385.208008,9.498819,9.701725,72.838379,61.281998,3.662332,94.241127,56.232182,31.523766,25.885685,10.911681,1.467037,25.855585,46.67841,100.311478,NaN,223.312439,585.724814327346,2.43773198032993,0.117371573378466,1.71226966229187,-4.89753634332408,724.957416341587,2.56788744644034,0.0211326325668122,2.50147807233215,70.1939729507765,677.037222435993,85.9287385125702,0.018511732568071,2.69844781754098
4,4.072559,26,25.967587,4.53,4.657722,104.570564,NaN,5.883678,NaN,38.995544,400,399.892609,25,32.02639,10.942809,79.823334,50.005623,401.208832,398.542297,400.309143,4385.208008,9.498819,9.701725,72.908134,61.295094,3.641837,94.235062,56.224686,31.523766,25.885685,10.911681,1.467037,25.855585,46.67841,100.311478,NaN,223.312439,585.701325388485,2.43769128959923,0.117395510254169,1.71219093000668,-4.90556482422943,725.103637399128,2.56826494982776,0.0211384798054414,2.50123221232997,70.1973685465272,677.02580067678,85.9269357449824,0.0185095164382271,2.69863197199397
4,4.073224,26,25.967777,4.53,4.624052,104.588913,NaN,5.88371,NaN,39.007988,400,399.993713,25,32.021381,10.938859,79.802757,50.005623,400.999817,398.372284,400.129303,4382.793945,9.490711,9.694544,73.016289,61.45607,3.620231,94.199959,56.218281,31.548876,25.848858,10.900019,1.477405,25.830986,46.642315,100.339554,NaN,223.069275,585.641033665515,2.43744615129484,0.11735528803241,1.71215275099104,-4.90042116080468,725.149010310593,2.56838400653781,0.0211406283837419,2.50114487263809,70.1977429778706,676.938132742162,85.8947215722921,0.0185042272468181,2.69927612482126
4,4.073186,26,25.966642,4.53,4.575959,104.520599,NaN,5.884425,NaN,39.018402,400,399.853271,25,32.017746,10.941875,79.805664,49.993549,400.780548,398.216248,399.998566,4383.77832,9.489266,9.688721,73.074356,61.478069,3.587004,94.205605,56.204113,31.576202,25.852028,10.900227,1.477069,25.836134,46.636986,100.347267,NaN,223.095764,585.558844565124,2.43715184635083,0.117329294980354,1.71205433820367,-4.900715067509,724.981252248699,2.56794620683923,0.0211331031203217,2.50145418873744,70.1955062124606,676.830370894021,85.8532023875939,0.0184989541302891,2.69998889628757
4,4.073622,26,25.966291,4.53,4.550828,104.46331,NaN,5.883436,NaN,39.038944,400,399.695313,25,32.029209,10.921217,79.799332,49.993549,400.780548,398.216248,399.998566,4383.77832,9.489266,9.688721,73.088287,61.437805,3.644925,94.234863,56.196411,31.576202,25.852028,10.900227,1.477069,25.836134,46.636986,100.347267,NaN,223.095764,585.514084970595,2.43697225638322,0.117301200737264,1.71202332272425,-4.8973429980112,724.838902681068,2.56757122753137,0.0211261202391777,2.50173784780065,70.1948144753118,676.765250478128,85.8285899798256,0.0184954654540732,2.70044049104699
4,4.074345,26,25.96747,4.53,4.54471,104.47673,NaN,5.884378,NaN,39.048748,400,399.717377,25,32.03994,10.908002,79.808449,49.993549,400.829712,398.304749,400.062042,4380.990234,9.487772,9.688346,73.043282,61.389862,3.727601,94.27581,56.210915,31.578411,25.89267,10.928969,1.450825,25.864288,46.642288,100.357849,NaN,223.34494,585.500734154092,2.43689364308876,0.117274733892473,1.71204332832835,-4.89175183545325,724.869235541836,2.56764495790899,0.0211265361925578,2.50171347975069,70.1971379746166,676.739210765137,85.8206129982879,0.0184928844158439,2.70069961433403
4,4.073697,26,25.9687,4.53,4.543638,104.503098,NaN,5.88435,NaN,39.050007,400,399.88324,25,32.04504,10.917887,79.843582,49.993549,401.856445,398.626343,400.988434,4386.350586,9.635392,9.678833,73.065178,61.347305,3.840736,94.284904,56.197914,31.574692,25.857992,10.963135,1.417819,25.835861,46.647938,100.353302,NaN,223.37384,585.501477164606,2.43692368715317,0.117294746668041,1.71201223950777,-4.89676296739475,724.931819902271,2.56780380147853,0.0211285616998371,2.50162392708354,70.1995618964148,676.75227040394,85.827186092282,0.0184925420285306,2.70067773515856
4,4.073722,26,25.966669,4.53,4.54076,104.553055,NaN,5.882079,NaN,39.03862,400,400.238464,25,32.051453,10.938853,79.942207,49.993549,401.856445,398.626343,400.988434,4386.350586,9.635392,9.678833,73.1129,61.271492,3.882342,94.298332,56.204399,31.574692,25.857992,10.963135,1.417819,25.835861,46.647938,100.353302,NaN,223.37384,585.49645052812,2.43690452971791,0.117292323061478,1.71200758014352,-4.89656962563112,725.062362602633,2.56816081132966,0.0211372488356052,2.50128739697758,70.1955594227177,676.741637429262,85.8203800624651,0.0184937460990887,2.70063443112819
4,4.073722,26,25.966669,4.53,4.546475,104.651649,NaN,5.882079,NaN,39.017708,400,400.387482,25,32.060535,10.950374,80.062927,49.993549,401.70224,398.456085,400.849213,4383.363281,9.593909,9.648152,73.169487,61.215557,3.931133,94.312637,56.21114,31.571508,25.880636,10.922513,1.454981,25.847855,46.598198,100.399246,NaN,223.206512,585.506234684215,2.43693976335484,0.117295555848519,1.71201904986632,-4.89656962563112,725.308949485115,2.56881358525328,0.0211499272730018,2.50077989140355,70.1955594227177,676.7542853439,85.8250634545083,0.0184944850676977,2.70054255119302
4,4.073548,26,25.966057,4.53,4.546475,104.651649,NaN,5.883154,NaN,39.017708,400,400.387482,25,32.060535,10.945848,80.084732,49.993549,401.700012,398.451141,400.854858,4381.548828,9.588376,9.646955,73.083862,61.273811,3.954404,94.356415,56.228134,31.556269,25.873278,10.888769,1.498113,25.844458,46.628986,100.381569,NaN,223.526718,585.506926972784,2.4369496060416,0.117301093548994,1.71201128043947,-4.89791530271339,725.310627183662,2.5688214520663,0.0211506082020249,2.50075649159857,70.1943533132809,676.756686739524,85.825088265622,0.0184951754513943,2.70048878981006
4,4.073196,26,25.966185,4.53,4.533171,104.66217,NaN,5.885488,NaN,38.988594,400,400.328003,25,32.067581,10.938732,80.122398,49.993549,401.700012,398.451141,400.854858,4381.548828,9.588376,9.646955,73.045151,61.337677,4.096704,94.395096,56.23428,31.556269,25.873278,10.888769,1.498113,25.844458,46.628986,100.381569,NaN,223.526718,585.485551231216,2.43688749833393,0.117304771227608,1.71196885994729,-4.90063772344143,725.336586521629,2.5688894460648,0.0211518181263721,2.50070744144823,70.1946055732427,676.734628596816,85.8171011205907,0.0184937716020584,2.700656626059
4,4.074618,26,25.966663,4.53,4.515781,104.581039,NaN,5.88715,NaN,38.970673,400,400.333405,25,32.070427,10.940631,80.213242,49.993549,401.753998,398.491577,400.894684,4384.793457,9.591324,9.656441,73.052361,61.399334,4.158304,94.373627,56.277607,31.540297,25.842354,10.896687,1.494067,25.834898,46.625145,100.392273,NaN,223.772293,585.450120685685,2.43669984202565,0.117249686998195,1.71199751036567,-4.88964084258708,725.132373072435,2.56834619653757,0.021140855042027,2.50114276703875,70.1955475982194,676.668152300604,85.7931639540486,0.0184894574847519,2.70116852598723
4,4.074424,26,25.967199,4.53,4.509228,104.531288,NaN,5.886368,NaN,38.954498,400,400.376953,25,32.074394,10.938146,80.208176,49.999374,401.874481,398.595825,401.008789,4386.15332,9.602237,9.664586,73.131714,61.400734,4.211912,94.346756,56.322216,31.55584,25.847473,10.919807,1.470442,25.840366,46.631355,100.391052,NaN,223.637466,585.439674234775,2.43667041139333,0.117252151271847,1.71197570699653,-4.89114095118424,725.006460478898,2.568009835714,0.0211338588211334,2.50142025780232,70.1966039118693,676.658579424284,85.7903775249933,0.0184884163677078,2.70127008685491
4,4.072566,26,25.969196,4.53,4.507603,104.539063,NaN,5.884991,NaN,38.951553,400,400.434235,25,32.074696,10.92755,80.167465,49.999374,401.874481,398.595825,401.008789,4386.15332,9.602237,9.664586,73.169113,61.412647,4.188787,94.336815,56.302456,31.55584,25.847473,10.919807,1.470442,25.840366,46.631355,100.391052,NaN,223.637466,585.444287809865,2.43676550821081,0.117310360915689,1.71188942213002,-4.90551067713267,725.020425511927,2.56803563689441,0.0211326377150217,2.50145669616544,70.2005393232179,676.69640649048,85.8072033206477,0.0184888323790048,2.70111338803817
4,4.06973,26,25.973568,4.53,4.492916,104.57933,NaN,5.88028,NaN,38.921093,400,400.443756,25,32.066601,10.926114,80.099762,49.999374,401.735443,398.478668,400.884216,4385.46875,9.591509,9.650698,73.174591,61.474159,4.153192,94.333733,56.405632,31.564503,25.773153,10.914399,1.45809,25.773067,46.657463,100.396774,NaN,223.471344,585.430434117588,2.43683547809607,0.117392401328278,1.71173324925701,-4.92745368765128,725.109148515578,2.56824607324557,0.0211329550089073,2.50141630754024,70.2091542563334,676.729606214112,85.8256712091559,0.0184868442408989,2.7011315371092
4,4.06532,26,25.97472,4.53,4.493362,104.630783,NaN,5.874493,NaN,38.875481,400,400.419312,25,32.054913,10.926834,80.051559,49.999374,401.735443,398.478668,400.884216,4385.46875,9.591509,9.650698,73.186844,61.487297,4.095694,94.297462,56.39716,31.564503,25.773153,10.914399,1.45809,25.773067,46.657463,100.396774,NaN,223.471344,585.448747523619,2.43708801282119,0.11753339857998,1.71153720944425,-4.96159795416281,725.234687414605,2.56857195657518,0.0211382900061602,2.50119516326563,70.2114240651297,676.822394517507,85.8616536749922,0.0184912291207657,2.70052571852024
4,4.06357,26,25.975798,4.53,4.50765,104.706329,NaN,5.870749,NaN,38.842651,400,400.452332,25,32.061184,10.919637,80.077614,49.999374,401.795929,398.53949,400.941162,4383.543457,9.593197,9.655051,73.158531,61.520264,4.071978,94.302704,56.403023,31.549942,25.790577,10.894608,1.47285,25.767622,46.643559,100.416183,NaN,223.798767,585.480164047197,2.43727526430947,0.117597432106668,1.71148787006716,-4.97515494444144,725.420674378334,2.56905818943856,0.0211468003483163,2.50084849071443,70.2135480012176,676.891615436506,85.8888098914334,0.018494302760575,2.70008769882452
4,4.061716,26,25.977604,4.53,4.52235,104.766342,NaN,5.871433,NaN,38.815792,400,400.427582,25,32.067894,10.924868,80.116272,49.999374,401.256317,398.475037,400.439178,4383.798828,9.508402,9.676775,73.092369,61.551128,4.042435,94.320618,56.35178,31.506964,25.823328,10.846277,1.515054,25.769157,46.587612,100.471313,NaN,224.08287,585.512696734389,2.43747097324357,0.117665080711758,1.71143480617924,-4.98952237204031,725.565804175332,2.56943213831477,0.0211525008402715,2.50061061142285,70.2171061342267,676.965225771514,85.9186226242208,0.0184969776115131,2.69966182523475
4,4.060671,26,25.977789,4.53,4.540932,104.796387,NaN,5.867825,NaN,38.802822,400,400.250763,25,32.070911,10.935493,80.139694,49.999374,401.256317,398.475037,400.439178,4383.798828,9.508402,9.676775,73.014313,61.536728,3.962532,94.345306,56.36475,31.506964,25.823328,10.846277,1.515054,25.769157,46.587612,100.471313,NaN,224.08287,585.548653838458,2.43764475284013,0.117709075380244,1.7114257199056,-4.99762267933301,725.640426429551,2.56962855201897,0.0211561529819927,2.50046450882783,70.2174706057161,677.027968842446,85.9421265592255,0.0185004734385918,2.6992193940645
4,4.061179,26,25.979643,4.53,4.55476,104.801117,NaN,5.865232,NaN,38.798531,400,400.132874,25,32.069683,10.916644,80.147873,49.999374,401.309357,398.500885,400.42865,4384.601563,9.531673,9.696873,72.972412,61.549576,3.857368,94.364403,56.406944,31.500425,25.782883,10.834408,1.521529,25.748358,46.565723,100.482941,NaN,224.078049,585.570300186026,2.43770117006058,0.117700648243204,1.71147627502621,-4.99368472756731,725.647179907822,2.56963604314649,0.0211546989923858,2.50051103943364,70.2211230925685,677.051658105817,85.9535174360715,0.0185001902356258,2.69915799813485
4,4.059515,26,25.981194,4.53,4.565992,104.791466,NaN,5.863904,NaN,38.790245,400,400.158966,25,32.0644,10.92581,80.157372,49.999374,401.43161,398.664642,400.596283,4386.148438,9.542647,9.700885,72.996796,61.564377,3.830464,94.346527,56.403961,31.500755,25.793062,10.846905,1.511137,25.752485,46.594135,100.473724,NaN,224.033524,585.596137413577,2.43786474903892,0.117760321764076,1.71142485012995,-5.00658521870474,725.618801990402,2.56955227785456,0.0211517357925286,2.50061930716018,70.2241785003792,677.113271490519,85.978532444399,0.0185023918222188,2.69880530081159
4,4.059685,26,25.97933,4.53,4.581584,104.750023,NaN,5.864411,NaN,38.777565,400,400.176758,25,32.067032,10.959378,80.136429,49.999374,401.43161,398.664642,400.596283,4386.148438,9.542647,9.700885,73.090073,61.537529,3.779844,94.32106,56.478111,31.500755,25.793062,10.846905,1.511137,25.752485,46.594135,100.473724,NaN,224.033524,585.622146655225,2.43795119207465,0.117763716348971,1.71146394559534,-5.00526707849372,725.520269326414,2.56930198653083,0.0211484861716556,2.50075977648176,70.2205064783743,677.140866828282,85.9861308255772,0.0185056763532361,2.69849648673428
4,4.059685,26,25.97933,4.53,4.607826,104.621422,NaN,5.864411,NaN,38.759861,400,400.003113,25,32.081833,10.974286,80.063042,49.999374,401.043335,398.236603,400.145538,4382.077148,9.525245,9.688535,73.175163,61.478443,3.740703,94.339844,56.369465,31.515154,25.739515,10.84066,1.530262,25.739164,46.609543,100.480827,NaN,224.162323,585.667059588625,2.43811289788799,0.117778597635979,1.71151703882484,-5.00526707849372,725.198626731372,2.5684507102184,0.0211319613205483,2.50141996430534,70.2205064783743,677.198942970432,86.007654158919,0.0185090640899669,2.69807871111376
4,4.060016,26,25.978027,4.53,4.63806,104.494949,NaN,5.864953,NaN,38.759449,400,399.987732,25,32.093269,10.98205,79.879372,49.999374,401.043335,398.236603,400.145538,4382.077148,9.525245,9.688535,73.245705,61.413052,3.643111,94.358566,56.39653,31.515154,25.739515,10.84066,1.530262,25.739164,46.609543,100.480827,NaN,224.162323,585.717492015346,2.43828042265299,0.117785132829266,1.71159298186972,-5.0027007004133,724.885804342815,2.56762978582194,0.0211171418675197,2.50202488588173,70.2179394904728,677.256700386444,86.0272275244719,0.0185136036978038,2.69758711079512
4,4.05924,26,25.979494,4.53,4.651431,104.416153,NaN,5.864258,NaN,38.781364,400,400.094299,25,32.092251,10.974291,79.745232,50.003242,401.399628,398.59552,400.509094,4383.692383,9.517693,9.672925,73.279205,61.40358,3.573686,94.368927,56.447254,31.555147,25.7486,10.841077,1.531812,25.757553,46.655994,100.455292,NaN,223.968506,585.743459143378,2.43840680558176,0.117817588200825,1.71158557749446,-5.00871759176164,724.684602367309,2.56708874770014,0.0211053677998563,2.50249238346367,70.2208295612736,677.304811570403,86.0471291167805,0.0185150907773027,2.69732847845422
4,4.058615,26,25.980888,4.53,4.651431,104.416153,NaN,5.863366,NaN,38.781364,400,400.094299,25,32.092251,10.965014,79.748184,50.003242,401.247314,398.389374,400.31366,4382.095703,9.511569,9.669961,73.353516,61.434456,3.555737,94.365746,56.51458,31.535185,25.732466,10.803582,1.561288,25.75062,46.655411,100.464729,NaN,223.751846,585.745940706208,2.43844224740187,0.11783762927705,1.71155779756839,-5.01356429605147,724.680766809709,2.56707079710304,0.0211038185937202,2.50254616461699,70.2235757035834,677.320123284969,86.054768454787,0.0185147307455952,2.69730080758032
4,4.059259,26,25.979246,4.53,4.664374,104.381577,NaN,5.86303,NaN,38.800625,400,400.169495,25,32.095345,10.94143,79.848297,50.003242,401.211853,398.388275,400.320374,4381.308594,9.50085,9.666201,73.396614,61.362659,3.542425,94.363052,56.451977,31.528393,25.749432,10.792541,1.566187,25.743353,46.67791,100.456436,NaN,223.751846,585.765536935305,2.43848547120618,0.117824318030758,1.7116126658895,-5.00857026069315,724.598755742178,2.56686275506232,0.0211011904233549,2.50266388956859,70.2203409962914,677.332609232257,86.0570859927929,0.0185169344625022,2.6971147182847
4,4.057447,26,25.978962,4.53,4.674547,104.317261,NaN,5.861796,NaN,38.808632,400,400.079681,25,32.104713,10.911977,79.894913,50.003242,401.211853,398.388275,400.320374,4381.308594,9.50085,9.666201,73.450325,61.380028,3.541179,94.356987,56.356747,31.528393,25.749432,10.792541,1.566187,25.743353,46.67791,100.456436,NaN,223.751846,585.790141715198,2.43865090358444,0.117888210021963,1.71155280716364,-5.02262331374135,724.438566030667,2.5664399979837,0.0210932196039519,2.50299087741015,70.2197815062493,677.391509556768,86.0785262949072,0.0185206235984254,2.69667651723754
4,4.058367,26,25.977688,4.53,4.678276,104.288658,NaN,5.862416,NaN,38.830647,400,400.008514,25,32.128052,10.923627,79.875488,50.003242,401.360474,398.513153,400.429565,4379.567871,9.505266,9.669038,73.523079,61.453316,3.551762,94.342377,56.407742,31.541517,25.733639,10.811289,1.549401,25.718964,46.681782,100.456451,NaN,223.796387,585.792872568853,2.43862169973372,0.117860807271968,1.71160124141422,-5.01548762302536,724.370482297197,2.56626674036226,0.0210909489368679,2.5030923080479,70.2172716242272,677.378659243084,86.0719680871568,0.0185210197368021,2.69669350092524
4,4.058208,26,25.978249,4.53,4.675577,104.335526,NaN,5.862515,NaN,38.870033,400,400.05954,25,32.147438,10.92995,79.783195,50.003242,401.360474,398.513153,400.429565,4379.567871,9.505266,9.669038,73.546661,61.523064,3.531839,94.304207,56.376122,31.541517,25.733639,10.811289,1.549401,25.718964,46.681782,100.456451,NaN,223.796387,585.788884079394,2.43861408897306,0.117864377152608,1.71158870035815,-5.01672077003752,724.486246214028,2.56657029551474,0.0210963657178613,2.5028671701385,70.2183768506334,677.376964302318,86.0721291308344,0.0185204166026616,2.69673861169874
4,4.059227,26,25.977961,4.53,4.656242,104.387741,NaN,5.862118,NaN,38.923363,400,400.163239,25,32.149601,10.940082,79.722565,50.003242,401.571564,398.693237,400.604675,4382.522461,9.515189,9.685802,73.401787,61.541126,3.514504,94.270523,56.365364,31.513952,25.723288,10.816707,1.545705,25.742489,46.64624,100.4851,NaN,223.872223,585.751745219722,2.43843718400043,0.117820732990016,1.71159475354785,-5.00881839752515,724.61771895631,2.5669201666386,0.0211034125679015,2.50258196100555,70.2178094639332,677.312884918904,86.0479638546744,0.0185169394030706,2.69718037910056
4,4.057014,26,25.977894,4.53,4.629819,104.401711,NaN,5.862426,NaN,38.953121,400,400.262878,25,32.13744,10.953556,79.714638,50.003242,401.469666,398.533173,400.472748,4380.595215,9.512623,9.681178,73.278969,61.516491,3.508473,94.287292,56.32999,31.503851,25.76354,10.811287,1.551308,25.747816,46.605095,100.523979,NaN,223.643494,585.715308879908,2.43839990294952,0.11787673407945,1.7114428070877,-5.02598216093685,724.652863889378,2.56701362929292,0.0211052862935676,2.5025062169832,70.2176774670386,677.299369674991,86.042858726043,0.0185162115386096,2.69727328292683
4,4.057712,26,25.976376,4.53,4.618539,104.407974,NaN,5.86248,NaN,38.963474,400,400.210388,25,32.127068,10.959632,79.664276,50.003242,401.469666,398.533173,400.472748,4380.595215,9.512623,9.681178,73.239418,61.500702,3.505437,94.304131,56.362289,31.503851,25.76354,10.811287,1.551308,25.747816,46.605095,100.523979,NaN,223.643494,585.693231762731,2.43829080746666,0.117847938236327,1.71145097404414,-5.0205678004836,724.672713833852,2.56707469039882,0.0211077802342236,2.50241487665703,70.2146867817701,677.257373642448,86.0251518398569,0.018515126941768,2.69748501654901
4,4.05842,26,25.976017,4.53,4.616265,104.361069,NaN,5.862408,NaN,38.985935,400,400.181763,25,32.123501,10.953094,79.57502,49.995445,401.57428,398.686279,400.640686,4382.54248,9.520473,9.691277,73.258423,61.515816,3.504911,94.251198,56.292511,31.496544,25.760284,10.820036,1.543235,25.735794,46.583199,100.547028,NaN,223.641083,585.686527851644,2.43823663733949,0.117823938892818,1.71147785341994,-5.01507658205225,724.556320733877,2.56676839938273,0.0211021376580007,2.50264671742372,70.2139794791503,677.237252616065,86.0171871871029,0.0185142761054492,2.6976082463109
4,4.059644,26,25.976677,4.53,4.604769,104.235016,NaN,5.866403,NaN,38.999458,400,400.22345,25,32.115856,10.940963,79.731262,49.995445,401.46817,398.532928,400.508453,4382.71875,9.523249,9.690104,73.296768,61.500385,3.533582,94.207886,56.313618,31.468443,25.74663,10.834827,1.53191,25.743582,46.638248,100.518364,NaN,223.896301,585.66199037326,2.43809638584482,0.117778178150079,1.71150902724229,-5.00558497911936,724.238992405762,2.56592399040861,0.021085156491883,2.50333657597754,70.2152798069533,677.188101920177,85.9998981885718,0.0185108159277899,2.69800017938943
4,4.059644,26,25.976677,4.53,4.563477,104.152321,NaN,5.866403,NaN,38.986938,400,400.191284,25,32.107105,10.945287,79.97551,49.995445,401.46817,398.532928,400.508453,4382.71875,9.523249,9.690104,73.242805,61.428123,3.586126,94.210121,56.364544,31.468443,25.74663,10.834827,1.53191,25.743582,46.638248,100.518364,NaN,223.896301,585.591320467159,2.43784193419363,0.117754761442978,1.7114255110177,-5.00558497911936,724.031960853077,2.5653753352397,0.0210744887078223,2.50377558407774,70.2152798069533,677.096719941546,85.9660320499827,0.0185054845587121,2.69865780879881
4,4.059814,26,25.977655,4.53,4.515005,104.148903,NaN,5.866566,NaN,38.961811,400,400.122314,25,32.096245,10.958553,80.117477,49.995445,401.338409,398.430786,400.41507,4382.701172,9.523005,9.691397,73.255753,61.430054,3.607605,94.223549,56.318794,31.455517,25.745749,10.85545,1.526964,25.724997,46.647732,100.524193,NaN,223.890274,585.507690573266,2.4375335627036,0.117721822901616,1.71133519055345,-5.00426687023702,724.020702082497,2.56534003240575,0.0210729607226369,2.50383184353155,70.2172066103468,676.987794285116,85.9270545723692,0.0184982490988234,2.69950167808607
4,4.058765,26,25.977432,4.53,4.488283,104.180916,NaN,5.865828,NaN,38.980061,400,400.123077,25,32.101254,10.962509,80.186447,49.995445,401.624237,398.696136,400.656097,4381.414551,9.546865,9.693468,73.283066,61.469337,3.564019,94.241982,56.260418,31.482998,25.691591,10.830249,1.567773,25.751823,46.659256,100.519127,NaN,223.614609,585.46613375982,2.43742837036304,0.117740278513243,1.71123450218909,-5.01240103611065,724.101470087469,2.56555533792075,0.0210773392038908,2.50365284496587,70.2167672724837,676.949610400262,85.9125958764839,0.0184962206175096,2.69976459673239
4,4.06074,26,25.976692,4.53,4.482298,104.179626,NaN,5.866006,NaN,38.995865,400,400.213806,25,32.110424,10.967574,80.138695,49.995445,401.624237,398.696136,400.656097,4381.414551,9.546865,9.693468,73.34256,61.494965,3.516951,94.243301,56.345757,31.482998,25.691591,10.830249,1.567773,25.751823,46.659256,100.519127,NaN,223.614609,585.448035057637,2.43727944901029,0.117673614257884,1.7113105348255,-4.99708777843171,724.100283056626,2.56555632569342,0.0210779952029758,2.50363093289805,70.2153093595675,676.89477127475,85.8912404219934,0.0184936838995616,2.70011780142043
4,4.06,26,25.976902,4.53,4.492135,104.12722,NaN,5.867104,NaN,38.996738,400,400.166779,25,32.110859,10.967818,79.956299,49.995445,401.357391,398.453735,400.409912,4383.693359,9.525727,9.682382,73.342567,61.504303,3.48404,94.238083,56.324982,31.493498,25.722561,10.833162,1.57208,25.717237,46.679413,100.507637,NaN,223.596542,585.467812989485,2.43738205363548,0.117702892565178,1.71129735185005,-5.00282475134276,723.9684903632,2.56520585111461,0.0210709991876124,2.50391810035081,70.2157230948065,676.931999678569,85.9053251237979,0.0184956686980398,2.69986065532387
