P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.059983,26,25.977484,4.53,4.492135,104.12722,NaN,5.86686,NaN,38.996738,400,400.166779,25,32.110859,10.970716,79.964455,49.995445,401.348145,398.436798,400.426788,4381.901367,9.52744,9.67631,73.351509,61.512897,3.442834,94.256828,56.341667,31.475698,25.751287,10.833785,1.562266,25.711916,46.661659,100.539215,NaN,223.737396,585.467880612864,2.43738301789387,0.117703437110458,1.71129659360552,-5.0029565558566,723.966882625567,2.56519833926175,0.0210703523898882,2.50394076597763,70.2168697192365,676.933422336532,85.9066732778381,0.0184952289178012,2.6998848195641
4,4.060389,26,25.979105,4.53,4.502937,104.123566,NaN,5.86702,NaN,39.033264,400,400.102905,25,32.106033,10.960028,80.05191,49.995445,401.348145,398.436798,400.426788,4381.901367,9.52744,9.67631,73.343834,61.532429,3.452795,94.267212,56.367939,31.475698,25.751287,10.833785,1.562266,25.711916,46.661659,100.539215,NaN,223.737396,585.484751327698,2.43742656985574,0.1176965597799,1.7113364833305,-4.99980886673234,723.953254907559,2.5651531652636,0.0210680794325162,2.5040234026568,70.2200632218845,676.95205820663,85.9158629437993,0.018494860666752,2.69984592415144
4,4.059944,26,25.980009,4.53,4.511431,104.105888,NaN,5.868634,NaN,39.071526,400,400.088104,25,32.100235,10.954272,79.897453,49.983814,401.40332,398.514648,400.476868,4385.46875,9.522537,9.684199,73.362274,61.419811,3.467438,94.306122,56.265148,31.463671,25.702099,10.812125,1.581145,25.72114,46.64241,100.55864,NaN,223.643494,585.501057269564,2.43750416144832,0.117715631077314,1.71133377457686,-5.00325893247799,723.906489782055,2.56502415895085,0.0210647930745542,2.50415306010684,70.2218441103421,676.981591150227,85.9280773415699,0.0184957724483384,2.69968580389809
4,4.060741,26,25.979637,4.53,4.52183,104.121536,NaN,5.870183,NaN,39.110485,400,400.108398,25,32.095383,10.956307,79.819107,49.983814,401.40332,398.514648,400.476868,4385.46875,9.522537,9.684199,73.401207,61.496513,3.43713,94.297325,56.261932,31.463671,25.702099,10.812125,1.581145,25.72114,46.64241,100.55864,NaN,223.643494,585.515684184188,2.43752305374771,0.117696001422577,1.71139028793718,-4.99708002629524,723.946701902157,2.56513282504931,0.0210672262771925,2.5040549654004,70.2211112725413,676.987686921737,85.9298105782346,0.0184964623655701,2.69961971869919
4,4.060805,26,25.98106,4.53,4.53245,104.06369,NaN,5.869587,NaN,39.126896,400,400.090179,25,32.094021,10.9632,79.860275,49.983814,401.32309,398.451263,400.37265,4385.269531,9.522995,9.680532,73.393219,61.545097,3.427197,94.294327,56.200863,31.454672,25.720572,10.786919,1.589207,25.746233,46.638836,100.574677,0,223.579697,585.53360478384,2.43758487854371,0.117699974207068,1.71141457071252,-4.99658389249782,723.79790856075,2.56473045649586,0.0210581771560065,2.50441999011897,70.2239145312021,677.012519363798,85.9410163569307,0.0184966334432004,2.69952441975525
4,4.062107,26,25.982141,4.53,4.542827,104.021927,NaN,5.872019,NaN,39.14444,400,400.052704,25,32.095417,10.966174,79.947517,49.983814,401.27066,398.407654,400.356964,4385.69043,9.514354,9.680196,73.326614,61.501251,3.409304,94.321518,56.266075,31.443062,25.732815,10.769212,1.598058,25.718075,46.590019,100.614365,NaN,223.728973,585.546187575209,2.43757501345013,0.117664175445724,1.71149354243452,-4.98649194010233,723.690320768813,2.56443918947749,0.0210515824179161,2.50468653444624,70.2260439845168,677.010976321374,85.9419694003508,0.0184955724991988,2.69959951220018
4,4.061994,26,25.982285,4.53,4.538352,104.07869,NaN,5.873203,NaN,39.143456,400,400.040466,25,32.090656,10.959061,80.067596,49.983814,401.27066,398.407654,400.356964,4385.69043,9.514354,9.680196,73.283005,61.538311,3.407254,94.315681,56.313885,31.443062,25.732815,10.769212,1.598058,25.718075,46.590019,100.614365,NaN,223.728973,585.538977980882,2.43755383886494,0.117665255087356,1.7114794771052,-4.98736772026666,723.832087513995,2.56481422509663,0.0210587531148169,2.50438739674765,70.2263276439114,677.003639056511,85.9394546243574,0.0184950149950608,2.69966106431297
4,4.061852,26,25.984589,4.53,4.52904,104.131042,NaN,5.872543,NaN,39.108459,400,400.072052,25,32.082378,10.948319,80.092667,49.983814,401.261261,398.461975,400.438965,4384.480957,9.509684,9.66572,73.262505,61.582752,3.385047,94.266563,56.273029,31.458002,25.705658,10.753175,1.593744,25.720186,46.648033,100.587845,NaN,223.761475,585.523605457142,2.43750449609643,0.117664520666309,1.71145436245232,-4.98846828401037,723.956824401638,2.56513200619971,0.0210629517665218,2.50419713728706,70.2308660323662,676.990181553844,85.9377197780773,0.0184921606817251,2.69989470311761
4,4.062311,26,25.985168,4.53,4.514797,104.159996,NaN,5.871334,NaN,39.07766,400,400.019165,25,32.074894,10.94505,80.152603,49.983814,401.367737,398.550507,400.482544,4385.933594,9.513281,9.677523,73.225662,61.593994,3.421603,94.274925,56.210068,31.464533,25.707899,10.74401,1.593692,25.72275,46.679703,100.571228,0,223.608582,585.497403821559,2.43739068583141,0.117641756528424,1.71144611070487,-4.98491093178893,724.027729618379,2.56531670381425,0.0210660449987686,2.5040651537604,70.2320064909422,676.950385090192,85.9237974654105,0.0184893183434742,2.70021701372307
4,4.061888,26,25.985867,4.53,4.497421,104.234711,NaN,5.869796,NaN,39.04586,400,400.054016,25,32.081696,10.952265,80.193054,49.983814,401.367737,398.550507,400.482544,4385.933594,9.513281,9.677523,73.254013,61.592484,3.433936,94.251328,56.175648,31.464533,25.707899,10.74401,1.593692,25.72275,46.679703,100.571228,0,223.608582,585.469348779519,2.43730756604019,0.117645441258587,1.71139222480789,-4.98818926512701,724.212877500794,2.56580345708142,0.0210749061203572,2.50369493012712,70.2333832883592,676.921831671933,85.9142097570943,0.0184870243217513,2.70046528585718
4,4.061888,26,25.985867,4.53,4.483694,104.376694,NaN,5.869796,NaN,39.007507,400,400.068207,25,32.094017,10.941473,80.201408,49.983814,401.290588,398.48056,400.43338,4383.607422,9.507449,9.673473,73.342667,61.579414,3.468506,94.238663,56.13084,31.466999,25.747456,10.728383,1.600128,25.734617,46.705738,100.566658,0,223.403946,585.445856688259,2.43722295271326,0.117637657899709,1.7113645717299,-4.98818926512701,724.568306315124,2.56674510088095,0.0210932047261113,2.50294532577039,70.2333832883592,676.891450529586,85.902959879699,0.0184852510164313,2.70068558294336
4,4.063025,26,25.986891,4.53,4.481231,104.411102,NaN,5.871143,NaN,38.988693,400,400.018921,25,32.083706,10.935061,80.191032,49.983814,401.217682,398.377716,400.323639,4385.009277,9.51028,9.68277,73.415314,61.583591,3.506018,94.253036,56.188728,31.464737,25.801666,10.747126,1.578713,25.760712,46.677303,100.59462,NaN,223.506256,585.43711757209,2.43714330651434,0.11759988589612,1.71141035639962,-4.97937787030673,724.651606335301,2.56696001604148,0.0210964985710259,2.50280431106384,70.2354001770162,676.86474703512,85.8945180305589,0.0184827731119013,2.70094008574064
4,4.062957,26,25.987511,4.53,4.489567,104.316284,NaN,5.8706,NaN,38.959167,400,400.008575,25,32.070927,10.908628,79.953484,49.983814,401.217682,398.377716,400.323639,4385.009277,9.51028,9.68277,73.425499,61.53537,3.535197,94.286179,56.244801,31.464737,25.801666,10.747126,1.578713,25.760712,46.677303,100.59462,NaN,223.506256,585.451654508641,2.43719854672972,0.117606786538479,1.71142410312444,-4.97990479720687,724.412563163661,2.56632334838837,0.0210835956196903,2.5033270332277,70.2366213108283,676.88572631294,85.9031607288721,0.0184834412399281,2.70082456830034
4,4.062625,26,25.989388,4.53,4.504948,104.221123,NaN,5.869011,NaN,38.93784,400,400.110352,25,32.06694,10.915724,79.874031,49.989002,401.424988,398.628204,400.581024,4386.359863,9.521093,9.681444,73.430092,61.562538,3.554669,94.309425,56.317924,31.450405,25.735928,10.745673,1.592591,25.713829,46.702503,100.584702,NaN,223.643494,585.479298837312,2.4373121772237,0.117626126418652,1.71144026867542,-4.98247753503921,724.16914017745,2.56566789853769,0.0210692434327518,2.50390387256094,70.2403180605128,676.929996210543,85.9222015199564,0.018484340412136,2.70061470736858
4,4.061753,26,25.989044,4.53,4.504948,104.221123,NaN,5.871016,NaN,38.93784,400,400.110352,25,32.06694,10.91737,79.938812,49.989002,401.42627,398.625458,400.52179,4388.041016,9.547987,9.696886,73.481262,61.612545,3.574312,94.35495,56.355465,31.429667,25.755024,10.750254,1.604542,25.744509,46.685017,100.615395,NaN,223.573669,585.482767476693,2.43736161575956,0.117654029682984,1.71140137155421,-4.98923559547887,724.170089531027,2.5656723348658,0.0210696254335939,2.50389050385421,70.2396405679725,676.947112475826,85.9280542222311,0.0184856480196943,2.70047027123362
4,4.061556,26,25.989792,4.53,4.527781,104.175064,NaN,5.871445,NaN,38.919716,400,400.164246,25,32.064949,10.916163,79.983131,49.989002,400.975677,398.211487,400.140015,4385.942383,9.527825,9.687745,73.528114,61.641838,3.668514,94.357513,56.384682,31.419092,25.764185,10.764002,1.598263,25.750879,46.666653,100.632919,NaN,223.502655,585.522627830189,2.43751351866506,0.11767328158119,1.71143862678057,-4.99076250940664,724.052691550746,2.56535704578033,0.0210628538363426,2.50416480017732,70.2411137116877,677.003041954002,85.9498218215799,0.0184882402097708,2.70010957242791
4,4.062056,26,25.987442,4.53,4.545599,104.136665,NaN,5.870114,NaN,38.924965,400,400.081909,25,32.054195,10.928678,80.036072,49.989002,400.975677,398.211487,400.140015,4385.942383,9.527825,9.687745,73.550369,61.648621,3.717916,94.365341,56.343163,31.419092,25.764185,10.764002,1.598263,25.750879,46.666653,100.632919,NaN,223.502655,585.551134616988,2.43759498915356,0.117667379159968,1.71149686263435,-4.98688720146066,723.963023212083,2.56513250953111,0.0210605087673428,2.50427826201329,70.2364854115426,677.027953078266,85.9557339695798,0.0184918031540107,2.69979036785611
4,4.062021,26,25.988085,4.53,4.559369,104.142433,NaN,5.87103,NaN,38.935131,400,399.952179,25,32.048885,10.940061,80.037651,49.989002,401.118561,398.32193,400.252563,4386.11084,9.537999,9.694945,73.567703,61.622559,3.737646,94.388901,56.400799,31.443703,25.765501,10.773167,1.597148,25.720886,46.639744,100.652306,NaN,223.508682,585.574841256865,2.43768183926373,0.117676305539949,1.71152309549657,-4.98715846140237,723.975691387993,2.56516249706788,0.0210605390567512,2.50427249634092,70.2377518247284,677.060331077166,85.968633904192,0.0184931148777479,2.69959443196812
4,4.061722,26,25.987099,4.53,4.57082,104.183617,NaN,5.872638,NaN,38.997898,400,399.9245,25,32.051033,10.952191,80.124146,49.989002,401.118561,398.32193,400.252563,4386.11084,9.537999,9.694945,73.568909,61.596733,3.746296,94.402946,56.43145,31.443703,25.765501,10.773167,1.597148,25.720886,46.639744,100.652306,NaN,223.508682,585.595628501128,2.43776936063514,0.117692368178482,1.71153289840703,-4.98947586760062,724.081545241683,2.56544854799077,0.0210669477912908,2.50401442196419,70.235809850173,677.089938502571,85.9782116724573,0.0184957273235327,2.69932239496526
4,4.062425,26,25.987286,4.53,4.571122,104.27916,NaN,5.870786,NaN,39.069168,400,400.018707,25,32.061214,10.951387,80.245056,49.989002,401.227783,398.496155,400.393555,4385.714844,9.512912,9.668902,73.570999,61.553135,3.722464,94.386063,56.488388,31.448036,25.742125,10.770253,1.615625,25.753387,46.597683,100.689697,NaN,223.653122,585.593351085533,2.43773137141135,0.117670037746147,1.71156482336294,-4.98402745300899,724.320246414625,2.56608002351468,0.021079060766554,2.50351449187194,70.236178159978,677.076641450001,85.9735493352881,0.0184947837307166,2.69942942115537
4,4.061486,26,25.986568,4.53,4.571279,104.372772,NaN,5.87136,NaN,39.128513,400,399.992493,25,32.092422,10.947965,80.394203,49.989002,401.291473,398.459167,400.405487,4385.307129,9.52255,9.676049,73.558838,61.595268,3.712238,94.36869,56.516209,31.420595,25.775053,10.790873,1.598174,25.767477,46.60981,100.687401,NaN,223.602554,585.597352124544,2.43778556846504,0.117700184009554,1.71152331378019,-4.99130508099324,724.556559427696,2.56671006880246,0.0210919208503335,2.50299303107393,70.2347639969536,677.094777056844,85.9792556279949,0.0184964863651252,2.69925610507816
4,4.060027,26,25.986811,4.53,4.561568,104.45063,NaN,5.870431,NaN,39.194046,400,400.014435,25,32.127365,10.951275,80.490143,49.989002,401.291473,398.459167,400.405487,4385.307129,9.52255,9.676049,73.529045,61.599041,3.733178,94.372185,56.497993,31.420595,25.775053,10.790873,1.598174,25.767477,46.60981,100.687401,NaN,223.602554,585.586531044028,2.43780844929831,0.11774140672392,1.71143871034874,-5.00261541560968,724.750753146432,2.56722304738904,0.0211016766601003,2.50259429150932,70.2352426097562,677.103443742515,85.9828089790222,0.0184967737293947,2.69920793919932
4,4.060943,26,25.985023,4.53,4.532212,104.564384,NaN,5.873362,NaN,39.234123,400,399.931274,25,32.147915,10.951825,80.511864,49.989002,401.14856,398.397491,400.317047,4384.133789,9.505278,9.669732,73.509689,61.583073,3.750111,94.3451,56.602116,31.398603,25.759552,10.799831,1.592293,25.731869,46.582314,100.710526,NaN,223.476181,585.532648742121,2.43757558637906,0.117695420131188,1.71142024131849,-4.99551412390025,725.040309770723,2.56799975932828,0.0211183000672251,2.50193326993621,70.231720885678,677.016512155255,85.9480846715169,0.0184933074679571,2.69972998061295
4,4.062611,26,25.985626,4.53,4.497607,104.677582,NaN,5.874047,NaN,39.25145,400,399.934998,25,32.155045,10.967301,80.389511,49.995716,401.221802,398.323212,400.28714,4384.797363,9.514859,9.67526,73.513802,61.583527,3.854951,94.303658,56.658916,31.402044,25.766026,10.815036,1.594698,25.755083,46.581406,100.720459,NaN,223.649521,585.466790903761,2.43726772124394,0.117622412578668,1.71142485552994,-4.9825860274396,725.321837156089,2.56874162026917,0.0211321825242768,2.50137178479175,70.2329086017157,676.907079417275,85.9084068984021,0.0184863796172126,2.70055795213012
4,4.061398,26,25.985018,4.53,4.486985,104.786163,NaN,5.87464,NaN,39.270905,400,399.920624,25,32.156654,10.95669,80.161041,49.995716,401.221802,398.323212,400.28714,4384.797363,9.514859,9.67526,73.443825,61.553104,3.909208,94.345634,56.630718,31.402044,25.766026,10.815036,1.594698,25.755083,46.581406,100.720459,NaN,223.649521,585.453438249701,2.43727102381484,0.117655206779424,1.71134933683158,-4.99198718091344,725.595072871463,2.56946809332878,0.0211468048462276,2.50079211814516,70.2317110371987,676.907141243122,85.907571755252,0.0184869290414929,2.70052147528372
4,4.061551,26,25.984715,4.53,4.497047,104.896141,NaN,5.87162,NaN,39.271095,400,399.942474,25,32.157959,10.944295,80.089516,49.995716,401.283997,398.40509,400.37149,4385.067871,9.512985,9.672608,73.404533,61.518341,3.930468,94.376404,56.666298,31.418472,25.735151,10.816706,1.595552,25.730469,46.573139,100.734512,NaN,223.696442,585.470049317818,2.4373243692612,0.117656015099154,1.71137643742488,-4.99080126428794,725.870902434361,2.57019951397732,0.0211612556483679,2.50022132382863,70.2311142166989,676.925735327841,85.9140297340165,0.0184882863735373,2.7003687485223
4,4.060801,26,25.984568,4.53,4.50948,105.011086,NaN,5.873475,NaN,39.263855,400,400.075287,25,32.165688,10.960148,80.118439,49.995716,401.477783,398.512573,400.522919,4386.116699,9.528573,9.682173,73.39682,61.525673,3.907304,94.397209,56.692158,31.407028,25.779919,10.819618,1.607133,25.703295,46.607494,100.720009,NaN,223.471344,585.494310032504,2.43744353256632,0.117687076518334,1.71136805135493,-4.99661490068962,726.158658176507,2.57096138695551,0.0211761575754956,2.49963583027239,70.2308246682225,676.968251714419,85.9295679115107,0.0184908997578467,2.70005213742217
4,4.060801,26,25.984568,4.53,4.514591,105.095901,NaN,5.873475,NaN,39.235474,400,400.104095,25,32.159477,10.968604,80.065323,49.995716,401.477783,398.512573,400.522919,4386.116699,9.528573,9.682173,73.353241,61.543098,3.902297,94.375961,56.750465,31.407028,25.779919,10.819618,1.607133,25.703295,46.607494,100.720009,NaN,223.471344,585.503056860957,2.43747503427463,0.117689974927699,1.71137835966829,-4.99661490068962,726.370646751649,2.57152190154713,0.0211870242983143,2.49921090548272,70.2308246682225,676.979563400567,85.933757407512,0.0184915598948531,2.69997027804363
4,4.061972,26,25.986443,4.53,4.521224,105.106766,NaN,5.872061,NaN,39.205532,400,400.049286,25,32.147629,10.954088,80.086952,49.995716,401.277863,398.334106,400.357788,4387.823242,9.52156,9.679633,73.341347,61.507111,3.911806,94.35611,56.657284,31.413887,25.824139,10.862525,1.576508,25.737286,46.601547,100.74749,NaN,223.330505,585.509751550772,2.4374495187894,0.117656248687666,1.71144395025098,-4.98753822825864,726.392689986587,2.57156967595321,0.0211863317361324,2.49922739284438,70.2345177956317,676.973868175867,85.934293126153,0.0184895441311791,2.70012248207091
4,4.061817,26,25.985699,4.53,4.521224,105.106766,NaN,5.874053,NaN,39.205532,400,400.049286,25,32.147629,10.930365,80.042618,49.995716,401.336273,398.40451,400.440247,4386.330566,9.520704,9.674833,73.302628,61.480099,3.887918,94.362701,56.620625,31.401014,25.747892,10.870864,1.575094,25.705227,46.619335,100.740791,NaN,223.538757,585.510367986003,2.43745830668429,0.117661209537747,1.71143703886553,-4.98873955414206,726.394717824564,2.57157920422116,0.0211871586721182,2.49919932211103,70.2330523868185,676.975648118389,85.933902783043,0.0184903159465491,2.70006555663084
4,4.061431,26,25.98719,4.53,4.525923,105.096519,NaN,5.873882,NaN,39.17881,400,400.060547,25,32.13855,10.910159,79.934998,49.995716,401.336273,398.40451,400.440247,4386.330566,9.520704,9.674833,73.247597,61.442322,3.742474,94.389824,56.648884,31.401014,25.747892,10.870864,1.575094,25.705227,46.619335,100.740791,NaN,223.538757,585.519945067775,2.43750915449873,0.117676229647438,1.7114293061444,-4.99173139214832,726.365043794586,2.57149240271055,0.0211841891535547,2.49930677684524,70.2359890813981,676.996663899897,85.9437895197636,0.018490203728349,2.70000173333753
4,4.061108,26,25.986624,4.53,4.501204,105.142075,NaN,5.871742,NaN,39.160225,400,399.99292,25,32.121899,10.90048,79.793762,49.995716,401.194672,398.274872,400.291412,4386.79834,9.521293,9.681517,73.226952,61.465191,3.669576,94.41436,56.678219,31.384935,25.759043,10.864614,1.579647,25.694862,46.661079,100.711609,NaN,223.610992,585.478925674698,2.43737511274774,0.117672553642967,1.71136505573142,-4.9942350884395,726.480438999244,2.57180063394648,0.0211906518842666,2.49905810900645,70.2348742948544,676.947485133542,85.9247777940744,0.0184878419788091,2.70032424223555
4,4.062663,26,25.987413,4.53,4.484848,105.180603,NaN,5.873368,NaN,39.116531,400,399.954956,25,32.110821,10.909121,79.757408,49.989616,401.2341,398.309479,400.311371,4385.69873,9.523132,9.686733,73.207932,61.473614,3.661681,94.404053,56.68845,31.408867,25.775223,10.847116,1.605479,25.746626,46.663994,100.721375,NaN,223.614594,585.444748100313,2.43718612523218,0.117613515602565,1.71140148117365,-4.98218305707735,726.574570664284,2.57204503466413,0.0211947070328945,2.49889613491889,70.2364282943703,676.881085209544,85.9013040142365,0.0184832582961659,2.70085243957879
4,4.062678,26,25.988087,4.53,4.465714,105.212563,NaN,5.873406,NaN,39.108826,400,399.984375,25,32.109909,10.931396,79.871284,49.989616,401.2341,398.309479,400.311371,4385.69873,9.523132,9.686733,73.216736,61.459976,3.64892,94.367569,56.675896,31.408867,25.775223,10.847116,1.605479,25.746626,46.663994,100.721375,NaN,223.614594,585.411942817918,2.43706732591368,0.117602187715488,1.71136363790235,-4.98206681634377,726.652598400619,2.5722474921568,0.0211980480850178,2.49876284294688,70.2377557637677,676.839677293238,85.8869249928456,0.0184802362570299,2.70119311545835
4,4.060783,26,25.988144,4.53,4.457816,105.208664,NaN,5.874512,NaN,39.130154,400,399.979309,25,32.119282,10.968422,79.878036,49.989616,401.202911,398.35968,400.323334,4387.637695,9.527409,9.693292,73.259125,61.429501,3.614977,94.370476,56.611855,31.394451,25.764883,10.829618,1.62108,25.729256,46.632339,100.743782,NaN,223.573654,585.405968235733,2.43712609991112,0.117658352185681,1.71126314151677,-4.9967544378307,726.642700537844,2.57222101294705,0.0211974858076689,2.49878432412599,70.2378680263047,676.860884902528,85.8948568800156,0.0184814230975686,2.7010424384259
4,4.060595,26,25.989153,4.53,4.470859,105.217148,NaN,5.873808,NaN,39.140541,400,399.930847,25,32.119717,10.990077,79.808746,49.989616,401.146271,398.321045,400.243835,4382.695801,9.52551,9.673893,73.232407,61.447437,3.592745,94.417267,56.645977,31.377731,25.729256,10.78921,1.651481,25.730598,46.633518,100.762138,NaN,223.629028,585.429036456877,2.43721716265852,0.117671769352932,1.71128101809362,-4.9982118534104,726.661153920943,2.57226413175792,0.0211974500540729,2.49878019323953,70.239855239309,676.895445383121,85.9090767575944,0.0184825348480991,2.70085138064871
4,4.059902,26,25.98946,4.53,4.470859,105.217148,NaN,5.87231,NaN,39.140541,400,399.930847,25,32.119717,10.975932,79.79866,49.989616,401.146271,398.321045,400.243835,4382.695801,9.52551,9.673893,73.187447,61.465767,3.578594,94.401657,56.672199,31.377731,25.729256,10.78921,1.651481,25.730598,46.633518,100.762138,NaN,223.629028,585.43179380426,2.43725647083591,0.117693963226071,1.71125009353133,-5.00358457126674,726.660318364994,2.57226020352991,0.0211971088798011,2.49879173756698,70.2404598604179,676.910126879573,85.9149459879525,0.0184831162059542,2.70076306194896
4,4.059869,26,25.988495,4.53,4.479503,105.230385,NaN,5.871832,NaN,39.161469,400,399.938812,25,32.129181,10.951927,79.84594,49.989616,401.139038,398.307373,400.208588,4385.766602,9.521862,9.677863,73.166481,61.483578,3.576525,94.408028,56.675255,31.357363,25.760054,10.794832,1.63625,25.711035,46.589436,100.80146,NaN,223.682007,585.446717212033,2.43731162364169,0.117699923583097,1.71126604200069,-5.00384043208464,726.696020354034,2.57235996637517,0.0211998749927006,2.49868985488813,70.2385593230829,676.928146752488,85.9202566005871,0.0184850339469879,2.70057520773209
4,4.059869,26,25.988495,4.53,4.481165,105.259369,NaN,5.871832,NaN,39.186611,400,399.912811,25,32.142941,10.951433,79.805504,49.989616,401.197083,398.348602,400.249115,4385.774414,9.522472,9.679991,73.199509,61.491661,3.577627,94.402695,56.672577,31.37241,25.792513,10.837323,1.592373,25.687737,46.635925,100.776001,NaN,223.444855,585.449561338979,2.43732186793634,0.117700866340738,1.71126939211905,-5.00384043208464,726.768440301664,2.57255135360607,0.0212035828723574,2.49854643637824,70.2385593230829,676.931825181087,85.9216186980947,0.0184852486218108,2.70054854290621
4,4.060715,26,25.990395,4.53,4.483379,105.298325,NaN,5.869745,NaN,39.212029,400,399.915375,25,32.157562,10.966155,79.681793,49.989616,401.197083,398.348602,400.249115,4385.774414,9.522472,9.679991,73.228226,61.516449,3.55404,94.431923,56.658039,31.37241,25.792513,10.837323,1.592373,25.687737,46.635925,100.776001,NaN,223.444855,585.449984445795,2.43728753009311,0.11767502783381,1.71131159771344,-4.99728158232108,726.860604508045,2.57278425142478,0.0212064535211198,2.49842539110476,70.2423012627322,676.92300743237,85.921034695443,0.0184830288416487,2.70072504919664
4,4.062536,26,25.990726,4.53,4.499053,105.304588,NaN,5.870046,NaN,39.216019,400,399.97052,25,32.181114,10.976759,79.829117,49.989616,401.242126,398.423309,400.329346,4386.382813,9.519851,9.675412,73.266037,61.542622,3.527223,94.480522,56.666176,31.363607,25.786119,10.843365,1.595763,25.701017,46.646271,100.77935,NaN,223.450867,585.469563987607,2.43728088632947,0.117625631786901,1.7114244221261,-4.98316724148879,726.875352228223,2.57282136524521,0.0212068865357167,2.49840692119546,70.242953126826,676.92123363151,85.9208449959918,0.0184826282932245,2.70075752784873
4,4.063249,26,25.993017,4.53,4.516222,105.236214,NaN,5.873137,NaN,39.212112,400,400.003784,25,32.206947,10.98382,80.065765,49.989616,401.074371,398.22699,400.192108,4385.192383,9.520055,9.66624,73.290245,61.554039,3.521674,94.479515,56.670052,31.376945,25.784645,10.838366,1.603807,25.732683,46.659271,100.780106,NaN,223.56163,585.496111800035,2.43734629627531,0.117612556701862,1.71149081852305,-4.97764215775413,726.69828043006,2.5723406062716,0.0211955958196989,2.49883094705511,70.2474647993723,676.948955198423,85.934342144002,0.0184821902424136,2.70069225539092
4,4.063826,26,25.993868,4.53,4.525545,105.155586,NaN,5.874657,NaN,39.201839,400,399.94928,25,32.228119,10.980663,80.049011,49.989616,401.074371,398.22699,400.192108,4385.192383,9.520055,9.66624,73.275253,61.559155,3.508292,94.473373,56.565086,31.376945,25.784645,10.838366,1.603807,25.732683,46.659271,100.780106,NaN,223.56163,585.509773272264,2.43737105799155,0.117599388481738,1.71153533894372,-4.97317147778773,726.49447015257,2.57179715239805,0.021184332198364,2.49926380595959,70.2491405993104,676.959419634107,85.9394175368177,0.0184820372902395,2.70066681002329
4,4.063534,26,25.995539,4.53,4.528158,105.1558,NaN,5.874259,NaN,39.202824,400,399.933563,25,32.243481,10.980823,80.029739,49.989857,401.162628,398.361053,400.299347,4386.558594,9.514859,9.670313,73.266563,61.550362,3.494675,94.490074,56.58466,31.379112,25.750042,10.814413,1.623727,25.722048,46.645367,100.797409,NaN,223.529114,585.51540683918,2.43740371331359,0.117610207080997,1.71152758215847,-4.97543387693565,726.490452511652,2.57177717545832,0.0211825033862946,2.49932572958679,70.2524310327454,676.974234238696,85.9472604769545,0.018481402495109,2.70065840961791
4,4.059205,26,25.998781,4.53,4.52906,105.144043,NaN,5.86977,NaN,39.163521,400,399.930237,25,32.254662,10.97031,80.138191,49.989857,401.162628,398.361053,400.299347,4386.558594,9.514859,9.670313,73.227623,61.561802,3.472674,94.418411,56.588718,31.379112,25.750042,10.814413,1.623727,25.722048,46.645367,100.797409,NaN,223.529114,585.534165024442,2.43765472919922,0.117749309162064,1.71133641968898,-5.00898899244629,726.452233015922,2.57165799479474,0.0211773976271193,2.4995066795526,70.2588145288948,677.070370508931,85.9874334086867,0.0184841019222488,2.70015435635932
4,4.055641,26,26.002588,4.53,4.534301,105.099731,NaN,5.862782,NaN,39.154884,400,399.876862,25,32.248493,10.970108,80.198669,49.989857,401.077087,398.249603,400.213013,4383.864258,9.508862,9.668131,73.228745,61.534817,3.450099,94.407333,56.602077,31.380877,25.644772,10.777551,1.631709,25.672426,46.544769,100.890991,NaN,223.163177,585.557302333299,2.43788925694445,0.117866603510376,1.71118824637985,-5.03663450534657,726.331088333891,2.57131642821922,0.0211674968769359,2.49987224928406,70.2663097404166,677.161640058386,86.0266039467333,0.0184860090282295,2.69972005204147
4,4.051929,26,26.003746,4.53,4.529425,105.041,NaN,5.857342,NaN,39.11647,400,399.854614,25,32.238544,10.961636,80.314896,49.989857,401.120422,398.286682,400.279877,4385.05127,9.508897,9.67144,73.283318,61.523079,3.451385,94.429695,56.580536,31.362705,25.623661,10.724435,1.646688,25.654467,46.541824,100.901573,NaN,222.926025,585.563712720814,2.43806998206672,0.117983114330275,1.71101311329425,-5.06544736282018,726.181099029715,2.57091338278636,0.0211586885784201,2.50021130654322,70.2685894429579,677.228695534265,86.0530753300787,0.0184888791662291,2.69930490326498
4,4.049129,26,26.004375,4.53,4.5089,104.917213,NaN,5.853642,NaN,39.089832,400,399.882172,25,32.229641,10.970873,80.271713,49.989857,401.120422,398.286682,400.279877,4385.05127,9.508897,9.67144,73.363892,61.514389,3.453723,94.429764,56.476082,31.362705,25.623661,10.724435,1.646688,25.654467,46.541824,100.901573,NaN,222.926025,585.53972417987,2.43810260258442,0.118061565540918,1.71084688804871,-5.08719426601908,725.869846870325,2.57008672723492,0.021142123415777,2.5008615901022,70.2698276947667,677.241575973647,86.0587331521241,0.0184890657218202,2.69924922972278
4,4.048118,26,26.005417,4.53,4.475735,104.871078,NaN,5.852542,NaN,39.048561,400,399.890503,25,32.218994,10.9707,80.180252,49.989857,401.049866,398.239777,400.26181,4388.924805,9.527578,9.685064,73.408852,61.506275,3.553928,94.454163,56.508835,31.382893,25.652933,10.75422,1.607236,25.648426,46.603989,100.875198,NaN,222.601013,585.487004664771,2.43795571288094,0.118075278285423,1.71073465747076,-5.09504921558005,725.751613308098,2.5697681501463,0.021135049515927,2.5011361413982,70.2718789300602,677.190739540723,86.0413690244769,0.0184851682261054,2.69967717002308
4,4.048482,26,26.004532,4.53,4.452946,104.921867,NaN,5.850801,NaN,39.027855,400,399.924744,25,32.212406,10.969418,80.151733,49.989857,401.294708,398.473389,400.513367,4388.126465,9.540763,9.692938,73.442825,61.51207,3.605286,94.536247,56.586502,31.349001,25.601583,10.724228,1.62539,25.636759,46.599266,100.874481,NaN,223.051239,585.446571699525,2.43779458843721,0.118050597226934,1.71070471474178,-5.09222095391556,725.881056584099,2.57011549913524,0.0211425459940936,2.50084390791497,70.270136762032,677.131231086444,86.0180806143907,0.0184824928097199,2.70005448143086
4,4.048146,26,26.004467,4.53,4.444556,105.028503,NaN,5.851337,NaN,38.999886,400,400.028351,25,32.218662,10.95553,80.034309,49.989857,401.294708,398.473389,400.513367,4388.126465,9.540763,9.692938,73.495964,61.524147,3.634631,94.60952,56.528141,31.349001,25.601583,10.724228,1.62539,25.636759,46.599266,100.874481,NaN,223.051239,585.433555293412,2.43776198813072,0.118056649992045,1.71067275889391,-5.09483165023607,726.147885204915,2.5708215248266,0.0211562871108957,2.50030161104627,70.2700088044188,677.119402035307,86.0136080219011,0.0184818614432857,2.70013611087783
4,4.049317,26,26.004686,4.53,4.439681,105.088196,NaN,5.852841,NaN,38.992657,400,400.040344,25,32.214867,10.951734,79.916183,49.989857,401.114105,398.297272,400.311249,4387.70459,9.534422,9.688432,73.559349,61.5257,3.635642,94.635704,56.566349,31.326851,25.611542,10.743809,1.5975,25.642467,46.673256,100.83448,NaN,223.118652,585.420558129792,2.43766537433973,0.118016168546747,1.71071508173639,-5.08573376457264,726.296529364568,2.57121332145568,0.0211636907033347,2.50000945608414,70.2704399221809,677.085107203822,86.0012162062334,0.0184796654953812,2.7003970159736
4,4.049317,26,26.004686,4.53,4.439681,105.088196,NaN,5.852841,NaN,38.992657,400,400.040344,25,32.214867,10.945562,80.072449,49.996719,401.05307,398.243561,400.160583,4386.228027,9.532003,9.691898,73.591873,61.532104,3.634762,94.647072,56.672062,31.33951,25.627949,10.733393,1.607634,25.625639,46.673271,100.843338,NaN,223.24263,585.420558129792,2.43766537433973,0.118016168546747,1.71071508173639,-5.08573376457264,726.296529364568,2.57121332145568,0.0211636907033347,2.50000945608414,70.2704399221809,677.085107203822,86.0012162062334,0.0184796654953812,2.7003970159736
4,4.04768,26,26.001795,4.53,4.435544,105.095032,NaN,5.851273,NaN,38.99139,400,399.950989,25,32.204163,10.923969,80.235085,49.996719,401.05307,398.243561,400.160583,4386.228027,9.532003,9.691898,73.63842,61.501583,3.653361,94.652664,56.70232,31.33951,25.627949,10.733393,1.607634,25.625639,46.673271,100.843338,NaN,223.24263,585.41999230504,2.43773294775954,0.118066538495114,1.71063375068971,-5.09845270570924,726.321504111312,2.57129552753513,0.0211677754918057,2.49986585234525,70.2647485526251,677.104033373701,86.0041497056023,0.0184833615657236,2.70008922316474
4,4.047292,26,26.001158,4.53,4.438147,105.103706,NaN,5.849809,NaN,38.987751,400,399.941925,25,32.203949,10.909573,80.382744,49.996719,401.248138,398.471588,400.369049,4383.847656,9.536415,9.690578,73.651245,61.506748,3.737208,94.621338,56.717705,31.360821,25.652821,10.75172,1.583266,25.644915,46.649578,100.863907,NaN,223.295609,585.425988274907,2.43777105195282,0.118080520921306,1.71062172985528,-5.10146789969633,726.344924791891,2.57136101112298,0.0211695935299321,2.49979828230148,70.2634944576347,677.116541292784,86.0078843020794,0.01848466221321,2.69996119037917
4,4.047087,26,26.000334,4.53,4.437753,105.138664,NaN,5.850262,NaN,38.974293,400,399.978546,25,32.201622,10.893846,80.411583,49.996719,401.223541,398.350098,400.291382,4384.790039,9.541713,9.687681,73.662956,61.516525,3.74748,94.640289,56.728149,31.36747,25.624994,10.709021,1.612321,25.631611,46.626797,100.884872,NaN,223.265503,585.426129620963,2.43778028168399,0.118086903421725,1.7106117974365,-5.10306106629776,726.434555507849,2.57160257145411,0.0211749844853832,2.49959215702121,70.2618721715223,677.118333050287,86.0073864610842,0.0184855057845962,2.69989954601589
4,4.047456,26,25.999289,4.53,4.434121,105.15052,NaN,5.850573,NaN,38.983856,400,399.952637,25,32.188515,10.890719,80.34256,49.996719,401.223541,398.350098,400.291382,4384.790039,9.541713,9.687681,73.688728,61.524464,3.75935,94.706902,56.763512,31.36747,25.624994,10.709021,1.612321,25.631611,46.626797,100.884872,NaN,223.265503,585.4184490298,2.43773691586898,0.118072946788999,1.71062088772399,-5.10019340987685,726.467037946314,2.57169428665443,0.0211776626603283,2.49949348822239,70.259814725989,677.100826338424,85.9994292812657,0.0184854223213254,2.69996425116458
4,4.047807,26,26.000145,4.53,4.45385,105.069191,NaN,5.852426,NaN,38.984726,400,399.611176,25,32.190842,10.916439,80.262108,49.996719,400.489807,397.669312,399.56369,4381.917969,9.505202,9.663906,73.747108,61.519512,3.78951,94.726578,56.763237,31.3522,25.638107,10.723392,1.599761,25.630833,46.596901,100.906075,NaN,223.139114,585.450802472633,2.43783853580846,0.118072855448786,1.71067647251565,-5.097465820624,726.261404868618,2.57114586630873,0.0211662977460434,2.49993320021981,70.261500064001,677.138906275222,86.0147402945948,0.0184868748955168,2.69973981924624
4,4.048124,26,25.999241,4.53,4.484506,104.997307,NaN,5.853004,NaN,38.965271,400,399.348907,25,32.203011,10.934824,80.224731,49.996719,401.070648,398.230377,400.122009,4386.549805,9.528285,9.683246,73.766098,61.525101,3.798923,94.723625,56.75053,31.324644,25.613268,10.696731,1.626956,25.622017,46.566719,100.930946,0,223.330521,585.501985744223,2.43800941826717,0.118080071313947,1.7107526995521,-5.09500259434088,726.084155298066,2.57068223787072,0.0211580910275542,2.50026097184411,70.2597202198107,677.198611604295,86.0355836344752,0.0184911667929471,2.69925580347757
4,4.048229,26,25.99806,4.53,4.505923,104.932831,NaN,5.853006,NaN,38.976555,400,399.473572,25,32.211212,10.982656,80.164856,49.996719,401.070648,398.230377,400.122009,4386.549805,9.528285,9.683246,73.733139,61.544903,3.781763,94.744438,56.736088,31.324644,25.613268,10.696731,1.626956,25.622017,46.566719,100.930946,0,223.330521,585.538208085367,2.43813541523171,0.118088863413954,1.71080079578274,-5.09418673101146,725.926165813483,2.57027101087131,0.0211511366153009,2.50054231774238,70.2573949324183,677.241684781731,86.0498784875616,0.0184947373761633,2.69887592367147
4,4.047818,26,25.997452,4.53,4.528337,104.807831,NaN,5.852602,NaN,39.004333,400,399.771454,25,32.217865,10.986913,79.970078,49.996719,401.21521,398.363403,400.262115,4384.649414,9.528447,9.683984,73.717163,61.548935,3.756792,94.747437,56.737671,31.318676,25.593916,10.664655,1.655705,25.613316,46.54393,100.951164,NaN,223.532761,585.578187546842,2.43829687996018,0.118114848157939,1.71082798756481,-5.09738034347748,725.615222910249,2.5694518554965,0.0211357748571199,2.50115555756786,70.2561978015441,677.298559929259,86.0700976132684,0.0184985980655573,2.69843108560781
4,4.048119,26,25.995539,4.53,4.535738,104.67572,NaN,5.853245,NaN,39.009026,400,399.927612,25,32.22332,10.968533,79.7295,49.996719,401.407593,398.516052,400.451996,4386.403809,9.537461,9.684287,73.693451,61.540234,3.673176,94.704926,56.742126,31.334438,25.656214,10.661524,1.648894,25.598625,46.55608,100.954445,NaN,223.359406,585.589653553305,2.4383253687752,0.118109355438078,1.7108563996413,-5.09504144536993,725.289994947148,2.56860191343638,0.0211209324874571,2.50176086916014,70.2524310327454,677.305254697876,86.0698850637017,0.0185007052619447,2.69827027431209
4,4.048411,26,25.997459,4.53,4.525388,104.539902,NaN,5.852362,NaN,39.016762,400,400.008545,25,32.222771,10.945086,79.588539,49.996719,401.407593,398.516052,400.451996,4386.403809,9.537461,9.684287,73.682129,61.54015,3.632072,94.711746,56.718132,31.334438,25.656214,10.661524,1.648894,25.598625,46.55608,100.954445,NaN,223.359406,585.570786013671,2.4382450026548,0.118094064167143,1.71084838153932,-5.09277260540574,724.944886903179,2.56767761384717,0.0211013399172595,2.50253857231842,70.2562115844221,677.279937685335,86.0632065045411,0.0184975064074248,2.6985653377501
4,4.048077,26,25.99712,4.53,4.49833,104.445015,NaN,5.852602,NaN,39.021164,400,400.121338,25,32.224659,10.940086,79.556084,49.993797,401.518921,398.639954,400.565216,4387.442871,9.535747,9.690671,73.687424,61.532722,3.605677,94.713936,56.708992,31.364174,25.626698,10.654027,1.651593,25.621861,46.542446,100.968956,NaN,222.981415,585.525822196133,2.43809727061445,0.118089444333792,1.71077863260426,-5.09536779543521,724.708337857592,2.56705312391604,0.0210895063382666,2.50302139762248,70.2555440961327,677.226244870989,86.0428335897082,0.0184946808547451,2.69893161124593
4,4.047846,26,25.998491,4.53,4.470493,104.408951,NaN,5.852463,NaN,39.025181,400,400.198547,25,32.22541,10.953015,79.500389,49.993797,401.518921,398.639954,400.565216,4387.442871,9.535747,9.690671,73.736412,61.53186,3.606903,94.736549,56.726795,31.364174,25.626698,10.654027,1.651593,25.621861,46.542446,100.968956,NaN,222.981415,585.479118480936,2.43793887545863,0.118081061465049,1.71071192303943,-5.09716276607287,724.614290904296,2.56679638712713,0.0210833415326123,2.50326370972994,70.258243543604,677.171887225686,86.024626508203,0.0184902816653211,2.69940417275414
4,4.048661,26,25.997873,4.53,4.457018,104.40947,NaN,5.853071,NaN,39.021515,400,400.221649,25,32.233185,10.956781,79.595352,49.993797,401.539917,398.68866,400.670959,4387.538574,9.519951,9.688197,73.7817,61.544518,3.634558,94.729729,56.71883,31.347443,25.650881,10.656317,1.642628,25.617598,46.500122,101.013138,NaN,223.087341,585.452825877671,2.43780950568871,0.118047147051541,1.71072093376206,-5.09083020270418,724.61729155411,2.56680778566664,0.0210840942896455,2.50323709593395,70.2570267381725,677.124279451675,86.00612016106,0.0184880602442836,2.69971117059113
4,4.048067,26,25.998592,4.53,4.455576,104.489754,NaN,5.852596,NaN,39.046265,400,400.104889,25,32.244827,10.962146,79.70713,49.993797,401.14328,398.273834,400.255829,4385.709961,9.504076,9.663121,73.748802,61.521637,3.574343,94.768509,56.715172,31.354057,25.619244,10.679233,1.61944,25.619812,46.514027,101.008316,NaN,223.19809,585.452721185312,2.43783438931753,0.118065460334391,1.71069155067951,-5.09544549820549,724.81626722897,2.56733071890231,0.0210936304877947,2.50284392645826,70.2584424045453,677.134545909421,86.010936379184,0.0184880138313221,2.69967954031671
4,4.048261,26,25.997267,4.53,4.463559,104.673065,NaN,5.854253,NaN,39.036545,400,400.193176,25,32.252308,10.960776,80.014198,49.993797,401.14328,398.273834,400.255829,4385.709961,9.504076,9.663121,73.74025,61.52969,3.559418,94.78093,56.712936,31.354057,25.619244,10.679233,1.61944,25.619812,46.514027,101.008316,NaN,223.19809,585.465606297171,2.43787255319863,0.118063749381188,1.71071635990175,-5.09393809009617,725.278613052278,2.56856212935399,0.0211186727706396,2.50184075677466,70.2558335387671,677.145803144823,86.0132389334411,0.0184898590141325,2.69952002727062
4,4.047394,26,25.999069,4.53,4.463559,104.673065,NaN,5.854188,NaN,39.036545,400,400.193176,25,32.252308,10.940392,80.18145,49.993797,401.736938,398.838165,400.838654,4387.955078,9.537669,9.69949,73.759094,61.529339,3.562039,94.784935,56.71283,31.329771,25.629015,10.661943,1.633061,25.604786,46.552814,100.993362,NaN,223.189667,585.469053684925,2.43792184735325,0.118091683951187,1.71067774335889,-5.10067522465749,725.273670126775,2.56853897478536,0.0211166722965313,2.50190979444575,70.2593815715835,677.166839885949,86.023571212374,0.0184894688216255,2.6994747035231
4,4.047394,26,25.999069,4.53,4.483677,104.769653,NaN,5.854188,NaN,39.035374,400,400.373657,25,32.251163,10.93314,80.283005,49.993797,401.696655,398.859711,400.820831,4389.284668,9.551727,9.713155,73.827431,61.544537,3.575804,94.746399,56.715672,31.313839,25.607115,10.665277,1.623248,25.599396,46.569992,100.989861,NaN,223.130676,585.503469509882,2.43804581312106,0.118103122854838,1.7107185187334,-5.10067522465749,725.515300559791,2.56917842635955,0.0211290784490054,2.50141276977504,70.2593815715835,677.211366137317,86.0400666064512,0.0184920646501396,2.69915375525334
4,4.046456,26,25.999598,4.53,4.50507,104.716774,NaN,5.852992,NaN,39.040295,400,400.419189,25,32.243683,10.928864,80.150772,49.993797,401.696655,398.859711,400.820831,4389.284668,9.551727,9.713155,73.869827,61.549179,3.583218,94.746246,56.703793,31.313839,25.607115,10.665277,1.623248,25.599396,46.569992,100.989861,NaN,223.130676,585.543795140459,2.4382309625315,0.118145525705107,1.71072016977798,-5.10796528972361,725.381570953062,2.56882158708477,0.0211217003909818,2.50170470125559,70.2604231063551,677.278850673968,86.0658159272556,0.0184955235830542,2.69869924346168
4,4.046579,26,26.001173,4.53,4.527945,104.629013,NaN,5.851677,NaN,39.049877,400,400.417633,25,32.230774,10.926872,79.867752,49.993797,401.718475,398.859863,400.846527,4389.388672,9.542925,9.705362,73.917442,61.518967,3.675713,94.682198,56.706032,31.325264,25.623833,10.69673,1.604337,25.586782,46.601971,100.991501,NaN,223.098175,585.58243971046,2.43836490495322,0.118154566520307,1.71077208544956,-5.10700927101482,725.157675785608,2.56822019205146,0.0211086756057585,2.50221832904821,70.263523989181,677.329879494808,86.0869432211961,0.0184970841649011,2.69842532226045
4,4.047153,26,26.001863,4.53,4.54791,104.567055,NaN,5.852984,NaN,39.047146,400,400.435242,25,32.215107,10.924293,79.817764,49.993797,401.680908,398.824005,400.806824,4388.834961,9.562266,9.712026,73.96701,61.45924,3.711519,94.723862,56.714088,31.315125,25.604301,10.691732,1.606102,25.584835,46.651993,100.967468,NaN,223.312454,585.614315611928,2.43845527270876,0.118147410048621,1.71083816520271,-5.10254813777806,725.000737707008,2.56780088006991,0.0210999440750554,2.502566603079,70.2648824263839,677.363619886375,86.100418733068,0.0184984310245552,2.69822371492021
4,4.047025,26,26.000605,4.53,4.559009,104.595032,NaN,5.852225,NaN,39.060234,400,400.462341,25,32.207344,10.922626,79.880592,49.993797,401.680908,398.824005,400.806824,4388.834961,9.562266,9.712026,73.98893,61.456551,3.712626,94.772125,56.739403,31.315125,25.604301,10.691732,1.606102,25.584835,46.651993,100.967468,NaN,223.312454,585.633812720737,2.43853092701458,0.118157846640882,1.71085503052837,-5.1035429139398,725.074204769468,2.56800240374901,0.0211049376423246,2.50237279296432,70.2624057189446,677.388471744895,86.1078590307148,0.0185010078015236,2.69797138106268
4,4.046733,26,26.000437,4.53,4.555977,104.654686,NaN,5.852579,NaN,39.087372,400,400.368439,25,32.206409,10.960494,79.972206,49.99683,401.432037,398.599457,400.569397,4387.655762,9.551907,9.700375,73.980972,61.430603,3.721957,94.733635,56.739883,31.327374,25.573742,10.674654,1.615538,25.611492,46.683048,100.950478,NaN,223.41478,585.629785209081,2.43852884860384,0.118165538412042,1.71083588905633,-5.10581233514768,725.223933065749,2.56839968515142,0.0211127920722698,2.50205719791589,70.2620749594154,677.387414242428,86.1072306314873,0.0185010969517327,2.6979690767415
4,4.046831,26,25.999931,4.53,4.552922,104.736404,NaN,5.852011,NaN,39.126503,400,400.277435,25,32.207432,10.992353,79.987236,49.99683,401.374573,398.532257,400.436523,4389.376465,9.547673,9.711035,73.950325,61.418407,3.71675,94.721275,56.754681,31.295715,25.611521,10.646321,1.631387,25.589252,46.644886,100.986633,NaN,223.344955,585.624169358794,2.43850445630987,0.118160641448888,1.71083403569021,-5.10505066642793,725.429765764056,2.56894726680123,0.0211238519811314,2.50161644536651,70.261078733437,677.377715033928,86.102923506893,0.0185009859328219,2.69800885243387
4,4.048029,26,25.999557,4.53,4.55417,104.854973,NaN,5.85346,NaN,39.121803,400,400.211182,25,32.208176,11.017076,80.065247,49.99683,401.374573,398.532257,400.436523,4389.376465,9.547673,9.711035,73.861832,61.43504,3.683683,94.728737,56.729767,31.295715,25.611521,10.646321,1.631387,25.589252,46.644886,100.986633,NaN,223.344955,585.621545906077,2.43844404358978,0.118122732463671,1.71088982811539,-5.09574077003992,725.727367219999,2.56973677649514,0.0211394876693815,2.50099508667543,70.2603423830622,677.355319934731,86.0940966993147,0.0185000166750355,2.69814750117575
4,4.047023,26,26.000046,4.53,4.556308,104.986229,NaN,5.856687,NaN,39.115196,400,400.129364,25,32.211502,11.032086,80.132278,49.99683,401.327911,398.508392,400.407959,4389.787109,9.546316,9.703041,73.818527,61.428005,3.650657,94.761139,56.742954,31.304554,25.609631,10.651528,1.609227,25.61931,46.601643,101.02816,NaN,223.403946,585.62919965253,2.43851440087047,0.118156375619335,1.71084945181925,-5.10355845750433,726.05425848062,2.57059867145905,0.0211557773560034,2.50034744269336,70.2613051497206,677.381500416323,86.1044883947858,0.018501103281774,2.69798847304094
4,4.048225,26,26.001566,4.53,4.555963,105.111885,NaN,5.855037,NaN,39.12233,400,400.068634,25,32.217739,11.011972,80.197411,49.99683,401.303558,398.462006,400.353485,4387.390137,9.544089,9.702194,73.826897,61.440872,3.60903,94.835213,56.790901,31.329826,25.595772,10.618408,1.614546,25.606577,46.595142,101.038589,NaN,223.479782,585.623834986543,2.43844394970176,0.118117435486465,1.71090218411613,-5.09421781122933,726.364258030438,2.57140983895211,0.0211701878897605,2.49977270367765,70.2642977111076,677.359002699889,86.098289492074,0.0184984284946349,2.69823936477424
4,4.046736,26,26.001211,4.53,4.571735,105.17424,NaN,5.854869,NaN,39.128349,400,400.034729,25,32.212082,10.984743,80.179108,49.99683,401.303558,398.462006,400.353485,4387.390137,9.544089,9.702194,73.851852,61.437416,3.677719,94.842171,56.83712,31.329826,25.595772,10.618408,1.614546,25.606577,46.595142,101.038589,NaN,223.479782,585.656732899971,2.43862575496743,0.118174400357339,1.71086806110532,-5.10578901855428,726.521088731249,2.57182640062728,0.0211785646227937,2.49944756394325,70.2635988023746,677.423661299004,86.1217552956213,0.018502514057962,2.69775481266511
4,4.047489,26,26.001133,4.53,4.595162,105.219856,NaN,5.854745,NaN,39.125721,400,399.970734,25,32.192268,10.965341,80.229263,49.99683,401.091309,398.307983,400.153839,4386.883789,9.531176,9.692083,73.856613,61.462234,3.737359,94.809555,56.855045,31.286482,25.605373,10.606535,1.60382,25.607359,46.58952,101.051888,NaN,223.673599,585.693824401517,2.43872726734241,0.118163437608554,1.71094916521003,-5.09993696232698,726.635310701284,2.57212873465314,0.0211844884658963,2.49921743983065,70.2634452383613,677.459988179131,86.1351118134199,0.0185047001530543,2.69749009247083
4,4.048157,26,26.001335,4.53,4.611655,105.307671,NaN,5.853189,NaN,39.118698,400,399.906403,25,32.180569,10.949757,80.209442,49.99683,401.168579,398.35672,400.203583,4386.64502,9.500279,9.684057,73.891602,61.462975,3.742307,94.816185,56.845734,31.28248,25.587257,10.60008,1.607615,25.586954,46.53685,101.09938,NaN,223.60257,585.719391644295,2.43879090051754,0.118151278262549,1.71101239031408,-5.09474617844563,726.854211069854,2.57270607182606,0.0211954955461045,2.49878970706768,70.2638429290635,677.483224722267,86.1440103455975,0.018505872304188,2.69733570364503
4,4.048265,26,26.001352,4.53,4.617009,105.386116,NaN,5.852849,NaN,39.149994,400,399.891754,25,32.181087,10.94172,80.21711,49.99683,401.168579,398.35672,400.203583,4386.64502,9.500279,9.684057,73.90892,61.434475,3.796813,94.829926,56.839111,31.28248,25.587257,10.60008,1.607615,25.586954,46.53685,101.09938,NaN,223.60257,585.728123728595,2.43881774360717,0.118150839982689,1.71102808152965,-5.09390701008562,727.05016727353,2.57322369870072,0.0212055031706345,2.49840371585316,70.2638763979757,677.492900792834,86.1476215720576,0.0185064206119985,2.69726749822087
4,4.047672,26,26.000782,4.53,4.628929,105.453102,NaN,5.853427,NaN,39.214729,400,399.87085,25,32.175404,10.930033,80.34095,49.993275,401.118683,398.27829,400.156006,4387.055664,9.500684,9.675496,73.891708,61.435555,3.827113,94.839134,56.826752,31.274231,25.611464,10.58383,1.626097,25.623049,46.518764,101.114815,NaN,223.643494,585.750872889233,2.43892486804457,0.118176729183985,1.71102602219269,-5.09851487247414,727.219061165947,2.57367302919317,0.0212146932589773,2.49805395156934,70.2627541959843,677.530336107415,86.160699696544,0.0185091124281496,2.69696645351359
