P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.048665,26,26.001261,4.53,4.640252,105.518539,NaN,5.853813,NaN,39.261284,400,399.855927,25,32.169624,10.956873,80.436668,49.993275,401.15329,398.31665,400.182526,4388.345703,9.500782,9.682384,73.842178,61.420601,3.851962,94.86335,56.841694,31.26263,25.634176,10.542583,1.661291,25.60533,46.593662,101.078148,NaN,223.907135,585.766306295787,2.43893818673561,0.118151156285211,1.71109315464619,-5.09079912498942,727.381217156026,2.57409860863084,0.0212225161783762,2.4977524590975,70.2636972406618,677.536008258428,86.1634764260965,0.0185090128080494,2.69695406441221
4,4.046707,26,26.001102,4.53,4.640252,105.518539,NaN,5.853294,NaN,39.261284,400,399.855927,25,32.169624,10.945265,80.379715,49.993275,401.15329,398.31665,400.182526,4388.345703,9.500782,9.682384,73.766891,61.405109,3.85832,94.871643,56.837772,31.26263,25.634176,10.542583,1.661291,25.60533,46.593662,101.078148,NaN,223.907135,585.774076299095,2.43904945838293,0.118214284230241,1.71100626483303,-5.10601441283836,727.38164825371,2.5741006382082,0.021222692772442,2.49774653266183,70.263384206413,677.575696155695,86.1779694920826,0.0185114666185913,2.69666140360826
4,4.048044,26,26.000982,4.53,4.631401,105.513985,NaN,5.854702,NaN,39.304634,400,399.859344,25,32.165924,10.939758,80.295837,49.993275,401.080841,398.233368,400.122314,4386.068359,9.49372,9.67647,73.729652,61.397717,3.861957,94.890076,56.8209,31.243473,25.637459,10.548624,1.657483,25.59911,46.605808,101.069313,NaN,223.931213,585.753626169262,2.43891895438488,0.118166141745056,1.71104756815468,-5.09562421512192,727.37059884134,2.57407213093457,0.0212222447396659,2.49776423805975,70.2631479531903,677.528581446692,86.1603303381481,0.0185088307250006,2.69699073323869
4,4.048044,26,26.000982,4.53,4.59725,105.491371,NaN,5.854702,NaN,39.330334,400,399.838531,25,32.165936,10.935997,80.225159,49.993275,401.080841,398.233368,400.122314,4386.068359,9.49372,9.67647,73.708084,61.408283,3.886972,94.961525,56.789883,31.243473,25.637459,10.548624,1.657483,25.59911,46.605808,101.069313,NaN,223.931213,585.695193370779,2.43870858612241,0.118146733892178,1.7109780646962,-5.09562421512192,727.314113154752,2.57392295547669,0.0212193577872097,2.49787447401157,70.2631479531903,677.452996901943,86.1323076337451,0.0185044284341423,2.69753125816078
4,4.047215,26,25.999825,4.53,4.576749,105.495796,NaN,5.85394,NaN,39.316872,400,399.837463,25,32.170685,10.948527,80.163559,49.993275,400.992218,398.147003,400.033051,4386.633301,9.489886,9.677767,73.715996,61.413643,3.861928,94.934631,56.779797,31.243641,25.645012,10.599032,1.610487,25.622196,46.648998,101.057022,NaN,223.787949,585.663409114591,2.43862941313749,0.118161805267346,1.7108995407087,-5.10206630153567,727.328304095382,2.57396691799996,0.0212212078060254,2.49780973564419,70.2608700360166,677.422411042031,86.119341633964,0.0185036850876587,2.69768224305607
4,4.047439,26,26.000229,4.53,4.558429,105.554443,NaN,5.852431,NaN,39.28355,400,399.765228,25,32.173775,10.959736,80.234688,49.993275,401.136688,398.314148,400.209717,4384.339844,9.492346,9.678086,73.719727,61.409672,3.804577,94.89492,56.776806,31.262554,25.635368,10.612574,1.604378,25.598579,46.636589,101.071953,NaN,223.745819,585.631176073787,2.43850381911999,0.118144169806834,1.71087225339529,-5.1003255198321,727.473689977737,2.57434858660306,0.021228244822277,2.49753942168207,70.2616654453747,677.378037447135,86.1034624252794,0.0185007372897648,2.69802408076615
4,4.048607,26,26.000858,4.53,4.546181,105.612877,NaN,5.853501,NaN,39.265198,400,399.785217,25,32.174431,10.975057,80.229454,49.993275,401.011566,398.175018,400.066528,4384.868164,9.501118,9.687409,73.727097,61.3932,3.758178,94.898781,56.778931,31.267635,25.654121,10.605073,1.616141,25.611172,46.656708,101.064468,NaN,223.822845,585.605581471556,2.43836197212934,0.118099567806324,1.71089930399049,-5.09124975409003,727.617919744187,2.57472588155436,0.0212350013328069,2.49727961437625,70.2629038239934,677.328243256486,86.0858933830893,0.0184972714587462,2.69841851840062
4,4.048557,26,26.000782,4.53,4.546448,105.630234,NaN,5.854199,NaN,39.238708,400,399.757172,25,32.176216,10.981298,80.137794,49.993275,401.011566,398.175018,400.066528,4384.868164,9.501118,9.687409,73.789398,61.407284,3.665147,94.884247,56.752403,31.267635,25.654121,10.605073,1.616141,25.611172,46.656708,101.064468,NaN,223.822845,585.606236917541,2.43836645885878,0.118101330395431,1.71089762261352,-5.09163823132872,727.661470039502,2.57484128538931,0.0212372995591169,2.49719288805661,70.2627541959843,677.329714471924,86.0863316027127,0.0184974253824824,2.69840347440219
4,4.049481,26,26.000898,4.53,4.550541,105.573204,NaN,5.853862,NaN,39.223152,400,399.776337,25,32.181229,10.992914,80.133659,49.993275,401.12674,398.312469,400.18454,4389.362793,9.510018,9.697741,73.845711,61.411121,3.622431,94.859062,56.724625,31.25823,25.643276,10.646526,1.587662,25.586798,46.586575,101.12059,NaN,223.872223,585.609568921377,2.43833916561954,0.118073894237269,1.71094702279656,-5.08445975154513,727.518732990053,2.57446377328181,0.0212298956825497,2.49747326685036,70.2629825754436,677.320124361033,86.0829409714282,0.0184967624598401,2.69847919656285
4,4.048298,26,26.001402,4.53,4.540715,105.392441,NaN,5.854615,NaN,39.205379,400,399.760651,25,32.187206,10.990802,80.156288,49.993275,401.12674,398.312469,400.18454,4389.362793,9.510018,9.697741,73.845139,61.379028,3.59837,94.819916,56.706745,31.25823,25.643276,10.646526,1.587662,25.586798,46.586575,101.12059,NaN,223.872223,585.597457364814,2.43834585822994,0.118106416654702,1.71087446477513,-5.09365060087163,727.065833777187,2.57326480533124,0.0212062558133925,2.49837450586145,70.2639748358581,677.323460804137,86.0848869671267,0.0184965046694269,2.69848492072577
4,4.047895,26,26.002253,4.53,4.521792,105.20266,NaN,5.853542,NaN,39.204361,400,399.736572,25,32.189983,10.999093,80.123093,49.989674,400.994202,398.167847,400.106293,4385.887695,9.513719,9.688172,73.817039,61.386208,3.622645,94.787621,56.695713,31.265476,25.598728,10.640698,1.604659,25.595213,46.618534,101.102371,NaN,223.704895,585.566684250819,2.43825217750734,0.118108646199517,1.71081812865177,-5.09678200832224,726.589283460874,2.57200081534516,0.0211810446627073,2.49934517694845,70.2656502266428,677.291381860556,86.074198045688,0.018493871804585,2.69876564095173
4,4.048826,26,26.000984,4.53,4.497025,105.07196,NaN,5.855054,NaN,39.180855,400,399.749573,25,32.196091,10.991218,80.153252,49.989674,401.091187,398.377899,400.275909,4388.461426,9.510272,9.701085,73.803429,61.407005,3.636915,94.756699,56.694977,31.241587,25.631773,10.670691,1.589131,25.601233,46.601955,101.119095,NaN,223.898682,585.520612443692,2.43804665351398,0.118064574504346,1.71080932748805,-5.08954826606856,726.266038350962,2.57115342183148,0.0211657208910325,2.49995102053556,70.2631518907508,677.215209087411,86.0441881509255,0.018490570606313,2.69923907984375
4,4.048138,26,26.003029,4.53,4.481853,105.039375,NaN,5.855203,NaN,39.155636,400,399.862701,25,32.20322,10.963633,80.249275,49.989674,401.091187,398.377899,400.275909,4388.461426,9.510272,9.701085,73.811661,61.405388,3.591601,94.737419,56.667671,31.241587,25.631773,10.670691,1.589131,25.601233,46.601955,101.119095,NaN,223.898682,585.497391467679,2.4379922748289,0.118078112054399,1.71074794595002,-5.0948938116494,726.178993215185,2.5709118261212,0.0211592762895551,2.50019234252452,70.2671779263541,677.199457699962,86.0412339617116,0.0184878180519323,2.6994733075012
4,4.047883,26,26.003883,4.53,4.475793,105.129639,NaN,5.855104,NaN,39.153782,400,399.922791,25,32.205875,10.949312,80.318085,49.989674,401.145691,398.324219,400.294708,4388.581055,9.517913,9.68354,73.824112,61.360245,3.552441,94.751831,56.664101,31.239609,25.635876,10.629447,1.630939,25.606939,46.579754,101.145142,NaN,224.004623,585.488038182068,2.4379694305404,0.118082882581352,1.71072431035309,-5.0968752547987,726.402322032815,2.57149749813125,0.0211698888301673,2.49977127653794,70.2688591436141,677.192831056385,86.0399824312015,0.0184866658334366,2.6995715090739
4,4.047673,26,26.003769,4.53,4.481455,105.257294,NaN,5.854998,NaN,39.204826,400,399.844757,25,32.203178,10.939937,80.365173,49.989674,400.824066,398.005188,399.950043,4387.147461,9.495037,9.674732,73.877167,61.307232,3.544612,94.804443,56.638275,31.239061,25.611898,10.637156,1.615889,25.597292,46.538616,101.18425,NaN,223.825287,585.498559173183,2.43801625869634,0.118092868324159,1.71072643546565,-5.09850710162351,726.721699884245,2.5723422841938,0.0211863508672978,2.49913062882048,70.2686347212454,677.209440647631,86.0459746401443,0.018487736240015,2.69944502207513
4,4.048443,26,26.004267,4.53,4.487607,105.382744,NaN,5.854887,NaN,39.232613,400,399.695282,25,32.198418,10.953273,80.249443,49.989674,400.824066,398.005188,399.950043,4387.147461,9.495037,9.674732,73.886665,61.312851,3.525968,94.805679,56.634422,31.239061,25.611898,10.637156,1.615889,25.597292,46.538616,101.18425,NaN,223.825287,585.506022689107,2.438010391939,0.118071557557436,1.71077318744324,-5.09252397285258,727.033824020528,2.573164195203,0.0212018354810064,2.49852943904459,70.269615087166,677.208254007658,86.0462366468839,0.0184872204310732,2.69948297217719
4,4.047496,26,26.005196,4.53,4.498607,105.438881,NaN,5.854198,NaN,39.21949,400,399.668304,25,32.194248,10.961679,80.162079,49.989674,401.011688,398.108673,400.096924,4387.258301,9.504665,9.673817,73.898247,61.325371,3.504418,94.821182,56.616455,31.258183,25.598967,10.640905,1.611335,25.593458,46.514046,101.211746,NaN,223.567657,585.528605356772,2.43813200772587,0.118108324072323,1.71075333526315,-5.09988256456074,727.17155440848,2.57352281777597,0.0212079755017109,2.49828852260746,70.2714438843964,677.253656591478,86.064365112145,0.0184890334409029,2.6992106599876
4,4.047553,26,26.005243,4.53,4.498607,105.438881,NaN,5.852975,NaN,39.21949,400,399.668304,25,32.194248,10.976112,80.1371,49.989674,400.963684,398.068359,400.045197,4387.47998,9.494448,9.670777,73.92794,61.355316,3.472943,94.83532,56.621399,31.257618,25.607458,10.648196,1.600366,25.602369,46.502792,101.231003,NaN,223.56163,585.528378804951,2.4381287670684,0.118106487056593,1.71075587209935,-5.09943961395709,727.171426822866,2.57352221748635,0.0212079233193649,2.49829027958431,70.2715364056534,677.252579399481,86.0640322338053,0.0184889285118966,2.69922118967503
4,4.047971,26,26.003361,4.53,4.506096,105.458321,NaN,5.855453,NaN,39.211197,400,399.634644,25,32.190964,10.979469,80.209923,49.989674,400.963684,398.068359,400.045197,4387.47998,9.494448,9.670777,73.914764,61.380966,3.414082,94.815514,56.639347,31.257618,25.607458,10.648196,1.600366,25.602369,46.502792,101.231003,NaN,223.56163,585.539529448284,2.43815114751894,0.118097274536995,1.71078966482581,-5.09619145210235,727.22510001483,2.57367452907248,0.0212124957165526,2.49812475103251,70.2678315192956,677.257138960438,86.0630708016704,0.0184908822493445,2.69907734856293
4,4.047971,26,26.003361,4.53,4.504969,105.436485,NaN,5.855453,NaN,39.229527,400,399.709839,25,32.185902,10.96408,80.365318,50.001556,401.169617,398.223419,400.148773,4387.979004,9.507806,9.677335,73.8964,61.401802,3.408967,94.80484,56.631435,31.241793,25.63212,10.653401,1.590011,25.618374,46.478512,101.247643,NaN,223.653107,585.53760138962,2.43814420345179,0.118096633863085,1.71078737891342,-5.09619145210235,727.17054979571,2.5735304440399,0.0212097069430351,2.49823167117332,70.2678315192956,677.254644563879,86.0621466383587,0.0184907368745411,2.6990953057595
4,4.047674,26,26.005112,4.53,4.507205,105.431847,NaN,5.855817,NaN,39.213776,400,399.797455,25,32.177948,10.946063,80.489578,50.001556,401.01532,398.085083,400.027771,4388.81543,9.497205,9.664511,73.869156,61.398243,3.461059,94.845314,56.616314,31.239975,25.605349,10.651738,1.573197,25.577778,46.523239,101.227654,NaN,223.573669,585.542607076863,2.43817486482989,0.118107475674928,1.71077869776605,-5.0984993307739,727.154209372756,2.57347747293767,0.0212071703481934,2.4983198686038,70.2712785269396,677.268896285906,86.0698929089909,0.0184899968995466,2.69909598545746
4,4.047642,26,26.005016,4.53,4.510316,105.441605,NaN,5.8548,NaN,39.220905,400,399.727661,25,32.171989,10.91091,80.43499,50.001556,401.01532,398.085083,400.027771,4388.81543,9.497205,9.664511,73.81797,61.436207,3.487036,94.911911,56.614311,31.239975,25.605349,10.651738,1.573197,25.577778,46.523239,101.227654,NaN,223.573669,585.548056490537,2.43819585232571,0.118110275571063,1.71078358547549,-5.09874799866213,727.1788483341,2.57354309213394,0.0212085232599882,2.49826844355458,70.2710895464928,677.276257932899,86.0724851908726,0.0184905120017124,2.69903733991462
4,4.047164,26,26.005972,4.53,4.502975,105.463341,NaN,5.855258,NaN,39.234798,400,399.679657,25,32.162327,10.919125,80.40258,50.001556,400.924988,397.986664,399.936035,4387.135742,9.484946,9.65895,73.761589,61.468674,3.469799,94.917206,56.618679,31.235754,25.617985,10.632155,1.601327,25.57506,46.52206,101.236755,NaN,223.473755,585.537397431808,2.43817779722355,0.118121508422074,1.71074742138567,-5.10246265030122,727.230555248022,2.57367430970568,0.0212102377084888,2.49819771718293,70.2729714532102,677.271539776588,86.0720834573223,0.0184893796488148,2.69912767571047
4,4.047985,26,26.00633,4.53,4.489692,105.504326,NaN,5.854005,NaN,39.248951,400,399.623169,25,32.157898,10.913656,80.45858,50.001556,400.924988,397.986664,399.936035,4387.135742,9.484946,9.65895,73.81015,61.504013,3.515222,94.913734,56.631832,31.235754,25.617985,10.632155,1.601327,25.57506,46.52206,101.236755,NaN,223.473755,585.511410276111,2.43804927568007,0.118087497951226,1.7107570235683,-5.09608266633336,727.331968801988,2.57394014474777,0.0212150730465064,2.4980107714326,70.2736761704882,677.226034916032,86.0557296886976,0.0184864066913592,2.69947656677435
4,4.048711,26,26.007076,4.53,4.476251,105.583794,NaN,5.85239,NaN,39.238415,400,399.668182,25,32.158287,10.911219,80.594856,50.001556,401.068542,398.216034,400.107605,4388.114258,9.493792,9.664557,73.853607,61.534027,3.548888,94.884094,56.64357,31.243437,25.617287,10.6207,1.610132,25.618879,46.513142,101.246452,NaN,223.320862,585.485529754692,2.43792518181901,0.118056469966516,1.71076211109551,-5.09044173293034,727.528444205072,2.57445478818421,0.0212243862076529,2.49765175919393,70.2751446359662,677.182839583444,86.040780374079,0.0184832201576597,2.69983214026332
4,4.047276,26,26.008026,4.53,4.46392,105.544075,NaN,5.852972,NaN,39.250198,400,399.76413,25,32.175648,10.914371,80.616592,50.001556,401.063904,398.142944,400.091217,4387.630371,9.493931,9.660899,73.866791,61.561005,3.562937,94.859001,56.657345,31.260656,25.569239,10.615496,1.604694,25.598598,46.574131,101.213577,NaN,223.253448,585.470140418651,2.43793078149048,0.118095692075242,1.71067321950238,-5.10159224223497,727.426660844937,2.57418070429995,0.0212182635446241,2.49788023732078,70.277014619566,677.186606817538,86.043514289285,0.018482587979451,2.69986105960275
4,4.048071,26,26.008224,4.53,4.462839,105.470116,NaN,5.851522,NaN,39.264858,400,399.735107,25,32.197765,10.904365,80.503433,50.001556,401.171021,398.283173,400.193878,4389.880371,9.496391,9.667359,73.866409,61.550915,3.576409,94.861351,56.670933,31.256651,25.610182,10.643613,1.567493,25.60923,46.544228,101.244637,NaN,223.136688,585.4651300862,2.43787891836617,0.118069460785926,1.71070643837963,-5.09541441707944,727.241369479541,2.57369025688822,0.0212086027863644,2.49824867979805,70.2774043570028,677.1683440302,86.0370291223333,0.0184813459844518,2.70000458873922
4,4.047851,26,26.008881,4.53,4.466785,105.363045,NaN,5.853357,NaN,39.27282,400,399.806427,25,32.208614,10.904933,80.453041,50.001556,401.171021,398.283173,400.193878,4389.880371,9.496391,9.667359,73.808815,61.579132,3.644884,94.883324,56.670643,31.256651,25.610182,10.643613,1.567493,25.60923,46.544228,101.244637,NaN,223.136688,585.472755294619,2.43791574219098,0.11807879218296,1.71070463303902,-5.09712391308244,726.97206585167,2.57297520020583,0.0211941962587838,2.49879935138342,70.2786975605881,677.182785019195,86.0433034646333,0.018481598698348,2.69993914180622
4,4.048531,26,26.009813,4.53,4.471576,105.236542,NaN,5.854697,NaN,39.290184,400,399.802094,25,32.211296,10.910007,80.472595,50.001556,401.101715,398.220245,400.093414,4388.077148,9.490554,9.668376,73.797462,61.570843,3.707241,94.839775,56.677597,31.24415,25.618004,10.613201,1.602703,25.594683,46.536251,101.263885,NaN,222.94046,585.47824765428,2.43790660612923,0.118059609940033,1.71074462436411,-5.09184024091104,726.653383289989,2.57212790931048,0.0211769878524425,2.49946115517451,70.2805320170044,677.181225845475,86.044039210914,0.0184806723261791,2.70000544770575
4,4.048485,26,26.007584,4.53,4.471576,105.236542,NaN,5.855994,NaN,39.290184,400,399.802094,25,32.211296,10.919008,80.374207,50.001556,401.101715,398.220245,400.093414,4388.077148,9.490554,9.668376,73.835541,61.559666,3.733397,94.828476,56.71336,31.24415,25.618004,10.613201,1.602703,25.594683,46.536251,101.263885,NaN,222.94046,585.478430551682,2.43790922110976,0.118061091597574,1.71074257561738,-5.0921976448563,726.659451618747,2.57215642236221,0.021179461608159,2.49937725302562,70.2761445915244,677.178045581089,86.0397205255192,0.0184824852563102,2.69989674442077
4,4.047476,26,26.007774,4.53,4.480655,105.159576,NaN,5.857102,NaN,39.331333,400,399.738892,25,32.203373,10.905179,80.186928,50.013985,400.81073,397.995514,399.90799,4389.584961,9.514129,9.685563,73.857307,61.55632,3.651954,94.867516,56.735733,31.226683,25.592094,10.600495,1.616781,25.595636,46.516716,101.283089,NaN,223.02594,585.497973747338,2.43802252983093,0.118098761934013,1.71071604284949,-5.10003798693282,726.466551987952,2.57164551199384,0.0211694023357126,2.49976832597605,70.27651858685,677.219096975258,86.0551938210947,0.0184847075376767,2.69961181137443
4,4.047476,26,26.007774,4.53,4.496133,105.184875,NaN,5.857102,NaN,39.354267,400,399.660889,25,32.189182,10.928555,80.312912,50.013985,400.771271,397.996857,399.912445,4391.791504,9.517575,9.686296,73.923744,61.538128,3.564678,94.878975,56.765583,31.208815,25.60216,10.611534,1.610742,25.593126,46.517303,101.285309,NaN,223.066864,585.524452453113,2.43811790102724,0.118107562074525,1.71074742725672,-5.10003798693282,726.529792027154,2.57181267119037,0.0211726401892662,2.49964190153128,70.27651858685,677.253355410578,86.0678845354026,0.0184867040224966,2.69936491362521
4,4.047587,26,26.009495,4.53,4.513465,105.289864,NaN,5.857767,NaN,39.361568,400,399.631897,25,32.183052,10.934904,80.458649,50.013985,400.771271,397.996857,399.912445,4391.791504,9.517575,9.686296,73.984917,61.552559,3.455688,94.860863,56.774872,31.208815,25.60216,10.611534,1.610742,25.593126,46.517303,101.285309,NaN,223.066864,585.553662325552,2.43821838134948,0.118113838354246,1.71078752776797,-5.09917540002994,726.787517613679,2.57248415445543,0.0211841601696396,2.4991842999458,70.2799061029195,677.292632219478,86.0848590989105,0.0184874495313473,2.69918360524898
4,4.048338,26,26.010479,4.53,4.529264,105.411491,NaN,5.856381,NaN,39.372421,400,399.764008,25,32.184219,10.936475,80.533028,50.013985,401.139343,398.322754,400.262054,4391.59668,9.534073,9.696121,74.047081,61.534969,3.451597,94.887527,56.799484,31.197744,25.601887,10.632782,1.584739,25.601545,46.572353,101.255173,NaN,223.066864,585.577707337705,2.43827303312975,0.118098619198626,1.71085299979231,-5.09333980392131,727.088776810507,2.57327457303697,0.021198612552016,2.4986206194877,70.2818428748989,677.314084482995,86.0941924543426,0.0184878171316158,2.69908725048388
4,4.048997,26,26.010603,4.53,4.534116,105.498253,NaN,5.85655,NaN,39.406208,400,399.822693,25,32.191856,10.951014,80.638908,50.013985,400.927582,398.101746,400.027527,4389.745605,9.527847,9.687769,74.105392,61.53096,3.45299,94.922028,56.845737,31.211271,25.575127,10.636742,1.559481,25.610582,46.601055,101.24469,NaN,222.885086,585.583390025718,2.43826547266607,0.118080147927148,1.71089216093922,-5.08821975479208,727.305207277248,2.57384553118812,0.0212095544848573,2.49819988793858,70.2820869357246,677.311597680419,86.0934456987498,0.0184875610764965,2.69911245161307
4,4.049353,26,26.011009,4.53,4.530103,105.584122,NaN,5.855738,NaN,39.40403,400,399.775879,25,32.198154,10.949429,80.725052,50.013985,400.927582,398.101746,400.027527,4389.745605,9.527847,9.687769,74.129478,61.560314,3.438766,94.961716,56.847519,31.211271,25.575127,10.636742,1.559481,25.610582,46.601055,101.24469,NaN,222.885086,585.57510963603,2.43822051550879,0.118066402000189,1.71089985632984,-5.08545409987011,727.518607123617,2.57440677616475,0.0212200620499366,2.49779654643332,70.2828860319414,677.296197800629,86.0883119759698,0.01848629987308,2.69924721438625
4,4.050454,26,26.010498,4.53,4.535017,105.644547,NaN,5.856167,NaN,39.412891,400,399.78537,25,32.196953,10.943428,80.644394,50.013985,401.106964,398.275177,400.180511,4392.154297,9.531438,9.694856,74.143112,61.547718,3.423503,94.945557,56.856976,31.208107,25.597561,10.594454,1.600802,25.596592,46.618534,101.24218,NaN,222.811646,585.57914215716,2.43818823119113,0.11803374808495,1.7109588087745,-5.07690191912985,727.670911074794,2.57481174699853,0.0212283360607425,2.49748457960432,70.281880271373,677.28365548007,86.0829458554909,0.0184860272407389,2.69930737496433
4,4.049132,26,26.009714,4.53,4.543557,105.695908,NaN,5.855818,NaN,39.404686,400,399.805115,25,32.201603,10.964036,80.465828,50.013985,401.052887,398.231201,400.12973,4391.699219,9.530859,9.694669,74.108704,61.51643,3.426383,94.948128,56.86359,31.180546,25.622688,10.619657,1.571796,25.61375,46.686302,101.208916,NaN,222.899551,585.59900629959,2.43831596870035,0.118081165172479,1.71091732562728,-5.08717095974657,727.801299031728,2.57516033595995,0.0212357543412888,2.49720747664226,70.2803371575806,677.328094550636,86.0983062096992,0.0184893192537241,2.69894139312648
4,4.049308,26,26.008457,4.53,4.545553,105.752159,NaN,5.856786,NaN,39.419914,400,399.804626,25,32.203857,10.978887,80.321304,50.013985,401.052887,398.231201,400.12973,4391.699219,9.530859,9.694669,74.071831,61.526825,3.440272,94.995934,56.862041,31.180546,25.622688,10.619657,1.571796,25.61375,46.686302,101.208916,NaN,222.899551,585.601722062966,2.43831826465739,0.118076631102847,1.710929204575,-5.08580368103975,727.945159791627,2.57554708886475,0.0212443183721658,2.49689038423795,70.2778629845441,677.32659519373,86.0959809860035,0.0184903590523208,2.69887809652094
4,4.047729,26,26.009642,4.53,4.540423,105.818008,NaN,5.856952,NaN,39.434963,400,399.779144,25,32.200741,10.961874,80.279182,50.009964,401.145233,398.294006,400.164185,4393.239258,9.529959,9.700485,74.018875,61.495583,3.447474,95.043282,56.880474,31.148577,25.64393,10.640277,1.554107,25.588755,46.715332,101.194687,NaN,222.685272,585.599218340674,2.43837640211163,0.118124586788392,1.71084856798026,-5.09807193627887,728.106366702403,2.57596586518694,0.0212513903898871,2.49661888262799,70.2801954412829,677.349672262647,86.1061999661989,0.0184906408525721,2.6987820352081
4,4.048614,26,26.008646,4.53,4.540963,105.87925,NaN,5.856492,NaN,39.461441,400,399.766998,25,32.193325,10.940458,80.193108,50.009964,401.043213,398.231934,400.123444,4390.436523,9.529826,9.690166,73.994377,61.49052,3.553703,95.086655,56.884731,31.152773,25.608984,10.629865,1.566878,25.622549,46.637455,101.2519,NaN,222.111038,585.596626215859,2.4383294257358,0.118096376655999,1.71088902195404,-5.0911953675639,728.261943431333,2.57638194535024,0.0212602933564023,2.49629017225399,70.2782350020249,677.330954245529,86.09786221035,0.0184904435263983,2.69885789424519
4,4.04851,26,26.008307,4.53,4.541577,105.937157,NaN,5.857158,NaN,39.473118,400,399.786926,25,32.194824,10.916649,79.880943,50.009964,401.043213,398.231934,400.123444,4390.436523,9.529826,9.690166,73.939972,61.521366,3.557169,95.020065,56.880375,31.152773,25.608984,10.629865,1.566878,25.622549,46.637455,101.2519,NaN,222.111038,585.598089886598,2.43833911956699,0.118100076151825,1.71088564309589,-5.09200340320541,728.407402206651,2.57676758436217,0.0212680389534245,2.49600283146687,70.27756773112,677.333809902539,86.0984430655581,0.0184909138929652,2.69881738952742
4,4.048898,26,26.007914,4.53,4.533673,105.958595,NaN,5.858158,NaN,39.478714,400,399.834442,25,32.200718,10.912911,79.722588,50.009964,401.218536,398.339813,400.210632,4390.444336,9.501561,9.677966,73.87307,61.517399,3.5295,95.029839,56.849754,31.149414,25.639921,10.610491,1.587813,25.596073,46.629192,101.2649,NaN,222.011124,585.583025464405,2.43826836965327,0.118083084920837,1.71088685810343,-5.08898888778378,728.461969774039,2.57691372990141,0.0212712027329147,2.49588691466343,70.2767941610301,677.307666797632,86.088203176757,0.0184897431711975,2.69898221701148
4,4.047959,26,26.007832,4.53,4.533673,105.958595,NaN,5.859031,NaN,39.478714,400,399.834442,25,32.200718,10.900523,79.882675,50.009964,401.218536,398.339813,400.210632,4390.444336,9.501561,9.677966,73.904022,61.482914,3.594199,95.050407,56.838371,31.149414,25.639921,10.610491,1.587813,25.596073,46.629192,101.2649,NaN,222.011124,585.586756344018,2.43832174081974,0.118113337503194,1.71084509123325,-5.09628469727056,728.46219080673,2.5769147730245,0.021271293797154,2.49588389977458,70.2766327534326,677.326688324449,86.095135576983,0.0184909249554471,2.69884059558103
4,4.048741,26,26.007746,4.53,4.513032,105.96656,NaN,5.858148,NaN,39.480587,400,399.871765,25,32.214947,10.902704,80.068871,50.009964,401.185547,398.347992,400.228149,4393.491699,9.499714,9.676852,73.948578,61.473755,3.728803,95.055305,56.810402,31.164839,25.626596,10.620074,1.57283,25.619371,46.505741,101.351738,NaN,221.888336,585.548335439599,2.43815011497569,0.118076410517788,1.71083799896886,-5.09020865278791,728.482302161068,2.57696830406894,0.0212724025030325,2.49584308344552,70.2764634718799,677.264875541723,86.0721128858345,0.0184874004446413,2.69928028876229
4,4.048741,26,26.007746,4.53,4.489468,105.958344,NaN,5.858148,NaN,39.472626,400,399.881836,25,32.218281,10.929592,80.293259,50.009964,401.224243,398.331909,400.202301,4392.533691,9.504008,9.684668,73.984154,61.50127,3.825079,95.087318,56.802734,31.192001,25.604733,10.624033,1.580864,25.585709,46.487415,101.364029,NaN,221.686096,585.508021815911,2.43800491979394,0.11806301670713,1.71079022689071,-5.09020865278791,728.46179615475,2.57691421456011,0.021271357374318,2.49588192478165,70.2764634718799,677.212719622751,86.0527920730958,0.0184843609661908,2.6996561447433
4,4.048186,26,26.007217,4.53,4.476893,105.86412,NaN,5.860882,NaN,39.458324,400,399.867706,25,32.214733,10.947536,80.435158,50.009964,401.224243,398.331909,400.202301,4392.533691,9.504008,9.684668,73.997536,61.480148,3.838861,95.077332,56.782082,31.192001,25.604733,10.624033,1.580864,25.585709,46.487415,101.364029,NaN,221.686096,585.488715348645,2.43795898266175,0.118073745921593,1.7107400320161,-5.09452084455592,728.228030892945,2.57630048703816,0.02125995422675,2.4963094745194,70.275422184169,677.195241233533,86.0455725985364,0.0184838165813127,2.69975098228974
4,4.048307,26,26.006817,4.53,4.470945,105.72554,NaN,5.858963,NaN,39.452644,400,399.890808,25,32.211475,10.953175,80.552124,50.009964,401.313416,398.472595,400.333313,4392.902344,9.500088,9.684728,74.026749,61.489258,3.834122,95.050995,56.782524,31.2152,25.570805,10.603622,1.589616,25.599842,46.548378,101.335587,NaN,221.217819,585.478058807209,2.43791545186741,0.118066466560954,1.7107333697123,-5.09358067135622,727.883128095467,2.5753925639774,0.0212427474389425,2.49695749431578,70.2746348104132,677.178865967918,86.0389436339736,0.0184832207684456,2.6998455207479
4,4.049153,26,26.006954,4.53,4.468143,105.661728,NaN,5.859801,NaN,39.444221,400,399.95462,25,32.216934,10.959333,80.520393,50.014198,401.132538,398.274872,400.179626,4392.482422,9.497483,9.67773,73.994255,61.48204,3.846961,95.061157,56.772652,31.228443,25.637381,10.606325,1.587154,25.591721,46.554897,101.344597,NaN,221.093842,585.469901444464,2.43785009419998,0.118037627281361,1.71076537684868,-5.08700781620155,727.723411665766,2.57497020661176,0.0212344612528784,2.49726994487352,70.274904486957,677.155643700437,86.0305356362839,0.0184817442937619,2.70002126837328
4,4.047603,26,26.007446,4.53,4.476924,105.573822,NaN,5.857222,NaN,39.438854,400,399.930603,25,32.229469,10.950054,80.424973,50.014198,401.132538,398.274872,400.179626,4392.482422,9.497483,9.67773,73.974045,61.507061,3.867826,95.063683,56.754021,31.228443,25.637381,10.606325,1.587154,25.591721,46.554897,101.344597,NaN,221.093842,585.491086183499,2.43799231906399,0.11809254791285,1.7107141346706,-5.09905106463839,727.502534787885,2.57438430321508,0.0212227031798871,2.49771395708806,70.2758729515171,677.207638889283,86.0504874442989,0.0184843338376713,2.69967507530709
4,4.048317,26,26.008381,4.53,4.484447,105.528152,NaN,5.857005,NaN,39.431454,400,399.883942,25,32.237728,10.951612,80.288719,50.014198,401.325714,398.285095,400.394989,4393.890137,9.53367,9.663526,73.950241,61.533936,3.897386,95.074928,56.76368,31.228277,25.544249,10.634036,1.56205,25.59203,46.493626,101.393074,NaN,221.155228,585.501117559742,2.43799808296914,0.118073820112218,1.71076117310292,-5.09350297203355,727.3859239042,2.57407114087907,0.0212158373185728,2.49797104625232,70.2777133896373,677.211437551235,86.0532117594083,0.0184837169095463,2.69970287853363
4,4.046782,26,26.006371,4.53,4.496473,105.561447,NaN,5.853886,NaN,39.427212,400,399.930939,25,32.240753,10.946768,80.269814,50.014198,401.360321,398.188995,400.37439,4391.606445,9.54612,9.665882,73.969131,61.561951,3.912133,95.055923,56.737831,31.207245,25.572647,10.597789,1.590146,25.578861,46.509914,101.39164,NaN,221.044464,585.527792475866,2.43815945558915,0.118130126019562,1.71071723037475,-5.10543149906357,727.474538609528,2.57431640366105,0.0212223177356241,2.4977340714705,70.2737568778638,677.265688783335,86.0704776740533,0.0184886808597184,2.69919333015247
4,4.047809,26,26.007782,4.53,4.502947,105.605125,NaN,5.85566,NaN,39.446537,400,399.981537,25,32.254948,10.936763,80.29451,50.014198,401.360321,398.188995,400.37439,4391.606445,9.54612,9.665882,74.0457,61.566727,3.870244,95.053322,56.716751,31.207245,25.572647,10.597789,1.590146,25.578861,46.509914,101.39164,NaN,221.044464,585.534786048577,2.4381409542901,0.118100704531485,1.71077606812346,-5.09745027931069,727.57980826942,2.57458644833939,0.0212263234933046,2.49757454312132,70.2765343339769,677.261651380272,86.0709691408182,0.018487180283851,2.69930563156524
4,4.048904,26,26.005087,4.53,4.519481,105.667404,NaN,5.856215,NaN,39.468662,400,400.021423,25,32.275433,10.929431,80.357376,50.014198,401.399475,398.230072,400.426758,4389.819336,9.547892,9.663456,74.095413,61.5742,3.842927,95.066376,56.689651,31.182438,25.58606,10.616743,1.580979,25.610586,46.501305,101.395264,NaN,220.906036,585.558720918497,2.43818058625595,0.118074825730194,1.71085833228143,-5.08894227326346,727.742638450094,2.57503142790948,0.021237258066087,2.49717326658799,70.2712293133317,677.270905312888,86.0706020364104,0.0184901363987021,2.69908005034288
4,4.047828,26,26.005531,4.53,4.533799,105.741394,NaN,5.857263,NaN,39.490738,400,400.022461,25,32.295658,10.927588,80.413284,50.014198,401.399475,398.230072,400.426758,4389.819336,9.547892,9.663456,74.145164,61.560337,3.805259,95.052933,56.693085,31.182438,25.58606,10.616743,1.580979,25.610586,46.501305,101.395264,NaN,220.906036,585.587492388607,2.43832996369035,0.118117630773024,1.71083952065197,-5.09730263713288,727.926190836271,2.57551343169494,0.0212461957808575,2.49683373538424,70.272103341661,677.325387344685,86.0914140060061,0.0184929128439644,2.69871435689387
4,4.047752,26,26.004223,4.53,4.533799,105.741394,NaN,5.855666,NaN,39.490738,400,400.022461,25,32.295658,10.916446,80.420914,50.014198,401.594727,398.454895,400.622314,4391.068848,9.553942,9.670966,74.137741,61.574425,3.854043,95.053726,56.687237,31.185659,25.639666,10.624864,1.575369,25.592216,46.482674,101.415329,NaN,220.897614,585.587794343495,2.43833428392147,0.118120080096898,1.71083614052073,-5.09789320895771,727.929726763657,2.57553009880561,0.0212476484067866,2.49678531808003,70.2695284690628,677.324520399404,86.0892512551789,0.0184940355944897,2.69864351624747
4,4.049256,26,26.003969,4.53,4.538051,105.699104,NaN,5.857813,NaN,39.527328,400,400.113892,25,32.293648,10.929457,80.467186,50.014198,401.38443,398.25061,400.41748,4391.240234,9.580532,9.686498,74.096985,61.562096,3.84629,95.060173,56.711464,31.179579,25.612791,10.655695,1.540248,25.59236,46.516716,101.414795,NaN,221.044464,585.589093338468,2.43827499822799,0.118074042554975,1.71091166694426,-5.08620764512176,727.824820441519,2.57525463062834,0.0212425408196248,2.49697909097258,70.2690284442067,677.302753164946,86.0808278518098,0.0184929950773013,2.69878502049791
4,4.048903,26,26.004658,4.53,4.536172,105.558868,NaN,5.856089,NaN,39.548454,400,400.065277,25,32.283344,10.920571,80.543015,50.014198,401.38443,398.25061,400.41748,4391.240234,9.580532,9.686498,74.110558,61.564655,3.82592,95.073822,56.718479,31.179579,25.612791,10.655695,1.540248,25.59236,46.516716,101.414795,NaN,221.044464,585.587281110758,2.43828348248135,0.118084344125397,1.71089215182437,-5.08895004234648,727.472739395531,2.57432125249786,0.021223890682761,2.49768282101763,70.2703848022545,677.307075136146,86.0833994381212,0.0184926288880859,2.69879455367149
4,4.048615,26,26.003992,4.53,4.526151,105.41494,NaN,5.858061,NaN,39.553482,400,400.064636,25,32.281044,10.919596,80.479149,50.014198,401.37735,398.233063,400.393951,4391.854492,9.584846,9.69009,74.127106,61.579105,3.786471,95.104164,56.714859,31.143757,25.611073,10.638614,1.554895,25.60088,46.530323,101.40641,NaN,221.105865,585.57128077669,2.43823810866733,0.118087925845005,1.71085900531143,-5.09118759806444,727.115010861216,2.57338020419032,0.0212062542342912,2.49836093067702,70.2690737222002,677.289543919758,86.0759658101543,0.01849220470942,2.69888137388619
4,4.048321,26,26.005325,4.53,4.503366,105.304504,NaN,5.856956,NaN,39.556206,400,400.011597,25,32.281105,10.912021,80.285423,50.016739,401.279297,398.122406,400.307068,4390.788086,9.581384,9.68386,74.128334,61.514183,3.772174,95.124016,56.721592,31.123535,25.618382,10.609242,1.585174,25.591082,46.551643,101.411819,NaN,220.942154,585.533467914865,2.4381144302857,0.11808444591778,1.71079970477172,-5.0934718923437,726.835446665666,2.57263414685725,0.021190660570859,2.4989551481333,70.2716978254181,677.247581045964,86.0622959672473,0.0184885636734293,2.6992620248563
4,4.048321,26,26.005325,4.53,4.489847,105.220459,NaN,5.856956,NaN,39.591957,400,399.949219,25,32.287201,10.917345,80.238785,50.016739,401.279297,398.122406,400.307068,4390.788086,9.581384,9.68386,74.166885,61.501572,3.753804,95.103432,56.720261,31.123535,25.618382,10.609242,1.585174,25.591082,46.551643,101.411819,NaN,220.942154,585.510339798938,2.43803112973244,0.118076760988399,1.71077229602871,-5.0934718923437,726.625404470022,2.5720790853637,0.0211799115654792,2.49937224371275,70.2716978254181,677.217658923703,86.0512111124916,0.0184868197648102,2.69947762453785
4,4.048939,26,26.004261,4.53,4.498968,105.160843,NaN,5.855936,NaN,39.608765,400,400.010681,25,32.289272,10.921432,80.242035,50.016739,401.343048,398.181458,400.376953,4393.074707,9.59099,9.689565,74.229462,61.488319,3.655365,95.172249,56.731853,31.128979,25.59234,10.629242,1.578933,25.611506,46.530315,101.425697,NaN,220.938538,585.523487386365,2.4380522030851,0.118062039510453,1.71081829628438,-5.08867035625377,726.479292432435,2.57169884909227,0.0211734637555206,2.49962945754041,70.2696032756133,677.223261437923,86.0517876781603,0.0184881005377843,2.69937444946557
4,4.047598,26,26.003508,4.53,4.50292,105.119263,NaN,5.855666,NaN,39.606522,400,400.010406,25,32.28492,10.919619,80.263786,50.016739,401.343048,398.181458,400.376953,4393.074707,9.59099,9.689565,74.246628,61.487743,3.553259,95.217796,56.744186,31.128979,25.59234,10.629242,1.578933,25.611506,46.530315,101.425697,NaN,220.938538,585.535578465286,2.43815278349395,0.118107488865678,1.71076662317909,-5.0990899194091,726.377406566534,2.5714337306405,0.0211689766287423,2.49980908718278,70.2681209093333,677.257998439878,86.0635962739029,0.0184908004826262,2.6990798316348
4,4.049889,26,26.003592,4.53,4.496162,105.126167,NaN,5.855572,NaN,39.613232,400,399.95343,25,32.285973,10.919371,80.190742,50.016739,401.225311,398.105682,400.282867,4390.131348,9.578901,9.681555,74.26339,61.485123,3.50016,95.191872,56.761547,31.143229,25.634672,10.638612,1.571867,25.592335,46.551346,101.421471,NaN,220.98909,585.514910444782,2.43798092096703,0.118029856210109,1.7108549045487,-5.08129042315397,726.394436127585,2.57147827981801,0.0211697673443767,2.49977767528791,70.2682862745122,677.196420339087,86.0409020179185,0.0184871360442868,2.69952844495853
4,4.049262,26,26.004429,4.53,4.479721,105.175972,NaN,5.854552,NaN,39.598526,400,399.871765,25,32.296696,10.920638,80.174095,50.016739,401.090515,397.956543,400.175934,4389.37207,9.5855,9.675372,74.246368,61.478756,3.559701,95.190163,56.782486,31.150709,25.519175,10.622581,1.589801,25.596764,46.55933,101.417725,NaN,220.833817,585.489275455823,2.43791524486748,0.11804069844837,1.71079367908141,-5.08616103368365,726.516651057243,2.57179665796224,0.0211752136265121,2.49956023418127,70.2699339983172,677.174377598496,86.0339162668612,0.0184851004798454,2.6997368715285
4,4.048453,26,26.007265,4.53,4.469852,105.202209,NaN,5.854267,NaN,39.5877,400,399.798431,25,32.2999,10.927366,80.225998,50.016739,401.090515,397.956543,400.175934,4389.37207,9.5855,9.675372,74.220718,61.482872,3.578825,95.203842,56.790703,31.150709,25.519175,10.622581,1.589801,25.596764,46.55933,101.417725,NaN,220.833817,585.475608469628,2.43790041670016,0.118061142273719,1.71073765819384,-5.09244627548145,726.574506406204,2.5719337044107,0.0211754232087545,2.49953622986979,70.2755166684036,677.174293543266,86.037881333071,0.0184825525664922,2.69990498539986
4,4.048859,26,26.005848,4.53,4.473751,105.233597,NaN,5.854993,NaN,39.585243,400,399.886566,25,32.300488,10.923625,80.295906,50.016739,401.341736,398.263916,400.436523,4389.444336,9.588776,9.685116,74.214867,61.5019,3.696247,95.28418,56.806557,31.152685,25.587797,10.606954,1.604414,25.579559,46.464626,101.497826,NaN,220.554535,585.480664407825,2.43790136358646,0.118050282388552,1.71076363850627,-5.0892918834312,726.656817022076,2.57215917694345,0.0211810117689692,2.49932656414064,70.2727273594787,677.172014593537,86.0350405320142,0.0184836902632131,2.6998377363123
4,4.049703,26,26.004795,4.53,4.493329,105.35083,NaN,5.856355,NaN,39.59407,400,400.014465,25,32.302193,10.920004,80.381302,50.016739,401.370422,398.295227,400.434479,4391.652344,9.595739,9.686293,74.222977,61.514721,3.752996,95.398499,56.795914,31.156727,25.578428,10.65174,1.567111,25.573692,46.474106,101.49588,NaN,220.558136,585.510803019391,2.43797403436325,0.118034233962529,1.71084088321693,-5.08273523441198,726.952648429901,2.57294678100284,0.0211971708793274,2.49870642048155,70.27065449575,677.196170664913,86.0425044590908,0.0184860425917244,2.69960127046368
4,4.049621,26,26.005133,4.53,4.523299,105.469933,NaN,5.85863,NaN,39.633835,400,400.035339,25,32.302853,10.919721,80.493423,50.016739,401.370422,398.295227,400.434479,4391.652344,9.595739,9.686293,74.229843,61.500694,3.730654,95.43264,56.777851,31.156727,25.578428,10.65174,1.567111,25.573692,46.474106,101.49588,NaN,220.558136,585.562403698961,2.43816336289522,0.118053905697597,1.71089798044082,-5.0833722099818,727.249299847896,2.573728518135,0.0212120109737132,2.49813412890217,70.2713198663416,677.264803399304,86.0684061012618,0.0184897395482502,2.69912668664519
4,4.049421,26,26.007439,4.53,4.540931,105.553543,NaN,5.858011,NaN,39.686188,400,399.974731,25,32.30867,10.919906,80.566841,50.007534,401.276703,398.168274,400.281342,4386.89502,9.551595,9.664745,74.279556,61.452984,3.718165,95.414749,56.771362,31.141531,25.602131,10.633407,1.590842,25.547075,46.442753,101.532745,NaN,220.760376,585.593365204255,2.4382833661155,0.11807036550196,1.71092485053941,-5.08492584939489,727.451901620484,2.57425064468946,0.0212201234283654,2.49781228595772,70.2758591726467,677.312175828246,86.0892050360076,0.0184904318535608,2.69892178735099
4,4.05022,26,26.008825,4.53,4.540931,105.553543,NaN,5.858817,NaN,39.686188,400,399.974731,25,32.30867,10.91046,80.618225,50.007534,401.224426,398.056793,400.214722,4388.640137,9.561621,9.6624,74.342094,61.448788,3.757929,95.303497,56.753304,31.132263,25.625872,10.657778,1.571451,25.572275,46.453384,101.531097,NaN,220.739914,585.5901905734,2.43823796519,0.118044640309427,1.71096039291802,-5.0787194032938,727.448144825023,2.57423295856515,0.0212185847766155,2.49786391780295,70.2785873341538,677.298428739042,86.0860631998739,0.0184883880153655,2.69910238552759
4,4.051223,26,26.008663,4.53,4.550896,105.639053,NaN,5.859825,NaN,39.757496,400,399.903351,25,32.308201,10.905604,80.581436,50.007534,401.224426,398.056793,400.214722,4388.640137,9.561621,9.6624,74.37442,61.494183,3.72879,95.203407,56.741341,31.132263,25.625872,10.657778,1.571451,25.572275,46.453384,101.531097,NaN,220.739914,585.603255449736,2.4382423812936,0.118018021949136,1.7110252245037,-5.07092962900322,727.662158009441,2.57479892321758,0.0212296725239399,2.49744298666181,70.2782684638147,677.299715649627,86.0863118830133,0.0184886082588251,2.69908357440875
4,4.049446,26,26.008812,4.53,4.565186,105.708206,NaN,5.859666,NaN,39.830814,400,399.87323,25,32.300148,10.898189,80.552727,50.007534,401.245575,398.085388,400.195953,4391.023438,9.576213,9.666848,74.368927,61.513638,3.690012,95.197136,56.725956,31.134394,25.53945,10.665492,1.56823,25.575739,46.456638,101.543694,NaN,220.631577,585.634764981445,2.43843138243657,0.11808334315671,1.71097519995783,-5.08473164132903,727.834449116741,2.57525289363588,0.0212383232177251,2.49711479606925,70.2785617458487,677.367889641136,86.1117820991223,0.0184924463713464,2.69860226425744
4,4.050379,26,26.007946,4.53,4.583528,105.664063,NaN,5.860681,NaN,39.895473,400,399.837372,25,32.275051,10.885724,80.708176,50.007534,401.367279,398.158325,400.28775,4390.438965,9.568492,9.671485,74.335793,61.510811,3.640116,95.193199,56.748245,31.13236,25.605116,10.680902,1.554474,25.578445,46.482685,101.533165,NaN,220.558136,585.66244272998,2.43849137533078,0.118063722764849,1.71105392615408,-5.0774844375527,727.726558059635,2.57497295196492,0.021233657551261,2.49729549315049,70.2768571492566,677.387841451237,86.1179568983079,0.0184943852463117,2.69840801857054
4,4.050379,26,26.007946,4.53,4.596598,105.490791,NaN,5.860681,NaN,39.941788,400,399.821106,25,32.262646,10.899422,80.763664,50.007534,401.367279,398.158325,400.28775,4390.438965,9.568492,9.671485,74.332222,61.448914,3.66397,95.211433,56.774902,31.13236,25.605116,10.680902,1.554474,25.578445,46.482685,101.533165,NaN,220.558136,585.684806378298,2.4385718953972,0.118071147612345,1.71108047773012,-5.0774844375527,727.293773902437,2.5738302193835,0.0212115511204501,2.49813717949491,70.2768571492566,677.416770163575,86.1286779697381,0.0184960702842836,2.69820046138287
4,4.049957,26,26.008987,4.53,4.598994,105.272003,NaN,5.861811,NaN,39.969044,400,399.931854,25,32.266109,10.924867,80.812729,50.007534,401.529205,398.319977,400.473846,4390.242188,9.568477,9.671553,74.334114,61.40435,3.61335,95.213844,56.772964,31.11252,25.605368,10.665903,1.568348,25.554344,46.535984,101.506073,NaN,220.762787,585.690581792047,2.43861062957164,0.118086096056762,1.7110665957755,-5.0807622249763,726.744261236987,2.57237269352208,0.0211824399922838,2.49925381647022,70.2789062029893,677.432612109585,86.1360140911091,0.0184960593057975,2.69814811341107
4,4.049172,26,26.00869,4.53,4.606402,105.225334,NaN,5.861978,NaN,39.967628,400,400.039246,25,32.270153,10.937435,80.753624,50.007534,401.529205,398.319977,400.473846,4390.242188,9.568477,9.671553,74.321411,61.43763,3.562251,95.214935,56.792797,31.11252,25.605368,10.665903,1.568348,25.554344,46.535984,101.506073,NaN,220.762787,585.706374102188,2.43870086533293,0.118115587724996,1.71104678302356,-5.08686021068172,726.628426843543,2.57206823854229,0.021176800340699,2.49947467411894,70.2783216089753,677.464483707266,86.1474091830603,0.0184981818402348,2.69790223167971
4,4.049558,26,26.009527,4.53,4.616216,105.305916,NaN,5.859542,NaN,39.944565,400,400.061584,25,32.274769,10.931287,80.720551,50.007534,401.489166,398.243988,400.410736,4391.880371,9.567571,9.673098,74.267479,61.462429,3.548334,95.193588,56.796471,31.082029,25.551445,10.628828,1.606024,25.577259,46.513172,101.532959,NaN,220.8302,585.721634070083,2.43873939063584,0.118108730002897,1.71108388689219,-5.08386160020416,726.827546844743,2.57258974743029,0.0211861770149057,2.4991059546302,70.2799690882469,677.479874185842,86.154291257136,0.0184983273667828,2.69784121504789
4,4.049465,26,26.007969,4.53,4.61421,105.505875,NaN,5.859931,NaN,39.945709,400,399.965942,25,32.282642,10.915151,80.728905,50.007534,401.202911,398.013824,400.151764,4392.424316,9.557049,9.666365,74.256073,61.473156,3.622458,95.171898,56.809353,31.09296,25.565622,10.647574,1.58744,25.560188,46.4753,101.558556,NaN,220.658051,585.7185708429,2.43873231700937,0.118110585812643,1.71107567650046,-5.0845840437986,727.331392865092,2.57392944119603,0.0212134512121189,2.49806435814599,70.2769024220083,677.474450492407,86.1500892939085,0.0184994089784081,2.69778845399373
4,4.049788,26,26.008717,4.53,4.599037,105.669983,NaN,5.858576,NaN,39.967686,400,399.891327,25,32.291153,10.908827,80.663574,50.007534,401.202911,398.013824,400.151764,4392.424316,9.557049,9.666365,74.291481,61.492744,3.631088,95.184151,56.810921,31.09296,25.565622,10.647574,1.58744,25.560188,46.4753,101.558556,NaN,220.658051,585.69132641355,2.43862049575501,0.118091562650527,1.71105917441834,-5.08207496504417,727.739255471635,2.57500214891287,0.0212335563295589,2.49729553049585,70.2783747540948,677.435657495794,86.1367629045555,0.0184964788296221,2.69811039472173
4,4.049489,26,26.008492,4.53,4.563259,105.802155,NaN,5.859499,NaN,40.01466,400,399.893066,25,32.29882,10.892787,80.476997,49.999126,401.323792,398.083374,400.31366,4389.647461,9.561061,9.67002,74.298294,61.52998,3.588879,95.227112,56.839458,31.128706,25.56008,10.65695,1.573403,25.578094,46.422302,101.590622,NaN,220.399231,585.631297132332,2.43841706699345,0.118080863385886,1.71097319859586,-5.08439760555382,728.069893785995,2.57587606931966,0.0212506483059507,2.49665217277288,70.2779318768252,677.36215491022,86.1092066153578,0.0184923992759126,2.69862460813133
4,4.049489,26,26.008492,4.53,4.517824,105.881569,NaN,5.859499,NaN,40.05545,400,399.936798,25,32.301151,10.906676,80.369057,49.999126,401.427979,398.198425,400.431427,4391.605957,9.567229,9.675407,74.280754,61.546383,3.586937,95.211708,56.855251,31.123089,25.594379,10.658613,1.563029,25.558285,46.481815,101.55439,NaN,220.502762,585.553561159981,2.43813712957805,0.118055044580103,1.71088100409398,-5.08439760555382,728.268147870344,2.57639917840319,0.0212607595343864,2.49627346656965,70.2779318768252,677.261590028752,86.0719463710805,0.018486540077428,2.69934795640107
4,4.049091,26,26.008062,4.53,4.48017,105.921356,NaN,5.857835,NaN,40.066307,400,400.022369,25,32.305565,10.92363,80.428596,49.999126,401.427979,398.198425,400.431427,4391.605957,9.567229,9.675407,74.284096,61.574341,3.684973,95.179878,56.845608,31.123089,25.594379,10.658613,1.563029,25.558285,46.481815,101.55439,NaN,220.502762,585.490723465323,2.43792773110954,0.118046459909838,1.71078697305829,-5.08748947992086,728.368623018307,2.57666666049984,0.0212663005302782,2.49606869766191,70.2770854810852,677.185577678111,86.0431838317435,0.0184824957195935,2.69987061299536
4,4.049619,26,26.00647,4.53,4.48017,105.921356,NaN,5.858031,NaN,40.066307,400,400.022369,25,32.305565,10.935052,80.56189,49.999126,401.424316,398.172302,400.404388,4392.116211,9.596872,9.691479,74.322258,61.598228,3.704225,95.161438,56.822754,31.119463,25.604349,10.658612,1.571247,25.580765,46.568523,101.512314,NaN,220.625549,585.48862421702,2.43789772121343,0.118029459610878,1.71081048817421,-5.08338774609302,728.372916395766,2.57668691819833,0.0212680685289257,2.49601009741151,70.2739517562535,677.17185597408,86.0358582517372,0.018483123291733,2.69987562130662
