P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.050101,26,26.006802,4.53,4.440041,105.937386,NaN,5.858635,NaN,40.077744,400,400.021942,25,32.310734,10.919084,80.590927,49.999126,401.375977,398.130554,400.414429,4392.801758,9.567024,9.670831,74.376541,61.614597,3.66432,95.16111,56.845001,31.122026,25.586399,10.634866,1.608075,25.57568,46.522057,101.543793,NaN,220.558136,585.418055453899,2.43762303071015,0.117991138061917,1.71075075742256,-5.07964370955699,728.412031687814,2.57678824042101,0.0212697394585242,2.49594637621051,70.2746052837189,677.073809489762,86.0000159203414,0.0184771096495277,2.70060392855571
4,4.050354,26,26.007437,4.53,4.39705,105.957985,NaN,5.856144,NaN,40.08667,400,399.988861,25,32.307095,10.91167,80.476242,49.999126,401.375977,398.130554,400.414429,4392.801758,9.567024,9.670831,74.452354,61.617359,3.636531,95.082802,56.850098,31.122026,25.586399,10.634866,1.608075,25.57568,46.522057,101.543793,NaN,220.558136,585.343503556156,2.43734368831773,0.117958562244024,1.71067517041047,-5.07767861215251,728.46173304913,2.5769157818804,0.0212716548690878,2.49587226153313,70.2758552358266,676.974661759139,85.9642034378183,0.0184707586331417,2.70136012597583
4,4.049603,26,26.006813,4.53,4.377489,105.998123,NaN,5.856009,NaN,40.059849,400,399.936157,25,32.312462,10.90806,80.438171,49.999126,401.206207,397.992004,400.248688,4390.65625,9.58475,9.674753,74.485115,61.629234,3.62988,95.031456,56.855728,31.128876,25.585266,10.60008,1.643666,25.591745,46.481785,101.582443,NaN,220.335449,585.313030837661,2.437265812144,0.117971608255699,1.71060216418772,-5.08351203517873,728.563589628206,2.5771879435164,0.0212774531261807,2.49565981944979,70.2746269366291,676.945543232293,85.9525442142951,0.0184696195257679,2.70153455512747
4,4.048831,26,26.00732,4.53,4.377755,105.952782,NaN,5.854287,NaN,40.022198,400,399.899475,25,32.313896,10.90749,80.483978,49.999126,401.206207,397.992004,400.248688,4390.65625,9.58475,9.674753,74.503784,61.613388,3.822388,95.034088,56.86964,31.128876,25.585266,10.60008,1.643666,25.591745,46.481785,101.582443,NaN,220.335449,585.316558712947,2.43731134364219,0.117996609161233,1.71056824690983,-5.08950942011433,728.449062358333,2.57688301575234,0.0212711229134386,2.49589256683828,70.2756249314266,676.962830295419,85.9596586248714,0.0184701734316517,2.70143907624025
4,4.047355,26,26.007574,4.53,4.373865,105.801086,NaN,5.85289,NaN,39.975475,400,399.87442,25,32.303062,10.91657,80.514297,49.999126,401.30307,398.098328,400.341888,4389.041504,9.579244,9.665279,74.470711,61.633858,3.844665,95.03804,56.864029,31.100504,25.51499,10.593837,1.644992,25.574322,46.433849,101.621071,NaN,220.499161,585.315779522542,2.43737130366405,0.118041933364485,1.71049452528933,-5.10097830452617,728.069704690846,2.57588071834292,0.021251531482062,2.49662336069289,70.2761249075027,676.984831929829,85.9681615797311,0.0184712289925226,2.70129443952064
4,4.046635,26,26.007776,4.53,4.368962,105.699982,NaN,5.852011,NaN,39.90453,400,399.928711,25,32.29829,10.928939,80.600266,50.007721,401.572449,398.373688,400.591614,4392.017578,9.603596,9.684215,74.460396,61.635193,3.954303,95.10376,56.852356,31.099541,25.585402,10.619035,1.613553,25.550144,46.480042,101.595268,NaN,220.593048,585.310258768445,2.43738203797045,0.118062345121126,1.71045249205695,-5.10657401766622,727.816715166061,2.57521189195382,0.0212384252409966,2.49711598823884,70.2765225236327,676.989059943774,85.9700117108993,0.0184712945269767,2.70127572980877
4,4.045828,26,26.007057,4.53,4.343999,105.596565,NaN,5.850177,NaN,39.837769,400,400.090302,25,32.295715,10.93297,80.540909,50.007721,401.572449,398.373688,400.591614,4392.017578,9.603596,9.684215,74.489227,61.636829,4.026695,95.228394,56.893436,31.099541,25.585402,10.619035,1.613553,25.550144,46.480042,101.595268,NaN,220.593048,585.27077418209,2.43727408921731,0.118074155969157,1.71036604245177,-5.11284676475555,727.560392788053,2.57453924954485,0.021226036505205,2.49758908526963,70.2751072357668,676.948966215653,85.9541555377174,0.018469600496603,2.70152415879317
4,4.045828,26,26.007057,4.53,4.312154,105.526161,NaN,5.850177,NaN,39.819687,400,400.037537,25,32.299744,10.942422,80.483788,50.007721,401.33197,398.172485,400.369202,4389.963379,9.589423,9.674828,74.533279,61.585865,3.925244,95.255211,56.931019,31.100067,25.561588,10.658408,1.582673,25.561747,46.364002,101.687233,NaN,220.44017,585.216308599351,2.43707780133948,0.118056036395306,1.71030174916108,-5.11284676475555,727.384540486259,2.57407490566755,0.0212170530376156,2.49793138852331,70.2751072357668,676.878480981409,85.9280670969958,0.0184654887648547,2.70203654728045
4,4.045666,26,26.005026,4.53,4.294269,105.504677,NaN,5.850824,NaN,39.830219,400,399.958954,25,32.308788,10.933678,80.418839,50.007721,401.177368,397.995819,400.2005,4390.119141,9.586576,9.667715,74.47982,61.574718,3.908168,95.246002,56.947338,31.044638,25.506485,10.65112,1.588593,25.540089,46.351589,101.69278,NaN,220.599075,585.18636546696,2.43697677290088,0.118051081215842,1.71025843040691,-5.11410609072669,727.336382267264,2.57395910664598,0.0212165656676771,2.49796041397905,70.2711092319807,676.838454488255,85.9103870276062,0.0184649735435088,2.70220735850342
4,4.046583,26,26.004303,4.53,4.294269,105.504677,NaN,5.850342,NaN,39.830219,400,399.958954,25,32.308788,10.910534,80.414032,50.007721,401.177368,397.995819,400.2005,4390.119141,9.586576,9.667715,74.381767,61.580486,3.947734,95.301964,56.950054,31.044638,25.506485,10.65112,1.588593,25.540089,46.351589,101.69278,NaN,220.599075,585.182712714502,2.43692459420016,0.118021527735952,1.71029940614464,-5.10697818134054,727.338343107088,2.57396833623367,0.0212173684629101,2.49793344548655,70.2696859564402,676.818385015791,85.9019392967775,0.0184644504051289,2.70231061135813
4,4.044814,26,26.004311,4.53,4.299778,105.434662,NaN,5.84938,NaN,39.84277,400,399.885193,25,32.305714,10.89928,80.416885,50.007721,401.473877,398.271362,400.479919,4387.880859,9.562321,9.658963,74.304771,61.593575,4.075972,95.320007,56.984821,31.065693,25.53458,10.570087,1.657826,25.550329,46.348621,101.705582,NaN,220.64241,585.199180754801,2.4370592194285,0.118081687188799,1.71023148125086,-5.12072983346826,727.163416603632,2.57350628027426,0.0212084192486896,2.49827611904316,70.2697017051585,676.866737833544,85.9198448938081,0.0184672646874851,2.70195903399072
4,4.045496,26,26.004421,4.53,4.318592,105.384644,NaN,5.849803,NaN,39.847935,400,399.974426,25,32.295742,10.894685,80.412529,50.007721,401.473877,398.271362,400.479919,4387.880859,9.562321,9.658963,74.190163,61.585808,4.146203,95.285141,56.999767,31.065693,25.53458,10.570087,1.657826,25.550329,46.348621,101.705582,NaN,220.64241,585.228641646057,2.43713637710126,0.118070402834174,1.71029991521599,-5.11542764619981,727.038152868908,2.57317476847461,0.0212019072731028,2.49852585860398,70.2699182496536,676.8946463808,85.9303295366555,0.0184687944026899,2.70176256943715
4,4.045332,26,26.002892,4.53,4.372543,105.404663,NaN,5.853218,NaN,39.879955,400,399.955841,25,32.302055,10.893737,80.439598,50.007721,401.365631,398.168701,400.376495,4386.07959,9.55979,9.652208,74.163887,61.576233,4.088527,95.238411,57.015446,31.109108,25.528717,10.582169,1.646991,25.553242,46.384434,101.690262,NaN,220.599075,585.321569648456,2.43747823716469,0.118106389653611,1.71040160081369,-5.11670259790719,727.092322251261,2.57332643216556,0.0212061627455671,2.49837023233994,70.2669082189906,677.014584310297,85.9725726831333,0.0184771614680901,2.70080141914894
4,4.045419,26,26.001486,4.53,4.415277,105.441208,NaN,5.851758,NaN,39.903534,400,400.006256,25,32.298031,10.894665,80.453201,50.007721,401.381744,398.209625,400.413544,4389.02832,9.559548,9.655955,74.215378,61.564133,4.10308,95.31955,57.022873,31.134676,25.528463,10.582377,1.656188,25.544613,46.326427,101.718056,NaN,220.455826,585.394317729759,2.4377366483914,0.118127896712102,1.71049195549475,-5.11602624675976,727.187438177417,2.57358555779643,0.0212123923385193,2.49813846062672,70.2641402111785,677.104791329867,86.0039948371578,0.018483682897308,2.70006547793484
4,4.045747,26,26.000092,4.53,4.434929,105.515015,NaN,5.85103,NaN,39.89621,400,400.028046,25,32.287285,10.896955,80.470398,50.007721,401.381744,398.209625,400.413544,4389.02832,9.559548,9.655955,74.303864,61.570488,4.114646,95.336029,57.015476,31.134676,25.528463,10.582377,1.656188,25.544613,46.326427,101.718056,NaN,220.455826,585.426628263456,2.43783909248139,0.118128497664409,1.71054637383999,-5.11347642302616,727.375584671673,2.5740902859503,0.0212233647446099,2.49772604616142,70.261395716022,677.139008231922,86.0147033629511,0.0184869283832585,2.69973595188975
4,4.045784,26,26.001026,4.53,4.440438,105.597672,NaN,5.85228,NaN,39.883938,400,399.957672,25,32.278816,10.907026,80.430641,50.007462,401.27887,398.075104,400.276947,4387.000977,9.556026,9.651405,74.297394,61.579636,3.957594,95.293221,57.013947,31.107124,25.548222,10.571337,1.679552,25.548727,46.380295,101.691628,NaN,220.543716,585.435904553855,2.4378709354337,0.11813043807947,1.71055918349358,-5.11318880017643,727.579493046817,2.57462348449179,0.021232875155809,2.49735944530442,70.2632345794679,677.152171871342,86.0208956073116,0.018486858063001,2.69969611556194
4,4.043598,26,26.000671,4.53,4.436061,105.671387,NaN,5.849728,NaN,39.896992,400,399.869934,25,32.263126,10.921738,80.376846,50.007462,401.34082,398.146973,400.342072,4388.599609,9.561015,9.655545,74.229103,61.601059,3.885444,95.245674,56.990883,31.091217,25.508606,10.587379,1.663711,25.508253,46.457588,101.648285,NaN,220.660461,585.437110532467,2.43796833411094,0.118198482523407,1.7104529446026,-5.13018524620543,727.764533251924,2.57511398537719,0.0212426705626381,2.49699024964968,70.2625356597463,677.186498912789,86.0331111479379,0.0184891777608886,2.69942753021606
4,4.041211,26,26.000963,4.53,4.434,105.705666,NaN,5.844108,NaN,39.951664,400,399.91272,25,32.248676,10.911594,80.381233,50.007462,401.34082,398.146973,400.342072,4388.599609,9.561015,9.655545,74.198402,61.616425,3.792753,95.30143,56.992172,31.091217,25.508606,10.587379,1.663711,25.508253,46.457588,101.648285,NaN,220.660461,585.443076609094,2.43809150038953,0.118274415113842,1.71034247630536,-5.14875234693534,727.849335090034,2.57533619480752,0.0212467160802336,2.49683614811316,70.2631105463541,677.231279126622,86.0501122415574,0.0184915261671006,2.69912208546657
4,4.041211,26,26.000963,4.53,4.430313,105.686623,NaN,5.844108,NaN,40.017666,400,399.987701,25,32.247231,10.887252,80.375961,50.007462,401.427338,398.217621,400.37677,4386.975098,9.561896,9.659456,74.262306,61.633995,3.777325,95.281326,56.980408,31.074509,25.49559,10.563424,1.680975,25.501123,46.491627,101.625572,NaN,220.827789,585.436770590182,2.43806878272283,0.118272316020301,1.71033499219349,-5.14875234693534,727.801786967528,2.57521068706984,0.0212442886251673,2.49692772317392,70.2631105463541,677.223118972268,86.0470890120564,0.0184910505177543,2.69918085808659
4,4.039216,26,26.002937,4.53,4.426592,105.714844,NaN,5.842905,NaN,40.066154,400,399.992676,25,32.248268,10.880104,80.404732,50.007462,401.427338,398.217621,400.37677,4386.975098,9.561896,9.659456,74.317467,61.630375,3.805541,95.319855,56.968739,31.074509,25.49559,10.563424,1.680975,25.501123,46.491627,101.625572,NaN,220.827789,585.438338691403,2.4381594585323,0.118334708093862,1.71023862426788,-5.16427659989273,727.866913014562,2.57537152161616,0.0212456932214614,2.49686517136199,70.266996809119,677.259340361827,86.0632892524468,0.0184913908801119,2.69903649458353
4,4.037526,26,26.002806,4.53,4.426592,105.714844,NaN,5.840275,NaN,40.066154,400,399.992676,25,32.248268,10.889469,80.348831,50.007462,401.455414,398.223053,400.399963,4386.905762,9.564495,9.661922,74.296761,61.603199,3.866808,95.312119,56.984749,31.084267,25.469021,10.553012,1.68851,25.487598,46.458191,101.671082,NaN,220.801331,585.44505749619,2.43825572742714,0.118389405488211,1.71016340955568,-5.17743195911913,727.867267256921,2.57537319124031,0.0212458387236535,2.49686031887027,70.2667389130898,677.293679781752,86.0758282139954,0.0184935096172802,2.69878171384799
4,4.036435,26,26.00206,4.53,4.423401,105.784264,NaN,5.839633,NaN,40.09161,400,399.990631,25,32.25132,10.89606,80.275345,50.007462,401.5271,398.277252,400.48407,4385.455078,9.56382,9.657264,74.297615,61.605217,3.885165,95.265404,56.995937,31.09997,25.480907,10.59613,1.65118,25.483782,46.514435,101.633774,NaN,220.666504,585.44393757553,2.43829823194584,0.118422921740191,1.71010837492425,-5.18592674904875,728.042603089481,2.57584012537108,0.0212555127670486,2.49650001626084,70.2652702650396,677.30756891917,86.0799243771568,0.018494988250856,2.69863789004362
4,4.036788,26,26.000437,4.53,4.42888,105.854202,NaN,5.839014,NaN,40.092438,400,400.016968,25,32.251842,10.911461,80.273628,50.007462,401.5271,398.277252,400.48407,4385.455078,9.56382,9.657264,74.293167,61.589081,3.852733,95.318268,56.966766,31.09997,25.480907,10.59613,1.65118,25.483782,46.514435,101.633774,NaN,220.666504,585.451904078014,2.43831187259976,0.118414609034519,1.71013522383035,-5.18317801769973,728.221571897868,2.57632148225276,0.0212662225439511,2.49610666232756,70.2620749594154,677.309467175673,86.0783426102382,0.0184965550606313,2.69852860654612
4,4.037562,26,26.000587,4.53,4.437643,105.916771,NaN,5.839919,NaN,40.066936,400,400.019653,25,32.23703,10.888607,80.28566,50.007462,401.537811,398.288727,400.47348,4389.304199,9.600702,9.685802,74.289864,61.578602,3.70671,95.303223,56.946083,31.107096,25.452353,10.604672,1.647654,25.454706,46.435726,101.693008,NaN,220.733917,585.463813538484,2.43832176133222,0.118394535806675,1.71018748070107,-5.17715168367903,728.377337025399,2.576731591812,0.0212740201776033,2.49581531889151,70.2623702805012,677.313296945833,86.0799730192923,0.0184966436499158,2.6985099259643
4,4.036246,26,26.000404,4.53,4.451203,105.979958,NaN,5.839786,NaN,40.033199,400,400.039185,25,32.232449,10.872819,80.348221,50.000481,401.359589,398.099274,400.283997,4386.319824,9.593999,9.681165,74.292206,61.575981,3.614899,95.304733,56.934425,31.105305,25.414085,10.600093,1.658042,25.509722,46.384174,101.733482,NaN,220.973465,585.492233889673,2.43848028175362,0.118444887810098,1.71015653610087,-5.18739852332129,728.535523706641,2.57714988977032,0.0212822626113221,2.49551011943392,70.2620099886033,677.369905356466,86.1006946806626,0.0185001064335268,2.6980927159345
4,4.034928,26,25.999043,4.53,4.458453,106.006805,NaN,5.837595,NaN,40.007111,400,399.999237,25,32.226299,10.868781,80.455284,50.000481,401.359589,398.099274,400.283997,4386.319824,9.593999,9.681165,74.341942,61.568222,3.59434,95.435844,56.924603,31.105305,25.414085,10.600093,1.658042,25.509722,46.384174,101.733482,NaN,220.973465,585.509869711589,2.43860005613057,0.118491739334007,1.71011270292418,-5.1976634410633,728.606184334651,2.57734389943232,0.0212871894934853,2.49533378008493,70.2593303804254,677.410417062148,86.1137952584635,0.018503688191895,2.6977221698805
4,4.035399,26,25.99934,4.53,4.450327,105.949196,NaN,5.838365,NaN,39.979,400,400.045746,25,32.226948,10.886241,80.464386,50.000481,401.492584,398.288879,400.49649,4389.867188,9.600442,9.688581,74.418907,61.558056,3.643351,95.506241,56.901119,31.083673,25.403845,10.605719,1.655245,25.466311,46.370007,101.757935,NaN,221.067352,585.494101740066,2.4385231536588,0.11847183851762,1.71011709070003,-5.19399488580058,728.46162235762,2.57696093090152,0.0212795316090729,2.49561615270449,70.2599151386594,677.383338689424,86.1041761219763,0.0185018439829838,2.69793373802813
4,4.035399,26,25.99934,4.53,4.432802,105.788742,NaN,5.838365,NaN,39.964737,400,400.023224,25,32.221363,10.892493,80.459396,50.000481,401.492584,398.288879,400.49649,4389.867188,9.600442,9.688581,74.54834,61.539482,3.731911,95.542397,56.880848,31.083673,25.403845,10.605719,1.655245,25.466311,46.370007,101.757935,NaN,221.067352,585.464132250705,2.43841519112247,0.118461850392946,1.71008141304007,-5.19399488580058,728.061129748523,2.575904275029,0.0212591049584322,2.4963781172418,70.2599151386594,677.344553472108,86.0898009662198,0.018499584049632,2.69821199528259
4,4.034017,26,25.998262,4.53,4.408697,105.693672,NaN,5.837113,NaN,39.969833,400,399.931946,25,32.205738,10.885043,80.54615,50.000481,401.257874,398.012024,400.271301,4388.786621,9.596989,9.676208,74.569847,61.563931,3.643623,95.534813,56.853851,31.085665,25.476282,10.590298,1.677122,25.44186,46.383347,101.750099,NaN,220.877167,585.428405539737,2.43834546786552,0.118492917901258,1.70997087868939,-5.20476000596534,727.826693027798,2.57529157783449,0.0212481878714227,2.49679371954775,70.2577926587077,677.317512282108,86.0782616849127,0.0184989756658412,2.69834266088129
4,4.033936,26,25.998026,4.53,4.382633,105.73645,NaN,5.835412,NaN,39.957039,400,399.92218,25,32.198856,10.889363,80.514694,50.000481,401.299255,398.134613,400.330353,4387.890625,9.576338,9.67851,74.555626,61.549038,3.627357,95.466949,56.818283,31.081844,25.498466,10.593213,1.694903,25.465471,46.37859,101.755676,NaN,221.01561,585.384159649227,2.43818950741324,0.118480684139667,1.70991425450135,-5.20539104288105,727.934134380235,2.57557648897679,0.0212539024179926,2.49657968573755,70.257327988159,677.261051996101,86.0570068175925,0.0184958967924835,2.69873457167287
4,4.033942,26,25.997063,4.53,4.358621,105.835617,NaN,5.837337,NaN,39.925323,400,399.910339,25,32.199566,10.908301,80.491638,50.000481,401.299255,398.134613,400.330353,4387.890625,9.576338,9.67851,74.530289,61.540504,3.567997,95.37957,56.749706,31.081844,25.498466,10.593213,1.694903,25.465471,46.37859,101.755676,NaN,221.01561,585.34307790863,2.43804121996771,0.118466797737566,1.70986571378174,-5.20534429908122,728.184288593289,2.57624204095395,0.0212676051576016,2.49607064214402,70.2554318629412,677.206006675639,86.0352548936137,0.0184935521754395,2.69907398283324
4,4.033807,26,25.996754,4.53,4.358621,105.835617,NaN,5.837008,NaN,39.925323,400,399.910339,25,32.199566,10.93583,80.503952,50.000481,401.304993,398.115875,400.346313,4389.978516,9.594555,9.67692,74.513893,61.565956,3.570533,95.383308,56.721195,31.069401,25.461565,10.612796,1.685293,25.435837,46.351974,101.78022,NaN,221.302094,585.34361488209,2.43804891812416,0.118471175708132,1.70985970146449,-5.20639604716803,728.185122654493,2.5762459757616,0.0212679485459448,2.49605924638749,70.2548234376624,677.208200284406,86.0356322988895,0.0184939573480241,2.69903994897443
4,4.034336,26,25.995987,4.53,4.340571,105.912338,NaN,5.837074,NaN,39.895493,400,399.901611,25,32.193913,10.960898,80.56131,50.000481,401.036285,397.86795,400.047913,4389.352539,9.577933,9.67373,74.4646,61.573753,3.668655,95.34726,56.702175,31.053186,25.463018,10.594882,1.702513,25.419334,46.386917,101.767189,NaN,221.418884,585.310647654853,2.43790753548057,0.118443730127709,1.70984660314793,-5.20227490337311,728.37867695024,2.57676094570406,0.0212785677996578,2.49566706329278,70.2533131803784,677.15600071576,86.015212711599,0.0184916021750377,2.6993708705244
4,4.034202,26,25.996395,4.53,4.332855,106.015602,NaN,5.83551,NaN,39.860271,400,399.781311,25,32.191898,10.950416,80.50592,50.000481,401.036285,397.86795,400.047913,4389.352539,9.577933,9.67373,74.44101,61.527885,3.748244,95.339874,56.68576,31.053186,25.463018,10.594882,1.702513,25.419334,46.386917,101.767189,NaN,221.418884,585.297987701171,2.43786763155886,0.118443674644074,1.7098249674085,-5.20331878436104,728.635265791735,2.57743546693,0.0212912511674462,2.49519532583889,70.2541165548152,677.142423137458,86.0107579114018,0.0184904443520195,2.69949290552891
4,4.032998,26,25.997101,4.53,4.341773,106.126846,NaN,5.834702,NaN,39.824879,400,399.894867,25,32.198593,10.914485,80.44561,50.000481,401.445068,398.236725,400.465424,4386.013672,9.597227,9.680363,74.505699,61.503571,3.742922,95.299309,56.698692,31.072437,25.437679,10.615089,1.675992,25.459129,46.378002,101.77784,NaN,221.167282,585.318025833606,2.43799124588536,0.118487808053369,1.70978943618499,-5.21269929675913,728.910914217963,2.57815838215279,0.0213046068640588,2.49470071462971,70.2555066850902,677.188127159194,86.0286842777264,0.0184924756915105,2.69920504180052
4,4.032659,26,25.996422,4.53,4.377802,106.226341,NaN,5.834365,NaN,39.787075,400,400.019745,25,32.206551,10.901926,80.323547,50.000481,401.445068,398.236725,400.465424,4386.013672,9.597227,9.680363,74.57785,61.465855,3.677499,95.344086,56.710373,31.072437,25.437679,10.615089,1.675992,25.459129,46.378002,101.77784,NaN,221.167282,585.380977182535,2.43823256573584,0.118519356280413,1.70984758768719,-5.21534086552958,729.160924496675,2.57882128668693,0.0213179985567561,2.49421391578084,70.2541697189629,677.273551982942,86.0593798009324,0.0184980648869829,2.69855011740962
4,4.033424,26,25.998363,4.53,4.433325,106.308945,NaN,5.836317,NaN,39.772594,400,400.029541,25,32.210201,10.90396,80.204025,50.003891,401.41745,398.172455,400.427521,4385.875977,9.560287,9.656622,74.616402,61.426895,3.654888,95.429916,56.709995,31.048162,25.458696,10.610296,1.689295,25.461576,46.378593,101.791931,NaN,221.263596,585.47287603243,2.43853099916148,0.118526195667814,1.70999464764923,-5.20938003878393,729.361735144257,2.57933963901099,0.02132632509891,2.49390332688102,70.257991520976,677.384349539198,86.1031757776052,0.0185027797436496,2.6978689909313
4,4.033424,26,25.998363,4.53,4.466054,106.356743,NaN,5.836317,NaN,39.75423,400,399.950043,25,32.219704,10.896468,80.205292,50.003891,401.32019,398.086029,400.361938,4384.102539,9.557555,9.651344,74.674767,61.384998,3.67125,95.424271,56.709515,31.02953,25.450695,10.618005,1.693086,25.436754,46.366776,101.807274,NaN,221.489914,585.528843538686,2.43873261144138,0.118544855669364,1.71006135416698,-5.20938003878393,729.480933484092,2.57965374633359,0.0213323887015377,2.4936837185317,70.257991520976,677.456782100032,86.1300264247465,0.0185069996315106,2.69735019679648
4,4.035148,26,25.998541,4.53,4.479484,106.37764,NaN,5.834585,NaN,39.737995,400,399.870148,25,32.226849,10.900228,80.347717,50.003891,401.32019,398.086029,400.361938,4384.102539,9.557555,9.651344,74.749252,61.399654,3.65369,95.391617,56.709396,31.02953,25.450695,10.618005,1.693086,25.436754,46.366776,101.807274,NaN,221.489914,585.544961596679,2.43871706907684,0.118496592525808,1.71016533912829,-5.19594985096455,729.532566036484,2.57978879374439,0.0213348411046858,2.49359439289095,70.2583419896875,677.451527472365,86.128328786844,0.0185065337504064,2.69739826318471
4,4.035818,26,25.997793,4.53,4.477859,106.360275,NaN,5.83728,NaN,39.709572,400,399.945496,25,32.224773,10.918822,80.354965,50.003891,401.354797,398.138611,400.410583,4386.297363,9.554973,9.652298,74.808388,61.435146,3.63061,95.378517,56.709785,31.02593,25.415827,10.592594,1.724233,25.451401,46.417671,101.789795,NaN,221.486298,585.539520899354,2.43866887805143,0.118473947221314,1.71019179993778,-5.19073162072476,729.491268818332,2.57968418388887,0.0213334703529621,2.49364684759825,70.2568692213056,677.432829399903,86.1203446328024,0.0185061159118717,2.69748812490835
4,4.035785,26,25.997574,4.53,4.470466,106.348701,NaN,5.836444,NaN,39.697792,400,400.040985,25,32.222881,10.938177,80.273849,50.003891,401.540649,398.272369,400.573212,4388.722168,9.57078,9.659486,74.84906,61.46809,3.502196,95.440536,56.715595,31.062473,25.436447,10.585718,1.732736,25.473766,46.386868,101.817627,NaN,221.173309,585.527008618133,2.43862521714571,0.118470803965861,1.71017526994387,-5.19098862286108,729.462994075775,2.57961091057104,0.0213322457888102,2.49369198995713,70.256438017005,677.416738191832,86.114071342987,0.0185053750260661,2.69759047420716
4,4.034842,26,25.996889,4.53,4.470466,106.348701,NaN,5.837667,NaN,39.697792,400,400.040985,25,32.222881,10.954526,80.249832,50.003891,401.540649,398.272369,400.573212,4388.722168,9.57078,9.659486,74.890594,61.479603,3.569524,95.464638,56.708626,31.062473,25.436447,10.585718,1.732736,25.473766,46.386868,101.817627,NaN,221.173309,585.530755107221,2.43867895859863,0.118501374732705,1.71013336000588,-5.19833331801283,729.464830207174,2.57961959944484,0.021333007345509,2.49366713908206,70.2550892552055,677.434778044115,86.1197951157551,0.0185070409488175,2.6974210167184
4,4.035204,26,25.994726,4.53,4.453001,106.372757,NaN,5.837471,NaN,39.666565,400,400.083832,25,32.232471,10.937492,80.277412,50.003891,401.55481,398.306244,400.589508,4389.610352,9.562154,9.662657,74.862633,61.457127,3.634837,95.468796,56.69286,31.03986,25.383818,10.595304,1.725281,25.457781,46.43306,101.78759,NaN,221.243134,585.499449475957,2.43855073999643,0.118479683783785,1.71011386664927,-5.19551367555363,729.530612310308,2.57980509360187,0.021338463493583,2.49347847138724,70.250830141687,677.384711388905,86.0981912420582,0.018506065652136,2.69765237375095
4,4.033567,26,25.994333,4.53,4.439404,106.391373,NaN,5.836774,NaN,39.656544,400,400.109741,25,32.247715,10.908953,80.496155,50.003891,401.55481,398.306244,400.589508,4389.610352,9.562154,9.662657,74.768463,61.473621,3.659224,95.417648,56.687698,31.03986,25.383818,10.595304,1.725281,25.457781,46.43306,101.78759,NaN,221.243134,585.482702860333,2.43856029423045,0.118525022138332,1.71001338997595,-5.20826588656888,729.578082856896,2.57993237982523,0.0213412613138531,2.49337908115543,70.2500562656284,677.387416433996,86.0986408930959,0.0185065761199329,2.69760986657359
4,4.033122,26,25.991234,4.53,4.427541,106.367874,NaN,5.834374,NaN,39.658783,400,400.08551,25,32.263157,10.892347,80.733673,50.003891,401.406555,398.106659,400.444397,4386.695313,9.561506,9.661758,74.688148,61.476006,3.671594,95.394501,56.681488,30.99506,25.441977,10.619672,1.699381,25.455162,46.438087,101.793762,0,221.512787,585.464185717558,2.43851258746889,0.118532696647629,1.70996943678694,-5.21173310070935,729.527793330308,2.5798173010679,0.0213417277139657,2.49337426259525,70.2439535585887,677.364542737518,86.0857999246747,0.0185080257922165,2.69759142069047
4,4.033744,26,25.992367,4.53,4.42279,106.326355,NaN,5.83397,NaN,39.637959,400,399.993408,25,32.275402,10.882705,80.76004,50.013741,401.406982,398.102173,400.371918,4383.873535,9.554695,9.653435,74.635078,61.457325,3.622669,95.334679,56.685738,30.983942,25.407274,10.608634,1.708517,25.441063,46.460899,101.784111,0,221.589828,585.453589461835,2.43844785445309,0.118509807798252,1.70998742208461,-5.20688687195491,729.421229523344,2.57953012772449,0.0213352008429363,2.49360560165304,70.2461847831915,677.343385354246,86.0795520214422,0.0185057753279636,2.69780979497692
4,4.033476,26,25.99057,4.53,4.42688,106.252731,NaN,5.836042,NaN,39.613163,400,399.956177,25,32.281708,10.893536,80.753059,50.013741,401.406982,398.102173,400.371918,4383.873535,9.554695,9.653435,74.605057,61.459949,3.658478,95.339844,56.697281,30.983942,25.407274,10.608634,1.708517,25.441063,46.460899,101.784111,0,221.589828,585.461648488217,2.43848833087804,0.118520833869903,1.70998383223815,-5.20897488910583,729.24245017449,2.57906906330152,0.0213278559802773,2.49387903342938,70.2426459046523,677.354600023893,86.0811795371603,0.0185080426050224,2.69762360499147
4,4.033476,26,25.99057,4.53,4.43703,106.177086,NaN,5.836042,NaN,39.626263,400,399.997467,25,32.286831,10.904922,80.749207,50.013741,401.508087,398.26532,400.479034,4386.748047,9.569782,9.674828,74.575302,61.431381,3.707308,95.363297,56.690914,30.998693,25.430944,10.60405,1.717408,25.439714,46.431297,101.811287,0,221.369522,585.479004929036,2.43855085814434,0.118526620987721,1.71000450751096,-5.20897488910583,729.053787477246,2.57857175136233,0.0213182506072211,2.49422881383797,70.2426459046523,677.377062028583,86.0895063752215,0.018509351715653,2.69746264479778
4,4.034599,26,25.988131,4.53,4.451268,106.097076,NaN,5.836096,NaN,39.625774,400,400.0578,25,32.285442,10.913568,80.754646,50.013741,401.49704,398.309204,400.530762,4389.597168,9.571175,9.674631,74.531326,61.418701,3.735937,95.338837,56.689522,30.985853,25.38393,10.589889,1.725909,25.466331,46.366749,101.852654,0,221.369522,585.498889941817,2.43857454763113,0.118498312055214,1.71008344010147,-5.20022616759405,728.860767987894,2.57807655685867,0.0213107974901562,2.49451168057991,70.2378424225851,677.381057478555,86.0875549042964,0.0185117752050936,2.69729053698407
4,4.03436,26,25.98785,4.53,4.455205,106.026382,NaN,5.834989,NaN,39.627743,400,400.071686,25,32.293102,10.897627,80.739975,50.013741,401.49704,398.309204,400.530762,4389.597168,9.571175,9.674631,74.470299,61.393085,3.714469,95.279549,56.686951,30.985853,25.38393,10.589889,1.725909,25.466331,46.366749,101.852654,0,221.369522,585.506572205297,2.43861242360371,0.118508306987761,1.71008083709037,-5.20208794235265,728.685165640927,2.57761506365343,0.0213021227259622,2.49483163426884,70.2372889859571,677.394143839998,86.0920112063621,0.0185127903111219,2.697180319139
4,4.035055,26,25.984615,4.53,4.447845,105.944443,NaN,5.837179,NaN,39.635559,400,400.069916,25,32.306622,10.87816,80.777321,50.013741,401.460083,398.271454,400.450745,4385.958984,9.571479,9.676914,74.460892,61.370811,3.702886,95.331978,56.676422,31.021582,25.385105,10.589889,1.727929,25.450256,46.340416,101.8871,0,221.355087,585.491224268371,2.43852746969255,0.118481575606024,1.71009674122173,-5.19667422370668,728.489442338493,2.5771170010503,0.0212952978971436,2.49509767018173,70.2309172450808,677.357636579431,86.0739229532091,0.0185135687159019,2.69725140486669
4,4.033018,26,25.984066,4.53,4.447845,105.944443,NaN,5.836222,NaN,39.635559,400,400.069916,25,32.306622,10.873953,80.778709,50.013741,401.620392,398.461334,400.658386,4387.248047,9.584133,9.67889,74.456276,61.384804,3.73294,95.402603,56.620491,31.011438,25.37561,10.52094,1.797955,25.435259,46.313789,101.909035,0,221.361099,585.499318592689,2.43864359361166,0.11854764875201,1.71000618692687,-5.21254345718404,728.49092149895,2.57712398687963,0.0212959085983187,2.49507751510309,70.2298358606732,677.398335428189,86.0882401892467,0.018516434282692,2.69692779797568
4,4.03409,26,25.982243,4.53,4.444007,105.92421,NaN,5.83267,NaN,39.625755,400,400.044617,25,32.307091,10.880972,80.580391,50.013741,401.620392,398.461334,400.658386,4387.248047,9.584133,9.67889,74.420532,61.393875,3.778012,95.39682,56.581192,31.011438,25.37561,10.52094,1.797955,25.435259,46.313789,101.909035,0,221.361099,585.48849579137,2.43855883326254,0.118510680663222,1.71004601951065,-5.20419130180557,728.445350499762,2.5770140145015,0.0212953618372701,2.49510582665815,70.2262449100441,677.364511392958,86.0731331243421,0.0185161008484927,2.69706262770003
4,4.032753,26,25.982552,4.53,4.444245,105.950699,NaN,5.832222,NaN,39.612061,400,400.119904,25,32.301399,10.882946,80.532097,50.013741,401.158661,397.998352,400.145203,4382.094238,9.568545,9.667287,74.36071,61.435593,3.740425,95.378662,56.559143,31.013596,25.431072,10.525726,1.789578,25.405432,46.348446,101.888878,0,221.150436,585.494215570819,2.43863652786826,0.118554196505656,1.70998706991663,-5.21460837848798,728.510609289437,2.57718442561773,0.021298388923514,2.49499251716555,70.2268535925549,677.39299368964,86.0841288680892,0.0185174834384529,2.69687698526498
4,4.033517,26,25.983711,4.53,4.425995,105.973885,NaN,5.834398,NaN,39.594692,400,399.98938,25,32.305061,10.884876,80.593033,50.013741,401.158661,397.998352,400.145203,4382.094238,9.568545,9.667287,74.385239,61.458992,3.743093,95.414474,56.539421,31.013596,25.431072,10.525726,1.789578,25.405432,46.348446,101.888878,0,221.150436,585.45997219911,2.43848054123716,0.118518999119279,1.70998385313487,-5.20865544692083,728.565335607479,2.57732226799228,0.021300049496737,2.49492609847455,70.229136595609,677.33910533149,86.0657801045651,0.0185133006861297,2.69733095400507
4,4.035054,26,25.98477,4.53,4.408381,105.926514,NaN,5.836162,NaN,39.586979,400,399.873627,25,32.315285,10.883718,80.470116,50.007835,401.354584,398.17038,400.325378,4385.846191,9.581597,9.675588,74.432327,61.48288,3.730423,95.484978,56.536209,31.014931,25.457085,10.555305,1.765427,25.406454,46.336311,101.891556,0,221.105896,585.423742571425,2.43828440351828,0.118459113756274,1.71001637659106,-5.19668201272691,728.444289255905,2.57699701982369,0.0212928439316666,2.49518779465563,70.2312225508453,677.27061220624,86.0418808751108,0.0185083560123233,2.69788454020954
4,4.034366,26,25.984934,4.53,4.403951,105.862465,NaN,5.836231,NaN,39.597069,400,399.91629,25,32.318455,10.880179,80.309044,50.007835,401.431,398.20929,400.327667,4386.174805,9.580827,9.66517,74.466057,61.506897,3.692609,95.513245,56.534336,31.023592,25.439283,10.548639,1.776463,25.43741,46.345459,101.902153,0,221.193787,585.418902542978,2.43829633133468,0.118478894190698,1.70997675049945,-5.20204120222917,728.284022929982,2.57657328206907,0.0212845084374668,2.49549633452576,70.2315455825388,677.275200130754,86.0438124037425,0.0185084761918701,2.69786126762078
4,4.034366,26,25.984934,4.53,4.416176,105.860329,NaN,5.836231,NaN,39.628635,400,400.007599,25,32.318386,10.866732,80.333565,50.007835,401.431,398.20929,400.327667,4386.174805,9.580827,9.66517,74.492882,61.508198,3.683138,95.487251,56.516857,31.023592,25.439283,10.548639,1.776463,25.43741,46.345459,101.902153,0,221.193787,585.439807160792,2.43837164698908,0.11848586363977,1.71000162546463,-5.20204120222917,728.278692539012,2.57655921813587,0.0212842364682597,2.4955064468187,70.2315455825388,677.302253426299,86.0538404468254,0.0185100534874035,2.6976671424894
4,4.03386,26,25.984505,4.53,4.437533,105.927765,NaN,5.835451,NaN,39.654987,400,399.989716,25,32.316273,10.875475,80.478577,50.007835,401.398346,398.274353,400.326385,4385.278809,9.581233,9.676593,74.528625,61.534504,3.673644,95.530739,56.527084,31.022833,25.393227,10.539477,1.778172,25.426062,46.29752,101.941231,0,221.205826,585.478339037634,2.43853206376754,0.118514450335582,1.71002260551069,-5.20598313551994,728.448124884889,2.57700862668389,0.0212932979098168,2.49517216556516,70.2307005756385,677.359083231724,86.0743044635293,0.0185137518758482,2.6972345719825
4,4.03315,26,25.982563,4.53,4.454452,106.055756,NaN,5.83684,NaN,39.680283,400,399.989136,25,32.314663,10.878837,80.538231,50.007835,401.398346,398.274353,400.326385,4385.278809,9.581233,9.676593,74.539154,61.537323,3.672115,95.584717,56.556335,31.022833,25.393227,10.539477,1.778172,25.426062,46.29752,101.941231,0,221.205826,585.510092194897,2.43867676630098,0.118547132206043,1.71002552235487,-5.21151493048365,728.772670245475,2.57787553808712,0.0213117390222977,2.49450080385351,70.2268752607637,677.407469186439,86.0895119537337,0.0185183172933374,2.69677410505953
4,4.033642,26,25.981987,4.53,4.462496,106.175919,NaN,5.836936,NaN,39.692574,400,400.02002,25,32.311275,10.872905,80.530418,50.007835,401.443176,398.224701,400.320862,4383.200195,9.572929,9.663085,74.514359,61.550583,3.608847,95.620529,56.583092,31.01313,25.394384,10.521979,1.795203,25.415771,46.322685,101.93483,NaN,221.14682,585.521893065668,2.43869826647961,0.118535753956894,1.71006378654549,-5.20768155281581,729.073930288908,2.57867310019903,0.021327650621014,2.49392140272251,70.2257406252369,677.414126236963,86.091169990428,0.0185192229672182,2.6966926502395
4,4.033239,26,25.98159,4.53,4.472454,106.222519,NaN,5.837782,NaN,39.725407,400,400.075928,25,32.308735,10.857244,80.496704,50.007835,401.563843,398.344513,400.428406,4388.273926,9.575424,9.671162,74.509712,61.559765,3.59391,95.671844,56.583561,31.003706,25.38969,10.521564,1.790929,25.386883,46.248116,101.996376,NaN,221.123947,585.540522865044,2.43878258094194,0.118554507664732,1.71006618726154,-5.21082146836204,729.191207528143,2.57898448629808,0.0213340107721812,2.49369170939304,70.2249585823737,677.44368064807,86.1015713857798,0.0185213023220544,2.69645813508303
4,4.033666,26,25.981905,4.53,4.492311,106.228256,NaN,5.836742,NaN,39.781929,400,399.983551,25,32.305515,10.853464,80.514809,50.007835,401.563843,398.344513,400.428406,4388.273926,9.575424,9.671162,74.510925,61.573246,3.697054,95.656036,56.589588,31.003706,25.38969,10.521564,1.790929,25.386883,46.248116,101.996376,NaN,221.123947,585.57278420591,2.43888054904381,0.118551971815924,1.71012566626147,-5.20749456773046,729.204668390538,2.5790181965374,0.0213343886929687,2.49367671852162,70.2255790957145,677.479459964928,86.1152841000261,0.0185231043388375,2.69622119822114
4,4.03376,26,25.985811,4.53,4.508315,106.147461,NaN,5.836848,NaN,39.82032,400,399.902863,25,32.298916,10.848282,80.556793,50.007835,401.216736,397.981293,400.083618,4386.349121,9.557507,9.661034,74.500786,61.596806,3.73701,95.677094,56.603222,30.996758,25.399977,10.516563,1.800318,25.408625,46.227085,102.01252,NaN,221.208221,585.599780055114,2.43897376497378,0.118558044435964,1.71016250593931,-5.20676221749721,728.992682000743,2.57843740359523,0.0213197806798054,2.49419267516328,70.2332729880256,677.520185076562,86.1358823496838,0.0185219668287841,2.69615998101684
4,4.032633,26,25.983963,4.53,4.508315,106.147461,NaN,5.83735,NaN,39.82032,400,399.902863,25,32.298916,10.83804,80.469383,49.997955,401.568939,398.342407,400.444611,4388.528809,9.56646,9.671947,74.472298,61.600784,3.768301,95.568253,56.635387,31.002037,25.373283,10.500526,1.822628,25.419004,46.220268,102.024254,NaN,221.249146,585.604255106387,2.43903801157804,0.118594622824446,1.71011247488326,-5.21554347058418,728.997647378646,2.57846088243244,0.02132183665778,2.49412526802005,70.2296329760616,677.539845007004,86.1405758554341,0.0185247730685172,2.69591138163482
4,4.033295,26,25.984896,4.53,4.51918,106.131264,NaN,5.837602,NaN,39.857285,400,400.023376,25,32.304741,10.834935,80.398895,49.997955,401.568939,398.342407,400.444611,4388.528809,9.56646,9.671947,74.484726,61.607571,3.771436,95.469917,56.656067,31.002037,25.373283,10.500526,1.822628,25.419004,46.220268,102.024254,NaN,221.249146,585.620207308792,2.43906718983676,0.11857932779348,1.71016405193871,-5.21038513851312,728.954742032334,2.57834251758044,0.021318740667428,2.49423448712858,70.2314707338686,677.552056921483,86.1464175370843,0.0185246459699406,2.69587910153426
4,4.033295,26,25.984896,4.53,4.515194,106.154716,NaN,5.837602,NaN,39.886955,400,400.02533,25,32.316113,10.840929,80.407486,49.997955,401.528076,398.268982,400.487396,4386.973633,9.563078,9.671517,74.545792,61.576241,3.776734,95.485741,56.643223,31.003849,25.339827,10.498238,1.825356,25.400511,46.253731,102.006371,NaN,221.155258,585.613390611107,2.43904263995113,0.118577055603624,1.71015591034169,-5.21038513851312,729.013235542924,2.5784967348008,0.0213217203443262,2.49412564789941,70.2314707338686,677.543236275388,86.1431456754964,0.0185241320950343,2.69594195374002
4,4.032889,26,25.98513,4.53,4.484479,106.157379,NaN,5.835904,NaN,39.888458,400,400.049438,25,32.319065,10.84654,80.41893,49.997955,401.474426,398.314453,400.465118,4385.969238,9.562819,9.666655,74.630577,61.568314,3.782089,95.577965,56.627064,30.99341,25.374971,10.476987,1.849309,25.439758,46.239197,102.022606,NaN,221.111908,585.562476685371,2.43887660425008,0.118572722827248,1.71007517507923,-5.21354863261109,729.019248732623,2.57851127256145,0.021321798321618,2.49412183320315,70.2319316427827,677.484016002153,86.121510083559,0.0185204713972244,2.69637806203792
4,4.033815,26,25.984606,4.53,4.471431,106.156082,NaN,5.83433,NaN,39.917107,400,400.094543,25,32.317364,10.839379,80.426811,49.997955,401.474426,398.314453,400.465118,4385.969238,9.562819,9.666655,74.733093,61.587002,3.801648,95.580879,56.608231,30.99341,25.374971,10.476987,1.849309,25.439758,46.239197,102.022606,NaN,221.111908,585.536485319584,2.43874344235685,0.118535234865566,1.71008969193621,-5.2063337206219,729.017421619045,2.57850940114623,0.021322216526981,2.49410873902069,70.2308995176076,677.435205569804,86.1026717823665,0.0185180979099201,2.69669590855097
4,4.033885,26,25.986328,4.53,4.473557,106.20459,NaN,5.837042,NaN,39.950901,400,400.16861,25,32.317383,10.82792,80.47113,49.997955,401.604584,398.461517,400.659943,4387.693359,9.560768,9.680898,74.783867,61.577042,3.848542,95.576759,56.619591,30.98428,25.412642,10.473443,1.855076,25.433195,46.351089,101.961288,NaN,221.249146,585.539842902489,2.4387525476708,0.11853417585091,1.71009713743522,-5.20578836728345,729.133777079138,2.57880645993207,0.0213264621335014,2.49394692663098,70.234291289625,677.441665416087,86.1074899754682,0.0185169270912292,2.69675093644493
4,4.034378,26,25.986219,4.53,4.475458,106.26368,NaN,5.836061,NaN,39.975323,400,400.213684,25,32.311108,10.823699,80.582314,49.997955,401.604584,398.461517,400.659943,4387.693359,9.560768,9.680898,74.860168,61.513458,3.891682,95.567741,56.618752,30.98428,25.412642,10.473443,1.855076,25.433195,46.351089,101.961288,NaN,221.249146,585.541135385458,2.43873615544218,0.118519267588858,1.7101229181593,-5.20194772213466,729.281428765663,2.5791962605942,0.0213340857831561,2.49367039771303,70.2340766006214,677.435574571632,86.1050780484434,0.018516670080908,2.69678806710932
4,4.033771,26,25.986776,4.53,4.472355,106.276161,NaN,5.834183,NaN,39.990673,400,400.181763,25,32.307579,10.827024,80.702438,49.997955,401.563477,398.377472,400.582489,4387.194336,9.552124,9.678173,74.89785,61.511189,3.912531,95.56562,56.610584,30.992151,25.432507,10.500313,1.828556,25.410763,46.343704,101.98011,NaN,221.322586,585.538240233444,2.43875164226201,0.118537189092996,1.71008962121528,-5.20667651777279,729.311057851484,2.57927121910019,0.0213350503254768,2.49363320965337,70.2351736739648,677.442169690851,86.1083072650736,0.0185165539661872,2.69677365979784
4,4.033572,26,25.986801,4.53,4.48338,106.247978,NaN,5.835369,NaN,40.010262,400,400.092865,25,32.30695,10.8344,80.814674,49.997955,401.563477,398.377472,400.582489,4387.194336,9.552124,9.678173,74.852776,61.553043,3.892938,95.579697,56.584087,30.992151,25.432507,10.500313,1.828556,25.410763,46.343704,101.98011,NaN,221.322586,585.557884520288,2.4388308969272,0.118549930722481,1.71010326852886,-5.20822693073234,729.240710874535,2.57908566804427,0.0213314450161102,2.49376387742744,70.2352229138235,677.470689302579,86.1189182879057,0.0185181933753194,2.69657135900397
4,4.033857,26,25.987911,4.53,4.48338,106.247978,NaN,5.837122,NaN,40.010262,400,400.092865,25,32.30695,10.860537,80.899139,49.997955,401.527954,398.274109,400.525574,4385.633789,9.551138,9.673863,74.789352,61.549065,3.871131,95.518555,56.567245,31.013569,25.430353,10.493439,1.835339,25.383757,46.328339,102.001114,NaN,221.123947,585.556752501941,2.4388146504672,0.118540683763308,1.7101159281599,-5.20600650776942,729.237732284437,2.57907157647745,0.0213302102019989,2.49380424376345,70.2374091273887,677.466907905014,86.119077446573,0.0185169757639132,2.69666357610421
4,4.033598,26,25.989548,4.53,4.502581,106.251915,NaN,5.836507,NaN,39.995678,400,400.066864,25,32.291134,10.860929,80.931519,50.004997,401.31308,398.110657,400.358887,4386.853516,9.541517,9.663705,74.794411,61.52475,3.859065,95.586105,56.560032,31.001017,25.438148,10.487814,1.840336,25.454996,46.263454,102.0532,NaN,221.070999,585.59061734042,2.43894768207743,0.118560032587697,1.7101436075768,-5.20802436096506,729.243157674881,2.57907667332363,0.0213288890979996,2.49384562693448,70.2406331710089,677.517734808538,86.1402289022298,0.018518466377316,2.69639682047783
4,4.033911,26,25.990677,4.53,4.525862,106.302666,NaN,5.835257,NaN,39.984821,400,400.014038,25,32.278049,10.876101,80.84919,50.004997,401.31308,398.110657,400.358887,4386.853516,9.541517,9.663705,74.826271,61.505608,3.84532,95.666801,56.539066,31.001017,25.438148,10.487814,1.840336,25.454996,46.263454,102.0532,NaN,221.070999,585.629189100327,2.43907323221844,0.118563146422346,1.71020504056955,-5.20558580927479,729.366689342785,2.57939590008164,0.0213340746911743,2.49365304552858,70.2428566277039,677.564935780507,86.1593224844744,0.0185202016384721,2.69612645976166
4,4.033911,26,25.990677,4.53,4.543899,106.366562,NaN,5.835257,NaN,39.982883,400,399.974121,25,32.274967,10.88713,80.761292,50.004997,401.526001,398.253723,400.479919,4386.79541,9.556454,9.672536,74.808342,61.476131,3.83323,95.655609,56.540863,30.985039,25.454046,10.494687,1.84677,25.390932,46.274754,102.049164,NaN,221.17572,585.660036400958,2.43918431965173,0.118573426567094,1.71024189204779,-5.20558580927479,729.526014431044,2.57981574605963,0.0213421808472037,2.4933600797457,70.2428566277039,677.604851354597,86.174128050925,0.0185225264326568,2.69584211357364
4,4.032533,26,25.988783,4.53,4.553915,106.369598,NaN,5.835508,NaN,40.031143,400,400.031433,25,32.279552,10.89764,80.725677,50.004997,401.423462,398.190918,400.415588,4387.474609,9.584888,9.684887,74.740982,61.458858,3.824424,95.645935,56.522285,30.991703,25.39711,10.510106,1.844849,25.415543,46.331566,102.018097,NaN,221.105896,585.682635219464,2.4393245496296,0.118623866138599,1.71020124829367,-5.21632272989962,729.538658607926,2.57985971398315,0.0213446727543796,2.49327756856991,70.2391265356736,677.651731817101,86.1888575499528,0.0185269584041845,2.69539758532345
4,4.032216,26,25.988848,4.53,4.558029,106.312088,NaN,5.832772,NaN,40.069084,400,400.069031,25,32.287292,10.900372,80.908775,50.004997,401.423462,398.190918,400.415588,4387.474609,9.584888,9.684887,74.736145,61.428844,3.848706,95.645576,56.511147,30.991703,25.39711,10.510106,1.844849,25.415543,46.331566,102.018097,NaN,221.105896,585.690928976117,2.43936795645105,0.118636505925467,1.71019560801697,-5.21879307748702,729.395088367254,2.57948102511563,0.0213373046860258,2.49354337114224,70.2392545517458,677.66745013184,86.1947805404563,0.0185278153119612,2.69528967255868
4,4.033072,26,25.987141,4.53,4.556633,106.32402,NaN,5.830943,NaN,40.080921,400,400.145172,25,32.298313,10.88758,81.044968,50.004997,401.611786,398.303284,400.56192,4388.718262,9.591111,9.690735,74.738953,61.373894,3.849105,95.618401,56.500107,30.967514,25.356359,10.533023,1.83865,25.408291,46.350513,102.012695,0,221.14682,585.685144517882,2.43931056322588,0.118607915355429,1.71023071088744,-5.21212269321711,729.42941695413,2.57958108928621,0.0213407176336445,2.49342669377119,70.2358925723364,677.643663786301,86.1835568408804,0.0185279641876843,2.6953587492423
4,4.032944,26,25.987932,4.53,4.546969,106.346939,NaN,5.832923,NaN,40.080132,400,400.118713,25,32.308693,10.888405,80.961342,50.004997,401.611786,398.303284,400.56192,4388.718262,9.591111,9.690735,74.758751,61.375046,3.833705,95.591553,56.512611,30.967514,25.356359,10.533023,1.83865,25.408291,46.350513,102.012695,0,221.14682,585.669124976345,2.4392583440151,0.118606562107215,1.71020527092737,-5.21312006650294,729.484442847941,2.57972164212882,0.0213427453000698,2.49335038474009,70.237450487505,677.626365303567,86.1782508006109,0.0185262458781914,2.69552810925298
4,4.032693,26,25.988079,4.53,4.525871,106.341377,NaN,5.832322,NaN,40.063805,400,399.926178,25,32.316471,10.904,80.935242,50.004997,401.26532,397.967712,400.175812,4387.703125,9.569839,9.679464,74.750381,61.421631,3.755509,95.624504,56.507629,30.997881,25.435831,10.520518,1.871258,25.402534,46.296944,102.056686,NaN,221.015625,585.634039964306,2.43914271705715,0.118602683745287,1.71015100680097,-5.2150759219337,729.470180791878,2.57968323366396,0.0213418761779592,2.49338118201481,70.2377400076072,677.58509046008,86.1631459410004,0.018523709799725,2.69583048974114
4,4.032528,26,25.989613,4.53,4.502621,106.342232,NaN,5.834719,NaN,40.044914,400,399.830444,25,32.318584,10.911562,80.93853,50.004997,401.306427,398.00235,400.196198,4386.96875,9.578135,9.677802,74.740059,61.471596,3.722842,95.653412,56.517395,30.996433,25.396429,10.532395,1.873603,25.39992,46.275043,102.080917,NaN,221.199799,585.594934700533,2.43900892819092,0.118594785376711,1.71009618402725,-5.21636169324478,729.468201355284,2.57966939105189,0.0213402781910912,2.49343289121131,70.240761184228,677.539860567542,86.1485262166548,0.0185196969017537,2.69624280179415
4,4.033134,26,25.989311,4.53,4.467721,106.380829,NaN,5.834446,NaN,40.012268,400,399.885925,25,32.326878,10.898059,80.97863,50.004997,401.306427,398.00235,400.196198,4386.96875,9.578135,9.677802,74.74762,61.501015,3.68664,95.673691,56.515007,30.996433,25.396429,10.532395,1.873603,25.39992,46.275043,102.080917,NaN,221.199799,585.532846263918,2.43875941339981,0.118555216746958,1.71005186859362,-5.21163959904538,729.565245957155,2.57992679866555,0.0213455097892521,2.49324536937889,70.240166413063,677.449655274786,86.1146494172339,0.0185147128077571,2.696869127512
